PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808081500,336.0,348.600006,83.000001,52,57.099998,100,66.599998,69.900002,66.900002
20160808083000,336.0,355.950012,84.750003,53,57.099998,100,66.5,69.900002,66.900002
20160808084500,336.0,348.600006,83.000001,53,57.099998,0,66.699997,69.400002,66.400002
20160808090000,336.0,348.600006,83.000001,53,57.099998,0,66.800003,69.400002,66.400002
20160808091500,336.0,348.600006,83.000001,53,57.099998,100,66.800003,69.900002,66.900002
20160808093000,336.0,355.950012,84.750003,53,57.099998,0,67.300003,69.900002,66.900002
20160808094500,336.0,355.950012,84.750003,53,57.900002,0,67.599998,69.5,66.5
20160808100000,336.0,348.600006,83.000001,53,57.900002,0,67.099998,69.5,66.5
20160808101500,336.0,355.950012,84.750003,53,57.900002,0,67.599998,69.5,66.5
20160808103000,336.0,348.600006,83.000001,53,56.400002,0,67.099998,69.5,66.5
20160808104500,336.0,348.600006,83.000001,53,56.400002,0,67.0,69.5,66.5
20160808110000,336.0,348.600006,83.000001,51,57.200001,0,67.0,69.5,66.5
20160808111500,336.0,348.600006,83.000001,51,57.200001,0,67.199997,69.699997,66.699997
20160808113000,336.0,355.950012,84.750003,51,57.200001,0,67.0,69.5,66.5
20160808114500,336.0,348.600006,83.000001,51,57.200001,0,67.0,69.900002,66.900002
20160808120000,336.0,363.299988,86.499997,52,57.200001,0,67.0,69.900002,66.900002
20160808121500,336.0,348.600006,83.000001,51,57.200001,0,67.199997,69.900002,66.900002
20160808123000,336.0,363.299988,86.499997,52,56.400002,0,67.300003,69.5,66.5
20160808124500,336.0,348.600006,83.000001,51,57.5,0,67.099998,69.5,66.5
20160808130000,336.0,340.200012,81.000003,51,56.799999,0,67.099998,69.5,66.5
20160808131500,336.0,348.600006,83.000001,51,56.0,0,66.900002,69.5,66.5
20160808133000,336.0,348.600006,83.000001,51,56.0,0,66.900002,69.900002,66.900002
20160808134500,336.0,355.950012,84.750003,52,56.0,0,67.099998,69.5,66.5
20160808140000,336.0,355.950012,84.750003,52,57.099998,0,67.400002,69.5,66.5
20160808141500,336.0,340.200012,81.000003,51,57.900002,0,67.599998,69.5,66.5
20160808143000,336.0,340.200012,81.000003,51,56.799999,100,68.0,71.300003,68.300003
20160808144500,336.0,348.600006,83.000001,51,56.799999,100,67.800003,71.300003,68.300003
20160808150000,336.0,340.200012,81.000003,51,56.0,100,67.900002,71.300003,68.300003
20160808151500,336.0,340.200012,81.000003,51,56.0,100,68.0,71.199997,68.199997
20160808153000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,70.900002,67.900002
20160808154500,336.0,348.600006,83.000001,51,56.799999,0,68.699997,70.900002,67.900002
20160808160000,336.0,355.950012,84.750003,51,57.900002,0,69.0,70.900002,67.900002
20160808161500,336.0,348.600006,83.000001,51,57.900002,0,68.699997,70.900002,67.900002
20160808163000,336.0,340.200012,81.000003,51,56.599998,0,68.400002,70.900002,67.900002
20160808164500,336.0,348.600006,83.000001,51,56.599998,0,68.5,70.900002,67.900002
20160808170000,336.0,348.600006,83.000001,51,56.599998,0,68.400002,70.900002,67.900002
20160808171500,336.0,355.950012,84.750003,51,57.400002,0,68.5,70.900002,67.900002
20160808173000,336.0,348.600006,83.000001,51,57.400002,0,68.599998,70.900002,67.900002
20160808174500,336.0,348.600006,83.000001,51,56.400002,0,68.599998,70.900002,67.900002
20160808180000,336.0,348.600006,83.000001,51,56.400002,0,68.5,70.900002,67.900002
20160808181500,336.0,340.200012,81.000003,51,56.400002,0,68.5,70.900002,67.900002
20160808183000,336.0,348.600006,83.000001,51,56.400002,0,68.5,70.900002,67.900002
20160808184500,336.0,348.600006,83.000001,51,56.400002,0,68.5,70.900002,67.900002
20160808190000,336.0,340.200012,81.000003,51,56.400002,0,68.599998,70.900002,67.900002
20160808191500,336.0,348.600006,83.000001,51,56.400002,0,68.599998,70.900002,67.900002
20160808193000,336.0,348.600006,83.000001,51,56.400002,0,68.699997,70.900002,67.900002
20160808194500,336.0,348.600006,83.000001,51,56.400002,0,68.699997,70.900002,67.900002
20160808200000,336.0,348.600006,83.000001,51,56.400002,0,68.800003,70.900002,67.900002
20160808201500,336.0,348.600006,83.000001,51,56.400002,0,68.800003,70.900002,67.900002
20160808203000,336.0,348.600006,83.000001,51,57.099998,0,68.900002,70.900002,67.900002
20160808204500,336.0,348.600006,83.000001,51,57.099998,0,68.900002,70.900002,67.900002
20160808210000,336.0,348.600006,83.000001,51,57.900002,0,69.0,70.900002,67.900002
20160808211500,336.0,348.600006,83.000001,51,57.900002,0,69.099998,70.900002,67.900002
20160808213000,336.0,348.600006,83.000001,51,57.200001,0,69.099998,70.900002,67.900002
20160808214500,336.0,332.850006,79.250001,51,57.200001,0,68.900002,70.900002,67.900002
20160808220000,336.0,348.600006,83.000001,51,57.200001,0,68.900002,70.900002,67.900002
20160808221500,336.0,340.200012,81.000003,51,57.200001,0,69.0,70.900002,67.900002
20160808223000,336.0,348.600006,83.000001,51,57.200001,0,69.0,70.900002,67.900002
20160808224500,336.0,348.600006,83.000001,51,57.200001,0,69.0,70.900002,67.900002
20160808230000,336.0,348.600006,83.000001,51,57.200001,0,69.0,70.900002,67.900002
20160808231500,336.0,348.600006,83.000001,51,57.900002,0,69.0,70.900002,67.900002
20160808233000,336.0,340.200012,81.000003,51,57.900002,0,68.900002,70.900002,67.900002
20160808234500,336.0,340.200012,81.000003,51,57.200001,0,68.900002,70.900002,67.900002
20160809000000,336.0,340.200012,81.000003,51,57.200001,0,68.800003,70.900002,67.900002
20160809001500,336.0,340.200012,81.000003,51,57.200001,0,69.099998,70.900002,67.900002
20160809003000,336.0,340.200012,81.000003,51,57.900002,0,68.900002,70.900002,67.900002
20160809004500,336.0,340.200012,81.000003,51,57.900002,0,69.0,70.900002,67.900002
20160809010000,336.0,340.200012,81.000003,51,57.200001,0,69.0,70.900002,67.900002
20160809011500,336.0,340.200012,81.000003,51,57.200001,0,69.0,70.900002,67.900002
20160809013000,336.0,340.200012,81.000003,51,58.299999,0,68.900002,70.900002,67.900002
20160809014500,336.0,332.850006,79.250001,51,57.599998,0,68.900002,70.900002,67.900002
20160809020000,336.0,340.200012,81.000003,51,57.599998,0,68.900002,70.900002,67.900002
20160809021500,336.0,340.200012,81.000003,51,57.599998,0,68.800003,70.900002,67.900002
20160809023000,336.0,340.200012,81.000003,51,57.599998,0,68.800003,70.900002,67.900002
20160809024500,336.0,340.200012,81.000003,51,57.599998,0,68.800003,70.900002,67.900002
20160809030000,336.0,332.850006,79.250001,51,57.0,0,68.800003,70.900002,67.900002
20160809031500,336.0,340.200012,81.000003,51,57.0,0,68.699997,70.900002,67.900002
20160809033000,336.0,332.850006,79.250001,51,57.599998,0,68.699997,70.900002,67.900002
20160809034500,336.0,332.850006,79.250001,51,57.599998,0,68.599998,70.900002,67.900002
20160809040000,336.0,340.200012,81.000003,51,56.799999,0,68.599998,70.900002,67.900002
20160809041500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.900002,67.900002
20160809043000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.900002,67.900002
20160809044500,336.0,348.600006,83.000001,51,57.900002,0,68.400002,70.900002,67.900002
20160809050000,336.0,340.200012,81.000003,51,57.200001,0,68.400002,70.900002,67.900002
20160809051500,336.0,340.200012,81.000003,51,57.200001,0,68.400002,70.900002,67.900002
20160809053000,336.0,340.200012,81.000003,51,57.200001,0,68.199997,70.900002,67.900002
20160809054500,336.0,340.200012,81.000003,51,57.200001,0,68.199997,70.900002,67.900002
20160809060000,336.0,340.200012,81.000003,51,57.200001,0,68.099998,70.900002,67.900002
20160809061500,336.0,340.200012,81.000003,51,56.400002,0,68.099998,70.900002,67.900002
20160809063000,336.0,340.200012,81.000003,51,56.400002,0,68.099998,70.900002,67.900002
20160809064500,336.0,340.200012,81.000003,51,56.400002,0,67.900002,70.900002,67.900002
20160809070000,336.0,340.200012,81.000003,51,57.099998,0,68.099998,70.900002,67.900002
20160809071500,336.0,340.200012,81.000003,51,57.099998,0,67.800003,70.900002,67.900002
20160809073000,336.0,340.200012,81.000003,51,57.099998,100,67.5,70.900002,67.900002
20160809074500,336.0,348.600006,83.000001,53,57.099998,0,67.699997,70.800003,67.800003
20160809080000,336.0,340.200012,81.000003,52,57.099998,0,67.699997,70.800003,67.800003
20160809081500,336.0,348.600006,83.000001,52,57.099998,0,67.699997,70.800003,67.800003
20160809083000,336.0,348.600006,83.000001,52,57.099998,0,68.199997,70.800003,67.800003
20160809084500,336.0,348.600006,83.000001,52,57.099998,0,68.699997,70.800003,67.800003
20160809090000,336.0,348.600006,83.000001,52,57.099998,0,68.599998,70.800003,67.800003
20160809091500,336.0,348.600006,83.000001,52,57.099998,0,68.199997,70.800003,67.800003
20160809093000,336.0,348.600006,83.000001,52,57.099998,0,68.099998,70.800003,67.800003
20160809094500,336.0,348.600006,83.000001,52,57.099998,0,68.900002,70.800003,67.800003
20160809100000,336.0,363.299988,86.499997,53,56.299999,0,68.5,70.400002,67.400002
20160809101500,336.0,397.950012,94.750003,56,55.599998,0,68.199997,68.400002,65.400002
20160809103000,336.0,397.950012,94.750003,55,56.400002,0,68.400002,68.400002,65.400002
20160809104500,336.0,363.299988,86.499997,53,56.400002,0,68.599998,68.400002,65.400002
20160809110000,336.0,363.299988,86.499997,53,57.099998,0,68.5,68.400002,65.400002
20160809111500,336.0,378.0,90.0,53,57.099998,0,68.199997,68.400002,65.400002
20160809113000,336.0,363.299988,86.499997,52,57.099998,0,68.199997,68.400002,65.400002
20160809114500,336.0,340.200012,81.000003,51,56.400002,0,68.099998,68.900002,65.900002
20160809120000,336.0,391.649994,93.249999,54,56.400002,0,68.400002,68.900002,65.900002
20160809121500,336.0,348.600006,83.000001,51,57.5,0,67.900002,68.900002,65.900002
20160809123000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,68.900002,65.900002
20160809124500,336.0,411.600006,98.000001,56,56.0,0,68.400002,68.599998,65.599998
20160809130000,336.0,363.299988,86.499997,53,56.799999,0,68.300003,68.900002,65.900002
20160809131500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,68.900002,65.900002
20160809133000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,68.900002,65.900002
20160809134500,336.0,340.200012,81.000003,51,56.799999,0,68.0,68.900002,65.900002
20160809140000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.900002,65.900002
20160809141500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,68.900002,65.900002
20160809143000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,68.900002,65.900002
20160809144500,336.0,355.950012,84.750003,51,56.799999,0,68.400002,68.900002,65.900002
20160809150000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,68.900002,65.900002
20160809151500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.900002,65.900002
20160809153000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,68.900002,65.900002
20160809154500,336.0,391.649994,93.249999,54,56.0,0,68.599998,68.900002,65.900002
20160809160000,336.0,397.950012,94.750003,55,56.0,0,68.599998,68.900002,65.900002
20160809161500,336.0,363.299988,86.499997,52,56.0,0,68.5,68.900002,65.900002
20160809163000,336.0,348.600006,83.000001,51,57.5,0,68.5,68.900002,65.900002
20160809164500,336.0,348.600006,83.000001,51,56.299999,0,68.5,68.900002,65.900002
20160809170000,336.0,348.600006,83.000001,51,56.299999,0,68.400002,68.900002,65.900002
20160809171500,336.0,348.600006,83.000001,51,56.299999,0,68.300003,68.900002,65.900002
20160809173000,336.0,348.600006,83.000001,51,56.299999,0,68.300003,68.900002,65.900002
20160809174500,336.0,348.600006,83.000001,51,56.299999,0,68.400002,68.900002,65.900002
20160809180000,336.0,348.600006,83.000001,51,56.299999,0,68.599998,68.900002,65.900002
20160809181500,336.0,348.600006,83.000001,51,56.299999,0,68.5,68.900002,65.900002
20160809183000,336.0,355.950012,84.750003,51,56.299999,0,68.400002,68.900002,65.900002
20160809184500,336.0,355.950012,84.750003,51,56.299999,0,68.5,68.900002,65.900002
20160809190000,336.0,384.299988,91.499997,53,57.099998,0,68.300003,68.400002,65.400002
20160809191500,336.0,384.299988,91.499997,53,57.099998,0,68.300003,68.400002,65.400002
20160809193000,336.0,355.950012,84.750003,51,57.099998,0,68.400002,68.900002,65.900002
20160809194500,336.0,391.649994,93.249999,54,56.400002,0,68.199997,68.400002,65.400002
20160809200000,336.0,384.299988,91.499997,54,56.400002,0,68.199997,68.400002,65.400002
20160809201500,336.0,391.649994,93.249999,54,56.400002,0,68.199997,68.400002,65.400002
20160809203000,336.0,391.649994,93.249999,54,56.400002,0,68.099998,68.400002,65.400002
20160809204500,336.0,355.950012,84.750003,51,56.400002,0,68.199997,68.699997,65.699997
20160809210000,336.0,355.950012,84.750003,51,57.5,0,68.199997,68.900002,65.900002
20160809211500,336.0,348.600006,83.000001,51,57.5,0,68.300003,68.900002,65.900002
20160809213000,336.0,348.600006,83.000001,51,57.5,0,68.400002,68.900002,65.900002
20160809214500,336.0,348.600006,83.000001,51,57.5,0,68.400002,68.900002,65.900002
20160809220000,336.0,348.600006,83.000001,51,57.5,0,68.400002,68.900002,65.900002
20160809221500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,68.900002,65.900002
20160809223000,336.0,348.600006,83.000001,51,57.5,0,68.400002,68.900002,65.900002
20160809224500,336.0,340.200012,81.000003,51,57.5,0,68.300003,68.900002,65.900002
20160809230000,336.0,348.600006,83.000001,51,57.5,0,68.300003,68.900002,65.900002
20160809231500,336.0,340.200012,81.000003,51,57.5,0,68.199997,68.900002,65.900002
20160809233000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,68.900002,65.900002
20160809234500,336.0,348.600006,83.000001,51,57.5,0,68.099998,68.900002,65.900002
20160810000000,336.0,348.600006,83.000001,51,57.5,0,67.900002,68.900002,65.900002
20160810001500,336.0,348.600006,83.000001,51,57.5,0,67.900002,68.599998,65.599998
20160810003000,336.0,340.200012,81.000003,51,57.5,0,67.800003,68.5,65.5
20160810004500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.400002,65.400002
20160810010000,336.0,348.600006,83.000001,51,57.5,0,67.699997,68.5,65.5
20160810011500,336.0,340.200012,81.000003,8,57.5,0,67.5,68.5,65.5
20160810013000,336.0,384.299988,91.499997,54,57.5,0,67.800003,68.5,65.5
20160810014500,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.5,65.5
20160810020000,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.5,65.5
20160810021500,336.0,355.950012,84.750003,52,56.799999,0,67.300003,68.400002,65.400002
20160810023000,336.0,355.950012,84.750003,52,57.5,0,67.300003,68.5,65.5
20160810024500,336.0,355.950012,84.750003,52,56.900002,0,67.199997,68.5,65.5
20160810030000,336.0,355.950012,84.750003,52,56.900002,0,67.199997,68.5,65.5
20160810031500,336.0,348.600006,83.000001,52,56.900002,0,67.099998,68.5,65.5
20160810033000,336.0,355.950012,84.750003,52,56.900002,0,67.099998,68.5,65.5
20160810034500,336.0,355.950012,84.750003,52,56.900002,0,67.0,68.5,65.5
20160810040000,336.0,348.600006,83.000001,52,56.900002,0,67.0,68.5,65.5
20160810041500,336.0,348.600006,83.000001,51,56.900002,0,67.0,68.5,65.5
20160810054500,336.0,348.600006,83.000001,52,57.099998,0,67.099998,68.400002,65.400002
20160810060000,336.0,348.600006,83.000001,52,57.099998,0,67.099998,68.400002,65.400002
20160810061500,336.0,348.600006,83.000001,52,57.099998,0,66.900002,68.400002,65.400002
20160810063000,336.0,348.600006,83.000001,52,57.099998,0,66.900002,68.400002,65.400002
20160810064500,336.0,348.600006,83.000001,52,57.099998,0,66.900002,68.400002,65.400002
20160810070000,336.0,340.200012,81.000003,52,57.099998,0,66.900002,68.400002,65.400002
20160810071500,336.0,348.600006,83.000001,52,57.099998,0,66.900002,68.5,65.5
20160810073000,336.0,340.200012,81.000003,52,57.099998,0,66.900002,68.599998,65.599998
20160810074500,336.0,340.200012,81.000003,52,57.099998,0,66.900002,68.900002,65.900002
20160810080000,336.0,332.850006,79.250001,52,56.400002,0,66.699997,68.900002,65.900002
20160810081500,336.0,332.850006,79.250001,52,56.400002,0,66.800003,68.900002,65.900002
20160810083000,336.0,325.5,77.5,52,56.400002,0,66.800003,68.900002,65.900002
20160810084500,336.0,332.850006,79.250001,53,56.400002,0,67.099998,68.900002,65.900002
20160810090000,336.0,325.5,77.5,53,56.400002,0,66.900002,68.900002,65.900002
20160810091500,336.0,325.5,77.5,53,56.400002,0,66.800003,68.900002,65.900002
20160810093000,336.0,340.200012,81.000003,53,56.400002,0,67.199997,68.900002,65.900002
20160810094500,336.0,340.200012,81.000003,53,56.400002,0,67.199997,68.900002,65.900002
20160810100000,336.0,340.200012,81.000003,53,56.400002,0,67.300003,68.900002,65.900002
20160810101500,336.0,348.600006,83.000001,53,56.400002,0,67.300003,68.900002,65.900002
20160810103000,336.0,340.200012,81.000003,53,56.400002,0,67.300003,68.800003,65.800003
20160810104500,336.0,348.600006,83.000001,53,56.400002,0,67.400002,68.5,65.5
20160810110000,336.0,348.600006,83.000001,53,55.599998,0,67.300003,68.5,65.5
20160810111500,336.0,348.600006,83.000001,53,56.799999,0,67.400002,68.5,65.5
20160810113000,336.0,340.200012,81.000003,54,56.799999,0,67.599998,68.400002,65.400002
20160810114500,336.0,348.600006,83.000001,53,56.799999,0,67.300003,68.400002,65.400002
20160810120000,336.0,355.950012,84.750003,53,56.799999,0,67.300003,68.5,65.5
20160810121500,336.0,348.600006,83.000001,53,56.799999,0,67.199997,68.900002,65.900002
20160810123000,336.0,348.600006,83.000001,53,56.799999,0,67.400002,68.900002,65.900002
20160810124500,336.0,355.950012,84.750003,53,56.799999,0,68.199997,68.900002,65.900002
20160810130000,336.0,378.0,90.0,54,56.799999,0,67.699997,68.5,65.5
20160810131500,336.0,355.950012,84.750003,52,56.799999,0,67.900002,68.900002,65.900002
20160810133000,336.0,340.200012,81.000003,52,57.5,0,67.699997,68.900002,65.900002
20160810134500,336.0,348.600006,83.000001,52,57.5,0,67.599998,68.900002,65.900002
20160810140000,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.900002,65.900002
20160810141500,336.0,340.200012,81.000003,52,56.799999,0,67.5,68.900002,65.900002
20160810143000,336.0,340.200012,81.000003,52,56.799999,0,67.400002,68.900002,65.900002
20160810144500,336.0,332.850006,79.250001,52,56.799999,0,67.300003,68.900002,65.900002
20160810150000,336.0,340.200012,81.000003,52,57.5,0,67.599998,68.900002,65.900002
20160810151500,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160810153000,336.0,340.200012,81.000003,52,56.799999,0,67.800003,68.900002,65.900002
20160810154500,336.0,340.200012,81.000003,52,56.799999,0,67.599998,68.900002,65.900002
20160810160000,336.0,348.600006,83.000001,52,56.799999,0,67.599998,68.900002,65.900002
20160810161500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810163000,336.0,348.600006,83.000001,52,56.799999,0,67.900002,68.900002,65.900002
20160810164500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810170000,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.900002,65.900002
20160810171500,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.5,65.5
20160810173000,336.0,355.950012,84.750003,53,57.5,0,67.699997,68.900002,65.900002
20160810174500,336.0,348.600006,83.000001,52,57.5,0,67.800003,68.900002,65.900002
20160810180000,336.0,355.950012,84.750003,53,56.799999,0,67.800003,68.900002,65.900002
20160810181500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.900002,65.900002
20160810183000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.900002,65.900002
20160810184500,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.900002,65.900002
20160810190000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810191500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810193000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810194500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810200000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160810201500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810203000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810204500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810210000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810211500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810213000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.900002,65.900002
20160810214500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810220000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810221500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.900002,65.900002
20160810223000,336.0,348.600006,83.000001,52,56.799999,0,67.599998,68.900002,65.900002
20160810224500,336.0,348.600006,83.000001,52,56.799999,0,67.599998,68.900002,65.900002
20160810230000,336.0,348.600006,83.000001,52,56.799999,0,67.599998,68.900002,65.900002
20160810231500,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.900002,65.900002
20160810233000,336.0,348.600006,83.000001,52,56.799999,0,67.599998,68.900002,65.900002
20160810234500,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.900002,65.900002
20160811000000,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.900002,65.900002
20160811001500,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.900002,65.900002
20160811003000,336.0,340.200012,81.000003,52,56.799999,0,67.5,68.900002,65.900002
20160811004500,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.900002,65.900002
20160811010000,336.0,340.200012,81.000003,52,56.799999,0,67.400002,68.900002,65.900002
20160811011500,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.900002,65.900002
20160811013000,336.0,348.600006,83.000001,52,56.799999,0,67.300003,68.900002,65.900002
20160811014500,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.900002,65.900002
20160811020000,336.0,348.600006,83.000001,52,56.799999,0,67.300003,68.900002,65.900002
20160811021500,336.0,348.600006,83.000001,52,56.799999,0,67.300003,68.900002,65.900002
20160811023000,336.0,348.600006,83.000001,52,56.799999,0,67.199997,68.900002,65.900002
20160811024500,336.0,348.600006,83.000001,52,56.799999,0,67.199997,68.900002,65.900002
20160811030000,336.0,340.200012,81.000003,52,56.799999,0,67.199997,68.900002,65.900002
20160811031500,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.900002,65.900002
20160811033000,336.0,340.200012,81.000003,52,56.799999,0,67.199997,68.900002,65.900002
20160811034500,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.900002,65.900002
20160811040000,336.0,340.200012,81.000003,52,57.0,0,67.099998,68.900002,65.900002
20160811041500,336.0,348.600006,83.000001,52,56.200001,0,67.199997,68.900002,65.900002
20160811043000,336.0,348.600006,83.000001,52,56.200001,0,67.099998,68.900002,65.900002
20160811044500,336.0,348.600006,83.000001,52,56.200001,0,67.099998,68.900002,65.900002
20160811050000,336.0,340.200012,81.000003,52,56.200001,0,67.099998,68.900002,65.900002
20160811051500,336.0,340.200012,81.000003,52,57.099998,0,67.099998,68.900002,65.900002
20160811053000,336.0,348.600006,83.000001,53,57.099998,0,67.199997,68.900002,65.900002
20160811054500,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811060000,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811061500,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811063000,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811064500,336.0,348.600006,83.000001,53,57.099998,0,67.099998,68.900002,65.900002
20160811070000,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811071500,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.900002,65.900002
20160811073000,336.0,340.200012,81.000003,52,56.400002,0,66.900002,68.900002,65.900002
20160811074500,336.0,340.200012,81.000003,52,55.700001,0,66.800003,68.900002,65.900002
20160811080000,336.0,348.600006,83.000001,52,55.700001,0,66.699997,68.900002,65.900002
20160811081500,336.0,340.200012,81.000003,52,55.700001,0,66.699997,68.900002,65.900002
20160811083000,336.0,340.200012,81.000003,52,55.700001,0,66.699997,68.900002,65.900002
20160811084500,336.0,340.200012,81.000003,52,56.700001,0,67.0,68.900002,65.900002
20160811090000,336.0,340.200012,81.000003,52,56.0,0,67.199997,68.900002,65.900002
20160811091500,336.0,340.200012,81.000003,52,56.0,0,67.199997,68.900002,65.900002
20160811093000,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.900002,65.900002
20160811094500,336.0,348.600006,83.000001,52,56.0,0,67.5,68.900002,65.900002
20160811100000,336.0,340.200012,81.000003,52,56.0,0,67.199997,68.900002,65.900002
20160811101500,336.0,340.200012,81.000003,52,56.0,0,67.300003,68.900002,65.900002
20160811103000,336.0,340.200012,81.000003,52,56.0,0,67.0,68.900002,65.900002
20160811104500,336.0,340.200012,81.000003,52,56.0,0,67.199997,68.900002,65.900002
20160811110000,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.900002,65.900002
20160811111500,336.0,340.200012,81.000003,52,56.0,0,67.599998,68.900002,65.900002
20160811113000,336.0,355.950012,84.750003,54,56.0,0,67.800003,68.900002,65.900002
20160811114500,336.0,340.200012,81.000003,53,56.0,0,67.400002,68.900002,65.900002
20160811120000,336.0,340.200012,81.000003,53,56.0,0,67.400002,68.900002,65.900002
20160811121500,336.0,340.200012,81.000003,53,56.0,0,67.699997,68.900002,65.900002
20160811123000,336.0,340.200012,81.000003,53,56.0,0,67.5,69.300003,66.300003
20160811124500,336.0,340.200012,81.000003,53,56.0,0,67.400002,69.400002,66.400002
20160811130000,336.0,340.200012,81.000003,53,56.0,0,67.300003,69.400002,66.400002
20160811131500,336.0,340.200012,81.000003,53,57.099998,0,67.400002,69.400002,66.400002
20160811133000,336.0,348.600006,83.000001,54,56.400002,0,67.900002,69.300003,66.300003
20160811134500,336.0,348.600006,83.000001,54,56.400002,0,67.599998,69.400002,66.400002
20160811140000,336.0,348.600006,83.000001,54,56.400002,0,67.800003,69.300003,66.300003
20160811141500,336.0,348.600006,83.000001,54,56.400002,0,67.400002,69.400002,66.400002
20160811143000,336.0,348.600006,83.000001,54,56.400002,0,67.400002,69.400002,66.400002
20160811144500,336.0,348.600006,83.000001,54,55.599998,0,67.300003,69.400002,66.400002
20160811150000,336.0,348.600006,83.000001,54,55.599998,0,67.400002,69.400002,66.400002
20160811151500,336.0,348.600006,83.000001,54,57.099998,0,67.300003,69.400002,66.400002
20160811153000,336.0,348.600006,83.000001,54,56.400002,0,67.300003,69.400002,66.400002
20160811154500,336.0,348.600006,83.000001,54,56.400002,0,67.300003,69.400002,66.400002
20160811160000,336.0,355.950012,84.750003,54,56.400002,0,67.099998,69.400002,66.400002
20160811161500,336.0,348.600006,83.000001,54,56.400002,0,67.300003,69.400002,66.400002
20160811163000,336.0,348.600006,83.000001,54,56.400002,0,67.199997,69.400002,66.400002
20160811164500,336.0,348.600006,83.000001,53,57.099998,0,67.300003,69.400002,66.400002
20160811170000,336.0,348.600006,83.000001,53,57.099998,0,67.199997,69.400002,66.400002
20160811171500,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.400002,66.400002
20160811173000,336.0,340.200012,81.000003,53,56.299999,0,67.199997,69.400002,66.400002
20160811174500,336.0,340.200012,81.000003,53,56.299999,0,67.199997,69.400002,66.400002
20160811180000,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.400002,66.400002
20160811181500,336.0,348.600006,83.000001,53,56.299999,0,67.0,69.400002,66.400002
20160811183000,336.0,355.950012,84.750003,52,56.299999,0,67.099998,69.400002,66.400002
20160811184500,336.0,340.200012,81.000003,52,56.299999,0,67.199997,69.400002,66.400002
20160811190000,336.0,340.200012,81.000003,52,56.299999,0,67.300003,69.400002,66.400002
20160811191500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811193000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811194500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811200000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811201500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811203000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160811204500,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160811210000,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160811211500,336.0,340.200012,81.000003,52,57.099998,0,67.5,69.400002,66.400002
20160811213000,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160811214500,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160811220000,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160811221500,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160811223000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160811224500,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160811230000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160811231500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160811233000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160811234500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160812000000,336.0,340.200012,81.000003,52,56.400002,0,67.5,69.400002,66.400002
20160812001500,336.0,340.200012,81.000003,52,56.400002,0,67.5,69.400002,66.400002
20160812003000,336.0,348.600006,83.000001,52,56.400002,0,67.5,69.400002,66.400002
20160812004500,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.400002,66.400002
20160812010000,336.0,340.200012,81.000003,52,57.099998,0,67.400002,69.400002,66.400002
20160812011500,336.0,348.600006,83.000001,52,57.099998,0,67.400002,69.400002,66.400002
20160812013000,336.0,348.600006,83.000001,52,57.099998,0,67.5,69.400002,66.400002
20160812014500,336.0,340.200012,81.000003,52,57.099998,0,67.599998,69.400002,66.400002
20160812020000,336.0,340.200012,81.000003,52,56.5,0,67.599998,69.400002,66.400002
20160812021500,336.0,348.600006,83.000001,52,56.5,0,67.599998,69.400002,66.400002
20160812023000,336.0,348.600006,83.000001,52,56.5,0,67.599998,69.400002,66.400002
20160812024500,336.0,348.600006,83.000001,52,56.5,0,67.599998,69.400002,66.400002
20160812030000,336.0,340.200012,81.000003,52,56.5,0,67.599998,69.400002,66.400002
20160812031500,336.0,340.200012,81.000003,52,56.5,0,67.699997,69.400002,66.400002
20160812033000,336.0,340.200012,81.000003,52,57.099998,0,67.599998,69.400002,66.400002
20160812034500,336.0,348.600006,83.000001,52,57.099998,0,67.699997,69.400002,66.400002
20160812040000,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160812041500,336.0,348.600006,83.000001,52,57.099998,0,67.599998,69.400002,66.400002
20160812043000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,69.400002,66.400002
20160812044500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160812050000,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160812051500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.400002,66.400002
20160812053000,336.0,340.200012,81.000003,52,56.400002,0,67.5,69.400002,66.400002
20160812054500,336.0,340.200012,81.000003,52,56.400002,0,67.400002,69.400002,66.400002
20160812060000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.400002,66.400002
20160812061500,336.0,340.200012,81.000003,52,56.400002,0,67.400002,69.400002,66.400002
20160812063000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20160812064500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20160812070000,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20160812071500,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20160812073000,336.0,340.200012,81.000003,52,56.400002,0,67.300003,69.400002,66.400002
20160812074500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20160812080000,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.400002,66.400002
20160812081500,336.0,332.850006,79.250001,52,55.599998,0,67.0,69.400002,66.400002
20160812083000,336.0,332.850006,79.250001,52,55.599998,0,67.0,69.400002,66.400002
20160812084500,336.0,340.200012,81.000003,52,55.599998,0,67.400002,69.400002,66.400002
20160812090000,336.0,340.200012,81.000003,52,55.599998,0,67.5,69.400002,66.400002
20160812091500,336.0,340.200012,81.000003,52,55.599998,0,67.199997,69.400002,66.400002
20160812093000,336.0,340.200012,81.000003,52,56.299999,0,67.099998,69.400002,66.400002
20160812094500,336.0,340.200012,81.000003,52,56.299999,0,67.300003,69.400002,66.400002
20160812100000,336.0,340.200012,81.000003,52,56.299999,0,67.400002,69.400002,66.400002
20160812101500,336.0,348.600006,83.000001,52,56.299999,0,67.5,69.400002,66.400002
20160812103000,336.0,340.200012,81.000003,52,56.299999,0,67.699997,69.400002,66.400002
20160812104500,336.0,340.200012,81.000003,52,56.299999,0,67.400002,69.400002,66.400002
20160812110000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.400002,66.400002
20160812111500,336.0,340.200012,81.000003,52,55.200001,0,67.5,69.400002,66.400002
20160812113000,336.0,348.600006,83.000001,52,55.200001,0,67.400002,69.400002,66.400002
20160812114500,336.0,340.200012,81.000003,52,55.200001,0,67.400002,69.400002,66.400002
20160812120000,336.0,340.200012,81.000003,52,55.200001,0,67.400002,69.400002,66.400002
20160812121500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.400002,66.400002
20160812123000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.400002,66.400002
20160812124500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.400002,66.400002
20160812130000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.400002,66.400002
20160812131500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.400002,66.400002
20160812133000,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.400002,66.400002
20160812134500,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.400002,66.400002
20160812140000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.400002,66.400002
20160812141500,336.0,340.200012,81.000003,52,55.200001,0,67.0,69.400002,66.400002
20160812143000,336.0,348.600006,83.000001,52,55.200001,0,66.900002,69.400002,66.400002
20160812144500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.400002,66.400002
20160812150000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.400002,66.400002
20160812151500,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.400002,66.400002
20160812153000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.400002,66.400002
20160812154500,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.400002,66.400002
20160812160000,336.0,348.600006,83.000001,52,55.200001,0,66.599998,69.400002,66.400002
20160812161500,336.0,348.600006,83.000001,52,55.200001,0,66.5,69.400002,66.400002
20160812163000,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812164500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812170000,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812171500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812173000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.400002,66.400002
20160812174500,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.400002,66.400002
20160812180000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.400002,66.400002
20160812181500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812183000,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.400002,66.400002
20160812184500,336.0,348.600006,83.000001,52,55.200001,0,66.300003,69.300003,66.300003
20160812190000,336.0,355.950012,84.750003,52,55.200001,0,66.300003,69.400002,66.400002
20160812191500,336.0,348.600006,83.000001,52,56.0,0,66.400002,69.300003,66.300003
20160812193000,336.0,348.600006,83.000001,52,56.0,0,66.5,69.199997,66.199997
20160812194500,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.300003,66.300003
20160812200000,336.0,348.600006,83.000001,52,54.700001,0,66.699997,69.199997,66.199997
20160812201500,336.0,348.600006,83.000001,52,56.799999,0,66.900002,69.099998,66.099998
20160812203000,336.0,348.600006,83.000001,52,56.799999,0,67.099998,69.099998,66.099998
20160812204500,336.0,348.600006,83.000001,52,56.799999,0,67.199997,69.099998,66.099998
20160812210000,336.0,355.950012,84.750003,52,55.900002,0,67.099998,69.099998,66.099998
20160812211500,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.0,66.0
20160812213000,336.0,348.600006,83.000001,52,56.700001,0,67.199997,69.0,66.0
20160812214500,336.0,348.600006,83.000001,52,56.700001,0,67.300003,69.0,66.0
20160812220000,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.0,66.0
20160812221500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.199997,66.199997
20160812223000,336.0,348.600006,83.000001,52,57.5,0,67.300003,69.0,66.0
20160812224500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.0,66.0
20160812230000,336.0,340.200012,81.000003,52,57.099998,0,67.400002,69.0,66.0
20160812231500,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160812233000,336.0,332.850006,79.250001,52,55.599998,0,67.400002,69.099998,66.099998
20160812234500,336.0,348.600006,83.000001,53,56.799999,0,67.400002,69.099998,66.099998
20160813000000,336.0,348.600006,83.000001,53,56.799999,0,67.400002,69.099998,66.099998
20160813001500,336.0,340.200012,81.000003,53,56.799999,0,67.400002,69.099998,66.099998
20160813003000,336.0,355.950012,84.750003,53,55.5,0,67.300003,69.0,66.0
20160813004500,336.0,340.200012,81.000003,53,55.5,0,67.199997,69.0,66.0
20160813010000,336.0,348.600006,83.000001,53,56.5,0,67.300003,69.0,66.0
20160813011500,336.0,325.5,77.5,4,56.5,0,67.300003,69.0,66.0
20160813013000,336.0,355.950012,84.750003,54,57.200001,0,67.699997,69.0,66.0
20160813014500,336.0,355.950012,84.750003,54,56.400002,0,67.400002,69.0,66.0
20160813020000,336.0,348.600006,83.000001,53,55.599998,0,67.300003,69.0,66.0
20160813021500,336.0,348.600006,83.000001,53,55.599998,0,67.300003,69.0,66.0
20160813023000,336.0,355.950012,84.750003,53,55.599998,0,67.199997,69.0,66.0
20160813024500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.099998,66.099998
20160813030000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813031500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813033000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813034500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813040000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.0,66.0
20160813041500,336.0,340.200012,81.000003,53,55.599998,0,66.900002,69.0,66.0
20160813043000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813044500,336.0,340.200012,81.000003,53,55.599998,0,67.0,69.0,66.0
20160813050000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813051500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813053000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813054500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813060000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.0,66.0
20160813061500,336.0,340.200012,81.000003,53,55.599998,0,67.0,69.0,66.0
20160813063000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160813064500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813070000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813071500,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.0,66.0
20160813073000,336.0,348.600006,83.000001,53,55.700001,0,67.199997,69.0,66.0
20160813074500,336.0,348.600006,83.000001,53,55.700001,0,67.199997,69.0,66.0
20160813080000,336.0,348.600006,83.000001,53,55.700001,0,67.300003,69.0,66.0
20160813081500,336.0,348.600006,83.000001,53,55.700001,0,67.300003,69.0,66.0
20160813083000,336.0,348.600006,83.000001,53,55.700001,0,67.300003,69.0,66.0
20160813084500,336.0,340.200012,81.000003,53,55.700001,0,67.400002,69.0,66.0
20160813090000,336.0,340.200012,81.000003,53,55.700001,0,67.300003,69.0,66.0
20160813091500,336.0,348.600006,83.000001,53,55.700001,0,67.400002,69.0,66.0
20160813093000,336.0,348.600006,83.000001,53,55.700001,0,67.300003,69.0,66.0
20160813094500,336.0,348.600006,83.000001,53,55.700001,0,67.199997,69.0,66.0
20160813100000,336.0,348.600006,83.000001,53,55.700001,0,67.400002,69.0,66.0
20160813101500,336.0,348.600006,83.000001,53,55.700001,0,67.199997,69.0,66.0
20160813103000,336.0,348.600006,83.000001,53,55.700001,0,67.199997,69.0,66.0
20160813104500,336.0,355.950012,84.750003,53,57.200001,0,67.300003,69.0,66.0
20160813110000,336.0,348.600006,83.000001,53,57.200001,0,67.5,69.0,66.0
20160813111500,336.0,348.600006,83.000001,53,56.299999,0,67.400002,69.0,66.0
20160813113000,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.0,66.0
20160813114500,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.0,66.0
20160813120000,336.0,348.600006,83.000001,53,55.599998,0,67.400002,69.0,66.0
20160813121500,336.0,348.600006,83.000001,53,56.299999,0,67.400002,69.0,66.0
20160813123000,336.0,348.600006,83.000001,53,56.299999,0,67.5,69.0,66.0
20160813124500,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.0,66.0
20160813130000,336.0,348.600006,83.000001,53,55.599998,0,67.800003,69.0,66.0
20160813131500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160813133000,336.0,348.600006,83.000001,53,55.599998,0,66.699997,69.0,66.0
20160813134500,336.0,340.200012,81.000003,53,55.599998,0,66.599998,69.0,66.0
20160813140000,336.0,348.600006,83.000001,53,55.599998,0,66.599998,69.0,66.0
20160813141500,336.0,348.600006,83.000001,53,56.299999,0,66.599998,69.0,66.0
20160813143000,336.0,340.200012,81.000003,53,56.299999,0,66.599998,69.0,66.0
20160813144500,336.0,348.600006,83.000001,53,55.599998,0,66.400002,69.0,66.0
20160813150000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.0,66.0
20160813151500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160813153000,336.0,340.200012,81.000003,53,55.599998,0,66.5,69.0,66.0
20160813154500,336.0,348.600006,83.000001,53,56.299999,0,66.300003,69.0,66.0
20160813160000,336.0,340.200012,81.000003,53,55.599998,0,66.300003,69.0,66.0
20160813161500,336.0,348.600006,83.000001,53,55.599998,0,66.199997,69.0,66.0
20160813163000,336.0,348.600006,83.000001,53,55.599998,0,66.199997,69.0,66.0
20160813164500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,69.0,66.0
20160813170000,336.0,340.200012,81.000003,53,55.599998,0,66.099998,69.0,66.0
20160813171500,336.0,348.600006,83.000001,53,55.599998,0,66.0,69.0,66.0
20160813173000,336.0,348.600006,83.000001,53,55.599998,0,66.0,69.0,66.0
20160813174500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,69.0,66.0
20160813180000,336.0,332.850006,79.250001,53,54.700001,0,65.900002,69.0,66.0
20160813181500,336.0,332.850006,79.250001,53,54.700001,0,65.800003,69.0,66.0
20160813183000,336.0,340.200012,81.000003,53,54.700001,0,65.800003,69.0,66.0
20160813184500,336.0,340.200012,81.000003,53,54.700001,0,65.800003,69.0,66.0
20160813190000,336.0,340.200012,81.000003,53,56.799999,0,66.0,69.0,66.0
20160813191500,336.0,340.200012,81.000003,53,56.799999,0,66.0,69.0,66.0
20160813193000,336.0,332.850006,79.250001,53,56.799999,0,66.099998,69.0,66.0
20160813194500,336.0,332.850006,79.250001,53,56.0,0,66.0,69.0,66.0
20160813200000,336.0,332.850006,79.250001,53,56.0,0,65.800003,69.0,66.0
20160813201500,336.0,325.5,77.5,53,56.0,0,65.800003,69.0,66.0
20160813203000,336.0,332.850006,79.250001,53,56.0,0,66.0,69.0,66.0
20160813204500,336.0,332.850006,79.250001,53,56.0,0,66.099998,69.0,66.0
20160813210000,336.0,332.850006,79.250001,53,55.200001,0,66.0,69.0,66.0
20160813211500,336.0,332.850006,79.250001,53,55.200001,0,65.900002,69.0,66.0
20160813213000,336.0,332.850006,79.250001,53,56.299999,0,66.300003,69.0,66.0
20160813214500,336.0,332.850006,79.250001,53,57.099998,0,66.300003,69.0,66.0
20160813220000,336.0,340.200012,81.000003,53,57.099998,0,66.400002,69.0,66.0
20160813221500,336.0,332.850006,79.250001,53,57.099998,0,66.400002,69.0,66.0
20160813223000,336.0,332.850006,79.250001,53,55.599998,0,66.400002,69.0,66.0
20160813224500,336.0,332.850006,79.250001,53,55.599998,0,66.400002,69.0,66.0
20160813230000,336.0,332.850006,79.250001,53,54.700001,0,66.400002,69.0,66.0
20160813231500,336.0,340.200012,81.000003,53,55.5,0,66.400002,69.0,66.0
20160813233000,336.0,332.850006,79.250001,53,55.5,0,66.300003,69.0,66.0
20160813234500,336.0,340.200012,81.000003,53,55.5,0,66.300003,69.0,66.0
20160814000000,336.0,340.200012,81.000003,53,55.5,0,66.300003,69.0,66.0
20160814001500,336.0,340.200012,81.000003,53,55.5,0,66.199997,69.0,66.0
20160814003000,336.0,347.549988,82.749997,53,54.700001,0,66.5,69.0,66.0
20160814004500,336.0,347.549988,82.749997,53,54.700001,0,66.400002,69.0,66.0
20160814010000,336.0,343.350006,81.750001,53,54.700001,0,66.400002,69.0,66.0
20160814011500,336.0,347.549988,82.749997,53,55.5,0,66.400002,69.0,66.0
20160814013000,336.0,342.299988,81.499997,53,55.5,0,66.400002,69.0,66.0
20160814014500,336.0,347.549988,82.749997,53,55.5,0,66.5,69.0,66.0
20160814020000,336.0,339.149994,80.749999,53,54.700001,0,66.599998,69.0,66.0
20160814021500,336.0,345.450012,82.250003,53,54.700001,0,66.5,69.0,66.0
20160814023000,336.0,345.450012,82.250003,53,54.700001,0,66.400002,69.0,66.0
20160814024500,336.0,349.649994,83.249999,53,55.5,0,66.300003,69.0,66.0
20160814030000,336.0,345.450012,82.250003,53,55.5,0,66.300003,69.0,66.0
20160814031500,336.0,345.450012,82.250003,53,54.700001,0,66.400002,69.0,66.0
20160814033000,336.0,345.450012,82.250003,53,54.700001,0,66.400002,69.0,66.0
20160814034500,336.0,345.450012,82.250003,53,54.700001,0,66.300003,69.0,66.0
20160814040000,336.0,345.450012,82.250003,53,54.700001,0,66.300003,69.0,66.0
20160814041500,336.0,345.450012,82.250003,53,54.700001,0,66.199997,69.0,66.0
20160814043000,336.0,345.450012,82.250003,53,54.700001,0,66.199997,69.099998,66.099998
20160814044500,336.0,345.450012,82.250003,53,54.099998,0,66.199997,69.099998,66.099998
20160814050000,336.0,350.700012,83.500003,53,54.099998,0,66.199997,69.0,66.0
20160814051500,336.0,350.700012,83.500003,53,55.099998,0,66.099998,69.0,66.0
20160814053000,336.0,346.5,82.5,53,55.099998,0,66.099998,69.0,66.0
20160814054500,336.0,346.5,82.5,53,55.099998,0,66.099998,69.0,66.0
20160814060000,336.0,346.5,82.5,53,54.299999,0,66.0,69.0,66.0
20160814061500,336.0,346.5,82.5,53,54.299999,0,66.099998,69.0,66.0
20160814063000,336.0,346.5,82.5,53,54.299999,0,66.300003,69.0,66.0
20160814064500,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814070000,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814071500,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814073000,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814074500,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814080000,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814081500,336.0,346.5,82.5,53,54.299999,0,66.199997,69.0,66.0
20160814083000,336.0,346.5,82.5,53,55.099998,0,66.199997,69.0,66.0
20160814084500,336.0,346.5,82.5,53,55.099998,0,66.199997,69.0,66.0
20160814090000,336.0,346.5,82.5,53,55.099998,0,66.199997,69.0,66.0
20160814091500,336.0,346.5,82.5,53,55.099998,0,66.199997,69.0,66.0
20160814093000,336.0,346.5,82.5,53,55.099998,0,66.300003,69.0,66.0
20160814094500,336.0,346.5,82.5,53,55.099998,0,66.199997,69.0,66.0
20160814100000,336.0,346.5,82.5,53,55.099998,0,66.300003,69.0,66.0
20160814101500,336.0,346.5,82.5,53,55.099998,0,66.300003,69.0,66.0
20160814103000,336.0,350.700012,83.500003,53,55.099998,0,66.400002,69.0,66.0
20160814104500,336.0,350.700012,83.500003,52,55.099998,0,66.699997,69.0,66.0
20160814110000,336.0,343.350006,81.750001,51,55.099998,0,66.400002,69.0,66.0
20160814111500,336.0,343.350006,81.750001,51,55.099998,0,66.400002,69.400002,66.400002
20160814113000,336.0,343.350006,81.750001,51,55.099998,0,66.400002,69.400002,66.400002
