PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814114500,336.0,349.649994,83.249999,51,55.099998,0,66.5,69.400002,66.400002
20160814120000,336.0,349.649994,83.249999,51,55.099998,0,66.5,69.400002,66.400002
20160814121500,336.0,343.350006,81.750001,51,56.299999,0,66.599998,69.400002,66.400002
20160814123000,336.0,343.350006,81.750001,51,55.599998,0,66.699997,69.400002,66.400002
20160814124500,336.0,339.149994,80.749999,51,55.599998,0,66.599998,69.400002,66.400002
20160814130000,336.0,344.399994,81.999999,51,55.599998,0,66.900002,69.400002,66.400002
20160814131500,336.0,344.399994,81.999999,51,55.599998,0,66.800003,69.400002,66.400002
20160814133000,336.0,339.149994,80.749999,51,55.599998,0,66.900002,69.400002,66.400002
20160814134500,336.0,344.399994,81.999999,51,55.599998,0,66.800003,69.400002,66.400002
20160814140000,336.0,339.149994,80.749999,51,55.599998,0,66.800003,69.400002,66.400002
20160814141500,336.0,339.149994,80.749999,51,55.599998,0,66.800003,69.400002,66.400002
20160814143000,336.0,339.149994,80.749999,51,55.599998,0,66.900002,69.400002,66.400002
20160814144500,336.0,339.149994,80.749999,51,55.599998,0,67.0,69.400002,66.400002
20160814150000,336.0,339.149994,80.749999,51,55.599998,0,67.0,69.400002,66.400002
20160814151500,336.0,333.899994,79.499999,51,56.299999,0,67.099998,69.400002,66.400002
20160814153000,336.0,333.899994,79.499999,51,56.299999,0,67.099998,69.400002,66.400002
20160814154500,336.0,333.899994,79.499999,51,56.299999,0,67.199997,69.400002,66.400002
20160814160000,336.0,329.700012,78.500003,51,56.299999,0,67.099998,69.400002,66.400002
20160814161500,336.0,329.700012,78.500003,51,56.299999,0,67.199997,69.400002,66.400002
20160814163000,336.0,334.950012,79.750003,51,56.299999,0,67.199997,69.400002,66.400002
20160814164500,336.0,330.75,78.75,51,56.299999,0,67.400002,69.400002,66.400002
20160814170000,336.0,330.75,78.75,51,56.299999,0,67.300003,69.400002,66.400002
20160814171500,336.0,336.0,80.0,51,56.299999,0,67.400002,69.400002,66.400002
20160814173000,336.0,336.0,80.0,51,56.299999,0,67.400002,69.400002,66.400002
20160814174500,336.0,329.700012,78.500003,51,56.299999,0,67.400002,69.400002,66.400002
20160814180000,336.0,329.700012,78.500003,51,56.299999,0,67.599998,69.400002,66.400002
20160814181500,336.0,333.899994,79.499999,51,56.299999,0,67.5,69.400002,66.400002
20160814183000,336.0,328.649994,78.249999,51,56.299999,0,67.5,69.400002,66.400002
20160814184500,336.0,334.950012,79.750003,51,56.299999,0,67.400002,69.400002,66.400002
20160814190000,336.0,328.649994,78.249999,51,56.299999,0,67.400002,69.400002,66.400002
20160814191500,336.0,328.649994,78.249999,51,56.299999,0,67.400002,69.400002,66.400002
20160814193000,336.0,328.649994,78.249999,51,56.299999,0,67.300003,69.400002,66.400002
20160814194500,336.0,328.649994,78.249999,51,56.299999,0,67.400002,69.400002,66.400002
20160814200000,336.0,333.899994,79.499999,51,56.299999,0,67.599998,69.400002,66.400002
20160814201500,336.0,333.899994,79.499999,51,56.299999,0,67.5,69.400002,66.400002
20160814203000,336.0,333.899994,79.499999,51,56.299999,0,67.5,69.400002,66.400002
20160814204500,336.0,333.899994,79.499999,51,56.299999,0,67.5,69.400002,66.400002
20160814210000,336.0,333.899994,79.499999,51,55.599998,0,67.400002,69.400002,66.400002
20160814211500,336.0,333.899994,79.499999,51,55.599998,0,67.400002,69.400002,66.400002
20160814213000,336.0,328.649994,78.249999,51,55.599998,0,67.400002,69.400002,66.400002
20160814214500,336.0,328.649994,78.249999,51,55.599998,0,67.400002,69.400002,66.400002
20160814220000,336.0,332.850006,79.250001,51,55.599998,0,67.400002,69.400002,66.400002
20160814221500,336.0,332.850006,79.250001,51,55.599998,0,67.400002,69.400002,66.400002
20160814223000,336.0,332.850006,79.250001,51,55.599998,0,67.400002,69.400002,66.400002
20160814224500,336.0,332.850006,79.250001,51,55.599998,0,67.300003,69.400002,66.400002
20160814230000,336.0,332.850006,79.250001,51,55.599998,0,67.199997,69.400002,66.400002
20160814231500,336.0,327.600006,78.000001,51,55.599998,0,67.199997,69.400002,66.400002
20160814233000,336.0,333.899994,79.499999,51,55.599998,0,67.199997,69.400002,66.400002
20160814234500,336.0,329.700012,78.500003,51,55.599998,0,67.199997,69.400002,66.400002
20160815000000,336.0,329.700012,78.500003,51,55.599998,0,67.199997,69.400002,66.400002
20160815001500,336.0,329.700012,78.500003,51,55.599998,0,67.199997,69.300003,66.300003
20160815003000,336.0,329.700012,78.500003,51,55.599998,0,67.199997,69.300003,66.300003
20160815004500,336.0,329.700012,78.500003,51,55.599998,0,67.099998,69.300003,66.300003
20160815010000,336.0,334.950012,79.750003,52,55.599998,0,67.099998,69.199997,66.199997
20160815011500,336.0,347.549988,82.749997,53,54.700001,0,67.099998,69.300003,66.300003
20160815013000,336.0,342.299988,81.499997,53,57.5,0,67.099998,69.199997,66.199997
20160815014500,336.0,342.299988,81.499997,53,56.400002,0,67.099998,69.099998,66.099998
20160815020000,336.0,347.549988,82.749997,53,56.400002,0,67.099998,69.099998,66.099998
20160815021500,336.0,347.549988,82.749997,53,55.599998,0,67.099998,69.099998,66.099998
20160815023000,336.0,342.299988,81.499997,53,55.599998,0,67.0,69.0,66.0
20160815024500,336.0,342.299988,81.499997,53,55.599998,0,66.900002,69.0,66.0
20160815030000,336.0,342.299988,81.499997,53,57.299999,0,67.0,69.0,66.0
20160815031500,336.0,342.299988,81.499997,53,57.299999,0,67.099998,69.0,66.0
20160815033000,336.0,342.299988,81.499997,53,56.299999,0,67.099998,69.0,66.0
20160815034500,336.0,346.5,82.5,53,55.599998,0,67.099998,69.0,66.0
20160815040000,336.0,339.149994,80.749999,53,55.599998,0,66.900002,69.0,66.0
20160815041500,336.0,339.149994,80.749999,53,56.700001,0,67.0,69.0,66.0
20160815043000,336.0,346.5,82.5,53,56.700001,0,67.0,69.099998,66.099998
20160815044500,336.0,346.5,82.5,53,55.599998,0,67.0,69.099998,66.099998
20160815050000,336.0,342.299988,81.499997,53,55.599998,0,66.900002,69.099998,66.099998
20160815051500,336.0,342.299988,81.499997,53,56.700001,0,66.900002,69.199997,66.199997
20160815053000,336.0,342.299988,81.499997,53,56.0,0,66.900002,69.099998,66.099998
20160815054500,336.0,342.299988,81.499997,53,56.0,0,67.0,69.099998,66.099998
20160815060000,336.0,347.549988,82.749997,53,56.0,0,66.900002,69.099998,66.099998
20160815061500,336.0,341.25,81.25,53,56.0,0,66.800003,69.099998,66.099998
20160815063000,336.0,345.450012,82.250003,53,56.0,0,66.800003,69.099998,66.099998
20160815064500,336.0,345.450012,82.250003,53,56.0,0,66.800003,69.0,66.0
20160815070000,336.0,352.799988,83.999997,53,56.0,0,66.800003,69.099998,66.099998
20160815071500,336.0,348.600006,83.000001,52,56.0,0,66.800003,69.0,66.0
20160815073000,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.099998,66.099998
20160815074500,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.099998,66.099998
20160815080000,336.0,341.25,81.25,51,56.0,0,66.900002,69.099998,66.099998
20160815081500,336.0,341.25,81.25,51,56.0,0,66.800003,69.0,66.0
20160815083000,336.0,341.25,81.25,51,56.0,0,66.900002,69.099998,66.099998
20160815084500,336.0,341.25,81.25,51,56.0,0,66.900002,69.0,66.0
20160815090000,336.0,337.049988,80.249997,51,56.0,0,67.0,69.0,66.0
20160815091500,336.0,378.0,90.0,56,56.0,0,67.300003,68.0,56.099998
20160815093000,336.0,355.950012,84.750003,54,56.0,0,66.800003,68.0,56.099998
20160815094500,336.0,340.200012,81.000003,54,56.0,0,66.699997,68.0,56.099998
20160815100000,336.0,340.200012,81.000003,54,56.0,0,66.699997,68.0,56.099998
20160815101500,336.0,340.200012,81.000003,54,56.799999,0,66.599998,68.0,56.099998
20160815103000,336.0,340.200012,81.000003,54,56.799999,0,66.599998,68.0,56.099998
20160815104500,336.0,340.200012,81.000003,54,56.799999,0,66.599998,68.0,56.099998
20160815110000,336.0,340.200012,81.000003,54,56.799999,0,66.599998,68.0,56.099998
20160815111500,336.0,348.600006,83.000001,54,56.799999,0,66.800003,68.0,56.099998
20160815113000,336.0,348.600006,83.000001,54,56.799999,0,67.099998,68.0,56.099998
20160815114500,336.0,340.200012,81.000003,54,56.799999,0,67.0,68.0,56.099998
20160815120000,336.0,340.200012,81.000003,54,56.799999,0,67.400002,68.0,56.099998
20160815121500,336.0,340.200012,81.000003,54,56.799999,0,67.199997,68.0,56.099998
20160815123000,336.0,340.200012,81.000003,54,57.5,0,67.199997,68.0,56.099998
20160815124500,336.0,348.600006,83.000001,54,57.5,0,67.199997,68.0,56.099998
20160815130000,336.0,348.600006,83.000001,54,57.5,0,67.199997,68.0,56.099998
20160815131500,336.0,348.600006,83.000001,54,57.5,0,67.199997,68.0,56.099998
20160815133000,336.0,355.950012,84.750003,54,57.5,0,67.300003,68.0,56.099998
20160815134500,336.0,355.950012,84.750003,54,57.5,0,67.5,68.0,56.099998
20160815140000,336.0,348.600006,83.000001,53,57.5,0,67.5,68.0,56.099998
20160815141500,336.0,348.600006,83.000001,53,57.5,0,67.699997,68.0,56.099998
20160815143000,336.0,355.950012,84.750003,53,58.700001,0,67.900002,68.0,56.099998
20160815144500,336.0,348.600006,83.000001,53,58.700001,0,67.900002,68.0,56.099998
20160815150000,336.0,363.299988,86.499997,53,58.700001,0,68.300003,68.0,56.099998
20160815151500,336.0,391.649994,93.249999,56,58.700001,0,68.099998,68.0,56.099998
20160815153000,336.0,391.649994,93.249999,56,58.700001,0,68.0,68.0,56.099998
20160815154500,336.0,391.649994,93.249999,55,58.700001,0,68.099998,68.0,56.099998
20160815160000,336.0,384.299988,91.499997,55,58.700001,0,68.199997,68.0,56.099998
20160815161500,336.0,384.299988,91.499997,55,58.700001,0,68.199997,68.0,56.099998
20160815163000,336.0,384.299988,91.499997,55,58.700001,0,68.199997,68.0,56.099998
20160815164500,336.0,391.649994,93.249999,55,58.700001,0,68.199997,68.0,56.099998
20160815170000,336.0,391.649994,93.249999,55,58.700001,0,68.300003,68.0,56.099998
20160815171500,336.0,405.299988,96.499997,57,58.0,0,68.199997,68.0,56.099998
20160815173000,336.0,411.600006,98.000001,57,58.0,0,68.199997,68.0,56.099998
20160815174500,336.0,411.600006,98.000001,57,57.200001,0,68.099998,68.0,56.099998
20160815180000,336.0,411.600006,98.000001,57,57.200001,0,68.0,68.0,56.099998
20160815181500,336.0,405.299988,96.499997,57,57.200001,0,67.900002,68.0,56.099998
20160815183000,336.0,411.600006,98.000001,57,57.200001,0,67.699997,68.0,56.099998
20160815184500,336.0,391.649994,93.249999,56,57.200001,0,67.599998,68.0,56.099998
20160815190000,336.0,363.299988,86.499997,53,57.200001,0,67.599998,68.0,56.099998
20160815191500,336.0,348.600006,83.000001,52,57.200001,0,67.599998,68.0,56.099998
20160815193000,336.0,348.600006,83.000001,52,57.200001,0,67.599998,68.0,56.099998
20160815194500,336.0,348.600006,83.000001,52,56.400002,0,67.5,68.0,56.099998
20160815200000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,68.0,56.099998
20160815201500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,68.0,56.099998
20160815203000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,68.0,56.099998
20160815204500,336.0,355.950012,84.750003,52,56.400002,0,67.300003,68.0,56.099998
20160815210000,336.0,348.600006,83.000001,53,56.400002,0,67.300003,68.0,56.099998
20160815211500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,68.0,56.099998
20160815213000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,68.0,56.099998
20160815214500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,68.0,56.099998
20160815220000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,68.0,56.099998
20160815221500,336.0,348.600006,83.000001,52,56.400002,0,67.199997,68.0,56.099998
20160815223000,336.0,348.600006,83.000001,52,56.400002,0,67.199997,68.0,56.099998
20160815224500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,56.099998
20160815230000,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,56.099998
20160815231500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,56.099998
20160815233000,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,56.099998
20160815234500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,68.0,56.099998
20160816000000,336.0,340.200012,81.000003,52,56.400002,0,66.900002,68.0,56.099998
20160816001500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,68.0,56.099998
20160816003000,336.0,340.200012,81.000003,52,56.400002,0,66.800003,68.0,56.099998
20160816004500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.0,56.099998
20160816010000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.0,56.099998
20160816011500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.0,56.099998
20160816013000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160816014500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160816020000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160816021500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160816023000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160816024500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160816030000,336.0,355.950012,84.750003,52,55.599998,0,66.599998,68.0,56.099998
20160816031500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160816033000,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.0,56.099998
20160816034500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160816040000,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.0,56.099998
20160816041500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160816043000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160816044500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160816050000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160816051500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160816053000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,56.099998
20160816054500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160816060000,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160816061500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160816063000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,68.0,56.099998
20160816064500,336.0,355.950012,84.750003,52,56.299999,0,66.199997,68.0,56.099998
20160816070000,336.0,340.200012,81.000003,52,55.299999,0,66.0,68.0,56.099998
20160816071500,336.0,348.600006,83.000001,52,55.299999,0,65.900002,68.0,56.099998
20160816073000,336.0,340.200012,81.000003,52,55.299999,0,65.900002,68.0,56.099998
20160816074500,336.0,340.200012,81.000003,52,55.299999,0,65.900002,68.0,56.099998
20160816080000,336.0,348.600006,83.000001,52,55.299999,0,66.0,68.0,56.099998
20160816081500,336.0,348.600006,83.000001,52,55.900002,0,66.199997,68.0,56.099998
20160816083000,336.0,340.200012,81.000003,52,55.900002,0,66.099998,68.0,56.099998
20160816084500,336.0,340.200012,81.000003,52,55.900002,0,66.099998,68.0,56.099998
20160816090000,336.0,340.200012,81.000003,52,55.900002,0,66.199997,68.0,56.099998
20160816091500,336.0,340.200012,81.000003,53,55.900002,0,66.699997,68.0,56.099998
20160816093000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,56.099998
20160816094500,336.0,340.200012,81.000003,53,56.700001,0,66.699997,68.0,56.099998
20160816100000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,56.099998
20160816101500,336.0,340.200012,81.000003,53,56.700001,0,67.0,68.0,56.099998
20160816103000,336.0,348.600006,83.000001,53,56.700001,0,66.900002,68.0,56.099998
20160816104500,336.0,348.600006,83.000001,53,56.700001,0,67.099998,68.0,56.099998
20160816110000,336.0,340.200012,81.000003,53,56.700001,0,67.199997,68.0,56.099998
20160816111500,336.0,340.200012,81.000003,53,56.700001,0,67.300003,68.0,56.099998
20160816113000,336.0,348.600006,83.000001,53,56.700001,0,67.300003,68.0,56.099998
20160816114500,336.0,363.299988,86.499997,55,56.700001,0,67.900002,68.0,56.099998
20160816120000,336.0,355.950012,84.750003,54,57.5,0,67.599998,68.0,56.099998
20160816121500,336.0,348.600006,83.000001,53,57.5,0,67.599998,68.0,56.099998
20160816123000,336.0,355.950012,84.750003,53,57.5,0,67.599998,68.0,56.099998
20160816124500,336.0,348.600006,83.000001,53,57.5,0,67.599998,68.0,56.099998
20160816130000,336.0,355.950012,84.750003,53,57.5,0,67.599998,68.0,56.099998
20160816131500,336.0,348.600006,83.000001,53,56.799999,0,67.599998,68.0,56.099998
20160816133000,336.0,348.600006,83.000001,53,56.799999,0,67.599998,68.0,56.099998
20160816134500,336.0,348.600006,83.000001,53,56.799999,0,67.699997,68.0,56.099998
20160816140000,336.0,348.600006,83.000001,53,56.799999,0,67.599998,68.0,56.099998
20160816141500,336.0,340.200012,81.000003,53,56.799999,0,67.699997,68.0,56.099998
20160816143000,336.0,340.200012,81.000003,53,56.799999,0,67.900002,68.0,56.099998
20160816144500,336.0,348.600006,83.000001,53,56.799999,0,67.699997,68.0,56.099998
20160816150000,336.0,348.600006,83.000001,53,56.799999,0,67.699997,68.0,56.099998
20160816151500,336.0,348.600006,83.000001,53,56.0,0,67.599998,68.0,56.099998
20160816153000,336.0,355.950012,84.750003,53,56.0,0,67.5,68.0,56.099998
20160816154500,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.0,56.099998
20160816160000,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.0,56.099998
20160816161500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,56.099998
20160816163000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,56.099998
20160816164500,336.0,355.950012,84.750003,52,56.799999,0,67.800003,68.0,56.099998
20160816170000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,56.099998
20160816171500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,56.099998
20160816173000,336.0,348.600006,83.000001,52,56.799999,0,68.0,68.0,56.099998
20160816174500,336.0,348.600006,83.000001,52,56.799999,0,68.0,68.0,56.099998
20160816180000,336.0,348.600006,83.000001,52,56.799999,0,67.900002,68.0,56.099998
20160816181500,336.0,348.600006,83.000001,52,56.799999,0,67.900002,68.0,56.099998
20160816183000,336.0,348.600006,83.000001,52,56.0,0,67.900002,68.0,56.099998
20160816184500,336.0,348.600006,83.000001,52,56.0,0,67.699997,68.0,56.099998
20160816190000,336.0,348.600006,83.000001,52,56.0,0,67.800003,68.0,56.099998
20160816191500,336.0,348.600006,83.000001,52,56.0,0,67.800003,68.0,56.099998
20160816193000,336.0,348.600006,83.000001,52,56.0,0,67.699997,68.0,56.099998
20160816194500,336.0,348.600006,83.000001,52,56.0,0,67.800003,68.0,56.099998
20160816200000,336.0,340.200012,81.000003,52,56.0,0,67.800003,68.0,56.099998
20160816201500,336.0,340.200012,81.000003,53,56.0,0,67.699997,68.0,56.099998
20160816203000,336.0,340.200012,81.000003,53,56.0,0,67.599998,68.0,56.099998
20160816204500,336.0,340.200012,81.000003,53,56.0,0,67.599998,68.0,56.099998
20160816210000,336.0,340.200012,81.000003,53,55.200001,0,67.699997,68.0,56.099998
20160816211500,336.0,340.200012,81.000003,53,55.200001,0,67.599998,68.0,56.099998
20160816213000,336.0,340.200012,81.000003,53,55.200001,0,67.599998,68.0,56.099998
20160816214500,336.0,340.200012,81.000003,53,55.200001,0,67.699997,68.0,56.099998
20160816220000,336.0,340.200012,81.000003,53,55.200001,0,67.599998,68.0,56.099998
20160816221500,336.0,340.200012,81.000003,53,55.200001,0,67.300003,68.0,56.099998
20160816223000,336.0,340.200012,81.000003,53,55.200001,0,67.199997,68.0,56.099998
20160816224500,336.0,348.600006,83.000001,53,55.200001,0,67.199997,68.0,56.099998
20160816230000,336.0,340.200012,81.000003,53,55.200001,0,67.099998,68.0,56.099998
20160816231500,336.0,340.200012,81.000003,53,55.200001,0,67.099998,68.0,56.099998
20160816233000,336.0,340.200012,81.000003,53,55.200001,0,67.0,68.0,56.099998
20160816234500,336.0,340.200012,81.000003,53,55.200001,0,67.0,68.0,56.099998
20160817000000,336.0,340.200012,81.000003,53,55.200001,0,66.900002,68.0,56.099998
20160817001500,336.0,340.200012,81.000003,53,55.200001,0,66.900002,68.0,56.099998
20160817003000,336.0,340.200012,81.000003,53,55.200001,0,66.800003,68.0,56.099998
20160817004500,336.0,340.200012,81.000003,53,55.200001,0,66.800003,68.0,56.099998
20160817010000,336.0,332.850006,79.250001,53,55.200001,0,66.800003,68.0,56.099998
20160817011500,336.0,318.149994,75.749999,6,55.200001,0,66.699997,68.0,56.0
20160817013000,336.0,384.299988,91.499997,56,54.299999,0,67.099998,68.0,56.0
20160817014500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,56.0
20160817020000,336.0,348.600006,83.000001,53,56.299999,0,66.800003,68.0,56.0
20160817021500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,68.0,56.0
20160817023000,336.0,348.600006,83.000001,53,55.200001,0,66.800003,68.0,56.0
20160817024500,336.0,348.600006,83.000001,53,55.200001,0,66.699997,68.0,56.0
20160817030000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,56.0
20160817031500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,56.0
20160817033000,336.0,348.600006,83.000001,53,54.299999,0,66.5,68.0,56.0
20160817034500,336.0,340.200012,81.000003,53,54.299999,0,66.400002,68.0,56.0
20160817040000,336.0,348.600006,83.000001,53,56.0,0,66.699997,68.0,56.0
20160817041500,336.0,348.600006,83.000001,53,56.0,0,66.699997,68.0,56.0
20160817043000,336.0,340.200012,81.000003,53,54.799999,0,66.599998,68.0,56.0
20160817044500,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817050000,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817051500,336.0,340.200012,81.000003,53,54.799999,0,66.599998,68.0,56.0
20160817053000,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817054500,336.0,340.200012,81.000003,53,54.799999,0,66.599998,68.0,56.0
20160817060000,336.0,348.600006,83.000001,53,54.799999,0,66.599998,68.0,56.0
20160817061500,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817063000,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817064500,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817070000,336.0,340.200012,81.000003,53,54.799999,0,66.599998,68.0,56.0
20160817071500,336.0,348.600006,83.000001,53,54.799999,0,66.5,68.0,56.0
20160817073000,336.0,340.200012,81.000003,53,54.799999,0,66.400002,68.0,56.0
20160817074500,336.0,340.200012,81.000003,53,54.799999,0,66.599998,68.0,56.0
20160817080000,336.0,340.200012,81.000003,53,54.799999,0,66.5,68.0,56.0
20160817081500,336.0,340.200012,81.000003,53,54.799999,0,66.800003,68.0,56.0
20160817083000,336.0,340.200012,81.000003,53,55.5,0,66.699997,68.0,56.0
20160817084500,336.0,340.200012,81.000003,53,55.5,0,66.5,68.0,56.0
20160817090000,336.0,340.200012,81.000003,53,56.299999,0,66.900002,68.0,56.0
20160817091500,336.0,348.600006,83.000001,54,56.299999,0,67.099998,68.0,56.0
20160817093000,336.0,348.600006,83.000001,54,56.299999,0,66.900002,68.0,56.0
20160817094500,336.0,348.600006,83.000001,54,56.299999,0,66.800003,68.0,56.0
20160817100000,336.0,355.950012,84.750003,54,56.299999,0,67.199997,68.0,56.0
20160817101500,336.0,348.600006,83.000001,54,57.099998,0,67.300003,68.0,56.0
20160817103000,336.0,348.600006,83.000001,53,57.099998,0,67.300003,68.0,56.0
20160817104500,336.0,348.600006,83.000001,53,57.099998,0,67.300003,68.0,56.0
20160817110000,336.0,340.200012,81.000003,53,57.099998,0,67.400002,68.0,56.0
20160817111500,336.0,340.200012,81.000003,53,57.099998,0,67.5,68.0,56.0
20160817113000,336.0,340.200012,81.000003,53,57.900002,0,67.599998,68.0,56.0
20160817114500,336.0,340.200012,81.000003,53,57.900002,0,67.599998,68.0,56.0
20160817120000,336.0,348.600006,83.000001,53,57.900002,0,67.699997,68.0,56.0
20160817121500,336.0,340.200012,81.000003,53,57.900002,0,67.699997,68.0,56.0
20160817123000,336.0,340.200012,81.000003,53,57.900002,0,67.699997,68.0,56.0
20160817124500,336.0,340.200012,81.000003,53,57.900002,0,67.699997,68.0,56.0
20160817130000,336.0,340.200012,81.000003,53,57.900002,0,67.900002,68.0,56.0
20160817131500,336.0,340.200012,81.000003,53,57.900002,0,68.0,68.0,56.0
20160817133000,336.0,348.600006,83.000001,53,57.900002,0,68.099998,68.0,56.0
20160817134500,336.0,340.200012,81.000003,53,57.900002,0,68.099998,68.0,56.0
20160817140000,336.0,340.200012,81.000003,53,57.900002,0,68.199997,68.0,56.0
20160817141500,336.0,348.600006,83.000001,53,57.900002,0,68.300003,68.0,56.0
20160817143000,336.0,371.700012,88.500003,55,57.900002,0,68.300003,68.0,56.0
20160817144500,336.0,391.649994,93.249999,56,57.900002,0,68.400002,68.0,56.0
20160817150000,336.0,384.299988,91.499997,56,57.900002,0,68.400002,68.0,56.0
20160817151500,336.0,397.950012,94.750003,58,57.900002,0,68.099998,68.0,56.0
20160817153000,336.0,411.600006,98.000001,58,57.900002,0,68.099998,68.0,56.0
20160817154500,336.0,417.899994,99.499999,58,57.200001,0,68.099998,68.0,56.0
20160817160000,336.0,411.600006,98.000001,58,57.200001,0,68.099998,68.0,56.0
20160817161500,336.0,411.600006,98.000001,57,57.200001,0,67.900002,68.0,56.0
20160817163000,336.0,397.950012,94.750003,56,57.200001,0,67.699997,68.0,56.0
20160817164500,336.0,378.0,90.0,54,57.200001,0,67.900002,68.0,56.0
20160817170000,336.0,378.0,90.0,54,57.200001,0,68.199997,68.0,56.0
20160817171500,336.0,371.700012,88.500003,55,58.0,0,67.900002,68.0,56.0
20160817173000,336.0,378.0,90.0,55,58.0,0,67.900002,68.0,56.0
20160817174500,336.0,384.299988,91.499997,55,58.0,0,67.900002,68.0,56.0
20160817180000,336.0,378.0,90.0,55,58.0,0,67.800003,68.0,56.0
20160817181500,336.0,384.299988,91.499997,55,58.0,0,67.800003,68.0,56.0
20160817183000,336.0,378.0,90.0,55,57.200001,0,67.800003,68.0,56.0
20160817184500,336.0,378.0,90.0,55,57.200001,0,67.800003,68.0,56.0
20160817190000,336.0,384.299988,91.499997,55,57.200001,0,67.699997,68.0,56.0
20160817191500,336.0,355.950012,84.750003,53,57.200001,0,67.699997,68.0,56.0
20160817193000,336.0,355.950012,84.750003,53,57.200001,0,67.699997,68.0,56.0
20160817194500,336.0,355.950012,84.750003,52,57.200001,0,67.699997,68.0,56.0
20160817200000,336.0,355.950012,84.750003,52,56.400002,0,67.599998,68.0,56.0
20160817201500,336.0,348.600006,83.000001,52,56.400002,0,67.599998,68.0,56.0
20160817203000,336.0,348.600006,83.000001,52,56.400002,0,67.5,68.0,56.0
20160817204500,336.0,348.600006,83.000001,52,56.400002,0,67.5,68.0,56.0
20160817210000,336.0,355.950012,84.750003,52,56.400002,0,67.5,68.0,56.0
20160817211500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,68.0,56.0
20160817213000,336.0,340.200012,81.000003,52,56.400002,0,67.199997,68.0,56.0
20160817214500,336.0,355.950012,84.750003,52,56.400002,0,67.199997,68.0,56.0
20160817220000,336.0,340.200012,81.000003,52,56.400002,0,67.199997,68.0,56.0
20160817221500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,56.0
20160817223000,336.0,348.600006,83.000001,52,56.400002,0,67.0,68.0,56.0
20160817224500,336.0,340.200012,81.000003,52,56.400002,0,66.900002,68.0,56.099998
20160817230000,336.0,340.200012,81.000003,52,56.400002,0,66.900002,68.0,56.099998
20160817231500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,68.0,56.099998
20160817233000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.0,56.099998
20160817234500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160818000000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160818001500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,56.099998
20160818003000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160818004500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160818010000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160818011500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160818013000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,56.099998
20160818014500,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.0,56.099998
20160818020000,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.0,56.099998
20160818021500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160818023000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160818024500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,56.099998
20160818030000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818031500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818033000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818034500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818040000,336.0,355.950012,84.750003,52,55.599998,0,66.300003,68.0,56.099998
20160818041500,336.0,340.200012,81.000003,52,55.599998,0,66.300003,68.0,56.099998
20160818043000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818044500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818050000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818051500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818053000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818054500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,56.099998
20160818060000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818061500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818063000,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160818064500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,56.099998
20160818070000,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160818071500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,56.099998
20160818073000,336.0,340.200012,81.000003,52,55.599998,0,66.099998,68.0,56.099998
20160818074500,336.0,340.200012,81.000003,52,55.599998,0,66.099998,68.0,56.099998
20160818080000,336.0,340.200012,81.000003,52,55.599998,0,66.099998,68.0,56.099998
20160818081500,336.0,340.200012,81.000003,52,56.299999,0,66.099998,68.0,56.099998
20160818083000,336.0,340.200012,81.000003,52,56.299999,0,66.199997,68.0,56.099998
20160818084500,336.0,340.200012,81.000003,52,56.299999,0,66.199997,68.0,56.099998
20160818090000,336.0,332.850006,79.250001,52,56.299999,0,66.400002,68.0,56.099998
20160818091500,336.0,332.850006,79.250001,52,56.299999,0,66.5,68.0,56.099998
20160818093000,336.0,332.850006,79.250001,52,56.299999,0,66.699997,68.0,56.099998
20160818094500,336.0,340.200012,81.000003,53,56.299999,0,66.900002,68.0,56.099998
20160818100000,336.0,332.850006,79.250001,53,56.299999,0,66.900002,68.0,56.099998
20160818101500,336.0,340.200012,81.000003,53,56.299999,0,67.099998,68.0,56.099998
20160818103000,336.0,355.950012,84.750003,54,56.299999,0,67.400002,68.0,56.099998
20160818104500,336.0,355.950012,84.750003,53,57.599998,0,67.900002,68.0,56.099998
20160818110000,336.0,355.950012,84.750003,53,57.599998,0,67.699997,68.0,56.099998
20160818111500,336.0,355.950012,84.750003,53,57.599998,0,67.699997,68.0,56.099998
20160818113000,336.0,355.950012,84.750003,53,57.599998,0,67.699997,68.0,56.099998
20160818114500,336.0,348.600006,83.000001,53,57.599998,0,67.900002,68.0,56.099998
20160818120000,336.0,355.950012,84.750003,53,58.299999,0,67.900002,68.0,56.099998
20160818121500,336.0,355.950012,84.750003,53,58.299999,0,68.0,68.0,56.099998
20160818123000,336.0,355.950012,84.750003,53,57.599998,0,67.900002,68.0,56.099998
20160818124500,336.0,355.950012,84.750003,53,58.299999,0,68.099998,68.0,56.099998
20160818130000,336.0,355.950012,84.750003,53,57.599998,0,67.800003,68.0,56.099998
20160818131500,336.0,348.600006,83.000001,53,57.599998,0,67.800003,68.0,56.099998
20160818133000,336.0,348.600006,83.000001,53,57.599998,0,67.800003,68.0,56.099998
20160818134500,336.0,348.600006,83.000001,53,57.599998,0,67.900002,68.0,56.099998
20160818140000,336.0,355.950012,84.750003,53,56.799999,0,67.900002,68.0,56.099998
20160818141500,336.0,348.600006,83.000001,53,56.799999,0,67.900002,68.0,56.099998
20160818143000,336.0,340.200012,81.000003,53,56.799999,0,68.099998,68.0,56.099998
20160818144500,336.0,340.200012,81.000003,53,56.799999,0,67.900002,68.0,56.099998
20160818150000,336.0,348.600006,83.000001,53,56.799999,0,67.900002,68.0,56.099998
20160818151500,336.0,355.950012,84.750003,53,56.799999,0,67.800003,68.0,56.099998
20160818153000,336.0,355.950012,84.750003,53,56.799999,0,68.099998,68.0,56.099998
20160818154500,336.0,363.299988,86.499997,54,56.799999,0,68.400002,68.0,56.099998
20160818160000,336.0,371.700012,88.500003,54,56.799999,0,67.800003,68.0,56.099998
20160818161500,336.0,355.950012,84.750003,53,56.799999,0,68.099998,68.0,56.099998
20160818163000,336.0,348.600006,83.000001,53,56.799999,0,67.900002,68.0,56.099998
20160818164500,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.0,56.099998
20160818170000,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.0,56.099998
20160818171500,336.0,355.950012,84.750003,53,56.799999,0,67.800003,68.0,56.099998
20160818173000,336.0,348.600006,83.000001,53,56.799999,0,67.699997,68.0,56.099998
20160818174500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,56.099998
20160818180000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,56.099998
20160818181500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,56.099998
20160818183000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,56.099998
20160818184500,336.0,340.200012,81.000003,52,56.0,0,67.699997,68.0,56.099998
20160818190000,336.0,340.200012,81.000003,52,56.0,0,67.699997,68.0,56.099998
20160818191500,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.0,56.099998
20160818193000,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.0,56.099998
20160818194500,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.0,56.099998
20160818200000,336.0,348.600006,83.000001,52,56.0,0,67.5,68.0,56.099998
20160818201500,336.0,348.600006,83.000001,52,56.0,0,67.5,68.0,56.099998
20160818203000,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.0,56.099998
20160818204500,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.0,56.099998
20160818210000,336.0,340.200012,81.000003,52,56.0,0,67.400002,68.0,56.099998
20160818211500,336.0,340.200012,81.000003,52,56.0,0,67.400002,68.0,56.099998
20160818213000,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.0,56.099998
20160818214500,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.0,56.099998
20160818220000,336.0,348.600006,83.000001,52,56.0,0,67.400002,68.0,56.099998
20160818221500,336.0,348.600006,83.000001,52,56.0,0,67.300003,68.0,56.099998
20160818223000,336.0,348.600006,83.000001,52,56.0,0,67.300003,68.0,56.099998
20160818224500,336.0,348.600006,83.000001,52,56.0,0,67.300003,68.0,56.099998
20160818230000,336.0,348.600006,83.000001,52,56.0,0,67.300003,68.0,56.099998
20160818231500,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.0,56.099998
20160818233000,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.0,56.099998
20160818234500,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.0,56.099998
20160819000000,336.0,340.200012,81.000003,52,56.0,0,67.199997,68.0,56.099998
20160819001500,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819003000,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819004500,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819010000,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819011500,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819013000,336.0,348.600006,83.000001,52,56.0,0,67.099998,68.0,56.099998
20160819014500,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,56.099998
20160819020000,336.0,340.200012,81.000003,52,56.0,0,67.0,68.0,56.099998
20160819021500,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819023000,336.0,348.600006,83.000001,52,56.0,0,67.0,68.0,56.099998
20160819024500,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819030000,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819031500,336.0,348.600006,83.000001,52,56.0,0,66.900002,68.0,56.099998
20160819033000,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819034500,336.0,348.600006,83.000001,52,56.0,0,66.900002,68.0,56.099998
20160819040000,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819041500,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819043000,336.0,348.600006,83.000001,52,56.0,0,66.900002,68.0,56.099998
20160819044500,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819050000,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,56.099998
20160819051500,336.0,348.600006,83.000001,52,55.200001,0,66.800003,68.0,56.099998
20160819053000,336.0,340.200012,81.000003,52,55.200001,0,66.800003,68.0,56.099998
20160819054500,336.0,340.200012,81.000003,52,55.200001,0,66.699997,68.0,56.099998
20160819060000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,68.0,56.099998
20160819061500,336.0,340.200012,81.000003,52,55.200001,0,66.699997,68.0,56.099998
20160819063000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,68.0,56.099998
20160819064500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,68.0,56.099998
20160819070000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,68.0,56.099998
20160819071500,336.0,348.600006,83.000001,52,55.200001,0,66.599998,68.0,56.099998
20160819073000,336.0,340.200012,81.000003,52,55.200001,0,66.599998,68.0,56.099998
20160819074500,336.0,348.600006,83.000001,52,55.200001,0,66.599998,68.0,56.099998
20160819080000,336.0,340.200012,81.000003,52,55.200001,0,66.599998,68.0,56.099998
20160819081500,336.0,332.850006,79.250001,52,55.200001,0,66.699997,68.0,56.099998
20160819083000,336.0,348.600006,83.000001,53,55.200001,0,66.900002,68.0,56.099998
20160819084500,336.0,348.600006,83.000001,53,55.200001,0,67.400002,68.0,56.099998
20160819090000,336.0,348.600006,83.000001,53,56.0,0,67.0,68.0,56.099998
20160819091500,336.0,348.600006,83.000001,53,56.0,0,67.400002,68.0,56.099998
20160819093000,336.0,355.950012,84.750003,54,55.200001,0,67.5,68.0,56.099998
20160819094500,336.0,348.600006,83.000001,54,55.200001,0,67.199997,68.0,56.099998
20160819100000,336.0,340.200012,81.000003,53,55.200001,0,67.099998,68.0,56.099998
20160819101500,336.0,348.600006,83.000001,53,55.200001,0,66.900002,68.0,56.099998
20160819103000,336.0,348.600006,83.000001,53,55.200001,0,66.900002,68.0,56.099998
20160819104500,336.0,348.600006,83.000001,53,55.200001,0,66.699997,68.0,56.099998
20160819110000,336.0,340.200012,81.000003,53,55.200001,0,66.699997,68.0,56.099998
20160819111500,336.0,348.600006,83.000001,53,55.200001,100,66.900002,70.400002,67.400002
20160819113000,336.0,348.600006,83.000001,53,56.700001,100,66.900002,70.400002,67.400002
20160819114500,336.0,348.600006,83.000001,53,56.700001,100,67.199997,70.400002,67.400002
20160819120000,336.0,340.200012,81.000003,53,56.700001,100,67.199997,70.400002,67.400002
20160819121500,336.0,348.600006,83.000001,53,56.700001,100,67.199997,70.400002,67.400002
20160819123000,336.0,348.600006,83.000001,53,56.700001,100,67.300003,70.400002,67.400002
20160819124500,336.0,340.200012,81.000003,53,56.700001,0,67.400002,70.400002,67.400002
20160819130000,336.0,348.600006,83.000001,53,56.700001,0,67.300003,70.400002,67.400002
20160819131500,336.0,348.600006,83.000001,53,56.700001,0,67.199997,70.400002,67.400002
20160819133000,336.0,348.600006,83.000001,53,56.700001,0,67.199997,70.400002,67.400002
20160819134500,336.0,348.600006,83.000001,53,56.700001,0,67.5,70.400002,67.400002
20160819140000,336.0,348.600006,83.000001,53,57.599998,0,67.599998,70.400002,67.400002
20160819141500,336.0,355.950012,84.750003,53,57.599998,0,67.400002,70.400002,67.400002
20160819143000,336.0,348.600006,83.000001,53,57.599998,0,67.300003,70.400002,67.400002
20160819144500,336.0,348.600006,83.000001,53,57.599998,0,67.300003,70.400002,67.400002
20160819150000,336.0,348.600006,83.000001,53,57.599998,0,67.199997,70.400002,67.400002
20160819151500,336.0,348.600006,83.000001,53,57.599998,0,67.199997,70.400002,67.400002
20160819153000,336.0,348.600006,83.000001,53,57.599998,0,67.300003,70.400002,67.400002
20160819154500,336.0,340.200012,81.000003,53,57.599998,0,67.300003,70.400002,67.400002
20160819160000,336.0,348.600006,83.000001,53,57.599998,0,67.300003,70.400002,67.400002
20160819161500,336.0,355.950012,84.750003,53,57.599998,0,67.900002,70.400002,67.400002
20160819163000,336.0,348.600006,83.000001,53,57.599998,0,67.699997,70.400002,67.400002
20160819164500,336.0,348.600006,83.000001,53,57.599998,0,67.599998,70.400002,67.400002
20160819170000,336.0,348.600006,83.000001,53,57.599998,0,67.400002,70.400002,67.400002
20160819171500,336.0,348.600006,83.000001,53,57.599998,0,67.400002,70.400002,67.400002
20160819173000,336.0,348.600006,83.000001,53,57.599998,0,67.400002,70.400002,67.400002
20160819174500,336.0,348.600006,83.000001,53,57.599998,0,67.699997,70.400002,67.400002
20160819180000,336.0,348.600006,83.000001,53,57.599998,0,67.699997,70.400002,67.400002
20160819181500,336.0,348.600006,83.000001,53,57.599998,0,67.800003,70.400002,67.400002
20160819183000,336.0,355.950012,84.750003,53,57.599998,0,67.800003,70.400002,67.400002
20160819184500,336.0,355.950012,84.750003,53,57.599998,0,67.800003,70.400002,67.400002
20160819190000,336.0,348.600006,83.000001,52,57.599998,0,67.800003,70.400002,67.400002
20160819191500,336.0,355.950012,84.750003,52,57.599998,0,67.800003,70.400002,67.400002
20160819193000,336.0,348.600006,83.000001,52,57.599998,0,67.800003,70.400002,67.400002
20160819194500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,70.400002,67.400002
20160819200000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,70.400002,67.400002
20160819201500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,70.400002,67.400002
20160819203000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,70.400002,67.400002
20160819204500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,70.400002,67.400002
20160819210000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,70.400002,67.400002
20160819211500,336.0,340.200012,81.000003,52,56.799999,0,67.599998,70.400002,67.400002
20160819213000,336.0,348.600006,83.000001,52,56.799999,0,67.400002,70.400002,67.400002
20160819214500,336.0,348.600006,83.000001,52,56.0,0,67.400002,70.400002,67.400002
20160819220000,336.0,348.600006,83.000001,52,56.0,0,67.400002,70.400002,67.400002
20160819221500,336.0,355.950012,84.750003,52,56.0,0,67.300003,70.400002,67.400002
20160819223000,336.0,348.600006,83.000001,52,56.0,0,67.300003,70.400002,67.400002
20160819224500,336.0,348.600006,83.000001,52,56.0,0,67.199997,70.400002,67.400002
20160819230000,336.0,348.600006,83.000001,52,56.0,0,67.199997,70.400002,67.400002
20160819231500,336.0,348.600006,83.000001,52,56.0,0,67.199997,70.400002,67.400002
20160819233000,336.0,348.600006,83.000001,52,56.0,100,67.099998,70.400002,67.400002
20160819234500,336.0,348.600006,83.000001,52,56.0,0,67.199997,70.400002,67.400002
20160820000000,336.0,340.200012,81.000003,52,56.0,100,67.099998,70.400002,67.400002
20160820001500,336.0,348.600006,83.000001,52,56.0,100,67.099998,70.400002,67.400002
20160820003000,336.0,348.600006,83.000001,52,56.0,100,67.099998,70.400002,67.400002
20160820004500,336.0,348.600006,83.000001,52,56.700001,100,67.099998,70.400002,67.400002
20160820010000,336.0,348.600006,83.000001,52,55.599998,100,67.0,70.400002,67.400002
20160820011500,336.0,325.5,77.5,7,55.599998,100,67.099998,70.400002,67.400002
20160820013000,336.0,339.149994,80.749999,53,55.599998,100,67.400002,70.400002,67.400002
20160820014500,336.0,330.75,78.75,53,55.599998,100,67.099998,70.400002,67.400002
20160820020000,336.0,338.100006,80.500001,53,55.599998,100,67.0,70.400002,67.400002
20160820021500,336.0,343.350006,81.750001,53,55.599998,100,66.900002,70.400002,67.400002
20160820023000,336.0,334.950012,79.750003,53,55.599998,100,67.0,70.400002,67.400002
20160820024500,336.0,334.950012,79.750003,53,55.599998,100,67.0,70.400002,67.400002
20160820030000,336.0,342.299988,81.499997,53,55.599998,100,67.0,70.400002,67.400002
20160820031500,336.0,337.049988,80.249997,53,55.599998,100,67.400002,70.400002,67.400002
20160820033000,336.0,341.25,81.25,53,55.599998,100,67.099998,70.400002,67.400002
20160820034500,336.0,341.25,81.25,53,55.599998,100,67.099998,70.400002,67.400002
20160820040000,336.0,341.25,81.25,53,55.599998,100,67.099998,70.400002,67.400002
20160820041500,336.0,346.5,82.5,53,55.599998,100,67.0,70.400002,67.400002
20160820043000,336.0,340.200012,81.000003,53,55.599998,100,67.0,70.400002,67.400002
20160820044500,336.0,344.399994,81.999999,53,55.599998,100,67.0,70.400002,67.400002
20160820050000,336.0,344.399994,81.999999,53,55.599998,100,66.900002,70.400002,67.400002
20160820051500,336.0,339.149994,80.749999,53,55.599998,100,66.900002,70.400002,67.400002
20160820053000,336.0,339.149994,80.749999,53,55.599998,100,66.900002,70.400002,67.400002
20160820054500,336.0,339.149994,80.749999,53,55.599998,100,66.900002,70.400002,67.400002
20160820060000,336.0,339.149994,80.749999,53,55.599998,100,66.800003,70.400002,67.400002
20160820061500,336.0,347.549988,82.749997,53,55.599998,100,66.800003,70.400002,67.400002
20160820063000,336.0,341.25,81.25,53,55.599998,100,66.699997,70.400002,67.400002
20160820064500,336.0,341.25,81.25,53,55.599998,100,66.699997,70.400002,67.400002
20160820070000,336.0,341.25,81.25,53,57.099998,100,66.800003,70.400002,67.400002
20160820071500,336.0,341.25,81.25,53,57.900002,100,66.800003,70.400002,67.400002
20160820073000,336.0,341.25,81.25,53,59.599998,100,66.900002,70.400002,67.400002
20160820074500,336.0,347.549988,82.749997,53,61.099998,100,67.099998,70.400002,67.400002
20160820080000,336.0,342.299988,81.499997,53,60.0,100,67.199997,70.400002,67.400002
20160820081500,336.0,347.549988,82.749997,53,61.200001,100,67.199997,70.400002,67.400002
20160820083000,336.0,342.299988,81.499997,53,60.200001,100,67.300003,70.400002,67.400002
20160820084500,336.0,342.299988,81.499997,53,61.900002,100,67.300003,70.400002,67.400002
20160820090000,336.0,346.5,82.5,53,61.200001,100,67.400002,70.400002,67.400002
20160820091500,336.0,341.25,81.25,53,56.299999,0,67.400002,70.400002,67.400002
20160820093000,336.0,341.25,81.25,53,56.299999,0,67.300003,70.400002,67.400002
20160820094500,336.0,341.25,81.25,53,56.299999,0,67.300003,70.400002,67.400002
20160820100000,336.0,363.299988,86.499997,55,55.599998,0,67.0,68.0,63.900002
20160820101500,336.0,355.950012,84.750003,54,56.299999,0,66.900002,68.0,64.400002
20160820103000,336.0,348.600006,83.000001,54,56.299999,0,67.099998,68.0,64.199997
20160820104500,336.0,348.600006,83.000001,54,56.299999,0,67.099998,68.599998,65.599998
20160820110000,336.0,355.950012,84.750003,54,56.299999,0,67.0,68.900002,65.900002
20160820111500,336.0,355.950012,84.750003,55,56.299999,0,67.099998,68.5,65.5
20160820113000,336.0,355.950012,84.750003,54,56.299999,0,67.099998,68.5,65.5
20160820114500,336.0,348.600006,83.000001,54,56.299999,0,67.099998,68.900002,65.900002
20160820120000,336.0,355.950012,84.750003,54,56.299999,0,67.199997,68.900002,65.900002
20160820121500,336.0,348.600006,83.000001,53,57.599998,0,67.199997,68.900002,65.900002
20160820123000,336.0,378.0,90.0,56,57.0,0,67.5,68.400002,65.400002
20160820124500,336.0,348.600006,83.000001,53,57.0,0,67.400002,68.900002,65.900002
20160820130000,336.0,355.950012,84.750003,53,57.0,0,67.400002,68.900002,65.900002
20160820131500,336.0,363.299988,86.499997,54,57.599998,0,67.400002,68.699997,65.699997
20160820133000,336.0,355.950012,84.750003,53,57.599998,0,67.599998,68.5,65.5
20160820134500,336.0,355.950012,84.750003,53,56.900002,0,67.599998,68.5,65.5
20160820140000,336.0,391.649994,93.249999,56,57.5,0,68.0,68.5,65.5
20160820141500,336.0,417.899994,99.499999,59,56.799999,0,67.699997,68.0,63.099998
20160820143000,336.0,378.0,90.0,56,57.799999,0,67.699997,68.0,64.800003
20160820144500,336.0,378.0,90.0,56,57.200001,0,67.699997,68.0,64.800003
20160820150000,336.0,378.0,90.0,56,57.200001,0,67.900002,68.0,64.800003
20160820151500,336.0,384.299988,91.499997,56,57.200001,0,67.900002,68.0,64.300003
20160820153000,336.0,378.0,90.0,56,57.200001,0,67.900002,68.0,64.300003
20160820154500,336.0,378.0,90.0,56,57.200001,0,67.900002,68.0,64.800003
20160820160000,336.0,355.950012,84.750003,54,57.200001,0,68.0,68.0,64.300003
20160820161500,336.0,348.600006,83.000001,53,57.200001,0,68.0,68.0,62.400002
20160820163000,336.0,348.600006,83.000001,53,57.200001,0,68.0,68.0,60.700001
