PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820164500,336.0,340.200012,81.000003,53,57.900002,0,68.099998,68.0,62.400002
20160820170000,336.0,371.700012,88.500003,55,57.900002,0,68.300003,68.0,61.900002
20160820171500,336.0,363.299988,86.499997,55,56.799999,0,68.0,68.0,64.800003
20160820173000,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,63.700001
20160820174500,336.0,363.299988,86.499997,55,56.799999,0,67.900002,68.0,63.0
20160820180000,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,62.5
20160820181500,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,62.099998
20160820183000,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,63.0
20160820184500,336.0,378.0,90.0,55,56.799999,0,67.900002,68.0,63.0
20160820190000,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,61.299999
20160820191500,336.0,371.700012,88.500003,55,56.799999,0,67.900002,68.0,61.799999
20160820193000,336.0,371.700012,88.500003,55,56.799999,0,67.800003,68.0,61.299999
20160820194500,336.0,363.299988,86.499997,54,56.799999,0,67.699997,68.0,63.0
20160820200000,336.0,371.700012,88.500003,54,56.799999,0,67.699997,68.0,61.900002
20160820201500,336.0,363.299988,86.499997,54,56.799999,0,67.699997,68.0,61.799999
20160820203000,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.900002,65.900002
20160820204500,336.0,417.899994,99.499999,58,56.200001,0,67.599998,68.0,62.200001
20160820210000,336.0,391.649994,93.249999,56,56.200001,0,67.599998,68.0,62.0
20160820211500,336.0,363.299988,86.499997,54,56.200001,0,67.5,68.0,63.5
20160820213000,336.0,355.950012,84.750003,53,56.200001,0,67.699997,68.0,63.799999
20160820214500,336.0,355.950012,84.750003,53,56.200001,0,67.599998,68.0,64.5
20160820220000,336.0,340.200012,81.000003,53,56.200001,0,67.599998,68.0,63.599998
20160820221500,336.0,348.600006,83.000001,53,56.200001,0,67.800003,68.0,63.400002
20160820223000,336.0,348.600006,83.000001,53,56.200001,0,67.599998,68.5,65.5
20160820224500,336.0,355.950012,84.750003,53,56.200001,0,67.5,68.400002,65.400002
20160820230000,336.0,355.950012,84.750003,53,56.200001,0,67.400002,68.5,65.5
20160820231500,336.0,348.600006,83.000001,53,56.200001,0,67.400002,68.5,65.5
20160820233000,336.0,355.950012,84.750003,53,56.200001,0,67.400002,68.5,65.5
20160820234500,336.0,363.299988,86.499997,53,55.599998,0,67.300003,68.900002,65.900002
20160821000000,336.0,348.600006,83.000001,53,56.299999,0,67.199997,68.900002,65.900002
20160821001500,336.0,348.600006,83.000001,52,56.299999,0,67.199997,68.900002,65.900002
20160821003000,336.0,340.200012,81.000003,52,56.299999,0,67.199997,68.900002,65.900002
20160821004500,336.0,348.600006,83.000001,53,55.599998,0,67.199997,68.5,65.5
20160821010000,336.0,355.950012,84.750003,53,55.599998,0,67.099998,68.599998,65.599998
20160821011500,336.0,348.600006,83.000001,53,55.599998,0,67.400002,68.699997,65.699997
20160821013000,336.0,348.600006,83.000001,53,55.599998,0,67.300003,68.5,65.5
20160821014500,336.0,355.950012,84.750003,53,55.599998,0,67.199997,68.5,65.5
20160821020000,336.0,355.950012,84.750003,53,55.599998,0,67.199997,68.900002,65.900002
20160821021500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.5,65.5
20160821023000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.900002,65.900002
20160821024500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.900002,65.900002
20160821030000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,68.900002,65.900002
20160821031500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.900002,65.900002
20160821033000,336.0,355.950012,84.750003,53,55.599998,0,67.099998,68.800003,65.800003
20160821034500,336.0,348.600006,83.000001,53,55.599998,0,67.199997,68.5,65.5
20160821040000,336.0,355.950012,84.750003,53,55.599998,0,67.0,68.5,65.5
20160821041500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,68.900002,65.900002
20160821043000,336.0,355.950012,84.750003,53,55.599998,0,66.900002,68.900002,65.900002
20160821044500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,68.900002,65.900002
20160821050000,336.0,348.600006,83.000001,53,55.599998,0,66.800003,68.900002,65.900002
20160821051500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160821053000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160821054500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160821060000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160821061500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160821063000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160821064500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160821070000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160821071500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.900002,65.900002
20160821073000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.900002,65.900002
20160821074500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.900002,65.900002
20160821080000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.900002,65.900002
20160821081500,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.900002,65.900002
20160821083000,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.900002,65.900002
20160821084500,336.0,340.200012,81.000003,52,56.400002,0,66.800003,68.900002,65.900002
20160821090000,336.0,348.600006,83.000001,52,56.400002,0,66.800003,68.900002,65.900002
20160821091500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,68.900002,65.900002
20160821093000,336.0,340.200012,81.000003,52,56.400002,0,66.800003,68.900002,65.900002
20160821094500,336.0,348.600006,83.000001,52,57.0,0,66.800003,68.900002,65.900002
20160821100000,336.0,348.600006,83.000001,52,57.0,0,66.900002,68.900002,65.900002
20160821101500,336.0,340.200012,81.000003,52,57.0,0,67.400002,68.900002,65.900002
20160821103000,336.0,348.600006,83.000001,52,57.0,0,67.099998,68.900002,65.900002
20160821104500,336.0,340.200012,81.000003,52,57.0,0,67.099998,68.900002,65.900002
20160821110000,336.0,340.200012,81.000003,52,57.0,0,67.099998,68.900002,65.900002
20160821111500,336.0,340.200012,81.000003,52,57.0,0,67.199997,68.900002,65.900002
20160821113000,336.0,340.200012,81.000003,52,57.0,0,67.199997,68.900002,65.900002
20160821114500,336.0,332.850006,79.250001,52,57.0,0,67.199997,68.900002,65.900002
20160821120000,336.0,340.200012,81.000003,52,57.0,0,67.199997,68.900002,65.900002
20160821121500,336.0,340.200012,81.000003,52,57.0,0,67.199997,68.900002,65.900002
20160821123000,336.0,348.600006,83.000001,52,57.0,0,67.300003,68.900002,65.900002
20160821124500,336.0,340.200012,81.000003,52,57.0,0,67.400002,68.900002,65.900002
20160821130000,336.0,340.200012,81.000003,52,57.0,0,67.400002,68.900002,65.900002
20160821131500,336.0,340.200012,81.000003,52,57.0,0,67.5,68.900002,65.900002
20160821133000,336.0,340.200012,81.000003,52,57.0,0,67.599998,68.900002,65.900002
20160821134500,336.0,340.200012,81.000003,52,57.0,0,67.699997,68.900002,65.900002
20160821140000,336.0,340.200012,81.000003,52,57.599998,0,67.699997,68.900002,65.900002
20160821141500,336.0,340.200012,81.000003,52,57.599998,0,67.699997,68.900002,65.900002
20160821143000,336.0,340.200012,81.000003,52,57.599998,0,67.699997,68.900002,65.900002
20160821144500,336.0,332.850006,79.250001,52,56.799999,0,67.699997,68.900002,65.900002
20160821150000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821151500,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821153000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821154500,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821160000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821161500,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821163000,336.0,340.200012,81.000003,52,57.5,0,67.699997,68.900002,65.900002
20160821164500,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821170000,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821171500,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821173000,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821174500,336.0,348.600006,83.000001,52,57.5,0,67.800003,68.900002,65.900002
20160821180000,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821181500,336.0,340.200012,81.000003,52,57.5,0,67.800003,68.900002,65.900002
20160821183000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821184500,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.900002,65.900002
20160821190000,336.0,348.600006,83.000001,52,56.200001,0,67.699997,68.900002,65.900002
20160821191500,336.0,348.600006,83.000001,52,56.200001,0,67.599998,68.900002,65.900002
20160821193000,336.0,340.200012,81.000003,52,56.200001,0,67.699997,68.900002,65.900002
20160821194500,336.0,348.600006,83.000001,52,56.200001,0,67.599998,68.900002,65.900002
20160821200000,336.0,348.600006,83.000001,52,56.200001,0,67.599998,68.900002,65.900002
20160821201500,336.0,348.600006,83.000001,52,56.200001,0,67.599998,68.900002,65.900002
20160821203000,336.0,348.600006,83.000001,52,56.200001,0,67.5,68.900002,65.900002
20160821204500,336.0,348.600006,83.000001,52,56.200001,0,67.5,68.900002,65.900002
20160821210000,336.0,348.600006,83.000001,52,56.200001,0,67.400002,68.900002,65.900002
20160821211500,336.0,340.200012,81.000003,52,56.200001,0,67.400002,68.900002,65.900002
20160821213000,336.0,348.600006,83.000001,52,56.200001,0,67.400002,68.900002,65.900002
20160821214500,336.0,348.600006,83.000001,52,56.200001,0,67.300003,68.900002,65.900002
20160821220000,336.0,348.600006,83.000001,52,56.200001,0,67.300003,68.900002,65.900002
20160821221500,336.0,348.600006,83.000001,52,55.599998,0,67.599998,68.900002,65.900002
20160821223000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,68.900002,65.900002
20160821224500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,68.900002,65.900002
20160821230000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,68.900002,65.900002
20160821231500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,68.900002,65.900002
20160821233000,336.0,340.200012,81.000003,52,55.599998,0,67.0,68.900002,65.900002
20160821234500,336.0,348.600006,83.000001,52,55.599998,0,67.0,68.900002,65.900002
20160822000000,336.0,340.200012,81.000003,52,55.599998,0,66.900002,68.900002,65.900002
20160822001500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.900002,65.900002
20160822003000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160822004500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160822010000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160822011500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.900002,65.900002
20160822013000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160822014500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160822020000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160822021500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.900002,65.900002
20160822023000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.900002,65.900002
20160822024500,336.0,348.600006,83.000001,52,54.700001,0,66.599998,68.900002,65.900002
20160822030000,336.0,340.200012,81.000003,52,55.5,0,66.599998,68.900002,65.900002
20160822031500,336.0,340.200012,81.000003,52,54.700001,0,66.599998,68.900002,65.900002
20160822033000,336.0,348.600006,83.000001,52,57.900002,0,66.699997,68.900002,65.900002
20160822034500,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.900002,65.900002
20160822040000,336.0,348.600006,83.000001,52,55.200001,0,67.0,68.900002,65.900002
20160822041500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,68.900002,65.900002
20160822043000,336.0,348.600006,83.000001,52,55.200001,0,66.599998,68.900002,65.900002
20160822044500,336.0,348.600006,83.000001,52,56.0,0,66.800003,68.900002,65.900002
20160822050000,336.0,348.600006,83.000001,52,56.700001,0,66.699997,68.900002,65.900002
20160822051500,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.900002,65.900002
20160822053000,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.900002,65.900002
20160822054500,336.0,348.600006,83.000001,52,56.700001,0,66.699997,68.900002,65.900002
20160822060000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.900002,65.900002
20160822061500,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.900002,65.900002
20160822063000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.900002,65.900002
20160822064500,336.0,340.200012,81.000003,52,54.700001,0,66.400002,68.900002,65.900002
20160822070000,336.0,340.200012,81.000003,52,55.5,0,66.400002,68.900002,65.900002
20160822071500,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.900002,65.900002
20160822073000,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.900002,65.900002
20160822074500,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.900002,65.900002
20160822080000,336.0,348.600006,83.000001,52,55.5,0,66.199997,68.900002,65.900002
20160822081500,336.0,340.200012,81.000003,52,55.5,0,66.400002,68.900002,65.900002
20160822083000,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.900002,65.900002
20160822084500,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.900002,65.900002
20160822090000,336.0,340.200012,81.000003,52,55.5,0,66.5,68.900002,65.900002
20160822091500,336.0,332.850006,79.250001,52,55.5,0,66.5,68.900002,65.900002
20160822093000,336.0,347.549988,82.749997,52,56.299999,0,66.599998,68.900002,65.900002
20160822094500,336.0,355.950012,84.750003,53,56.299999,0,66.800003,69.400002,66.400002
20160822100000,336.0,348.600006,83.000001,53,56.299999,0,67.0,69.400002,66.400002
20160822101500,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.400002,66.400002
20160822103000,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.400002,66.400002
20160822104500,336.0,340.200012,81.000003,53,56.299999,0,67.300003,69.400002,66.400002
20160822110000,336.0,348.600006,83.000001,53,56.299999,0,67.300003,69.400002,66.400002
20160822111500,336.0,348.600006,83.000001,53,57.099998,0,67.599998,69.400002,66.400002
20160822113000,336.0,348.600006,83.000001,53,57.099998,0,67.599998,69.400002,66.400002
20160822114500,336.0,348.600006,83.000001,53,57.099998,0,67.900002,69.400002,66.400002
20160822120000,336.0,348.600006,83.000001,53,57.099998,0,67.800003,69.400002,66.400002
20160822121500,336.0,348.600006,83.000001,53,57.099998,0,67.800003,69.400002,66.400002
20160822123000,336.0,348.600006,83.000001,53,57.900002,0,67.800003,69.400002,66.400002
20160822124500,336.0,348.600006,83.000001,53,57.200001,0,67.800003,69.400002,66.400002
20160822130000,336.0,348.600006,83.000001,53,57.200001,0,68.199997,69.400002,66.400002
20160822131500,336.0,348.600006,83.000001,53,57.200001,0,67.900002,69.400002,66.400002
20160822133000,336.0,348.600006,83.000001,53,57.200001,0,68.0,69.400002,66.400002
20160822134500,336.0,348.600006,83.000001,53,57.200001,0,68.099998,69.400002,66.400002
20160822140000,336.0,363.299988,86.499997,54,56.400002,0,68.599998,69.400002,66.400002
20160822141500,336.0,348.600006,83.000001,53,56.400002,0,68.699997,69.400002,66.400002
20160822143000,336.0,348.600006,83.000001,53,56.400002,0,68.5,69.400002,66.400002
20160822144500,336.0,348.600006,83.000001,53,56.400002,0,68.400002,69.400002,66.400002
20160822150000,336.0,348.600006,83.000001,53,56.400002,0,68.300003,69.400002,66.400002
20160822151500,336.0,332.850006,79.250001,52,57.200001,0,68.300003,69.400002,66.400002
20160822153000,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.400002,66.400002
20160822154500,336.0,340.200012,81.000003,52,56.400002,0,68.400002,69.400002,66.400002
20160822160000,336.0,378.0,90.0,54,57.200001,0,69.0,69.400002,66.400002
20160822161500,336.0,340.200012,81.000003,52,57.900002,0,68.599998,69.400002,66.400002
20160822163000,336.0,340.200012,81.000003,53,57.900002,0,68.599998,69.400002,66.400002
20160822164500,336.0,348.600006,83.000001,53,57.200001,0,68.400002,69.400002,66.400002
20160822170000,336.0,348.600006,83.000001,53,57.900002,0,68.400002,69.400002,66.400002
20160822171500,336.0,348.600006,83.000001,53,57.900002,0,68.400002,69.400002,66.400002
20160822173000,336.0,348.600006,83.000001,53,57.900002,0,68.5,69.400002,66.400002
20160822174500,336.0,355.950012,84.750003,53,56.900002,0,68.5,69.400002,66.400002
20160822180000,336.0,355.950012,84.750003,53,56.299999,0,68.199997,69.400002,66.400002
20160822181500,336.0,348.600006,83.000001,53,56.299999,0,68.199997,69.400002,66.400002
20160822183000,336.0,348.600006,83.000001,52,56.299999,0,68.199997,69.400002,66.400002
20160822184500,336.0,348.600006,83.000001,52,56.299999,0,68.199997,69.400002,66.400002
20160822190000,336.0,348.600006,83.000001,52,56.299999,0,68.199997,69.199997,66.199997
20160822191500,336.0,348.600006,83.000001,52,55.599998,0,68.199997,69.099998,66.099998
20160822193000,336.0,348.600006,83.000001,52,55.599998,0,68.199997,69.199997,66.199997
20160822194500,336.0,355.950012,84.750003,53,55.599998,0,68.0,69.099998,66.099998
20160822200000,336.0,355.950012,84.750003,52,55.599998,0,68.0,69.0,66.0
20160822201500,336.0,348.600006,83.000001,53,55.599998,0,67.900002,69.099998,66.099998
20160822203000,336.0,355.950012,84.750003,53,55.599998,0,67.900002,69.0,66.0
20160822204500,336.0,348.600006,83.000001,53,55.599998,0,67.800003,69.0,66.0
20160822210000,336.0,355.950012,84.750003,53,55.599998,0,67.699997,69.099998,66.099998
20160822211500,336.0,355.950012,84.750003,53,55.599998,0,67.699997,69.0,66.0
20160822213000,336.0,348.600006,83.000001,52,55.599998,0,67.599998,69.0,66.0
20160822214500,336.0,348.600006,83.000001,52,55.599998,0,67.900002,69.0,66.0
20160822220000,336.0,340.200012,81.000003,52,55.599998,0,67.699997,69.0,66.0
20160822221500,336.0,348.600006,83.000001,52,55.599998,0,67.599998,69.0,66.0
20160822223000,336.0,348.600006,83.000001,52,54.799999,0,67.599998,69.0,66.0
20160822224500,336.0,340.200012,81.000003,52,54.799999,0,67.400002,69.0,66.0
20160822230000,336.0,348.600006,83.000001,52,54.799999,0,67.400002,69.0,66.0
20160822231500,336.0,348.600006,83.000001,52,54.799999,0,67.599998,69.0,66.0
20160822233000,336.0,348.600006,83.000001,52,54.799999,0,67.400002,69.0,66.0
20160822234500,336.0,348.600006,83.000001,52,54.799999,0,67.300003,69.0,66.0
20160823000000,336.0,348.600006,83.000001,52,54.799999,0,67.199997,69.0,66.0
20160823001500,336.0,348.600006,83.000001,52,54.799999,0,67.199997,69.0,66.0
20160823003000,336.0,348.600006,83.000001,52,54.799999,0,67.099998,69.0,66.0
20160823004500,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.0,66.0
20160823010000,336.0,340.200012,81.000003,52,54.299999,0,67.099998,69.0,66.0
20160823011500,336.0,348.600006,83.000001,52,55.099998,0,67.099998,69.0,66.0
20160823013000,336.0,348.600006,83.000001,52,55.099998,0,67.099998,69.0,66.0
20160823014500,336.0,348.600006,83.000001,52,55.099998,0,66.900002,69.0,66.0
20160823020000,336.0,348.600006,83.000001,52,55.099998,0,66.900002,69.0,66.0
20160823021500,336.0,348.600006,83.000001,52,55.099998,0,67.0,69.0,66.0
20160823023000,336.0,348.600006,83.000001,52,54.299999,0,66.900002,69.0,66.0
20160823024500,336.0,340.200012,81.000003,52,54.299999,0,66.900002,69.0,66.0
20160823030000,336.0,340.200012,81.000003,52,54.299999,0,66.900002,69.0,66.0
20160823031500,336.0,348.600006,83.000001,52,54.299999,0,66.900002,69.0,66.0
20160823033000,336.0,348.600006,83.000001,52,54.299999,0,66.900002,69.0,66.0
20160823034500,336.0,348.600006,83.000001,52,54.299999,0,66.900002,69.0,66.0
20160823040000,336.0,348.600006,83.000001,52,54.299999,0,66.800003,69.0,66.0
20160823041500,336.0,348.600006,83.000001,52,54.299999,0,66.800003,69.0,66.0
20160823043000,336.0,340.200012,81.000003,52,54.299999,0,66.699997,69.0,66.0
20160823044500,336.0,348.600006,83.000001,52,54.299999,0,66.699997,69.0,66.0
20160823050000,336.0,340.200012,81.000003,52,54.299999,0,66.599998,69.0,66.0
20160823051500,336.0,340.200012,81.000003,52,54.299999,0,66.599998,69.0,66.0
20160823053000,336.0,340.200012,81.000003,52,54.299999,0,66.599998,69.0,66.0
20160823054500,336.0,348.600006,83.000001,52,54.299999,0,66.400002,69.0,66.0
20160823060000,336.0,348.600006,83.000001,52,54.299999,0,66.400002,69.0,66.0
20160823061500,336.0,340.200012,81.000003,52,54.299999,0,66.400002,69.0,66.0
20160823063000,336.0,348.600006,83.000001,52,54.299999,0,66.300003,69.0,66.0
20160823064500,336.0,340.200012,81.000003,52,54.299999,0,66.400002,69.0,66.0
20160823070000,336.0,340.200012,81.000003,52,54.299999,0,66.300003,69.0,66.0
20160823071500,336.0,348.600006,83.000001,52,54.299999,0,66.400002,69.0,66.0
20160823073000,336.0,340.200012,81.000003,52,54.299999,0,66.400002,69.0,66.0
20160823074500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,69.0,66.0
20160823080000,336.0,340.200012,81.000003,52,54.299999,0,66.099998,69.0,66.0
20160823081500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,69.0,66.0
20160823083000,336.0,332.850006,79.250001,52,55.900002,0,66.199997,69.0,66.0
20160823084500,336.0,332.850006,79.250001,52,57.200001,0,66.599998,69.0,66.0
20160823090000,336.0,332.850006,79.250001,52,57.200001,0,66.800003,69.0,66.0
20160823091500,336.0,332.850006,79.250001,52,56.0,0,66.599998,69.0,66.0
20160823093000,336.0,337.049988,80.249997,52,56.0,0,66.599998,69.0,66.0
20160823094500,336.0,337.049988,80.249997,52,56.0,0,66.599998,69.0,66.0
20160823100000,336.0,337.049988,80.249997,52,56.0,0,66.599998,69.0,66.0
20160823101500,336.0,337.049988,80.249997,52,56.0,0,66.900002,69.0,66.0
20160823103000,336.0,355.950012,84.750003,53,56.799999,0,67.099998,69.0,66.0
20160823104500,336.0,355.950012,84.750003,53,56.799999,0,67.0,69.0,66.0
20160823110000,336.0,355.950012,84.750003,53,55.900002,0,66.900002,69.0,66.0
20160823111500,336.0,348.600006,83.000001,53,56.700001,0,66.900002,69.0,66.0
20160823113000,336.0,348.600006,83.000001,53,56.700001,0,67.199997,69.0,66.0
20160823114500,336.0,348.600006,83.000001,53,56.700001,0,67.199997,69.0,66.0
20160823120000,336.0,348.600006,83.000001,53,56.0,0,67.099998,69.0,66.0
20160823121500,336.0,348.600006,83.000001,53,56.0,0,67.199997,69.0,66.0
20160823123000,336.0,348.600006,83.000001,53,56.0,0,67.300003,69.0,66.0
20160823124500,336.0,355.950012,84.750003,53,56.0,0,67.400002,69.0,66.0
20160823130000,336.0,355.950012,84.750003,53,56.0,0,67.400002,69.0,66.0
20160823131500,336.0,340.200012,81.000003,53,56.0,0,67.400002,69.0,66.0
20160823133000,336.0,340.200012,81.000003,52,56.799999,0,67.699997,69.0,66.0
20160823134500,336.0,340.200012,81.000003,52,56.799999,0,67.599998,69.0,66.0
20160823140000,336.0,340.200012,81.000003,52,56.799999,0,67.599998,69.0,66.0
20160823141500,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.0,66.0
20160823143000,336.0,371.700012,88.500003,55,56.799999,0,68.699997,69.0,66.0
20160823144500,336.0,355.950012,84.750003,53,56.200001,0,67.800003,69.0,66.0
20160823150000,336.0,348.600006,83.000001,53,56.200001,0,67.699997,69.0,66.0
20160823151500,336.0,348.600006,83.000001,53,56.200001,0,67.699997,69.0,66.0
20160823153000,336.0,355.950012,84.750003,53,56.200001,0,67.599998,69.0,66.0
20160823154500,336.0,348.600006,83.000001,53,56.200001,0,67.800003,69.0,66.0
20160823160000,336.0,348.600006,83.000001,53,56.200001,0,67.699997,69.0,66.0
20160823161500,336.0,355.950012,84.750003,53,56.200001,0,67.699997,69.0,66.0
20160823163000,336.0,355.950012,84.750003,53,55.599998,0,67.800003,69.0,66.0
20160823164500,336.0,348.600006,83.000001,52,55.599998,0,67.699997,69.0,66.0
20160823170000,336.0,340.200012,81.000003,52,56.700001,0,67.699997,69.0,66.0
20160823171500,336.0,340.200012,81.000003,52,56.700001,0,67.800003,68.900002,65.900002
20160823173000,336.0,340.200012,81.000003,52,56.700001,0,67.699997,68.900002,65.900002
20160823174500,336.0,348.600006,83.000001,52,56.700001,0,67.699997,68.699997,65.699997
20160823180000,336.0,348.600006,83.000001,52,56.0,0,67.699997,68.5,65.5
20160823181500,336.0,340.200012,81.000003,52,56.0,0,67.599998,68.5,65.5
20160823183000,336.0,340.200012,81.000003,52,56.0,0,67.699997,68.5,65.5
20160823184500,336.0,348.600006,83.000001,52,56.0,0,67.599998,68.5,65.5
20160823190000,336.0,340.200012,81.000003,52,56.0,0,67.699997,68.5,65.5
20160823191500,336.0,340.200012,81.000003,52,56.0,0,67.599998,68.5,65.5
20160823193000,336.0,340.200012,81.000003,52,56.0,0,67.599998,68.5,65.5
20160823194500,336.0,340.200012,81.000003,52,56.0,0,67.5,68.400002,65.400002
20160823200000,336.0,348.600006,83.000001,52,55.099998,0,67.599998,68.400002,65.400002
20160823201500,336.0,355.950012,84.750003,52,55.099998,0,67.5,68.400002,65.400002
20160823203000,336.0,348.600006,83.000001,52,55.099998,0,67.400002,68.400002,65.400002
20160823204500,336.0,348.600006,83.000001,52,55.099998,0,67.300003,68.400002,65.400002
20160823210000,336.0,348.600006,83.000001,52,55.099998,0,67.199997,68.400002,65.400002
20160823211500,336.0,348.600006,83.000001,52,55.099998,0,67.199997,68.400002,65.400002
20160823213000,336.0,348.600006,83.000001,52,55.099998,0,67.099998,68.400002,65.400002
20160823214500,336.0,348.600006,83.000001,52,55.099998,0,67.099998,68.400002,65.400002
20160823220000,336.0,348.600006,83.000001,52,55.099998,0,67.0,68.400002,65.400002
20160823221500,336.0,355.950012,84.750003,53,55.099998,0,66.800003,68.400002,65.400002
20160823223000,336.0,348.600006,83.000001,52,55.099998,0,66.800003,68.400002,65.400002
20160823224500,336.0,348.600006,83.000001,52,54.299999,0,66.800003,68.400002,65.400002
20160823230000,336.0,348.600006,83.000001,52,54.299999,0,66.800003,68.400002,65.400002
20160823231500,336.0,348.600006,83.000001,52,54.299999,0,66.699997,68.400002,65.400002
20160823233000,336.0,348.600006,83.000001,52,54.299999,0,66.699997,68.400002,65.400002
20160823234500,336.0,348.600006,83.000001,52,54.299999,0,66.599998,68.400002,65.400002
20160824000000,336.0,348.600006,83.000001,52,54.299999,0,66.599998,68.400002,65.400002
20160824001500,336.0,348.600006,83.000001,52,53.900002,0,66.599998,68.400002,65.400002
20160824003000,336.0,348.600006,83.000001,52,53.900002,0,66.599998,68.400002,65.400002
20160824004500,336.0,348.600006,83.000001,52,54.700001,0,66.5,68.400002,65.400002
20160824010000,336.0,348.600006,83.000001,52,54.700001,0,66.5,68.400002,65.400002
20160824011500,336.0,324.450012,77.250003,9,53.900002,0,66.400002,69.0,66.0
20160824013000,336.0,349.649994,83.249999,53,53.900002,0,66.699997,69.0,66.0
20160824014500,336.0,349.649994,83.249999,53,53.900002,0,66.400002,69.0,66.0
20160824020000,336.0,343.350006,81.750001,53,53.900002,0,66.300003,69.0,66.0
20160824021500,336.0,348.600006,83.000001,53,53.900002,0,66.300003,69.0,66.0
20160824023000,336.0,348.600006,83.000001,53,53.900002,0,66.300003,69.0,66.0
20160824024500,336.0,348.600006,83.000001,53,53.900002,0,66.199997,69.0,66.0
20160824030000,336.0,348.600006,83.000001,53,53.900002,0,66.199997,69.0,66.0
20160824031500,336.0,344.399994,81.999999,53,53.900002,0,66.099998,69.0,66.0
20160824033000,336.0,344.399994,81.999999,53,53.900002,0,66.099998,69.0,66.0
20160824034500,336.0,344.399994,81.999999,53,53.900002,0,66.0,69.0,66.0
20160824040000,336.0,344.399994,81.999999,53,53.900002,0,65.900002,69.0,66.0
20160824041500,336.0,340.200012,81.000003,53,53.900002,0,65.800003,69.0,66.0
20160824043000,336.0,346.5,82.5,53,53.900002,0,65.800003,69.0,66.0
20160824044500,336.0,346.5,82.5,53,53.900002,100,65.800003,69.0,66.0
20160824050000,336.0,346.5,82.5,53,53.900002,100,65.699997,69.0,66.0
20160824051500,336.0,346.5,82.5,53,53.900002,100,65.599998,69.0,66.0
20160824053000,336.0,346.5,82.5,53,53.900002,100,65.599998,69.0,66.0
20160824054500,336.0,346.5,82.5,53,53.900002,100,65.900002,69.0,66.0
20160824060000,336.0,346.5,82.5,53,53.099998,100,65.5,69.0,66.0
20160824061500,336.0,346.5,82.5,53,53.900002,100,65.5,69.0,66.0
20160824063000,336.0,346.5,82.5,53,53.900002,100,65.400002,69.0,66.0
20160824064500,336.0,346.5,82.5,53,53.900002,100,65.300003,69.0,66.0
20160824070000,336.0,346.5,82.5,53,53.900002,100,65.199997,69.0,66.0
20160824071500,336.0,346.5,82.5,53,53.900002,100,65.199997,69.0,66.0
20160824073000,336.0,346.5,82.5,53,53.900002,100,65.199997,69.0,66.0
20160824074500,336.0,346.5,82.5,52,53.900002,100,65.599998,69.0,66.0
20160824080000,336.0,346.5,82.5,52,54.700001,100,65.599998,69.0,66.0
20160824081500,336.0,341.25,81.25,52,54.700001,100,65.599998,69.0,66.0
20160824083000,336.0,341.25,81.25,52,54.700001,100,65.800003,69.0,66.0
20160824084500,336.0,334.950012,79.750003,52,55.700001,100,65.900002,69.0,66.0
20160824090000,336.0,343.350006,81.750001,52,55.700001,100,66.0,69.0,66.0
20160824091500,336.0,339.149994,80.749999,52,56.299999,100,66.099998,69.0,66.0
20160824093000,336.0,339.149994,80.749999,52,56.299999,100,66.099998,69.0,66.0
20160824094500,336.0,339.149994,80.749999,52,55.599998,0,66.199997,69.0,66.0
20160824100000,336.0,339.149994,80.749999,52,55.599998,0,66.300003,69.0,66.0
20160824101500,336.0,339.149994,80.749999,52,55.599998,0,66.400002,69.0,66.0
20160824103000,336.0,343.350006,81.750001,52,56.299999,0,66.400002,69.0,66.0
20160824104500,336.0,343.350006,81.750001,52,56.299999,0,66.5,69.0,66.0
20160824110000,336.0,343.350006,81.750001,52,55.599998,0,66.699997,69.0,66.0
20160824111500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.0,66.0
20160824113000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.0,66.0
20160824114500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.0,66.0
20160824120000,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160824121500,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.0,66.0
20160824123000,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160824124500,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.0,66.0
20160824130000,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160824131500,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160824133000,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.0,66.0
20160824134500,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.0,66.0
20160824140000,336.0,348.600006,83.000001,52,56.299999,0,67.900002,69.0,66.0
20160824141500,336.0,348.600006,83.000001,52,56.299999,0,67.900002,69.0,66.0
20160824143000,336.0,352.799988,83.999997,52,56.299999,0,68.099998,69.0,66.0
20160824144500,336.0,344.399994,81.999999,52,56.299999,0,67.900002,69.0,66.0
20160824150000,336.0,348.600006,83.000001,52,56.299999,0,68.099998,69.0,66.0
20160824151500,336.0,343.350006,81.750001,52,57.099998,0,68.199997,69.0,66.0
20160824153000,336.0,343.350006,81.750001,52,56.400002,0,68.199997,69.0,66.0
20160824154500,336.0,348.600006,83.000001,52,56.400002,0,68.300003,69.0,66.0
20160824160000,336.0,342.299988,81.499997,52,56.400002,0,68.199997,69.0,66.0
20160824161500,336.0,346.5,82.5,52,56.400002,0,68.300003,69.0,66.0
20160824163000,336.0,346.5,82.5,52,56.400002,0,68.300003,69.0,66.0
20160824164500,336.0,353.850006,84.250001,52,56.400002,0,68.199997,69.0,66.0
20160824170000,336.0,348.600006,83.000001,51,56.400002,0,68.400002,69.0,66.0
20160824171500,336.0,348.600006,83.000001,51,56.400002,0,68.400002,69.0,66.0
20160824173000,336.0,348.600006,83.000001,51,56.400002,0,68.400002,69.0,66.0
20160824174500,336.0,348.600006,83.000001,51,56.400002,0,68.400002,69.0,66.0
20160824180000,336.0,352.799988,83.999997,51,56.400002,0,68.400002,69.0,66.0
20160824181500,336.0,352.799988,83.999997,51,56.400002,0,68.5,69.0,66.0
20160824183000,336.0,352.799988,83.999997,51,55.799999,0,68.5,69.0,66.0
20160824184500,336.0,348.600006,83.000001,51,55.799999,0,68.400002,69.0,66.0
20160824190000,336.0,348.600006,83.000001,51,56.700001,0,68.400002,69.0,66.0
20160824191500,336.0,348.600006,83.000001,51,56.700001,0,68.400002,69.0,66.0
20160824193000,336.0,348.600006,83.000001,51,56.0,0,68.400002,69.0,66.0
20160824194500,336.0,348.600006,83.000001,51,56.0,0,68.199997,69.0,66.0
20160824200000,336.0,344.399994,81.999999,51,56.0,0,68.300003,69.0,66.0
20160824201500,336.0,344.399994,81.999999,51,56.0,0,68.300003,69.0,66.0
20160824203000,336.0,344.399994,81.999999,51,56.0,0,68.199997,69.0,66.0
20160824204500,336.0,350.700012,83.500003,51,56.0,0,68.199997,69.0,66.0
20160824210000,336.0,350.700012,83.500003,51,56.0,0,68.199997,69.0,66.0
20160824211500,336.0,350.700012,83.500003,51,56.0,0,68.099998,69.0,66.0
20160824213000,336.0,350.700012,83.500003,51,56.0,0,68.099998,69.0,66.0
20160824214500,336.0,350.700012,83.500003,51,56.0,0,68.0,69.0,66.0
20160824220000,336.0,350.700012,83.500003,51,56.0,0,68.0,69.0,66.0
20160824221500,336.0,344.399994,81.999999,51,56.0,0,67.900002,69.0,66.0
20160824223000,336.0,348.600006,83.000001,51,56.0,0,68.0,69.0,66.0
20160824224500,336.0,339.149994,80.749999,51,55.299999,0,67.900002,69.0,66.0
20160824230000,336.0,346.5,82.5,51,55.299999,0,67.900002,69.0,66.0
20160824231500,336.0,346.5,82.5,51,55.299999,0,67.900002,69.0,66.0
20160824233000,336.0,346.5,82.5,51,55.299999,0,67.900002,69.0,66.0
20160824234500,336.0,342.299988,81.499997,51,55.299999,0,67.900002,69.0,66.0
20160825000000,336.0,342.299988,81.499997,51,55.299999,0,67.800003,69.0,66.0
20160825001500,336.0,342.299988,81.499997,51,55.299999,0,67.800003,69.0,66.0
20160825003000,336.0,342.299988,81.499997,51,55.299999,0,67.699997,69.0,66.0
20160825004500,336.0,346.5,82.5,51,55.299999,0,67.699997,69.0,66.0
20160825010000,336.0,346.5,82.5,51,54.700001,0,67.599998,69.0,66.0
20160825011500,336.0,346.5,82.5,51,54.700001,0,67.599998,69.0,66.0
20160825013000,336.0,341.25,81.25,51,54.700001,0,67.599998,69.0,66.0
20160825014500,336.0,341.25,81.25,51,54.700001,0,67.5,69.0,66.0
20160825020000,336.0,346.5,82.5,51,54.700001,0,67.400002,69.0,66.0
20160825021500,336.0,346.5,82.5,51,54.700001,0,67.5,69.0,66.0
20160825023000,336.0,340.200012,81.000003,51,54.700001,0,67.400002,69.0,66.0
20160825024500,336.0,347.549988,82.749997,51,55.5,0,67.400002,69.0,66.0
20160825030000,336.0,347.549988,82.749997,51,54.700001,0,67.300003,69.0,66.0
20160825031500,336.0,339.149994,80.749999,51,54.700001,0,67.400002,69.0,66.0
20160825033000,336.0,339.149994,80.749999,51,54.700001,0,67.300003,69.0,66.0
20160825034500,336.0,345.450012,82.250003,51,54.700001,0,67.300003,69.0,66.0
20160825040000,336.0,345.450012,82.250003,51,54.700001,0,67.300003,69.0,66.0
20160825041500,336.0,345.450012,82.250003,51,55.400002,0,67.199997,69.0,66.0
20160825043000,336.0,339.149994,80.749999,51,54.700001,0,67.199997,69.0,66.0
20160825044500,336.0,344.399994,81.999999,51,54.700001,0,67.199997,69.0,66.0
20160825050000,336.0,340.200012,81.000003,51,54.700001,0,67.099998,69.0,66.0
20160825051500,336.0,346.5,82.5,51,54.700001,0,67.099998,69.0,66.0
20160825053000,336.0,346.5,82.5,51,54.700001,0,67.099998,69.0,66.0
20160825054500,336.0,346.5,82.5,51,54.700001,0,66.900002,69.0,66.0
20160825060000,336.0,346.5,82.5,51,54.700001,0,66.900002,69.0,66.0
20160825061500,336.0,341.25,81.25,51,54.700001,0,66.900002,69.0,66.0
20160825063000,336.0,341.25,81.25,51,55.400002,0,66.800003,69.0,66.0
20160825064500,336.0,341.25,81.25,51,54.700001,0,66.800003,69.0,66.0
20160825070000,336.0,341.25,81.25,51,54.700001,0,66.800003,69.0,66.0
20160825071500,336.0,341.25,81.25,51,54.700001,0,66.599998,69.0,66.0
20160825073000,336.0,341.25,81.25,51,54.700001,0,66.400002,69.0,66.0
20160825074500,336.0,341.25,81.25,51,54.700001,0,66.5,69.0,66.0
20160825080000,336.0,341.25,81.25,51,54.700001,0,66.5,69.0,66.0
20160825081500,336.0,341.25,81.25,51,54.700001,0,66.599998,69.0,66.0
20160825083000,336.0,341.25,81.25,51,54.700001,0,66.599998,69.0,66.0
20160825084500,336.0,334.950012,79.750003,51,55.5,0,66.800003,69.0,66.0
20160825090000,336.0,334.950012,79.750003,51,55.5,0,66.699997,69.0,66.0
20160825091500,336.0,334.950012,79.750003,51,55.5,0,66.900002,69.0,66.0
20160825093000,336.0,334.950012,79.750003,51,55.5,0,66.900002,69.0,66.0
20160825094500,336.0,330.75,78.75,51,55.5,0,66.800003,69.0,66.0
20160825100000,336.0,330.75,78.75,51,55.5,0,67.099998,69.0,66.0
20160825101500,336.0,330.75,78.75,51,55.5,0,66.900002,69.0,66.0
20160825103000,336.0,334.950012,79.750003,51,56.299999,0,67.300003,69.0,66.0
20160825104500,336.0,334.950012,79.750003,51,55.599998,0,67.599998,69.0,66.0
20160825110000,336.0,334.950012,79.750003,51,55.599998,0,67.300003,69.0,66.0
20160825111500,336.0,326.549988,77.749997,51,55.599998,0,67.599998,69.0,66.0
20160825113000,336.0,326.549988,77.749997,51,55.599998,0,67.599998,69.0,66.0
20160825114500,336.0,332.850006,79.250001,51,55.599998,0,67.599998,69.0,66.0
20160825120000,336.0,340.200012,81.000003,52,56.299999,0,67.599998,69.0,66.0
20160825121500,336.0,340.200012,81.000003,52,56.299999,0,67.599998,69.0,66.0
20160825123000,336.0,334.950012,79.750003,52,56.299999,0,67.599998,69.0,66.0
20160825124500,336.0,334.950012,79.750003,52,56.299999,0,67.699997,69.0,66.0
20160825130000,336.0,334.950012,79.750003,52,55.5,0,67.599998,69.0,66.0
20160825131500,336.0,345.450012,82.250003,52,55.5,0,67.699997,69.0,66.0
20160825133000,336.0,338.100006,80.500001,52,55.5,0,67.699997,69.0,66.0
20160825134500,336.0,342.299988,81.499997,52,55.5,0,67.599998,69.0,66.0
20160825140000,336.0,342.299988,81.499997,52,55.5,0,67.5,69.0,66.0
20160825141500,336.0,351.75,83.75,52,54.700001,0,67.400002,69.0,66.0
20160825143000,336.0,351.75,83.75,52,54.700001,0,67.699997,69.0,66.0
20160825144500,336.0,351.75,83.75,52,54.700001,0,67.300003,69.0,66.0
20160825150000,336.0,351.75,83.75,52,54.700001,0,67.199997,69.0,66.0
20160825151500,336.0,351.75,83.75,52,54.700001,0,67.099998,69.0,66.0
20160825153000,336.0,351.75,83.75,51,54.700001,0,66.900002,69.0,66.0
20160825154500,336.0,351.75,83.75,51,54.700001,0,66.900002,69.0,66.0
20160825160000,336.0,346.5,82.5,51,54.700001,0,66.900002,69.0,66.0
20160825161500,336.0,346.5,82.5,51,54.700001,0,66.800003,69.0,66.0
20160825163000,336.0,346.5,82.5,51,55.5,0,66.900002,69.0,66.0
20160825164500,336.0,339.149994,80.749999,51,55.5,0,66.800003,69.0,66.0
20160825170000,336.0,346.5,82.5,51,55.5,0,66.800003,69.0,66.0
20160825171500,336.0,346.5,82.5,51,55.5,0,66.699997,69.0,66.0
20160825173000,336.0,339.149994,80.749999,51,55.5,0,66.699997,69.0,66.0
20160825174500,336.0,339.149994,80.749999,51,54.700001,0,66.900002,69.0,66.0
20160825180000,336.0,339.149994,80.749999,51,54.700001,0,66.900002,69.0,66.0
20160825181500,336.0,339.149994,80.749999,51,54.700001,0,66.900002,69.0,66.0
20160825183000,336.0,345.450012,82.250003,51,55.5,0,66.800003,69.0,66.0
20160825184500,336.0,345.450012,82.250003,51,55.5,0,66.800003,69.0,66.0
20160825190000,336.0,345.450012,82.250003,51,54.700001,0,66.699997,69.0,66.0
20160825191500,336.0,345.450012,82.250003,51,54.700001,0,66.599998,69.0,66.0
20160825193000,336.0,345.450012,82.250003,51,54.700001,0,66.599998,69.0,66.0
20160825194500,336.0,345.450012,82.250003,51,54.700001,0,66.599998,69.0,66.0
20160825200000,336.0,341.25,81.25,51,54.700001,0,66.400002,69.0,66.0
20160825201500,336.0,341.25,81.25,51,54.700001,0,66.400002,69.0,66.0
20160825203000,336.0,341.25,81.25,51,54.700001,0,66.400002,69.0,66.0
20160825204500,336.0,341.25,81.25,51,54.700001,0,66.599998,69.0,66.0
20160825210000,336.0,348.600006,83.000001,51,54.700001,0,66.5,69.0,66.0
20160825211500,336.0,344.399994,81.999999,51,54.700001,0,66.400002,69.0,66.0
20160825213000,336.0,344.399994,81.999999,51,54.700001,0,66.400002,69.0,66.0
20160825214500,336.0,344.399994,81.999999,51,54.700001,0,66.400002,69.0,66.0
20160825220000,336.0,348.600006,83.000001,51,54.700001,0,66.300003,69.0,66.0
20160825221500,336.0,342.299988,81.499997,51,54.700001,0,66.400002,69.0,66.0
20160825223000,336.0,342.299988,81.499997,51,54.700001,0,66.400002,69.0,66.0
20160825224500,336.0,346.5,82.5,51,54.700001,0,66.400002,69.0,66.0
20160825230000,336.0,346.5,82.5,51,54.700001,0,66.300003,69.0,66.0
20160825231500,336.0,346.5,82.5,51,54.700001,0,66.300003,69.0,66.0
20160825233000,336.0,339.149994,80.749999,51,54.700001,0,66.400002,69.0,66.0
20160825234500,336.0,339.149994,80.749999,51,54.700001,0,66.300003,69.0,66.0
20160826000000,336.0,339.149994,80.749999,51,54.700001,0,66.300003,69.0,66.0
20160826001500,336.0,343.350006,81.750001,51,54.700001,0,66.300003,69.0,66.0
20160826003000,336.0,343.350006,81.750001,51,53.900002,0,66.300003,69.0,66.0
20160826004500,336.0,339.149994,80.749999,51,54.700001,0,66.199997,69.0,66.0
20160826010000,336.0,343.350006,81.750001,51,53.900002,0,66.199997,69.0,66.0
20160826011500,336.0,343.350006,81.750001,51,53.900002,0,66.099998,69.0,66.0
20160826013000,336.0,343.350006,81.750001,51,53.900002,0,66.099998,69.0,66.0
20160826014500,336.0,343.350006,81.750001,51,53.900002,0,66.099998,69.0,66.0
20160826020000,336.0,343.350006,81.750001,51,54.700001,0,66.099998,69.0,66.0
20160826021500,336.0,343.350006,81.750001,51,53.900002,0,66.0,69.0,66.0
20160826023000,336.0,343.350006,81.750001,51,53.900002,0,65.900002,69.0,66.0
20160826024500,336.0,343.350006,81.750001,51,53.900002,0,65.900002,69.0,66.0
20160826030000,336.0,343.350006,81.750001,51,53.900002,0,65.900002,69.0,66.0
20160826031500,336.0,343.350006,81.750001,51,54.700001,0,65.900002,69.0,66.0
20160826033000,336.0,343.350006,81.750001,51,53.900002,0,65.800003,69.0,66.0
20160826034500,336.0,347.549988,82.749997,51,53.900002,0,65.800003,69.0,66.0
20160826040000,336.0,347.549988,82.749997,51,54.700001,0,65.900002,69.0,66.0
20160826041500,336.0,339.149994,80.749999,51,54.700001,0,65.800003,69.0,66.0
20160826043000,336.0,339.149994,80.749999,51,53.900002,0,65.800003,69.0,66.0
20160826044500,336.0,343.350006,81.750001,51,54.700001,0,65.800003,69.0,66.0
20160826050000,336.0,343.350006,81.750001,51,53.900002,0,65.800003,69.0,66.0
20160826051500,336.0,348.600006,83.000001,51,53.900002,0,65.800003,69.0,66.0
20160826053000,336.0,342.299988,81.499997,51,53.900002,0,65.800003,69.0,66.0
20160826054500,336.0,342.299988,81.499997,51,57.099998,0,66.099998,69.0,66.0
20160826060000,336.0,342.299988,81.499997,51,56.0,0,66.199997,69.0,66.0
20160826061500,336.0,342.299988,81.499997,51,56.0,0,66.199997,69.0,66.0
20160826063000,336.0,347.549988,82.749997,51,55.200001,0,66.099998,69.0,66.0
20160826064500,336.0,347.549988,82.749997,51,55.900002,0,66.099998,69.0,66.0
20160826070000,336.0,347.549988,82.749997,51,55.900002,0,66.099998,69.0,66.0
20160826071500,336.0,343.350006,81.750001,51,55.900002,0,66.099998,69.0,66.0
20160826073000,336.0,339.149994,80.749999,51,55.900002,0,66.099998,69.0,66.0
20160826074500,336.0,339.149994,80.749999,51,55.200001,0,66.0,69.0,66.0
20160826080000,336.0,339.149994,80.749999,51,55.900002,0,66.0,69.0,66.0
20160826081500,336.0,343.350006,81.750001,51,55.200001,0,66.0,69.0,66.0
20160826083000,336.0,338.100006,80.500001,51,55.200001,0,66.199997,69.0,66.0
20160826084500,336.0,338.100006,80.500001,51,56.299999,0,66.099998,69.0,66.0
20160826090000,336.0,338.100006,80.500001,51,56.299999,0,66.199997,69.0,66.0
20160826091500,336.0,333.899994,79.499999,51,56.299999,0,66.300003,69.0,66.0
20160826093000,336.0,327.600006,78.000001,51,56.299999,0,66.599998,69.0,66.0
20160826094500,336.0,327.600006,78.000001,51,56.299999,0,66.599998,69.0,66.0
20160826100000,336.0,327.600006,78.000001,51,56.299999,0,66.599998,69.0,66.0
20160826101500,336.0,333.899994,79.499999,51,56.299999,0,66.699997,69.0,66.0
20160826103000,336.0,328.649994,78.249999,51,56.299999,0,66.699997,69.0,66.0
20160826104500,336.0,328.649994,78.249999,51,56.299999,0,66.900002,69.0,66.0
20160826110000,336.0,328.649994,78.249999,51,56.299999,0,66.900002,69.0,66.0
20160826111500,336.0,339.149994,80.749999,52,56.299999,0,67.0,69.0,66.0
20160826113000,336.0,339.149994,80.749999,52,57.099998,0,67.099998,69.0,66.0
20160826114500,336.0,339.149994,80.749999,52,56.400002,0,67.099998,69.0,66.0
20160826120000,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.0,66.0
20160826121500,336.0,339.149994,80.749999,52,56.400002,0,67.099998,69.0,66.0
20160826123000,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.0,66.0
20160826124500,336.0,343.350006,81.750001,52,57.099998,0,67.199997,69.0,66.0
20160826130000,336.0,338.100006,80.500001,52,57.099998,0,67.199997,69.0,66.0
20160826131500,336.0,338.100006,80.500001,52,57.099998,0,67.400002,69.0,66.0
20160826133000,336.0,338.100006,80.500001,52,57.099998,0,67.5,69.0,66.0
20160826134500,336.0,338.100006,80.500001,52,57.099998,0,67.199997,69.0,66.0
20160826140000,336.0,345.450012,82.250003,52,57.099998,0,67.199997,69.0,66.0
20160826141500,336.0,340.200012,81.000003,52,57.099998,0,67.099998,69.0,66.0
20160826143000,336.0,347.549988,82.749997,52,57.099998,0,67.099998,69.0,66.0
20160826144500,336.0,341.25,81.25,52,57.099998,0,67.0,69.0,66.0
20160826150000,336.0,345.450012,82.250003,52,57.099998,0,67.099998,69.0,66.0
20160826151500,336.0,345.450012,82.250003,52,57.099998,0,67.0,69.0,66.0
20160826153000,336.0,345.450012,82.250003,52,57.099998,0,67.0,69.0,66.0
20160826154500,336.0,345.450012,82.250003,52,57.099998,0,67.0,69.0,66.0
20160826160000,336.0,350.700012,83.500003,52,57.099998,0,67.0,69.0,66.0
20160826161500,336.0,343.350006,81.750001,52,57.099998,0,67.099998,69.0,66.0
20160826163000,336.0,348.600006,83.000001,52,57.099998,0,67.400002,69.0,66.0
20160826164500,336.0,348.600006,83.000001,52,57.099998,0,67.099998,69.0,66.0
20160826170000,336.0,353.850006,84.250001,52,57.099998,0,67.099998,69.0,66.0
20160826171500,336.0,346.5,82.5,51,56.400002,0,67.099998,69.0,66.0
20160826173000,336.0,346.5,82.5,51,56.400002,0,67.099998,69.0,66.0
20160826174500,336.0,346.5,82.5,51,56.400002,0,67.199997,69.0,66.0
20160826180000,336.0,346.5,82.5,51,57.099998,0,67.199997,69.0,66.0
20160826181500,336.0,342.299988,81.499997,51,57.099998,0,67.199997,69.0,66.0
20160826183000,336.0,347.549988,82.749997,51,56.400002,0,67.199997,69.0,66.0
20160826184500,336.0,347.549988,82.749997,51,57.099998,0,67.199997,69.0,66.0
20160826190000,336.0,347.549988,82.749997,51,57.099998,0,67.699997,69.0,66.0
20160826191500,336.0,347.549988,82.749997,51,56.400002,0,67.699997,69.0,66.0
20160826193000,336.0,343.350006,81.750001,51,56.400002,0,67.699997,69.0,66.0
20160826194500,336.0,347.549988,82.749997,51,56.400002,0,67.699997,69.0,66.0
20160826200000,336.0,347.549988,82.749997,51,55.599998,0,67.699997,69.0,66.0
20160826201500,336.0,341.25,81.25,51,56.700001,0,67.699997,69.0,66.0
20160826203000,336.0,348.600006,83.000001,51,56.700001,0,67.699997,69.0,66.0
20160826204500,336.0,341.25,81.25,51,55.599998,0,67.699997,69.0,66.0
20160826210000,336.0,341.25,81.25,51,56.299999,0,67.699997,69.0,66.0
20160826211500,336.0,347.549988,82.749997,51,56.299999,0,67.699997,69.0,66.0
20160826213000,336.0,347.549988,82.749997,51,56.299999,0,67.699997,69.0,66.0
20160826214500,336.0,347.549988,82.749997,51,56.299999,0,67.599998,69.0,66.0
20160826220000,336.0,347.549988,82.749997,51,56.299999,0,67.699997,69.0,66.0
20160826221500,336.0,347.549988,82.749997,51,55.599998,0,67.599998,69.0,66.0
20160826223000,336.0,347.549988,82.749997,51,56.599998,0,67.599998,69.0,66.0
20160826224500,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160826230000,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160826231500,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160826233000,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160826234500,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160827000000,336.0,338.100006,80.500001,51,56.0,0,67.599998,69.0,66.0
20160827001500,336.0,330.75,78.75,51,56.0,0,67.599998,69.0,66.0
20160827003000,336.0,340.200012,81.000003,51,56.0,0,67.599998,69.0,66.0
20160827004500,336.0,340.200012,81.000003,51,56.0,0,67.5,69.0,66.0
20160827010000,336.0,332.850006,79.250001,51,56.0,0,67.400002,69.0,66.0
20160827011500,336.0,325.5,77.5,5,56.0,0,67.300003,69.0,66.0
20160827013000,336.0,363.299988,86.499997,56,56.0,0,67.800003,69.0,66.0
20160827014500,336.0,348.600006,83.000001,54,54.700001,0,67.400002,69.0,66.0
20160827020000,336.0,348.600006,83.000001,54,54.700001,0,67.300003,69.0,66.0
20160827021500,336.0,348.600006,83.000001,54,54.700001,0,67.300003,69.0,66.0
