PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827023000,336.0,348.600006,83.000001,54,54.700001,0,67.199997,69.0,66.0
20160827024500,336.0,355.950012,84.750003,54,54.700001,0,67.199997,69.0,66.0
20160827030000,336.0,355.950012,84.750003,54,54.700001,0,67.199997,69.0,66.0
20160827031500,336.0,348.600006,83.000001,54,54.700001,0,67.199997,69.0,66.0
20160827033000,336.0,348.600006,83.000001,54,55.5,0,67.099998,69.0,66.0
20160827034500,336.0,348.600006,83.000001,54,54.700001,0,67.099998,69.0,66.0
20160827040000,336.0,348.600006,83.000001,54,55.5,0,67.099998,69.0,66.0
20160827041500,336.0,348.600006,83.000001,54,54.700001,0,67.0,69.0,66.0
20160827043000,336.0,348.600006,83.000001,54,54.700001,0,67.0,69.0,66.0
20160827044500,336.0,348.600006,83.000001,54,54.700001,0,67.0,69.0,66.0
20160827050000,336.0,348.600006,83.000001,54,55.5,0,67.0,69.0,66.0
20160827051500,336.0,348.600006,83.000001,54,54.700001,0,67.0,69.0,66.0
20160827053000,336.0,348.600006,83.000001,54,54.700001,0,66.900002,69.0,66.0
20160827054500,336.0,348.600006,83.000001,54,54.700001,0,66.900002,69.0,66.0
20160827060000,336.0,348.600006,83.000001,54,54.700001,0,66.800003,69.0,66.0
20160827061500,336.0,348.600006,83.000001,54,54.700001,0,66.800003,69.0,66.0
20160827063000,336.0,348.600006,83.000001,54,54.700001,0,66.800003,69.0,66.0
20160827064500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827070000,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827071500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827073000,336.0,355.950012,84.750003,53,55.599998,0,66.900002,69.0,66.0
20160827074500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827080000,336.0,355.950012,84.750003,53,55.599998,0,66.900002,69.0,66.0
20160827081500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827083000,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827084500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827090000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827091500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827093000,336.0,355.950012,84.750003,53,55.599998,0,66.800003,69.0,66.0
20160827094500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827100000,336.0,355.950012,84.750003,53,55.599998,0,66.699997,69.0,66.0
20160827101500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827103000,336.0,348.600006,83.000001,53,55.599998,0,66.699997,69.0,66.0
20160827104500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827110000,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827111500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20160827113000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827114500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827120000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827121500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827123000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160827124500,336.0,340.200012,81.000003,53,55.599998,0,66.900002,69.0,66.0
20160827130000,336.0,340.200012,81.000003,53,55.599998,0,67.0,69.0,66.0
20160827131500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160827133000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160827134500,336.0,332.850006,79.250001,53,57.099998,0,67.099998,69.0,66.0
20160827140000,336.0,332.850006,79.250001,53,56.0,0,67.199997,69.0,66.0
20160827141500,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160827143000,336.0,348.600006,83.000001,53,56.0,0,67.300003,69.0,66.0
20160827144500,336.0,340.200012,81.000003,53,56.0,0,67.400002,69.0,66.0
20160827150000,336.0,340.200012,81.000003,53,56.0,0,67.400002,69.0,66.0
20160827151500,336.0,340.200012,81.000003,53,57.099998,0,67.400002,69.0,66.0
20160827153000,336.0,340.200012,81.000003,53,56.400002,0,67.900002,69.0,66.0
20160827154500,336.0,340.200012,81.000003,53,56.400002,0,67.699997,69.0,66.0
20160827160000,336.0,340.200012,81.000003,53,56.400002,0,67.699997,69.0,66.0
20160827161500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827163000,336.0,340.200012,81.000003,53,56.400002,0,67.699997,69.0,66.0
20160827164500,336.0,340.200012,81.000003,53,56.400002,0,67.699997,69.0,66.0
20160827170000,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827171500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827173000,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827174500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827180000,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827181500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827183000,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827184500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827190000,336.0,340.200012,81.000003,53,56.400002,0,67.5,69.0,66.0
20160827191500,336.0,340.200012,81.000003,53,56.400002,0,67.599998,69.0,66.0
20160827193000,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.0,66.0
20160827194500,336.0,340.200012,81.000003,53,56.299999,0,67.5,69.0,66.0
20160827200000,336.0,340.200012,81.000003,53,56.299999,0,67.599998,69.0,66.0
20160827201500,336.0,340.200012,81.000003,53,55.599998,0,67.400002,69.0,66.0
20160827203000,336.0,348.600006,83.000001,53,55.599998,0,67.300003,69.0,66.0
20160827204500,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160827210000,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160827211500,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160827213000,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160827214500,336.0,348.600006,83.000001,53,55.599998,0,67.199997,69.0,66.0
20160827220000,336.0,348.600006,83.000001,53,55.599998,0,67.199997,69.0,66.0
20160827221500,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160827223000,336.0,340.200012,81.000003,53,55.599998,0,67.199997,69.0,66.0
20160827224500,336.0,340.200012,81.000003,53,57.5,0,67.300003,69.0,66.0
20160827230000,336.0,340.200012,81.000003,53,56.599998,0,67.300003,69.0,66.0
20160827231500,336.0,340.200012,81.000003,53,56.599998,0,67.300003,69.0,66.0
20160827233000,336.0,340.200012,81.000003,53,55.599998,0,67.199997,69.0,66.0
20160827234500,336.0,340.200012,81.000003,53,55.599998,0,67.199997,69.0,66.0
20160828000000,336.0,340.200012,81.000003,53,56.700001,0,67.300003,69.0,66.0
20160828001500,336.0,340.200012,81.000003,53,56.0,0,67.300003,69.0,66.0
20160828003000,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160828004500,336.0,348.600006,83.000001,53,55.099998,0,67.099998,69.0,66.0
20160828010000,336.0,340.200012,81.000003,53,56.799999,0,67.300003,69.0,66.0
20160828011500,336.0,348.600006,83.000001,53,56.799999,0,67.199997,69.0,66.0
20160828013000,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.0,66.0
20160828014500,336.0,340.200012,81.000003,53,55.599998,0,67.300003,69.0,66.0
20160828020000,336.0,340.200012,81.000003,53,55.599998,0,67.199997,69.0,66.0
20160828021500,336.0,340.200012,81.000003,53,57.099998,0,67.099998,69.0,66.0
20160828023000,336.0,340.200012,81.000003,53,57.099998,0,67.199997,69.0,66.0
20160828024500,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160828030000,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160828031500,336.0,332.850006,79.250001,53,57.900002,0,67.199997,69.0,66.0
20160828033000,336.0,348.600006,83.000001,53,56.400002,0,67.199997,69.0,66.0
20160828034500,336.0,348.600006,83.000001,53,56.400002,0,67.199997,69.0,66.0
20160828040000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160828041500,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.0,66.0
20160828043000,336.0,348.600006,83.000001,53,54.700001,0,67.0,69.0,66.0
20160828044500,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.0,66.0
20160828050000,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.0,66.0
20160828051500,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.0,66.0
20160828053000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828054500,336.0,348.600006,83.000001,53,56.799999,0,67.0,69.0,66.0
20160828060000,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.0,66.0
20160828061500,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.0,66.0
20160828063000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.0,66.0
20160828064500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828070000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828071500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828073000,336.0,348.600006,83.000001,53,56.299999,0,66.900002,69.0,66.0
20160828074500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828080000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828081500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160828083000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160828084500,336.0,340.200012,81.000003,53,56.299999,0,66.900002,69.0,66.0
20160828090000,336.0,348.600006,83.000001,53,56.299999,0,66.900002,69.0,66.0
20160828091500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,69.0,66.0
20160828093000,336.0,348.600006,83.000001,53,56.299999,0,66.900002,69.0,66.0
20160828094500,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.0,66.0
20160828100000,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.0,66.0
20160828101500,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.0,66.0
20160828103000,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.0,66.0
20160828104500,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.0,66.0
20160828110000,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.0,66.0
20160828111500,336.0,348.600006,83.000001,53,56.299999,0,67.199997,69.0,66.0
20160828113000,336.0,348.600006,83.000001,53,57.5,0,67.400002,69.0,66.0
20160828114500,336.0,348.600006,83.000001,53,56.400002,0,67.300003,69.0,66.0
20160828120000,336.0,348.600006,83.000001,53,57.5,0,67.400002,69.0,66.0
20160828121500,336.0,340.200012,81.000003,53,56.400002,0,67.5,69.0,66.0
20160828123000,336.0,355.950012,84.750003,53,56.400002,0,67.599998,69.0,66.0
20160828124500,336.0,355.950012,84.750003,53,57.5,0,67.599998,69.0,66.0
20160828130000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,69.0,66.0
20160828131500,336.0,348.600006,83.000001,52,56.799999,0,67.599998,69.0,66.0
20160828133000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,69.0,66.0
20160828134500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,69.0,66.0
20160828140000,336.0,348.600006,83.000001,52,56.799999,0,67.900002,69.0,66.0
20160828141500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,69.0,66.0
20160828143000,336.0,348.600006,83.000001,52,56.799999,0,67.900002,69.0,66.0
20160828144500,336.0,348.600006,83.000001,52,56.799999,0,68.0,69.0,66.0
20160828150000,336.0,340.200012,81.000003,52,56.799999,0,68.199997,69.0,66.0
20160828151500,336.0,340.200012,81.000003,52,57.599998,0,68.199997,69.0,66.0
20160828153000,336.0,348.600006,83.000001,52,57.599998,0,68.099998,69.0,66.0
20160828154500,336.0,340.200012,81.000003,52,57.599998,0,68.199997,69.0,66.0
20160828160000,336.0,332.850006,79.250001,52,57.599998,0,68.300003,69.0,66.0
20160828161500,336.0,332.850006,79.250001,52,57.599998,0,68.300003,69.0,66.0
20160828163000,336.0,340.200012,81.000003,52,57.599998,0,68.400002,69.0,66.0
20160828164500,336.0,332.850006,79.250001,52,56.799999,0,68.400002,69.0,66.0
20160828170000,336.0,332.850006,79.250001,52,56.799999,0,68.400002,69.0,66.0
20160828171500,336.0,332.850006,79.250001,52,57.5,0,68.400002,69.0,66.0
20160828173000,336.0,340.200012,81.000003,52,57.5,0,68.400002,69.0,66.0
20160828174500,336.0,332.850006,79.250001,52,56.799999,0,68.5,69.0,66.0
20160828180000,336.0,340.200012,81.000003,52,56.799999,0,68.5,69.0,66.0
20160828181500,336.0,340.200012,81.000003,52,57.5,0,68.400002,69.0,66.0
20160828183000,336.0,340.200012,81.000003,52,56.799999,0,68.5,69.0,66.0
20160828184500,336.0,348.600006,83.000001,52,56.799999,0,68.400002,69.0,66.0
20160828190000,336.0,348.600006,83.000001,52,56.799999,0,68.300003,69.0,66.0
20160828191500,336.0,348.600006,83.000001,52,56.799999,0,68.300003,69.0,66.0
20160828193000,336.0,340.200012,81.000003,52,56.0,0,68.199997,69.0,66.0
20160828194500,336.0,340.200012,81.000003,52,56.700001,0,68.099998,69.0,66.0
20160828200000,336.0,340.200012,81.000003,52,56.0,0,68.099998,69.0,66.0
20160828201500,336.0,348.600006,83.000001,52,56.700001,0,68.199997,69.0,66.0
20160828203000,336.0,348.600006,83.000001,52,56.0,0,68.099998,69.0,66.0
20160828204500,336.0,340.200012,81.000003,52,56.0,0,68.0,69.0,66.0
20160828210000,336.0,340.200012,81.000003,52,56.700001,0,68.0,69.0,66.0
20160828211500,336.0,348.600006,83.000001,52,56.0,0,68.0,69.0,66.0
20160828213000,336.0,348.600006,83.000001,52,56.0,0,68.0,69.0,66.0
20160828214500,336.0,340.200012,81.000003,52,56.0,0,68.0,69.0,66.0
20160828220000,336.0,340.200012,81.000003,52,56.0,0,68.099998,69.0,66.0
20160828221500,336.0,340.200012,81.000003,52,56.0,0,68.099998,69.0,66.0
20160828223000,336.0,340.200012,81.000003,52,56.0,0,68.0,69.0,66.0
20160828224500,336.0,340.200012,81.000003,52,56.700001,0,68.0,69.0,66.0
20160828230000,336.0,340.200012,81.000003,52,56.0,0,68.0,69.0,66.0
20160828231500,336.0,332.850006,79.250001,52,56.700001,0,67.900002,69.0,66.0
20160828233000,336.0,340.200012,81.000003,52,55.599998,0,68.099998,69.0,66.0
20160828234500,336.0,332.850006,79.250001,52,56.700001,0,67.900002,69.0,66.0
20160829000000,336.0,340.200012,81.000003,52,55.900002,0,68.099998,69.0,66.0
20160829001500,336.0,340.200012,81.000003,52,55.900002,0,67.900002,69.0,66.0
20160829003000,336.0,340.200012,81.000003,52,55.900002,0,67.800003,69.0,66.0
20160829004500,336.0,332.850006,79.250001,52,55.900002,0,67.800003,69.0,66.0
20160829010000,336.0,332.850006,79.250001,52,55.900002,0,67.699997,69.0,66.0
20160829011500,336.0,332.850006,79.250001,52,55.900002,0,67.699997,69.0,66.0
20160829013000,336.0,340.200012,81.000003,52,56.5,0,67.699997,69.0,66.0
20160829014500,336.0,340.200012,81.000003,52,55.599998,0,67.699997,69.0,66.0
20160829020000,336.0,340.200012,81.000003,52,56.400002,0,67.699997,69.0,66.0
20160829021500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.0,66.0
20160829023000,336.0,340.200012,81.000003,52,55.799999,0,67.599998,69.0,66.0
20160829024500,336.0,332.850006,79.250001,52,55.799999,0,67.599998,69.0,66.0
20160829030000,336.0,340.200012,81.000003,52,55.799999,0,67.599998,69.0,66.0
20160829031500,336.0,340.200012,81.000003,52,55.799999,0,67.599998,69.0,66.0
20160829033000,336.0,340.200012,81.000003,52,55.799999,0,67.5,69.0,66.0
20160829034500,336.0,332.850006,79.250001,52,55.799999,0,67.599998,69.0,66.0
20160829040000,336.0,340.200012,81.000003,52,55.799999,0,67.5,69.0,66.0
20160829041500,336.0,340.200012,81.000003,52,55.799999,0,67.5,69.0,66.0
20160829043000,336.0,340.200012,81.000003,52,55.799999,0,67.400002,69.0,66.0
20160829044500,336.0,340.200012,81.000003,52,55.799999,0,67.400002,69.0,66.0
20160829050000,336.0,340.200012,81.000003,52,55.799999,0,67.400002,69.0,66.0
20160829051500,336.0,340.200012,81.000003,52,56.5,0,67.400002,69.0,66.0
20160829053000,336.0,340.200012,81.000003,52,55.599998,0,67.400002,69.0,66.0
20160829054500,336.0,340.200012,81.000003,52,55.599998,0,67.400002,69.0,66.0
20160829060000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160829061500,336.0,332.850006,79.250001,52,55.599998,0,67.300003,69.0,66.0
20160829063000,336.0,340.200012,81.000003,52,55.599998,0,67.400002,69.0,66.0
20160829064500,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160829070000,336.0,340.200012,81.000003,52,56.299999,0,67.199997,69.0,66.0
20160829071500,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160829073000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160829074500,336.0,332.850006,79.250001,52,55.599998,0,67.199997,69.0,66.0
20160829080000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160829081500,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160829083000,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.0,66.0
20160829084500,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.0,66.0
20160829090000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160829091500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160829093000,336.0,350.700012,83.500003,53,55.599998,0,67.400002,69.0,66.0
20160829094500,336.0,350.700012,83.500003,53,55.599998,0,67.300003,69.0,66.0
20160829100000,336.0,343.350006,81.750001,53,55.599998,0,67.400002,69.0,66.0
20160829101500,336.0,351.75,83.75,53,55.599998,0,67.199997,69.0,66.0
20160829103000,336.0,340.200012,81.000003,53,55.599998,0,67.199997,69.0,66.0
20160829104500,336.0,345.450012,82.250003,53,55.599998,0,67.099998,69.0,66.0
20160829110000,336.0,350.700012,83.500003,53,56.400002,0,67.199997,69.0,66.0
20160829111500,336.0,341.25,81.25,52,56.400002,0,68.0,69.0,66.0
20160829113000,336.0,345.450012,82.250003,52,56.400002,0,68.199997,69.0,66.0
20160829114500,336.0,355.950012,84.750003,53,56.400002,0,67.900002,69.0,66.0
20160829120000,336.0,348.600006,83.000001,52,57.0,0,67.800003,69.0,66.0
20160829121500,336.0,363.299988,86.499997,53,56.400002,0,68.199997,69.0,66.0
20160829123000,336.0,348.600006,83.000001,52,56.400002,0,67.699997,69.0,66.0
20160829124500,336.0,348.600006,83.000001,52,56.400002,0,67.699997,69.0,66.0
20160829130000,336.0,348.600006,83.000001,52,55.599998,0,67.599998,69.0,66.0
20160829131500,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.0,66.0
20160829133000,336.0,355.950012,84.750003,52,56.299999,0,67.400002,69.0,66.0
20160829134500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.0,66.0
20160829140000,336.0,348.600006,83.000001,52,56.299999,0,67.599998,69.0,66.0
20160829141500,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.0,66.0
20160829143000,336.0,355.950012,84.750003,52,56.299999,0,67.400002,69.0,66.0
20160829144500,336.0,348.600006,83.000001,52,56.299999,0,67.300003,69.0,66.0
20160829150000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.0,66.0
20160829151500,336.0,348.600006,83.000001,52,55.700001,0,67.5,69.0,66.0
20160829153000,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160829154500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.0,66.0
20160829160000,336.0,340.200012,81.000003,52,56.299999,0,67.400002,69.0,66.0
20160829161500,336.0,340.200012,81.000003,52,56.299999,0,67.699997,69.0,66.0
20160829163000,336.0,355.950012,84.750003,53,55.5,0,67.900002,69.0,66.0
20160829164500,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.0,66.0
20160829170000,336.0,355.950012,84.750003,52,56.299999,0,67.300003,69.0,66.0
20160829171500,336.0,355.950012,84.750003,52,55.599998,0,67.199997,69.0,66.0
20160829173000,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.0,66.0
20160829174500,336.0,355.950012,84.750003,52,56.299999,0,67.199997,69.0,66.0
20160829180000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.0,66.0
20160829181500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.0,66.0
20160829183000,336.0,348.600006,83.000001,52,56.299999,0,67.0,69.0,66.0
20160829184500,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.0,66.0
20160829190000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,69.0,66.0
20160829191500,336.0,340.200012,81.000003,52,55.599998,0,66.900002,69.0,66.0
20160829193000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160829194500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160829200000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.0,66.0
20160829201500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160829203000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160829204500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.0,66.0
20160829210000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.0,66.0
20160829211500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.0,66.0
20160829213000,336.0,340.200012,81.000003,52,55.599998,0,66.599998,69.0,66.0
20160829214500,336.0,348.600006,83.000001,52,54.700001,0,66.599998,69.0,66.0
20160829220000,336.0,348.600006,83.000001,52,55.900002,0,66.599998,69.0,66.0
20160829221500,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.0,66.0
20160829223000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.0,66.0
20160829224500,336.0,348.600006,83.000001,52,55.200001,0,66.5,69.0,66.0
20160829230000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.0,66.0
20160829231500,336.0,348.600006,83.000001,52,55.200001,0,66.300003,69.0,66.0
20160829233000,336.0,355.950012,84.750003,52,55.200001,0,66.5,69.0,66.0
20160829234500,336.0,348.600006,83.000001,52,55.200001,0,66.300003,69.0,66.0
20160830000000,336.0,332.850006,79.250001,52,55.200001,0,66.300003,69.0,66.0
20160830001500,336.0,332.850006,79.250001,52,55.200001,0,66.400002,69.0,66.0
20160830003000,336.0,332.850006,79.250001,52,56.400002,0,66.599998,69.0,66.0
20160830004500,336.0,340.200012,81.000003,52,55.599998,0,66.599998,69.0,66.0
20160830010000,336.0,332.850006,79.250001,52,55.599998,0,66.5,69.0,66.0
20160830011500,336.0,332.850006,79.250001,52,55.599998,0,66.400002,69.0,66.0
20160830013000,336.0,332.850006,79.250001,52,55.599998,0,66.400002,69.0,66.0
20160830014500,336.0,332.850006,79.250001,52,55.599998,0,66.400002,69.0,66.0
20160830020000,336.0,332.850006,79.250001,52,56.400002,0,67.0,69.0,66.0
20160830021500,336.0,332.850006,79.250001,52,57.099998,0,67.400002,69.0,66.0
20160830023000,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.0,66.0
20160830024500,336.0,332.850006,79.250001,52,54.700001,0,66.699997,69.0,66.0
20160830030000,336.0,340.200012,81.000003,52,54.700001,0,66.599998,69.0,66.0
20160830031500,336.0,332.850006,79.250001,52,57.5,0,66.699997,69.0,66.0
20160830033000,336.0,340.200012,81.000003,52,56.400002,0,66.699997,69.0,66.0
20160830034500,336.0,332.850006,79.250001,52,55.200001,0,66.599998,69.0,66.0
20160830040000,336.0,332.850006,79.250001,52,55.200001,0,66.5,69.0,66.0
20160830041500,336.0,332.850006,79.250001,52,56.299999,0,66.599998,69.0,66.0
20160830043000,336.0,332.850006,79.250001,52,56.299999,0,66.599998,69.0,66.0
20160830044500,336.0,340.200012,81.000003,52,55.599998,0,66.5,69.0,66.0
20160830050000,336.0,332.850006,79.250001,52,55.599998,0,66.599998,69.0,66.0
20160830051500,336.0,332.850006,79.250001,52,56.299999,0,66.5,69.0,66.0
20160830053000,336.0,332.850006,79.250001,52,56.299999,0,66.5,69.0,66.0
20160830054500,336.0,332.850006,79.250001,52,54.700001,0,66.400002,69.0,66.0
20160830060000,336.0,332.850006,79.250001,52,56.799999,0,66.5,69.0,66.0
20160830061500,336.0,332.850006,79.250001,52,56.0,0,66.5,69.0,66.0
20160830063000,336.0,332.850006,79.250001,52,56.0,0,66.400002,69.0,66.0
20160830064500,336.0,332.850006,79.250001,52,56.0,0,66.300003,69.0,66.0
20160830070000,336.0,332.850006,79.250001,52,54.799999,0,66.099998,69.0,66.0
20160830071500,336.0,338.100006,80.500001,52,56.799999,0,66.199997,69.0,66.0
20160830073000,336.0,338.100006,80.500001,52,55.599998,0,66.199997,69.0,66.0
20160830074500,336.0,344.399994,81.999999,52,55.599998,0,66.199997,69.0,66.0
20160830080000,336.0,340.200012,81.000003,52,55.599998,0,66.400002,69.0,66.0
20160830081500,336.0,340.200012,81.000003,52,55.599998,0,66.199997,69.0,66.0
20160830083000,336.0,352.799988,83.999997,52,55.599998,0,66.199997,69.0,66.0
20160830084500,336.0,343.350006,81.750001,52,56.299999,0,66.599998,69.0,66.0
20160830090000,336.0,343.350006,81.750001,52,55.599998,0,66.400002,69.0,66.0
20160830091500,336.0,343.350006,81.750001,52,55.599998,0,66.400002,69.0,66.0
20160830093000,336.0,343.350006,81.750001,52,55.599998,0,66.599998,69.0,66.0
20160830094500,336.0,337.049988,80.249997,52,56.299999,0,67.199997,69.0,66.0
20160830100000,336.0,337.049988,80.249997,52,56.299999,0,67.199997,69.0,66.0
20160830101500,336.0,341.25,81.25,52,56.299999,0,67.099998,69.0,66.0
20160830103000,336.0,336.0,80.0,52,57.099998,0,67.0,69.0,66.0
20160830104500,336.0,336.0,80.0,52,57.099998,0,67.099998,69.0,66.0
20160830110000,336.0,350.700012,83.500003,53,57.099998,0,67.199997,69.0,66.0
20160830111500,336.0,350.700012,83.500003,53,56.0,0,67.099998,69.0,66.0
20160830113000,336.0,345.450012,82.250003,53,56.0,0,67.5,69.0,66.0
20160830114500,336.0,345.450012,82.250003,53,56.0,0,67.199997,69.0,66.0
20160830120000,336.0,345.450012,82.250003,53,56.799999,0,67.300003,69.0,66.0
20160830121500,336.0,345.450012,82.250003,53,56.799999,0,67.599998,69.0,66.0
20160830123000,336.0,345.450012,82.250003,53,56.799999,0,67.400002,69.0,66.0
20160830124500,336.0,345.450012,82.250003,53,57.599998,0,67.400002,69.0,66.0
20160830130000,336.0,345.450012,82.250003,53,56.799999,0,67.800003,69.0,66.0
20160830131500,336.0,355.950012,84.750003,54,56.799999,0,67.699997,69.0,66.0
20160830133000,336.0,348.600006,83.000001,54,57.5,0,67.699997,69.0,66.0
20160830134500,336.0,348.600006,83.000001,54,57.5,0,67.699997,69.0,66.0
20160830140000,336.0,348.600006,83.000001,54,56.799999,0,67.599998,69.0,66.0
20160830141500,336.0,355.950012,84.750003,54,56.799999,0,67.699997,69.0,66.0
20160830143000,336.0,348.600006,83.000001,53,56.799999,0,67.400002,69.0,66.0
20160830144500,336.0,355.950012,84.750003,54,56.799999,0,68.099998,69.0,66.0
20160830150000,336.0,348.600006,83.000001,54,57.5,0,67.800003,69.0,66.0
20160830151500,336.0,348.600006,83.000001,54,58.400002,0,68.099998,69.0,66.0
20160830153000,336.0,355.950012,84.750003,54,58.400002,0,68.199997,69.0,66.0
20160830154500,336.0,348.600006,83.000001,54,58.400002,0,68.199997,69.0,66.0
20160830160000,336.0,355.950012,84.750003,54,58.400002,0,68.400002,69.0,66.0
20160830161500,336.0,355.950012,84.750003,54,58.400002,0,68.599998,69.0,66.0
20160830163000,336.0,355.950012,84.750003,54,58.400002,0,68.599998,69.0,66.0
20160830164500,336.0,348.600006,83.000001,52,59.200001,0,68.699997,69.0,66.0
20160830170000,336.0,348.600006,83.000001,52,59.200001,0,68.699997,69.0,66.0
20160830171500,336.0,363.299988,86.499997,52,59.200001,0,69.0,69.0,66.0
20160830173000,336.0,363.299988,86.499997,52,59.200001,0,69.099998,69.0,66.0
20160830174500,336.0,355.950012,84.750003,52,58.400002,0,69.099998,69.0,66.0
20160830180000,336.0,355.950012,84.750003,52,58.400002,0,69.0,69.0,66.0
20160830181500,336.0,355.950012,84.750003,52,58.400002,0,69.0,69.0,66.0
20160830183000,336.0,355.950012,84.750003,52,58.400002,0,69.0,69.0,66.0
20160830184500,336.0,355.950012,84.750003,52,57.599998,0,68.900002,69.0,66.0
20160830190000,336.0,355.950012,84.750003,52,57.599998,0,68.800003,69.0,66.0
20160830191500,336.0,355.950012,84.750003,52,57.599998,0,68.699997,69.0,66.0
20160830193000,336.0,348.600006,83.000001,52,57.599998,0,68.599998,69.0,66.0
20160830194500,336.0,348.600006,83.000001,52,57.599998,0,68.599998,69.0,66.0
20160830200000,336.0,340.200012,81.000003,52,57.599998,0,68.599998,69.0,66.0
20160830201500,336.0,348.600006,83.000001,52,56.799999,0,68.400002,69.0,66.0
20160830203000,336.0,340.200012,81.000003,52,56.799999,0,68.400002,69.0,66.0
20160830204500,336.0,348.600006,83.000001,52,56.799999,0,68.400002,69.0,66.0
20160830210000,336.0,348.600006,83.000001,52,56.799999,0,68.5,69.0,66.0
20160830211500,336.0,355.950012,84.750003,52,56.799999,0,68.599998,69.0,66.0
20160830213000,336.0,348.600006,83.000001,52,56.799999,0,68.300003,69.0,66.0
20160830214500,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.0,66.0
20160830220000,336.0,348.600006,83.000001,52,56.799999,0,68.099998,69.0,66.0
20160830221500,336.0,348.600006,83.000001,52,56.799999,0,68.099998,69.0,66.0
20160830223000,336.0,340.200012,81.000003,52,56.799999,0,68.099998,69.0,66.0
20160830224500,336.0,332.850006,79.250001,52,56.799999,0,68.0,69.0,66.0
20160830230000,336.0,340.200012,81.000003,52,56.799999,0,67.900002,69.0,66.0
20160830231500,336.0,340.200012,81.000003,52,56.799999,0,68.099998,69.0,66.0
20160830233000,336.0,340.200012,81.000003,52,56.799999,0,68.0,69.0,66.0
20160830234500,336.0,340.200012,81.000003,52,56.0,0,67.800003,69.0,66.0
20160831000000,336.0,348.600006,83.000001,52,56.0,0,67.800003,69.0,66.0
20160831001500,336.0,340.200012,81.000003,52,56.799999,0,67.800003,69.0,66.0
20160831003000,336.0,340.200012,81.000003,52,56.0,0,67.699997,69.0,66.0
20160831004500,336.0,340.200012,81.000003,52,56.700001,0,67.699997,69.0,66.0
20160831010000,336.0,340.200012,81.000003,52,56.700001,0,67.699997,69.0,66.0
20160831011500,336.0,325.5,77.5,8,55.200001,0,67.5,69.0,66.0
20160831013000,336.0,355.950012,84.750003,54,55.200001,0,67.699997,69.0,66.0
20160831014500,336.0,340.200012,81.000003,54,55.900002,0,67.300003,69.0,66.0
20160831020000,336.0,348.600006,83.000001,54,55.900002,0,67.199997,69.0,66.0
20160831021500,336.0,355.950012,84.750003,54,55.200001,0,67.199997,69.0,66.0
20160831023000,336.0,348.600006,83.000001,54,55.200001,0,67.099998,69.0,66.0
20160831024500,336.0,348.600006,83.000001,54,55.900002,0,67.099998,69.0,66.0
20160831030000,336.0,348.600006,83.000001,54,55.200001,0,67.099998,69.0,66.0
20160831031500,336.0,340.200012,81.000003,54,55.900002,0,67.099998,69.0,66.0
20160831033000,336.0,348.600006,83.000001,54,55.200001,0,66.900002,69.0,66.0
20160831034500,336.0,348.600006,83.000001,54,55.900002,0,66.800003,69.0,66.0
20160831040000,336.0,348.600006,83.000001,54,55.200001,0,66.800003,69.0,66.0
20160831041500,336.0,348.600006,83.000001,54,55.200001,0,66.699997,69.0,66.0
20160831043000,336.0,355.950012,84.750003,54,55.200001,0,66.699997,69.0,66.0
20160831044500,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.0,66.0
20160831050000,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.0,66.0
20160831051500,336.0,355.950012,84.750003,54,55.900002,0,66.599998,69.0,66.0
20160831053000,336.0,348.600006,83.000001,54,55.200001,0,66.5,69.0,66.0
20160831054500,336.0,348.600006,83.000001,54,57.5,0,66.599998,69.0,66.0
20160831060000,336.0,348.600006,83.000001,54,56.299999,0,66.599998,69.0,66.0
20160831061500,336.0,348.600006,83.000001,54,57.400002,0,66.699997,69.0,66.0
20160831063000,336.0,348.600006,83.000001,54,57.400002,0,66.699997,69.0,66.0
20160831064500,336.0,348.600006,83.000001,54,55.599998,0,66.599998,69.0,66.0
20160831070000,336.0,355.950012,84.750003,54,55.599998,0,66.699997,69.0,66.0
20160831071500,336.0,348.600006,83.000001,54,55.599998,0,66.599998,69.0,66.0
20160831073000,336.0,348.600006,83.000001,54,55.599998,0,66.5,69.0,66.0
20160831074500,336.0,340.200012,81.000003,54,56.700001,0,66.699997,69.0,66.0
20160831080000,336.0,348.600006,83.000001,54,56.700001,0,66.599998,69.0,66.0
20160831081500,336.0,348.600006,83.000001,54,56.700001,0,66.900002,69.0,66.0
20160831083000,336.0,348.600006,83.000001,54,56.0,0,66.699997,69.0,66.0
20160831084500,336.0,340.200012,81.000003,54,56.0,0,66.800003,69.0,66.0
20160831090000,336.0,348.600006,83.000001,54,56.700001,0,66.900002,69.0,66.0
20160831091500,336.0,348.600006,83.000001,54,56.700001,0,66.900002,69.0,66.0
20160831093000,336.0,348.600006,83.000001,54,56.700001,0,66.900002,69.0,66.0
20160831094500,336.0,348.600006,83.000001,54,57.5,0,67.099998,69.0,66.0
20160831100000,336.0,348.600006,83.000001,54,57.5,0,67.199997,69.0,66.0
20160831101500,336.0,348.600006,83.000001,54,56.799999,0,67.099998,69.0,66.0
20160831103000,336.0,348.600006,83.000001,54,56.799999,0,67.400002,69.0,66.0
20160831104500,336.0,355.950012,84.750003,54,57.599998,0,67.5,69.0,66.0
20160831110000,336.0,348.600006,83.000001,54,56.799999,0,67.400002,69.0,66.0
20160831111500,336.0,348.600006,83.000001,53,56.799999,0,67.599998,69.0,66.0
20160831113000,336.0,340.200012,81.000003,53,58.299999,0,67.699997,69.0,66.0
20160831114500,336.0,340.200012,81.000003,53,57.599998,0,67.599998,69.0,66.0
20160831120000,336.0,348.600006,83.000001,53,57.599998,0,67.599998,69.0,66.0
20160831121500,336.0,348.600006,83.000001,53,58.400002,0,67.599998,69.0,66.0
20160831123000,336.0,348.600006,83.000001,53,57.200001,0,67.599998,69.0,66.0
20160831124500,336.0,348.600006,83.000001,53,57.200001,0,67.5,69.0,66.0
20160831130000,336.0,348.600006,83.000001,53,57.900002,0,67.599998,69.0,66.0
20160831131500,336.0,348.600006,83.000001,53,57.900002,0,67.599998,69.0,66.0
20160831133000,336.0,348.600006,83.000001,53,57.900002,0,67.900002,69.0,66.0
20160831134500,336.0,355.950012,84.750003,52,57.200001,0,67.900002,69.0,66.0
20160831140000,336.0,348.600006,83.000001,52,57.200001,0,67.900002,69.0,66.0
20160831141500,336.0,348.600006,83.000001,52,58.0,0,68.300003,69.0,66.0
20160831143000,336.0,348.600006,83.000001,52,58.0,0,68.400002,69.0,66.0
20160831144500,336.0,348.600006,83.000001,52,57.200001,0,68.400002,69.0,66.0
20160831150000,336.0,363.299988,86.499997,54,57.200001,0,68.800003,69.0,66.0
20160831151500,336.0,378.0,90.0,54,58.299999,0,68.900002,69.0,66.0
20160831153000,336.0,371.700012,88.500003,54,57.5,0,69.0,69.0,66.0
20160831154500,336.0,378.0,90.0,54,57.5,0,68.900002,69.0,66.0
20160831160000,336.0,371.700012,88.500003,54,57.5,0,68.800003,69.0,66.0
20160831161500,336.0,378.0,90.0,54,57.5,0,68.900002,69.0,66.0
20160831163000,336.0,384.299988,91.499997,54,57.5,0,68.900002,69.0,66.0
20160831164500,336.0,384.299988,91.499997,54,57.5,0,68.900002,69.0,66.0
20160831170000,336.0,384.299988,91.499997,54,57.5,0,68.900002,69.0,66.0
20160831171500,336.0,378.0,90.0,54,57.5,0,68.800003,69.0,66.0
20160831173000,336.0,384.299988,91.499997,54,58.299999,0,68.900002,69.0,66.0
20160831174500,336.0,363.299988,86.499997,54,57.5,0,68.900002,69.0,66.0
20160831180000,336.0,371.700012,88.500003,54,57.5,0,68.800003,69.0,66.0
20160831181500,336.0,378.0,90.0,55,57.5,0,68.800003,69.0,66.0
20160831183000,336.0,378.0,90.0,55,57.5,0,68.800003,69.0,66.0
20160831184500,336.0,378.0,90.0,55,57.5,0,68.900002,69.0,66.0
20160831190000,336.0,384.299988,91.499997,55,57.5,0,68.800003,69.0,66.0
20160831191500,336.0,371.700012,88.500003,54,57.5,0,68.699997,69.0,66.0
20160831193000,336.0,363.299988,86.499997,53,57.5,0,68.699997,69.0,66.0
20160831194500,336.0,355.950012,84.750003,52,58.299999,0,68.699997,69.0,66.0
20160831200000,336.0,355.950012,84.750003,52,57.200001,0,68.699997,69.0,66.0
20160831201500,336.0,348.600006,83.000001,52,57.200001,0,68.699997,69.0,66.0
20160831203000,336.0,348.600006,83.000001,52,57.200001,0,68.800003,69.0,66.0
20160831204500,336.0,340.200012,81.000003,52,57.200001,0,68.800003,69.0,66.0
20160831210000,336.0,355.950012,84.750003,52,57.200001,0,68.800003,69.0,66.0
20160831211500,336.0,348.600006,83.000001,52,57.200001,0,69.099998,69.0,66.0
20160831213000,336.0,348.600006,83.000001,52,56.400002,0,68.699997,69.0,66.0
20160831214500,336.0,348.600006,83.000001,52,56.400002,0,68.699997,69.0,66.0
20160831220000,336.0,340.200012,81.000003,52,56.400002,0,68.599998,69.0,66.0
20160831221500,336.0,348.600006,83.000001,52,56.400002,0,68.5,69.0,66.0
20160831223000,336.0,340.200012,81.000003,52,56.400002,0,68.400002,69.0,66.0
20160831224500,336.0,348.600006,83.000001,52,56.400002,0,68.300003,69.0,66.0
20160831230000,336.0,348.600006,83.000001,52,57.200001,0,68.300003,69.0,66.0
20160831231500,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160831233000,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160831234500,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160901000000,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160901001500,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160901003000,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160901004500,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160901010000,336.0,348.600006,83.000001,52,56.400002,0,68.099998,69.0,66.0
20160901011500,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160901013000,336.0,340.200012,81.000003,52,56.400002,0,67.800003,69.0,66.0
20160901014500,336.0,340.200012,81.000003,52,55.599998,0,67.800003,69.0,66.0
20160901020000,336.0,340.200012,81.000003,52,56.700001,0,67.699997,69.0,66.0
20160901021500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160901023000,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160901024500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160901030000,336.0,340.200012,81.000003,52,56.0,0,67.400002,69.0,66.0
20160901031500,336.0,340.200012,81.000003,52,56.0,0,67.400002,69.0,66.0
20160901033000,336.0,348.600006,83.000001,52,56.0,0,67.400002,69.0,66.0
20160901034500,336.0,340.200012,81.000003,52,56.0,0,67.300003,69.0,66.0
20160901040000,336.0,340.200012,81.000003,52,56.0,0,67.400002,69.0,66.0
20160901041500,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.0,66.0
20160901043000,336.0,340.200012,81.000003,52,56.0,0,67.199997,69.0,66.0
20160901044500,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.0,66.0
20160901050000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.0,66.0
20160901051500,336.0,340.200012,81.000003,52,55.200001,0,67.0,69.0,66.0
20160901053000,336.0,332.850006,79.250001,52,55.200001,0,67.0,69.0,66.0
20160901054500,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.0,66.0
20160901060000,336.0,348.600006,83.000001,52,55.900002,0,66.900002,69.0,66.0
20160901061500,336.0,340.200012,81.000003,52,55.900002,0,66.800003,69.0,66.0
20160901063000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.0,66.0
20160901064500,336.0,340.200012,81.000003,52,56.0,0,66.699997,69.0,66.0
20160901070000,336.0,340.200012,81.000003,52,56.0,0,66.699997,69.0,66.0
20160901071500,336.0,340.200012,81.000003,52,55.400002,0,66.599998,69.0,66.0
20160901073000,336.0,340.200012,81.000003,52,56.299999,0,66.599998,69.0,66.0
20160901074500,336.0,340.200012,81.000003,52,55.599998,0,66.599998,69.0,66.0
20160901080000,336.0,340.200012,81.000003,52,55.599998,0,66.599998,69.0,66.0
20160901081500,336.0,332.850006,79.250001,52,55.599998,0,66.599998,69.0,66.0
20160901083000,336.0,332.850006,79.250001,52,55.599998,0,66.900002,69.0,66.0
20160901084500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.0,66.0
20160901090000,336.0,340.200012,81.000003,53,55.599998,0,66.900002,69.0,66.0
20160901091500,336.0,340.200012,81.000003,53,56.299999,0,66.800003,69.0,66.0
20160901093000,336.0,340.200012,81.000003,53,56.299999,0,66.900002,69.0,66.0
20160901094500,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.0,66.0
20160901100000,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.0,66.0
20160901101500,336.0,340.200012,81.000003,53,56.299999,0,67.300003,69.0,66.0
20160901103000,336.0,340.200012,81.000003,53,56.299999,0,67.599998,69.0,66.0
20160901104500,336.0,340.200012,81.000003,53,57.599998,0,67.400002,69.0,66.0
20160901110000,336.0,348.600006,83.000001,53,57.599998,0,67.599998,69.0,66.0
20160901111500,336.0,340.200012,81.000003,53,57.599998,0,67.599998,69.0,66.0
20160901113000,336.0,348.600006,83.000001,53,57.599998,0,67.800003,69.0,66.0
20160901114500,336.0,340.200012,81.000003,53,57.599998,0,67.800003,69.0,66.0
20160901120000,336.0,348.600006,83.000001,53,57.599998,0,67.699997,69.0,66.0
20160901121500,336.0,348.600006,83.000001,53,57.599998,0,67.900002,69.0,66.0
20160901123000,336.0,348.600006,83.000001,53,56.799999,0,68.099998,69.0,66.0
20160901124500,336.0,340.200012,81.000003,53,56.799999,0,67.900002,69.0,66.0
20160901130000,336.0,340.200012,81.000003,53,56.799999,0,68.0,69.0,66.0
20160901131500,336.0,348.600006,83.000001,53,56.799999,0,68.0,69.0,66.0
20160901133000,336.0,348.600006,83.000001,53,56.799999,0,67.900002,69.0,66.0
20160901134500,336.0,348.600006,83.000001,53,58.799999,0,68.199997,69.0,66.0
20160901140000,336.0,348.600006,83.000001,53,58.099998,0,68.199997,69.0,66.0
20160901141500,336.0,340.200012,81.000003,53,58.099998,0,68.199997,69.0,66.0
20160901143000,336.0,348.600006,83.000001,53,58.099998,0,68.400002,69.0,66.0
20160901144500,336.0,348.600006,83.000001,53,58.099998,0,68.300003,69.0,66.0
20160901150000,336.0,340.200012,81.000003,53,58.099998,0,68.300003,69.0,66.0
20160901151500,336.0,348.600006,83.000001,53,58.099998,0,68.400002,69.0,66.0
20160901153000,336.0,355.950012,84.750003,54,58.099998,0,68.699997,69.0,66.0
20160901154500,336.0,348.600006,83.000001,54,58.099998,0,68.599998,69.0,66.0
20160901160000,336.0,363.299988,86.499997,54,58.099998,0,68.900002,69.0,66.0
20160901161500,336.0,355.950012,84.750003,54,58.799999,0,69.199997,69.0,66.0
20160901163000,336.0,355.950012,84.750003,54,58.799999,0,69.199997,69.0,66.0
20160901164500,336.0,355.950012,84.750003,54,57.700001,0,68.900002,69.0,66.0
20160901170000,336.0,355.950012,84.750003,54,58.700001,0,68.800003,69.0,66.0
20160901171500,336.0,363.299988,86.499997,54,58.700001,0,69.099998,69.0,66.0
20160901173000,336.0,363.299988,86.499997,54,58.700001,0,69.0,69.0,66.0
20160901174500,336.0,363.299988,86.499997,54,59.5,0,69.099998,69.0,66.0
20160901180000,336.0,363.299988,86.499997,54,59.5,0,69.199997,69.0,66.0
20160901181500,336.0,363.299988,86.499997,54,59.5,0,69.199997,69.0,66.0
20160901183000,336.0,371.700012,88.500003,54,59.5,0,69.199997,69.0,66.0
20160901184500,336.0,371.700012,88.500003,54,58.700001,0,69.199997,69.0,66.0
20160901190000,336.0,371.700012,88.500003,54,58.700001,0,69.300003,69.0,66.0
20160901191500,336.0,397.950012,94.750003,55,58.099998,0,69.199997,69.0,66.0
20160901193000,336.0,391.649994,93.249999,55,58.099998,0,69.099998,69.0,66.0
20160901194500,336.0,397.950012,94.750003,55,58.099998,0,69.099998,69.0,66.0
20160901200000,336.0,391.649994,93.249999,55,58.099998,0,69.099998,69.0,66.0
20160901201500,336.0,397.950012,94.750003,55,58.099998,0,69.099998,69.0,66.0
20160901203000,336.0,391.649994,93.249999,55,58.099998,0,68.900002,69.0,66.0
20160901204500,336.0,391.649994,93.249999,55,58.099998,0,68.900002,69.0,66.0
20160901210000,336.0,397.950012,94.750003,55,57.200001,0,68.900002,69.0,66.0
20160901211500,336.0,391.649994,93.249999,55,57.200001,0,68.800003,69.0,66.0
20160901213000,336.0,397.950012,94.750003,55,57.200001,0,68.699997,69.0,66.0
20160901214500,336.0,384.299988,91.499997,55,57.200001,0,68.699997,69.0,66.0
20160901220000,336.0,384.299988,91.499997,55,57.200001,0,68.699997,69.0,66.0
20160901221500,336.0,363.299988,86.499997,53,57.200001,0,68.699997,69.0,66.0
20160901223000,336.0,363.299988,86.499997,52,57.200001,0,68.699997,69.0,66.0
20160901224500,336.0,348.600006,83.000001,52,57.200001,0,68.699997,69.0,66.0
20160901230000,336.0,348.600006,83.000001,52,57.200001,0,68.599998,69.0,66.0
20160901231500,336.0,348.600006,83.000001,52,57.200001,0,68.599998,69.0,66.0
20160901233000,336.0,348.600006,83.000001,52,57.200001,0,68.599998,69.0,66.0
20160901234500,336.0,340.200012,81.000003,52,56.400002,0,68.699997,69.0,66.0
20160902000000,336.0,348.600006,83.000001,52,56.400002,0,68.400002,69.0,66.0
20160902001500,336.0,348.600006,83.000001,52,57.099998,0,68.400002,69.0,66.0
20160902003000,336.0,340.200012,81.000003,52,56.400002,0,68.199997,69.0,66.0
20160902004500,336.0,348.600006,83.000001,52,56.400002,0,68.300003,69.0,66.0
20160902010000,336.0,340.200012,81.000003,52,57.099998,0,68.199997,69.0,66.0
20160902011500,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160902013000,336.0,340.200012,81.000003,52,56.400002,0,68.199997,69.0,66.0
20160902014500,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160902020000,336.0,340.200012,81.000003,52,56.400002,0,68.199997,69.0,66.0
20160902021500,336.0,340.200012,81.000003,52,57.200001,0,68.099998,69.0,66.0
20160902023000,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160902024500,336.0,348.600006,83.000001,52,56.400002,0,68.099998,69.0,66.0
20160902030000,336.0,348.600006,83.000001,52,56.400002,0,68.099998,69.0,66.0
20160902031500,336.0,340.200012,81.000003,52,56.400002,0,68.099998,69.0,66.0
20160902033000,336.0,340.200012,81.000003,52,57.099998,0,68.0,69.0,66.0
20160902034500,336.0,340.200012,81.000003,52,56.400002,0,68.0,69.0,66.0
20160902040000,336.0,348.600006,83.000001,52,56.400002,0,67.900002,69.0,66.0
20160902041500,336.0,348.600006,83.000001,52,56.400002,0,67.900002,69.0,66.0
20160902043000,336.0,348.600006,83.000001,52,56.400002,0,67.900002,69.0,66.0
20160902044500,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902050000,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902051500,336.0,340.200012,81.000003,52,56.400002,0,68.0,69.0,66.0
20160902053000,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902054500,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902060000,336.0,348.600006,83.000001,52,56.400002,0,67.900002,69.0,66.0
20160902061500,336.0,348.600006,83.000001,52,56.400002,0,67.800003,69.0,66.0
20160902063000,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902064500,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902070000,336.0,340.200012,81.000003,52,56.400002,0,67.800003,69.0,66.0
20160902071500,336.0,340.200012,81.000003,52,56.400002,0,67.699997,69.0,66.0
20160902073000,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.0,66.0
20160902074500,336.0,340.200012,81.000003,52,56.400002,0,67.5,69.0,66.0
20160902080000,336.0,340.200012,81.000003,52,56.400002,0,67.800003,69.0,66.0
20160902081500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.0,66.0
20160902083000,336.0,340.200012,81.000003,52,56.400002,0,67.5,69.0,66.0
20160902084500,336.0,340.200012,81.000003,52,56.400002,0,67.400002,69.0,66.0
20160902090000,336.0,340.200012,81.000003,52,56.400002,0,67.400002,69.0,66.0
20160902091500,336.0,340.200012,81.000003,52,56.400002,0,67.900002,69.0,66.0
20160902093000,336.0,340.200012,81.000003,52,57.200001,0,67.699997,69.0,66.0
20160902094500,336.0,340.200012,81.000003,52,57.200001,0,67.699997,69.0,66.0
20160902100000,336.0,340.200012,81.000003,52,57.200001,0,67.699997,69.0,66.0
20160902101500,336.0,348.600006,83.000001,52,57.200001,0,67.800003,69.0,66.0
20160902103000,336.0,340.200012,81.000003,52,57.200001,0,67.800003,69.0,66.0
20160902104500,336.0,348.600006,83.000001,52,57.200001,0,67.699997,69.0,66.0
20160902110000,336.0,348.600006,83.000001,53,57.200001,0,67.800003,69.0,66.0
20160902111500,336.0,340.200012,81.000003,53,57.200001,0,67.800003,69.0,66.0
20160902113000,336.0,340.200012,81.000003,53,58.700001,0,68.099998,69.0,66.0
20160902114500,336.0,348.600006,83.000001,53,57.599998,0,68.099998,69.0,66.0
20160902120000,336.0,348.600006,83.000001,53,58.400002,0,68.300003,69.0,66.0
20160902121500,336.0,348.600006,83.000001,53,58.400002,0,68.300003,69.0,66.0
20160902123000,336.0,348.600006,83.000001,52,57.599998,0,68.199997,69.0,66.0
20160902124500,336.0,348.600006,83.000001,52,59.099998,0,68.300003,69.0,66.0
20160902130000,336.0,348.600006,83.000001,52,58.0,0,68.300003,69.0,66.0
20160902131500,336.0,348.600006,83.000001,52,58.0,0,68.5,69.0,66.0
20160902133000,336.0,348.600006,83.000001,52,58.0,0,68.400002,69.0,66.0
20160902134500,336.0,348.600006,83.000001,52,58.0,0,68.599998,69.0,66.0
20160902140000,336.0,348.600006,83.000001,52,58.0,0,68.5,69.0,66.0
20160902141500,336.0,340.200012,81.000003,52,58.0,0,68.599998,69.0,66.0
20160902143000,336.0,348.600006,83.000001,52,58.0,0,68.699997,69.0,66.0
20160902144500,336.0,340.200012,81.000003,52,58.0,0,68.800003,69.0,66.0
20160902150000,336.0,348.600006,83.000001,52,58.0,0,68.699997,69.0,66.0
20160902151500,336.0,348.600006,83.000001,52,58.0,0,68.699997,69.0,66.0
20160902153000,336.0,348.600006,83.000001,52,57.200001,0,68.699997,69.0,66.0
20160902154500,336.0,348.600006,83.000001,52,57.200001,0,68.699997,69.0,66.0
20160902160000,336.0,348.600006,83.000001,52,59.900002,0,69.0,69.0,66.0
20160902161500,336.0,348.600006,83.000001,52,59.200001,0,69.199997,69.0,66.0
20160902163000,336.0,355.950012,84.750003,52,59.200001,0,69.300003,69.0,66.0
20160902164500,336.0,348.600006,83.000001,52,59.200001,0,69.300003,69.0,66.0
20160902170000,336.0,384.299988,91.499997,55,59.200001,0,69.300003,69.0,66.0
20160902171500,336.0,397.950012,94.750003,55,58.400002,0,69.300003,69.0,66.0
