PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902173000,336.0,405.299988,96.499997,56,58.400002,0,69.300003,69.0,66.0
20160902174500,336.0,417.899994,99.499999,57,58.400002,0,69.300003,69.0,66.0
20160902180000,336.0,417.899994,99.499999,57,58.400002,0,69.099998,69.0,66.0
20160902181500,336.0,417.899994,99.499999,57,58.400002,0,68.900002,69.0,66.0
20160902183000,336.0,417.899994,99.499999,57,58.400002,0,68.800003,69.0,66.0
20160902184500,336.0,417.899994,99.499999,57,57.200001,0,68.699997,69.0,66.0
20160902190000,336.0,405.299988,96.499997,56,57.200001,0,68.699997,69.0,66.0
20160902191500,336.0,397.950012,94.750003,55,57.200001,0,68.699997,69.0,66.0
20160902193000,336.0,363.299988,86.499997,53,57.900002,0,68.599998,69.0,66.0
20160902194500,336.0,348.600006,83.000001,52,57.900002,0,68.599998,69.0,66.0
20160902200000,336.0,348.600006,83.000001,52,57.900002,0,68.599998,69.0,66.0
20160902201500,336.0,348.600006,83.000001,52,57.900002,0,68.599998,69.0,66.0
20160902203000,336.0,348.600006,83.000001,52,57.200001,0,68.5,69.0,66.0
20160902204500,336.0,348.600006,83.000001,52,57.200001,0,68.400002,69.0,66.0
20160902210000,336.0,348.600006,83.000001,52,57.200001,0,68.300003,69.0,66.0
20160902211500,336.0,340.200012,81.000003,52,57.200001,0,68.300003,69.0,66.0
20160902213000,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160902214500,336.0,348.600006,83.000001,52,56.400002,0,68.199997,69.0,66.0
20160902220000,336.0,340.200012,81.000003,52,57.5,0,68.099998,69.0,66.0
20160902221500,336.0,348.600006,83.000001,52,56.900002,0,68.099998,69.0,66.0
20160902223000,336.0,348.600006,83.000001,52,56.900002,0,68.099998,69.0,66.0
20160902224500,336.0,340.200012,81.000003,52,56.900002,0,67.900002,69.0,66.0
20160902230000,336.0,340.200012,81.000003,52,56.0,0,67.900002,69.0,66.0
20160902231500,336.0,348.600006,83.000001,52,56.700001,0,67.900002,69.0,66.0
20160902233000,336.0,348.600006,83.000001,52,56.700001,0,67.800003,69.0,66.0
20160902234500,336.0,340.200012,81.000003,52,56.700001,0,67.800003,69.0,66.0
20160903000000,336.0,340.200012,81.000003,52,56.0,0,67.699997,69.0,66.0
20160903001500,336.0,340.200012,81.000003,52,56.0,0,67.699997,69.0,66.0
20160903003000,336.0,340.200012,81.000003,52,57.099998,0,67.800003,69.0,66.0
20160903004500,336.0,340.200012,81.000003,52,57.099998,0,67.800003,69.0,66.0
20160903010000,525.0,405.299988,96.499997,0,55.5,0,67.599998,68.0,53.0
20160903011500,336.0,371.700012,88.500003,10,54.700001,0,67.400002,68.0,53.0
20160903013000,336.0,411.600006,98.000001,59,54.700001,0,67.699997,68.0,53.0
20160903014500,336.0,405.299988,96.499997,58,54.700001,0,67.400002,68.0,53.0
20160903020000,336.0,355.950012,84.750003,54,56.299999,0,67.199997,68.0,53.0
20160903021500,336.0,348.600006,83.000001,54,55.599998,100,67.599998,74.0,71.0
20160903023000,336.0,371.700012,88.500003,55,54.900002,0,67.099998,68.0,53.0
20160903024500,336.0,340.200012,81.000003,53,74.699997,100,67.300003,74.0,71.0
20160903030000,336.0,371.700012,88.500003,55,56.0,100,68.099998,74.0,71.0
20160903031500,336.0,405.299988,96.499997,58,56.0,0,67.900002,74.0,71.0
20160903033000,336.0,355.950012,84.750003,54,55.200001,100,67.699997,74.0,71.0
20160903034500,336.0,363.299988,86.499997,56,55.200001,0,67.400002,68.0,53.0
20160903040000,336.0,355.950012,84.750003,54,55.200001,0,67.300003,68.0,53.0
20160903041500,336.0,355.950012,84.750003,54,55.200001,0,67.199997,68.0,53.0
20160903043000,336.0,348.600006,83.000001,54,55.200001,0,67.199997,68.0,53.0
20160903044500,336.0,348.600006,83.000001,54,57.900002,0,67.199997,68.0,53.0
20160903050000,336.0,348.600006,83.000001,54,56.400002,0,67.199997,68.0,53.0
20160903051500,336.0,411.600006,98.000001,59,56.400002,0,67.099998,68.0,53.0
20160903053000,336.0,355.950012,84.750003,54,57.099998,0,67.099998,68.0,53.0
20160903054500,336.0,348.600006,83.000001,54,55.599998,0,67.0,68.0,53.0
20160903060000,336.0,355.950012,84.750003,54,55.599998,0,66.900002,68.0,53.0
20160903061500,336.0,355.950012,84.750003,54,55.599998,0,66.800003,68.0,53.0
20160903063000,336.0,348.600006,83.000001,54,55.599998,0,66.699997,68.0,53.0
20160903064500,336.0,355.950012,84.750003,54,55.599998,0,66.699997,68.0,53.0
20160903070000,336.0,355.950012,84.750003,54,55.599998,0,66.599998,68.0,53.0
20160903071500,336.0,348.600006,83.000001,54,55.599998,0,66.5,68.0,53.0
20160903073000,336.0,348.600006,83.000001,54,55.599998,0,66.5,68.0,53.0
20160903074500,336.0,355.950012,84.750003,54,55.599998,0,66.400002,68.0,53.0
20160903080000,336.0,348.600006,83.000001,54,55.599998,0,66.400002,68.0,53.0
20160903081500,336.0,397.950012,94.750003,58,55.599998,0,66.300003,68.0,53.0
20160903083000,336.0,348.600006,83.000001,54,55.599998,0,66.199997,68.0,53.0
20160903084500,336.0,348.600006,83.000001,54,86.599998,100,66.800003,74.0,71.0
20160903090000,336.0,348.600006,83.000001,54,82.099998,100,68.599998,74.0,71.0
20160903091500,336.0,348.600006,83.000001,54,77.800003,100,69.599998,74.0,71.0
20160903093000,336.0,348.600006,83.000001,54,56.799999,100,67.699997,74.0,71.0
20160903094500,336.0,411.600006,98.000001,59,56.799999,0,67.699997,68.0,53.0
20160903100000,336.0,371.700012,88.500003,55,55.900002,100,67.300003,74.0,71.0
20160903101500,336.0,340.200012,81.000003,54,82.599998,100,69.400002,74.0,71.0
20160903103000,336.0,355.950012,84.750003,54,76.800003,100,68.699997,74.0,71.0
20160903104500,336.0,348.600006,83.000001,54,86.300003,100,69.900002,74.0,71.0
20160903110000,336.0,348.600006,83.000001,54,61.599998,100,68.800003,74.0,71.0
20160903111500,336.0,348.600006,83.000001,54,77.300003,100,69.599998,74.0,71.0
20160903113000,336.0,391.649994,93.249999,58,57.099998,0,68.699997,68.0,53.0
20160903114500,336.0,355.950012,84.750003,54,56.400002,0,68.199997,68.0,53.0
20160903120000,336.0,355.950012,84.750003,54,56.400002,0,68.0,68.0,53.0
20160903121500,336.0,355.950012,84.750003,54,57.200001,0,67.900002,68.0,53.0
20160903123000,336.0,355.950012,84.750003,54,57.200001,0,67.800003,68.0,53.0
20160903124500,336.0,348.600006,83.000001,54,57.200001,0,67.699997,68.0,53.0
20160903130000,336.0,348.600006,83.000001,54,57.200001,0,67.699997,68.0,53.0
20160903131500,336.0,340.200012,81.000003,54,57.200001,0,67.800003,68.0,53.0
20160903133000,336.0,340.200012,81.000003,54,57.200001,0,67.900002,68.0,53.0
20160903134500,336.0,378.0,90.0,57,63.900002,0,68.400002,68.0,53.0
20160903140000,336.0,355.950012,84.750003,54,56.400002,100,67.800003,74.0,71.0
20160903141500,336.0,348.600006,83.000001,53,65.5,100,68.599998,68.0,53.0
20160903143000,336.0,348.600006,83.000001,53,75.300003,100,69.0,74.0,71.0
20160903144500,336.0,411.600006,98.000001,59,56.799999,0,68.699997,68.0,53.0
20160903150000,336.0,384.299988,91.499997,57,56.799999,0,68.199997,68.0,53.0
20160903151500,336.0,384.299988,91.499997,56,56.799999,0,68.199997,68.0,53.0
20160903153000,336.0,371.700012,88.500003,56,56.799999,0,68.199997,68.0,53.0
20160903154500,336.0,378.0,90.0,56,57.599998,0,68.099998,68.0,53.0
20160903160000,336.0,371.700012,88.500003,56,57.599998,0,68.099998,68.0,53.0
20160903161500,336.0,371.700012,88.500003,56,57.599998,0,68.099998,68.0,53.0
20160903163000,336.0,391.649994,93.249999,57,56.799999,0,68.400002,68.0,53.0
20160903164500,336.0,391.649994,93.249999,57,56.799999,0,68.099998,68.0,53.0
20160903170000,336.0,384.299988,91.499997,57,56.799999,0,67.900002,68.0,53.0
20160903171500,336.0,397.950012,94.750003,57,56.799999,0,67.800003,68.0,53.0
20160903173000,336.0,391.649994,93.249999,57,56.799999,0,67.699997,68.0,53.0
20160903174500,336.0,384.299988,91.499997,56,56.099998,0,67.699997,68.0,53.0
20160903180000,336.0,371.700012,88.500003,55,56.099998,0,67.699997,68.0,53.0
20160903181500,336.0,355.950012,84.750003,54,57.099998,0,67.699997,68.0,53.0
20160903183000,336.0,355.950012,84.750003,53,56.400002,0,67.699997,68.0,53.0
20160903184500,336.0,355.950012,84.750003,53,56.400002,0,67.599998,68.0,53.0
20160903190000,336.0,348.600006,83.000001,53,56.400002,0,67.599998,68.0,53.0
20160903191500,336.0,348.600006,83.000001,53,56.400002,0,67.599998,68.0,53.0
20160903193000,336.0,348.600006,83.000001,53,56.400002,0,67.5,68.0,53.0
20160903194500,336.0,348.600006,83.000001,53,56.400002,0,67.5,68.0,53.0
20160903200000,336.0,348.600006,83.000001,53,56.400002,0,67.400002,68.0,53.0
20160903201500,336.0,348.600006,83.000001,53,56.400002,0,67.400002,68.0,53.0
20160903203000,336.0,348.600006,83.000001,53,56.400002,0,67.300003,68.0,53.0
20160903204500,336.0,348.600006,83.000001,53,56.400002,0,67.300003,68.0,53.0
20160903210000,336.0,348.600006,83.000001,53,56.400002,0,67.199997,68.0,53.0
20160903211500,336.0,348.600006,83.000001,53,56.400002,0,67.199997,68.0,53.0
20160903213000,336.0,348.600006,83.000001,53,56.400002,0,67.199997,68.0,53.0
20160903214500,336.0,348.600006,83.000001,53,56.400002,0,67.099998,68.0,53.0
20160903220000,336.0,355.950012,84.750003,53,55.599998,0,67.0,68.0,53.0
20160903221500,336.0,348.600006,83.000001,53,56.299999,0,67.0,68.0,53.0
20160903223000,336.0,348.600006,83.000001,53,55.599998,0,66.900002,68.0,53.0
20160903224500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,68.0,53.0
20160903230000,336.0,355.950012,84.750003,53,55.599998,0,66.699997,68.0,53.0
20160903231500,336.0,348.600006,83.000001,53,55.599998,0,66.699997,68.0,53.0
20160903233000,336.0,355.950012,84.750003,53,55.599998,0,66.699997,68.0,53.0
20160903234500,336.0,355.950012,84.750003,53,55.599998,0,66.699997,68.0,53.0
20160904000000,336.0,348.600006,83.000001,53,56.299999,0,66.599998,68.0,53.0
20160904001500,336.0,348.600006,83.000001,53,55.599998,0,66.599998,68.0,53.0
20160904003000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.0,53.0
20160904004500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,68.0,53.0
20160904010000,336.0,348.600006,83.000001,53,55.599998,0,66.699997,68.0,53.0
20160904011500,336.0,355.950012,84.750003,53,55.599998,0,66.699997,68.0,53.0
20160904013000,336.0,411.600006,98.000001,58,55.599998,0,66.599998,68.0,53.0
20160904014500,336.0,355.950012,84.750003,53,55.599998,100,66.5,68.0,53.0
20160904020000,336.0,348.600006,83.000001,53,55.599998,100,66.5,68.0,53.0
20160904021500,336.0,355.950012,84.750003,53,55.599998,0,66.5,68.0,53.0
20160904023000,336.0,355.950012,84.750003,53,55.599998,100,66.5,74.0,71.0
20160904024500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.0,53.0
20160904030000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,53.0
20160904031500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,53.0
20160904033000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,53.0
20160904034500,336.0,340.200012,81.000003,52,55.599998,0,66.599998,68.0,53.0
20160904040000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,53.0
20160904041500,336.0,355.950012,84.750003,53,55.599998,0,66.400002,68.0,53.0
20160904043000,336.0,355.950012,84.750003,53,55.599998,0,66.300003,68.0,53.0
20160904044500,336.0,405.299988,96.499997,55,55.599998,0,66.199997,68.0,53.0
20160904050000,336.0,348.600006,83.000001,53,77.699997,100,66.599998,74.0,71.0
20160904051500,336.0,348.600006,83.000001,53,80.699997,100,67.699997,74.0,71.0
20160904053000,336.0,348.600006,83.000001,53,56.0,100,67.800003,68.0,53.0
20160904054500,336.0,355.950012,84.750003,53,56.0,0,67.099998,68.0,53.0
20160904060000,336.0,378.0,90.0,56,56.799999,0,66.900002,68.0,53.0
20160904061500,336.0,355.950012,84.750003,53,57.599998,0,66.900002,68.0,53.0
20160904063000,336.0,348.600006,83.000001,53,56.400002,0,66.800003,68.0,53.0
20160904064500,336.0,348.600006,83.000001,53,56.400002,0,66.699997,68.0,53.0
20160904070000,336.0,405.299988,96.499997,57,55.599998,0,66.599998,68.0,53.0
20160904071500,336.0,405.299988,96.499997,58,56.299999,0,66.599998,68.0,53.0
20160904073000,336.0,355.950012,84.750003,53,55.599998,0,66.5,68.0,53.0
20160904074500,336.0,348.600006,83.000001,53,56.799999,100,66.5,74.0,71.0
20160904080000,336.0,411.600006,98.000001,58,57.599998,0,66.900002,68.0,53.0
20160904081500,336.0,355.950012,84.750003,53,74.099998,100,66.900002,74.0,71.0
20160904083000,336.0,348.600006,83.000001,53,59.200001,100,66.900002,74.0,71.0
20160904084500,336.0,340.200012,81.000003,53,56.799999,100,67.400002,74.0,71.0
20160904090000,336.0,348.600006,83.000001,53,56.799999,100,67.099998,74.0,71.0
20160904091500,336.0,405.299988,96.499997,58,56.799999,0,67.5,68.0,53.0
20160904093000,336.0,405.299988,96.499997,57,56.799999,0,67.099998,68.0,53.0
20160904094500,336.0,348.600006,83.000001,53,58.799999,100,66.900002,74.0,71.0
20160904100000,336.0,355.950012,84.750003,53,57.5,0,67.0,68.0,53.0
20160904101500,336.0,355.950012,84.750003,53,57.5,0,67.0,68.0,53.0
20160904103000,336.0,348.600006,83.000001,53,57.5,0,67.099998,68.0,53.0
20160904104500,336.0,348.600006,83.000001,53,57.5,0,67.099998,68.0,53.0
20160904110000,336.0,397.950012,94.750003,57,56.700001,0,66.800003,68.0,53.0
20160904111500,336.0,348.600006,83.000001,53,56.700001,0,66.900002,68.0,53.0
20160904113000,336.0,348.600006,83.000001,53,56.700001,0,66.900002,68.0,53.0
20160904114500,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,53.0
20160904120000,336.0,355.950012,84.750003,53,57.200001,0,66.900002,68.0,53.0
20160904121500,336.0,348.600006,83.000001,54,69.300003,100,66.900002,74.0,71.0
20160904123000,336.0,348.600006,83.000001,54,77.0,100,67.400002,68.0,53.0
20160904124500,336.0,348.600006,83.000001,54,69.699997,100,67.400002,74.0,71.0
20160904130000,336.0,348.600006,83.000001,54,84.0,100,68.099998,74.0,71.0
20160904131500,336.0,348.600006,83.000001,54,58.799999,100,68.800003,74.0,71.0
20160904133000,336.0,348.600006,83.000001,54,79.199997,100,69.199997,74.0,71.0
20160904134500,336.0,348.600006,83.000001,54,60.400002,100,69.800003,74.0,71.0
20160904140000,336.0,348.600006,83.000001,54,74.400002,100,69.5,74.0,71.0
20160904141500,336.0,355.950012,84.750003,54,58.299999,100,69.099998,74.0,71.0
20160904143000,336.0,355.950012,84.750003,54,65.800003,100,68.900002,74.0,71.0
20160904144500,336.0,348.600006,83.000001,54,58.700001,100,68.900002,74.0,71.0
20160904150000,336.0,355.950012,84.750003,54,58.700001,100,68.800003,74.0,71.0
20160904151500,336.0,348.600006,83.000001,54,75.300003,100,68.800003,74.0,71.0
20160904153000,336.0,348.600006,83.000001,54,75.300003,100,69.900002,74.0,71.0
20160904154500,336.0,348.600006,83.000001,54,73.5,100,70.5,74.0,71.0
20160904160000,336.0,348.600006,83.000001,54,72.5,100,70.699997,74.0,71.0
20160904161500,336.0,340.200012,81.000003,54,72.5,100,70.699997,74.0,71.0
20160904163000,336.0,348.600006,83.000001,54,72.5,100,70.800003,74.0,71.0
20160904164500,336.0,348.600006,83.000001,54,72.5,100,71.0,74.0,71.0
20160904170000,336.0,348.600006,83.000001,54,72.5,100,71.099998,74.0,71.0
20160904171500,336.0,348.600006,83.000001,54,58.0,100,70.599998,74.0,71.0
20160904173000,336.0,348.600006,83.000001,54,58.0,100,70.099998,74.0,71.0
20160904174500,336.0,348.600006,83.000001,54,58.0,100,69.800003,74.0,71.0
20160904180000,336.0,348.600006,83.000001,54,58.0,100,69.5,74.0,71.0
20160904181500,336.0,355.950012,84.750003,54,59.5,100,69.300003,74.0,71.0
20160904183000,336.0,355.950012,84.750003,54,72.900002,100,69.699997,74.0,71.0
20160904184500,336.0,340.200012,81.000003,53,61.0,100,69.400002,74.0,71.0
20160904190000,336.0,397.950012,94.750003,57,58.299999,0,69.400002,68.0,53.0
20160904191500,336.0,348.600006,83.000001,53,57.5,100,68.900002,68.0,53.0
20160904193000,336.0,411.600006,98.000001,58,56.200001,0,68.400002,68.0,53.0
20160904194500,336.0,417.899994,99.499999,59,56.200001,0,68.300003,68.0,53.0
20160904200000,336.0,355.950012,84.750003,53,57.200001,100,68.599998,74.0,71.0
20160904201500,336.0,417.899994,99.499999,59,56.0,0,68.199997,68.0,53.0
20160904203000,336.0,411.600006,98.000001,59,56.0,0,67.900002,68.0,53.0
20160904204500,336.0,411.600006,98.000001,58,56.0,0,67.699997,68.0,53.0
20160904210000,336.0,397.950012,94.750003,57,56.0,0,67.699997,68.0,53.0
20160904211500,336.0,363.299988,86.499997,54,56.0,0,67.599998,68.0,53.0
20160904213000,336.0,348.600006,83.000001,53,56.0,0,67.599998,68.0,53.0
20160904214500,336.0,348.600006,83.000001,53,56.0,0,67.599998,68.0,53.0
20160904220000,336.0,348.600006,83.000001,53,56.0,0,67.5,68.0,53.0
20160904221500,336.0,348.600006,83.000001,53,56.799999,0,67.400002,68.0,53.0
20160904223000,336.0,355.950012,84.750003,53,56.799999,0,67.400002,68.0,53.0
20160904224500,336.0,348.600006,83.000001,53,56.799999,0,67.300003,68.0,53.0
20160904230000,336.0,348.600006,83.000001,53,56.0,0,67.199997,68.0,53.0
20160904231500,336.0,355.950012,84.750003,53,56.0,0,67.199997,68.0,53.0
20160904233000,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,53.0
20160904234500,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,53.0
20160905000000,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,53.0
20160905001500,336.0,348.600006,83.000001,53,56.0,0,67.0,68.0,53.0
20160905003000,336.0,348.600006,83.000001,53,56.0,0,66.900002,68.0,53.0
20160905004500,336.0,348.600006,83.000001,53,56.0,0,66.900002,68.0,53.0
20160905010000,336.0,355.950012,84.750003,53,56.0,0,66.800003,68.0,53.0
20160905011500,336.0,340.200012,81.000003,53,56.0,0,66.800003,68.0,53.0
20160905013000,336.0,348.600006,83.000001,53,56.0,0,66.800003,68.0,53.0
20160905014500,336.0,348.600006,83.000001,53,56.0,0,66.800003,68.0,53.0
20160905020000,336.0,348.600006,83.000001,53,55.200001,0,66.699997,68.0,53.0
20160905021500,336.0,340.200012,81.000003,53,55.900002,0,66.699997,68.0,53.0
20160905023000,336.0,348.600006,83.000001,53,55.900002,0,66.900002,68.0,53.0
20160905024500,336.0,355.950012,84.750003,53,55.900002,0,66.800003,68.0,53.0
20160905030000,336.0,348.600006,83.000001,53,55.900002,0,66.800003,68.0,53.0
20160905031500,336.0,348.600006,83.000001,53,55.900002,0,66.800003,68.0,53.0
20160905033000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905034500,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905040000,336.0,348.600006,83.000001,53,55.200001,0,66.699997,68.0,53.0
20160905041500,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905043000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905044500,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905050000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,68.0,53.0
20160905051500,336.0,340.200012,81.000003,53,55.900002,0,66.699997,68.0,53.0
20160905053000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,53.0
20160905054500,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,53.0
20160905060000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,53.0
20160905061500,336.0,348.600006,83.000001,53,55.200001,0,66.400002,68.0,53.0
20160905063000,336.0,348.600006,83.000001,53,55.200001,0,66.5,68.0,53.0
20160905064500,336.0,340.200012,81.000003,53,55.200001,0,66.5,68.0,53.0
20160905070000,336.0,348.600006,83.000001,53,55.200001,0,66.5,68.0,53.0
20160905071500,336.0,348.600006,83.000001,53,55.799999,0,66.400002,68.0,53.0
20160905073000,336.0,332.850006,79.250001,53,55.799999,0,66.400002,68.0,53.0
20160905074500,336.0,348.600006,83.000001,53,55.799999,0,66.300003,68.0,53.0
20160905080000,336.0,340.200012,81.000003,53,55.200001,0,66.199997,68.0,53.0
20160905081500,336.0,348.600006,83.000001,53,55.200001,0,66.199997,68.0,53.0
20160905083000,336.0,348.600006,83.000001,53,55.200001,0,66.199997,68.0,53.0
20160905084500,336.0,348.600006,83.000001,53,55.200001,0,66.099998,68.0,53.0
20160905090000,336.0,348.600006,83.000001,53,55.200001,0,66.099998,68.0,53.0
20160905091500,336.0,348.600006,83.000001,53,55.200001,0,66.099998,68.0,53.0
20160905093000,336.0,340.200012,81.000003,53,55.200001,0,66.0,68.0,53.0
20160905094500,336.0,340.200012,81.000003,53,55.200001,0,66.099998,68.0,53.0
20160905100000,336.0,340.200012,81.000003,53,55.200001,0,66.099998,68.0,53.0
20160905101500,336.0,348.600006,83.000001,53,55.900002,0,66.099998,68.0,53.0
20160905103000,336.0,348.600006,83.000001,53,55.900002,0,66.099998,68.0,53.0
20160905104500,336.0,340.200012,81.000003,53,55.900002,100,66.099998,74.0,71.0
20160905110000,336.0,355.950012,84.750003,54,55.900002,0,66.400002,68.0,53.0
20160905111500,336.0,348.600006,83.000001,53,55.200001,0,66.199997,68.0,53.0
20160905113000,336.0,348.600006,83.000001,53,55.200001,0,66.099998,68.0,53.0
20160905114500,336.0,332.850006,79.250001,53,55.200001,0,66.099998,68.0,53.0
20160905120000,336.0,348.600006,83.000001,53,55.200001,0,66.099998,68.0,53.0
20160905121500,336.0,348.600006,83.000001,53,55.900002,0,66.099998,68.0,53.0
20160905123000,336.0,348.600006,83.000001,53,55.900002,0,66.199997,68.0,53.0
20160905124500,336.0,348.600006,83.000001,53,55.900002,0,66.199997,68.0,53.0
20160905130000,336.0,348.600006,83.000001,53,55.900002,0,66.300003,68.0,53.0
20160905131500,336.0,348.600006,83.000001,53,55.900002,0,66.400002,68.0,53.0
20160905133000,336.0,340.200012,81.000003,53,55.900002,0,66.400002,68.0,53.0
20160905134500,336.0,348.600006,83.000001,53,55.900002,0,66.400002,68.0,53.0
20160905140000,336.0,348.600006,83.000001,53,56.700001,0,66.5,68.0,53.0
20160905141500,336.0,348.600006,83.000001,53,56.700001,0,66.400002,68.0,53.0
20160905143000,336.0,348.600006,83.000001,53,56.700001,0,66.5,68.0,53.0
20160905144500,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905150000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905151500,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905153000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905154500,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905160000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905161500,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905163000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905164500,336.0,332.850006,79.250001,53,56.700001,0,66.599998,68.0,53.0
20160905170000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905171500,336.0,340.200012,81.000003,53,56.700001,0,66.699997,68.0,53.0
20160905173000,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905174500,336.0,340.200012,81.000003,53,56.700001,0,66.599998,68.0,53.0
20160905180000,336.0,348.600006,83.000001,53,56.700001,0,66.599998,68.0,53.0
20160905181500,336.0,348.600006,83.000001,53,56.700001,0,66.599998,68.0,53.0
20160905183000,336.0,340.200012,81.000003,53,56.0,0,66.5,68.0,53.0
20160905184500,336.0,340.200012,81.000003,53,56.0,0,66.599998,68.0,53.0
20160905190000,336.0,348.600006,83.000001,53,56.0,0,66.599998,68.0,53.0
20160905191500,336.0,348.600006,83.000001,53,79.599998,100,67.0,74.0,71.0
20160905193000,336.0,348.600006,83.000001,53,69.900002,100,68.800003,74.0,71.0
20160905194500,336.0,417.899994,99.499999,58,55.599998,0,67.599998,68.0,53.0
20160905200000,336.0,355.950012,84.750003,53,55.599998,0,67.099998,68.0,53.0
20160905201500,336.0,355.950012,84.750003,53,55.599998,0,67.199997,68.0,53.0
20160905203000,336.0,397.950012,94.750003,57,57.700001,0,67.599998,68.0,53.0
20160905204500,336.0,348.600006,83.000001,53,55.5,0,66.900002,68.0,53.0
20160905210000,336.0,348.600006,83.000001,53,55.5,0,66.800003,68.0,53.0
20160905211500,336.0,348.600006,83.000001,53,55.5,0,66.699997,68.0,53.0
20160905213000,336.0,348.600006,83.000001,53,55.5,0,66.599998,68.0,53.0
20160905214500,336.0,348.600006,83.000001,53,55.5,0,66.599998,68.0,53.0
20160905220000,336.0,348.600006,83.000001,53,55.5,0,66.400002,68.0,53.0
20160905221500,336.0,348.600006,83.000001,53,55.5,0,66.400002,68.0,53.0
20160905223000,336.0,348.600006,83.000001,53,55.5,0,66.400002,68.0,53.0
20160905224500,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.0
20160905230000,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.0
20160905231500,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.0
20160905233000,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.0
20160905234500,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.0
20160906000000,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.0
20160906001500,336.0,348.600006,83.000001,53,55.5,0,66.099998,68.0,53.0
20160906003000,336.0,348.600006,83.000001,53,54.700001,0,66.099998,68.0,53.0
20160906004500,336.0,348.600006,83.000001,53,54.700001,0,66.099998,68.0,53.0
20160906010000,336.0,348.600006,83.000001,53,54.700001,0,66.099998,68.0,53.0
20160906011500,336.0,348.600006,83.000001,53,54.700001,0,66.099998,68.0,53.0
20160906013000,336.0,348.600006,83.000001,53,54.700001,0,66.0,68.0,53.0
20160906014500,336.0,348.600006,83.000001,53,54.700001,0,65.900002,68.0,53.0
20160906020000,336.0,348.600006,83.000001,53,54.700001,0,65.900002,68.0,53.0
20160906021500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,53.0
20160906023000,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,53.0
20160906024500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,53.0
20160906030000,336.0,348.600006,83.000001,53,54.700001,0,65.699997,68.0,53.0
20160906031500,336.0,348.600006,83.000001,53,54.700001,0,65.699997,68.0,53.0
20160906033000,336.0,348.600006,83.000001,53,54.700001,0,65.699997,68.0,53.0
20160906034500,336.0,348.600006,83.000001,53,55.5,0,65.699997,68.0,53.0
20160906040000,336.0,348.600006,83.000001,53,55.5,0,65.699997,68.0,53.0
20160906041500,336.0,348.600006,83.000001,53,55.5,0,65.699997,68.0,53.0
20160906043000,336.0,348.600006,83.000001,53,55.5,0,65.800003,68.0,53.0
20160906044500,336.0,348.600006,83.000001,53,54.700001,0,65.699997,68.0,53.0
20160906050000,336.0,348.600006,83.000001,53,54.700001,0,65.599998,68.0,53.0
20160906051500,336.0,348.600006,83.000001,53,54.700001,0,65.599998,68.0,53.0
20160906053000,336.0,348.600006,83.000001,53,54.700001,0,65.599998,68.0,53.0
20160906054500,336.0,348.600006,83.000001,53,55.5,0,65.599998,68.0,53.0
20160906060000,336.0,355.950012,84.750003,53,55.5,0,65.599998,68.0,53.0
20160906061500,336.0,348.600006,83.000001,53,55.5,0,65.599998,68.0,53.0
20160906063000,336.0,348.600006,83.000001,53,55.5,0,65.599998,68.0,53.0
20160906064500,336.0,348.600006,83.000001,53,54.700001,100,65.5,69.0,66.0
20160906070000,336.0,348.600006,83.000001,53,54.700001,100,65.400002,69.0,66.0
20160906071500,336.0,340.200012,81.000003,53,54.700001,100,65.5,69.0,66.0
20160906073000,336.0,340.200012,81.000003,53,54.700001,100,65.400002,69.0,66.0
20160906074500,336.0,348.600006,83.000001,53,56.299999,100,65.5,69.0,66.0
20160906080000,336.0,348.600006,83.000001,53,57.599998,100,65.5,69.300003,66.300003
20160906081500,336.0,348.600006,83.000001,53,59.200001,100,65.699997,69.199997,66.199997
20160906083000,336.0,340.200012,81.000003,53,59.200001,100,66.300003,69.199997,66.199997
20160906084500,336.0,340.200012,81.000003,53,59.200001,100,66.099998,69.099998,66.099998
20160906090000,336.0,340.200012,81.000003,53,59.200001,100,66.199997,69.400002,66.400002
20160906091500,336.0,355.950012,84.750003,53,59.200001,100,66.300003,69.0,66.0
20160906093000,336.0,340.200012,81.000003,44,57.200001,0,66.300003,69.0,66.0
20160906094500,336.0,332.850006,79.250001,44,57.200001,0,66.199997,69.0,66.0
20160906100000,336.0,332.850006,79.250001,44,56.400002,0,66.300003,69.0,66.0
20160906101500,336.0,348.600006,83.000001,45,56.400002,0,66.699997,69.0,66.0
20160906103000,336.0,340.200012,81.000003,45,56.400002,0,66.699997,69.099998,66.099998
20160906104500,336.0,340.200012,81.000003,45,56.400002,0,66.599998,69.099998,66.099998
20160906110000,336.0,340.200012,81.000003,45,56.400002,0,66.599998,69.099998,66.099998
20160906111500,336.0,340.200012,81.000003,45,56.400002,0,66.5,69.400002,66.400002
20160906113000,336.0,363.299988,86.499997,46,55.599998,0,67.199997,69.400002,66.400002
20160906114500,336.0,348.600006,83.000001,45,55.599998,0,67.099998,69.099998,66.099998
20160906120000,336.0,348.600006,83.000001,45,55.599998,0,66.900002,69.0,66.0
20160906121500,336.0,348.600006,83.000001,45,56.299999,0,66.800003,69.0,66.0
20160906123000,336.0,348.600006,83.000001,45,56.299999,0,66.800003,69.0,66.0
20160906124500,336.0,348.600006,83.000001,45,56.299999,0,66.800003,68.900002,65.900002
20160906130000,336.0,348.600006,83.000001,45,56.299999,0,66.699997,68.900002,65.900002
20160906131500,336.0,348.600006,83.000001,45,56.299999,0,66.699997,68.900002,65.900002
20160906133000,336.0,348.600006,83.000001,45,56.299999,0,66.699997,68.900002,65.900002
20160906134500,336.0,348.600006,83.000001,45,56.299999,0,67.099998,68.900002,65.900002
20160906140000,336.0,348.600006,83.000001,45,56.299999,0,67.199997,68.900002,65.900002
20160906141500,336.0,340.200012,81.000003,45,56.299999,0,67.099998,68.900002,65.900002
20160906143000,336.0,340.200012,81.000003,45,56.299999,0,67.099998,68.900002,65.900002
20160906144500,336.0,340.200012,81.000003,45,56.299999,0,67.099998,68.900002,65.900002
20160906150000,336.0,340.200012,81.000003,45,56.299999,0,67.199997,68.900002,65.900002
20160906151500,336.0,340.200012,81.000003,45,56.299999,0,67.300003,68.900002,65.900002
20160906153000,336.0,340.200012,81.000003,46,56.299999,0,67.599998,68.900002,65.900002
20160906154500,336.0,340.200012,81.000003,46,56.299999,0,67.400002,68.900002,65.900002
20160906160000,336.0,340.200012,81.000003,46,57.200001,0,67.599998,68.900002,65.900002
20160906161500,336.0,348.600006,83.000001,46,57.200001,0,67.699997,68.900002,65.900002
20160906163000,336.0,332.850006,79.250001,46,57.200001,0,67.699997,68.900002,65.900002
20160906164500,336.0,340.200012,81.000003,46,57.900002,0,67.900002,68.900002,65.900002
20160906170000,336.0,340.200012,81.000003,46,57.900002,0,67.900002,68.900002,65.900002
20160906171500,336.0,348.600006,83.000001,46,57.900002,0,68.0,68.900002,65.900002
20160906173000,336.0,348.600006,83.000001,46,57.900002,0,68.099998,68.900002,65.900002
20160906174500,336.0,348.600006,83.000001,46,57.900002,0,68.099998,68.900002,65.900002
20160906180000,336.0,348.600006,83.000001,46,57.900002,0,67.900002,68.900002,65.900002
20160906181500,336.0,348.600006,83.000001,46,57.900002,0,67.900002,68.900002,65.900002
20160906183000,336.0,348.600006,83.000001,46,57.200001,0,67.900002,68.900002,65.900002
20160906184500,336.0,348.600006,83.000001,45,57.200001,0,67.900002,68.900002,65.900002
20160906190000,336.0,348.600006,83.000001,45,57.200001,0,67.900002,68.900002,65.900002
20160906191500,336.0,348.600006,83.000001,45,57.200001,0,67.800003,68.900002,65.900002
20160906193000,336.0,348.600006,83.000001,45,57.200001,0,67.699997,68.900002,65.900002
20160906194500,336.0,340.200012,81.000003,45,57.200001,0,67.699997,68.900002,65.900002
20160906200000,336.0,348.600006,83.000001,45,56.400002,0,67.699997,68.900002,65.900002
20160906201500,336.0,348.600006,83.000001,45,56.400002,0,67.599998,68.900002,65.900002
20160906203000,336.0,348.600006,83.000001,45,56.400002,0,67.599998,68.900002,65.900002
20160906204500,336.0,340.200012,81.000003,45,56.400002,0,67.5,68.900002,65.900002
20160906210000,336.0,348.600006,83.000001,45,56.400002,0,67.400002,68.900002,65.900002
20160906211500,336.0,348.600006,83.000001,45,56.400002,0,67.300003,68.900002,65.900002
20160906213000,336.0,340.200012,81.000003,45,56.400002,0,67.300003,68.900002,65.900002
20160906214500,336.0,340.200012,81.000003,45,56.400002,0,67.400002,68.900002,65.900002
20160906220000,336.0,348.600006,83.000001,45,55.599998,0,67.199997,68.900002,65.900002
20160906221500,336.0,340.200012,81.000003,45,56.200001,0,67.099998,68.900002,65.900002
20160906223000,336.0,348.600006,83.000001,45,56.200001,0,67.099998,68.900002,65.900002
20160906224500,336.0,348.600006,83.000001,45,55.599998,0,67.0,68.900002,65.900002
20160906230000,336.0,348.600006,83.000001,45,55.599998,0,66.900002,68.900002,65.900002
20160906231500,336.0,348.600006,83.000001,45,55.599998,0,66.900002,68.900002,65.900002
20160906233000,336.0,348.600006,83.000001,45,55.599998,0,66.800003,68.900002,65.900002
20160906234500,336.0,355.950012,84.750003,45,55.599998,0,66.800003,68.900002,65.900002
20160907000000,336.0,348.600006,83.000001,45,55.599998,0,66.699997,68.900002,65.900002
20160907001500,336.0,340.200012,81.000003,45,55.599998,0,66.699997,68.900002,65.900002
20160907003000,336.0,348.600006,83.000001,45,55.599998,0,66.599998,68.900002,65.900002
20160907004500,336.0,348.600006,83.000001,45,55.599998,0,66.599998,68.900002,65.900002
20160907010000,336.0,384.299988,91.499997,3,55.599998,0,66.599998,69.0,66.0
20160907011500,336.0,321.299988,76.499997,8,55.599998,0,66.5,69.0,66.0
20160907013000,336.0,339.149994,80.749999,53,55.599998,0,66.800003,69.0,66.0
20160907014500,336.0,343.350006,81.750001,53,55.599998,0,66.5,69.0,66.0
20160907020000,336.0,337.049988,80.249997,53,55.599998,0,66.5,69.0,66.0
20160907021500,336.0,343.350006,81.750001,53,55.599998,0,66.400002,69.0,66.0
20160907023000,336.0,348.600006,83.000001,53,54.700001,0,66.300003,69.0,66.0
20160907024500,336.0,348.600006,83.000001,53,54.700001,0,66.300003,68.900002,65.900002
20160907030000,336.0,348.600006,83.000001,53,54.700001,0,66.199997,69.0,66.0
20160907031500,336.0,348.600006,83.000001,53,54.700001,0,66.199997,69.0,66.0
20160907033000,336.0,348.600006,83.000001,53,54.700001,0,66.099998,69.0,66.0
20160907034500,336.0,344.399994,81.999999,53,56.799999,0,66.400002,69.0,66.0
20160907040000,336.0,348.600006,83.000001,53,56.0,0,66.400002,69.0,66.0
20160907041500,336.0,342.299988,81.499997,53,56.0,0,66.699997,69.0,66.0
20160907054500,336.0,328.649994,78.249999,7,58.700001,0,66.800003,69.0,66.0
20160907060000,336.0,340.200012,81.000003,10,55.5,0,66.699997,69.0,66.0
20160907061500,336.0,352.799988,83.999997,53,57.599998,0,66.900002,69.0,66.0
20160907063000,336.0,352.799988,83.999997,52,56.400002,0,66.599998,69.0,66.0
20160907064500,336.0,352.799988,83.999997,52,55.599998,0,66.300003,69.0,66.0
20160907070000,336.0,347.549988,82.749997,51,54.799999,0,66.099998,69.0,66.0
20160907071500,336.0,343.350006,81.750001,51,57.700001,0,66.0,69.0,66.0
20160907073000,336.0,343.350006,81.750001,51,56.400002,0,65.800003,69.0,66.0
20160907074500,336.0,343.350006,81.750001,51,55.400002,100,65.5,69.0,66.0
20160907080000,336.0,355.950012,84.750003,54,56.0,100,66.099998,69.0,66.0
20160907081500,336.0,348.600006,83.000001,53,54.700001,100,66.099998,69.0,66.0
20160907083000,336.0,348.600006,83.000001,53,54.700001,100,66.0,69.0,66.0
20160907084500,336.0,348.600006,83.000001,53,55.5,100,66.099998,69.0,66.0
20160907090000,336.0,340.200012,81.000003,53,55.5,100,66.400002,69.0,66.0
20160907091500,336.0,348.600006,83.000001,53,55.5,0,66.5,69.0,66.0
20160907093000,336.0,348.600006,83.000001,53,56.299999,0,66.400002,69.0,66.0
20160907094500,336.0,340.200012,81.000003,53,56.299999,0,66.5,68.900002,65.900002
20160907100000,336.0,340.200012,81.000003,53,57.200001,0,66.699997,68.900002,65.900002
20160907101500,336.0,348.600006,83.000001,53,57.200001,0,66.900002,68.900002,65.900002
20160907103000,336.0,340.200012,81.000003,53,58.400002,0,67.199997,68.900002,65.900002
20160907104500,336.0,340.200012,81.000003,53,58.400002,0,67.099998,68.900002,65.900002
20160907110000,336.0,340.200012,81.000003,53,58.400002,0,67.300003,68.900002,65.900002
20160907111500,336.0,340.200012,81.000003,53,59.5,0,67.300003,68.900002,65.900002
20160907113000,336.0,340.200012,81.000003,53,59.5,0,67.199997,68.900002,65.900002
20160907114500,336.0,348.600006,83.000001,53,59.5,0,67.400002,68.900002,65.900002
20160907120000,336.0,348.600006,83.000001,53,59.5,0,67.5,68.900002,65.900002
20160907121500,336.0,340.200012,81.000003,53,59.5,0,67.599998,69.0,66.0
20160907123000,336.0,348.600006,83.000001,53,59.5,0,67.599998,69.0,66.0
20160907124500,336.0,340.200012,81.000003,53,59.5,0,67.599998,69.0,66.0
20160907130000,336.0,340.200012,81.000003,53,59.5,0,67.5,69.0,66.0
20160907131500,336.0,348.600006,83.000001,53,60.5,0,67.5,69.0,66.0
20160907133000,336.0,340.200012,81.000003,53,60.5,0,67.900002,69.0,66.0
20160907134500,336.0,340.200012,81.000003,53,60.5,0,68.0,69.0,66.0
20160907140000,336.0,348.600006,83.000001,53,60.5,0,68.0,68.900002,65.900002
20160907141500,336.0,348.600006,83.000001,53,61.5,0,68.0,68.900002,65.900002
20160907143000,336.0,355.950012,84.750003,53,60.400002,0,68.0,68.900002,65.900002
20160907144500,336.0,348.600006,83.000001,53,60.400002,0,68.0,68.900002,65.900002
20160907150000,336.0,405.299988,96.499997,57,59.599998,0,68.699997,68.900002,65.900002
20160907151500,336.0,405.299988,96.499997,57,61.0,0,68.800003,68.900002,65.900002
20160907153000,336.0,405.299988,96.499997,57,61.0,0,68.800003,68.900002,65.900002
20160907154500,336.0,417.899994,99.499999,59,61.0,0,69.199997,68.900002,65.900002
20160907160000,336.0,417.899994,99.499999,59,61.0,0,69.5,68.900002,65.900002
20160907161500,336.0,411.600006,98.000001,59,61.900002,0,69.400002,68.900002,65.900002
20160907163000,336.0,417.899994,99.499999,59,61.200001,0,69.400002,68.900002,65.900002
20160907164500,336.0,405.299988,96.499997,59,61.200001,0,69.599998,68.900002,65.900002
20160907170000,336.0,411.600006,98.000001,59,61.200001,0,69.199997,68.900002,65.900002
20160907171500,336.0,411.600006,98.000001,59,61.200001,0,69.199997,68.900002,65.900002
20160907173000,336.0,411.600006,98.000001,59,61.200001,0,69.199997,68.900002,65.900002
20160907174500,336.0,411.600006,98.000001,58,61.200001,0,69.099998,68.900002,65.900002
20160907180000,336.0,363.299988,86.499997,54,61.200001,0,69.199997,68.900002,65.900002
20160907181500,336.0,371.700012,88.500003,54,61.200001,0,69.199997,68.900002,65.900002
20160907183000,336.0,363.299988,86.499997,54,61.200001,0,69.099998,68.900002,65.900002
20160907184500,336.0,363.299988,86.499997,54,60.0,0,69.099998,68.900002,65.900002
20160907190000,336.0,363.299988,86.499997,53,60.0,0,69.099998,68.900002,65.900002
20160907191500,336.0,348.600006,83.000001,52,60.0,0,69.099998,68.900002,65.900002
20160907193000,336.0,348.600006,83.000001,52,60.0,0,69.099998,68.900002,65.900002
20160907194500,336.0,348.600006,83.000001,52,60.0,0,69.099998,68.900002,65.900002
20160907200000,336.0,340.200012,81.000003,52,60.0,0,69.0,68.900002,65.900002
20160907201500,336.0,340.200012,81.000003,52,60.0,0,69.0,68.900002,65.900002
20160907203000,336.0,340.200012,81.000003,52,60.0,0,68.900002,68.900002,65.900002
20160907204500,336.0,348.600006,83.000001,52,60.0,0,68.900002,68.900002,65.900002
20160907210000,336.0,348.600006,83.000001,52,60.0,0,68.800003,68.900002,65.900002
20160907211500,336.0,348.600006,83.000001,52,60.0,0,68.900002,68.900002,65.900002
20160907213000,336.0,348.600006,83.000001,52,59.200001,0,68.800003,68.900002,65.900002
20160907214500,336.0,348.600006,83.000001,52,59.200001,0,68.699997,68.900002,65.900002
20160907220000,336.0,348.600006,83.000001,52,59.200001,0,68.599998,68.900002,65.900002
20160907221500,336.0,348.600006,83.000001,52,59.200001,0,68.599998,68.900002,65.900002
20160907223000,336.0,348.600006,83.000001,52,59.200001,0,68.5,68.900002,65.900002
20160907224500,336.0,348.600006,83.000001,52,59.200001,0,68.400002,68.400002,65.400002
20160907230000,336.0,355.950012,84.750003,53,58.400002,0,68.400002,68.400002,65.400002
20160907231500,336.0,355.950012,84.750003,53,58.400002,0,68.300003,68.900002,65.900002
20160907233000,336.0,340.200012,81.000003,52,58.400002,0,68.199997,68.900002,65.900002
20160907234500,336.0,332.850006,79.250001,52,58.400002,0,68.099998,68.900002,65.900002
20160908000000,336.0,332.850006,79.250001,52,58.400002,0,68.099998,68.900002,65.900002
20160908001500,336.0,332.850006,79.250001,52,58.400002,0,68.099998,68.900002,65.900002
20160908003000,336.0,340.200012,81.000003,52,57.599998,0,67.900002,68.900002,65.900002
20160908004500,336.0,340.200012,81.000003,52,57.599998,0,67.900002,68.900002,65.900002
20160908010000,336.0,340.200012,81.000003,52,57.599998,0,67.800003,68.900002,65.900002
20160908011500,336.0,340.200012,81.000003,52,57.599998,0,67.800003,68.900002,65.900002
20160908013000,336.0,340.200012,81.000003,52,57.599998,0,67.699997,68.900002,65.900002
20160908014500,336.0,340.200012,81.000003,52,57.599998,0,67.599998,68.900002,65.900002
20160908020000,336.0,340.200012,81.000003,52,57.599998,0,67.599998,68.900002,65.900002
20160908021500,336.0,340.200012,81.000003,52,57.599998,0,67.599998,68.900002,65.900002
20160908023000,336.0,355.950012,84.750003,53,57.599998,0,67.400002,68.5,65.5
20160908024500,336.0,340.200012,81.000003,53,57.599998,0,67.400002,68.5,65.5
20160908030000,336.0,348.600006,83.000001,53,57.599998,0,67.300003,68.599998,65.599998
20160908031500,336.0,348.600006,83.000001,53,57.599998,0,67.300003,68.900002,65.900002
20160908033000,336.0,355.950012,84.750003,53,57.599998,0,67.199997,68.900002,65.900002
20160908034500,336.0,348.600006,83.000001,53,57.599998,0,67.199997,68.900002,65.900002
20160908040000,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.400002,66.400002
20160908041500,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.400002,66.400002
20160908043000,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.400002,66.400002
20160908044500,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.400002,66.400002
20160908050000,336.0,348.600006,83.000001,53,58.099998,0,67.0,69.400002,66.400002
20160908051500,336.0,348.600006,83.000001,53,61.900002,0,67.400002,69.400002,66.400002
20160908053000,336.0,348.600006,83.000001,53,59.900002,0,67.599998,69.400002,66.400002
20160908054500,336.0,355.950012,84.750003,53,57.599998,0,67.400002,69.400002,66.400002
20160908060000,336.0,348.600006,83.000001,53,57.599998,0,67.199997,69.400002,66.400002
20160908061500,336.0,348.600006,83.000001,53,59.900002,0,67.099998,69.400002,66.400002
20160908063000,336.0,348.600006,83.000001,53,60.799999,0,67.400002,68.900002,65.900002
20160908064500,336.0,348.600006,83.000001,53,58.799999,0,67.400002,68.900002,65.900002
20160908070000,336.0,348.600006,83.000001,53,58.799999,0,67.300003,69.300003,66.300003
20160908071500,336.0,348.600006,83.000001,53,57.5,0,67.099998,69.400002,66.400002
20160908073000,336.0,348.600006,83.000001,53,57.5,0,66.900002,69.400002,66.400002
20160908074500,336.0,348.600006,83.000001,53,56.799999,0,66.900002,69.400002,66.400002
20160908080000,336.0,348.600006,83.000001,53,56.799999,0,66.800003,69.400002,66.400002
20160908081500,336.0,348.600006,83.000001,53,56.799999,0,66.699997,69.400002,66.400002
20160908083000,336.0,348.600006,83.000001,53,56.799999,0,66.599998,69.400002,66.400002
20160908084500,336.0,348.600006,83.000001,53,56.799999,0,66.599998,69.400002,66.400002
20160908090000,336.0,340.200012,81.000003,53,56.799999,0,66.599998,69.400002,66.400002
20160908091500,336.0,332.850006,79.250001,53,56.799999,0,66.599998,69.400002,66.400002
20160908093000,336.0,332.850006,79.250001,53,56.799999,0,66.699997,69.400002,66.400002
20160908094500,336.0,332.850006,79.250001,53,56.799999,0,66.800003,69.400002,66.400002
20160908100000,336.0,340.200012,81.000003,54,57.900002,0,67.199997,69.0,66.0
20160908101500,336.0,340.200012,81.000003,54,57.900002,0,67.099998,69.0,66.0
20160908103000,336.0,348.600006,83.000001,54,54.5,0,66.699997,68.900002,65.900002
20160908104500,336.0,355.950012,84.750003,54,55.200001,0,66.800003,69.300003,66.300003
20160908110000,336.0,355.950012,84.750003,54,55.200001,0,66.599998,69.400002,66.400002
20160908111500,336.0,348.600006,83.000001,53,56.299999,0,66.599998,69.0,66.0
20160908113000,336.0,348.600006,83.000001,53,56.299999,0,66.5,69.400002,66.400002
20160908114500,336.0,348.600006,83.000001,53,55.599998,0,66.699997,69.0,66.0
20160908120000,336.0,355.950012,84.750003,53,55.599998,0,66.400002,69.0,66.0
20160908121500,336.0,355.950012,84.750003,52,55.599998,0,66.5,69.400002,66.400002
20160908123000,336.0,355.950012,84.750003,52,55.599998,0,66.5,69.400002,66.400002
20160908124500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20160908130000,336.0,355.950012,84.750003,52,55.599998,0,66.599998,69.400002,66.400002
20160908131500,336.0,355.950012,84.750003,52,55.599998,0,67.0,69.400002,66.400002
20160908133000,336.0,355.950012,84.750003,52,55.599998,0,67.199997,69.400002,66.400002
20160908134500,336.0,355.950012,84.750003,52,54.700001,0,66.800003,69.400002,66.400002
20160908140000,336.0,355.950012,84.750003,52,55.599998,0,67.099998,69.400002,66.400002
20160908141500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20160908143000,336.0,348.600006,83.000001,52,54.700001,0,66.800003,69.400002,66.400002
20160908144500,336.0,340.200012,81.000003,52,54.700001,0,66.900002,69.400002,66.400002
20160908150000,336.0,340.200012,81.000003,52,54.700001,0,66.800003,69.400002,66.400002
20160908151500,336.0,340.200012,81.000003,52,54.700001,0,66.800003,69.400002,66.400002
20160908153000,336.0,340.200012,81.000003,52,54.700001,0,66.699997,69.400002,66.400002
20160908154500,336.0,340.200012,81.000003,52,54.700001,0,67.099998,69.400002,66.400002
20160908160000,336.0,340.200012,81.000003,52,54.700001,0,67.199997,69.400002,66.400002
20160908161500,336.0,340.200012,81.000003,52,54.700001,0,67.099998,69.400002,66.400002
20160908163000,336.0,340.200012,81.000003,52,54.700001,0,67.599998,69.400002,66.400002
20160908164500,336.0,340.200012,81.000003,52,56.299999,0,67.300003,69.400002,66.400002
20160908170000,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.400002,66.400002
20160908171500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.400002,66.400002
20160908173000,336.0,348.600006,83.000001,52,55.200001,0,66.900002,69.199997,66.199997
20160908174500,336.0,340.200012,81.000003,52,55.200001,0,67.0,68.900002,65.900002
20160908180000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.300003,66.300003
20160908181500,336.0,332.850006,79.250001,52,55.200001,0,67.0,69.400002,66.400002
20160908183000,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.400002,66.400002
20160908184500,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.400002,66.400002
20160908190000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.400002,66.400002
20160908191500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.400002,66.400002
20160908193000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.199997,66.199997
20160908194500,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.199997,66.199997
20160908200000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.0,66.0
20160908201500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.0,66.0
20160908203000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,69.0,66.0
20160908204500,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.0,66.0
20160908210000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.0,66.0
20160908211500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.900002,65.900002
20160908213000,336.0,340.200012,81.000003,52,55.599998,0,66.900002,68.900002,65.900002
20160908214500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160908220000,336.0,355.950012,84.750003,53,55.599998,0,66.699997,69.400002,66.400002
20160908221500,336.0,348.600006,83.000001,53,56.400002,0,66.800003,69.400002,66.400002
20160908223000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20160908224500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.400002,66.400002
20160908230000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20160908231500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.400002,66.400002
20160908233000,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.400002,66.400002
20160908234500,336.0,338.100006,80.500001,52,55.599998,0,66.800003,69.400002,66.400002
20160909000000,336.0,348.600006,83.000001,54,55.599998,0,66.699997,69.400002,66.400002
20160909001500,336.0,348.600006,83.000001,54,54.700001,0,66.699997,69.400002,66.400002
20160909003000,336.0,348.600006,83.000001,54,54.700001,0,66.599998,69.400002,66.400002
20160909004500,336.0,348.600006,83.000001,54,55.900002,0,66.599998,69.400002,66.400002
20160909010000,336.0,348.600006,83.000001,54,55.900002,0,66.599998,69.400002,66.400002
20160909011500,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.400002,66.400002
20160909013000,336.0,355.950012,84.750003,54,55.200001,0,66.599998,69.400002,66.400002
20160909014500,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.400002,66.400002
20160909020000,336.0,348.600006,83.000001,54,55.900002,0,66.599998,69.400002,66.400002
20160909021500,336.0,355.950012,84.750003,54,55.900002,0,66.699997,69.400002,66.400002
