PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909023000,336.0,348.600006,83.000001,54,55.200001,0,66.699997,69.400002,66.400002
20160909024500,336.0,355.950012,84.750003,54,55.200001,0,66.699997,69.400002,66.400002
20160909030000,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.400002,66.400002
20160909031500,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.400002,66.400002
20160909033000,336.0,348.600006,83.000001,54,55.900002,0,66.5,69.400002,66.400002
20160909034500,336.0,348.600006,83.000001,54,55.200001,0,66.5,69.400002,66.400002
20160909040000,336.0,348.600006,83.000001,54,55.200001,0,66.400002,69.400002,66.400002
20160909041500,336.0,348.600006,83.000001,54,55.200001,0,66.599998,69.400002,66.400002
20160909043000,336.0,348.600006,83.000001,54,54.299999,0,66.400002,69.400002,66.400002
20160909044500,336.0,348.600006,83.000001,54,55.900002,0,66.400002,69.400002,66.400002
20160909050000,336.0,348.600006,83.000001,54,55.099998,0,66.400002,69.400002,66.400002
20160909051500,336.0,348.600006,83.000001,54,55.099998,0,66.400002,69.300003,66.300003
20160909053000,336.0,348.600006,83.000001,54,55.099998,100,66.400002,69.0,66.0
20160909054500,336.0,340.200012,81.000003,54,55.099998,100,66.300003,69.400002,66.400002
20160909060000,336.0,355.950012,84.750003,54,55.099998,100,66.300003,69.400002,66.400002
20160909061500,336.0,355.950012,84.750003,54,55.099998,100,66.300003,69.400002,66.400002
20160909063000,336.0,355.950012,84.750003,54,55.900002,100,66.300003,69.400002,66.400002
20160909064500,336.0,348.600006,83.000001,54,55.200001,100,66.300003,69.400002,66.400002
20160909070000,336.0,348.600006,83.000001,54,55.200001,0,66.300003,68.900002,65.900002
20160909071500,336.0,355.950012,84.750003,54,55.200001,0,66.300003,68.900002,65.900002
20160909073000,336.0,355.950012,84.750003,54,55.200001,0,66.199997,68.900002,65.900002
20160909074500,336.0,348.600006,83.000001,54,55.200001,0,66.199997,68.900002,65.900002
20160909080000,336.0,348.600006,83.000001,54,55.200001,0,66.199997,68.900002,65.900002
20160909081500,336.0,340.200012,81.000003,54,55.200001,0,66.199997,69.300003,66.300003
20160909083000,336.0,340.200012,81.000003,54,55.200001,0,66.199997,69.400002,66.400002
20160909084500,336.0,348.600006,83.000001,54,55.900002,100,66.099998,69.400002,66.400002
20160909090000,336.0,340.200012,81.000003,54,55.900002,0,66.199997,69.400002,66.400002
20160909091500,336.0,348.600006,83.000001,54,55.200001,0,66.199997,69.0,66.0
20160909093000,336.0,340.200012,81.000003,54,55.200001,0,66.199997,69.300003,66.300003
20160909094500,336.0,348.600006,83.000001,54,55.200001,100,66.099998,69.400002,66.400002
20160909100000,336.0,348.600006,83.000001,54,55.200001,100,66.099998,69.400002,66.400002
20160909101500,336.0,340.200012,81.000003,54,55.900002,100,66.199997,69.400002,66.400002
20160909103000,336.0,348.600006,83.000001,54,55.900002,100,66.0,69.400002,66.400002
20160909104500,336.0,348.600006,83.000001,54,55.900002,100,66.0,69.400002,66.400002
20160909110000,336.0,340.200012,81.000003,54,55.900002,100,66.5,69.400002,66.400002
20160909111500,336.0,340.200012,81.000003,54,55.900002,0,66.699997,69.400002,66.400002
20160909113000,336.0,348.600006,83.000001,54,55.200001,0,66.699997,69.400002,66.400002
20160909114500,336.0,348.600006,83.000001,54,56.299999,0,66.699997,69.400002,66.400002
20160909120000,336.0,348.600006,83.000001,54,56.299999,0,66.699997,69.400002,66.400002
20160909121500,336.0,355.950012,84.750003,54,56.299999,0,67.0,69.400002,66.400002
20160909123000,336.0,348.600006,83.000001,54,55.5,0,67.300003,69.400002,66.400002
20160909124500,336.0,348.600006,83.000001,53,55.5,0,66.800003,69.400002,66.400002
20160909130000,336.0,340.200012,81.000003,53,56.299999,0,66.800003,69.400002,66.400002
20160909131500,336.0,348.600006,83.000001,53,56.299999,0,66.699997,69.400002,66.400002
20160909133000,336.0,348.600006,83.000001,53,55.200001,0,66.699997,69.400002,66.400002
20160909134500,336.0,355.950012,84.750003,53,55.200001,0,66.699997,69.400002,66.400002
20160909140000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.900002,65.900002
20160909141500,336.0,348.600006,83.000001,53,56.0,0,66.699997,68.900002,65.900002
20160909143000,336.0,340.200012,81.000003,53,55.200001,0,66.599998,69.400002,66.400002
20160909144500,336.0,340.200012,81.000003,53,56.400002,0,66.599998,69.400002,66.400002
20160909150000,336.0,340.200012,81.000003,53,55.599998,0,66.599998,69.400002,66.400002
20160909151500,336.0,340.200012,81.000003,53,55.599998,0,66.599998,69.400002,66.400002
20160909153000,336.0,340.200012,81.000003,53,56.400002,0,66.699997,69.400002,66.400002
20160909154500,336.0,340.200012,81.000003,53,56.400002,0,66.800003,69.400002,66.400002
20160909160000,336.0,355.950012,84.750003,53,56.400002,0,66.800003,69.400002,66.400002
20160909161500,336.0,355.950012,84.750003,53,56.400002,0,66.900002,69.400002,66.400002
20160909163000,336.0,348.600006,83.000001,52,57.099998,0,66.900002,69.400002,66.400002
20160909164500,336.0,348.600006,83.000001,52,57.099998,0,66.900002,69.400002,66.400002
20160909170000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20160909171500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20160909173000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20160909174500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,69.400002,66.400002
20160909180000,336.0,355.950012,84.750003,52,56.400002,0,66.800003,69.400002,66.400002
20160909181500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160909183000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160909184500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160909190000,336.0,355.950012,84.750003,52,55.200001,0,66.699997,69.400002,66.400002
20160909191500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160909193000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160909194500,336.0,340.200012,81.000003,52,55.900002,0,66.699997,69.400002,66.400002
20160909200000,336.0,348.600006,83.000001,52,55.200001,0,66.800003,69.400002,66.400002
20160909201500,336.0,340.200012,81.000003,52,55.900002,0,66.699997,69.400002,66.400002
20160909203000,336.0,348.600006,83.000001,52,55.900002,0,66.800003,69.400002,66.400002
20160909204500,336.0,348.600006,83.000001,52,55.900002,0,66.800003,69.400002,66.400002
20160909210000,336.0,348.600006,83.000001,52,55.900002,0,66.900002,69.400002,66.400002
20160909211500,336.0,348.600006,83.000001,52,56.700001,0,67.0,69.400002,66.400002
20160909213000,336.0,348.600006,83.000001,52,56.700001,0,67.0,69.400002,66.400002
20160909214500,336.0,348.600006,83.000001,52,56.700001,0,67.0,69.400002,66.400002
20160909220000,336.0,348.600006,83.000001,52,56.700001,0,67.099998,69.400002,66.400002
20160909221500,336.0,348.600006,83.000001,52,56.700001,0,67.099998,69.400002,66.400002
20160909223000,336.0,332.850006,79.250001,52,56.700001,0,67.099998,69.400002,66.400002
20160909224500,336.0,332.850006,79.250001,52,56.700001,0,67.099998,69.400002,66.400002
20160909230000,336.0,340.200012,81.000003,52,56.700001,0,67.099998,69.400002,66.400002
20160909231500,336.0,332.850006,79.250001,52,56.700001,0,67.0,69.400002,66.400002
20160909233000,336.0,332.850006,79.250001,52,56.700001,0,67.0,69.400002,66.400002
20160909234500,336.0,332.850006,79.250001,52,56.0,0,66.900002,69.400002,66.400002
20160910000000,336.0,342.299988,81.499997,52,56.799999,0,66.900002,69.400002,66.400002
20160910001500,336.0,342.299988,81.499997,52,56.799999,0,66.900002,69.400002,66.400002
20160910003000,336.0,342.299988,81.499997,52,55.599998,0,66.900002,69.400002,66.400002
20160910004500,336.0,342.299988,81.499997,52,56.299999,0,67.099998,69.400002,66.400002
20160910010000,336.0,342.299988,81.499997,52,56.299999,0,67.099998,69.400002,66.400002
20160910011500,336.0,342.299988,81.499997,52,56.299999,0,67.0,69.400002,66.400002
20160910013000,336.0,342.299988,81.499997,52,55.599998,0,67.099998,69.400002,66.400002
20160910014500,336.0,342.299988,81.499997,52,55.599998,0,67.099998,69.400002,66.400002
20160910020000,336.0,346.5,82.5,52,56.400002,0,67.099998,69.400002,66.400002
20160910021500,336.0,340.200012,81.000003,5,56.400002,0,67.099998,69.5,66.5
20160910023000,336.0,348.600006,83.000001,53,56.400002,0,67.400002,69.5,66.5
20160910024500,336.0,348.600006,83.000001,53,56.400002,0,67.199997,69.5,66.5
20160910030000,336.0,348.600006,83.000001,53,56.400002,0,67.099998,69.5,66.5
20160910031500,336.0,355.950012,84.750003,53,56.400002,0,67.099998,69.5,66.5
20160910033000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.5,66.5
20160910034500,336.0,355.950012,84.750003,53,55.599998,0,67.099998,69.5,66.5
20160910040000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.5,66.5
20160910041500,336.0,355.950012,84.750003,53,55.599998,0,67.099998,69.5,66.5
20160910043000,336.0,355.950012,84.750003,53,55.599998,0,67.099998,69.5,66.5
20160910044500,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.5,66.5
20160910050000,336.0,348.600006,83.000001,53,55.599998,0,67.0,69.5,66.5
20160910051500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,69.5,66.5
20160910053000,336.0,355.950012,84.750003,53,56.299999,0,66.800003,69.5,66.5
20160910054500,336.0,348.600006,83.000001,53,55.200001,0,66.800003,69.5,66.5
20160910060000,336.0,355.950012,84.750003,53,55.900002,0,66.800003,69.5,66.5
20160910061500,336.0,355.950012,84.750003,53,55.900002,0,66.800003,69.5,66.5
20160910063000,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.5,66.5
20160910064500,336.0,355.950012,84.750003,53,55.900002,0,66.800003,69.5,66.5
20160910070000,336.0,355.950012,84.750003,53,55.900002,0,66.699997,69.5,66.5
20160910071500,336.0,348.600006,83.000001,53,55.900002,0,66.699997,69.5,66.5
20160910073000,336.0,348.600006,83.000001,53,55.900002,0,66.599998,69.5,66.5
20160910074500,336.0,355.950012,84.750003,53,55.900002,0,66.599998,69.5,66.5
20160910080000,336.0,348.600006,83.000001,53,55.900002,0,66.599998,69.5,66.5
20160910081500,336.0,355.950012,84.750003,53,55.900002,0,66.699997,69.5,66.5
20160910083000,336.0,355.950012,84.750003,53,55.900002,0,66.699997,69.5,66.5
20160910084500,336.0,355.950012,84.750003,53,55.900002,0,66.599998,69.5,66.5
20160910090000,336.0,355.950012,84.750003,53,55.900002,0,66.599998,69.5,66.5
20160910091500,336.0,355.950012,84.750003,53,55.900002,0,66.699997,69.5,66.5
20160910093000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,69.5,66.5
20160910094500,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.5,66.5
20160910100000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,69.5,66.5
20160910101500,336.0,340.200012,81.000003,53,55.900002,0,66.699997,69.5,66.5
20160910103000,336.0,348.600006,83.000001,53,55.900002,0,66.699997,69.5,66.5
20160910104500,336.0,355.950012,84.750003,53,55.900002,0,66.699997,69.5,66.5
20160910110000,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.5,66.5
20160910111500,336.0,348.600006,83.000001,53,56.700001,0,66.800003,69.5,66.5
20160910113000,336.0,348.600006,83.000001,53,54.700001,0,66.699997,69.5,66.5
20160910114500,336.0,348.600006,83.000001,53,54.700001,0,66.699997,69.5,66.5
20160910120000,336.0,348.600006,83.000001,53,54.700001,0,66.699997,69.5,66.5
20160910121500,336.0,348.600006,83.000001,53,55.599998,0,66.699997,69.5,66.5
20160910123000,336.0,348.600006,83.000001,53,55.599998,0,66.699997,69.5,66.5
20160910124500,336.0,355.950012,84.750003,52,55.599998,0,66.699997,69.5,66.5
20160910130000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.5,66.5
20160910131500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.5,66.5
20160910133000,336.0,355.950012,84.750003,52,55.599998,0,66.800003,69.5,66.5
20160910134500,336.0,348.600006,83.000001,52,54.700001,0,66.699997,69.5,66.5
20160910140000,336.0,340.200012,81.000003,52,56.700001,0,66.900002,69.5,66.5
20160910141500,336.0,348.600006,83.000001,52,55.200001,0,66.800003,69.5,66.5
20160910143000,336.0,348.600006,83.000001,52,54.299999,0,66.699997,69.5,66.5
20160910144500,336.0,355.950012,84.750003,52,56.299999,0,66.800003,69.5,66.5
20160910150000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,69.5,66.5
20160910151500,336.0,348.600006,83.000001,52,54.700001,0,66.900002,69.5,66.5
20160910153000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.5,66.5
20160910154500,336.0,348.600006,83.000001,52,55.200001,0,67.0,69.5,66.5
20160910160000,336.0,348.600006,83.000001,52,54.299999,0,66.900002,69.5,66.5
20160910161500,336.0,348.600006,83.000001,52,54.299999,0,66.800003,69.5,66.5
20160910163000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.5,66.5
20160910164500,336.0,340.200012,81.000003,52,54.700001,0,66.900002,69.5,66.5
20160910170000,336.0,340.200012,81.000003,52,54.700001,0,66.900002,69.5,66.5
20160910171500,336.0,340.200012,81.000003,52,55.5,0,66.900002,69.5,66.5
20160910173000,336.0,340.200012,81.000003,52,55.5,0,67.0,69.5,66.5
20160910174500,336.0,340.200012,81.000003,52,55.5,0,66.900002,69.5,66.5
20160910180000,336.0,348.600006,83.000001,52,54.700001,0,67.0,69.5,66.5
20160910181500,336.0,340.200012,81.000003,52,55.900002,0,66.900002,69.5,66.5
20160910183000,336.0,340.200012,81.000003,52,55.900002,0,67.099998,69.5,66.5
20160910184500,336.0,332.850006,79.250001,52,55.900002,0,67.099998,69.5,66.5
20160910190000,336.0,340.200012,81.000003,52,55.900002,0,67.099998,69.5,66.5
20160910191500,336.0,332.850006,79.250001,52,55.900002,0,67.199997,69.5,66.5
20160910193000,336.0,332.850006,79.250001,52,55.900002,0,67.199997,69.5,66.5
20160910194500,336.0,339.149994,80.749999,52,55.900002,0,67.199997,69.5,66.5
20160910200000,336.0,333.899994,79.499999,52,55.900002,0,67.199997,69.5,66.5
20160910201500,336.0,333.899994,79.499999,52,55.900002,0,67.199997,69.5,66.5
20160910203000,336.0,340.200012,81.000003,52,55.900002,0,67.199997,69.5,66.5
20160910204500,336.0,344.399994,81.999999,52,56.799999,0,67.199997,69.5,66.5
20160910210000,336.0,344.399994,81.999999,52,56.799999,0,67.199997,69.5,66.5
20160910211500,336.0,344.399994,81.999999,52,56.799999,0,67.199997,69.5,66.5
20160910213000,336.0,339.149994,80.749999,52,55.599998,0,67.199997,69.5,66.5
20160910214500,336.0,339.149994,80.749999,52,55.599998,0,67.199997,69.5,66.5
20160910220000,336.0,339.149994,80.749999,52,55.599998,0,67.199997,69.5,66.5
20160910221500,336.0,339.149994,80.749999,52,56.700001,0,67.199997,69.5,66.5
20160910223000,336.0,339.149994,80.749999,52,56.0,0,67.099998,69.5,66.5
20160910224500,336.0,339.149994,80.749999,52,56.0,0,67.199997,69.5,66.5
20160910230000,336.0,339.149994,80.749999,52,57.099998,0,67.199997,69.5,66.5
20160910231500,336.0,344.399994,81.999999,52,56.400002,0,67.199997,69.5,66.5
20160910233000,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160910234500,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160911000000,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160911001500,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160911003000,336.0,339.149994,80.749999,52,57.099998,0,67.199997,69.5,66.5
20160911004500,336.0,343.350006,81.750001,52,57.099998,0,67.199997,69.5,66.5
20160911010000,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160911011500,336.0,339.149994,80.749999,52,56.400002,0,67.199997,69.5,66.5
20160911013000,336.0,332.850006,79.250001,52,56.400002,0,67.199997,69.5,66.5
20160911014500,336.0,328.649994,78.249999,52,57.099998,0,67.199997,69.5,66.5
20160911020000,336.0,340.200012,81.000003,52,57.099998,0,67.199997,69.5,66.5
20160911021500,336.0,340.200012,81.000003,52,56.0,0,67.199997,69.5,66.5
20160911023000,336.0,340.200012,81.000003,52,56.0,0,67.099998,69.5,66.5
20160911024500,336.0,340.200012,81.000003,52,56.0,0,67.099998,69.5,66.5
20160911030000,336.0,340.200012,81.000003,52,56.599998,0,67.0,69.5,66.5
20160911031500,336.0,340.200012,81.000003,52,56.0,0,67.099998,69.5,66.5
20160911033000,336.0,340.200012,81.000003,52,56.0,0,67.099998,69.5,66.5
20160911034500,336.0,340.200012,81.000003,52,56.0,0,67.0,69.5,66.5
20160911040000,336.0,340.200012,81.000003,52,56.0,0,67.099998,69.5,66.5
20160911041500,336.0,340.200012,81.000003,52,56.799999,0,66.900002,69.5,66.5
20160911043000,336.0,340.200012,81.000003,52,56.799999,0,67.0,69.5,66.5
20160911044500,336.0,340.200012,81.000003,52,56.0,0,67.0,69.5,66.5
20160911050000,336.0,340.200012,81.000003,52,57.099998,0,67.099998,69.5,66.5
20160911051500,336.0,340.200012,81.000003,52,56.400002,0,67.0,69.5,66.5
20160911053000,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.5,66.5
20160911054500,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.5,66.5
20160911060000,336.0,340.200012,81.000003,52,56.299999,0,67.0,69.5,66.5
20160911061500,336.0,340.200012,81.000003,52,56.299999,0,67.0,69.5,66.5
20160911063000,336.0,346.5,82.5,52,55.599998,0,67.0,69.5,66.5
20160911064500,336.0,346.5,82.5,52,56.400002,0,67.099998,69.5,66.5
20160911070000,336.0,346.5,82.5,52,56.400002,0,66.900002,69.5,66.5
20160911071500,336.0,346.5,82.5,52,55.599998,0,67.0,69.5,66.5
20160911073000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.5,66.5
20160911074500,336.0,344.399994,81.999999,52,56.400002,0,66.699997,69.5,66.5
20160911080000,336.0,339.149994,80.749999,52,56.400002,0,66.699997,69.5,66.5
20160911081500,336.0,344.399994,81.999999,52,56.400002,0,66.699997,69.5,66.5
20160911083000,336.0,344.399994,81.999999,52,56.400002,0,66.599998,69.5,66.5
20160911084500,336.0,344.399994,81.999999,52,56.400002,0,66.699997,69.5,66.5
20160911090000,336.0,344.399994,81.999999,52,56.400002,0,66.699997,69.5,66.5
20160911091500,336.0,349.649994,83.249999,52,56.400002,0,66.599998,69.5,66.5
20160911093000,336.0,349.649994,83.249999,52,56.400002,0,66.599998,69.5,66.5
20160911094500,336.0,349.649994,83.249999,52,56.400002,0,66.800003,69.5,66.5
20160911100000,336.0,344.399994,81.999999,52,56.400002,0,66.900002,69.5,66.5
20160911101500,336.0,344.399994,81.999999,52,56.400002,0,66.900002,69.5,66.5
20160911103000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.5,66.5
20160911104500,336.0,343.350006,81.750001,52,56.400002,0,66.699997,69.5,66.5
20160911110000,336.0,343.350006,81.750001,52,56.400002,0,66.699997,69.5,66.5
20160911111500,336.0,336.0,80.0,52,56.400002,0,66.599998,69.5,66.5
20160911113000,336.0,348.600006,83.000001,52,56.400002,0,66.599998,69.5,66.5
20160911114500,336.0,348.600006,83.000001,52,56.400002,0,66.5,69.5,66.5
20160911120000,336.0,348.600006,83.000001,52,56.400002,0,66.400002,69.5,66.5
20160911121500,336.0,352.799988,83.999997,52,54.700001,0,66.699997,69.5,66.5
20160911123000,336.0,343.350006,81.750001,51,55.599998,0,66.699997,69.5,66.5
20160911124500,336.0,343.350006,81.750001,51,55.599998,0,66.699997,69.5,66.5
20160911130000,336.0,343.350006,81.750001,51,55.599998,0,66.900002,69.5,66.5
20160911131500,336.0,343.350006,81.750001,51,55.599998,0,66.800003,69.5,66.5
20160911133000,336.0,339.149994,80.749999,51,55.599998,0,66.699997,69.5,66.5
20160911134500,336.0,339.149994,80.749999,51,54.700001,0,66.699997,69.5,66.5
20160911140000,336.0,339.149994,80.749999,51,55.900002,0,66.699997,69.5,66.5
20160911141500,336.0,339.149994,80.749999,51,55.200001,0,66.800003,69.5,66.5
20160911143000,336.0,339.149994,80.749999,51,55.200001,0,66.699997,69.5,66.5
20160911144500,336.0,339.149994,80.749999,51,56.0,0,66.900002,69.5,66.5
20160911150000,336.0,339.149994,80.749999,51,56.0,0,66.800003,69.5,66.5
20160911151500,336.0,339.149994,80.749999,51,56.0,0,66.900002,69.5,66.5
20160911153000,336.0,339.149994,80.749999,51,56.0,0,67.0,69.5,66.5
20160911154500,336.0,339.149994,80.749999,51,56.0,0,66.900002,69.5,66.5
20160911160000,336.0,333.899994,79.499999,51,56.0,0,67.099998,69.5,66.5
20160911161500,336.0,333.899994,79.499999,51,56.0,0,67.099998,69.5,66.5
20160911163000,336.0,333.899994,79.499999,51,56.0,0,67.199997,69.5,66.5
20160911164500,336.0,333.899994,79.499999,51,56.0,0,67.199997,69.5,66.5
20160911170000,336.0,333.899994,79.499999,51,56.0,0,67.199997,69.5,66.5
20160911171500,336.0,333.899994,79.499999,51,56.700001,0,67.199997,69.5,66.5
20160911173000,336.0,333.899994,79.499999,51,56.0,0,67.400002,69.5,66.5
20160911174500,336.0,338.100006,80.500001,51,56.0,0,67.300003,69.5,66.5
20160911180000,336.0,338.100006,80.500001,51,56.799999,0,67.300003,69.5,66.5
20160911181500,336.0,338.100006,80.500001,51,55.599998,0,67.400002,69.5,66.5
20160911183000,336.0,338.100006,80.500001,51,56.700001,0,67.400002,69.5,66.5
20160911184500,336.0,332.850006,79.250001,51,55.599998,0,67.199997,69.5,66.5
20160911190000,336.0,332.850006,79.250001,51,56.400002,0,67.199997,69.5,66.5
20160911191500,336.0,332.850006,79.250001,51,56.400002,0,67.199997,69.5,66.5
20160911193000,336.0,339.149994,80.749999,51,55.599998,0,67.199997,69.5,66.5
20160911194500,336.0,339.149994,80.749999,51,56.400002,0,67.199997,69.5,66.5
20160911200000,336.0,339.149994,80.749999,51,56.400002,0,67.199997,69.5,66.5
20160911201500,336.0,334.950012,79.750003,51,56.400002,0,67.199997,69.5,66.5
20160911203000,336.0,334.950012,79.750003,51,57.099998,0,67.099998,69.5,66.5
20160911204500,336.0,334.950012,79.750003,51,56.0,0,67.099998,69.5,66.5
20160911210000,336.0,334.950012,79.750003,51,56.0,0,67.199997,69.5,66.5
20160911211500,336.0,334.950012,79.750003,51,57.099998,0,67.199997,69.5,66.5
20160911213000,336.0,334.950012,79.750003,51,57.099998,0,67.199997,69.5,66.5
20160911214500,336.0,334.950012,79.750003,51,56.0,0,67.099998,69.5,66.5
20160911220000,336.0,334.950012,79.750003,51,56.799999,0,67.099998,69.5,66.5
20160911221500,336.0,334.950012,79.750003,51,56.799999,0,67.0,69.5,66.5
20160911223000,336.0,334.950012,79.750003,51,56.0,0,67.199997,69.5,66.5
20160911224500,336.0,334.950012,79.750003,51,56.799999,0,67.300003,69.5,66.5
20160911230000,336.0,334.950012,79.750003,51,56.799999,0,67.199997,69.5,66.5
20160911231500,336.0,334.950012,79.750003,51,56.799999,0,67.199997,69.5,66.5
20160911233000,336.0,334.950012,79.750003,51,56.799999,0,67.099998,69.5,66.5
20160911234500,336.0,334.950012,79.750003,51,56.799999,0,67.099998,69.5,66.5
20160912000000,336.0,339.149994,80.749999,51,56.0,0,67.199997,69.5,66.5
20160912001500,336.0,339.149994,80.749999,51,56.799999,0,67.199997,69.5,66.5
20160912003000,336.0,339.149994,80.749999,51,56.799999,0,67.400002,69.5,66.5
20160912004500,336.0,333.899994,79.499999,51,56.0,0,67.199997,69.5,66.5
20160912010000,336.0,328.649994,78.249999,51,56.799999,0,67.199997,69.5,66.5
20160912011500,336.0,328.649994,78.249999,51,56.799999,0,67.099998,69.5,66.5
20160912013000,336.0,332.850006,79.250001,51,56.0,0,67.099998,69.5,66.5
20160912014500,336.0,328.649994,78.249999,51,56.0,0,67.0,69.5,66.5
20160912020000,336.0,334.950012,79.750003,51,56.700001,0,67.0,69.5,66.5
20160912021500,336.0,334.950012,79.750003,51,56.0,0,66.900002,69.5,66.5
20160912023000,336.0,329.700012,78.500003,51,56.700001,0,67.099998,69.5,66.5
20160912024500,336.0,329.700012,78.500003,51,56.700001,0,67.199997,69.5,66.5
20160912030000,336.0,329.700012,78.500003,51,56.0,0,67.099998,69.5,66.5
20160912031500,336.0,329.700012,78.500003,51,56.799999,0,67.099998,69.5,66.5
20160912033000,336.0,329.700012,78.500003,51,56.799999,0,67.099998,69.5,66.5
20160912034500,336.0,329.700012,78.500003,51,56.0,0,67.099998,69.5,66.5
20160912040000,336.0,329.700012,78.500003,51,56.0,0,67.099998,69.5,66.5
20160912041500,336.0,329.700012,78.500003,51,57.099998,0,67.099998,69.5,66.5
20160912043000,336.0,329.700012,78.500003,51,56.0,0,67.099998,69.5,66.5
20160912044500,336.0,329.700012,78.500003,51,56.0,0,66.900002,69.5,66.5
20160912050000,336.0,329.700012,78.500003,51,56.700001,0,66.900002,69.5,66.5
20160912051500,336.0,329.700012,78.500003,51,56.0,0,66.900002,69.5,66.5
20160912053000,336.0,333.899994,79.499999,51,56.700001,0,66.900002,69.5,66.5
20160912054500,336.0,333.899994,79.499999,51,56.700001,0,66.900002,69.5,66.5
20160912060000,336.0,329.700012,78.500003,51,55.599998,0,66.900002,69.5,66.5
20160912061500,336.0,329.700012,78.500003,51,55.599998,0,66.900002,69.5,66.5
20160912063000,336.0,329.700012,78.500003,51,57.099998,0,66.900002,69.5,66.5
20160912064500,336.0,329.700012,78.500003,51,56.400002,0,66.900002,69.5,66.5
20160912070000,336.0,329.700012,78.500003,51,56.400002,0,66.900002,69.5,66.5
20160912071500,336.0,329.700012,78.500003,51,56.400002,0,66.900002,69.5,66.5
20160912073000,336.0,329.700012,78.500003,51,57.099998,0,66.900002,69.5,66.5
20160912074500,336.0,336.0,80.0,51,57.099998,0,66.800003,69.5,66.5
20160912080000,336.0,331.799988,78.999997,51,57.099998,0,66.800003,69.5,66.5
20160912081500,336.0,331.799988,78.999997,51,56.400002,0,66.800003,69.5,66.5
20160912083000,336.0,331.799988,78.999997,51,56.400002,0,66.900002,69.5,66.5
20160912084500,336.0,331.799988,78.999997,51,56.400002,0,66.900002,69.5,66.5
20160912090000,336.0,331.799988,78.999997,51,56.400002,0,67.099998,69.5,66.5
20160912091500,336.0,326.549988,77.749997,51,56.400002,0,66.900002,69.5,66.5
20160912093000,336.0,330.75,78.75,51,57.5,0,67.199997,69.5,66.5
20160912100000,336.0,322.350006,76.750001,51,57.5,0,67.199997,69.5,66.5
20160912101500,336.0,336.0,80.0,52,57.5,0,67.199997,69.5,66.5
20160912103000,336.0,336.0,80.0,52,57.5,0,67.0,69.5,66.5
20160912104500,336.0,336.0,80.0,52,57.5,0,66.900002,69.5,66.5
20160912110000,336.0,336.0,80.0,52,57.5,0,67.400002,69.5,66.5
20160912111500,336.0,331.799988,78.999997,52,57.5,0,67.199997,69.5,66.5
20160912113000,336.0,338.100006,80.500001,52,57.5,0,67.699997,69.5,66.5
20160912114500,336.0,331.799988,78.999997,52,57.5,0,67.699997,69.5,66.5
20160912120000,336.0,337.049988,80.249997,52,56.700001,0,67.400002,69.5,66.5
20160912121500,336.0,329.700012,78.500003,52,55.900002,0,67.300003,69.5,66.5
20160912123000,336.0,329.700012,78.500003,52,55.900002,0,67.400002,69.5,66.5
20160912124500,336.0,329.700012,78.500003,52,55.200001,0,67.300003,69.5,66.5
20160912130000,336.0,329.700012,78.500003,52,56.799999,0,67.199997,69.5,66.5
20160912131500,336.0,329.700012,78.500003,52,56.799999,0,67.400002,69.5,66.5
20160912133000,336.0,340.200012,81.000003,52,56.0,0,67.199997,69.5,66.5
20160912134500,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.5,66.5
20160912140000,336.0,332.850006,79.250001,52,57.099998,0,67.599998,69.5,66.5
20160912141500,336.0,332.850006,79.250001,52,56.299999,0,67.300003,69.5,66.5
20160912143000,336.0,332.850006,79.250001,52,55.599998,0,67.300003,69.5,66.5
20160912144500,336.0,338.100006,80.500001,52,55.599998,0,67.300003,69.5,66.5
20160912150000,336.0,338.100006,80.500001,52,55.599998,0,67.199997,69.5,66.5
20160912151500,336.0,343.350006,81.750001,52,54.700001,0,67.199997,69.5,66.5
20160912153000,336.0,343.350006,81.750001,52,55.599998,0,67.199997,69.5,66.5
20160912154500,336.0,343.350006,81.750001,52,55.599998,0,67.199997,69.5,66.5
20160912160000,336.0,343.350006,81.750001,52,55.599998,0,67.699997,69.5,66.5
20160912161500,336.0,343.350006,81.750001,52,55.599998,0,67.699997,69.5,66.5
20160912163000,336.0,343.350006,81.750001,52,55.599998,0,67.900002,69.5,66.5
20160912164500,336.0,343.350006,81.750001,52,55.599998,0,68.199997,69.5,66.5
20160912170000,336.0,339.149994,80.749999,52,57.099998,0,68.199997,69.5,66.5
20160912171500,336.0,348.600006,83.000001,52,57.099998,0,68.599998,69.5,66.5
20160912173000,336.0,338.100006,80.500001,52,55.900002,0,68.599998,69.5,66.5
20160912174500,336.0,348.600006,83.000001,53,55.900002,0,68.5,69.400002,66.400002
20160912180000,336.0,348.600006,83.000001,53,55.900002,0,68.400002,69.400002,66.400002
20160912181500,336.0,348.600006,83.000001,53,55.200001,0,68.099998,69.400002,66.400002
20160912183000,336.0,348.600006,83.000001,53,55.900002,0,67.800003,69.400002,66.400002
20160912184500,336.0,348.600006,83.000001,52,54.299999,0,67.599998,69.400002,66.400002
20160912190000,336.0,340.200012,81.000003,52,56.700001,0,67.400002,69.400002,66.400002
20160912191500,336.0,348.600006,83.000001,52,56.099998,0,67.400002,69.400002,66.400002
20160912193000,336.0,348.600006,83.000001,52,56.099998,0,67.300003,69.400002,66.400002
20160912194500,336.0,348.600006,83.000001,52,56.099998,0,67.199997,69.400002,66.400002
20160912200000,336.0,348.600006,83.000001,52,56.099998,0,67.099998,69.400002,66.400002
20160912201500,336.0,348.600006,83.000001,52,56.099998,0,67.199997,69.400002,66.400002
20160912203000,336.0,348.600006,83.000001,52,56.099998,0,67.099998,69.400002,66.400002
20160912204500,336.0,348.600006,83.000001,52,56.099998,0,66.800003,69.400002,66.400002
20160912210000,336.0,340.200012,81.000003,52,56.099998,0,66.800003,69.400002,66.400002
20160912211500,336.0,340.200012,81.000003,52,56.099998,0,66.699997,69.400002,66.400002
20160912213000,336.0,348.600006,83.000001,52,56.099998,0,66.599998,69.400002,66.400002
20160912214500,336.0,348.600006,83.000001,52,56.099998,0,66.599998,69.400002,66.400002
20160912220000,336.0,340.200012,81.000003,52,56.099998,0,66.599998,69.400002,66.400002
20160912221500,336.0,340.200012,81.000003,52,56.099998,0,66.400002,69.400002,66.400002
20160912223000,336.0,340.200012,81.000003,52,56.099998,0,66.300003,69.400002,66.400002
20160912224500,336.0,348.600006,83.000001,52,56.099998,0,66.300003,69.400002,66.400002
20160912230000,336.0,348.600006,83.000001,52,56.099998,0,66.199997,69.400002,66.400002
20160912231500,336.0,340.200012,81.000003,52,56.099998,0,66.300003,69.400002,66.400002
20160912233000,336.0,348.600006,83.000001,52,56.700001,0,66.199997,69.400002,66.400002
20160912234500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,69.400002,66.400002
20160913000000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20160913001500,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20160913003000,336.0,340.200012,81.000003,52,55.599998,100,66.099998,69.400002,66.400002
20160913004500,336.0,348.600006,83.000001,52,55.599998,100,66.099998,69.400002,66.400002
20160913010000,336.0,348.600006,83.000001,52,55.599998,100,66.099998,69.400002,66.400002
20160913011500,336.0,348.600006,83.000001,52,55.599998,100,66.099998,69.400002,66.400002
20160913013000,336.0,348.600006,83.000001,52,56.400002,100,66.099998,69.400002,66.400002
20160913014500,336.0,340.200012,81.000003,52,55.599998,100,66.0,69.400002,66.400002
20160913020000,336.0,348.600006,83.000001,52,55.599998,100,66.099998,69.400002,66.400002
20160913021500,336.0,348.600006,83.000001,52,55.599998,100,66.099998,69.400002,66.400002
20160913023000,336.0,340.200012,81.000003,52,55.599998,100,66.0,69.400002,66.400002
20160913024500,336.0,348.600006,83.000001,52,56.299999,100,66.0,69.400002,66.400002
20160913030000,336.0,340.200012,81.000003,52,55.599998,100,66.0,69.400002,66.400002
20160913031500,336.0,348.600006,83.000001,52,56.299999,100,66.0,69.400002,66.400002
20160913033000,336.0,348.600006,83.000001,52,56.299999,100,66.0,69.400002,66.400002
20160913034500,336.0,340.200012,81.000003,52,55.599998,100,66.0,69.400002,66.400002
20160913040000,336.0,340.200012,81.000003,52,56.400002,100,65.900002,69.400002,66.400002
20160913041500,336.0,348.600006,83.000001,52,56.400002,100,65.900002,69.400002,66.400002
20160913043000,336.0,348.600006,83.000001,52,55.599998,100,65.800003,69.400002,66.400002
20160913044500,336.0,340.200012,81.000003,52,55.599998,100,65.800003,69.400002,66.400002
20160913050000,336.0,348.600006,83.000001,52,55.599998,100,65.699997,69.400002,66.400002
20160913051500,336.0,348.600006,83.000001,52,56.700001,100,65.699997,69.400002,66.400002
20160913053000,336.0,348.600006,83.000001,52,56.700001,100,65.699997,69.400002,66.400002
20160913054500,336.0,348.600006,83.000001,52,56.700001,100,65.699997,69.400002,66.400002
20160913060000,336.0,348.600006,83.000001,52,58.0,100,65.800003,69.400002,66.400002
20160913061500,336.0,348.600006,83.000001,52,61.099998,100,65.800003,69.400002,66.400002
20160913063000,336.0,348.600006,83.000001,52,61.099998,100,66.0,69.400002,66.400002
20160913064500,336.0,348.600006,83.000001,52,61.099998,100,66.099998,69.400002,66.400002
20160913070000,336.0,348.600006,83.000001,52,61.099998,100,66.099998,69.400002,66.400002
20160913071500,336.0,355.950012,84.750003,52,64.400002,100,66.099998,69.400002,66.400002
20160913073000,336.0,348.600006,83.000001,52,63.599998,100,66.199997,69.400002,66.400002
20160913074500,336.0,348.600006,83.000001,52,65.800003,100,66.199997,69.400002,66.400002
20160913080000,336.0,348.600006,83.000001,52,63.599998,100,66.300003,69.400002,66.400002
20160913081500,336.0,348.600006,83.000001,52,65.800003,100,66.300003,69.400002,66.400002
20160913083000,336.0,355.950012,84.750003,52,56.0,0,66.300003,69.400002,66.400002
20160913084500,336.0,348.600006,83.000001,52,57.099998,0,66.300003,69.400002,66.400002
20160913090000,336.0,340.200012,81.000003,52,56.0,0,66.099998,69.400002,66.400002
20160913091500,336.0,340.200012,81.000003,52,56.700001,0,66.199997,69.400002,66.400002
20160913093000,336.0,340.200012,81.000003,52,56.700001,100,66.0,69.400002,66.400002
20160913094500,336.0,340.200012,81.000003,52,56.0,100,65.800003,69.400002,66.400002
20160913100000,336.0,340.200012,81.000003,52,56.700001,100,65.699997,69.400002,66.400002
20160913101500,336.0,348.600006,83.000001,52,56.700001,100,65.599998,69.400002,66.400002
20160913103000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20160913104500,336.0,340.200012,81.000003,52,55.599998,100,65.900002,69.400002,66.400002
20160913110000,336.0,348.600006,83.000001,52,55.599998,100,66.199997,69.400002,66.400002
20160913111500,336.0,348.600006,83.000001,52,55.599998,100,66.300003,69.400002,66.400002
20160913113000,336.0,348.600006,83.000001,52,55.599998,100,66.5,69.400002,66.400002
20160913114500,336.0,348.600006,83.000001,52,56.299999,0,66.800003,69.400002,66.400002
20160913120000,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.400002,66.400002
20160913121500,336.0,355.950012,84.750003,53,55.5,0,67.099998,69.400002,66.400002
20160913123000,336.0,355.950012,84.750003,53,55.5,0,67.0,69.400002,66.400002
20160913124500,336.0,355.950012,84.750003,53,55.5,0,67.0,69.400002,66.400002
20160913130000,336.0,355.950012,84.750003,53,55.5,0,66.900002,69.400002,66.400002
20160913131500,336.0,355.950012,84.750003,53,55.5,0,66.900002,69.400002,66.400002
20160913133000,336.0,348.600006,83.000001,53,55.5,0,67.199997,69.400002,66.400002
20160913134500,336.0,355.950012,84.750003,53,55.5,0,66.900002,69.400002,66.400002
20160913140000,336.0,348.600006,83.000001,53,54.700001,0,66.800003,69.400002,66.400002
20160913141500,336.0,355.950012,84.750003,53,54.700001,0,66.800003,69.400002,66.400002
20160913143000,336.0,348.600006,83.000001,53,54.700001,0,66.699997,69.400002,66.400002
20160913144500,336.0,340.200012,81.000003,53,54.700001,0,66.699997,69.400002,66.400002
20160913150000,336.0,348.600006,83.000001,53,55.799999,0,66.699997,69.400002,66.400002
20160913151500,336.0,348.600006,83.000001,53,54.700001,0,66.599998,69.400002,66.400002
20160913153000,336.0,348.600006,83.000001,53,54.700001,0,66.400002,69.400002,66.400002
20160913154500,336.0,348.600006,83.000001,53,54.700001,0,66.5,69.400002,66.400002
20160913160000,336.0,348.600006,83.000001,53,54.700001,0,66.800003,69.400002,66.400002
20160913161500,336.0,348.600006,83.000001,53,56.799999,0,67.0,69.400002,66.400002
20160913163000,336.0,340.200012,81.000003,53,55.900002,0,66.900002,69.400002,66.400002
20160913164500,336.0,348.600006,83.000001,53,55.900002,0,66.900002,69.400002,66.400002
20160913170000,336.0,340.200012,81.000003,53,55.900002,0,66.900002,69.400002,66.400002
20160913171500,336.0,348.600006,83.000001,53,55.200001,0,67.400002,69.400002,66.400002
20160913173000,336.0,348.600006,83.000001,53,55.200001,0,66.900002,69.400002,66.400002
20160913174500,336.0,355.950012,84.750003,53,55.200001,0,67.400002,69.400002,66.400002
20160913180000,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.400002,66.400002
20160913181500,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.400002,66.400002
20160913183000,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.400002,66.400002
20160913184500,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.400002,66.400002
20160913190000,336.0,348.600006,83.000001,52,55.200001,0,67.400002,69.400002,66.400002
20160913191500,336.0,348.600006,83.000001,52,55.900002,0,67.199997,69.400002,66.400002
20160913193000,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.400002,66.400002
20160913194500,336.0,348.600006,83.000001,52,55.200001,0,67.0,69.400002,66.400002
20160913200000,336.0,348.600006,83.000001,52,56.099998,0,67.099998,69.400002,66.400002
20160913201500,336.0,348.600006,83.000001,52,56.099998,0,67.0,69.400002,66.400002
20160913203000,336.0,348.600006,83.000001,52,56.099998,0,66.900002,69.400002,66.400002
20160913204500,336.0,348.600006,83.000001,52,56.099998,0,66.800003,69.400002,66.400002
20160913210000,336.0,348.600006,83.000001,52,56.099998,0,66.900002,69.400002,66.400002
20160913211500,336.0,348.600006,83.000001,52,56.099998,0,66.800003,69.400002,66.400002
20160913213000,336.0,340.200012,81.000003,52,56.099998,0,66.800003,69.400002,66.400002
20160913214500,336.0,348.600006,83.000001,52,56.099998,0,66.800003,69.400002,66.400002
20160913220000,336.0,348.600006,83.000001,52,55.5,0,66.699997,69.400002,66.400002
20160913221500,336.0,348.600006,83.000001,52,55.5,0,66.699997,69.400002,66.400002
20160913223000,336.0,348.600006,83.000001,52,55.5,0,66.699997,69.400002,66.400002
20160913224500,336.0,348.600006,83.000001,52,55.5,0,66.699997,69.400002,66.400002
20160913230000,336.0,340.200012,81.000003,52,55.5,0,66.699997,69.400002,66.400002
20160913231500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20160913233000,336.0,340.200012,81.000003,52,55.5,0,66.599998,69.400002,66.400002
20160913234500,336.0,340.200012,81.000003,52,55.5,0,66.5,69.400002,66.400002
20160914000000,336.0,340.200012,81.000003,52,55.5,0,66.400002,69.400002,66.400002
20160914001500,336.0,332.850006,79.250001,52,55.5,0,66.400002,69.400002,66.400002
20160914003000,336.0,332.850006,79.250001,52,55.5,0,66.300003,69.400002,66.400002
20160914004500,336.0,332.850006,79.250001,52,55.5,0,66.300003,69.400002,66.400002
20160914010000,336.0,332.850006,79.250001,52,55.5,0,66.300003,69.400002,66.400002
20160914011500,336.0,332.850006,79.250001,52,55.5,0,66.300003,69.400002,66.400002
20160914013000,336.0,325.5,77.5,52,55.5,0,66.300003,69.400002,66.400002
20160914014500,336.0,332.850006,79.250001,52,55.5,0,66.300003,69.400002,66.400002
20160914020000,336.0,332.850006,79.250001,52,56.400002,0,66.199997,69.400002,66.400002
20160914021500,336.0,332.850006,79.250001,7,56.400002,100,66.099998,69.5,66.5
20160914023000,336.0,347.549988,82.749997,53,56.400002,100,66.599998,69.5,66.5
20160914024500,336.0,341.25,81.25,53,55.599998,100,66.199997,69.5,66.5
20160914030000,336.0,349.649994,83.249999,53,56.299999,100,66.199997,69.5,66.5
20160914031500,336.0,349.649994,83.249999,53,56.299999,100,66.199997,69.5,66.5
20160914033000,336.0,349.649994,83.249999,53,56.299999,100,66.5,69.5,66.5
20160914034500,336.0,343.350006,81.750001,53,56.299999,100,66.300003,69.5,66.5
20160914040000,336.0,343.350006,81.750001,53,56.299999,100,66.300003,69.5,66.5
20160914041500,336.0,343.350006,81.750001,53,56.299999,100,66.300003,69.5,66.5
20160914043000,336.0,339.149994,80.749999,53,56.299999,100,66.300003,69.5,66.5
20160914044500,336.0,344.399994,81.999999,53,56.299999,100,66.300003,69.5,66.5
20160914050000,336.0,344.399994,81.999999,53,56.299999,100,66.300003,69.5,66.5
20160914051500,336.0,344.399994,81.999999,53,56.299999,100,66.300003,69.5,66.5
20160914053000,336.0,344.399994,81.999999,53,56.299999,100,66.300003,69.5,66.5
20160914054500,336.0,344.399994,81.999999,53,56.299999,100,66.400002,69.5,66.5
20160914060000,336.0,344.399994,81.999999,53,55.599998,100,66.300003,69.5,66.5
20160914061500,336.0,344.399994,81.999999,53,56.700001,100,66.400002,69.5,66.5
20160914063000,336.0,344.399994,81.999999,53,56.0,100,66.400002,69.5,66.5
20160914064500,336.0,344.399994,81.999999,53,55.200001,100,66.400002,69.5,66.5
20160914070000,336.0,344.399994,81.999999,53,55.200001,100,66.300003,69.5,66.5
20160914071500,336.0,344.399994,81.999999,53,55.200001,100,66.300003,69.5,66.5
20160914073000,336.0,344.399994,81.999999,53,56.400002,100,66.199997,69.5,66.5
20160914074500,336.0,340.200012,81.000003,53,56.400002,100,66.300003,69.5,66.5
20160914080000,336.0,348.600006,83.000001,53,55.299999,100,66.199997,69.5,66.5
20160914081500,336.0,344.399994,81.999999,53,55.299999,100,66.099998,69.5,66.5
20160914083000,336.0,344.399994,81.999999,53,55.299999,100,66.099998,69.5,66.5
20160914084500,336.0,344.399994,81.999999,53,56.700001,100,66.300003,69.5,66.5
20160914090000,336.0,344.399994,81.999999,53,56.700001,100,66.199997,69.5,66.5
20160914091500,336.0,339.149994,80.749999,53,56.700001,100,66.199997,69.5,66.5
20160914093000,336.0,339.149994,80.749999,53,55.599998,100,66.300003,69.5,66.5
20160914094500,336.0,348.600006,83.000001,53,55.599998,100,66.400002,69.5,66.5
20160914100000,336.0,348.600006,83.000001,53,55.599998,100,66.5,69.5,66.5
20160914101500,336.0,348.600006,83.000001,53,55.599998,100,66.599998,69.5,66.5
20160914103000,336.0,343.350006,81.750001,53,55.599998,100,66.400002,69.5,66.5
20160914104500,336.0,343.350006,81.750001,53,55.599998,100,66.599998,69.5,66.5
20160914110000,336.0,343.350006,81.750001,53,55.599998,100,66.599998,69.5,66.5
20160914111500,336.0,343.350006,81.750001,53,55.599998,100,66.400002,69.5,66.5
20160914113000,336.0,343.350006,81.750001,53,56.299999,100,66.5,69.5,66.5
20160914114500,336.0,343.350006,81.750001,53,56.299999,100,66.400002,69.5,66.5
20160914120000,336.0,352.799988,83.999997,53,55.299999,100,66.300003,69.5,66.5
20160914121500,336.0,348.600006,83.000001,52,55.299999,100,66.400002,69.5,66.5
20160914123000,336.0,341.25,81.25,52,55.299999,100,66.5,69.5,66.5
20160914124500,336.0,341.25,81.25,52,55.299999,100,66.599998,69.5,66.5
20160914130000,336.0,345.450012,82.250003,52,55.900002,100,66.599998,69.5,66.5
20160914131500,336.0,345.450012,82.250003,52,55.900002,100,66.599998,69.5,66.5
20160914133000,336.0,345.450012,82.250003,52,56.599998,100,66.699997,69.5,66.5
20160914134500,336.0,345.450012,82.250003,52,55.599998,100,66.599998,69.5,66.5
20160914140000,336.0,345.450012,82.250003,52,55.599998,100,66.599998,69.5,66.5
20160914141500,336.0,345.450012,82.250003,52,56.700001,100,66.599998,69.5,66.5
20160914143000,336.0,352.799988,83.999997,52,55.599998,100,66.599998,69.5,66.5
20160914144500,336.0,352.799988,83.999997,52,54.700001,100,66.5,69.5,66.5
20160914150000,336.0,352.799988,83.999997,52,54.700001,100,66.599998,69.5,66.5
20160914151500,336.0,348.600006,83.000001,52,54.700001,100,66.599998,69.5,66.5
20160914153000,336.0,348.600006,83.000001,52,56.299999,100,66.599998,69.5,66.5
20160914154500,336.0,348.600006,83.000001,52,54.700001,100,66.599998,69.5,66.5
20160914160000,336.0,348.600006,83.000001,52,54.700001,100,66.5,69.5,66.5
20160914161500,336.0,344.399994,81.999999,51,55.299999,100,66.599998,69.5,66.5
20160914163000,336.0,339.149994,80.749999,51,54.599998,100,66.599998,69.5,66.5
20160914164500,336.0,339.149994,80.749999,51,53.900002,100,66.599998,69.5,66.5
20160914170000,336.0,346.5,82.5,51,56.400002,0,66.900002,69.5,66.5
20160914171500,336.0,341.25,81.25,51,55.599998,0,67.199997,69.5,66.5
20160914173000,336.0,345.450012,82.250003,51,55.599998,0,67.099998,69.5,66.5
20160914174500,336.0,345.450012,82.250003,51,55.599998,0,67.400002,69.5,66.5
20160914180000,336.0,363.299988,86.499997,47,55.599998,0,67.199997,69.5,66.5
20160914181500,336.0,340.200012,81.000003,45,55.599998,0,66.900002,69.5,66.5
20160914183000,336.0,340.200012,81.000003,45,56.400002,0,67.099998,69.5,66.5
20160914184500,336.0,340.200012,81.000003,45,55.5,0,66.900002,69.5,66.5
20160914190000,336.0,340.200012,81.000003,45,55.5,0,66.800003,69.5,66.5
20160914191500,336.0,332.850006,79.250001,45,55.5,0,66.699997,69.5,66.5
20160914193000,336.0,340.200012,81.000003,45,56.799999,0,66.800003,69.5,66.5
20160914194500,336.0,332.850006,79.250001,45,56.799999,0,66.800003,69.5,66.5
20160914200000,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.5,66.5
20160914201500,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.5,66.5
20160914203000,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.5,66.5
20160914204500,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.5,66.5
20160914210000,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.5,66.5
20160914211500,336.0,340.200012,81.000003,45,56.799999,0,66.800003,69.5,66.5
20160914213000,336.0,340.200012,81.000003,45,56.799999,0,66.800003,69.5,66.5
20160914214500,336.0,340.200012,81.000003,45,56.0,0,66.699997,69.5,66.5
20160914220000,336.0,332.850006,79.250001,45,56.0,0,66.699997,69.5,66.5
20160914221500,336.0,332.850006,79.250001,45,56.0,0,66.699997,69.400002,66.400002
20160914223000,336.0,332.850006,79.250001,45,56.0,0,66.599998,69.400002,66.400002
20160914224500,336.0,332.850006,79.250001,45,57.099998,0,66.599998,69.400002,66.400002
20160914230000,336.0,332.850006,79.250001,45,56.0,0,66.599998,69.400002,66.400002
20160914231500,336.0,332.850006,79.250001,45,55.400002,0,66.699997,69.400002,66.400002
20160914233000,336.0,340.200012,81.000003,45,55.400002,0,66.699997,69.400002,66.400002
20160914234500,336.0,332.850006,79.250001,45,56.299999,0,66.5,69.400002,66.400002
20160915000000,336.0,332.850006,79.250001,45,56.299999,0,66.5,69.400002,66.400002
20160915001500,336.0,332.850006,79.250001,45,55.200001,0,66.5,69.400002,66.400002
20160915003000,336.0,332.850006,79.250001,45,55.200001,0,66.400002,69.400002,66.400002
20160915004500,336.0,332.850006,79.250001,45,56.299999,0,66.300003,69.400002,66.400002
20160915010000,336.0,332.850006,79.250001,45,55.599998,0,66.300003,69.400002,66.400002
20160915011500,336.0,332.850006,79.250001,45,55.599998,0,66.199997,69.400002,66.400002
20160915013000,336.0,340.200012,81.000003,45,55.599998,0,66.199997,69.400002,66.400002
20160915014500,336.0,340.200012,81.000003,45,56.700001,0,66.199997,69.400002,66.400002
20160915020000,336.0,340.200012,81.000003,45,55.599998,0,66.199997,69.400002,66.400002
20160915021500,336.0,332.850006,79.250001,45,55.599998,0,66.199997,69.400002,66.400002
20160915023000,336.0,340.200012,81.000003,45,56.700001,0,66.199997,69.400002,66.400002
20160915024500,336.0,332.850006,79.250001,45,56.0,0,66.199997,69.400002,66.400002
20160915030000,336.0,332.850006,79.250001,45,55.299999,0,66.099998,69.400002,66.400002
20160915031500,336.0,340.200012,81.000003,45,55.299999,0,66.199997,69.400002,66.400002
20160915033000,336.0,332.850006,79.250001,45,56.700001,100,66.099998,69.400002,66.400002
20160915034500,336.0,340.200012,81.000003,45,56.700001,100,66.099998,69.400002,66.400002
20160915040000,336.0,340.200012,81.000003,45,56.0,100,66.199997,69.400002,66.400002
20160915041500,336.0,340.200012,81.000003,45,56.700001,100,66.199997,69.400002,66.400002
20160915043000,336.0,332.850006,79.250001,45,56.700001,100,66.099998,69.400002,66.400002
20160915044500,336.0,332.850006,79.250001,45,56.0,100,66.099998,69.400002,66.400002
20160915050000,336.0,332.850006,79.250001,45,56.0,100,66.099998,69.400002,66.400002
20160915051500,336.0,340.200012,81.000003,45,57.299999,100,66.099998,69.400002,66.400002
20160915053000,336.0,340.200012,81.000003,45,56.0,100,66.099998,69.400002,66.400002
20160915054500,336.0,332.850006,79.250001,45,56.0,100,66.099998,69.400002,66.400002
20160915060000,336.0,332.850006,79.250001,45,57.099998,100,66.099998,69.400002,66.400002
20160915061500,336.0,332.850006,79.250001,45,56.0,100,66.099998,69.400002,66.400002
20160915063000,336.0,340.200012,81.000003,45,56.0,100,66.0,69.400002,66.400002
20160915064500,336.0,332.850006,79.250001,45,56.700001,100,65.900002,69.400002,66.400002
20160915070000,336.0,340.200012,81.000003,45,56.700001,100,65.900002,69.400002,66.400002
20160915071500,336.0,340.200012,81.000003,45,56.0,100,66.0,69.400002,66.400002
20160915073000,336.0,340.200012,81.000003,45,56.0,100,65.900002,69.400002,66.400002
20160915074500,336.0,332.850006,79.250001,45,57.200001,100,65.900002,69.400002,66.400002
20160915080000,336.0,332.850006,79.250001,45,56.400002,100,65.900002,69.400002,66.400002
