PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915081500,336.0,340.200012,81.000003,45,56.400002,100,66.0,69.400002,66.400002
20160915083000,336.0,332.850006,79.250001,45,57.5,100,65.900002,69.400002,66.400002
20160915084500,336.0,325.5,77.5,45,56.400002,100,65.800003,69.400002,66.400002
20160915090000,336.0,338.100006,80.500001,45,56.400002,100,65.900002,69.400002,66.400002
20160915091500,336.0,338.100006,80.500001,45,56.400002,100,66.0,69.400002,66.400002
20160915093000,336.0,328.649994,78.249999,45,56.400002,100,66.0,69.400002,66.400002
20160915094500,336.0,328.649994,78.249999,45,56.400002,100,66.099998,69.400002,66.400002
20160915100000,336.0,328.649994,78.249999,45,56.400002,100,66.300003,69.400002,66.400002
20160915101500,336.0,328.649994,78.249999,45,56.400002,100,66.199997,69.400002,66.400002
20160915103000,336.0,328.649994,78.249999,45,56.400002,100,66.300003,69.400002,66.400002
20160915104500,336.0,328.649994,78.249999,45,56.400002,100,66.300003,69.400002,66.400002
20160915110000,336.0,328.649994,78.249999,45,55.599998,100,66.699997,69.400002,66.400002
20160915111500,336.0,328.649994,78.249999,45,55.599998,0,66.800003,69.400002,66.400002
20160915113000,336.0,336.0,80.0,45,55.599998,0,66.699997,69.400002,66.400002
20160915114500,336.0,329.700012,78.500003,45,55.599998,0,66.699997,69.400002,66.400002
20160915120000,336.0,329.700012,78.500003,45,56.299999,0,66.599998,69.400002,66.400002
20160915121500,336.0,329.700012,78.500003,45,56.299999,0,66.599998,69.400002,66.400002
20160915123000,336.0,340.200012,81.000003,45,56.299999,0,66.599998,69.400002,66.400002
20160915124500,336.0,340.200012,81.000003,45,55.200001,0,66.400002,69.400002,66.400002
20160915130000,336.0,336.0,80.0,45,55.900002,0,66.300003,69.400002,66.400002
20160915131500,336.0,336.0,80.0,45,55.900002,0,66.199997,69.400002,66.400002
20160915133000,336.0,336.0,80.0,45,55.900002,0,66.400002,69.400002,66.400002
20160915134500,336.0,336.0,80.0,45,55.900002,0,66.599998,69.400002,66.400002
20160915140000,336.0,336.0,80.0,45,55.900002,0,66.599998,69.400002,66.400002
20160915141500,336.0,336.0,80.0,45,55.900002,0,66.699997,69.400002,66.400002
20160915143000,336.0,336.0,80.0,45,55.900002,0,66.699997,69.400002,66.400002
20160915144500,336.0,341.25,81.25,45,55.900002,0,66.699997,69.400002,66.400002
20160915150000,336.0,337.049988,80.249997,45,55.900002,0,66.900002,69.400002,66.400002
20160915151500,336.0,337.049988,80.249997,45,55.900002,0,66.900002,69.400002,66.400002
20160915153000,336.0,337.049988,80.249997,45,55.200001,0,66.800003,69.400002,66.400002
20160915154500,336.0,337.049988,80.249997,45,55.200001,0,67.0,69.400002,66.400002
20160915160000,336.0,337.049988,80.249997,45,55.200001,0,66.900002,69.400002,66.400002
20160915161500,336.0,337.049988,80.249997,45,55.200001,0,67.199997,69.400002,66.400002
20160915163000,336.0,337.049988,80.249997,45,55.200001,0,67.099998,69.400002,66.400002
20160915164500,336.0,337.049988,80.249997,45,54.299999,0,66.900002,69.400002,66.400002
20160915170000,336.0,331.799988,78.999997,45,55.5,0,66.900002,69.400002,66.400002
20160915171500,336.0,331.799988,78.999997,45,55.5,0,67.099998,69.400002,66.400002
20160915173000,336.0,331.799988,78.999997,45,55.5,0,66.900002,69.400002,66.400002
20160915174500,336.0,331.799988,78.999997,45,55.5,0,67.199997,69.400002,66.400002
20160915180000,336.0,338.100006,80.500001,45,55.5,0,67.199997,69.400002,66.400002
20160915181500,336.0,333.899994,79.499999,45,55.5,0,67.199997,69.400002,66.400002
20160915183000,336.0,340.200012,81.000003,45,55.5,0,67.099998,69.400002,66.400002
20160915184500,336.0,346.5,82.5,45,55.5,0,67.099998,69.400002,66.400002
20160915190000,336.0,346.5,82.5,45,55.5,0,67.0,69.400002,66.400002
20160915191500,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915193000,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915194500,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915200000,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915201500,336.0,346.5,82.5,45,55.5,0,66.800003,69.400002,66.400002
20160915203000,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915204500,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915210000,336.0,346.5,82.5,45,55.5,0,66.900002,69.400002,66.400002
20160915211500,336.0,346.5,82.5,45,55.5,0,66.699997,69.400002,66.400002
20160915213000,336.0,346.5,82.5,45,55.5,0,66.699997,69.400002,66.400002
20160915214500,336.0,346.5,82.5,45,55.5,0,66.699997,69.400002,66.400002
20160915220000,336.0,346.5,82.5,45,55.5,0,66.800003,69.400002,66.400002
20160915221500,336.0,346.5,82.5,45,56.299999,0,66.699997,69.400002,66.400002
20160915223000,336.0,346.5,82.5,45,56.299999,0,66.699997,69.400002,66.400002
20160915224500,336.0,346.5,82.5,45,55.599998,0,66.699997,69.400002,66.400002
20160915230000,336.0,339.149994,80.749999,45,55.599998,0,66.699997,69.400002,66.400002
20160915231500,336.0,346.5,82.5,45,55.599998,0,66.699997,69.400002,66.400002
20160915233000,336.0,346.5,82.5,45,55.599998,0,66.699997,69.400002,66.400002
20160915234500,336.0,338.100006,80.500001,45,55.599998,0,66.699997,69.400002,66.400002
20160916000000,336.0,338.100006,80.500001,45,55.599998,0,66.599998,69.400002,66.400002
20160916001500,336.0,338.100006,80.500001,45,55.599998,0,66.599998,69.400002,66.400002
20160916003000,336.0,332.850006,79.250001,45,55.599998,0,66.699997,69.400002,66.400002
20160916004500,336.0,332.850006,79.250001,45,56.299999,0,66.699997,69.400002,66.400002
20160916010000,336.0,337.049988,80.249997,45,55.599998,0,66.699997,69.400002,66.400002
20160916011500,336.0,330.75,78.75,45,55.599998,0,66.599998,69.400002,66.400002
20160916013000,336.0,334.950012,79.750003,45,55.599998,0,66.699997,69.400002,66.400002
20160916014500,336.0,334.950012,79.750003,45,55.599998,0,66.699997,69.400002,66.400002
20160916020000,336.0,324.450012,77.250003,45,55.599998,0,66.699997,69.400002,66.400002
20160916021500,336.0,329.700012,78.500003,45,55.599998,0,66.699997,69.400002,66.400002
20160916023000,336.0,329.700012,78.500003,45,55.599998,0,66.699997,69.400002,66.400002
20160916024500,336.0,329.700012,78.500003,45,55.599998,0,66.699997,69.400002,66.400002
20160916030000,336.0,333.899994,79.499999,45,55.599998,0,66.699997,69.400002,66.400002
20160916031500,336.0,333.899994,79.499999,45,56.299999,0,66.599998,69.400002,66.400002
20160916033000,336.0,333.899994,79.499999,45,55.599998,0,66.699997,69.400002,66.400002
20160916034500,336.0,333.899994,79.499999,45,55.599998,0,66.699997,69.400002,66.400002
20160916040000,336.0,333.899994,79.499999,45,55.599998,0,66.800003,69.400002,66.400002
20160916041500,336.0,333.899994,79.499999,45,55.599998,0,66.800003,69.400002,66.400002
20160916043000,336.0,333.899994,79.499999,45,56.299999,0,66.800003,69.400002,66.400002
20160916044500,336.0,333.899994,79.499999,45,55.200001,0,66.699997,69.400002,66.400002
20160916050000,336.0,333.899994,79.499999,45,56.0,0,66.699997,69.400002,66.400002
20160916051500,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916053000,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916054500,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916060000,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916061500,336.0,333.899994,79.499999,45,56.0,0,66.699997,69.400002,66.400002
20160916063000,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916064500,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.400002,66.400002
20160916070000,336.0,333.899994,79.499999,45,56.700001,0,66.800003,69.400002,66.400002
20160916071500,336.0,333.899994,79.499999,45,55.200001,0,66.699997,69.400002,66.400002
20160916073000,336.0,333.899994,79.499999,45,56.299999,0,66.699997,69.400002,66.400002
20160916074500,336.0,328.649994,78.249999,45,55.599998,0,66.699997,69.400002,66.400002
20160916080000,336.0,334.950012,79.750003,45,55.599998,0,66.599998,69.400002,66.400002
20160916081500,336.0,334.950012,79.750003,45,55.599998,0,66.5,69.400002,66.400002
20160916083000,336.0,334.950012,79.750003,45,56.299999,0,66.599998,69.400002,66.400002
20160916084500,336.0,334.950012,79.750003,45,56.299999,0,66.599998,69.400002,66.400002
20160916090000,336.0,334.950012,79.750003,45,55.599998,0,66.599998,69.400002,66.400002
20160916091500,336.0,334.950012,79.750003,45,55.599998,0,66.699997,69.400002,66.400002
20160916093000,336.0,330.75,78.75,45,55.599998,0,66.599998,69.400002,66.400002
20160916094500,336.0,324.450012,77.250003,45,55.599998,0,66.599998,69.400002,66.400002
20160916100000,336.0,331.799988,78.999997,45,55.599998,0,66.699997,69.400002,66.400002
20160916101500,336.0,331.799988,78.999997,45,55.599998,0,66.800003,69.400002,66.400002
20160916103000,336.0,355.950012,84.750003,48,55.599998,0,66.699997,68.0,53.0
20160916104500,336.0,348.600006,83.000001,46,55.599998,0,66.599998,68.0,53.0
20160916110000,336.0,348.600006,83.000001,46,55.599998,0,66.599998,68.0,53.0
20160916111500,336.0,355.950012,84.750003,47,55.599998,0,67.0,68.0,53.0
20160916113000,336.0,348.600006,83.000001,46,54.700001,0,66.900002,68.0,53.0
20160916114500,336.0,348.600006,83.000001,46,55.299999,0,66.699997,68.0,53.0
20160916120000,336.0,348.600006,83.000001,46,54.700001,0,66.599998,68.0,53.0
20160916121500,336.0,348.600006,83.000001,46,54.700001,0,66.900002,68.0,53.0
20160916123000,336.0,348.600006,83.000001,46,54.700001,0,66.900002,68.0,53.0
20160916124500,336.0,348.600006,83.000001,46,54.700001,0,66.900002,68.0,53.0
20160916130000,336.0,348.600006,83.000001,46,54.700001,0,66.699997,68.0,53.0
20160916131500,336.0,348.600006,83.000001,46,54.700001,0,66.599998,68.0,53.0
20160916133000,336.0,348.600006,83.000001,46,55.599998,0,66.599998,68.0,53.0
20160916134500,336.0,348.600006,83.000001,46,56.299999,0,66.5,68.0,53.0
20160916140000,336.0,348.600006,83.000001,46,56.299999,0,66.5,68.0,53.0
20160916141500,336.0,348.600006,83.000001,46,55.599998,0,66.5,68.0,53.0
20160916143000,336.0,348.600006,83.000001,46,55.599998,0,66.400002,68.0,53.0
20160916144500,336.0,355.950012,84.750003,46,56.299999,0,66.400002,68.0,53.0
20160916150000,336.0,348.600006,83.000001,46,56.299999,0,66.900002,68.0,53.0
20160916151500,336.0,348.600006,83.000001,46,55.599998,0,67.099998,68.0,53.0
20160916153000,336.0,348.600006,83.000001,46,55.599998,0,66.900002,68.0,53.0
20160916154500,336.0,348.600006,83.000001,46,55.599998,0,67.400002,68.0,53.0
20160916160000,336.0,355.950012,84.750003,46,55.599998,0,67.199997,68.0,53.0
20160916161500,336.0,348.600006,83.000001,46,55.599998,0,67.300003,68.0,53.0
20160916163000,336.0,348.600006,83.000001,46,55.599998,0,67.400002,68.0,53.0
20160916164500,336.0,348.600006,83.000001,46,55.599998,0,67.0,68.0,53.0
20160916170000,336.0,340.200012,81.000003,46,55.599998,0,66.800003,68.0,53.0
20160916171500,336.0,340.200012,81.000003,46,55.599998,0,66.699997,68.0,53.0
20160916173000,336.0,340.200012,81.000003,46,55.599998,0,66.699997,68.0,53.0
20160916174500,336.0,348.600006,83.000001,46,55.599998,0,67.099998,68.0,53.0
20160916180000,336.0,348.600006,83.000001,46,55.599998,0,66.699997,68.0,53.0
20160916181500,336.0,355.950012,84.750003,46,55.599998,0,66.699997,68.0,53.0
20160916183000,336.0,355.950012,84.750003,46,55.599998,0,66.800003,68.0,53.0
20160916184500,336.0,340.200012,81.000003,46,55.599998,0,66.599998,68.0,53.299999
20160916190000,336.0,348.600006,83.000001,46,55.599998,0,66.599998,68.0,53.299999
20160916191500,336.0,348.600006,83.000001,46,55.599998,0,66.699997,68.0,53.299999
20160916193000,336.0,348.600006,83.000001,46,55.599998,0,66.800003,68.0,53.299999
20160916194500,336.0,348.600006,83.000001,46,55.599998,0,66.800003,68.0,53.099998
20160916200000,336.0,348.600006,83.000001,46,55.599998,0,66.800003,68.0,53.299999
20160916201500,336.0,363.299988,86.499997,46,55.599998,0,67.099998,68.0,53.0
20160916203000,336.0,348.600006,83.000001,46,55.599998,0,66.800003,68.0,53.0
20160916204500,336.0,348.600006,83.000001,46,55.599998,0,66.699997,68.0,53.0
20160916210000,336.0,340.200012,81.000003,46,55.599998,0,66.599998,68.0,53.299999
20160916211500,336.0,348.600006,83.000001,46,55.599998,0,66.5,68.0,53.299999
20160916213000,336.0,348.600006,83.000001,46,55.599998,0,66.5,68.0,53.0
20160916214500,336.0,355.950012,84.750003,46,55.599998,0,66.5,68.0,53.0
20160916220000,336.0,348.600006,83.000001,46,55.599998,0,66.400002,68.0,53.0
20160916221500,336.0,348.600006,83.000001,46,55.599998,0,66.599998,68.0,53.299999
20160916223000,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.299999
20160916224500,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.299999
20160916230000,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.200001
20160916231500,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.0
20160916233000,336.0,355.950012,84.750003,46,55.599998,0,66.599998,68.0,53.299999
20160916234500,336.0,355.950012,84.750003,46,56.299999,0,66.400002,68.0,53.0
20160917000000,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.0
20160917001500,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.0
20160917003000,336.0,348.600006,83.000001,46,55.599998,0,66.300003,68.0,53.299999
20160917004500,336.0,348.600006,83.000001,46,55.599998,0,66.300003,68.0,53.299999
20160917010000,336.0,348.600006,83.000001,46,55.599998,0,66.400002,68.0,53.299999
20160917011500,336.0,355.950012,84.750003,46,55.599998,0,66.300003,68.0,53.299999
20160917013000,336.0,348.600006,83.000001,46,56.299999,0,66.300003,68.0,53.299999
20160917014500,336.0,355.950012,84.750003,46,55.599998,0,66.400002,68.0,53.299999
20160917020000,336.0,348.600006,83.000001,46,55.599998,0,66.400002,68.0,53.299999
20160917021500,336.0,319.200012,76.000003,7,56.799999,0,66.5,68.0,53.299999
20160917023000,336.0,355.950012,84.750003,54,56.0,0,66.800003,68.0,53.299999
20160917024500,336.0,348.600006,83.000001,53,56.0,0,66.699997,68.0,53.299999
20160917030000,336.0,348.600006,83.000001,53,56.0,0,66.599998,68.0,53.299999
20160917031500,336.0,348.600006,83.000001,53,56.0,0,66.599998,68.0,53.299999
20160917033000,336.0,340.200012,81.000003,53,56.0,0,66.599998,68.0,53.299999
20160917034500,336.0,348.600006,83.000001,53,56.0,0,66.599998,68.0,53.299999
20160917040000,336.0,348.600006,83.000001,53,56.0,0,66.599998,68.0,53.299999
20160917041500,336.0,340.200012,81.000003,53,56.0,0,66.599998,68.0,53.299999
20160917043000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,53.299999
20160917044500,336.0,355.950012,84.750003,53,55.900002,0,66.5,68.0,53.299999
20160917050000,336.0,355.950012,84.750003,53,55.900002,0,66.5,68.0,53.299999
20160917051500,336.0,355.950012,84.750003,53,55.200001,0,66.599998,68.0,53.299999
20160917053000,336.0,348.600006,83.000001,53,55.200001,0,66.5,68.0,53.299999
20160917054500,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,53.299999
20160917060000,336.0,348.600006,83.000001,53,55.200001,0,66.5,68.0,53.299999
20160917061500,336.0,355.950012,84.750003,53,55.200001,0,66.5,68.0,53.299999
20160917063000,336.0,355.950012,84.750003,53,56.0,0,66.5,68.0,53.299999
20160917064500,336.0,355.950012,84.750003,53,56.0,0,66.5,68.0,53.299999
20160917070000,336.0,348.600006,83.000001,53,56.0,0,66.400002,68.0,53.299999
20160917071500,336.0,348.600006,83.000001,53,56.0,0,66.5,68.0,53.299999
20160917073000,336.0,348.600006,83.000001,53,56.0,0,66.400002,68.0,53.299999
20160917074500,336.0,355.950012,84.750003,53,55.200001,0,66.300003,68.0,53.299999
20160917080000,336.0,348.600006,83.000001,53,56.299999,0,66.300003,68.0,53.299999
20160917081500,336.0,348.600006,83.000001,53,56.299999,0,66.300003,68.0,53.299999
20160917083000,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.299999
20160917084500,336.0,348.600006,83.000001,53,56.299999,0,66.199997,68.0,53.299999
20160917090000,336.0,340.200012,81.000003,53,56.299999,0,66.099998,68.0,53.299999
20160917091500,336.0,340.200012,81.000003,53,55.599998,0,66.099998,68.0,53.299999
20160917093000,336.0,340.200012,81.000003,53,55.599998,0,66.099998,68.0,53.299999
20160917094500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917100000,336.0,340.200012,81.000003,53,55.599998,0,66.099998,68.0,53.299999
20160917101500,336.0,340.200012,81.000003,53,55.599998,0,66.300003,68.0,53.299999
20160917103000,336.0,340.200012,81.000003,53,56.299999,0,66.199997,68.0,53.299999
20160917104500,336.0,340.200012,81.000003,53,56.299999,0,66.199997,68.0,53.299999
20160917110000,336.0,340.200012,81.000003,53,55.5,0,66.199997,68.0,53.299999
20160917111500,336.0,340.200012,81.000003,53,55.5,0,66.199997,68.0,53.299999
20160917113000,336.0,340.200012,81.000003,53,55.5,0,66.199997,68.0,53.299999
20160917114500,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.299999
20160917120000,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.299999
20160917121500,336.0,348.600006,83.000001,53,55.5,0,66.400002,68.0,53.299999
20160917123000,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.299999
20160917124500,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.299999
20160917130000,336.0,340.200012,81.000003,53,55.5,0,66.300003,68.0,53.299999
20160917131500,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.299999
20160917133000,336.0,348.600006,83.000001,53,55.5,0,66.199997,68.0,53.299999
20160917134500,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.299999
20160917140000,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.299999
20160917141500,336.0,348.600006,83.000001,53,55.5,0,66.300003,68.0,53.299999
20160917143000,336.0,348.600006,83.000001,53,56.299999,0,66.300003,68.0,53.299999
20160917144500,336.0,348.600006,83.000001,53,56.299999,0,66.199997,68.0,53.299999
20160917150000,336.0,340.200012,81.000003,53,55.599998,0,66.199997,68.0,53.299999
20160917151500,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.299999
20160917153000,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.299999
20160917154500,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.299999
20160917160000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917161500,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.299999
20160917163000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917164500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917170000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917171500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917173000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917174500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917180000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917181500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917183000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917184500,336.0,355.950012,84.750003,53,55.599998,0,66.0,68.0,53.299999
20160917190000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917191500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917193000,336.0,355.950012,84.750003,53,55.599998,0,66.0,68.0,53.299999
20160917194500,336.0,348.600006,83.000001,53,55.599998,0,66.300003,68.0,53.299999
20160917200000,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917201500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917203000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917204500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917210000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917211500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917213000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917214500,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917220000,336.0,355.950012,84.750003,53,55.599998,0,65.900002,68.0,53.299999
20160917221500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160917223000,336.0,348.600006,83.000001,53,55.599998,0,65.900002,68.0,53.299999
20160917224500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160917230000,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160917231500,336.0,348.600006,83.000001,53,55.599998,0,66.099998,68.0,53.299999
20160917233000,336.0,348.600006,83.000001,53,55.599998,0,66.0,68.0,53.299999
20160917234500,336.0,348.600006,83.000001,53,55.599998,0,65.900002,68.0,53.299999
20160918000000,336.0,355.950012,84.750003,53,55.599998,0,65.800003,68.0,53.299999
20160918001500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918003000,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918004500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918010000,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.400002
20160918011500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918013000,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918014500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.5
20160918020000,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.599998
20160918021500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918023000,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.599998
20160918024500,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.5
20160918030000,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.5
20160918031500,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.5
20160918033000,336.0,355.950012,84.750003,53,55.599998,0,65.800003,68.0,53.400002
20160918034500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918040000,336.0,355.950012,84.750003,53,55.599998,0,65.699997,68.0,53.299999
20160918041500,336.0,348.600006,83.000001,53,55.599998,0,65.800003,68.0,53.299999
20160918043000,336.0,355.950012,84.750003,53,55.599998,0,65.699997,68.0,53.400002
20160918044500,336.0,355.950012,84.750003,53,55.599998,0,65.699997,68.0,53.5
20160918050000,336.0,355.950012,84.750003,53,55.599998,0,65.699997,68.0,53.299999
20160918051500,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.599998
20160918053000,336.0,348.600006,83.000001,53,55.599998,0,65.599998,68.0,53.400002
20160918054500,336.0,348.600006,83.000001,53,55.599998,0,65.599998,68.0,53.599998
20160918060000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,53.400002
20160918061500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,53.400002
20160918063000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,53.400002
20160918064500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,53.599998
20160918070000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,53.599998
20160918071500,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,53.5
20160918073000,336.0,348.600006,83.000001,53,55.599998,0,65.599998,68.0,53.799999
20160918074500,336.0,348.600006,83.000001,53,56.299999,0,65.599998,68.0,53.799999
20160918080000,336.0,348.600006,83.000001,53,56.299999,0,65.599998,68.0,53.700001
20160918081500,336.0,348.600006,83.000001,53,55.599998,0,65.599998,68.0,53.799999
20160918083000,336.0,355.950012,84.750003,53,55.599998,0,65.599998,68.0,53.5
20160918084500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.0
20160918090000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.0
20160918091500,336.0,355.950012,84.750003,53,55.599998,0,65.5,68.0,54.0
20160918093000,336.0,355.950012,84.750003,53,55.599998,0,65.400002,68.0,54.0
20160918094500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.0
20160918100000,336.0,355.950012,84.750003,53,55.599998,0,65.5,68.0,54.099998
20160918101500,336.0,348.600006,83.000001,53,55.599998,0,65.400002,68.0,54.0
20160918103000,336.0,348.600006,83.000001,53,55.599998,0,65.900002,68.0,54.0
20160918104500,336.0,348.600006,83.000001,53,55.599998,0,65.599998,68.0,54.0
20160918110000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.200001
20160918111500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.099998
20160918113000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.099998
20160918114500,336.0,355.950012,84.750003,53,55.599998,0,65.5,68.0,54.200001
20160918120000,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.200001
20160918121500,336.0,348.600006,83.000001,53,55.599998,0,65.5,68.0,54.099998
20160918123000,336.0,348.600006,83.000001,53,56.400002,0,65.5,68.0,54.0
20160918124500,336.0,355.950012,84.750003,53,55.200001,0,65.5,68.0,54.099998
20160918130000,336.0,348.600006,83.000001,53,55.200001,0,65.5,68.0,54.200001
20160918131500,336.0,355.950012,84.750003,53,55.200001,0,65.5,68.0,54.200001
20160918133000,336.0,348.600006,83.000001,53,55.200001,0,65.5,68.0,54.099998
20160918134500,336.0,348.600006,83.000001,53,55.200001,0,65.400002,68.0,54.200001
20160918140000,336.0,348.600006,83.000001,52,55.200001,0,65.400002,68.0,54.200001
20160918141500,336.0,348.600006,83.000001,52,56.0,0,65.5,68.0,54.200001
20160918143000,336.0,348.600006,83.000001,52,55.200001,0,65.599998,68.0,54.200001
20160918144500,336.0,348.600006,83.000001,52,55.200001,0,65.599998,68.0,54.200001
20160918150000,336.0,348.600006,83.000001,52,55.200001,0,65.599998,68.0,54.200001
20160918151500,336.0,348.600006,83.000001,52,54.299999,0,65.5,68.0,54.200001
20160918153000,336.0,348.600006,83.000001,52,54.299999,0,65.5,68.0,54.200001
20160918154500,336.0,348.600006,83.000001,52,56.0,0,65.800003,68.0,54.200001
20160918160000,336.0,348.600006,83.000001,52,56.0,0,65.699997,68.0,54.200001
20160918161500,336.0,348.600006,83.000001,52,54.700001,0,65.900002,68.0,54.200001
20160918163000,336.0,355.950012,84.750003,52,54.700001,0,65.800003,68.0,54.200001
20160918164500,336.0,340.200012,81.000003,52,55.5,0,65.800003,68.0,54.200001
20160918170000,336.0,348.600006,83.000001,52,55.5,0,65.800003,68.0,54.200001
20160918171500,336.0,348.600006,83.000001,52,54.700001,0,65.800003,68.0,54.200001
20160918173000,336.0,348.600006,83.000001,52,54.700001,0,65.699997,68.0,54.200001
20160918174500,336.0,348.600006,83.000001,52,54.700001,0,65.699997,68.0,54.200001
20160918180000,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160918181500,336.0,348.600006,83.000001,52,54.900002,0,65.800003,68.0,54.200001
20160918183000,336.0,355.950012,84.750003,52,54.900002,0,65.800003,68.0,54.200001
20160918184500,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160918190000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918191500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918193000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918194500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918200000,336.0,340.200012,81.000003,52,55.599998,0,66.0,68.0,54.200001
20160918201500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918203000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918204500,336.0,340.200012,81.000003,52,55.599998,0,65.900002,68.0,54.200001
20160918210000,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,54.200001
20160918211500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,54.200001
20160918213000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918214500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918220000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918221500,336.0,340.200012,81.000003,52,56.299999,0,66.0,68.0,54.200001
20160918223000,336.0,340.200012,81.000003,52,56.299999,0,66.099998,68.0,54.200001
20160918224500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160918230000,336.0,340.200012,81.000003,52,55.599998,0,65.900002,68.0,54.200001
20160918231500,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160918233000,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160918234500,336.0,348.600006,83.000001,52,55.599998,0,65.699997,68.0,54.200001
20160919000000,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160919001500,336.0,348.600006,83.000001,52,55.599998,0,65.800003,68.0,54.200001
20160919003000,336.0,348.600006,83.000001,52,55.599998,0,65.699997,68.0,54.200001
20160919004500,336.0,348.600006,83.000001,52,55.599998,0,65.699997,68.0,54.200001
20160919010000,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919011500,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919013000,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919014500,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919020000,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160919021500,336.0,348.600006,83.000001,52,56.299999,0,65.5,68.0,54.200001
20160919023000,336.0,348.600006,83.000001,52,56.299999,0,65.5,68.0,54.200001
20160919024500,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160919030000,336.0,355.950012,84.750003,52,55.599998,0,65.800003,68.0,54.200001
20160919031500,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919033000,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160919034500,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160919040000,336.0,340.200012,81.000003,52,55.599998,0,65.5,68.0,54.200001
20160919041500,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160919043000,336.0,348.600006,83.000001,52,56.299999,0,65.5,68.0,54.200001
20160919044500,336.0,348.600006,83.000001,52,56.299999,0,65.5,68.0,54.200001
20160919050000,336.0,348.600006,83.000001,52,55.200001,0,65.300003,68.0,54.200001
20160919051500,336.0,348.600006,83.000001,52,55.200001,0,65.400002,68.0,54.200001
20160919053000,336.0,348.600006,83.000001,52,55.200001,0,65.400002,68.0,54.200001
20160919054500,336.0,348.600006,83.000001,52,56.299999,0,65.400002,68.0,54.200001
20160919060000,336.0,348.600006,83.000001,52,56.299999,0,65.300003,68.0,54.200001
20160919061500,336.0,355.950012,84.750003,52,55.599998,0,65.400002,68.0,54.200001
20160919063000,336.0,348.600006,83.000001,52,55.599998,0,65.300003,68.0,54.200001
20160919064500,336.0,348.600006,83.000001,52,55.599998,0,65.300003,68.0,54.200001
20160919070000,336.0,340.200012,81.000003,52,55.599998,0,65.300003,68.0,54.200001
20160919071500,336.0,348.600006,83.000001,52,56.299999,0,65.199997,68.0,54.200001
20160919073000,336.0,348.600006,83.000001,52,56.299999,0,65.199997,68.0,54.200001
20160919074500,336.0,355.950012,84.750003,52,56.299999,0,65.199997,68.0,54.200001
20160919080000,336.0,348.600006,83.000001,52,56.299999,0,65.099998,68.0,54.200001
20160919081500,336.0,348.600006,83.000001,52,55.599998,0,65.099998,68.0,54.200001
20160919083000,336.0,348.600006,83.000001,52,56.299999,0,65.400002,68.0,54.200001
20160919084500,336.0,340.200012,81.000003,52,55.599998,0,65.800003,68.0,54.200001
20160919090000,336.0,348.600006,83.000001,52,59.099998,0,66.400002,68.0,54.200001
20160919091500,336.0,340.200012,81.000003,52,59.599998,0,66.599998,68.0,54.200001
20160919093000,336.0,332.850006,79.250001,52,60.299999,0,66.800003,68.0,54.200001
20160919094500,336.0,340.200012,81.000003,52,61.099998,0,67.099998,68.0,54.200001
20160919100000,336.0,363.299988,86.499997,54,61.900002,0,67.800003,68.0,54.200001
20160919101500,336.0,371.700012,88.500003,55,59.599998,0,68.099998,68.0,54.200001
20160919103000,336.0,355.950012,84.750003,54,60.299999,0,67.599998,68.0,54.200001
20160919104500,336.0,371.700012,88.500003,54,59.200001,0,68.400002,68.0,54.200001
20160919110000,336.0,348.600006,83.000001,53,57.200001,0,67.400002,68.0,54.200001
20160919111500,336.0,355.950012,84.750003,53,56.400002,0,67.199997,68.0,54.200001
20160919113000,336.0,348.600006,83.000001,52,57.5,0,67.099998,68.0,54.200001
20160919114500,336.0,355.950012,84.750003,52,56.400002,0,67.099998,68.0,54.200001
20160919120000,336.0,391.649994,93.249999,54,56.400002,0,67.800003,68.0,54.200001
20160919121500,336.0,397.950012,94.750003,55,56.400002,0,67.800003,68.0,54.200001
20160919123000,336.0,384.299988,91.499997,55,56.400002,0,67.699997,68.0,54.200001
20160919124500,336.0,348.600006,83.000001,51,56.400002,0,67.400002,68.0,54.200001
20160919130000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,68.0,54.200001
20160919131500,336.0,424.200012,101.000003,50,56.400002,0,67.699997,68.0,54.200001
20160919133000,336.0,355.950012,84.750003,45,56.400002,0,67.400002,68.0,54.200001
20160919134500,336.0,348.600006,83.000001,45,56.400002,0,67.400002,68.0,54.200001
20160919140000,336.0,348.600006,83.000001,45,55.599998,0,67.300003,68.0,54.200001
20160919141500,336.0,348.600006,83.000001,45,56.700001,0,67.400002,68.0,54.200001
20160919143000,336.0,348.600006,83.000001,45,56.0,0,67.300003,68.0,54.200001
20160919144500,336.0,348.600006,83.000001,45,56.0,0,67.199997,68.0,54.200001
20160919150000,336.0,348.600006,83.000001,45,56.0,0,67.199997,68.0,54.200001
20160919151500,336.0,348.600006,83.000001,45,56.0,0,67.300003,68.0,54.200001
20160919153000,336.0,348.600006,83.000001,45,55.200001,0,67.199997,68.0,54.200001
20160919154500,336.0,371.700012,88.500003,47,55.200001,0,67.599998,68.0,54.200001
20160919160000,336.0,340.200012,81.000003,45,55.900002,0,67.599998,68.0,54.200001
20160919161500,336.0,348.600006,83.000001,45,55.900002,0,67.599998,68.0,54.200001
20160919163000,336.0,355.950012,84.750003,45,55.200001,0,67.800003,68.0,54.200001
20160919164500,336.0,355.950012,84.750003,45,55.200001,0,67.800003,68.0,54.200001
20160919170000,336.0,355.950012,84.750003,45,55.900002,0,68.0,68.0,54.200001
20160919171500,336.0,355.950012,84.750003,45,55.900002,0,67.5,68.0,54.200001
20160919173000,336.0,348.600006,83.000001,45,55.099998,0,67.300003,68.0,54.200001
20160919174500,336.0,348.600006,83.000001,45,56.299999,0,67.300003,68.0,54.200001
20160919180000,336.0,348.600006,83.000001,45,55.200001,0,67.400002,68.0,54.200001
20160919181500,336.0,340.200012,81.000003,45,55.200001,0,67.5,68.0,54.200001
20160919183000,336.0,348.600006,83.000001,45,55.200001,0,67.400002,68.0,54.200001
20160919184500,336.0,348.600006,83.000001,45,55.799999,0,67.400002,68.0,54.200001
20160919190000,336.0,348.600006,83.000001,45,55.0,0,67.400002,68.0,54.200001
20160919191500,336.0,348.600006,83.000001,45,55.0,0,67.199997,68.0,54.200001
20160919193000,336.0,348.600006,83.000001,45,55.900002,0,67.300003,68.0,54.200001
20160919194500,336.0,348.600006,83.000001,45,55.900002,0,67.199997,68.0,54.200001
20160919200000,336.0,348.600006,83.000001,45,55.900002,0,67.199997,68.0,54.200001
20160919201500,336.0,340.200012,81.000003,45,55.900002,0,67.199997,68.0,54.200001
20160919203000,336.0,348.600006,83.000001,45,55.900002,0,67.199997,68.0,54.200001
20160919204500,336.0,348.600006,83.000001,45,55.900002,0,67.199997,68.0,54.200001
20160919210000,336.0,340.200012,81.000003,45,55.900002,0,67.199997,68.0,54.200001
20160919211500,336.0,340.200012,81.000003,45,55.900002,0,67.199997,68.0,54.200001
20160919213000,336.0,348.600006,83.000001,45,55.900002,0,67.099998,68.0,54.200001
20160919214500,336.0,348.600006,83.000001,45,55.200001,0,67.0,68.0,54.200001
20160919220000,336.0,340.200012,81.000003,45,55.200001,0,67.0,68.0,54.200001
20160919221500,336.0,340.200012,81.000003,45,55.200001,0,67.099998,68.0,54.200001
20160919223000,336.0,348.600006,83.000001,45,55.200001,0,66.900002,68.0,54.200001
20160919224500,336.0,340.200012,81.000003,45,55.200001,0,67.199997,68.0,54.200001
20160919230000,336.0,332.850006,79.250001,45,55.200001,0,67.099998,68.0,54.200001
20160919231500,336.0,332.850006,79.250001,45,56.299999,0,67.0,68.0,54.200001
20160919233000,336.0,332.850006,79.250001,45,55.599998,0,67.099998,68.0,54.200001
20160919234500,336.0,332.850006,79.250001,45,55.599998,0,67.0,68.0,54.200001
20160920000000,336.0,332.850006,79.250001,45,55.599998,0,67.0,68.0,54.200001
20160920001500,336.0,332.850006,79.250001,45,55.599998,0,66.900002,68.0,54.200001
20160920003000,336.0,332.850006,79.250001,45,55.599998,0,66.900002,68.0,54.200001
20160920004500,336.0,332.850006,79.250001,45,55.599998,0,66.900002,68.0,54.200001
20160920010000,336.0,332.850006,79.250001,45,55.599998,0,66.900002,68.0,54.200001
20160920011500,336.0,332.850006,79.250001,45,55.599998,0,66.900002,68.0,54.200001
20160920013000,336.0,332.850006,79.250001,45,55.0,0,66.900002,68.0,54.200001
20160920014500,336.0,339.149994,80.749999,45,55.599998,0,66.800003,68.0,54.200001
20160920020000,336.0,334.950012,79.750003,45,54.700001,0,66.800003,68.0,54.200001
20160920021500,336.0,334.950012,79.750003,45,54.700001,0,66.800003,68.0,54.200001
20160920023000,336.0,334.950012,79.750003,45,55.5,0,66.699997,68.0,54.200001
20160920024500,336.0,334.950012,79.750003,45,55.5,0,66.699997,68.0,54.200001
20160920030000,336.0,334.950012,79.750003,45,54.700001,0,66.599998,68.0,54.200001
20160920031500,336.0,334.950012,79.750003,45,54.700001,0,66.599998,68.0,54.200001
20160920033000,336.0,334.950012,79.750003,45,55.599998,0,66.5,68.0,54.200001
20160920034500,336.0,334.950012,79.750003,45,54.700001,0,66.400002,68.0,54.200001
20160920040000,336.0,339.149994,80.749999,45,54.700001,0,66.5,68.0,54.200001
20160920041500,336.0,339.149994,80.749999,45,57.900002,0,66.400002,68.0,54.200001
20160920043000,336.0,339.149994,80.749999,45,55.299999,0,66.400002,68.0,54.200001
20160920044500,336.0,339.149994,80.749999,45,55.299999,0,66.400002,68.0,54.200001
20160920050000,336.0,333.899994,79.499999,45,55.900002,0,66.400002,68.0,54.200001
20160920051500,336.0,333.899994,79.499999,45,55.900002,0,66.400002,68.0,54.200001
20160920053000,336.0,338.100006,80.500001,45,55.900002,0,66.300003,68.0,54.200001
20160920054500,336.0,338.100006,80.500001,45,55.900002,0,66.400002,68.0,54.200001
20160920060000,336.0,338.100006,80.500001,45,55.900002,0,66.400002,68.0,54.200001
20160920061500,336.0,338.100006,80.500001,45,55.900002,0,66.400002,68.0,54.200001
20160920063000,336.0,338.100006,80.500001,45,55.900002,0,66.400002,68.0,54.200001
20160920064500,336.0,338.100006,80.500001,45,55.900002,0,66.400002,68.0,54.200001
20160920070000,336.0,338.100006,80.500001,45,54.700001,0,66.199997,68.0,54.200001
20160920071500,336.0,338.100006,80.500001,45,54.700001,0,66.199997,68.0,54.200001
20160920073000,336.0,333.899994,79.499999,45,54.700001,0,66.199997,68.0,54.200001
20160920074500,336.0,342.299988,81.499997,45,54.700001,0,66.400002,68.0,54.200001
20160920080000,336.0,342.299988,81.499997,45,55.5,0,66.5,68.0,54.200001
20160920081500,336.0,338.100006,80.500001,45,55.5,0,66.300003,68.0,54.200001
20160920083000,336.0,338.100006,80.500001,45,55.5,0,66.199997,68.0,54.200001
20160920084500,336.0,338.100006,80.500001,46,55.5,0,66.400002,68.0,54.200001
20160920090000,336.0,346.5,82.5,46,55.5,0,66.300003,68.0,54.200001
20160920091500,336.0,346.5,82.5,46,55.5,0,66.599998,68.0,54.200001
20160920093000,336.0,341.25,81.25,46,55.5,0,66.400002,68.0,54.200001
20160920094500,336.0,348.600006,83.000001,46,55.5,0,66.400002,68.0,54.200001
20160920100000,336.0,348.600006,83.000001,46,55.5,0,66.400002,68.0,54.200001
20160920101500,336.0,348.600006,83.000001,46,54.799999,0,66.300003,68.0,54.200001
20160920103000,336.0,348.600006,83.000001,46,55.900002,0,66.400002,68.0,54.200001
20160920104500,336.0,348.600006,83.000001,46,55.900002,0,66.400002,68.0,54.200001
20160920110000,336.0,348.600006,83.000001,46,55.200001,0,66.599998,68.0,54.200001
20160920111500,336.0,348.600006,83.000001,46,55.200001,0,66.400002,68.0,54.200001
20160920113000,336.0,348.600006,83.000001,46,55.200001,0,66.599998,68.0,54.200001
20160920114500,336.0,348.600006,83.000001,46,55.200001,0,67.099998,68.0,54.200001
20160920120000,336.0,348.600006,83.000001,46,57.5,0,67.300003,68.0,54.200001
20160920121500,336.0,348.600006,83.000001,46,58.299999,0,67.400002,68.0,54.200001
20160920123000,336.0,348.600006,83.000001,46,57.599998,0,67.300003,68.0,54.200001
20160920124500,336.0,348.600006,83.000001,46,55.5,0,67.099998,68.0,54.200001
20160920130000,336.0,348.600006,83.000001,46,54.299999,0,66.699997,68.0,54.200001
20160920131500,336.0,348.600006,83.000001,46,55.200001,0,66.400002,68.0,54.200001
20160920133000,336.0,348.600006,83.000001,46,54.299999,0,66.400002,68.0,54.200001
20160920134500,336.0,348.600006,83.000001,45,54.299999,0,66.199997,68.0,54.200001
20160920140000,336.0,343.350006,81.750001,45,55.5,0,66.599998,68.0,54.200001
20160920141500,336.0,343.350006,81.750001,45,54.700001,0,66.5,68.0,54.200001
20160920143000,336.0,343.350006,81.750001,45,54.700001,0,66.400002,68.0,54.200001
20160920144500,336.0,343.350006,81.750001,45,55.599998,0,66.599998,68.0,54.200001
20160920150000,336.0,343.350006,81.750001,45,55.599998,0,66.800003,68.0,54.200001
20160920151500,336.0,343.350006,81.750001,45,55.599998,0,66.800003,68.0,54.200001
20160920153000,336.0,347.549988,82.749997,45,54.700001,0,66.699997,68.0,54.200001
20160920154500,336.0,347.549988,82.749997,45,54.700001,0,66.699997,68.0,54.200001
20160920160000,336.0,340.200012,81.000003,45,55.599998,0,66.699997,68.0,54.200001
20160920161500,336.0,340.200012,81.000003,45,55.599998,0,66.800003,68.0,54.200001
20160920163000,336.0,340.200012,81.000003,45,55.599998,0,66.699997,68.0,54.200001
20160920164500,336.0,340.200012,81.000003,45,55.599998,0,66.699997,68.0,54.200001
20160920170000,336.0,340.200012,81.000003,45,55.599998,0,66.699997,68.0,54.200001
20160920171500,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920173000,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920174500,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920180000,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920181500,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920183000,336.0,346.5,82.5,45,55.599998,0,66.699997,68.0,54.200001
20160920184500,336.0,350.700012,83.500003,45,54.799999,0,66.699997,68.0,54.200001
20160920190000,336.0,350.700012,83.500003,45,54.799999,0,66.599998,68.0,54.200001
20160920191500,336.0,346.5,82.5,45,55.900002,0,66.599998,68.0,54.200001
20160920193000,336.0,346.5,82.5,45,55.900002,0,66.900002,68.0,54.200001
20160920194500,336.0,346.5,82.5,45,55.900002,0,66.800003,68.0,54.200001
20160920200000,336.0,339.149994,80.749999,45,55.900002,0,66.699997,68.0,54.200001
20160920201500,336.0,344.399994,81.999999,45,55.900002,0,66.699997,68.0,54.200001
20160920203000,336.0,344.399994,81.999999,45,55.900002,0,66.599998,68.0,54.200001
20160920204500,336.0,348.600006,83.000001,45,55.900002,0,66.5,68.0,54.200001
20160920210000,336.0,348.600006,83.000001,45,55.900002,0,66.400002,68.0,54.200001
20160920211500,336.0,343.350006,81.750001,45,55.900002,0,66.400002,68.0,54.200001
20160920213000,336.0,343.350006,81.750001,45,55.200001,0,66.300003,68.0,54.200001
20160920214500,336.0,343.350006,81.750001,45,56.299999,0,66.300003,68.0,54.200001
20160920220000,336.0,347.549988,82.749997,45,56.299999,0,66.199997,68.0,54.200001
20160920221500,336.0,347.549988,82.749997,45,56.299999,0,66.199997,68.0,54.200001
20160920223000,336.0,347.549988,82.749997,45,55.200001,0,66.099998,68.0,54.200001
20160920224500,336.0,347.549988,82.749997,45,55.200001,0,66.300003,68.0,54.200001
20160920230000,336.0,347.549988,82.749997,45,55.900002,0,66.099998,68.0,54.200001
20160920231500,336.0,347.549988,82.749997,45,55.900002,0,66.0,68.0,54.200001
20160920233000,336.0,347.549988,82.749997,45,55.200001,0,66.0,68.0,54.200001
20160920234500,336.0,347.549988,82.749997,45,55.200001,0,65.800003,68.0,54.200001
20160921000000,336.0,347.549988,82.749997,45,55.200001,0,65.800003,68.0,54.200001
20160921001500,336.0,340.200012,81.000003,45,55.900002,0,65.800003,68.0,54.200001
20160921003000,336.0,345.450012,82.250003,45,55.900002,0,66.099998,68.0,54.200001
20160921004500,336.0,345.450012,82.250003,45,55.900002,0,66.0,68.0,54.200001
20160921010000,336.0,345.450012,82.250003,45,55.900002,0,65.900002,68.0,54.200001
20160921011500,336.0,340.200012,81.000003,7,55.099998,0,65.800003,68.0,54.200001
20160921013000,336.0,355.950012,84.750003,53,55.099998,0,66.099998,68.0,54.200001
20160921014500,336.0,355.950012,84.750003,52,55.099998,0,65.800003,68.0,54.200001
20160921020000,336.0,348.600006,83.000001,52,55.099998,0,65.699997,68.0,54.200001
20160921021500,336.0,348.600006,83.000001,52,55.900002,0,65.699997,68.0,54.200001
20160921023000,336.0,348.600006,83.000001,52,55.900002,0,65.599998,68.0,54.200001
20160921024500,336.0,348.600006,83.000001,52,55.900002,0,65.699997,68.0,54.200001
20160921030000,336.0,348.600006,83.000001,52,55.900002,0,65.699997,68.0,54.200001
20160921031500,336.0,348.600006,83.000001,52,55.900002,0,65.599998,68.0,54.200001
20160921033000,336.0,348.600006,83.000001,52,55.900002,0,65.599998,68.0,54.200001
20160921034500,336.0,348.600006,83.000001,52,55.200001,0,65.599998,68.0,54.200001
20160921040000,336.0,348.600006,83.000001,52,55.200001,0,65.5,68.0,54.200001
20160921041500,336.0,348.600006,83.000001,52,55.900002,0,65.5,68.0,54.200001
20160921043000,336.0,348.600006,83.000001,52,55.900002,0,65.5,68.0,54.200001
20160921044500,336.0,348.600006,83.000001,52,55.200001,0,65.5,68.0,54.200001
20160921050000,336.0,355.950012,84.750003,52,55.200001,0,65.400002,68.0,54.200001
20160921051500,336.0,348.600006,83.000001,52,55.900002,0,65.400002,68.0,54.200001
20160921053000,336.0,348.600006,83.000001,52,55.200001,0,65.300003,68.0,54.200001
20160921054500,336.0,348.600006,83.000001,52,55.200001,0,65.300003,68.0,54.200001
20160921060000,336.0,348.600006,83.000001,52,55.200001,0,65.199997,68.0,54.200001
20160921061500,336.0,348.600006,83.000001,52,55.200001,0,65.199997,68.0,54.200001
20160921063000,336.0,355.950012,84.750003,52,55.200001,0,65.099998,68.0,54.200001
20160921064500,336.0,348.600006,83.000001,52,55.200001,0,65.0,68.0,54.200001
20160921070000,336.0,355.950012,84.750003,52,55.200001,0,65.0,68.0,54.200001
20160921071500,336.0,348.600006,83.000001,52,55.200001,0,65.0,68.0,54.200001
20160921073000,336.0,340.200012,81.000003,52,55.200001,0,64.900002,68.0,54.200001
20160921074500,336.0,340.200012,81.000003,52,55.200001,0,65.0,68.0,54.200001
20160921080000,336.0,340.200012,81.000003,52,55.200001,0,65.199997,68.0,54.200001
20160921081500,336.0,340.200012,81.000003,52,55.200001,0,65.099998,68.0,54.200001
20160921083000,336.0,340.200012,81.000003,52,56.299999,0,65.199997,68.0,54.200001
20160921084500,336.0,332.850006,79.250001,52,55.599998,0,65.300003,68.0,54.200001
20160921090000,336.0,340.200012,81.000003,52,55.599998,0,65.300003,68.0,54.200001
20160921091500,336.0,340.200012,81.000003,52,55.599998,0,65.300003,68.0,54.200001
20160921093000,336.0,332.850006,79.250001,52,55.599998,0,66.0,68.0,54.200001
20160921094500,336.0,340.200012,81.000003,52,55.599998,0,65.699997,68.0,54.200001
20160921100000,336.0,340.200012,81.000003,52,55.599998,0,65.599998,68.0,54.200001
20160921101500,336.0,332.850006,79.250001,52,55.599998,0,65.699997,68.0,54.200001
20160921103000,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160921104500,336.0,355.950012,84.750003,52,55.599998,0,66.699997,68.0,54.200001
20160921110000,336.0,355.950012,84.750003,52,55.0,0,66.599998,68.0,54.200001
20160921111500,336.0,348.600006,83.000001,52,55.0,0,66.599998,68.0,54.200001
20160921113000,336.0,355.950012,84.750003,52,55.599998,0,66.5,68.0,54.200001
20160921114500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,54.200001
20160921120000,336.0,348.600006,83.000001,52,54.700001,0,67.099998,68.0,54.200001
20160921121500,336.0,355.950012,84.750003,52,55.5,0,66.900002,68.0,54.200001
20160921123000,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.0,54.200001
20160921124500,336.0,348.600006,83.000001,52,55.5,0,66.699997,68.0,54.200001
20160921130000,336.0,348.600006,83.000001,52,54.700001,0,66.599998,68.0,54.200001
20160921131500,336.0,348.600006,83.000001,52,56.0,0,66.800003,68.0,54.200001
20160921133000,336.0,348.600006,83.000001,52,55.200001,0,67.199997,68.0,54.200001
20160921134500,336.0,348.600006,83.000001,52,55.200001,0,67.099998,68.0,54.200001
