PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921140000,336.0,348.600006,83.000001,52,53.900002,0,67.0,68.0,54.200001
20160921141500,336.0,355.950012,84.750003,52,54.700001,0,67.199997,68.0,54.200001
20160921143000,336.0,348.600006,83.000001,51,54.700001,0,67.099998,68.0,54.200001
20160921144500,336.0,348.600006,83.000001,51,54.700001,0,67.099998,68.0,54.200001
20160921150000,336.0,348.600006,83.000001,51,54.700001,0,67.300003,68.0,54.200001
20160921151500,336.0,348.600006,83.000001,51,55.799999,0,67.199997,68.0,54.200001
20160921153000,336.0,348.600006,83.000001,51,55.200001,0,67.300003,68.0,54.200001
20160921154500,336.0,340.200012,81.000003,51,55.200001,0,67.199997,68.0,54.200001
20160921160000,336.0,363.299988,86.499997,53,55.200001,0,67.599998,68.0,54.200001
20160921161500,336.0,355.950012,84.750003,52,55.200001,0,67.599998,68.0,54.200001
20160921163000,336.0,355.950012,84.750003,52,55.200001,0,67.199997,68.0,54.200001
20160921164500,336.0,355.950012,84.750003,52,55.200001,0,67.400002,68.0,54.200001
20160921170000,336.0,391.649994,93.249999,55,55.200001,0,68.300003,68.0,54.200001
20160921171500,336.0,391.649994,93.249999,55,55.900002,0,67.800003,68.0,54.200001
20160921173000,336.0,391.649994,93.249999,56,55.900002,0,67.900002,68.0,54.200001
20160921174500,336.0,384.299988,91.499997,55,55.900002,0,67.699997,68.0,54.200001
20160921180000,336.0,378.0,90.0,55,55.900002,0,67.699997,68.0,54.200001
20160921181500,336.0,355.950012,84.750003,53,55.900002,0,67.599998,68.0,54.200001
20160921183000,336.0,355.950012,84.750003,52,55.900002,0,67.599998,68.0,54.200001
20160921184500,336.0,348.600006,83.000001,52,55.900002,0,67.599998,68.0,54.200001
20160921190000,336.0,348.600006,83.000001,52,55.900002,0,67.5,68.0,54.200001
20160921191500,336.0,355.950012,84.750003,52,55.900002,0,67.400002,68.0,54.200001
20160921193000,336.0,355.950012,84.750003,52,55.099998,0,67.400002,68.0,54.200001
20160921194500,336.0,355.950012,84.750003,52,55.099998,0,67.400002,68.0,54.200001
20160921200000,336.0,348.600006,83.000001,51,55.099998,0,67.400002,68.0,54.200001
20160921201500,336.0,348.600006,83.000001,51,56.0,0,67.400002,68.0,54.200001
20160921203000,336.0,348.600006,83.000001,51,56.0,0,67.400002,68.0,54.200001
20160921204500,336.0,348.600006,83.000001,51,56.0,0,67.400002,68.0,54.200001
20160921210000,336.0,348.600006,83.000001,51,56.0,0,67.400002,68.0,54.200001
20160921211500,336.0,348.600006,83.000001,51,56.0,0,67.300003,68.0,54.200001
20160921213000,336.0,340.200012,81.000003,51,56.0,0,67.300003,68.0,54.200001
20160921214500,336.0,348.600006,83.000001,51,56.0,0,67.300003,68.0,54.200001
20160921220000,336.0,340.200012,81.000003,51,56.0,0,67.400002,68.0,54.200001
20160921221500,336.0,332.850006,79.250001,51,56.0,0,67.400002,68.0,54.200001
20160921223000,336.0,332.850006,79.250001,51,56.0,0,67.400002,68.0,54.200001
20160921224500,336.0,340.200012,81.000003,51,55.400002,0,67.599998,68.0,54.200001
20160921230000,336.0,348.600006,83.000001,52,55.400002,0,67.400002,68.0,54.200001
20160921231500,336.0,348.600006,83.000001,52,55.400002,0,67.400002,68.0,54.200001
20160921233000,336.0,348.600006,83.000001,52,55.400002,0,67.400002,68.0,54.200001
20160921234500,336.0,348.600006,83.000001,52,55.400002,0,67.400002,68.0,54.200001
20160922000000,336.0,348.600006,83.000001,52,55.400002,0,67.300003,68.0,54.200001
20160922001500,336.0,348.600006,83.000001,52,55.400002,0,67.300003,68.0,54.200001
20160922003000,336.0,340.200012,81.000003,52,55.400002,0,67.300003,68.0,54.200001
20160922004500,336.0,340.200012,81.000003,52,55.400002,0,67.300003,68.0,54.200001
20160922010000,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922011500,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922013000,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922014500,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922020000,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922021500,336.0,340.200012,81.000003,52,55.400002,0,67.199997,68.0,54.200001
20160922023000,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922024500,336.0,348.600006,83.000001,52,55.400002,0,67.199997,68.0,54.200001
20160922030000,336.0,340.200012,81.000003,52,56.0,0,67.099998,68.0,54.200001
20160922031500,336.0,348.600006,83.000001,52,56.0,0,67.0,68.0,54.200001
20160922033000,336.0,348.600006,83.000001,52,56.0,0,67.0,68.0,54.200001
20160922034500,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.0,54.200001
20160922040000,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.0,54.200001
20160922041500,336.0,340.200012,81.000003,52,55.200001,0,66.900002,68.0,54.200001
20160922043000,336.0,348.600006,83.000001,52,55.200001,0,66.800003,68.0,54.200001
20160922044500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,68.0,54.200001
20160922050000,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,54.200001
20160922051500,336.0,348.600006,83.000001,52,56.0,0,66.800003,68.0,54.200001
20160922053000,336.0,340.200012,81.000003,52,56.0,0,66.699997,68.0,54.200001
20160922054500,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,54.200001
20160922060000,336.0,340.200012,81.000003,52,56.0,0,66.699997,68.0,54.200001
20160922061500,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,54.200001
20160922063000,336.0,340.200012,81.000003,52,56.0,0,66.699997,68.0,54.200001
20160922064500,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,54.200001
20160922070000,336.0,348.600006,83.000001,52,56.0,0,66.599998,68.0,54.200001
20160922071500,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,54.200001
20160922073000,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,54.200001
20160922074500,336.0,332.850006,79.250001,52,56.0,0,66.699997,68.0,54.200001
20160922080000,336.0,340.200012,81.000003,52,56.0,0,66.699997,68.0,54.200001
20160922081500,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,54.200001
20160922083000,336.0,332.850006,79.250001,52,56.0,0,66.599998,68.0,54.200001
20160922084500,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,54.200001
20160922090000,336.0,332.850006,79.250001,52,56.0,0,66.599998,68.0,54.200001
20160922091500,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,54.200001
20160922093000,336.0,340.200012,81.000003,52,56.0,0,66.800003,68.0,54.200001
20160922094500,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,54.200001
20160922100000,336.0,332.850006,79.250001,52,56.0,0,66.5,68.0,54.200001
20160922101500,336.0,355.950012,84.750003,53,56.0,0,66.800003,68.0,54.200001
20160922103000,336.0,355.950012,84.750003,54,55.200001,0,67.0,68.0,54.200001
20160922104500,336.0,378.0,90.0,56,55.200001,0,67.199997,68.0,54.200001
20160922110000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.0,54.200001
20160922111500,336.0,355.950012,84.750003,53,55.200001,0,67.0,68.0,54.200001
20160922113000,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,54.200001
20160922114500,336.0,348.600006,83.000001,53,56.0,0,66.900002,68.0,54.200001
20160922120000,336.0,355.950012,84.750003,53,55.200001,0,66.699997,68.0,54.200001
20160922121500,336.0,355.950012,84.750003,53,56.299999,0,66.699997,68.0,54.200001
20160922123000,336.0,340.200012,81.000003,53,56.299999,0,66.900002,68.0,54.200001
20160922124500,336.0,348.600006,83.000001,53,56.299999,0,67.300003,68.0,54.200001
20160922130000,336.0,340.200012,81.000003,53,56.299999,0,66.900002,68.0,54.200001
20160922131500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,68.0,54.200001
20160922133000,336.0,340.200012,81.000003,53,56.299999,0,67.0,68.0,54.200001
20160922134500,336.0,348.600006,83.000001,53,56.299999,0,67.0,68.0,54.200001
20160922140000,336.0,348.600006,83.000001,53,56.299999,0,67.099998,68.0,54.200001
20160922141500,336.0,348.600006,83.000001,53,56.299999,0,67.0,68.0,54.200001
20160922143000,336.0,340.200012,81.000003,53,56.299999,0,67.0,68.0,54.200001
20160922144500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,68.0,54.200001
20160922150000,336.0,348.600006,83.000001,53,55.200001,0,67.300003,68.0,54.200001
20160922151500,336.0,355.950012,84.750003,53,55.200001,0,67.099998,68.0,54.200001
20160922153000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.0,54.200001
20160922154500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.0,54.200001
20160922160000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.0,54.200001
20160922161500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.0,54.200001
20160922163000,336.0,348.600006,83.000001,52,56.299999,0,67.099998,68.0,54.200001
20160922164500,336.0,348.600006,83.000001,52,56.299999,0,67.099998,68.0,54.200001
20160922170000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.0,54.200001
20160922171500,336.0,348.600006,83.000001,52,56.299999,0,66.800003,68.0,54.200001
20160922173000,336.0,348.600006,83.000001,52,56.299999,0,66.800003,68.0,54.200001
20160922174500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,54.200001
20160922180000,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.0,54.200001
20160922181500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,54.200001
20160922183000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,54.200001
20160922184500,336.0,340.200012,81.000003,52,55.599998,0,66.599998,68.0,54.200001
20160922190000,336.0,340.200012,81.000003,52,55.599998,0,66.599998,68.0,54.200001
20160922191500,336.0,348.600006,83.000001,52,55.599998,0,66.5,68.0,54.200001
20160922193000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,54.200001
20160922194500,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,54.200001
20160922200000,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,54.200001
20160922201500,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,54.200001
20160922203000,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,54.200001
20160922204500,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,54.200001
20160922210000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,54.200001
20160922211500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,54.200001
20160922213000,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.0,54.200001
20160922214500,336.0,348.600006,83.000001,52,56.299999,0,66.599998,68.0,54.200001
20160922220000,336.0,340.200012,81.000003,52,56.299999,0,66.599998,68.0,54.200001
20160922221500,336.0,348.600006,83.000001,52,55.200001,0,66.400002,68.0,54.200001
20160922223000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,68.0,54.200001
20160922224500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,68.0,54.200001
20160922230000,336.0,348.600006,83.000001,52,55.200001,0,66.300003,68.0,54.200001
20160922231500,336.0,348.600006,83.000001,52,55.200001,0,66.400002,68.0,54.200001
20160922233000,336.0,340.200012,81.000003,52,55.200001,0,66.300003,68.0,54.200001
20160922234500,336.0,340.200012,81.000003,52,56.299999,0,66.300003,68.0,54.200001
20160923000000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,54.200001
20160923001500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,54.200001
20160923003000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,54.200001
20160923004500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,54.200001
20160923010000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,54.200001
20160923011500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,54.200001
20160923013000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,54.200001
20160923014500,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,54.200001
20160923020000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,68.0,54.200001
20160923021500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,54.200001
20160923023000,336.0,348.600006,83.000001,52,55.599998,0,66.099998,68.0,54.200001
20160923024500,336.0,348.600006,83.000001,52,55.599998,0,66.0,68.0,54.200001
20160923030000,336.0,340.200012,81.000003,52,55.599998,0,66.0,68.0,54.200001
20160923031500,336.0,348.600006,83.000001,52,56.299999,0,66.099998,68.0,54.200001
20160923033000,336.0,348.600006,83.000001,52,56.299999,0,66.099998,68.0,54.200001
20160923034500,336.0,348.600006,83.000001,52,56.299999,0,66.0,68.0,54.200001
20160923040000,336.0,348.600006,83.000001,52,56.299999,0,65.900002,68.0,54.200001
20160923041500,336.0,348.600006,83.000001,52,56.299999,0,66.0,68.0,54.200001
20160923043000,336.0,340.200012,81.000003,52,56.299999,0,66.0,68.0,54.200001
20160923044500,336.0,348.600006,83.000001,52,56.299999,0,66.099998,68.0,54.200001
20160923050000,336.0,348.600006,83.000001,52,56.299999,0,66.0,68.0,54.200001
20160923051500,336.0,340.200012,81.000003,52,55.599998,0,66.0,68.0,54.200001
20160923053000,336.0,348.600006,83.000001,52,56.299999,0,65.900002,68.0,54.200001
20160923054500,336.0,340.200012,81.000003,52,56.299999,0,66.0,68.0,54.200001
20160923060000,336.0,348.600006,83.000001,52,56.299999,0,66.0,68.0,54.200001
20160923061500,336.0,348.600006,83.000001,52,56.299999,0,65.900002,68.0,54.200001
20160923063000,336.0,348.600006,83.000001,52,55.599998,0,65.900002,68.0,54.200001
20160923064500,336.0,340.200012,81.000003,52,55.599998,0,65.800003,68.0,54.200001
20160923070000,336.0,340.200012,81.000003,52,55.599998,0,65.699997,68.0,54.200001
20160923071500,336.0,340.200012,81.000003,52,55.599998,0,65.599998,68.0,54.200001
20160923073000,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,54.200001
20160923074500,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160923080000,336.0,348.600006,83.000001,52,55.599998,0,65.5,68.0,54.200001
20160923081500,336.0,348.600006,83.000001,52,56.200001,0,65.5,68.0,54.200001
20160923083000,336.0,340.200012,81.000003,52,55.5,0,65.300003,68.0,54.200001
20160923084500,336.0,355.950012,84.750003,52,56.299999,100,65.400002,68.900002,65.900002
20160923090000,336.0,348.600006,83.000001,52,56.299999,100,65.300003,68.900002,65.900002
20160923091500,336.0,348.600006,83.000001,52,56.299999,100,65.400002,69.0,66.0
20160923093000,336.0,348.600006,83.000001,52,56.299999,100,65.5,69.0,66.0
20160923094500,336.0,348.600006,83.000001,52,55.599998,100,65.400002,69.0,66.0
20160923100000,336.0,340.200012,81.000003,52,55.599998,100,66.099998,69.099998,66.099998
20160923101500,336.0,348.600006,83.000001,52,55.599998,0,66.099998,69.099998,66.099998
20160923103000,336.0,340.200012,81.000003,52,55.599998,100,66.0,69.199997,66.199997
20160923104500,336.0,340.200012,81.000003,52,56.299999,100,66.099998,69.300003,66.300003
20160923110000,336.0,348.600006,83.000001,52,55.200001,100,66.199997,69.300003,66.300003
20160923111500,336.0,348.600006,83.000001,52,55.200001,0,66.5,69.300003,66.300003
20160923113000,336.0,348.600006,83.000001,52,55.200001,0,66.400002,69.300003,66.300003
20160923114500,336.0,348.600006,83.000001,52,56.0,0,66.400002,69.199997,66.199997
20160923120000,336.0,348.600006,83.000001,52,56.0,0,66.400002,69.300003,66.300003
20160923121500,336.0,348.600006,83.000001,52,56.0,0,66.400002,69.400002,66.400002
20160923123000,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.199997,66.199997
20160923124500,336.0,348.600006,83.000001,52,55.099998,0,66.900002,69.199997,66.199997
20160923130000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.300003,66.300003
20160923131500,336.0,348.600006,83.000001,52,55.099998,0,66.699997,69.199997,66.199997
20160923133000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.300003,66.300003
20160923134500,336.0,348.600006,83.000001,52,55.099998,0,66.699997,69.199997,66.199997
20160923140000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.199997,66.199997
20160923141500,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.199997,66.199997
20160923143000,336.0,348.600006,83.000001,52,55.099998,0,67.0,69.099998,66.099998
20160923144500,336.0,348.600006,83.000001,52,55.099998,0,67.099998,69.199997,66.199997
20160923150000,336.0,340.200012,81.000003,52,56.0,0,67.400002,69.300003,66.300003
20160923151500,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.199997,66.199997
20160923153000,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.199997,66.199997
20160923154500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.099998,66.099998
20160923160000,336.0,348.600006,83.000001,52,56.0,0,67.5,69.099998,66.099998
20160923161500,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.099998,66.099998
20160923163000,336.0,340.200012,81.000003,52,56.0,0,67.5,69.099998,66.099998
20160923164500,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.099998,66.099998
20160923170000,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.099998,66.099998
20160923171500,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.099998,66.099998
20160923173000,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.099998,66.099998
20160923174500,336.0,340.200012,81.000003,52,55.200001,0,67.599998,69.099998,66.099998
20160923180000,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.099998,66.099998
20160923181500,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.199997,66.199997
20160923183000,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.099998,66.099998
20160923184500,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.199997,66.199997
20160923190000,336.0,348.600006,83.000001,52,55.200001,0,67.5,69.099998,66.099998
20160923191500,336.0,348.600006,83.000001,52,55.200001,0,67.599998,69.0,66.0
20160923193000,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.099998,66.099998
20160923194500,336.0,348.600006,83.000001,52,55.599998,0,67.599998,69.0,66.0
20160923200000,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.0,66.0
20160923201500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.0,66.0
20160923203000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.099998,66.099998
20160923204500,336.0,348.600006,83.000001,52,56.299999,0,67.300003,69.0,66.0
20160923210000,336.0,348.600006,83.000001,52,56.299999,0,67.300003,69.099998,66.099998
20160923211500,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.099998,66.099998
20160923213000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160923214500,336.0,340.200012,81.000003,52,55.599998,0,67.400002,69.0,66.0
20160923220000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160923221500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.099998,66.099998
20160923223000,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.099998,66.099998
20160923224500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.099998,66.099998
20160923230000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.099998,66.099998
20160923231500,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.0,66.0
20160923233000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,69.0,66.0
20160923234500,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.0,66.0
20160924000000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.099998,66.099998
20160924001500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.0,66.0
20160924003000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.0,66.0
20160924004500,336.0,348.600006,83.000001,52,55.599998,0,67.599998,69.099998,66.099998
20160924010000,336.0,348.600006,83.000001,52,56.299999,0,67.599998,69.099998,66.099998
20160924011500,336.0,340.200012,81.000003,5,55.099998,0,67.400002,69.099998,66.099998
20160924013000,336.0,363.299988,86.499997,55,55.099998,0,67.800003,69.099998,66.099998
20160924014500,336.0,355.950012,84.750003,53,57.599998,0,67.5,69.099998,66.099998
20160924020000,336.0,348.600006,83.000001,53,56.400002,0,67.599998,69.0,66.0
20160924021500,336.0,348.600006,83.000001,53,56.400002,0,67.400002,69.099998,66.099998
20160924023000,336.0,355.950012,84.750003,53,55.200001,0,67.300003,69.099998,66.099998
20160924024500,336.0,348.600006,83.000001,53,55.200001,0,67.300003,69.099998,66.099998
20160924030000,336.0,348.600006,83.000001,53,56.700001,0,67.599998,69.099998,66.099998
20160924031500,336.0,348.600006,83.000001,53,56.0,0,67.900002,69.099998,66.099998
20160924033000,336.0,348.600006,83.000001,53,56.0,0,67.599998,69.199997,66.199997
20160924034500,336.0,355.950012,84.750003,53,56.0,0,67.5,69.199997,66.199997
20160924040000,336.0,348.600006,83.000001,53,56.0,0,67.400002,69.300003,66.300003
20160924041500,336.0,355.950012,84.750003,53,56.0,0,67.5,69.199997,66.199997
20160924043000,336.0,355.950012,84.750003,53,56.0,0,67.400002,69.199997,66.199997
20160924044500,336.0,355.950012,84.750003,53,56.0,0,67.300003,69.300003,66.300003
20160924050000,336.0,355.950012,84.750003,53,56.0,0,67.300003,69.199997,66.199997
20160924051500,336.0,355.950012,84.750003,53,56.0,0,67.300003,69.199997,66.199997
20160924053000,336.0,348.600006,83.000001,53,57.099998,0,67.300003,69.099998,66.099998
20160924054500,336.0,348.600006,83.000001,53,56.0,0,67.400002,69.099998,66.099998
20160924060000,336.0,348.600006,83.000001,53,56.0,0,67.199997,69.300003,66.300003
20160924061500,336.0,348.600006,83.000001,53,55.200001,0,67.199997,69.199997,66.199997
20160924063000,336.0,348.600006,83.000001,53,55.200001,0,67.099998,69.099998,66.099998
20160924064500,336.0,355.950012,84.750003,53,55.200001,0,67.199997,69.199997,66.199997
20160924070000,336.0,355.950012,84.750003,53,55.200001,0,67.0,69.099998,66.099998
20160924071500,336.0,355.950012,84.750003,53,55.200001,0,67.099998,69.099998,66.099998
20160924073000,336.0,348.600006,83.000001,53,56.200001,0,67.099998,69.099998,66.099998
20160924074500,336.0,348.600006,83.000001,53,56.200001,0,67.099998,69.099998,66.099998
20160924080000,336.0,340.200012,81.000003,53,56.200001,0,67.099998,69.0,66.0
20160924081500,336.0,340.200012,81.000003,53,56.200001,0,67.099998,69.0,66.0
20160924083000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.099998,66.099998
20160924084500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.099998,66.099998
20160924090000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.0,66.0
20160924091500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.099998,66.099998
20160924093000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.099998,66.099998
20160924094500,336.0,348.600006,83.000001,53,55.599998,0,67.199997,69.099998,66.099998
20160924100000,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.099998,66.099998
20160924101500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.099998,66.099998
20160924103000,336.0,340.200012,81.000003,53,56.200001,0,67.099998,69.0,66.0
20160924104500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.099998,66.099998
20160924110000,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.099998,66.099998
20160924111500,336.0,340.200012,81.000003,52,55.200001,0,67.199997,69.0,66.0
20160924113000,336.0,348.600006,83.000001,52,55.900002,0,67.199997,69.099998,66.099998
20160924114500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.0,66.0
20160924120000,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.099998,66.099998
20160924121500,336.0,340.200012,81.000003,52,55.200001,0,67.300003,69.099998,66.099998
20160924123000,336.0,340.200012,81.000003,52,56.0,0,67.300003,69.099998,66.099998
20160924124500,336.0,340.200012,81.000003,52,56.0,0,67.300003,69.099998,66.099998
20160924130000,336.0,348.600006,83.000001,52,54.799999,0,67.300003,69.099998,66.099998
20160924131500,336.0,340.200012,81.000003,52,55.5,0,67.400002,69.099998,66.099998
20160924133000,336.0,340.200012,81.000003,52,55.5,0,67.400002,69.0,66.0
20160924134500,336.0,340.200012,81.000003,52,54.700001,0,67.400002,69.099998,66.099998
20160924140000,336.0,340.200012,81.000003,52,55.5,0,67.400002,69.0,66.0
20160924141500,336.0,340.200012,81.000003,52,55.5,0,67.5,69.0,66.0
20160924143000,336.0,348.600006,83.000001,52,55.5,0,67.599998,69.0,66.0
20160924144500,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924150000,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.099998,66.099998
20160924151500,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924153000,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.099998,66.099998
20160924154500,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.099998,66.099998
20160924160000,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924161500,336.0,348.600006,83.000001,52,55.5,0,67.599998,69.0,66.0
20160924163000,336.0,348.600006,83.000001,52,55.5,0,67.599998,69.099998,66.099998
20160924164500,336.0,348.600006,83.000001,52,55.5,0,67.699997,69.0,66.0
20160924170000,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924171500,336.0,348.600006,83.000001,52,55.5,0,67.599998,69.099998,66.099998
20160924173000,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924174500,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924180000,336.0,348.600006,83.000001,52,55.5,0,67.699997,69.0,66.0
20160924181500,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.099998,66.099998
20160924183000,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.099998,66.099998
20160924184500,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924190000,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.099998,66.099998
20160924191500,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924193000,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924194500,336.0,340.200012,81.000003,52,55.5,0,67.699997,69.0,66.0
20160924200000,336.0,348.600006,83.000001,52,55.5,0,67.699997,69.0,66.0
20160924201500,336.0,348.600006,83.000001,52,55.5,0,67.599998,69.0,66.0
20160924203000,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924204500,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924210000,336.0,340.200012,81.000003,52,55.5,0,67.5,69.0,66.0
20160924211500,336.0,340.200012,81.000003,52,55.5,0,67.599998,69.0,66.0
20160924213000,336.0,340.200012,81.000003,52,55.5,0,67.5,69.0,66.0
20160924214500,336.0,348.600006,83.000001,53,55.5,0,67.400002,69.0,66.0
20160924220000,336.0,348.600006,83.000001,53,55.5,0,67.400002,69.0,66.0
20160924221500,336.0,348.600006,83.000001,53,55.5,0,67.199997,69.0,66.0
20160924223000,336.0,348.600006,83.000001,53,55.5,0,67.199997,69.0,66.0
20160924224500,336.0,340.200012,81.000003,53,55.5,0,67.300003,69.099998,66.099998
20160924230000,336.0,348.600006,83.000001,53,55.5,0,67.300003,69.0,66.0
20160924231500,336.0,340.200012,81.000003,53,55.5,0,67.199997,69.0,66.0
20160924233000,336.0,348.600006,83.000001,53,56.400002,0,67.300003,69.099998,66.099998
20160924234500,336.0,348.600006,83.000001,53,56.400002,0,67.300003,69.0,66.0
20160925000000,336.0,340.200012,81.000003,53,56.400002,0,67.199997,69.0,66.0
20160925001500,336.0,348.600006,83.000001,53,56.400002,0,67.199997,69.0,66.0
20160925003000,336.0,348.600006,83.000001,53,55.5,0,67.199997,69.0,66.0
20160925004500,336.0,332.850006,79.250001,53,56.799999,0,67.300003,69.0,66.0
20160925010000,336.0,348.600006,83.000001,53,56.0,0,67.300003,69.099998,66.099998
20160925011500,336.0,340.200012,81.000003,53,56.0,0,67.099998,69.0,66.0
20160925013000,336.0,340.200012,81.000003,53,56.0,0,67.099998,69.099998,66.099998
20160925014500,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160925020000,336.0,340.200012,81.000003,53,56.0,0,67.199997,69.0,66.0
20160925021500,336.0,340.200012,81.000003,53,56.799999,0,67.199997,69.0,66.0
20160925023000,336.0,340.200012,81.000003,53,56.799999,0,67.099998,69.0,66.0
20160925024500,336.0,348.600006,83.000001,53,55.799999,0,67.0,69.0,66.0
20160925030000,336.0,340.200012,81.000003,53,55.799999,0,67.099998,69.0,66.0
20160925031500,336.0,348.600006,83.000001,53,57.099998,0,67.099998,69.0,66.0
20160925033000,336.0,340.200012,81.000003,53,54.400002,0,67.099998,69.0,66.0
20160925034500,336.0,348.600006,83.000001,53,55.200001,0,67.0,69.0,66.0
20160925040000,336.0,340.200012,81.000003,53,55.900002,0,66.900002,69.0,66.0
20160925041500,336.0,348.600006,83.000001,53,55.900002,0,67.099998,69.0,66.0
20160925043000,336.0,348.600006,83.000001,53,55.200001,0,67.099998,69.0,66.0
20160925044500,336.0,348.600006,83.000001,53,55.200001,0,66.900002,69.0,66.0
20160925050000,336.0,348.600006,83.000001,53,55.200001,0,66.900002,69.0,66.0
20160925051500,336.0,340.200012,81.000003,53,55.900002,0,66.800003,69.0,66.0
20160925053000,336.0,348.600006,83.000001,53,55.900002,0,66.900002,69.0,66.0
20160925054500,336.0,348.600006,83.000001,53,55.900002,0,66.900002,69.0,66.0
20160925060000,336.0,340.200012,81.000003,53,55.900002,0,66.900002,69.0,66.0
20160925061500,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.0,66.0
20160925063000,336.0,348.600006,83.000001,53,55.900002,0,66.900002,69.0,66.0
20160925064500,336.0,340.200012,81.000003,53,55.900002,0,66.900002,69.0,66.0
20160925070000,336.0,348.600006,83.000001,53,55.099998,0,66.900002,69.0,66.0
20160925071500,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.0,66.0
20160925073000,336.0,348.600006,83.000001,53,55.900002,0,66.800003,69.0,66.0
20160925074500,336.0,340.200012,81.000003,53,55.900002,0,66.800003,69.0,66.0
20160925080000,336.0,340.200012,81.000003,53,56.5,0,66.800003,69.0,66.0
20160925081500,336.0,340.200012,81.000003,53,55.599998,0,66.800003,69.0,66.0
20160925083000,336.0,340.200012,81.000003,53,55.599998,0,66.800003,69.0,66.0
20160925084500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.0,66.0
20160925090000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,69.0,66.0
20160925091500,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.0,66.0
20160925093000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20160925094500,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.0,66.0
20160925100000,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.0,66.0
20160925101500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.099998,66.099998
20160925103000,336.0,355.950012,84.750003,52,55.599998,0,67.199997,69.099998,66.099998
20160925104500,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.0,66.0
20160925110000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.0,66.0
20160925111500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.0,66.0
20160925113000,336.0,348.600006,83.000001,52,54.700001,0,67.099998,69.0,66.0
20160925114500,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.0,66.0
20160925120000,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.0,66.0
20160925121500,336.0,348.600006,83.000001,52,54.700001,0,67.300003,69.0,66.0
20160925123000,336.0,348.600006,83.000001,52,54.700001,0,67.199997,69.099998,66.099998
20160925124500,336.0,340.200012,81.000003,52,56.400002,0,67.300003,69.0,66.0
20160925130000,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.0,66.0
20160925131500,336.0,348.600006,83.000001,52,55.599998,0,67.5,69.0,66.0
20160925133000,336.0,348.600006,83.000001,52,55.599998,0,67.5,69.0,66.0
20160925134500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.0,66.0
20160925140000,336.0,340.200012,81.000003,52,54.700001,0,67.400002,69.0,66.0
20160925141500,336.0,348.600006,83.000001,52,54.700001,0,67.5,69.0,66.0
20160925143000,336.0,348.600006,83.000001,52,54.700001,0,67.5,69.0,66.0
20160925144500,336.0,348.600006,83.000001,52,54.700001,0,67.400002,69.0,66.0
20160925150000,336.0,340.200012,81.000003,52,55.400002,0,67.400002,69.0,66.0
20160925151500,336.0,340.200012,81.000003,52,55.400002,0,67.5,69.0,66.0
20160925153000,336.0,340.200012,81.000003,52,55.400002,0,67.599998,69.0,66.0
20160925154500,336.0,348.600006,83.000001,52,55.400002,0,67.5,69.099998,66.099998
20160925160000,336.0,348.600006,83.000001,52,55.400002,0,67.599998,69.0,66.0
20160925161500,336.0,348.600006,83.000001,52,55.400002,0,67.599998,69.0,66.0
20160925163000,336.0,348.600006,83.000001,52,55.400002,0,67.599998,69.099998,66.099998
20160925164500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160925170000,336.0,340.200012,81.000003,52,55.099998,0,67.699997,69.0,66.0
20160925171500,336.0,348.600006,83.000001,52,56.0,0,67.699997,69.0,66.0
20160925173000,336.0,348.600006,83.000001,52,56.0,0,67.699997,69.099998,66.099998
20160925174500,336.0,340.200012,81.000003,52,56.0,0,67.699997,69.0,66.0
20160925180000,336.0,340.200012,81.000003,52,55.200001,0,67.699997,69.0,66.0
20160925181500,336.0,355.950012,84.750003,52,55.200001,0,67.699997,69.099998,66.099998
20160925183000,336.0,355.950012,84.750003,52,56.0,0,67.699997,69.099998,66.099998
20160925184500,336.0,355.950012,84.750003,52,56.0,0,67.699997,69.0,66.0
20160925190000,336.0,355.950012,84.750003,52,55.200001,0,67.699997,69.0,66.0
20160925191500,336.0,355.950012,84.750003,52,55.200001,0,67.699997,69.0,66.0
20160925193000,336.0,355.950012,84.750003,52,55.200001,0,67.599998,69.0,66.0
20160925194500,336.0,355.950012,84.750003,52,55.200001,0,67.699997,69.0,66.0
20160925200000,336.0,348.600006,83.000001,52,55.200001,0,67.800003,69.099998,66.099998
20160925201500,336.0,348.600006,83.000001,52,55.200001,0,67.699997,69.0,66.0
20160925203000,336.0,355.950012,84.750003,52,55.900002,0,67.699997,69.0,66.0
20160925204500,336.0,348.600006,83.000001,52,55.900002,0,67.699997,69.0,66.0
20160925210000,336.0,348.600006,83.000001,52,55.900002,0,67.699997,69.0,66.0
20160925211500,336.0,355.950012,84.750003,52,56.700001,0,67.699997,69.0,66.0
20160925213000,336.0,348.600006,83.000001,52,55.799999,0,67.699997,69.0,66.0
20160925214500,336.0,355.950012,84.750003,52,55.799999,0,67.699997,69.0,66.0
20160925220000,336.0,355.950012,84.750003,52,55.799999,0,67.699997,69.0,66.0
20160925221500,336.0,348.600006,83.000001,52,55.799999,0,67.599998,69.0,66.0
20160925223000,336.0,355.950012,84.750003,52,55.200001,0,67.599998,69.099998,66.099998
20160925224500,336.0,355.950012,84.750003,52,55.200001,0,67.5,69.0,66.0
20160925230000,336.0,355.950012,84.750003,52,55.200001,0,67.5,69.0,66.0
20160925231500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160925233000,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160925234500,336.0,340.200012,81.000003,52,56.0,0,67.699997,69.0,66.0
20160926000000,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160926001500,336.0,340.200012,81.000003,52,55.200001,0,67.599998,69.099998,66.099998
20160926003000,336.0,340.200012,81.000003,52,55.200001,0,67.599998,69.0,66.0
20160926004500,336.0,340.200012,81.000003,52,56.400002,0,67.599998,69.0,66.0
20160926010000,336.0,340.200012,81.000003,52,56.400002,0,67.699997,69.099998,66.099998
20160926011500,336.0,340.200012,81.000003,52,55.700001,0,67.599998,69.0,66.0
20160926013000,336.0,340.200012,81.000003,52,55.700001,0,67.599998,69.0,66.0
20160926014500,336.0,340.200012,81.000003,52,55.700001,0,67.599998,69.0,66.0
20160926020000,336.0,340.200012,81.000003,52,56.400002,0,67.699997,69.0,66.0
20160926021500,336.0,332.850006,79.250001,52,56.400002,0,67.599998,69.0,66.0
20160926023000,336.0,332.850006,79.250001,52,56.400002,0,67.599998,69.0,66.0
20160926024500,336.0,332.850006,79.250001,52,55.099998,0,67.599998,69.0,66.0
20160926030000,336.0,340.200012,81.000003,52,55.099998,0,67.599998,69.0,66.0
20160926031500,336.0,340.200012,81.000003,52,56.299999,0,67.699997,69.0,66.0
20160926033000,336.0,340.200012,81.000003,52,55.200001,0,67.599998,69.0,66.0
20160926034500,336.0,340.200012,81.000003,52,56.0,0,67.599998,69.0,66.0
20160926040000,336.0,340.200012,81.000003,52,54.799999,0,67.599998,69.099998,66.099998
20160926041500,336.0,340.200012,81.000003,52,56.099998,0,67.599998,69.099998,66.099998
20160926043000,336.0,340.200012,81.000003,52,56.099998,0,67.699997,69.099998,66.099998
20160926044500,336.0,340.200012,81.000003,52,55.099998,0,67.599998,69.099998,66.099998
20160926050000,336.0,340.200012,81.000003,52,56.299999,0,67.599998,69.099998,66.099998
20160926051500,336.0,340.200012,81.000003,52,55.200001,0,67.599998,69.0,66.0
20160926053000,336.0,340.200012,81.000003,52,55.900002,0,67.5,69.099998,66.099998
20160926054500,336.0,348.600006,83.000001,53,55.900002,0,67.5,69.0,66.0
20160926060000,336.0,348.600006,83.000001,53,56.700001,0,67.400002,69.0,66.0
20160926061500,336.0,348.600006,83.000001,53,56.700001,0,67.699997,69.099998,66.099998
20160926063000,336.0,355.950012,84.750003,53,55.599998,0,67.599998,69.099998,66.099998
20160926064500,336.0,348.600006,83.000001,53,55.599998,0,67.5,69.099998,66.099998
20160926070000,336.0,348.600006,83.000001,53,55.599998,0,67.400002,69.099998,66.099998
20160926071500,336.0,348.600006,83.000001,53,55.599998,0,67.300003,69.099998,66.099998
20160926073000,336.0,348.600006,83.000001,53,55.599998,0,67.199997,69.0,66.0
20160926074500,336.0,348.600006,83.000001,53,56.299999,0,67.300003,69.099998,66.099998
20160926080000,336.0,340.200012,81.000003,53,53.900002,0,67.199997,69.099998,66.099998
20160926081500,336.0,348.600006,83.000001,53,56.0,0,67.300003,69.099998,66.099998
20160926083000,336.0,340.200012,81.000003,53,55.200001,0,67.199997,69.0,66.0
20160926084500,336.0,348.600006,83.000001,53,55.200001,0,67.199997,69.099998,66.099998
20160926090000,336.0,355.950012,84.750003,53,55.200001,0,67.300003,69.0,66.0
20160926091500,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.0,66.0
20160926093000,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.099998,66.099998
20160926094500,336.0,348.600006,83.000001,52,56.0,0,67.300003,69.099998,66.099998
20160926100000,336.0,355.950012,84.750003,52,56.0,0,67.199997,69.099998,66.099998
20160926101500,336.0,355.950012,84.750003,52,55.200001,0,67.099998,69.199997,66.199997
20160926103000,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.099998,66.099998
20160926104500,336.0,348.600006,83.000001,52,55.200001,0,67.0,69.199997,66.199997
20160926110000,336.0,355.950012,84.750003,52,55.200001,0,67.099998,69.199997,66.199997
20160926111500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.199997,66.199997
20160926113000,336.0,355.950012,84.750003,52,55.200001,0,67.5,69.300003,66.300003
20160926114500,336.0,348.600006,83.000001,52,55.200001,0,67.699997,69.099998,66.099998
20160926120000,336.0,348.600006,83.000001,52,56.0,0,67.300003,69.099998,66.099998
20160926121500,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.099998,66.099998
20160926123000,336.0,348.600006,83.000001,52,56.0,0,67.199997,69.099998,66.099998
20160926124500,336.0,348.600006,83.000001,52,54.700001,0,67.099998,69.099998,66.099998
20160926130000,336.0,348.600006,83.000001,52,54.700001,0,66.900002,69.199997,66.199997
20160926131500,336.0,348.600006,83.000001,52,55.5,0,66.800003,69.099998,66.099998
20160926133000,336.0,348.600006,83.000001,52,55.5,0,66.900002,69.099998,66.099998
20160926134500,336.0,348.600006,83.000001,52,55.5,0,66.800003,69.199997,66.199997
20160926140000,336.0,348.600006,83.000001,52,55.5,0,66.699997,69.199997,66.199997
20160926141500,336.0,348.600006,83.000001,52,54.299999,0,66.699997,69.099998,66.099998
20160926143000,336.0,340.200012,81.000003,52,54.299999,0,66.699997,69.099998,66.099998
20160926144500,336.0,340.200012,81.000003,52,55.5,0,66.699997,69.099998,66.099998
20160926150000,336.0,348.600006,83.000001,52,55.5,0,66.800003,69.0,66.0
20160926151500,336.0,348.600006,83.000001,52,54.700001,0,67.099998,69.099998,66.099998
20160926153000,336.0,348.600006,83.000001,52,54.700001,0,67.599998,69.099998,66.099998
20160926154500,336.0,348.600006,83.000001,52,54.700001,0,67.099998,69.099998,66.099998
20160926160000,336.0,340.200012,81.000003,52,54.700001,0,67.199997,69.099998,66.099998
20160926161500,336.0,348.600006,83.000001,52,54.700001,0,67.0,69.0,66.0
20160926163000,336.0,340.200012,81.000003,52,55.599998,0,67.699997,69.199997,66.199997
20160926164500,336.0,348.600006,83.000001,52,54.799999,0,67.599998,69.199997,66.199997
20160926170000,336.0,348.600006,83.000001,52,55.599998,0,67.800003,69.099998,66.099998
20160926171500,336.0,348.600006,83.000001,52,55.599998,0,67.699997,69.199997,66.199997
20160926173000,336.0,340.200012,81.000003,52,54.700001,0,67.599998,69.199997,66.199997
20160926174500,336.0,348.600006,83.000001,52,55.700001,0,67.599998,69.199997,66.199997
20160926180000,336.0,348.600006,83.000001,52,55.700001,0,67.599998,69.099998,66.099998
20160926181500,336.0,348.600006,83.000001,52,55.700001,0,67.699997,69.099998,66.099998
20160926183000,336.0,348.600006,83.000001,52,55.700001,0,67.599998,69.199997,66.199997
20160926184500,336.0,348.600006,83.000001,52,55.700001,0,67.599998,69.199997,66.199997
20160926190000,336.0,355.950012,84.750003,52,55.700001,0,67.400002,69.199997,66.199997
20160926191500,336.0,348.600006,83.000001,52,55.700001,0,67.400002,69.099998,66.099998
20160926193000,336.0,348.600006,83.000001,52,55.700001,0,67.400002,69.099998,66.099998
20160926194500,336.0,348.600006,83.000001,52,55.700001,0,67.300003,69.099998,66.099998
20160926200000,336.0,348.600006,83.000001,52,55.700001,0,67.300003,69.099998,66.099998
20160926201500,336.0,348.600006,83.000001,52,55.700001,0,67.199997,69.099998,66.099998
20160926203000,336.0,348.600006,83.000001,52,55.700001,0,67.199997,69.099998,66.099998
20160926204500,336.0,348.600006,83.000001,52,55.700001,0,67.199997,69.099998,66.099998
20160926210000,336.0,348.600006,83.000001,52,55.700001,0,67.199997,69.199997,66.199997
20160926211500,336.0,348.600006,83.000001,52,55.700001,0,67.099998,69.0,66.0
20160926213000,336.0,348.600006,83.000001,52,55.700001,0,67.099998,69.099998,66.099998
20160926214500,336.0,340.200012,81.000003,52,56.299999,0,67.099998,69.099998,66.099998
20160926220000,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.099998,66.099998
20160926221500,336.0,355.950012,84.750003,52,56.299999,0,67.099998,69.099998,66.099998
20160926223000,336.0,348.600006,83.000001,52,56.299999,0,67.0,69.099998,66.099998
20160926224500,336.0,348.600006,83.000001,52,56.299999,0,67.0,69.099998,66.099998
20160926230000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.099998,66.099998
20160926231500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.099998,66.099998
20160926233000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,69.0,66.0
20160926234500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.099998,66.099998
20160927000000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.199997,66.199997
20160927001500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.300003,66.300003
20160927003000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.099998,66.099998
20160927004500,336.0,355.950012,84.750003,52,55.599998,0,66.599998,69.199997,66.199997
20160927010000,336.0,348.600006,83.000001,52,55.599998,0,66.5,69.199997,66.199997
20160927011500,336.0,348.600006,83.000001,52,55.599998,0,66.5,69.199997,66.199997
20160927013000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.199997,66.199997
20160927014500,336.0,348.600006,83.000001,52,55.599998,0,66.5,69.199997,66.199997
20160927020000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.199997,66.199997
20160927021500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.199997,66.199997
20160927023000,336.0,355.950012,84.750003,52,55.599998,0,66.400002,69.199997,66.199997
20160927024500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.099998,66.099998
20160927030000,336.0,348.600006,83.000001,52,55.599998,0,66.5,69.199997,66.199997
20160927031500,336.0,348.600006,83.000001,52,54.700001,0,66.300003,69.099998,66.099998
20160927033000,336.0,340.200012,81.000003,52,55.900002,0,66.199997,69.199997,66.199997
20160927034500,336.0,340.200012,81.000003,52,56.700001,0,66.300003,69.099998,66.099998
20160927040000,336.0,340.200012,81.000003,52,53.599998,0,66.199997,69.199997,66.199997
20160927041500,336.0,348.600006,83.000001,52,54.700001,0,66.199997,69.099998,66.099998
20160927043000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,69.199997,66.199997
20160927044500,336.0,340.200012,81.000003,52,55.599998,0,66.300003,69.199997,66.199997
20160927050000,336.0,340.200012,81.000003,52,56.299999,0,66.400002,69.099998,66.099998
20160927051500,336.0,340.200012,81.000003,52,55.5,0,66.199997,69.099998,66.099998
20160927053000,336.0,348.600006,83.000001,52,55.5,0,66.199997,69.099998,66.099998
20160927054500,336.0,340.200012,81.000003,52,54.700001,0,66.199997,69.199997,66.199997
20160927060000,336.0,340.200012,81.000003,52,57.5,0,66.199997,69.099998,66.099998
20160927061500,336.0,340.200012,81.000003,52,55.5,0,66.199997,69.199997,66.199997
20160927063000,336.0,340.200012,81.000003,52,55.5,0,66.199997,69.199997,66.199997
20160927064500,336.0,332.850006,79.250001,52,54.700001,0,66.5,69.199997,66.199997
20160927070000,336.0,340.200012,81.000003,52,56.200001,0,66.300003,69.099998,66.099998
20160927071500,336.0,348.600006,83.000001,52,54.700001,0,66.300003,69.199997,66.199997
20160927073000,336.0,340.200012,81.000003,52,56.299999,0,66.300003,69.099998,66.099998
20160927074500,336.0,348.600006,83.000001,52,54.700001,0,66.199997,69.099998,66.099998
20160927080000,336.0,340.200012,81.000003,52,55.5,0,66.199997,69.099998,66.099998
20160927081500,336.0,348.600006,83.000001,52,56.200001,0,66.900002,69.099998,66.099998
20160927083000,336.0,348.600006,83.000001,52,55.200001,0,66.300003,69.199997,66.199997
20160927084500,336.0,340.200012,81.000003,52,55.200001,0,66.199997,69.099998,66.099998
20160927090000,336.0,348.600006,83.000001,52,54.299999,0,66.0,69.099998,66.099998
20160927091500,336.0,348.600006,83.000001,52,54.299999,100,65.800003,69.199997,66.199997
20160927093000,336.0,340.200012,81.000003,52,54.299999,100,65.900002,69.099998,66.099998
20160927094500,336.0,348.600006,83.000001,52,54.299999,100,66.199997,69.199997,66.199997
20160927100000,336.0,340.200012,81.000003,52,54.299999,0,66.199997,69.400002,66.400002
20160927101500,336.0,340.200012,81.000003,52,55.900002,100,66.099998,69.400002,66.400002
20160927103000,336.0,340.200012,81.000003,52,55.900002,0,66.400002,69.400002,66.400002
20160927104500,336.0,348.600006,83.000001,52,55.900002,0,66.599998,69.400002,66.400002
20160927110000,336.0,340.200012,81.000003,52,55.900002,0,66.699997,69.400002,66.400002
20160927111500,336.0,340.200012,81.000003,52,55.900002,0,67.199997,69.400002,66.400002
20160927113000,336.0,355.950012,84.750003,52,55.200001,0,67.199997,69.400002,66.400002
20160927114500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20160927120000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160927121500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20160927123000,336.0,348.600006,83.000001,52,56.299999,0,66.800003,69.400002,66.400002
20160927124500,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.400002,66.400002
20160927130000,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.400002,66.400002
20160927131500,336.0,348.600006,83.000001,52,56.299999,0,67.0,69.400002,66.400002
20160927133000,336.0,348.600006,83.000001,52,55.5,0,67.0,69.400002,66.400002
20160927134500,336.0,348.600006,83.000001,52,55.5,0,66.900002,69.400002,66.400002
20160927140000,336.0,355.950012,84.750003,52,54.700001,0,66.900002,69.400002,66.400002
20160927141500,336.0,348.600006,83.000001,52,54.700001,0,66.900002,69.400002,66.400002
20160927143000,336.0,348.600006,83.000001,52,54.700001,0,66.900002,69.400002,66.400002
20160927144500,336.0,363.299988,86.499997,53,54.700001,0,67.599998,69.400002,66.400002
20160927150000,336.0,348.600006,83.000001,52,54.700001,0,66.900002,69.400002,66.400002
20160927151500,336.0,355.950012,84.750003,52,54.700001,0,67.099998,69.400002,66.400002
20160927153000,336.0,348.600006,83.000001,52,54.700001,0,67.099998,69.0,66.0
20160927154500,336.0,355.950012,84.750003,52,56.0,0,67.0,69.0,66.0
20160927160000,336.0,348.600006,83.000001,52,55.200001,0,67.400002,69.0,66.0
20160927161500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.0,66.0
20160927163000,336.0,355.950012,84.750003,52,55.200001,0,67.099998,69.0,66.0
20160927164500,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.0,66.0
20160927170000,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.0,66.0
20160927171500,336.0,348.600006,83.000001,52,55.200001,0,67.099998,69.0,66.0
20160927173000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.0,66.0
20160927174500,336.0,348.600006,83.000001,52,56.299999,0,67.099998,69.0,66.0
20160927180000,336.0,348.600006,83.000001,52,56.299999,0,67.0,69.0,66.0
