PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927181500,336.0,340.200012,81.000003,52,55.200001,0,67.099998,69.0,66.0
20160927183000,336.0,355.950012,84.750003,52,55.200001,0,67.099998,68.900002,65.900002
20160927184500,336.0,348.600006,83.000001,52,55.200001,0,67.099998,68.900002,65.900002
20160927190000,336.0,340.200012,81.000003,52,55.200001,0,67.099998,68.900002,65.900002
20160927191500,336.0,348.600006,83.000001,52,55.900002,0,67.0,68.900002,65.900002
20160927193000,336.0,348.600006,83.000001,52,55.200001,0,67.099998,68.900002,65.900002
20160927194500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.900002,65.900002
20160927200000,336.0,340.200012,81.000003,52,56.400002,0,66.900002,68.900002,65.900002
20160927201500,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.900002,65.900002
20160927203000,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.900002,65.900002
20160927204500,336.0,340.200012,81.000003,52,56.299999,0,66.900002,68.900002,65.900002
20160927210000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.900002,65.900002
20160927211500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160927213000,336.0,348.600006,83.000001,52,56.700001,0,66.900002,68.900002,65.900002
20160927214500,336.0,348.600006,83.000001,52,55.5,0,66.800003,68.900002,65.900002
20160927220000,336.0,348.600006,83.000001,52,55.5,0,66.699997,68.900002,65.900002
20160927221500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.900002,65.900002
20160927223000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.900002,65.900002
20160927224500,336.0,340.200012,81.000003,52,55.599998,0,66.599998,68.900002,65.900002
20160927230000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.900002,65.900002
20160927231500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20160927233000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.900002,65.900002
20160927234500,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.900002,65.900002
20160928000000,336.0,340.200012,81.000003,52,55.200001,0,66.599998,68.900002,65.900002
20160928001500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,68.900002,65.900002
20160928003000,336.0,340.200012,81.000003,52,55.200001,0,66.800003,68.900002,65.900002
20160928004500,336.0,332.850006,79.250001,52,56.299999,0,66.699997,68.900002,65.900002
20160928010000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,68.900002,65.900002
20160928011500,336.0,346.5,82.5,6,55.200001,0,66.599998,69.0,66.0
20160928013000,336.0,342.299988,81.499997,52,56.400002,0,66.900002,69.0,66.0
20160928014500,336.0,342.299988,81.499997,52,55.200001,0,66.800003,69.0,66.0
20160928020000,336.0,342.299988,81.499997,52,56.400002,0,66.800003,69.0,66.0
20160928021500,336.0,342.299988,81.499997,52,56.400002,0,66.800003,69.0,66.0
20160928023000,336.0,342.299988,81.499997,52,54.700001,0,66.800003,69.0,66.0
20160928024500,336.0,342.299988,81.499997,52,55.900002,0,66.699997,69.0,66.0
20160928030000,336.0,338.100006,80.500001,52,55.200001,0,66.699997,69.0,66.0
20160928031500,336.0,338.100006,80.500001,52,55.200001,0,66.699997,69.0,66.0
20160928033000,336.0,342.299988,81.499997,52,55.200001,0,66.699997,69.0,66.0
20160928034500,336.0,342.299988,81.499997,52,55.200001,0,66.599998,69.0,66.0
20160928040000,336.0,342.299988,81.499997,52,55.200001,0,66.599998,69.0,66.0
20160928041500,336.0,342.299988,81.499997,52,55.200001,0,66.5,69.0,66.0
20160928043000,336.0,342.299988,81.499997,52,55.200001,0,66.400002,69.0,66.0
20160928044500,336.0,342.299988,81.499997,52,54.400002,0,66.400002,69.0,66.0
20160928050000,336.0,342.299988,81.499997,52,55.599998,0,66.400002,69.0,66.0
20160928051500,336.0,342.299988,81.499997,52,54.599998,0,66.300003,69.0,66.0
20160928053000,336.0,342.299988,81.499997,52,55.5,0,66.199997,69.0,66.0
20160928054500,336.0,342.299988,81.499997,52,54.700001,0,66.199997,69.0,66.0
20160928060000,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928061500,336.0,342.299988,81.499997,52,54.700001,0,66.199997,69.0,66.0
20160928063000,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928064500,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928070000,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928071500,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928073000,336.0,342.299988,81.499997,52,55.5,0,66.699997,69.0,66.0
20160928074500,336.0,342.299988,81.499997,52,55.5,0,66.300003,69.0,66.0
20160928080000,336.0,342.299988,81.499997,52,54.700001,0,66.400002,69.0,66.0
20160928081500,336.0,347.549988,82.749997,52,55.599998,0,66.400002,69.0,66.0
20160928083000,336.0,347.549988,82.749997,52,55.599998,0,66.300003,69.0,66.0
20160928084500,336.0,342.299988,81.499997,52,56.700001,0,66.300003,69.0,66.0
20160928090000,336.0,342.299988,81.499997,52,56.0,0,66.400002,69.0,66.0
20160928091500,336.0,342.299988,81.499997,52,56.700001,0,66.400002,69.0,66.0
20160928093000,336.0,342.299988,81.499997,52,56.700001,0,66.599998,69.0,66.0
20160928094500,336.0,342.299988,81.499997,52,56.700001,0,66.199997,69.0,66.0
20160928100000,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928101500,336.0,342.299988,81.499997,52,54.700001,0,66.099998,69.0,66.0
20160928103000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,69.0,66.0
20160928104500,336.0,344.399994,81.999999,52,55.599998,0,66.599998,69.0,66.0
20160928110000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.0,66.0
20160928111500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160928113000,336.0,348.600006,83.000001,52,55.599998,0,66.300003,69.0,66.0
20160928114500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.0,66.0
20160928120000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.0,66.0
20160928121500,336.0,342.299988,81.499997,52,55.599998,0,66.599998,69.0,66.0
20160928123000,336.0,342.299988,81.499997,52,55.599998,0,66.5,69.0,66.0
20160928124500,336.0,342.299988,81.499997,52,55.599998,0,66.900002,69.0,66.0
20160928130000,336.0,342.299988,81.499997,52,55.599998,0,66.900002,69.0,66.0
20160928131500,336.0,342.299988,81.499997,52,55.599998,0,67.400002,69.0,66.0
20160928133000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20160928134500,336.0,337.049988,80.249997,52,55.599998,0,66.699997,69.0,66.0
20160928140000,336.0,337.049988,80.249997,52,55.599998,0,66.699997,69.0,66.0
20160928141500,336.0,337.049988,80.249997,52,54.700001,0,66.900002,69.0,66.0
20160928143000,336.0,341.25,81.25,52,56.299999,0,67.099998,69.0,66.0
20160928144500,336.0,341.25,81.25,52,55.599998,0,67.199997,69.0,66.0
20160928150000,336.0,337.049988,80.249997,52,55.599998,0,67.300003,69.0,66.0
20160928151500,336.0,332.850006,79.250001,52,55.599998,0,67.400002,69.0,66.0
20160928153000,336.0,337.049988,80.249997,52,54.700001,0,67.400002,69.0,66.0
20160928154500,336.0,337.049988,80.249997,52,55.599998,0,67.599998,69.0,66.0
20160928160000,336.0,329.700012,78.500003,52,55.599998,0,67.599998,69.0,66.0
20160928161500,336.0,329.700012,78.500003,52,55.599998,0,67.699997,69.0,66.0
20160928163000,336.0,329.700012,78.500003,52,56.299999,0,67.699997,69.0,66.0
20160928164500,336.0,329.700012,78.500003,52,55.599998,0,67.699997,69.0,66.0
20160928170000,336.0,336.0,80.0,52,55.599998,0,67.800003,69.0,66.0
20160928171500,336.0,336.0,80.0,52,55.599998,0,67.800003,69.0,66.0
20160928173000,336.0,336.0,80.0,52,55.599998,0,67.800003,69.0,66.0
20160928174500,336.0,336.0,80.0,52,55.599998,0,67.800003,69.0,66.0
20160928180000,336.0,328.649994,78.249999,52,55.599998,0,67.900002,69.0,66.0
20160928181500,336.0,336.0,80.0,52,55.599998,0,67.900002,69.0,66.0
20160928183000,336.0,329.700012,78.500003,52,55.599998,0,67.900002,69.0,66.0
20160928184500,336.0,329.700012,78.500003,52,55.599998,0,67.900002,69.0,66.0
20160928190000,336.0,329.700012,78.500003,52,55.599998,0,67.800003,69.0,66.0
20160928191500,336.0,329.700012,78.500003,52,55.599998,0,67.900002,69.0,66.0
20160928193000,336.0,329.700012,78.500003,52,56.400002,0,67.900002,69.0,66.0
20160928194500,336.0,329.700012,78.500003,52,56.400002,0,67.800003,69.0,66.0
20160928200000,336.0,337.049988,80.249997,52,56.400002,0,67.800003,69.0,66.0
20160928201500,336.0,331.799988,78.999997,52,56.400002,0,67.800003,69.0,66.0
20160928203000,336.0,331.799988,78.999997,52,56.400002,0,67.699997,69.0,66.0
20160928204500,336.0,331.799988,78.999997,52,56.400002,0,67.800003,69.0,66.0
20160928210000,336.0,331.799988,78.999997,52,56.400002,0,67.599998,69.0,66.0
20160928211500,336.0,331.799988,78.999997,52,56.400002,0,67.599998,69.0,66.0
20160928213000,336.0,331.799988,78.999997,52,56.400002,0,67.599998,69.0,66.0
20160928214500,336.0,331.799988,78.999997,52,55.599998,0,67.5,69.0,66.0
20160928220000,336.0,331.799988,78.999997,52,56.400002,0,67.400002,69.0,66.0
20160928221500,336.0,331.799988,78.999997,52,55.599998,0,67.400002,69.0,66.0
20160928223000,336.0,331.799988,78.999997,52,56.299999,0,67.300003,69.0,66.0
20160928224500,336.0,339.149994,80.749999,52,55.599998,0,67.199997,69.0,66.0
20160928230000,336.0,339.149994,80.749999,52,56.299999,0,67.199997,69.0,66.0
20160928231500,336.0,334.950012,79.750003,52,55.599998,0,67.099998,69.0,66.0
20160928233000,336.0,340.200012,81.000003,52,56.299999,0,67.0,69.0,66.0
20160928234500,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.0,66.0
20160929000000,336.0,340.200012,81.000003,52,55.599998,0,67.0,69.0,66.0
20160929001500,336.0,331.799988,78.999997,52,56.299999,0,67.0,69.0,66.0
20160929003000,336.0,338.100006,80.500001,52,55.599998,0,66.900002,69.0,66.0
20160929004500,336.0,343.350006,81.750001,52,55.599998,0,66.900002,69.0,66.0
20160929010000,336.0,338.100006,80.500001,52,55.599998,0,66.800003,69.0,66.0
20160929011500,336.0,338.100006,80.500001,52,55.599998,0,67.099998,69.0,66.0
20160929013000,336.0,338.100006,80.500001,52,55.599998,0,66.900002,69.0,66.0
20160929014500,336.0,346.5,82.5,52,55.599998,0,66.800003,69.0,66.0
20160929020000,336.0,341.25,81.25,52,55.599998,0,66.800003,69.0,66.0
20160929021500,336.0,341.25,81.25,52,55.599998,0,66.800003,69.0,66.0
20160929023000,336.0,341.25,81.25,52,55.599998,0,66.699997,69.0,66.0
20160929024500,336.0,341.25,81.25,52,55.599998,0,66.699997,69.0,66.0
20160929030000,336.0,341.25,81.25,52,54.700001,0,66.599998,69.0,66.0
20160929031500,336.0,347.549988,82.749997,52,54.700001,0,66.5,69.0,66.0
20160929033000,336.0,343.350006,81.750001,52,54.700001,0,66.5,69.0,66.0
20160929034500,336.0,343.350006,81.750001,52,54.700001,0,66.5,69.0,66.0
20160929040000,336.0,339.149994,80.749999,52,54.700001,0,66.5,69.0,66.0
20160929041500,336.0,344.399994,81.999999,52,54.700001,0,66.5,69.0,66.0
20160929043000,336.0,344.399994,81.999999,52,55.5,0,66.400002,69.0,66.0
20160929044500,336.0,344.399994,81.999999,52,54.299999,0,66.400002,69.0,66.0
20160929050000,336.0,344.399994,81.999999,52,55.5,0,66.300003,69.0,66.0
20160929051500,336.0,344.399994,81.999999,52,54.299999,0,66.199997,69.0,66.0
20160929053000,336.0,344.399994,81.999999,52,54.299999,0,66.199997,69.0,66.0
20160929054500,336.0,344.399994,81.999999,52,54.299999,0,66.199997,69.0,66.0
20160929060000,336.0,344.399994,81.999999,52,54.299999,0,66.199997,69.0,66.0
20160929061500,336.0,344.399994,81.999999,52,54.299999,0,66.0,69.0,66.0
20160929063000,336.0,344.399994,81.999999,52,54.299999,0,66.0,69.0,66.0
20160929064500,336.0,344.399994,81.999999,52,54.299999,0,66.0,69.0,66.0
20160929070000,336.0,344.399994,81.999999,52,54.299999,0,66.0,69.0,66.0
20160929071500,336.0,344.399994,81.999999,52,54.299999,0,65.800003,69.0,66.0
20160929073000,336.0,344.399994,81.999999,52,54.299999,0,65.800003,69.0,66.0
20160929074500,336.0,348.600006,83.000001,52,54.299999,100,65.699997,69.0,66.0
20160929080000,336.0,343.350006,81.750001,52,54.299999,0,65.800003,69.0,66.0
20160929081500,336.0,347.549988,82.749997,52,55.200001,0,65.800003,69.0,66.0
20160929083000,336.0,342.299988,81.499997,52,55.200001,0,66.199997,69.0,66.0
20160929084500,336.0,342.299988,81.499997,52,55.200001,0,66.0,69.0,66.0
20160929090000,336.0,347.549988,82.749997,52,55.200001,0,66.0,69.0,66.0
20160929091500,336.0,347.549988,82.749997,52,55.200001,0,66.199997,69.0,66.0
20160929093000,336.0,347.549988,82.749997,52,54.400002,0,66.099998,69.0,66.0
20160929094500,336.0,347.549988,82.749997,52,55.5,0,66.300003,69.0,66.0
20160929100000,336.0,342.299988,81.499997,52,55.5,0,66.400002,69.0,66.0
20160929101500,336.0,342.299988,81.499997,52,55.5,0,66.5,69.0,66.0
20160929103000,336.0,347.549988,82.749997,52,55.5,0,66.400002,69.0,66.0
20160929104500,336.0,343.350006,81.750001,52,55.5,0,66.599998,69.0,66.0
20160929110000,336.0,343.350006,81.750001,52,56.599998,0,66.599998,69.0,66.0
20160929111500,336.0,347.549988,82.749997,52,57.200001,0,66.599998,69.0,66.0
20160929113000,336.0,347.549988,82.749997,52,55.200001,0,66.599998,69.0,66.0
20160929114500,336.0,339.149994,80.749999,52,56.299999,0,66.599998,69.0,66.0
20160929120000,336.0,343.350006,81.750001,52,55.200001,0,66.300003,69.0,66.0
20160929121500,336.0,337.049988,80.249997,52,55.200001,0,66.199997,69.0,66.0
20160929123000,336.0,342.299988,81.499997,52,55.200001,0,66.099998,69.0,66.0
20160929124500,336.0,342.299988,81.499997,52,55.200001,0,66.099998,69.0,66.0
20160929130000,336.0,342.299988,81.499997,52,55.900002,0,66.0,69.0,66.0
20160929131500,336.0,342.299988,81.499997,52,55.900002,0,66.099998,69.0,66.0
20160929133000,336.0,342.299988,81.499997,52,55.900002,0,66.099998,69.0,66.0
20160929134500,336.0,342.299988,81.499997,52,55.900002,0,66.099998,69.0,66.0
20160929140000,336.0,342.299988,81.499997,52,55.900002,0,66.199997,69.0,66.0
20160929141500,336.0,332.850006,79.250001,52,55.900002,0,66.199997,69.0,66.0
20160929143000,336.0,339.149994,80.749999,52,55.900002,0,66.300003,69.0,66.0
20160929144500,336.0,339.149994,80.749999,52,55.200001,100,66.800003,70.400002,67.400002
20160929150000,336.0,339.149994,80.749999,52,55.200001,100,66.800003,70.400002,67.400002
20160929151500,336.0,339.149994,80.749999,52,55.200001,100,66.699997,70.400002,67.400002
20160929153000,336.0,339.149994,80.749999,52,55.900002,100,66.800003,70.400002,67.400002
20160929154500,336.0,339.149994,80.749999,52,55.900002,100,66.800003,70.400002,67.400002
20160929160000,336.0,339.149994,80.749999,52,55.900002,0,67.099998,69.5,66.5
20160929161500,336.0,339.149994,80.749999,52,55.900002,0,67.199997,69.5,66.5
20160929163000,336.0,339.149994,80.749999,52,55.900002,0,67.400002,69.900002,66.900002
20160929164500,336.0,339.149994,80.749999,52,55.900002,0,67.699997,69.900002,66.900002
20160929170000,336.0,343.350006,81.750001,52,55.900002,0,67.699997,69.900002,66.900002
20160929171500,336.0,343.350006,81.750001,52,55.099998,0,67.699997,69.900002,66.900002
20160929173000,336.0,348.600006,83.000001,52,55.099998,0,67.699997,69.900002,66.900002
20160929174500,336.0,348.600006,83.000001,52,55.099998,0,67.699997,69.900002,66.900002
20160929180000,336.0,348.600006,83.000001,52,55.099998,0,67.900002,69.5,66.5
20160929181500,336.0,344.399994,81.999999,52,55.900002,0,67.699997,69.5,66.5
20160929183000,336.0,348.600006,83.000001,52,54.700001,0,67.800003,69.5,66.5
20160929184500,336.0,343.350006,81.750001,52,54.700001,0,67.699997,69.5,66.5
20160929190000,336.0,348.600006,83.000001,52,53.5,0,67.599998,69.5,66.5
20160929191500,336.0,355.950012,84.750003,53,53.5,0,67.400002,69.5,66.5
20160929193000,336.0,355.950012,84.750003,53,53.5,0,67.400002,69.900002,66.900002
20160929194500,336.0,355.950012,84.750003,52,53.5,0,67.400002,69.900002,66.900002
20160929200000,336.0,348.600006,83.000001,52,53.5,0,67.400002,69.900002,66.900002
20160929201500,336.0,348.600006,83.000001,52,53.5,0,67.300003,69.900002,66.900002
20160929203000,336.0,348.600006,83.000001,52,52.700001,0,67.199997,69.900002,66.900002
20160929204500,336.0,348.600006,83.000001,52,53.5,0,67.199997,69.900002,66.900002
20160929210000,336.0,348.600006,83.000001,52,52.700001,0,67.099998,69.900002,66.900002
20160929211500,336.0,348.600006,83.000001,52,52.700001,0,67.099998,69.900002,66.900002
20160929213000,336.0,348.600006,83.000001,52,52.700001,0,67.099998,69.900002,66.900002
20160929214500,336.0,348.600006,83.000001,52,52.700001,0,67.0,69.900002,66.900002
20160929220000,336.0,355.950012,84.750003,52,52.700001,0,66.900002,69.900002,66.900002
20160929221500,336.0,340.200012,81.000003,52,52.700001,0,66.900002,69.900002,66.900002
20160929223000,336.0,340.200012,81.000003,52,52.700001,0,66.900002,69.900002,66.900002
20160929224500,336.0,332.850006,79.250001,52,52.700001,0,66.900002,69.900002,66.900002
20160929230000,336.0,340.200012,81.000003,52,51.900002,0,66.900002,69.900002,66.900002
20160929231500,336.0,340.200012,81.000003,52,52.599998,0,66.800003,69.900002,66.900002
20160929233000,336.0,332.850006,79.250001,52,52.599998,0,66.800003,69.900002,66.900002
20160929234500,336.0,332.850006,79.250001,52,52.599998,0,66.699997,69.900002,66.900002
20160930000000,336.0,332.850006,79.250001,52,51.900002,0,66.699997,69.900002,66.900002
20160930001500,336.0,332.850006,79.250001,52,52.700001,0,66.699997,69.900002,66.900002
20160930003000,336.0,340.200012,81.000003,52,51.5,0,66.699997,69.900002,66.900002
20160930004500,336.0,340.200012,81.000003,52,52.700001,0,66.599998,69.5,66.5
20160930010000,336.0,348.600006,83.000001,53,51.5,100,66.5,70.0,67.0
20160930011500,336.0,348.600006,83.000001,53,52.599998,100,66.300003,69.300003,66.300003
20160930013000,336.0,348.600006,83.000001,53,51.5,100,66.199997,69.400002,66.400002
20160930014500,336.0,348.600006,83.000001,53,52.200001,100,66.199997,70.099998,67.099998
20160930020000,336.0,348.600006,83.000001,53,51.5,100,66.199997,70.0,67.0
20160930021500,336.0,348.600006,83.000001,53,51.5,100,66.099998,70.400002,67.400002
20160930023000,336.0,340.200012,81.000003,53,51.5,100,66.199997,70.400002,67.400002
20160930024500,336.0,348.600006,83.000001,53,51.5,0,66.0,69.5,66.5
20160930030000,336.0,348.600006,83.000001,53,51.5,100,66.0,70.0,67.0
20160930031500,336.0,340.200012,81.000003,53,51.5,100,66.0,69.400002,66.400002
20160930033000,336.0,340.200012,81.000003,53,51.5,100,65.800003,70.099998,67.099998
20160930034500,336.0,348.600006,83.000001,53,51.5,100,65.699997,69.699997,66.699997
20160930040000,336.0,348.600006,83.000001,53,51.5,100,65.699997,70.400002,67.400002
20160930041500,336.0,340.200012,81.000003,53,51.5,100,65.599998,70.400002,67.400002
20160930043000,336.0,340.200012,81.000003,53,52.400002,100,65.599998,70.400002,67.400002
20160930044500,336.0,348.600006,83.000001,53,81.0,100,66.400002,70.599998,67.599998
20160930050000,336.0,348.600006,83.000001,53,63.200001,100,66.699997,70.400002,67.400002
20160930051500,336.0,348.600006,83.000001,53,71.300003,100,67.0,70.400002,67.400002
20160930053000,336.0,348.600006,83.000001,54,53.900002,100,67.199997,70.400002,67.400002
20160930054500,336.0,340.200012,81.000003,54,51.099998,100,66.599998,70.0,67.0
20160930060000,336.0,348.600006,83.000001,54,51.799999,100,66.300003,70.400002,67.400002
20160930061500,336.0,355.950012,84.750003,54,51.099998,100,66.099998,69.0,66.0
20160930063000,336.0,348.600006,83.000001,54,51.099998,100,65.900002,69.0,66.0
20160930064500,336.0,348.600006,83.000001,52,51.099998,100,65.800003,69.400002,66.400002
20160930070000,336.0,348.600006,83.000001,52,51.099998,100,65.599998,69.900002,66.900002
20160930071500,336.0,348.600006,83.000001,52,51.900002,100,65.400002,70.400002,67.400002
20160930073000,336.0,348.600006,83.000001,52,51.900002,100,65.300003,70.0,67.0
20160930074500,336.0,340.200012,81.000003,52,71.199997,100,65.599998,70.0,67.0
20160930080000,336.0,340.200012,81.000003,52,79.300003,100,66.300003,70.0,67.0
20160930081500,336.0,340.200012,81.000003,52,53.5,100,66.199997,70.400002,67.400002
20160930083000,336.0,340.200012,81.000003,52,52.299999,100,65.599998,70.400002,67.400002
20160930084500,336.0,340.200012,81.000003,52,69.099998,100,65.599998,70.400002,67.400002
20160930090000,336.0,340.200012,81.000003,52,76.0,100,66.599998,70.400002,67.400002
20160930091500,336.0,348.600006,83.000001,52,70.599998,100,66.900002,70.400002,67.400002
20160930093000,336.0,348.600006,83.000001,52,77.199997,100,67.400002,70.400002,67.400002
20160930094500,336.0,348.600006,83.000001,52,53.900002,0,67.300003,70.400002,67.400002
20160930100000,336.0,348.600006,83.000001,52,52.700001,100,66.199997,70.400002,67.400002
20160930101500,336.0,348.600006,83.000001,52,52.700001,100,66.300003,70.400002,67.400002
20160930103000,336.0,340.200012,81.000003,52,53.5,100,66.300003,70.400002,67.400002
20160930104500,336.0,348.600006,83.000001,52,52.700001,100,66.199997,70.400002,67.400002
20160930110000,336.0,348.600006,83.000001,52,57.400002,100,65.800003,70.400002,67.400002
20160930111500,336.0,348.600006,83.000001,52,70.099998,100,66.599998,70.400002,67.400002
20160930113000,336.0,348.600006,83.000001,52,62.700001,100,66.900002,70.400002,67.400002
20160930114500,336.0,340.200012,81.000003,52,68.699997,100,67.400002,70.400002,67.400002
20160930120000,336.0,340.200012,81.000003,52,54.700001,0,67.599998,70.400002,67.400002
20160930121500,336.0,348.600006,83.000001,52,52.700001,100,66.599998,70.400002,67.400002
20160930123000,336.0,348.600006,83.000001,52,52.700001,100,66.199997,70.400002,67.400002
20160930124500,336.0,348.600006,83.000001,52,52.700001,100,66.0,70.400002,67.400002
20160930130000,336.0,348.600006,83.000001,52,53.5,100,65.900002,70.400002,67.400002
20160930131500,336.0,348.600006,83.000001,52,60.400002,100,65.900002,70.400002,67.400002
20160930133000,336.0,348.600006,83.000001,52,73.900002,100,66.699997,70.400002,67.400002
20160930134500,336.0,348.600006,83.000001,52,65.800003,100,66.900002,70.400002,67.400002
20160930140000,336.0,340.200012,81.000003,52,67.800003,100,67.099998,70.400002,67.400002
20160930141500,336.0,340.200012,81.000003,52,70.5,100,67.199997,70.400002,67.400002
20160930143000,336.0,348.600006,83.000001,52,65.300003,100,67.300003,70.400002,67.400002
20160930144500,336.0,348.600006,83.000001,52,67.699997,100,67.599998,70.400002,67.400002
20160930150000,336.0,348.600006,83.000001,52,69.599998,100,67.599998,70.400002,67.400002
20160930151500,336.0,340.200012,81.000003,52,59.700001,0,67.699997,70.400002,67.400002
20160930153000,336.0,348.600006,83.000001,52,53.900002,100,67.099998,70.400002,67.400002
20160930154500,336.0,348.600006,83.000001,52,53.099998,100,66.699997,70.400002,67.400002
20160930160000,336.0,348.600006,83.000001,52,53.900002,100,66.599998,70.400002,67.400002
20160930161500,336.0,340.200012,81.000003,52,53.900002,100,66.900002,70.400002,67.400002
20160930163000,336.0,348.600006,83.000001,52,53.900002,100,67.0,70.400002,67.400002
20160930164500,336.0,340.200012,81.000003,52,53.900002,100,67.099998,70.400002,67.400002
20160930170000,336.0,348.600006,83.000001,52,53.900002,100,67.099998,70.400002,67.400002
20160930171500,336.0,348.600006,83.000001,52,53.900002,100,66.900002,70.400002,67.400002
20160930173000,336.0,332.850006,79.250001,52,53.900002,100,66.900002,70.400002,67.400002
20160930174500,336.0,332.850006,79.250001,52,53.900002,100,66.900002,70.400002,67.400002
20160930180000,336.0,340.200012,81.000003,52,53.900002,100,67.0,70.400002,67.400002
20160930181500,336.0,340.200012,81.000003,52,53.900002,100,66.900002,70.400002,67.400002
20160930183000,336.0,340.200012,81.000003,52,53.900002,100,67.0,70.400002,67.400002
20160930184500,336.0,340.200012,81.000003,52,53.900002,100,67.0,70.400002,67.400002
20160930190000,336.0,340.200012,81.000003,52,53.900002,100,67.0,70.400002,67.400002
20160930191500,336.0,340.200012,81.000003,52,53.900002,100,67.0,70.400002,67.400002
20160930193000,336.0,340.200012,81.000003,52,53.900002,100,66.900002,70.400002,67.400002
20160930194500,336.0,340.200012,81.000003,52,53.900002,100,66.900002,70.0,67.0
20160930200000,336.0,340.200012,81.000003,52,55.099998,100,66.900002,70.400002,67.400002
20160930201500,336.0,340.200012,81.000003,52,55.099998,100,66.900002,70.400002,67.400002
20160930203000,336.0,340.200012,81.000003,52,55.900002,100,67.0,70.400002,67.400002
20160930204500,336.0,336.0,80.0,52,57.200001,100,67.0,70.400002,67.400002
20160930210000,336.0,336.0,80.0,52,58.0,100,67.099998,70.400002,67.400002
20160930211500,336.0,336.0,80.0,52,58.700001,100,67.099998,70.400002,67.400002
20160930213000,336.0,336.0,80.0,52,58.700001,100,67.099998,70.400002,67.400002
20160930214500,336.0,336.0,80.0,52,60.700001,100,67.099998,70.400002,67.400002
20160930220000,336.0,336.0,80.0,52,59.299999,100,67.099998,70.400002,67.400002
20160930221500,336.0,340.200012,81.000003,52,59.299999,100,67.099998,70.400002,67.400002
20160930223000,336.0,340.200012,81.000003,52,61.200001,100,67.099998,70.400002,67.400002
20160930224500,336.0,340.200012,81.000003,52,61.200001,100,67.099998,70.400002,67.400002
20160930230000,336.0,340.200012,81.000003,52,61.200001,100,67.099998,70.400002,67.400002
20160930231500,336.0,340.200012,81.000003,52,64.199997,100,67.099998,70.400002,67.400002
20160930233000,336.0,346.5,82.5,52,61.599998,100,67.199997,70.400002,67.400002
20160930234500,336.0,341.25,81.25,52,64.0,100,67.199997,70.400002,67.400002
20161001000000,336.0,345.450012,82.250003,52,61.5,100,67.099998,70.400002,67.400002
20161001001500,336.0,345.450012,82.250003,52,62.900002,100,67.099998,70.400002,67.400002
20161001003000,336.0,345.450012,82.250003,52,61.900002,100,67.099998,70.400002,67.400002
20161001004500,336.0,345.450012,82.250003,52,63.599998,100,67.099998,70.400002,67.400002
20161001010000,336.0,345.450012,82.250003,52,66.199997,100,67.199997,70.400002,67.400002
20161001011500,336.0,333.899994,79.499999,9,62.799999,0,67.400002,70.400002,67.400002
20161001013000,336.0,325.5,77.5,51,55.200001,0,67.5,70.400002,67.400002
20161001014500,336.0,325.5,77.5,51,52.700001,100,66.900002,70.400002,67.400002
20161001020000,336.0,330.75,78.75,51,52.700001,100,66.699997,70.400002,67.400002
20161001021500,336.0,324.450012,77.250003,51,52.700001,100,66.599998,70.400002,67.400002
20161001023000,336.0,324.450012,77.250003,51,53.5,100,66.400002,70.400002,67.400002
20161001024500,336.0,330.75,78.75,51,52.700001,100,66.300003,70.400002,67.400002
20161001030000,336.0,324.450012,77.250003,51,53.5,100,66.300003,70.400002,67.400002
20161001031500,336.0,324.450012,77.250003,51,53.5,100,66.199997,70.400002,67.400002
20161001033000,336.0,328.649994,78.249999,51,63.599998,100,66.300003,70.400002,67.400002
20161001034500,336.0,328.649994,78.249999,51,68.699997,100,66.800003,70.400002,67.400002
20161001040000,336.0,323.399994,76.999999,51,71.099998,100,67.099998,70.400002,67.400002
20161001041500,336.0,323.399994,76.999999,51,67.699997,100,67.199997,70.400002,67.400002
20161001043000,336.0,323.399994,76.999999,51,73.0,100,67.400002,70.400002,67.400002
20161001044500,336.0,328.649994,78.249999,51,70.5,100,67.5,70.400002,67.400002
20161001050000,336.0,316.049988,75.249997,51,65.199997,100,67.699997,70.400002,67.400002
20161001051500,336.0,324.450012,77.250003,51,52.400002,100,66.900002,70.400002,67.400002
20161001053000,336.0,324.450012,77.250003,51,53.099998,100,66.699997,70.400002,67.400002
20161001054500,336.0,324.450012,77.250003,51,52.299999,100,66.5,70.400002,67.400002
20161001060000,336.0,324.450012,77.250003,51,53.099998,100,66.199997,70.400002,67.400002
20161001061500,336.0,328.649994,78.249999,51,52.299999,100,66.099998,70.400002,67.400002
20161001063000,336.0,328.649994,78.249999,51,53.900002,100,66.099998,70.400002,67.400002
20161001064500,336.0,328.649994,78.249999,51,64.099998,100,66.099998,70.400002,67.400002
20161001070000,336.0,328.649994,78.249999,51,72.699997,100,67.0,70.400002,67.400002
20161001071500,336.0,337.049988,80.249997,51,76.300003,100,67.099998,70.400002,67.400002
20161001073000,336.0,332.850006,79.250001,51,68.199997,100,67.099998,70.400002,67.400002
20161001074500,336.0,328.649994,78.249999,51,76.199997,100,67.199997,70.400002,67.400002
20161001080000,336.0,328.649994,78.249999,51,69.199997,100,67.300003,70.400002,67.400002
20161001081500,336.0,328.649994,78.249999,51,76.300003,100,67.400002,70.400002,67.400002
20161001083000,336.0,332.850006,79.250001,51,77.199997,100,67.5,70.400002,67.400002
20161001084500,336.0,332.850006,79.250001,51,54.400002,0,67.300003,70.400002,67.400002
20161001090000,336.0,332.850006,79.250001,51,54.400002,100,66.699997,70.400002,67.400002
20161001091500,336.0,328.649994,78.249999,51,54.400002,100,66.400002,70.400002,67.400002
20161001093000,336.0,333.899994,79.499999,51,54.400002,100,66.199997,70.400002,67.400002
20161001094500,336.0,333.899994,79.499999,51,54.400002,100,66.199997,70.400002,67.400002
20161001100000,336.0,338.100006,80.500001,51,54.400002,100,66.0,70.400002,67.400002
20161001101500,336.0,338.100006,80.500001,51,64.800003,100,66.0,70.400002,67.400002
20161001103000,336.0,338.100006,80.500001,51,72.5,100,66.900002,70.400002,67.400002
20161001104500,336.0,338.100006,80.500001,51,66.300003,100,67.099998,70.400002,67.400002
20161001110000,336.0,338.100006,80.500001,51,71.0,100,67.099998,70.400002,67.400002
20161001111500,336.0,338.100006,80.500001,51,72.900002,100,67.199997,70.400002,67.400002
20161001113000,336.0,338.100006,80.500001,51,68.699997,100,67.300003,70.400002,67.400002
20161001114500,336.0,338.100006,80.500001,51,66.699997,100,67.300003,70.400002,67.400002
20161001120000,336.0,346.5,82.5,51,68.099998,100,67.300003,70.400002,67.400002
20161001121500,336.0,346.5,82.5,51,70.0,100,67.5,70.400002,67.400002
20161001123000,336.0,346.5,82.5,51,68.5,100,67.5,70.400002,67.400002
20161001124500,336.0,339.149994,80.749999,51,69.900002,100,67.599998,70.400002,67.400002
20161001130000,336.0,339.149994,80.749999,51,71.099998,100,67.599998,70.400002,67.400002
20161001131500,336.0,339.149994,80.749999,51,68.400002,100,67.699997,70.400002,67.400002
20161001133000,336.0,339.149994,80.749999,51,53.900002,100,67.099998,70.400002,67.400002
20161001134500,336.0,339.149994,80.749999,51,53.900002,100,66.800003,70.400002,67.400002
20161001140000,336.0,339.149994,80.749999,51,53.900002,100,66.699997,70.400002,67.400002
20161001141500,336.0,339.149994,80.749999,51,53.900002,100,66.599998,70.400002,67.400002
20161001143000,336.0,339.149994,80.749999,51,53.900002,100,66.400002,70.400002,67.400002
20161001144500,336.0,339.149994,80.749999,51,53.900002,100,66.400002,70.400002,67.400002
20161001150000,336.0,339.149994,80.749999,51,53.900002,100,66.400002,70.400002,67.400002
20161001151500,336.0,344.399994,81.999999,51,55.099998,100,66.400002,70.400002,67.400002
20161001153000,336.0,344.399994,81.999999,51,60.0,100,66.400002,70.400002,67.400002
20161001154500,336.0,344.399994,81.999999,51,64.900002,100,66.699997,70.400002,67.400002
20161001160000,336.0,344.399994,81.999999,51,64.0,100,67.099998,70.400002,67.400002
20161001161500,336.0,344.399994,81.999999,51,64.699997,100,67.199997,70.400002,67.400002
20161001163000,336.0,339.149994,80.749999,51,66.199997,100,67.199997,70.400002,67.400002
20161001164500,336.0,339.149994,80.749999,51,67.199997,100,67.300003,70.400002,67.400002
20161001170000,336.0,339.149994,80.749999,51,64.900002,100,67.400002,70.400002,67.400002
20161001171500,336.0,339.149994,80.749999,51,64.900002,100,67.599998,70.400002,67.400002
20161001173000,336.0,339.149994,80.749999,51,67.699997,100,67.599998,70.400002,67.400002
20161001174500,336.0,339.149994,80.749999,51,55.099998,0,67.400002,70.400002,67.400002
20161001180000,336.0,339.149994,80.749999,51,54.299999,100,67.099998,70.400002,67.400002
20161001181500,336.0,339.149994,80.749999,51,54.299999,0,67.300003,70.400002,67.400002
20161001183000,336.0,339.149994,80.749999,51,54.299999,100,67.0,70.400002,67.400002
20161001184500,336.0,339.149994,80.749999,51,54.299999,100,67.099998,70.400002,67.400002
20161001190000,336.0,334.950012,79.750003,51,54.299999,100,66.900002,70.400002,67.400002
20161001191500,336.0,334.950012,79.750003,51,54.299999,100,66.800003,70.400002,67.400002
20161001193000,336.0,334.950012,79.750003,51,54.299999,100,66.800003,70.400002,67.400002
20161001194500,336.0,334.950012,79.750003,51,54.299999,100,66.699997,70.400002,67.400002
20161001200000,336.0,334.950012,79.750003,51,54.299999,100,66.699997,70.400002,67.400002
20161001201500,336.0,334.950012,79.750003,51,54.299999,100,66.699997,70.400002,67.400002
20161001203000,336.0,334.950012,79.750003,51,54.299999,100,66.599998,70.400002,67.400002
20161001204500,336.0,334.950012,79.750003,51,54.299999,100,66.599998,70.400002,67.400002
20161001210000,336.0,334.950012,79.750003,51,55.200001,100,66.599998,70.400002,67.400002
20161001211500,336.0,334.950012,79.750003,51,56.0,100,66.599998,70.400002,67.400002
20161001213000,336.0,334.950012,79.750003,51,60.299999,100,66.599998,70.400002,67.400002
20161001214500,336.0,334.950012,79.750003,51,62.700001,100,66.900002,70.400002,67.400002
20161001220000,336.0,334.950012,79.750003,51,62.700001,100,67.099998,70.400002,67.400002
20161001221500,336.0,334.950012,79.750003,51,62.700001,100,67.199997,70.400002,67.400002
20161001223000,336.0,334.950012,79.750003,51,63.599998,100,67.199997,70.400002,67.400002
20161001224500,336.0,329.700012,78.500003,51,64.900002,100,67.300003,70.400002,67.400002
20161001230000,336.0,329.700012,78.500003,51,62.599998,100,67.400002,70.400002,67.400002
20161001231500,336.0,329.700012,78.500003,51,65.300003,100,67.400002,70.400002,67.400002
20161001233000,336.0,329.700012,78.500003,51,62.799999,100,67.5,70.400002,67.400002
20161001234500,336.0,323.399994,76.999999,51,64.0,100,67.400002,70.400002,67.400002
20161002000000,336.0,331.799988,78.999997,51,63.299999,100,67.5,70.400002,67.400002
20161002001500,336.0,331.799988,78.999997,51,62.599998,100,67.400002,70.400002,67.400002
20161002003000,336.0,331.799988,78.999997,51,64.900002,100,67.5,70.400002,67.400002
20161002004500,336.0,331.799988,78.999997,51,53.900002,0,67.199997,70.400002,67.400002
20161002010000,336.0,331.799988,78.999997,51,54.700001,100,66.900002,70.400002,67.400002
20161002011500,336.0,331.799988,78.999997,51,53.5,100,66.699997,70.400002,67.400002
20161002013000,336.0,331.799988,78.999997,51,53.5,100,66.599998,70.400002,67.400002
20161002014500,336.0,331.799988,78.999997,51,54.299999,100,66.400002,70.400002,67.400002
20161002020000,336.0,331.799988,78.999997,51,54.299999,100,66.300003,70.400002,67.400002
20161002021500,336.0,331.799988,78.999997,51,54.299999,100,66.199997,70.400002,67.400002
20161002023000,336.0,331.799988,78.999997,51,56.700001,100,66.199997,70.400002,67.400002
20161002024500,336.0,331.799988,78.999997,51,71.5,100,66.5,70.400002,67.400002
20161002030000,336.0,331.799988,78.999997,51,70.199997,100,67.099998,70.400002,67.400002
20161002031500,336.0,331.799988,78.999997,51,64.400002,100,67.099998,70.400002,67.400002
20161002033000,336.0,331.799988,78.999997,51,69.199997,100,67.099998,70.400002,67.400002
20161002034500,336.0,326.549988,77.749997,51,64.400002,100,67.199997,70.400002,67.400002
20161002040000,336.0,333.899994,79.499999,51,69.599998,100,67.199997,70.400002,67.400002
20161002041500,336.0,328.649994,78.249999,51,64.400002,100,67.400002,70.400002,67.400002
20161002043000,336.0,328.649994,78.249999,51,68.199997,100,67.300003,70.400002,67.400002
20161002044500,336.0,328.649994,78.249999,51,64.0,100,67.300003,70.400002,67.400002
20161002050000,336.0,328.649994,78.249999,51,69.099998,100,67.400002,70.400002,67.400002
20161002051500,336.0,328.649994,78.249999,51,64.5,100,67.400002,70.400002,67.400002
20161002053000,336.0,328.649994,78.249999,51,67.300003,100,67.300003,70.400002,67.400002
20161002054500,336.0,328.649994,78.249999,51,65.300003,100,67.400002,70.400002,67.400002
20161002060000,336.0,328.649994,78.249999,51,65.300003,100,67.199997,70.400002,67.400002
20161002061500,336.0,328.649994,78.249999,51,67.300003,100,67.400002,70.400002,67.400002
20161002063000,336.0,328.649994,78.249999,51,64.0,100,67.199997,70.400002,67.400002
20161002064500,336.0,328.649994,78.249999,51,69.099998,100,67.199997,70.400002,67.400002
20161002070000,336.0,328.649994,78.249999,51,64.400002,100,67.199997,70.400002,67.400002
20161002071500,336.0,328.649994,78.249999,51,66.699997,100,67.199997,70.400002,67.400002
20161002073000,336.0,328.649994,78.249999,51,66.699997,100,67.300003,70.400002,67.400002
20161002074500,336.0,328.649994,78.249999,51,64.400002,100,67.199997,70.400002,67.400002
20161002080000,336.0,333.899994,79.499999,51,69.599998,100,67.199997,70.400002,67.400002
20161002081500,336.0,333.899994,79.499999,51,65.300003,100,67.300003,70.400002,67.400002
20161002083000,336.0,333.899994,79.499999,51,67.199997,100,67.300003,70.400002,67.400002
20161002084500,336.0,333.899994,79.499999,51,67.199997,100,67.300003,70.400002,67.400002
20161002090000,336.0,333.899994,79.499999,51,66.199997,100,67.300003,70.400002,67.400002
20161002091500,336.0,333.899994,79.499999,51,69.199997,100,67.400002,70.400002,67.400002
20161002093000,336.0,333.899994,79.499999,51,65.300003,100,67.400002,70.400002,67.400002
20161002094500,336.0,333.899994,79.499999,51,69.599998,100,67.5,70.400002,67.400002
20161002100000,336.0,329.700012,78.500003,51,65.300003,100,67.5,70.400002,67.400002
20161002101500,336.0,329.700012,78.500003,51,68.900002,100,67.599998,70.400002,67.400002
20161002103000,336.0,329.700012,78.500003,51,66.300003,100,67.599998,70.400002,67.400002
20161002104500,336.0,329.700012,78.500003,51,66.300003,100,67.599998,70.400002,67.400002
20161002110000,336.0,336.0,80.0,51,67.699997,100,67.599998,70.400002,67.400002
20161002111500,336.0,336.0,80.0,51,55.200001,0,67.300003,70.400002,67.400002
20161002113000,336.0,336.0,80.0,51,55.200001,100,66.800003,70.400002,67.400002
20161002114500,336.0,336.0,80.0,51,54.599998,100,66.599998,70.400002,67.400002
20161002120000,336.0,336.0,80.0,51,54.599998,100,66.400002,70.400002,67.400002
20161002121500,336.0,336.0,80.0,51,55.5,100,66.400002,70.400002,67.400002
20161002123000,336.0,336.0,80.0,51,55.5,100,66.400002,70.400002,67.400002
20161002124500,336.0,336.0,80.0,51,55.5,100,66.400002,70.400002,67.400002
20161002130000,336.0,331.799988,78.999997,51,56.299999,100,66.400002,70.400002,67.400002
20161002131500,336.0,331.799988,78.999997,51,62.0,100,66.400002,70.400002,67.400002
20161002133000,336.0,331.799988,78.999997,51,68.199997,100,66.800003,70.400002,67.400002
20161002134500,336.0,331.799988,78.999997,51,71.599998,100,67.199997,70.400002,67.400002
20161002140000,336.0,338.100006,80.500001,51,68.199997,100,67.400002,70.400002,67.400002
20161002141500,336.0,332.850006,79.250001,51,69.699997,100,67.599998,70.400002,67.400002
20161002143000,336.0,332.850006,79.250001,51,55.5,0,67.300003,70.400002,67.400002
20161002144500,336.0,332.850006,79.250001,51,55.5,100,67.0,70.400002,67.400002
20161002150000,336.0,332.850006,79.250001,51,54.700001,100,66.800003,70.400002,67.400002
20161002151500,336.0,339.149994,80.749999,51,54.700001,100,66.599998,70.400002,67.400002
20161002153000,336.0,334.950012,79.750003,51,54.700001,100,66.599998,70.400002,67.400002
20161002154500,336.0,339.149994,80.749999,51,54.700001,100,66.800003,70.400002,67.400002
20161002160000,336.0,339.149994,80.749999,51,54.700001,100,66.599998,70.400002,67.400002
20161002161500,336.0,339.149994,80.749999,51,54.700001,100,66.599998,70.400002,67.400002
20161002163000,336.0,339.149994,80.749999,51,54.700001,100,66.599998,70.400002,67.400002
20161002164500,336.0,339.149994,80.749999,51,55.5,100,66.5,70.400002,67.400002
20161002170000,336.0,339.149994,80.749999,51,56.700001,100,66.599998,70.400002,67.400002
20161002171500,336.0,339.149994,80.749999,51,61.799999,100,66.599998,70.400002,67.400002
20161002173000,336.0,339.149994,80.749999,51,63.400002,100,66.900002,70.400002,67.400002
20161002174500,336.0,330.75,78.75,51,65.800003,100,67.099998,70.400002,67.400002
20161002180000,336.0,330.75,78.75,51,63.599998,100,67.199997,70.400002,67.400002
20161002181500,336.0,337.049988,80.249997,51,65.300003,100,67.199997,70.400002,67.400002
20161002183000,336.0,337.049988,80.249997,51,63.200001,100,67.300003,70.400002,67.400002
20161002184500,336.0,337.049988,80.249997,51,64.400002,100,67.400002,70.400002,67.400002
20161002190000,336.0,331.799988,78.999997,51,64.400002,100,67.400002,70.400002,67.400002
20161002191500,336.0,331.799988,78.999997,51,64.400002,100,67.5,70.400002,67.400002
20161002193000,336.0,331.799988,78.999997,51,55.099998,0,67.199997,70.400002,67.400002
20161002194500,336.0,331.799988,78.999997,51,55.099998,0,67.099998,70.400002,67.400002
20161002200000,336.0,331.799988,78.999997,51,55.099998,100,66.900002,70.400002,67.400002
20161002201500,336.0,331.799988,78.999997,51,55.099998,100,66.699997,70.400002,67.400002
20161002203000,336.0,331.799988,78.999997,51,55.099998,100,66.900002,70.400002,67.400002
20161002204500,336.0,331.799988,78.999997,51,55.099998,100,66.699997,70.400002,67.400002
20161002210000,336.0,331.799988,78.999997,51,55.099998,100,66.699997,70.400002,67.400002
20161002211500,336.0,331.799988,78.999997,51,55.099998,100,66.599998,70.400002,67.400002
20161002213000,336.0,327.600006,78.000001,51,55.099998,100,66.599998,70.400002,67.400002
20161002214500,336.0,327.600006,78.000001,51,54.299999,100,66.5,70.400002,67.400002
20161002220000,336.0,332.850006,79.250001,51,55.900002,100,66.5,70.400002,67.400002
20161002221500,336.0,328.649994,78.249999,51,58.299999,100,66.5,70.400002,67.400002
20161002223000,336.0,328.649994,78.249999,51,62.799999,100,66.699997,70.400002,67.400002
20161002224500,336.0,328.649994,78.249999,51,71.199997,100,67.0,70.400002,67.400002
20161002230000,336.0,328.649994,78.249999,51,67.199997,100,67.199997,70.400002,67.400002
20161002231500,336.0,328.649994,78.249999,51,68.699997,100,67.300003,70.400002,67.400002
20161002233000,336.0,328.649994,78.249999,51,70.5,100,67.400002,70.400002,67.400002
20161002234500,336.0,328.649994,78.249999,51,66.800003,100,67.5,70.400002,67.400002
20161003000000,336.0,328.649994,78.249999,51,68.900002,100,67.599998,70.400002,67.400002
20161003001500,336.0,328.649994,78.249999,51,70.5,100,67.599998,70.400002,67.400002
20161003003000,336.0,328.649994,78.249999,51,53.900002,0,67.199997,70.400002,67.400002
20161003004500,336.0,328.649994,78.249999,51,53.900002,100,66.800003,70.400002,67.400002
20161003010000,336.0,328.649994,78.249999,51,53.900002,100,66.5,70.400002,67.400002
20161003011500,336.0,328.649994,78.249999,51,53.900002,100,66.300003,70.400002,67.400002
20161003013000,336.0,328.649994,78.249999,51,53.900002,100,66.199997,70.400002,67.400002
20161003014500,336.0,328.649994,78.249999,51,54.700001,100,66.099998,70.400002,67.400002
20161003020000,336.0,332.850006,79.250001,51,57.5,100,66.099998,70.400002,67.400002
20161003021500,336.0,332.850006,79.250001,51,76.300003,100,66.5,70.400002,67.400002
20161003023000,336.0,328.649994,78.249999,51,70.099998,100,66.900002,70.400002,67.400002
20161003024500,336.0,328.649994,78.249999,51,73.400002,100,67.099998,70.400002,67.400002
20161003030000,336.0,328.649994,78.249999,51,70.900002,100,67.300003,70.400002,67.400002
20161003031500,336.0,328.649994,78.249999,51,70.900002,100,67.400002,70.400002,67.400002
20161003033000,336.0,332.850006,79.250001,51,73.0,100,67.400002,70.400002,67.400002
20161003034500,336.0,332.850006,79.250001,51,69.099998,100,67.599998,70.400002,67.400002
20161003040000,336.0,328.649994,78.249999,51,75.0,100,67.599998,70.400002,67.400002
20161003041500,336.0,334.950012,79.750003,51,60.900002,0,67.699997,70.400002,67.400002
20161003043000,336.0,328.649994,78.249999,51,54.299999,100,66.900002,70.400002,67.400002
20161003044500,336.0,328.649994,78.249999,51,53.099998,100,66.599998,70.5,67.5
20161003050000,336.0,328.649994,78.249999,51,53.099998,100,66.199997,70.5,67.5
20161003051500,336.0,328.649994,78.249999,51,53.099998,100,66.099998,70.400002,67.400002
20161003053000,336.0,328.649994,78.249999,51,54.700001,100,65.900002,70.5,67.5
20161003054500,336.0,328.649994,78.249999,51,69.699997,100,66.099998,70.5,67.5
20161003060000,336.0,328.649994,78.249999,51,73.900002,100,66.900002,70.5,67.5
20161003061500,336.0,328.649994,78.249999,51,76.800003,100,67.300003,70.599998,67.599998
20161003063000,336.0,328.649994,78.249999,51,71.099998,100,67.599998,70.599998,67.599998
20161003064500,336.0,328.649994,78.249999,51,79.599998,100,67.699997,70.699997,67.699997
20161003070000,336.0,405.299988,96.499997,59,52.299999,0,67.099998,68.0,53.299999
20161003071500,336.0,340.200012,81.000003,53,52.299999,0,66.300003,68.0,53.299999
20161003073000,336.0,348.600006,83.000001,53,53.099998,0,66.099998,68.0,53.299999
20161003074500,336.0,340.200012,81.000003,53,53.099998,0,65.699997,68.0,53.299999
20161003080000,336.0,355.950012,84.750003,53,53.099998,0,65.300003,68.0,53.0
20161003081500,336.0,355.950012,84.750003,53,53.099998,0,65.199997,68.0,53.0
20161003083000,336.0,348.600006,83.000001,53,53.099998,0,65.199997,68.0,53.0
20161003084500,336.0,348.600006,83.000001,53,53.900002,100,65.300003,69.400002,66.400002
20161003090000,336.0,355.950012,84.750003,53,58.299999,100,65.099998,69.400002,66.400002
20161003091500,336.0,348.600006,83.000001,53,65.300003,100,65.800003,69.400002,66.400002
20161003093000,336.0,348.600006,83.000001,53,60.400002,100,66.400002,69.400002,66.400002
20161003094500,336.0,348.600006,83.000001,52,60.400002,100,66.199997,69.400002,66.400002
20161003100000,336.0,348.600006,83.000001,52,61.200001,100,66.300003,69.400002,66.400002
20161003101500,336.0,348.600006,83.000001,52,56.400002,0,66.400002,69.400002,66.400002
20161003103000,336.0,348.600006,83.000001,52,55.099998,100,66.099998,69.400002,66.400002
20161003104500,336.0,348.600006,83.000001,52,54.299999,100,66.099998,69.400002,66.400002
20161003110000,336.0,348.600006,83.000001,52,54.299999,100,66.099998,69.400002,66.400002
20161003111500,336.0,348.600006,83.000001,52,54.299999,100,66.099998,69.400002,66.400002
20161003113000,336.0,348.600006,83.000001,52,54.299999,0,66.699997,69.400002,66.400002
20161003114500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161003120000,336.0,348.600006,83.000001,52,55.5,0,66.900002,69.400002,66.400002
20161003121500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161003123000,336.0,348.600006,83.000001,52,55.5,0,66.5,69.400002,66.400002
20161003124500,336.0,340.200012,81.000003,52,54.700001,0,66.5,69.400002,66.400002
20161003130000,336.0,340.200012,81.000003,52,54.700001,0,66.599998,69.400002,66.400002
20161003131500,336.0,340.200012,81.000003,52,54.700001,0,66.400002,69.400002,66.400002
20161003133000,336.0,340.200012,81.000003,52,54.700001,100,66.099998,69.400002,66.400002
20161003134500,336.0,340.200012,81.000003,52,57.599998,100,66.099998,69.400002,66.400002
20161003140000,336.0,340.200012,81.000003,52,55.200001,100,66.0,69.400002,66.400002
20161003141500,336.0,340.200012,81.000003,52,55.200001,100,66.0,69.400002,66.400002
20161003143000,336.0,332.850006,79.250001,52,55.200001,100,65.900002,69.400002,66.400002
20161003144500,336.0,340.200012,81.000003,52,55.200001,100,66.0,69.400002,66.400002
20161003150000,336.0,332.850006,79.250001,52,54.299999,0,66.900002,69.400002,66.400002
20161003151500,336.0,340.200012,81.000003,52,54.299999,0,66.800003,69.400002,66.400002
20161003153000,336.0,340.200012,81.000003,52,54.299999,0,67.0,69.400002,66.400002
20161003154500,336.0,340.200012,81.000003,52,55.5,0,66.900002,69.400002,66.400002
20161003160000,336.0,340.200012,81.000003,52,55.5,0,67.0,69.400002,66.400002
20161003161500,336.0,340.200012,81.000003,52,55.5,0,67.199997,69.400002,66.400002
20161003163000,336.0,340.200012,81.000003,52,55.5,0,66.900002,69.400002,66.400002
20161003164500,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.400002,66.400002
20161003170000,336.0,348.600006,83.000001,52,55.5,0,67.0,69.400002,66.400002
20161003171500,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.400002,66.400002
20161003173000,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.400002,66.400002
20161003174500,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.400002,66.400002
20161003180000,336.0,340.200012,81.000003,52,55.5,0,67.099998,69.400002,66.400002
20161003181500,336.0,348.600006,83.000001,52,55.5,0,67.099998,69.400002,66.400002
20161003183000,336.0,348.600006,83.000001,52,55.5,0,67.199997,69.400002,66.400002
