PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003184500,336.0,355.950012,84.750003,52,55.5,0,67.199997,69.400002,66.400002
20161003190000,336.0,348.600006,83.000001,52,55.5,0,67.199997,69.400002,66.400002
20161003191500,336.0,348.600006,83.000001,52,55.5,0,67.199997,69.400002,66.400002
20161003193000,336.0,348.600006,83.000001,52,55.5,0,67.300003,69.400002,66.400002
20161003194500,336.0,348.600006,83.000001,52,55.5,0,67.199997,69.400002,66.400002
20161003200000,336.0,340.200012,81.000003,52,55.5,0,67.199997,69.400002,66.400002
20161003201500,336.0,348.600006,83.000001,52,54.700001,0,67.199997,69.400002,66.400002
20161003203000,336.0,340.200012,81.000003,52,54.700001,0,67.199997,69.400002,66.400002
20161003204500,336.0,340.200012,81.000003,52,55.5,0,67.099998,69.400002,66.400002
20161003210000,336.0,340.200012,81.000003,52,55.5,0,67.199997,69.400002,66.400002
20161003211500,336.0,348.600006,83.000001,52,54.299999,0,67.099998,69.400002,66.400002
20161003213000,336.0,340.200012,81.000003,52,54.299999,0,67.099998,69.400002,66.400002
20161003214500,336.0,332.850006,79.250001,52,54.299999,0,67.099998,69.400002,66.400002
20161003220000,336.0,340.200012,81.000003,52,55.5,0,66.900002,69.400002,66.400002
20161003221500,336.0,348.600006,83.000001,52,54.400002,0,66.900002,69.400002,66.400002
20161003223000,336.0,340.200012,81.000003,52,54.400002,0,66.800003,69.400002,66.400002
20161003224500,336.0,340.200012,81.000003,52,54.400002,0,66.900002,69.400002,66.400002
20161003230000,336.0,325.5,77.5,52,54.400002,0,66.900002,69.400002,66.400002
20161003231500,336.0,339.149994,80.749999,52,54.400002,0,66.900002,69.400002,66.400002
20161003233000,336.0,339.149994,80.749999,52,54.400002,0,66.800003,69.400002,66.400002
20161003234500,336.0,339.149994,80.749999,52,54.400002,0,66.800003,69.400002,66.400002
20161004000000,336.0,339.149994,80.749999,52,55.099998,0,66.800003,69.400002,66.400002
20161004001500,336.0,339.149994,80.749999,52,53.900002,0,66.699997,69.400002,66.400002
20161004003000,336.0,339.149994,80.749999,52,53.900002,0,66.699997,69.400002,66.400002
20161004004500,336.0,339.149994,80.749999,52,54.700001,0,66.699997,69.400002,66.400002
20161004010000,336.0,339.149994,80.749999,52,53.799999,0,66.599998,69.400002,66.400002
20161004011500,336.0,339.149994,80.749999,52,53.099998,0,66.599998,69.400002,66.400002
20161004013000,336.0,339.149994,80.749999,52,54.700001,0,66.599998,69.400002,66.400002
20161004014500,336.0,339.149994,80.749999,52,53.5,0,66.599998,69.400002,66.400002
20161004020000,336.0,339.149994,80.749999,52,53.5,0,66.5,69.400002,66.400002
20161004021500,336.0,339.149994,80.749999,52,54.299999,0,66.400002,69.400002,66.400002
20161004023000,336.0,339.149994,80.749999,52,54.299999,0,66.400002,69.400002,66.400002
20161004024500,336.0,339.149994,80.749999,52,53.5,0,66.400002,69.400002,66.400002
20161004030000,336.0,339.149994,80.749999,52,53.5,0,66.300003,69.400002,66.400002
20161004031500,336.0,339.149994,80.749999,52,54.099998,0,66.300003,69.400002,66.400002
20161004033000,336.0,339.149994,80.749999,52,53.099998,0,66.300003,69.400002,66.400002
20161004034500,336.0,339.149994,80.749999,52,53.099998,0,66.199997,69.400002,66.400002
20161004040000,336.0,339.149994,80.749999,52,54.299999,0,66.199997,69.400002,66.400002
20161004041500,336.0,339.149994,80.749999,52,53.5,0,66.199997,69.400002,66.400002
20161004043000,336.0,343.350006,81.750001,52,53.5,0,66.199997,69.400002,66.400002
20161004044500,336.0,337.049988,80.249997,52,54.299999,100,66.099998,69.400002,66.400002
20161004050000,336.0,341.25,81.25,52,53.5,100,66.099998,69.400002,66.400002
20161004051500,336.0,341.25,81.25,52,53.5,100,66.199997,69.400002,66.400002
20161004053000,336.0,341.25,81.25,52,55.099998,100,66.199997,69.400002,66.400002
20161004054500,336.0,341.25,81.25,52,53.900002,100,66.099998,69.400002,66.400002
20161004060000,336.0,341.25,81.25,52,53.099998,100,66.099998,69.400002,66.400002
20161004061500,336.0,341.25,81.25,52,54.299999,100,66.099998,69.400002,66.400002
20161004063000,336.0,353.850006,84.250001,52,54.299999,100,66.099998,69.400002,66.400002
20161004064500,336.0,353.850006,84.250001,52,54.299999,100,66.099998,69.400002,66.400002
20161004070000,336.0,344.399994,81.999999,52,53.5,100,66.099998,69.400002,66.400002
20161004071500,336.0,344.399994,81.999999,52,53.5,100,65.800003,69.400002,66.400002
20161004073000,336.0,348.600006,83.000001,52,54.700001,100,66.0,69.400002,66.400002
20161004074500,336.0,339.149994,80.749999,52,54.700001,100,66.0,69.400002,66.400002
20161004080000,336.0,345.450012,82.250003,52,54.0,100,66.0,69.400002,66.400002
20161004081500,336.0,345.450012,82.250003,52,54.700001,100,66.099998,69.400002,66.400002
20161004083000,336.0,345.450012,82.250003,52,54.700001,100,66.099998,69.400002,66.400002
20161004084500,336.0,338.100006,80.500001,52,54.700001,100,66.199997,69.400002,66.400002
20161004090000,336.0,345.450012,82.250003,52,55.5,100,66.099998,69.400002,66.400002
20161004091500,336.0,337.049988,80.249997,52,56.799999,100,66.300003,69.400002,66.400002
20161004093000,336.0,337.049988,80.249997,52,55.099998,100,66.199997,69.400002,66.400002
20161004094500,336.0,337.049988,80.249997,52,56.0,100,66.300003,69.400002,66.400002
20161004100000,336.0,337.049988,80.249997,52,56.0,100,66.400002,69.400002,66.400002
20161004101500,336.0,337.049988,80.249997,52,56.0,0,66.699997,69.400002,66.400002
20161004103000,336.0,337.049988,80.249997,52,56.0,0,66.5,69.400002,66.400002
20161004104500,336.0,337.049988,80.249997,52,56.0,0,66.400002,69.400002,66.400002
20161004110000,336.0,337.049988,80.249997,52,56.0,0,66.599998,69.400002,66.400002
20161004111500,336.0,337.049988,80.249997,52,55.200001,0,66.900002,69.400002,66.400002
20161004113000,336.0,337.049988,80.249997,52,55.900002,0,67.099998,69.400002,66.400002
20161004114500,336.0,337.049988,80.249997,52,55.900002,0,66.900002,69.400002,66.400002
20161004120000,336.0,337.049988,80.249997,52,55.900002,0,67.099998,69.400002,66.400002
20161004121500,336.0,337.049988,80.249997,52,55.900002,0,66.699997,69.400002,66.400002
20161004123000,336.0,337.049988,80.249997,52,55.900002,0,66.599998,69.400002,66.400002
20161004124500,336.0,337.049988,80.249997,52,55.900002,0,66.900002,69.400002,66.400002
20161004130000,336.0,337.049988,80.249997,52,54.700001,0,66.599998,69.400002,66.400002
20161004131500,336.0,342.299988,81.499997,52,54.700001,0,67.0,69.400002,66.400002
20161004133000,336.0,338.100006,80.500001,52,54.700001,0,66.400002,69.400002,66.400002
20161004134500,336.0,346.5,82.5,52,55.599998,0,66.300003,69.400002,66.400002
20161004140000,336.0,342.299988,81.499997,52,55.599998,0,66.699997,69.400002,66.400002
20161004141500,336.0,336.0,80.0,52,55.599998,0,66.599998,69.400002,66.400002
20161004143000,336.0,336.0,80.0,52,55.599998,0,66.599998,69.400002,66.400002
20161004144500,336.0,336.0,80.0,52,55.599998,0,66.5,69.400002,66.400002
20161004150000,336.0,342.299988,81.499997,52,54.299999,0,66.400002,69.400002,66.400002
20161004151500,336.0,342.299988,81.499997,52,55.5,0,66.400002,69.400002,66.400002
20161004153000,336.0,342.299988,81.499997,52,55.5,0,66.300003,69.400002,66.400002
20161004154500,336.0,342.299988,81.499997,52,55.5,0,66.5,69.400002,66.400002
20161004160000,336.0,342.299988,81.499997,52,55.5,0,66.599998,69.400002,66.400002
20161004161500,336.0,342.299988,81.499997,52,54.700001,0,66.599998,69.400002,66.400002
20161004163000,336.0,342.299988,81.499997,52,54.700001,0,66.900002,69.400002,66.400002
20161004164500,336.0,342.299988,81.499997,52,54.700001,0,66.900002,69.400002,66.400002
20161004170000,336.0,346.5,82.5,52,55.599998,0,66.800003,69.400002,66.400002
20161004171500,336.0,346.5,82.5,52,55.599998,0,66.800003,69.400002,66.400002
20161004173000,336.0,346.5,82.5,52,55.599998,0,66.699997,69.400002,66.400002
20161004174500,336.0,346.5,82.5,52,55.599998,0,66.699997,69.400002,66.400002
20161004180000,336.0,346.5,82.5,52,55.599998,0,66.599998,69.400002,66.400002
20161004181500,336.0,346.5,82.5,52,55.599998,0,66.599998,69.400002,66.400002
20161004183000,336.0,346.5,82.5,52,55.599998,0,66.5,69.400002,66.400002
20161004184500,336.0,346.5,82.5,52,55.599998,0,66.400002,69.400002,66.400002
20161004190000,336.0,346.5,82.5,52,55.599998,0,66.400002,69.400002,66.400002
20161004191500,336.0,346.5,82.5,52,55.599998,0,66.300003,69.400002,66.400002
20161004193000,336.0,346.5,82.5,52,55.599998,0,66.199997,69.400002,66.400002
20161004194500,336.0,346.5,82.5,52,55.599998,0,66.199997,69.400002,66.400002
20161004200000,336.0,350.700012,83.500003,52,55.599998,0,66.5,69.400002,66.400002
20161004201500,336.0,346.5,82.5,52,55.599998,0,66.400002,69.400002,66.400002
20161004203000,336.0,346.5,82.5,52,56.299999,0,66.400002,69.400002,66.400002
20161004204500,336.0,350.700012,83.500003,52,56.299999,0,66.5,69.400002,66.400002
20161004210000,336.0,350.700012,83.500003,52,55.599998,0,66.5,69.400002,66.400002
20161004211500,336.0,350.700012,83.500003,52,55.599998,0,66.400002,69.400002,66.400002
20161004213000,336.0,345.450012,82.250003,52,55.599998,0,66.400002,69.400002,66.400002
20161004214500,336.0,345.450012,82.250003,52,56.299999,0,66.400002,69.400002,66.400002
20161004220000,336.0,350.700012,83.500003,52,56.299999,0,66.300003,69.400002,66.400002
20161004221500,336.0,350.700012,83.500003,52,55.599998,0,66.199997,69.400002,66.400002
20161004223000,336.0,339.149994,80.749999,52,55.599998,0,66.599998,69.400002,66.400002
20161004224500,336.0,345.450012,82.250003,52,55.599998,0,66.400002,69.400002,66.400002
20161004230000,336.0,349.649994,83.249999,52,55.599998,0,66.300003,69.400002,66.400002
20161004231500,336.0,349.649994,83.249999,52,55.599998,0,66.300003,69.400002,66.400002
20161004233000,336.0,345.450012,82.250003,52,55.599998,0,66.300003,69.400002,66.400002
20161004234500,336.0,345.450012,82.250003,52,55.599998,0,66.300003,69.400002,66.400002
20161005000000,336.0,345.450012,82.250003,52,55.599998,0,66.300003,69.400002,66.400002
20161005001500,336.0,345.450012,82.250003,52,55.599998,0,66.199997,69.400002,66.400002
20161005003000,336.0,345.450012,82.250003,52,55.599998,100,66.099998,69.400002,66.400002
20161005004500,336.0,345.450012,82.250003,52,55.599998,100,66.0,69.400002,66.400002
20161005010000,336.0,345.450012,82.250003,52,55.599998,100,66.0,69.400002,66.400002
20161005011500,336.0,327.600006,78.000001,9,55.599998,100,66.0,69.5,66.5
20161005013000,336.0,333.899994,79.499999,52,56.799999,100,66.400002,69.5,66.5
20161005014500,336.0,333.899994,79.499999,52,56.799999,100,66.199997,69.5,66.5
20161005020000,336.0,333.899994,79.499999,52,56.799999,100,66.099998,69.5,66.5
20161005021500,336.0,338.100006,80.500001,52,55.599998,100,66.099998,69.5,66.5
20161005023000,336.0,338.100006,80.500001,52,55.599998,100,66.099998,69.5,66.5
20161005024500,336.0,332.850006,79.250001,52,56.400002,100,66.099998,69.5,66.5
20161005030000,336.0,332.850006,79.250001,52,56.400002,100,66.0,69.5,66.5
20161005031500,336.0,332.850006,79.250001,52,56.400002,100,66.0,69.5,66.5
20161005033000,336.0,332.850006,79.250001,52,56.400002,100,66.0,69.5,66.5
20161005034500,336.0,332.850006,79.250001,52,56.400002,100,65.900002,69.5,66.5
20161005040000,336.0,338.100006,80.500001,52,56.400002,100,65.900002,69.5,66.5
20161005041500,336.0,338.100006,80.500001,52,56.400002,100,65.800003,69.5,66.5
20161005043000,336.0,338.100006,80.500001,52,56.400002,100,65.800003,69.5,66.5
20161005044500,336.0,324.450012,77.250003,9,60.299999,100,66.099998,69.5,66.5
20161005050000,336.0,324.450012,77.250003,11,60.299999,100,66.300003,69.5,66.5
20161005051500,336.0,340.200012,81.000003,54,58.900002,100,66.5,69.5,66.5
20161005053000,336.0,347.549988,82.749997,52,55.599998,100,66.0,69.5,66.5
20161005054500,336.0,347.549988,82.749997,52,56.200001,100,65.800003,69.5,66.5
20161005060000,336.0,347.549988,82.749997,52,56.799999,100,65.699997,69.5,66.5
20161005061500,336.0,347.549988,82.749997,52,56.799999,100,65.599998,69.5,66.5
20161005063000,336.0,347.549988,82.749997,52,56.799999,100,65.599998,69.5,66.5
20161005064500,336.0,347.549988,82.749997,52,56.799999,100,65.5,69.5,66.5
20161005070000,336.0,347.549988,82.749997,52,58.299999,100,65.300003,69.5,66.5
20161005071500,336.0,347.549988,82.749997,52,61.200001,100,65.599998,69.5,66.5
20161005073000,336.0,347.549988,82.749997,52,70.5,100,65.900002,69.5,66.5
20161005074500,336.0,342.299988,81.499997,52,68.699997,100,66.199997,69.5,66.5
20161005080000,336.0,349.649994,83.249999,52,70.599998,100,66.5,69.5,66.5
20161005081500,336.0,343.350006,81.750001,52,59.200001,0,66.699997,69.5,66.5
20161005083000,336.0,343.350006,81.750001,52,55.599998,100,66.099998,69.5,66.5
20161005084500,336.0,339.149994,80.749999,52,56.700001,100,66.199997,69.5,66.5
20161005090000,336.0,339.149994,80.749999,52,56.0,100,66.300003,69.5,66.5
20161005091500,336.0,347.549988,82.749997,52,56.0,100,66.099998,69.5,66.5
20161005093000,336.0,347.549988,82.749997,52,56.0,100,66.300003,69.5,66.5
20161005094500,336.0,347.549988,82.749997,52,56.0,100,66.199997,69.5,66.5
20161005100000,336.0,347.549988,82.749997,52,56.0,100,66.099998,69.5,66.5
20161005101500,336.0,347.549988,82.749997,52,56.0,100,66.300003,69.400002,66.400002
20161005103000,336.0,347.549988,82.749997,52,55.200001,0,66.699997,69.400002,66.400002
20161005104500,336.0,347.549988,82.749997,52,55.200001,0,67.099998,69.400002,66.400002
20161005110000,336.0,347.549988,82.749997,52,55.200001,0,66.800003,69.400002,66.400002
20161005111500,336.0,339.149994,80.749999,52,55.200001,0,66.699997,69.400002,66.400002
20161005113000,336.0,339.149994,80.749999,52,55.200001,0,66.5,69.400002,66.400002
20161005114500,336.0,339.149994,80.749999,52,56.299999,0,66.400002,69.400002,66.400002
20161005120000,336.0,343.350006,81.750001,52,55.5,0,66.599998,69.400002,66.400002
20161005121500,336.0,343.350006,81.750001,52,55.5,0,66.400002,69.400002,66.400002
20161005123000,336.0,397.950012,94.750003,57,54.799999,0,68.0,69.400002,66.400002
20161005124500,336.0,348.600006,83.000001,52,54.799999,0,66.800003,69.400002,66.400002
20161005130000,336.0,348.600006,83.000001,52,54.799999,0,66.599998,69.400002,66.400002
20161005131500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005133000,336.0,355.950012,84.750003,52,54.700001,0,66.599998,69.400002,66.400002
20161005134500,336.0,355.950012,84.750003,52,55.5,0,66.599998,69.400002,66.400002
20161005140000,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161005141500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161005143000,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161005144500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161005150000,336.0,348.600006,83.000001,52,54.700001,0,66.599998,69.400002,66.400002
20161005151500,336.0,332.850006,79.250001,52,54.700001,0,66.5,69.400002,66.400002
20161005153000,336.0,348.600006,83.000001,52,54.700001,0,66.5,69.400002,66.400002
20161005154500,336.0,348.600006,83.000001,52,55.5,0,66.599998,69.400002,66.400002
20161005160000,336.0,348.600006,83.000001,52,54.700001,0,66.599998,69.400002,66.400002
20161005161500,336.0,348.600006,83.000001,52,54.700001,0,66.599998,69.400002,66.400002
20161005163000,336.0,348.600006,83.000001,52,54.700001,0,66.699997,69.400002,66.400002
20161005164500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005170000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005171500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,69.400002,66.400002
20161005173000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20161005174500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,69.400002,66.400002
20161005180000,336.0,348.600006,83.000001,52,55.700001,0,66.800003,69.400002,66.400002
20161005181500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.400002,66.400002
20161005183000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.400002,66.400002
20161005184500,336.0,355.950012,84.750003,52,55.599998,0,66.800003,69.400002,66.400002
20161005190000,336.0,355.950012,84.750003,52,55.599998,0,66.699997,69.400002,66.400002
20161005191500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005193000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005194500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005200000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005201500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005203000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161005204500,336.0,355.950012,84.750003,52,56.700001,0,66.800003,69.400002,66.400002
20161005210000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,69.400002,66.400002
20161005211500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,69.400002,66.400002
20161005213000,336.0,348.600006,83.000001,52,56.400002,0,66.599998,69.400002,66.400002
20161005214500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20161005220000,336.0,348.600006,83.000001,52,56.700001,0,66.699997,69.400002,66.400002
20161005221500,336.0,340.200012,81.000003,52,56.700001,0,66.699997,69.400002,66.400002
20161005223000,336.0,340.200012,81.000003,52,54.700001,0,66.699997,69.400002,66.400002
20161005224500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20161005230000,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.400002,66.400002
20161005231500,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.400002,66.400002
20161005233000,336.0,332.850006,79.250001,52,55.599998,0,66.900002,69.400002,66.400002
20161005234500,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.400002,66.400002
20161006000000,336.0,332.850006,79.250001,52,56.299999,0,66.900002,69.400002,66.400002
20161006001500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.400002,66.400002
20161006003000,336.0,332.850006,79.250001,52,55.599998,0,66.699997,69.400002,66.400002
20161006004500,336.0,332.850006,79.250001,52,56.400002,0,66.800003,69.400002,66.400002
20161006010000,336.0,332.850006,79.250001,52,56.400002,0,66.699997,69.400002,66.400002
20161006011500,336.0,332.850006,79.250001,52,56.400002,0,66.699997,69.400002,66.400002
20161006013000,336.0,340.200012,81.000003,52,56.400002,0,66.800003,69.400002,66.400002
20161006014500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20161006020000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20161006021500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20161006023000,336.0,332.850006,79.250001,52,55.599998,0,66.699997,69.400002,66.400002
20161006024500,336.0,332.850006,79.250001,52,57.0,0,66.699997,69.400002,66.400002
20161006030000,336.0,340.200012,81.000003,52,57.0,0,66.699997,69.400002,66.400002
20161006031500,336.0,332.850006,79.250001,52,55.299999,0,66.599998,69.400002,66.400002
20161006033000,336.0,340.200012,81.000003,52,56.400002,0,66.599998,69.400002,66.400002
20161006034500,336.0,340.200012,81.000003,52,56.400002,0,66.599998,69.400002,66.400002
20161006040000,336.0,332.850006,79.250001,52,57.5,0,66.599998,69.400002,66.400002
20161006041500,336.0,332.850006,79.250001,52,56.0,0,66.599998,69.400002,66.400002
20161006043000,336.0,332.850006,79.250001,52,56.0,0,66.400002,69.400002,66.400002
20161006044500,336.0,325.5,77.5,52,56.0,0,66.400002,69.400002,66.400002
20161006050000,336.0,332.850006,79.250001,52,56.0,0,66.5,69.400002,66.400002
20161006051500,336.0,332.850006,79.250001,52,56.0,0,66.400002,69.400002,66.400002
20161006053000,336.0,332.850006,79.250001,52,56.799999,0,66.5,69.400002,66.400002
20161006054500,336.0,332.850006,79.250001,52,55.900002,0,66.400002,69.400002,66.400002
20161006060000,336.0,332.850006,79.250001,52,55.900002,0,66.400002,69.400002,66.400002
20161006061500,336.0,332.850006,79.250001,52,55.900002,0,66.300003,69.400002,66.400002
20161006063000,336.0,332.850006,79.250001,52,55.900002,0,66.400002,69.400002,66.400002
20161006064500,336.0,332.850006,79.250001,52,55.200001,0,66.400002,69.400002,66.400002
20161006070000,336.0,332.850006,79.250001,52,56.0,0,66.400002,69.400002,66.400002
20161006071500,336.0,332.850006,79.250001,52,57.200001,0,66.300003,69.400002,66.400002
20161006073000,336.0,332.850006,79.250001,52,55.799999,0,66.199997,69.400002,66.400002
20161006074500,336.0,332.850006,79.250001,52,55.799999,0,66.300003,69.400002,66.400002
20161006080000,336.0,340.200012,81.000003,52,55.799999,0,66.300003,69.400002,66.400002
20161006081500,336.0,332.850006,79.250001,52,55.799999,0,66.300003,69.400002,66.400002
20161006083000,336.0,332.850006,79.250001,52,55.799999,0,66.300003,69.400002,66.400002
20161006084500,336.0,332.850006,79.250001,52,55.799999,0,66.300003,69.400002,66.400002
20161006090000,336.0,332.850006,79.250001,52,55.799999,0,66.300003,69.400002,66.400002
20161006091500,336.0,332.850006,79.250001,52,55.799999,0,66.400002,69.400002,66.400002
20161006093000,336.0,332.850006,79.250001,52,55.799999,0,66.400002,69.400002,66.400002
20161006094500,336.0,332.850006,79.250001,52,55.799999,0,66.400002,69.400002,66.400002
20161006100000,336.0,340.200012,81.000003,52,55.799999,0,66.400002,69.400002,66.400002
20161006101500,336.0,332.850006,79.250001,52,56.400002,0,66.400002,69.400002,66.400002
20161006103000,336.0,340.200012,81.000003,52,55.599998,0,66.400002,69.400002,66.400002
20161006104500,336.0,340.200012,81.000003,52,55.599998,0,66.400002,69.400002,66.400002
20161006110000,336.0,332.850006,79.250001,52,55.599998,0,66.699997,69.400002,66.400002
20161006111500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,69.400002,66.400002
20161006113000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.400002,66.400002
20161006114500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.400002,66.400002
20161006120000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20161006121500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20161006123000,336.0,340.200012,81.000003,52,55.599998,0,66.599998,69.400002,66.400002
20161006124500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.400002,66.400002
20161006130000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.400002,66.400002
20161006131500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161006133000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161006134500,336.0,348.600006,83.000001,52,54.599998,0,66.699997,69.400002,66.400002
20161006140000,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20161006141500,336.0,348.600006,83.000001,52,55.900002,0,66.599998,69.400002,66.400002
20161006143000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.400002,66.400002
20161006144500,336.0,348.600006,83.000001,52,55.099998,0,67.099998,69.400002,66.400002
20161006150000,336.0,348.600006,83.000001,52,55.099998,0,66.699997,69.400002,66.400002
20161006151500,336.0,340.200012,81.000003,52,55.099998,0,66.699997,69.400002,66.400002
20161006153000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,69.400002,66.400002
20161006154500,336.0,348.600006,83.000001,52,55.099998,0,66.900002,69.400002,66.400002
20161006160000,336.0,348.600006,83.000001,52,55.099998,0,66.699997,69.400002,66.400002
20161006161500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006163000,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006164500,336.0,348.600006,83.000001,52,55.900002,0,66.900002,69.400002,66.400002
20161006170000,336.0,348.600006,83.000001,52,55.900002,0,66.800003,69.400002,66.400002
20161006171500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006173000,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006174500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006180000,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006181500,336.0,348.600006,83.000001,52,55.200001,0,66.699997,69.400002,66.400002
20161006183000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,69.400002,66.400002
20161006184500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006190000,336.0,340.200012,81.000003,52,55.900002,0,66.699997,69.400002,66.400002
20161006191500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,69.400002,66.400002
20161006193000,336.0,332.850006,79.250001,52,55.900002,0,66.699997,69.400002,66.400002
20161006194500,336.0,332.850006,79.250001,52,55.900002,0,66.800003,69.400002,66.400002
20161006200000,336.0,332.850006,79.250001,52,55.900002,0,66.800003,69.400002,66.400002
20161006201500,336.0,332.850006,79.250001,52,56.5,0,66.900002,69.400002,66.400002
20161006203000,336.0,332.850006,79.250001,52,53.900002,0,66.800003,69.400002,66.400002
20161006204500,336.0,345.450012,82.250003,52,55.599998,0,66.800003,69.400002,66.400002
20161006210000,336.0,345.450012,82.250003,52,56.700001,0,66.699997,69.400002,66.400002
20161006211500,336.0,345.450012,82.250003,52,56.0,0,66.800003,69.400002,66.400002
20161006213000,336.0,341.25,81.25,52,56.0,0,66.800003,69.400002,66.400002
20161006214500,336.0,341.25,81.25,52,54.799999,0,66.599998,69.400002,66.400002
20161006220000,336.0,345.450012,82.250003,52,55.5,0,66.5,69.400002,66.400002
20161006221500,336.0,345.450012,82.250003,52,56.299999,0,66.400002,69.400002,66.400002
20161006223000,336.0,345.450012,82.250003,52,57.200001,0,66.5,69.400002,66.400002
20161006224500,336.0,341.25,81.25,52,56.400002,0,66.5,69.400002,66.400002
20161006230000,336.0,341.25,81.25,52,56.400002,0,66.300003,69.400002,66.400002
20161006231500,336.0,341.25,81.25,52,56.400002,0,66.199997,69.400002,66.400002
20161006233000,336.0,348.600006,83.000001,52,56.400002,0,66.199997,69.400002,66.400002
20161006234500,336.0,343.350006,81.750001,52,55.599998,0,66.300003,69.400002,66.400002
20161007000000,336.0,348.600006,83.000001,52,54.700001,0,66.199997,69.400002,66.400002
20161007001500,336.0,348.600006,83.000001,52,56.299999,0,66.5,69.400002,66.400002
20161007003000,336.0,348.600006,83.000001,52,56.299999,0,66.400002,69.400002,66.400002
20161007004500,336.0,348.600006,83.000001,52,57.200001,0,66.400002,69.400002,66.400002
20161007010000,336.0,348.600006,83.000001,52,56.400002,0,66.400002,69.400002,66.400002
20161007011500,336.0,348.600006,83.000001,52,56.400002,0,66.199997,69.400002,66.400002
20161007013000,336.0,348.600006,83.000001,52,56.400002,0,66.199997,69.400002,66.400002
20161007014500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,69.400002,66.400002
20161007020000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,69.400002,66.400002
20161007021500,336.0,348.600006,83.000001,52,55.599998,0,66.199997,69.400002,66.400002
20161007023000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20161007024500,336.0,348.600006,83.000001,52,57.900002,0,66.199997,69.400002,66.400002
20161007030000,336.0,348.600006,83.000001,52,56.0,0,66.199997,69.400002,66.400002
20161007031500,336.0,348.600006,83.000001,52,56.0,100,66.099998,69.400002,66.400002
20161007033000,336.0,348.600006,83.000001,52,56.0,100,66.099998,69.400002,66.400002
20161007034500,336.0,348.600006,83.000001,52,57.5,100,66.099998,69.400002,66.400002
20161007040000,336.0,348.600006,83.000001,52,55.900002,100,66.099998,69.400002,66.400002
20161007041500,336.0,348.600006,83.000001,52,56.700001,100,66.099998,69.400002,66.400002
20161007043000,336.0,348.600006,83.000001,52,55.5,100,66.0,69.400002,66.400002
20161007044500,336.0,348.600006,83.000001,52,56.599998,100,66.0,69.400002,66.400002
20161007050000,336.0,348.600006,83.000001,52,55.900002,100,65.900002,69.400002,66.400002
20161007051500,336.0,348.600006,83.000001,52,56.700001,100,66.0,69.400002,66.400002
20161007053000,336.0,348.600006,83.000001,52,56.0,100,65.800003,69.400002,66.400002
20161007054500,336.0,348.600006,83.000001,52,56.0,100,65.800003,69.400002,66.400002
20161007060000,336.0,348.600006,83.000001,52,56.0,100,65.800003,69.400002,66.400002
20161007061500,336.0,348.600006,83.000001,52,56.700001,100,65.800003,69.400002,66.400002
20161007063000,336.0,344.399994,81.999999,51,56.700001,100,65.800003,69.400002,66.400002
20161007064500,336.0,344.399994,81.999999,51,56.0,100,65.800003,69.400002,66.400002
20161007070000,336.0,344.399994,81.999999,51,56.700001,100,65.800003,69.400002,66.400002
20161007071500,336.0,339.149994,80.749999,51,56.700001,100,65.699997,69.400002,66.400002
20161007073000,336.0,339.149994,80.749999,51,56.700001,100,66.0,69.400002,66.400002
20161007074500,336.0,339.149994,80.749999,51,56.700001,100,66.099998,69.400002,66.400002
20161007080000,336.0,339.149994,80.749999,51,56.700001,100,66.099998,69.400002,66.400002
20161007081500,336.0,339.149994,80.749999,51,56.700001,100,66.099998,69.400002,66.400002
20161007083000,336.0,339.149994,80.749999,51,56.700001,100,66.199997,69.400002,66.400002
20161007084500,336.0,339.149994,80.749999,51,56.700001,100,66.199997,69.400002,66.400002
20161007090000,336.0,339.149994,80.749999,51,56.700001,100,66.5,69.400002,66.400002
20161007091500,336.0,339.149994,80.749999,51,56.700001,100,66.5,69.400002,66.400002
20161007093000,336.0,339.149994,80.749999,51,56.700001,100,66.5,69.400002,66.400002
20161007094500,336.0,334.950012,79.750003,51,56.0,100,66.400002,69.400002,66.400002
20161007100000,336.0,339.149994,80.749999,51,56.0,0,66.699997,69.400002,66.400002
20161007101500,336.0,339.149994,80.749999,51,56.0,0,66.599998,69.400002,66.400002
20161007103000,336.0,339.149994,80.749999,51,56.0,0,66.5,69.400002,66.400002
20161007104500,336.0,339.149994,80.749999,51,56.0,0,66.5,69.400002,66.400002
20161007110000,336.0,339.149994,80.749999,51,56.700001,0,66.599998,69.400002,66.400002
20161007111500,336.0,339.149994,80.749999,51,56.0,0,66.400002,69.400002,66.400002
20161007113000,336.0,333.899994,79.499999,51,56.0,0,66.300003,69.400002,66.400002
20161007114500,336.0,339.149994,80.749999,51,56.0,0,66.300003,69.400002,66.400002
20161007120000,336.0,333.899994,79.499999,51,56.0,0,66.199997,69.400002,66.400002
20161007121500,336.0,338.100006,80.500001,51,56.0,0,66.199997,69.400002,66.400002
20161007123000,336.0,338.100006,80.500001,51,55.200001,0,66.199997,69.400002,66.400002
20161007124500,336.0,328.649994,78.249999,51,55.200001,0,66.199997,69.400002,66.400002
20161007130000,336.0,334.950012,79.750003,51,55.200001,0,66.5,69.400002,66.400002
20161007131500,336.0,328.649994,78.249999,51,55.200001,0,66.599998,69.400002,66.400002
20161007133000,336.0,328.649994,78.249999,51,55.200001,0,66.400002,69.400002,66.400002
20161007134500,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.400002,66.400002
20161007140000,336.0,328.649994,78.249999,51,55.200001,0,66.800003,69.400002,66.400002
20161007141500,336.0,328.649994,78.249999,51,54.299999,0,66.5,69.400002,66.400002
20161007143000,336.0,332.850006,79.250001,51,54.299999,0,66.400002,69.400002,66.400002
20161007144500,336.0,332.850006,79.250001,51,53.5,0,66.300003,69.400002,66.400002
20161007150000,336.0,332.850006,79.250001,51,53.5,0,66.300003,69.400002,66.400002
20161007151500,336.0,338.100006,80.500001,51,53.5,0,66.300003,69.400002,66.400002
20161007153000,336.0,338.100006,80.500001,51,54.200001,0,66.400002,69.400002,66.400002
20161007154500,336.0,342.299988,81.499997,51,56.299999,0,66.5,69.400002,66.400002
20161007160000,336.0,342.299988,81.499997,51,55.599998,0,66.699997,69.400002,66.400002
20161007161500,336.0,342.299988,81.499997,51,55.599998,0,66.800003,69.400002,66.400002
20161007163000,336.0,342.299988,81.499997,51,56.299999,0,66.800003,69.400002,66.400002
20161007164500,336.0,342.299988,81.499997,51,56.299999,0,66.900002,69.400002,66.400002
20161007170000,336.0,342.299988,81.499997,51,55.599998,0,66.800003,69.400002,66.400002
20161007171500,336.0,342.299988,81.499997,51,55.599998,0,66.900002,69.400002,66.400002
20161007173000,336.0,342.299988,81.499997,51,56.299999,0,66.900002,69.400002,66.400002
20161007174500,336.0,342.299988,81.499997,51,55.599998,0,66.900002,69.400002,66.400002
20161007180000,336.0,342.299988,81.499997,51,55.599998,0,66.900002,69.400002,66.400002
20161007181500,336.0,342.299988,81.499997,51,56.299999,0,67.099998,69.400002,66.400002
20161007183000,336.0,342.299988,81.499997,51,56.299999,0,67.099998,69.400002,66.400002
20161007184500,336.0,342.299988,81.499997,51,55.200001,0,67.099998,69.400002,66.400002
20161007190000,336.0,342.299988,81.499997,51,56.0,0,67.199997,69.400002,66.400002
20161007191500,336.0,346.5,82.5,51,56.0,0,67.199997,69.400002,66.400002
20161007193000,336.0,340.200012,81.000003,51,56.0,0,67.199997,69.400002,66.400002
20161007194500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,69.400002,66.400002
20161007200000,336.0,340.200012,81.000003,51,55.5,0,67.300003,69.400002,66.400002
20161007201500,336.0,344.399994,81.999999,51,55.5,0,67.400002,69.400002,66.400002
20161007203000,336.0,344.399994,81.999999,51,55.5,0,67.400002,69.400002,66.400002
20161007204500,336.0,338.100006,80.500001,51,56.599998,0,67.400002,69.400002,66.400002
20161007210000,336.0,344.399994,81.999999,51,55.5,0,67.300003,69.400002,66.400002
20161007211500,336.0,344.399994,81.999999,51,56.400002,0,67.300003,69.400002,66.400002
20161007213000,336.0,348.600006,83.000001,51,56.400002,0,67.400002,69.400002,66.400002
20161007214500,336.0,342.299988,81.499997,51,56.400002,0,67.400002,69.400002,66.400002
20161007220000,336.0,342.299988,81.499997,51,55.599998,0,67.300003,69.400002,66.400002
20161007221500,336.0,342.299988,81.499997,51,55.599998,0,67.300003,69.400002,66.400002
20161007223000,336.0,348.600006,83.000001,51,57.5,0,67.400002,69.400002,66.400002
20161007224500,336.0,348.600006,83.000001,51,56.400002,0,67.300003,69.400002,66.400002
20161007230000,336.0,348.600006,83.000001,51,56.400002,0,67.199997,69.400002,66.400002
20161007231500,336.0,340.200012,81.000003,51,56.400002,0,67.300003,69.400002,66.400002
20161007233000,336.0,344.399994,81.999999,51,56.400002,0,67.300003,69.400002,66.400002
20161007234500,336.0,344.399994,81.999999,51,56.400002,0,67.199997,69.400002,66.400002
20161008000000,336.0,339.149994,80.749999,51,55.599998,0,67.199997,69.400002,66.400002
20161008001500,336.0,334.950012,79.750003,51,56.700001,0,67.199997,69.400002,66.400002
20161008003000,336.0,341.25,81.25,51,55.599998,0,67.199997,69.400002,66.400002
20161008004500,336.0,341.25,81.25,51,56.400002,0,67.099998,69.400002,66.400002
20161008010000,336.0,341.25,81.25,51,56.400002,0,67.199997,69.400002,66.400002
20161008011500,336.0,336.0,80.0,6,56.400002,0,67.099998,69.5,66.5
20161008013000,336.0,350.700012,83.500003,54,56.400002,0,67.400002,69.5,66.5
20161008014500,336.0,350.700012,83.500003,53,56.400002,0,67.199997,69.5,66.5
20161008020000,336.0,346.5,82.5,53,55.5,0,67.099998,69.5,66.5
20161008021500,336.0,350.700012,83.500003,53,55.5,0,67.0,69.5,66.5
20161008023000,336.0,350.700012,83.500003,53,57.099998,0,67.0,69.5,66.5
20161008024500,336.0,350.700012,83.500003,53,55.599998,0,66.900002,69.5,66.5
20161008030000,336.0,350.700012,83.500003,53,55.599998,0,66.800003,69.5,66.5
20161008031500,336.0,355.950012,84.750003,53,57.099998,0,66.699997,69.5,66.5
20161008033000,336.0,351.75,83.75,53,54.799999,0,66.699997,69.5,66.5
20161008034500,336.0,351.75,83.75,53,54.799999,0,66.699997,69.5,66.5
20161008040000,336.0,351.75,83.75,53,56.700001,0,66.699997,69.5,66.5
20161008041500,336.0,351.75,83.75,53,55.900002,0,66.699997,69.5,66.5
20161008043000,336.0,351.75,83.75,53,54.900002,0,66.599998,69.5,66.5
20161008044500,336.0,351.75,83.75,53,55.900002,0,66.699997,69.5,66.5
20161008050000,336.0,351.75,83.75,53,55.900002,0,66.599998,69.5,66.5
20161008051500,336.0,351.75,83.75,53,54.700001,0,66.599998,69.5,66.5
20161008053000,336.0,351.75,83.75,53,56.700001,0,66.5,69.5,66.5
20161008054500,336.0,351.75,83.75,53,55.599998,0,66.400002,69.5,66.5
20161008060000,336.0,351.75,83.75,53,55.599998,0,66.400002,69.5,66.5
20161008061500,336.0,351.75,83.75,53,55.599998,0,66.400002,69.5,66.5
20161008063000,336.0,351.75,83.75,53,55.599998,0,66.400002,69.5,66.5
20161008064500,336.0,351.75,83.75,53,54.700001,0,66.400002,69.5,66.5
20161008070000,336.0,351.75,83.75,53,56.700001,0,66.5,69.5,66.5
20161008071500,336.0,351.75,83.75,53,55.099998,0,66.400002,69.5,66.5
20161008073000,336.0,351.75,83.75,53,56.0,0,66.5,69.5,66.5
20161008074500,336.0,351.75,83.75,53,56.0,0,66.5,69.5,66.5
20161008080000,336.0,351.75,83.75,53,55.200001,0,66.5,69.5,66.5
20161008081500,336.0,351.75,83.75,53,55.200001,0,66.300003,69.5,66.5
20161008083000,336.0,351.75,83.75,53,56.400002,0,66.400002,69.5,66.5
20161008084500,336.0,351.75,83.75,53,55.5,0,66.5,69.5,66.5
20161008090000,336.0,342.299988,81.499997,53,55.5,0,66.400002,69.5,66.5
20161008091500,336.0,348.600006,83.000001,52,56.299999,0,66.5,69.5,66.5
20161008093000,336.0,348.600006,83.000001,52,56.299999,0,66.400002,69.5,66.5
20161008094500,336.0,348.600006,83.000001,52,55.099998,0,66.400002,69.5,66.5
20161008100000,336.0,348.600006,83.000001,52,57.099998,0,66.5,69.5,66.5
20161008101500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.5,66.5
20161008103000,336.0,348.600006,83.000001,52,55.599998,0,66.5,69.5,66.5
20161008104500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.5,66.5
20161008110000,336.0,348.600006,83.000001,52,58.0,0,67.099998,69.5,66.5
20161008111500,336.0,342.299988,81.499997,52,54.700001,0,66.699997,69.5,66.5
20161008113000,336.0,342.299988,81.499997,52,54.700001,0,66.699997,69.5,66.5
20161008114500,336.0,342.299988,81.499997,52,55.599998,0,66.699997,69.5,66.5
20161008120000,336.0,348.600006,83.000001,52,57.099998,0,66.800003,69.5,66.5
20161008121500,336.0,344.399994,81.999999,52,56.099998,0,66.900002,69.5,66.5
20161008123000,336.0,344.399994,81.999999,52,55.200001,0,66.900002,69.5,66.5
20161008124500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.5,66.5
20161008130000,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.5,66.5
20161008131500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,69.5,66.5
20161008133000,336.0,340.200012,81.000003,52,56.0,0,66.900002,69.5,66.5
20161008134500,336.0,340.200012,81.000003,52,56.0,0,66.900002,69.5,66.5
20161008140000,336.0,336.0,80.0,52,56.0,0,67.300003,69.5,66.5
20161008141500,336.0,336.0,80.0,52,56.0,0,67.400002,69.5,66.5
20161008143000,336.0,336.0,80.0,52,56.0,0,67.599998,69.5,66.5
20161008144500,336.0,336.0,80.0,52,56.0,0,67.400002,69.5,66.5
20161008150000,336.0,336.0,80.0,52,56.0,0,67.599998,69.5,66.5
20161008151500,336.0,336.0,80.0,52,56.599998,0,67.400002,69.5,66.5
20161008153000,336.0,336.0,80.0,52,56.0,0,67.400002,69.5,66.5
20161008154500,336.0,336.0,80.0,52,56.0,0,67.5,69.5,66.5
20161008160000,336.0,336.0,80.0,52,56.700001,0,67.599998,69.5,66.5
20161008161500,336.0,336.0,80.0,52,56.700001,0,67.599998,69.5,66.5
20161008163000,336.0,336.0,80.0,52,55.599998,0,67.599998,69.5,66.5
20161008164500,336.0,341.25,81.25,52,55.599998,0,67.699997,69.5,66.5
20161008170000,336.0,341.25,81.25,52,56.700001,0,67.699997,69.5,66.5
20161008171500,336.0,345.450012,82.250003,52,58.0,0,67.900002,69.5,66.5
20161008173000,336.0,339.149994,80.749999,52,54.700001,0,67.900002,69.5,66.5
20161008174500,336.0,339.149994,80.749999,52,55.5,0,67.800003,69.5,66.5
20161008180000,336.0,339.149994,80.749999,52,56.299999,0,67.900002,69.5,66.5
20161008181500,336.0,343.350006,81.750001,52,57.099998,0,67.900002,69.5,66.5
20161008183000,336.0,343.350006,81.750001,52,53.900002,0,67.800003,69.5,66.5
20161008184500,336.0,343.350006,81.750001,52,56.599998,0,67.800003,69.5,66.5
20161008190000,336.0,343.350006,81.750001,52,56.599998,0,67.900002,69.5,66.5
20161008191500,336.0,343.350006,81.750001,52,55.099998,0,67.699997,69.5,66.5
20161008193000,336.0,343.350006,81.750001,52,56.299999,0,67.699997,69.5,66.5
20161008194500,336.0,343.350006,81.750001,52,56.299999,0,67.800003,69.5,66.5
20161008200000,336.0,343.350006,81.750001,52,55.5,0,67.900002,69.5,66.5
20161008201500,336.0,343.350006,81.750001,52,56.700001,0,67.800003,69.5,66.5
20161008203000,336.0,350.700012,83.500003,52,56.0,0,67.800003,69.5,66.5
20161008204500,336.0,344.399994,81.999999,52,56.0,0,67.699997,69.5,66.5
20161008210000,336.0,344.399994,81.999999,52,56.0,0,67.599998,69.5,66.5
20161008211500,336.0,348.600006,83.000001,52,56.0,0,67.699997,69.5,66.5
20161008213000,336.0,348.600006,83.000001,52,56.700001,0,67.599998,69.5,66.5
20161008214500,336.0,348.600006,83.000001,52,56.700001,0,67.599998,69.5,66.5
20161008220000,336.0,344.399994,81.999999,52,56.700001,0,67.699997,69.5,66.5
20161008221500,336.0,350.700012,83.500003,52,56.0,0,67.599998,69.5,66.5
20161008223000,336.0,350.700012,83.500003,52,55.099998,0,67.400002,69.5,66.5
20161008224500,336.0,350.700012,83.500003,52,56.700001,0,67.400002,69.5,66.5
20161008230000,336.0,350.700012,83.500003,52,55.200001,0,67.300003,69.5,66.5
20161008231500,336.0,343.350006,81.750001,51,54.299999,0,67.099998,69.5,66.5
20161008233000,336.0,343.350006,81.750001,51,56.5,0,67.300003,69.5,66.5
20161008234500,336.0,343.350006,81.750001,51,55.099998,0,67.300003,69.5,66.5
20161009000000,336.0,350.700012,83.500003,51,54.299999,0,67.099998,69.5,66.5
20161009001500,336.0,344.399994,81.999999,51,55.599998,0,67.099998,69.5,66.5
20161009003000,336.0,344.399994,81.999999,51,56.400002,0,67.099998,69.5,66.5
20161009004500,336.0,348.600006,83.000001,51,53.5,0,67.099998,69.5,66.5
20161009010000,336.0,342.299988,81.499997,51,53.5,0,66.900002,69.5,66.5
20161009011500,336.0,348.600006,83.000001,51,55.099998,0,66.900002,69.5,66.5
20161009013000,336.0,344.399994,81.999999,51,55.099998,0,67.0,69.5,66.5
20161009014500,336.0,344.399994,81.999999,51,53.900002,0,66.800003,69.5,66.5
20161009020000,336.0,344.399994,81.999999,51,52.599998,0,66.599998,69.5,66.5
20161009021500,336.0,344.399994,81.999999,51,55.200001,0,66.599998,69.5,66.5
20161009023000,336.0,344.399994,81.999999,51,53.5,0,66.5,69.5,66.5
20161009024500,336.0,344.399994,81.999999,51,53.5,0,66.400002,69.5,66.5
20161009030000,336.0,339.149994,80.749999,51,52.700001,0,66.300003,69.5,66.5
20161009031500,336.0,343.350006,81.750001,51,52.700001,0,66.300003,69.5,66.5
20161009033000,336.0,343.350006,81.750001,51,51.5,100,66.199997,69.5,66.5
20161009034500,336.0,343.350006,81.750001,51,52.599998,100,66.099998,69.5,66.5
20161009040000,336.0,343.350006,81.750001,51,51.5,100,66.0,69.5,66.5
20161009041500,336.0,343.350006,81.750001,51,52.200001,100,65.900002,69.5,66.5
20161009043000,336.0,348.600006,83.000001,51,51.5,100,65.900002,69.5,66.5
20161009044500,336.0,340.200012,81.000003,51,51.5,100,65.699997,69.5,66.5
20161009050000,336.0,346.5,82.5,51,51.5,100,65.800003,69.5,66.5
20161009051500,336.0,346.5,82.5,51,52.599998,100,65.800003,69.5,66.5
20161009053000,336.0,346.5,82.5,51,51.5,100,65.800003,69.5,66.5
20161009054500,336.0,346.5,82.5,51,53.099998,100,65.599998,69.5,66.5
20161009060000,336.0,350.700012,83.500003,51,53.099998,100,65.599998,69.5,66.5
20161009061500,336.0,350.700012,83.500003,51,65.099998,100,65.5,69.5,66.5
20161009063000,336.0,343.350006,81.750001,51,63.299999,100,66.0,69.5,66.5
20161009064500,336.0,348.600006,83.000001,51,69.599998,100,66.099998,69.5,66.5
20161009070000,336.0,348.600006,83.000001,51,63.200001,100,66.199997,69.5,66.5
20161009071500,336.0,348.600006,83.000001,51,67.300003,100,66.300003,69.5,66.5
20161009073000,336.0,348.600006,83.000001,51,65.800003,100,66.300003,69.5,66.5
20161009074500,336.0,348.600006,83.000001,51,65.800003,100,66.300003,69.5,66.5
20161009080000,336.0,348.600006,83.000001,51,64.400002,100,66.300003,69.5,66.5
20161009081500,336.0,348.600006,83.000001,51,68.699997,100,66.5,69.5,66.5
20161009083000,336.0,348.600006,83.000001,51,63.599998,100,66.5,69.5,66.5
20161009084500,336.0,348.600006,83.000001,51,70.099998,100,66.599998,69.5,66.5
20161009090000,336.0,348.600006,83.000001,51,63.599998,100,66.599998,69.5,66.5
20161009091500,336.0,348.600006,83.000001,51,69.699997,100,66.699997,69.5,66.5
20161009093000,336.0,348.600006,83.000001,51,65.199997,100,66.699997,69.5,66.5
20161009094500,336.0,339.149994,80.749999,51,54.099998,100,66.300003,69.5,66.5
20161009100000,336.0,350.700012,83.500003,51,51.599998,100,66.099998,69.5,66.5
20161009101500,336.0,350.700012,83.500003,51,52.599998,100,65.699997,69.5,66.5
20161009103000,336.0,345.450012,82.250003,51,54.299999,100,65.800003,69.5,66.5
20161009104500,336.0,345.450012,82.250003,51,55.099998,100,65.800003,69.5,66.5
20161009110000,336.0,345.450012,82.250003,51,53.099998,100,65.699997,69.5,66.5
20161009111500,336.0,345.450012,82.250003,51,53.099998,100,65.599998,69.5,66.5
20161009113000,336.0,349.649994,83.249999,51,55.900002,100,65.699997,69.5,66.5
20161009114500,336.0,349.649994,83.249999,51,53.099998,100,65.599998,69.5,66.5
20161009120000,336.0,344.399994,81.999999,51,55.900002,100,65.599998,69.5,66.5
20161009121500,336.0,344.399994,81.999999,51,60.0,100,65.800003,69.5,66.5
20161009123000,336.0,344.399994,81.999999,51,61.700001,100,66.099998,69.5,66.5
20161009124500,336.0,344.399994,81.999999,51,58.400002,100,66.099998,69.5,66.5
20161009130000,336.0,344.399994,81.999999,51,66.0,100,66.300003,69.5,66.5
20161009131500,336.0,344.399994,81.999999,51,65.300003,100,66.599998,69.5,66.5
20161009133000,336.0,344.399994,81.999999,51,61.599998,100,66.599998,69.5,66.5
20161009134500,336.0,339.149994,80.749999,51,66.699997,100,66.699997,69.5,66.5
20161009140000,336.0,343.350006,81.750001,51,56.799999,0,66.599998,69.5,66.5
20161009141500,336.0,343.350006,81.750001,51,53.900002,0,66.400002,69.5,66.5
20161009143000,336.0,343.350006,81.750001,51,54.700001,0,66.599998,69.5,66.5
20161009144500,336.0,343.350006,81.750001,51,56.0,0,66.599998,69.5,66.5
20161009150000,336.0,347.549988,82.749997,51,54.0,0,66.599998,69.5,66.5
20161009151500,336.0,340.200012,81.000003,51,55.0,0,66.300003,69.5,66.5
20161009153000,336.0,340.200012,81.000003,51,56.0,0,66.599998,69.5,66.5
20161009154500,336.0,340.200012,81.000003,51,54.299999,0,66.699997,69.5,66.5
20161009160000,336.0,340.200012,81.000003,51,54.299999,0,66.5,69.5,66.5
20161009161500,336.0,347.549988,82.749997,51,55.599998,0,66.699997,69.5,66.5
20161009163000,336.0,347.549988,82.749997,51,54.299999,0,67.099998,69.5,66.5
20161009164500,336.0,342.299988,81.499997,51,54.299999,0,66.599998,69.5,66.5
20161009170000,336.0,342.299988,81.499997,51,54.299999,0,66.800003,69.5,66.5
20161009171500,336.0,346.5,82.5,51,54.299999,0,66.599998,69.5,66.5
20161009173000,336.0,339.149994,80.749999,51,54.299999,0,66.599998,69.5,66.5
20161009174500,336.0,343.350006,81.750001,51,55.200001,0,66.699997,69.5,66.5
20161009180000,336.0,339.149994,80.749999,51,54.299999,0,66.699997,69.5,66.5
20161009181500,336.0,339.149994,80.749999,51,55.799999,0,66.699997,69.5,66.5
20161009183000,336.0,339.149994,80.749999,51,55.799999,0,66.900002,69.5,66.5
20161009184500,336.0,339.149994,80.749999,51,54.299999,0,66.699997,69.5,66.5
20161009190000,336.0,339.149994,80.749999,51,55.200001,0,66.699997,69.5,66.5
20161009191500,336.0,339.149994,80.749999,51,55.200001,0,66.900002,69.5,66.5
20161009193000,336.0,339.149994,80.749999,51,53.900002,0,66.900002,69.5,66.5
20161009194500,336.0,332.850006,79.250001,51,55.5,0,66.900002,69.5,66.5
20161009200000,336.0,337.049988,80.249997,51,55.5,0,67.199997,69.5,66.5
20161009201500,336.0,337.049988,80.249997,51,53.799999,0,67.199997,69.5,66.5
20161009203000,336.0,337.049988,80.249997,51,53.799999,0,66.900002,69.5,66.5
20161009204500,336.0,337.049988,80.249997,51,56.299999,0,67.0,69.5,66.5
20161009210000,336.0,337.049988,80.249997,51,54.700001,0,67.099998,69.5,66.5
20161009211500,336.0,328.649994,78.249999,51,53.099998,0,66.900002,69.5,66.5
20161009213000,336.0,328.649994,78.249999,51,55.900002,0,66.900002,69.5,66.5
20161009214500,336.0,328.649994,78.249999,51,55.900002,0,67.099998,69.5,66.5
20161009220000,336.0,328.649994,78.249999,51,54.299999,0,66.900002,69.5,66.5
20161009221500,336.0,324.450012,77.250003,51,54.299999,0,66.800003,69.5,66.5
20161009223000,336.0,329.700012,78.500003,51,55.200001,0,66.900002,69.5,66.5
20161009224500,336.0,329.700012,78.500003,51,55.200001,0,66.900002,69.5,66.5
