PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009230000,336.0,334.950012,79.750003,51,53.900002,0,66.900002,69.5,66.5
20161009231500,336.0,328.649994,78.249999,51,55.5,0,66.699997,69.5,66.5
20161009233000,336.0,328.649994,78.249999,51,55.5,0,66.800003,69.5,66.5
20161009234500,336.0,328.649994,78.249999,51,54.700001,0,66.699997,69.5,66.5
20161010000000,336.0,328.649994,78.249999,51,54.700001,0,66.800003,69.5,66.5
20161010001500,336.0,328.649994,78.249999,51,54.700001,0,66.800003,69.5,66.5
20161010003000,336.0,328.649994,78.249999,51,53.099998,0,66.699997,69.5,66.5
20161010004500,336.0,328.649994,78.249999,51,54.299999,0,66.599998,69.5,66.5
20161010010000,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010011500,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010013000,336.0,328.649994,78.249999,51,54.299999,0,66.699997,69.5,66.5
20161010014500,336.0,328.649994,78.249999,51,54.299999,0,66.599998,69.5,66.5
20161010020000,336.0,328.649994,78.249999,51,54.299999,0,66.5,69.5,66.5
20161010021500,336.0,323.399994,76.999999,51,54.299999,0,66.400002,69.5,66.5
20161010023000,336.0,330.75,78.75,51,54.299999,0,66.400002,69.5,66.5
20161010024500,336.0,323.399994,76.999999,51,54.299999,0,66.400002,69.5,66.5
20161010030000,336.0,327.600006,78.000001,51,54.299999,0,66.5,69.5,66.5
20161010031500,336.0,333.899994,79.499999,51,54.299999,0,66.400002,69.5,66.5
20161010033000,336.0,329.700012,78.500003,51,54.299999,0,66.400002,69.5,66.5
20161010034500,336.0,329.700012,78.500003,51,54.299999,0,66.5,69.5,66.5
20161010040000,336.0,329.700012,78.500003,51,54.299999,0,66.400002,69.5,66.5
20161010041500,336.0,329.700012,78.500003,51,54.299999,0,66.400002,69.5,66.5
20161010043000,336.0,329.700012,78.500003,51,53.599998,0,66.199997,69.5,66.5
20161010044500,336.0,329.700012,78.500003,51,54.299999,100,66.199997,69.5,66.5
20161010050000,336.0,329.700012,78.500003,51,53.5,100,66.199997,69.5,66.5
20161010051500,336.0,329.700012,78.500003,51,54.299999,100,66.199997,69.5,66.5
20161010053000,336.0,339.149994,80.749999,51,52.900002,100,66.300003,69.5,66.5
20161010054500,336.0,339.149994,80.749999,51,53.799999,100,66.199997,69.5,66.5
20161010060000,336.0,339.149994,80.749999,51,52.700001,100,66.199997,69.5,66.5
20161010061500,336.0,344.399994,81.999999,51,53.400002,100,66.099998,69.5,66.5
20161010063000,336.0,344.399994,81.999999,51,53.400002,100,66.0,69.5,66.5
20161010064500,336.0,339.149994,80.749999,51,52.299999,100,65.800003,69.5,66.5
20161010070000,336.0,343.350006,81.750001,51,53.5,100,65.599998,69.5,66.5
20161010071500,336.0,343.350006,81.750001,51,52.700001,100,65.5,69.5,66.5
20161010073000,336.0,343.350006,81.750001,51,53.799999,100,65.5,69.5,66.5
20161010074500,336.0,343.350006,81.750001,51,52.700001,100,65.5,69.5,66.5
20161010080000,336.0,339.149994,80.749999,51,55.200001,100,65.5,69.5,66.5
20161010081500,336.0,339.149994,80.749999,51,57.099998,100,65.699997,69.5,66.5
20161010083000,336.0,339.149994,80.749999,51,61.200001,100,65.900002,69.5,66.5
20161010084500,336.0,343.350006,81.750001,51,62.799999,100,66.099998,69.5,66.5
20161010090000,336.0,343.350006,81.750001,51,62.0,100,66.599998,69.5,66.5
20161010091500,336.0,343.350006,81.750001,51,63.200001,100,66.400002,69.5,66.5
20161010093000,336.0,348.600006,83.000001,51,62.400002,100,66.400002,69.5,66.5
20161010094500,336.0,339.149994,80.749999,51,63.200001,100,66.199997,69.5,66.5
20161010100000,336.0,339.149994,80.749999,51,64.900002,100,66.400002,69.5,66.5
20161010101500,336.0,339.149994,80.749999,51,57.200001,0,67.0,69.5,66.5
20161010103000,336.0,339.149994,80.749999,51,55.900002,0,66.699997,69.5,66.5
20161010104500,336.0,329.700012,78.500003,51,57.900002,0,66.400002,69.5,66.5
20161010110000,336.0,334.950012,79.750003,51,56.0,0,66.599998,69.5,66.5
20161010111500,336.0,334.950012,79.750003,51,56.0,0,66.900002,69.5,66.5
20161010113000,336.0,328.649994,78.249999,51,56.0,0,66.800003,69.5,66.5
20161010114500,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010120000,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010121500,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010123000,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161010124500,336.0,324.450012,77.250003,51,56.299999,0,66.699997,69.5,66.5
20161010130000,336.0,332.850006,79.250001,52,57.200001,0,67.199997,69.5,66.5
20161010131500,336.0,332.850006,79.250001,52,57.200001,0,67.599998,69.5,66.5
20161010133000,336.0,332.850006,79.250001,52,57.200001,0,67.099998,69.5,66.5
20161010134500,336.0,332.850006,79.250001,52,56.400002,0,67.0,69.5,66.5
20161010140000,336.0,332.850006,79.250001,52,56.400002,0,67.199997,69.5,66.5
20161010141500,336.0,341.25,81.25,53,56.400002,0,67.300003,69.5,66.5
20161010143000,336.0,341.25,81.25,53,56.400002,0,67.699997,69.5,66.5
20161010144500,336.0,341.25,81.25,53,56.400002,0,67.599998,69.5,66.5
20161010150000,336.0,341.25,81.25,53,56.400002,0,67.300003,69.5,66.5
20161010151500,336.0,345.450012,82.250003,53,56.400002,0,67.199997,69.5,66.5
20161010153000,336.0,345.450012,82.250003,53,56.400002,0,67.300003,69.5,66.5
20161010154500,336.0,334.950012,79.750003,53,56.400002,0,67.699997,69.5,66.5
20161010160000,336.0,341.25,81.25,53,56.400002,0,67.400002,69.5,66.5
20161010161500,336.0,341.25,81.25,53,56.400002,0,67.599998,69.5,66.5
20161010163000,336.0,341.25,81.25,53,55.599998,0,67.199997,69.5,66.5
20161010164500,336.0,341.25,81.25,53,55.599998,0,67.400002,69.5,66.5
20161010170000,336.0,345.450012,82.250003,53,56.400002,0,67.199997,69.5,66.5
20161010171500,336.0,345.450012,82.250003,53,55.599998,0,67.099998,69.5,66.5
20161010173000,336.0,345.450012,82.250003,53,55.599998,0,67.0,69.5,66.5
20161010174500,336.0,341.25,81.25,52,55.599998,0,66.900002,69.5,66.5
20161010180000,336.0,350.700012,83.500003,52,55.599998,0,66.900002,69.5,66.5
20161010181500,336.0,350.700012,83.500003,52,56.299999,0,66.900002,69.5,66.5
20161010183000,336.0,350.700012,83.500003,52,56.299999,0,66.900002,69.5,66.5
20161010184500,336.0,345.450012,82.250003,52,56.299999,0,66.900002,69.5,66.5
20161010190000,336.0,345.450012,82.250003,52,55.200001,0,66.900002,69.5,66.5
20161010191500,336.0,345.450012,82.250003,52,56.0,0,66.800003,69.5,66.5
20161010193000,336.0,345.450012,82.250003,52,56.0,0,66.900002,69.5,66.5
20161010194500,336.0,345.450012,82.250003,52,56.0,0,66.800003,69.5,66.5
20161010200000,336.0,345.450012,82.250003,52,57.900002,0,66.900002,69.5,66.5
20161010201500,336.0,340.200012,81.000003,52,55.599998,0,66.900002,69.5,66.5
20161010203000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.5,66.5
20161010204500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,69.5,66.5
20161010210000,336.0,340.200012,81.000003,52,56.299999,0,66.800003,69.5,66.5
20161010211500,336.0,344.399994,81.999999,52,57.5,0,66.800003,69.5,66.5
20161010213000,336.0,344.399994,81.999999,52,56.799999,0,66.800003,69.5,66.5
20161010214500,336.0,344.399994,81.999999,52,56.799999,0,66.800003,69.5,66.5
20161010220000,336.0,338.100006,80.500001,52,55.599998,0,66.699997,69.5,66.5
20161010221500,336.0,343.350006,81.750001,52,56.700001,0,66.599998,69.5,66.5
20161010223000,336.0,343.350006,81.750001,52,56.700001,0,66.599998,69.5,66.5
20161010224500,336.0,343.350006,81.750001,52,57.799999,0,66.699997,69.5,66.5
20161010230000,336.0,343.350006,81.750001,52,55.200001,0,66.699997,69.5,66.5
20161010231500,336.0,343.350006,81.750001,52,55.200001,0,66.5,69.5,66.5
20161010233000,336.0,343.350006,81.750001,52,58.700001,0,66.599998,69.5,66.5
20161010234500,336.0,343.350006,81.750001,52,55.900002,0,66.599998,69.5,66.5
20161011000000,336.0,343.350006,81.750001,52,55.900002,0,66.400002,69.5,66.5
20161011001500,336.0,343.350006,81.750001,52,55.900002,0,66.400002,69.5,66.5
20161011003000,336.0,343.350006,81.750001,52,56.700001,0,66.400002,69.5,66.5
20161011004500,336.0,343.350006,81.750001,52,56.700001,100,66.199997,69.5,66.5
20161011010000,336.0,343.350006,81.750001,52,57.5,100,66.199997,69.5,66.5
20161011011500,336.0,343.350006,81.750001,52,55.200001,100,66.199997,69.5,66.5
20161011013000,336.0,343.350006,81.750001,52,56.299999,100,66.099998,69.5,66.5
20161011014500,336.0,348.600006,83.000001,52,57.200001,100,66.199997,69.5,66.5
20161011020000,336.0,344.399994,81.999999,52,56.0,100,66.099998,69.5,66.5
20161011021500,336.0,344.399994,81.999999,52,55.200001,100,66.0,69.5,66.5
20161011023000,336.0,344.399994,81.999999,52,57.099998,100,66.0,69.5,66.5
20161011024500,336.0,344.399994,81.999999,52,56.400002,100,66.0,69.5,66.5
20161011030000,336.0,348.600006,83.000001,52,56.400002,100,65.800003,69.5,66.5
20161011031500,336.0,348.600006,83.000001,52,57.5,100,66.0,69.5,66.5
20161011033000,336.0,348.600006,83.000001,52,56.400002,100,65.900002,69.5,66.5
20161011034500,336.0,348.600006,83.000001,52,56.400002,100,65.800003,69.5,66.5
20161011040000,336.0,348.600006,83.000001,52,57.099998,100,65.800003,69.5,66.5
20161011041500,336.0,348.600006,83.000001,52,56.0,100,65.800003,69.5,66.5
20161011043000,336.0,348.600006,83.000001,52,57.5,100,65.800003,69.5,66.5
20161011044500,336.0,348.600006,83.000001,52,58.299999,100,65.800003,69.5,66.5
20161011050000,336.0,348.600006,83.000001,52,58.299999,100,65.800003,69.5,66.5
20161011051500,336.0,348.600006,83.000001,52,61.099998,100,65.900002,69.5,66.5
20161011053000,336.0,348.600006,83.000001,52,62.299999,100,66.099998,69.5,66.5
20161011054500,336.0,348.600006,83.000001,52,63.200001,100,66.199997,69.5,66.5
20161011060000,336.0,348.600006,83.000001,52,63.200001,100,66.300003,69.5,66.5
20161011061500,336.0,348.600006,83.000001,52,64.300003,100,66.300003,69.5,66.5
20161011063000,336.0,348.600006,83.000001,52,63.599998,100,66.400002,69.5,66.5
20161011064500,336.0,348.600006,83.000001,52,63.599998,100,66.400002,69.5,66.5
20161011070000,336.0,348.600006,83.000001,52,64.699997,100,66.5,69.5,66.5
20161011071500,336.0,348.600006,83.000001,52,63.599998,100,66.400002,69.5,66.5
20161011073000,336.0,348.600006,83.000001,52,64.300003,100,66.400002,69.5,66.5
20161011074500,336.0,348.600006,83.000001,52,63.599998,100,66.5,69.5,66.5
20161011080000,336.0,348.600006,83.000001,51,66.300003,100,66.5,69.5,66.5
20161011081500,336.0,341.25,81.25,51,66.300003,100,66.5,69.5,66.5
20161011083000,336.0,341.25,81.25,51,63.200001,100,66.699997,69.5,66.5
20161011084500,336.0,341.25,81.25,51,63.200001,100,66.599998,69.5,66.5
20161011090000,336.0,341.25,81.25,51,67.699997,100,66.5,69.5,66.5
20161011091500,336.0,341.25,81.25,51,64.0,100,66.699997,69.5,66.5
20161011093000,336.0,341.25,81.25,51,56.799999,0,66.400002,69.5,66.5
20161011094500,336.0,341.25,81.25,51,56.0,100,66.199997,69.5,66.5
20161011100000,336.0,341.25,81.25,51,56.0,100,66.599998,69.5,66.5
20161011101500,336.0,347.549988,82.749997,51,56.700001,100,66.199997,69.5,66.5
20161011103000,336.0,343.350006,81.750001,51,56.700001,100,66.699997,69.5,66.5
20161011104500,336.0,343.350006,81.750001,51,56.700001,100,66.599998,69.5,66.5
20161011110000,336.0,339.149994,80.749999,51,56.700001,0,67.300003,69.5,66.5
20161011111500,336.0,343.350006,81.750001,51,56.0,0,67.199997,69.5,66.5
20161011113000,336.0,343.350006,81.750001,51,56.799999,0,66.900002,69.5,66.5
20161011114500,336.0,343.350006,81.750001,51,56.799999,0,66.900002,69.5,66.5
20161011120000,336.0,343.350006,81.750001,51,56.799999,0,66.800003,69.5,66.5
20161011121500,336.0,343.350006,81.750001,51,56.799999,0,66.900002,69.5,66.5
20161011123000,336.0,343.350006,81.750001,51,56.799999,0,67.199997,69.5,66.5
20161011124500,336.0,343.350006,81.750001,51,55.599998,0,67.0,69.5,66.5
20161011130000,336.0,343.350006,81.750001,51,56.700001,0,67.599998,69.5,66.5
20161011131500,336.0,339.149994,80.749999,51,56.700001,0,67.099998,69.5,66.5
20161011133000,336.0,339.149994,80.749999,51,56.0,0,67.099998,69.5,66.5
20161011134500,336.0,345.450012,82.250003,51,56.0,0,67.400002,69.5,66.5
20161011140000,336.0,345.450012,82.250003,51,56.0,0,67.699997,69.5,66.5
20161011141500,336.0,340.200012,81.000003,51,56.0,0,67.400002,69.5,66.5
20161011143000,336.0,344.399994,81.999999,51,56.0,0,67.300003,69.5,66.5
20161011144500,336.0,344.399994,81.999999,51,56.0,0,67.400002,69.5,66.5
20161011150000,336.0,344.399994,81.999999,51,55.099998,0,67.300003,69.5,66.5
20161011151500,336.0,344.399994,81.999999,51,55.099998,0,67.199997,69.5,66.5
20161011153000,336.0,344.399994,81.999999,51,56.599998,0,67.199997,69.5,66.5
20161011154500,336.0,344.399994,81.999999,51,55.900002,0,67.199997,69.5,66.5
20161011160000,336.0,344.399994,81.999999,51,56.700001,0,67.400002,69.5,66.5
20161011161500,336.0,348.600006,83.000001,51,56.700001,0,67.199997,69.5,66.5
20161011163000,336.0,348.600006,83.000001,51,56.700001,0,67.199997,69.5,66.5
20161011164500,336.0,340.200012,81.000003,51,55.599998,0,67.199997,69.5,66.5
20161011170000,336.0,345.450012,82.250003,51,55.599998,0,67.400002,69.5,66.5
20161011171500,336.0,341.25,81.25,51,57.0,0,67.599998,69.5,66.5
20161011173000,336.0,341.25,81.25,51,56.0,0,67.400002,69.5,66.5
20161011174500,336.0,345.450012,82.250003,51,56.0,0,67.400002,69.5,66.5
20161011180000,336.0,350.700012,83.500003,51,56.0,0,67.400002,69.5,66.5
20161011181500,336.0,345.450012,82.250003,51,56.700001,0,67.400002,69.5,66.5
20161011183000,336.0,345.450012,82.250003,51,55.900002,0,67.400002,69.5,66.5
20161011184500,336.0,345.450012,82.250003,51,55.900002,0,67.300003,69.5,66.5
20161011190000,336.0,345.450012,82.250003,51,56.700001,0,67.400002,69.5,66.5
20161011191500,336.0,345.450012,82.250003,51,55.5,0,67.300003,69.5,66.5
20161011193000,336.0,345.450012,82.250003,51,56.299999,0,67.400002,69.5,66.5
20161011194500,336.0,345.450012,82.250003,51,55.200001,0,67.199997,69.5,66.5
20161011200000,336.0,345.450012,82.250003,51,55.200001,0,67.199997,69.5,66.5
20161011201500,336.0,345.450012,82.250003,51,55.900002,0,67.199997,69.5,66.5
20161011203000,336.0,341.25,81.25,51,55.200001,0,67.199997,69.5,66.5
20161011204500,336.0,337.049988,80.249997,51,56.299999,0,67.199997,69.5,66.5
20161011210000,336.0,337.049988,80.249997,51,55.200001,0,67.099998,69.5,66.5
20161011211500,336.0,337.049988,80.249997,51,55.200001,0,67.0,69.5,66.5
20161011213000,336.0,337.049988,80.249997,51,56.299999,0,67.0,69.5,66.5
20161011214500,336.0,337.049988,80.249997,51,55.5,0,67.0,69.5,66.5
20161011220000,336.0,337.049988,80.249997,51,55.5,0,67.0,69.5,66.5
20161011221500,336.0,337.049988,80.249997,51,56.299999,0,66.900002,69.5,66.5
20161011223000,336.0,337.049988,80.249997,51,56.299999,0,66.900002,69.5,66.5
20161011224500,336.0,337.049988,80.249997,51,55.200001,0,67.099998,69.5,66.5
20161011230000,336.0,337.049988,80.249997,51,56.0,0,66.900002,69.5,66.5
20161011231500,336.0,337.049988,80.249997,51,56.0,0,66.800003,69.5,66.5
20161011233000,336.0,337.049988,80.249997,51,55.200001,0,66.900002,69.5,66.5
20161011234500,336.0,328.649994,78.249999,51,56.299999,0,66.800003,69.5,66.5
20161012000000,336.0,328.649994,78.249999,51,56.299999,0,66.800003,69.5,66.5
20161012001500,336.0,324.450012,77.250003,51,55.200001,0,66.800003,69.5,66.5
20161012003000,336.0,324.450012,77.250003,51,56.0,0,66.699997,69.5,66.5
20161012004500,336.0,324.450012,77.250003,51,56.0,0,66.699997,69.5,66.5
20161012010000,336.0,328.649994,78.249999,51,55.200001,0,66.699997,69.5,66.5
20161012011500,336.0,332.850006,79.250001,6,55.200001,0,66.599998,69.5,66.5
20161012013000,336.0,348.600006,83.000001,53,57.099998,0,67.099998,69.5,66.5
20161012014500,336.0,348.600006,83.000001,53,54.799999,0,66.699997,69.5,66.5
20161012020000,336.0,348.600006,83.000001,53,54.799999,0,66.699997,69.5,66.5
20161012021500,336.0,344.399994,81.999999,53,55.900002,0,66.599998,69.5,66.5
20161012023000,336.0,344.399994,81.999999,53,54.700001,0,66.599998,69.5,66.5
20161012024500,336.0,349.649994,83.249999,53,55.599998,0,66.599998,69.5,66.5
20161012030000,336.0,349.649994,83.249999,53,55.599998,0,66.5,69.5,66.5
20161012031500,336.0,349.649994,83.249999,53,55.599998,0,66.599998,69.5,66.5
20161012033000,336.0,349.649994,83.249999,53,55.599998,0,66.5,69.5,66.5
20161012034500,336.0,341.25,81.25,53,55.599998,0,66.5,69.5,66.5
20161012040000,336.0,348.600006,83.000001,53,55.599998,0,66.5,69.5,66.5
20161012041500,336.0,348.600006,83.000001,53,54.700001,0,66.400002,69.5,66.5
20161012043000,336.0,348.600006,83.000001,53,54.700001,0,66.400002,69.5,66.5
20161012044500,336.0,348.600006,83.000001,53,55.599998,0,66.400002,69.5,66.5
20161012050000,336.0,348.600006,83.000001,53,54.299999,0,66.300003,69.5,66.5
20161012051500,336.0,348.600006,83.000001,53,55.400002,0,66.300003,69.5,66.5
20161012053000,336.0,348.600006,83.000001,53,54.299999,100,66.199997,69.5,66.5
20161012054500,336.0,348.600006,83.000001,53,55.5,100,66.199997,69.5,66.5
20161012060000,336.0,344.399994,81.999999,53,54.299999,100,66.099998,69.5,66.5
20161012061500,336.0,349.649994,83.249999,53,55.099998,100,66.099998,69.5,66.5
20161012063000,336.0,349.649994,83.249999,53,55.099998,100,66.099998,69.5,66.5
20161012064500,336.0,349.649994,83.249999,53,54.099998,100,66.099998,69.5,66.5
20161012070000,336.0,349.649994,83.249999,52,55.5,100,66.0,69.5,66.5
20161012071500,336.0,349.649994,83.249999,52,54.299999,100,66.0,69.5,66.5
20161012073000,336.0,344.399994,81.999999,52,55.599998,100,66.0,69.5,66.5
20161012074500,336.0,344.399994,81.999999,52,54.700001,100,66.099998,69.5,66.5
20161012080000,336.0,344.399994,81.999999,52,56.299999,100,65.800003,69.5,66.5
20161012081500,336.0,344.399994,81.999999,52,55.299999,100,65.599998,69.5,66.5
20161012083000,336.0,344.399994,81.999999,52,56.700001,100,65.800003,69.5,66.5
20161012084500,336.0,339.149994,80.749999,52,56.0,100,65.900002,69.5,66.5
20161012090000,336.0,339.149994,80.749999,52,57.099998,100,66.300003,69.5,66.5
20161012091500,336.0,339.149994,80.749999,52,56.0,100,66.099998,69.5,66.5
20161012093000,336.0,332.850006,79.250001,52,56.700001,100,66.300003,69.5,66.5
20161012094500,336.0,338.100006,80.500001,52,56.700001,100,66.199997,69.5,66.5
20161012100000,336.0,338.100006,80.500001,52,57.599998,100,66.099998,69.5,66.5
20161012101500,336.0,338.100006,80.500001,52,56.0,100,66.099998,69.5,66.5
20161012103000,336.0,330.75,78.75,52,57.299999,100,66.0,69.5,66.5
20161012104500,336.0,330.75,78.75,52,58.700001,100,66.400002,69.5,66.5
20161012110000,336.0,336.0,80.0,52,57.599998,0,66.699997,69.5,66.5
20161012111500,336.0,355.950012,84.750003,46,56.299999,0,66.5,69.5,66.5
20161012113000,336.0,348.600006,83.000001,46,56.299999,0,66.699997,69.5,66.5
20161012114500,336.0,348.600006,83.000001,46,55.299999,0,66.800003,69.5,66.5
20161012120000,336.0,348.600006,83.000001,46,55.299999,0,66.699997,69.5,66.5
20161012121500,336.0,348.600006,83.000001,46,55.299999,0,66.599998,69.5,66.5
20161012123000,336.0,348.600006,83.000001,46,55.299999,0,66.300003,69.5,66.5
20161012124500,336.0,348.600006,83.000001,46,55.299999,0,66.300003,69.5,66.5
20161012130000,336.0,348.600006,83.000001,46,54.700001,100,66.099998,69.5,66.5
20161012131500,336.0,348.600006,83.000001,46,54.700001,100,66.099998,69.5,66.5
20161012133000,336.0,340.200012,81.000003,46,56.299999,100,66.0,69.5,66.5
20161012134500,336.0,348.600006,83.000001,46,56.299999,100,66.0,69.5,66.5
20161012140000,336.0,348.600006,83.000001,46,55.5,100,66.0,69.5,66.5
20161012141500,336.0,348.600006,83.000001,46,55.5,100,66.0,69.5,66.5
20161012143000,336.0,348.600006,83.000001,46,55.5,100,66.099998,69.5,66.5
20161012144500,336.0,348.600006,83.000001,46,56.700001,100,66.0,69.5,66.5
20161012150000,336.0,348.600006,83.000001,46,55.599998,100,66.300003,69.5,66.5
20161012151500,336.0,348.600006,83.000001,46,55.599998,100,66.400002,69.5,66.5
20161012153000,336.0,348.600006,83.000001,46,55.599998,100,66.300003,69.5,66.5
20161012154500,336.0,340.200012,81.000003,46,55.599998,100,66.300003,69.5,66.5
20161012160000,336.0,348.600006,83.000001,46,55.599998,100,66.5,69.5,66.5
20161012161500,336.0,348.600006,83.000001,46,55.599998,100,66.5,69.5,66.5
20161012163000,336.0,348.600006,83.000001,46,55.599998,100,66.5,69.5,66.5
20161012164500,336.0,355.950012,84.750003,46,55.599998,100,66.400002,69.5,66.5
20161012170000,336.0,348.600006,83.000001,46,55.599998,100,66.400002,69.5,66.5
20161012171500,336.0,348.600006,83.000001,46,54.700001,100,66.599998,69.5,66.5
20161012173000,336.0,348.600006,83.000001,46,56.700001,100,66.599998,69.5,66.5
20161012174500,336.0,348.600006,83.000001,46,55.5,100,66.599998,69.5,66.5
20161012180000,336.0,340.200012,81.000003,46,55.5,100,66.699997,69.5,66.5
20161012181500,336.0,340.200012,81.000003,46,55.5,100,66.599998,69.5,66.5
20161012183000,336.0,340.200012,81.000003,46,55.5,100,66.699997,69.5,66.5
20161012184500,336.0,340.200012,81.000003,46,55.5,0,66.900002,69.5,66.5
20161012190000,336.0,332.850006,79.250001,46,56.700001,0,67.099998,69.5,66.5
20161012191500,336.0,332.850006,79.250001,46,56.700001,0,67.199997,69.5,66.5
20161012193000,336.0,332.850006,79.250001,46,56.0,0,67.300003,69.5,66.5
20161012194500,336.0,332.850006,79.250001,46,57.599998,0,67.400002,69.5,66.5
20161012200000,336.0,340.200012,81.000003,46,55.5,0,67.400002,69.5,66.5
20161012201500,336.0,340.200012,81.000003,46,55.5,0,67.400002,69.5,66.5
20161012203000,336.0,340.200012,81.000003,46,56.799999,0,67.400002,69.5,66.5
20161012204500,336.0,332.850006,79.250001,46,56.0,0,67.400002,69.5,66.5
20161012210000,336.0,332.850006,79.250001,46,56.0,0,67.5,69.5,66.5
20161012211500,336.0,332.850006,79.250001,46,56.0,0,67.5,69.5,66.5
20161012213000,336.0,332.850006,79.250001,46,57.099998,0,67.400002,69.5,66.5
20161012214500,336.0,340.200012,81.000003,46,56.400002,0,67.300003,69.5,66.5
20161012220000,336.0,340.200012,81.000003,46,55.599998,0,67.199997,69.5,66.5
20161012221500,336.0,340.200012,81.000003,46,55.599998,0,67.099998,69.5,66.5
20161012223000,336.0,340.200012,81.000003,46,56.700001,0,67.199997,69.5,66.5
20161012224500,336.0,332.850006,79.250001,46,55.599998,0,67.099998,69.5,66.5
20161012230000,336.0,340.200012,81.000003,46,55.599998,0,66.900002,69.5,66.5
20161012231500,336.0,340.200012,81.000003,46,56.700001,0,66.900002,69.5,66.5
20161012233000,336.0,340.200012,81.000003,46,55.599998,0,66.800003,69.5,66.5
20161012234500,336.0,340.200012,81.000003,46,55.599998,0,66.699997,69.5,66.5
20161013000000,336.0,340.200012,81.000003,46,55.599998,0,66.599998,69.5,66.5
20161013001500,336.0,332.850006,79.250001,46,55.599998,0,66.5,69.5,66.5
20161013003000,336.0,340.200012,81.000003,46,55.599998,0,66.400002,69.5,66.5
20161013004500,336.0,332.850006,79.250001,46,55.599998,0,66.400002,69.5,66.5
20161013010000,336.0,332.850006,79.250001,46,56.299999,0,66.400002,69.5,66.5
20161013011500,336.0,340.200012,81.000003,46,55.200001,0,66.300003,69.5,66.5
20161013013000,336.0,340.200012,81.000003,46,55.200001,100,66.300003,69.5,66.5
20161013014500,336.0,340.200012,81.000003,46,55.200001,100,66.199997,69.5,66.5
20161013020000,336.0,340.200012,81.000003,46,54.299999,100,66.099998,69.5,66.5
20161013021500,336.0,340.200012,81.000003,46,55.900002,100,66.099998,69.5,66.5
20161013023000,336.0,340.200012,81.000003,46,54.700001,100,66.0,69.5,66.5
20161013024500,336.0,340.200012,81.000003,46,53.900002,100,65.900002,69.5,66.5
20161013030000,336.0,340.200012,81.000003,46,55.900002,100,65.900002,69.5,66.5
20161013031500,336.0,332.850006,79.250001,46,54.599998,100,65.800003,69.5,66.5
20161013033000,336.0,340.200012,81.000003,46,54.599998,100,65.699997,69.5,66.5
20161013034500,336.0,340.200012,81.000003,46,55.599998,100,65.699997,69.5,66.5
20161013040000,336.0,340.200012,81.000003,46,54.299999,100,65.599998,69.5,66.5
20161013041500,336.0,340.200012,81.000003,46,55.900002,100,65.599998,69.5,66.5
20161013043000,336.0,348.600006,83.000001,46,55.900002,100,65.599998,69.5,66.5
20161013044500,336.0,348.600006,83.000001,46,59.900002,100,65.599998,69.5,66.5
20161013050000,336.0,340.200012,81.000003,46,65.300003,100,66.0,69.5,66.5
20161013051500,336.0,348.600006,83.000001,46,65.300003,100,66.099998,69.5,66.5
20161013053000,336.0,348.600006,83.000001,46,69.599998,100,66.300003,69.5,66.5
20161013054500,336.0,348.600006,83.000001,46,65.400002,100,66.400002,69.5,66.5
20161013060000,336.0,348.600006,83.000001,46,67.699997,100,66.5,69.5,66.5
20161013061500,336.0,348.600006,83.000001,46,69.199997,100,66.599998,69.5,66.5
20161013063000,336.0,348.600006,83.000001,46,65.300003,100,66.599998,69.5,66.5
20161013064500,336.0,340.200012,81.000003,46,67.400002,100,66.599998,69.5,66.5
20161013070000,336.0,348.600006,83.000001,46,68.699997,100,66.699997,69.5,66.5
20161013071500,336.0,340.200012,81.000003,46,64.900002,100,66.599998,69.5,66.5
20161013073000,336.0,348.600006,83.000001,46,68.400002,100,66.599998,69.5,66.5
20161013074500,336.0,340.200012,81.000003,46,68.400002,100,66.699997,69.5,66.5
20161013080000,336.0,348.600006,83.000001,46,54.299999,100,66.199997,69.5,66.5
20161013081500,336.0,340.200012,81.000003,46,54.299999,100,65.900002,69.5,66.5
20161013083000,336.0,348.600006,83.000001,46,55.5,100,65.599998,69.5,66.5
20161013084500,336.0,348.600006,83.000001,46,56.200001,100,65.5,69.5,66.5
20161013090000,336.0,348.600006,83.000001,46,56.200001,100,65.800003,69.5,66.5
20161013091500,336.0,348.600006,83.000001,46,56.200001,100,65.800003,69.5,66.5
20161013093000,336.0,348.600006,83.000001,46,56.200001,100,65.800003,69.5,66.5
20161013094500,336.0,348.600006,83.000001,46,57.099998,100,66.0,69.5,66.5
20161013100000,336.0,348.600006,83.000001,46,56.299999,100,65.800003,69.5,66.5
20161013101500,336.0,348.600006,83.000001,46,57.200001,100,65.599998,69.5,66.5
20161013103000,336.0,348.600006,83.000001,46,58.0,100,65.900002,69.5,66.5
20161013104500,336.0,348.600006,83.000001,46,59.5,100,65.800003,69.5,66.5
20161013110000,336.0,348.600006,83.000001,46,62.0,100,66.099998,69.5,66.5
20161013111500,336.0,348.600006,83.000001,46,64.400002,100,66.199997,69.5,66.5
20161013113000,336.0,340.200012,81.000003,46,62.0,100,66.199997,69.5,66.5
20161013114500,336.0,348.600006,83.000001,46,63.599998,100,66.699997,69.5,66.5
20161013120000,336.0,348.600006,83.000001,46,55.200001,0,66.699997,69.5,66.5
20161013121500,336.0,348.600006,83.000001,46,55.200001,0,66.599998,69.5,66.5
20161013123000,336.0,348.600006,83.000001,46,57.200001,0,66.599998,69.5,66.5
20161013124500,336.0,348.600006,83.000001,46,55.599998,0,66.599998,69.5,66.5
20161013130000,336.0,348.600006,83.000001,46,56.299999,0,66.699997,69.5,66.5
20161013131500,336.0,348.600006,83.000001,46,55.200001,0,66.699997,69.5,66.5
20161013133000,336.0,348.600006,83.000001,46,55.200001,0,66.699997,69.5,66.5
20161013134500,336.0,348.600006,83.000001,46,55.900002,0,66.699997,69.5,66.5
20161013140000,336.0,340.200012,81.000003,46,55.900002,0,66.800003,69.5,66.5
20161013141500,336.0,348.600006,83.000001,46,55.900002,0,67.099998,69.5,66.5
20161013143000,336.0,340.200012,81.000003,46,55.200001,0,66.900002,69.5,66.5
20161013144500,336.0,348.600006,83.000001,46,55.900002,0,66.800003,69.5,66.5
20161013150000,336.0,348.600006,83.000001,46,55.900002,0,66.800003,69.5,66.5
20161013151500,336.0,348.600006,83.000001,46,55.900002,0,66.599998,69.5,66.5
20161013153000,336.0,348.600006,83.000001,46,55.900002,0,66.599998,69.5,66.5
20161013154500,336.0,340.200012,81.000003,46,55.900002,0,66.599998,69.5,66.5
20161013160000,336.0,348.600006,83.000001,46,55.900002,0,66.699997,69.5,66.5
20161013161500,336.0,340.200012,81.000003,46,54.700001,0,66.699997,69.5,66.5
20161013163000,336.0,340.200012,81.000003,46,56.0,0,66.800003,69.5,66.5
20161013164500,336.0,348.600006,83.000001,46,55.200001,0,67.099998,69.5,66.5
20161013170000,336.0,348.600006,83.000001,46,56.0,0,67.099998,69.5,66.5
20161013171500,336.0,340.200012,81.000003,46,55.200001,0,67.099998,69.5,66.5
20161013173000,336.0,340.200012,81.000003,46,56.0,0,67.099998,69.5,66.5
20161013174500,336.0,340.200012,81.000003,46,56.0,0,67.099998,69.5,66.5
20161013180000,336.0,340.200012,81.000003,46,56.0,0,67.099998,69.5,66.5
20161013181500,336.0,340.200012,81.000003,46,55.200001,0,67.099998,69.5,66.5
20161013183000,336.0,340.200012,81.000003,46,56.099998,0,67.099998,69.5,66.5
20161013184500,336.0,340.200012,81.000003,46,54.700001,0,67.199997,69.5,66.5
20161013190000,336.0,340.200012,81.000003,46,54.700001,0,67.099998,69.5,66.5
20161013191500,336.0,340.200012,81.000003,46,54.700001,0,67.099998,69.5,66.5
20161013193000,336.0,348.600006,83.000001,46,53.900002,0,66.800003,69.5,66.5
20161013194500,336.0,340.200012,81.000003,46,54.700001,0,66.699997,69.5,66.5
20161013200000,336.0,340.200012,81.000003,46,54.700001,0,66.599998,69.5,66.5
20161013201500,336.0,340.200012,81.000003,46,54.700001,0,66.5,69.5,66.5
20161013203000,336.0,340.200012,81.000003,46,53.900002,0,66.5,69.5,66.5
20161013204500,336.0,340.200012,81.000003,46,54.700001,0,66.699997,69.5,66.5
20161013210000,336.0,348.600006,83.000001,46,54.700001,0,66.300003,69.5,66.5
20161013211500,336.0,340.200012,81.000003,46,53.900002,0,66.300003,69.5,66.5
20161013213000,336.0,340.200012,81.000003,46,54.700001,100,66.099998,69.5,66.5
20161013214500,336.0,340.200012,81.000003,46,54.700001,100,66.099998,69.5,66.5
20161013220000,336.0,340.200012,81.000003,46,53.900002,100,66.0,69.5,66.5
20161013221500,336.0,340.200012,81.000003,46,53.900002,100,65.800003,69.5,66.5
20161013223000,336.0,340.200012,81.000003,46,54.700001,100,65.900002,69.5,66.5
20161013224500,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161013230000,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161013231500,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161013233000,336.0,340.200012,81.000003,46,55.0,100,66.5,69.5,66.5
20161013234500,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014000000,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014001500,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014003000,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161014004500,336.0,340.200012,81.000003,46,53.900002,100,66.400002,69.5,66.5
20161014010000,336.0,325.5,77.5,46,53.900002,100,66.300003,69.5,66.5
20161014011500,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014013000,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161014014500,336.0,340.200012,81.000003,46,53.900002,100,66.199997,69.5,66.5
20161014020000,336.0,332.850006,79.250001,46,53.900002,100,66.199997,69.5,66.5
20161014021500,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014023000,336.0,332.850006,79.250001,46,53.900002,100,66.300003,69.5,66.5
20161014024500,336.0,340.200012,81.000003,46,53.099998,100,66.300003,69.5,66.5
20161014030000,336.0,340.200012,81.000003,46,53.099998,100,66.300003,69.5,66.5
20161014031500,336.0,332.850006,79.250001,46,53.099998,100,66.300003,69.5,66.5
20161014033000,336.0,340.200012,81.000003,46,53.099998,100,66.300003,69.5,66.5
20161014034500,336.0,332.850006,79.250001,46,54.299999,100,66.300003,69.5,66.5
20161014040000,336.0,340.200012,81.000003,46,54.299999,100,66.199997,69.5,66.5
20161014041500,336.0,340.200012,81.000003,46,53.5,100,66.199997,69.5,66.5
20161014043000,336.0,340.200012,81.000003,46,53.5,100,66.099998,69.5,66.5
20161014044500,336.0,340.200012,81.000003,46,53.5,100,66.199997,69.5,66.5
20161014050000,336.0,340.200012,81.000003,46,53.5,100,66.199997,69.5,66.5
20161014051500,336.0,340.200012,81.000003,46,53.5,100,66.199997,69.5,66.5
20161014053000,336.0,348.600006,83.000001,46,53.5,100,66.099998,69.5,66.5
20161014054500,336.0,340.200012,81.000003,46,53.5,100,66.099998,69.5,66.5
20161014060000,336.0,340.200012,81.000003,46,53.5,100,66.099998,69.5,66.5
20161014061500,336.0,340.200012,81.000003,46,53.5,100,66.099998,69.5,66.5
20161014063000,336.0,348.600006,83.000001,46,53.5,100,65.800003,69.5,66.5
20161014064500,336.0,340.200012,81.000003,46,53.5,100,65.699997,69.5,66.5
20161014070000,336.0,348.600006,83.000001,46,55.099998,100,65.699997,69.5,66.5
20161014071500,336.0,348.600006,83.000001,46,57.099998,100,65.599998,69.5,66.5
20161014073000,336.0,340.200012,81.000003,46,65.300003,100,65.900002,69.5,66.5
20161014074500,336.0,340.200012,81.000003,46,63.200001,100,66.099998,69.5,66.5
20161014080000,336.0,340.200012,81.000003,46,65.300003,100,66.599998,69.5,66.5
20161014081500,336.0,348.600006,83.000001,46,64.400002,100,66.400002,69.5,66.5
20161014083000,336.0,340.200012,81.000003,46,64.400002,100,66.599998,69.5,66.5
20161014084500,336.0,340.200012,81.000003,46,54.700001,0,66.400002,69.5,66.5
20161014090000,336.0,340.200012,81.000003,46,54.700001,0,66.300003,69.5,66.5
20161014091500,336.0,340.200012,81.000003,46,55.299999,100,66.199997,69.5,66.5
20161014093000,336.0,340.200012,81.000003,46,54.700001,100,66.199997,69.5,66.5
20161014094500,336.0,340.200012,81.000003,46,55.599998,100,66.199997,69.5,66.5
20161014100000,336.0,340.200012,81.000003,46,55.599998,100,66.199997,69.5,66.5
20161014101500,336.0,340.200012,81.000003,46,55.599998,100,66.300003,69.5,66.5
20161014103000,336.0,340.200012,81.000003,46,55.599998,100,66.199997,69.5,66.5
20161014104500,336.0,340.200012,81.000003,46,56.299999,100,66.300003,69.5,66.5
20161014110000,336.0,340.200012,81.000003,46,56.299999,100,66.400002,69.5,66.5
20161014111500,336.0,332.850006,79.250001,46,56.299999,100,66.300003,69.5,66.5
20161014113000,336.0,340.200012,81.000003,46,55.200001,100,66.400002,69.5,66.5
20161014114500,336.0,332.850006,79.250001,46,55.200001,100,66.400002,69.5,66.5
20161014120000,336.0,332.850006,79.250001,46,56.700001,100,66.400002,69.5,66.5
20161014121500,336.0,332.850006,79.250001,46,56.700001,100,66.400002,69.5,66.5
20161014123000,336.0,339.149994,80.749999,46,56.700001,0,67.0,69.5,66.5
20161014124500,336.0,328.649994,78.249999,46,55.599998,0,66.699997,69.5,66.5
20161014130000,336.0,340.200012,81.000003,46,54.700001,0,66.5,69.5,66.5
20161014131500,336.0,340.200012,81.000003,46,54.700001,0,66.599998,69.5,66.5
20161014133000,336.0,340.200012,81.000003,46,55.900002,0,66.400002,69.5,66.5
20161014134500,336.0,340.200012,81.000003,46,55.900002,0,66.400002,69.5,66.5
20161014140000,336.0,340.200012,81.000003,46,55.900002,0,66.400002,69.5,66.5
20161014141500,336.0,340.200012,81.000003,46,55.900002,0,66.400002,69.5,66.5
20161014143000,336.0,346.5,82.5,46,55.900002,0,66.699997,69.5,66.5
20161014144500,336.0,346.5,82.5,46,55.200001,0,66.599998,69.5,66.5
20161014150000,336.0,346.5,82.5,46,55.200001,0,66.5,69.5,66.5
20161014151500,336.0,346.5,82.5,46,55.200001,0,66.5,69.5,66.5
20161014153000,336.0,346.5,82.5,46,55.200001,0,66.599998,69.5,66.5
20161014154500,336.0,346.5,82.5,46,55.200001,0,66.599998,69.5,66.5
20161014160000,336.0,350.700012,83.500003,46,55.200001,0,66.699997,69.5,66.5
20161014161500,336.0,350.700012,83.500003,46,55.200001,0,66.699997,69.5,66.5
20161014163000,336.0,346.5,82.5,46,55.200001,0,66.599998,69.5,66.5
20161014164500,336.0,350.700012,83.500003,46,55.200001,0,66.599998,69.5,66.5
20161014170000,336.0,350.700012,83.500003,46,55.200001,0,66.599998,69.5,66.5
20161014171500,336.0,350.700012,83.500003,46,56.0,0,66.699997,69.5,66.5
20161014173000,336.0,350.700012,83.500003,46,56.0,0,66.599998,69.5,66.5
20161014174500,336.0,350.700012,83.500003,46,56.0,0,66.599998,69.5,66.5
20161014180000,336.0,350.700012,83.500003,46,56.0,0,66.599998,69.5,66.5
20161014181500,336.0,350.700012,83.500003,46,55.299999,0,66.599998,69.5,66.5
20161014183000,336.0,350.700012,83.500003,46,56.700001,0,66.599998,69.5,66.5
20161014184500,336.0,341.25,81.25,46,55.799999,0,66.599998,69.5,66.5
20161014190000,336.0,345.450012,82.250003,46,55.799999,0,66.599998,69.5,66.5
20161014191500,336.0,340.200012,81.000003,45,55.799999,0,66.699997,69.5,66.5
20161014193000,336.0,340.200012,81.000003,45,55.799999,0,66.699997,69.5,66.5
20161014194500,336.0,332.850006,79.250001,45,57.200001,0,66.699997,69.5,66.5
20161014200000,336.0,340.200012,81.000003,45,57.200001,0,66.699997,69.5,66.5
20161014201500,336.0,340.200012,81.000003,45,56.400002,0,66.699997,69.5,66.5
20161014203000,336.0,340.200012,81.000003,45,57.200001,0,66.699997,69.5,66.5
20161014204500,336.0,340.200012,81.000003,45,55.900002,0,66.699997,69.5,66.5
20161014210000,336.0,340.200012,81.000003,45,55.900002,0,66.699997,69.5,66.5
20161014211500,336.0,340.200012,81.000003,45,55.900002,0,66.699997,69.5,66.5
20161014213000,336.0,332.850006,79.250001,45,55.900002,0,66.800003,69.5,66.5
20161014214500,336.0,340.200012,81.000003,45,57.099998,0,66.800003,69.5,66.5
20161014220000,336.0,340.200012,81.000003,45,56.0,0,66.699997,69.5,66.5
20161014221500,336.0,340.200012,81.000003,45,56.0,0,66.800003,69.5,66.5
20161014223000,336.0,340.200012,81.000003,45,56.599998,0,66.699997,69.5,66.5
20161014224500,336.0,340.200012,81.000003,45,56.599998,0,66.699997,69.5,66.5
20161014230000,336.0,348.600006,83.000001,45,55.599998,0,66.699997,69.5,66.5
20161014231500,336.0,340.200012,81.000003,45,56.700001,0,66.699997,69.5,66.5
20161014233000,336.0,332.850006,79.250001,45,56.0,0,66.599998,69.5,66.5
20161014234500,336.0,348.600006,83.000001,45,55.200001,0,66.599998,69.5,66.5
20161015000000,336.0,340.200012,81.000003,45,55.900002,0,66.400002,69.5,66.5
20161015001500,336.0,340.200012,81.000003,45,55.900002,0,66.400002,69.5,66.5
20161015003000,336.0,340.200012,81.000003,45,54.900002,0,66.400002,69.5,66.5
20161015004500,336.0,340.200012,81.000003,45,55.700001,0,66.400002,69.5,66.5
20161015010000,336.0,340.200012,81.000003,45,54.700001,0,66.400002,69.5,66.5
20161015011500,336.0,340.200012,81.000003,7,53.900002,100,66.199997,69.5,66.5
20161015013000,336.0,331.799988,78.999997,52,55.5,0,66.599998,69.5,66.5
20161015014500,336.0,338.100006,80.500001,52,53.900002,0,66.400002,69.5,66.5
20161015020000,336.0,338.100006,80.500001,52,53.900002,0,66.300003,69.5,66.5
20161015021500,336.0,330.75,78.75,52,55.099998,0,66.300003,69.5,66.5
20161015023000,336.0,339.149994,80.749999,52,54.5,0,66.300003,69.5,66.5
20161015024500,336.0,339.149994,80.749999,52,53.900002,0,66.300003,69.5,66.5
20161015030000,336.0,339.149994,80.749999,52,54.700001,100,66.099998,69.5,66.5
20161015031500,336.0,343.350006,81.750001,52,54.700001,100,66.099998,69.5,66.5
20161015033000,336.0,343.350006,81.750001,52,53.900002,100,66.0,69.5,66.5
20161015034500,336.0,343.350006,81.750001,52,55.099998,100,65.900002,69.5,66.5
20161015040000,336.0,343.350006,81.750001,52,54.299999,100,66.199997,69.5,66.5
20161015041500,336.0,343.350006,81.750001,52,54.299999,100,66.0,69.5,66.5
20161015043000,336.0,338.100006,80.500001,52,54.299999,100,65.900002,69.5,66.5
20161015044500,336.0,338.100006,80.500001,52,54.299999,100,65.800003,69.5,66.5
20161015050000,336.0,338.100006,80.500001,52,55.099998,100,65.800003,69.5,66.5
20161015051500,336.0,338.100006,80.500001,52,55.099998,100,65.699997,69.5,66.5
20161015053000,336.0,338.100006,80.500001,52,54.299999,100,65.699997,69.5,66.5
20161015054500,336.0,338.100006,80.500001,52,55.900002,100,65.699997,69.5,66.5
20161015060000,336.0,338.100006,80.500001,52,55.900002,100,65.800003,69.5,66.5
20161015061500,336.0,338.100006,80.500001,52,59.900002,100,65.800003,69.5,66.5
20161015063000,336.0,338.100006,80.500001,52,61.299999,100,66.0,69.5,66.5
20161015064500,336.0,338.100006,80.500001,52,63.599998,100,66.099998,69.5,66.5
20161015070000,336.0,338.100006,80.500001,52,67.699997,100,66.199997,69.5,66.5
20161015071500,336.0,338.100006,80.500001,52,64.400002,100,66.300003,69.5,66.5
20161015073000,336.0,338.100006,80.500001,52,65.300003,100,66.300003,69.5,66.5
20161015074500,336.0,338.100006,80.500001,52,65.300003,100,66.400002,69.5,66.5
20161015080000,336.0,338.100006,80.500001,52,64.0,100,66.5,69.5,66.5
20161015081500,336.0,338.100006,80.500001,52,68.099998,100,66.599998,69.5,66.5
20161015083000,336.0,338.100006,80.500001,52,65.300003,100,66.699997,69.5,66.5
20161015084500,336.0,338.100006,80.500001,52,65.300003,100,66.699997,69.5,66.5
20161015090000,336.0,338.100006,80.500001,52,57.099998,0,66.400002,69.5,66.5
20161015091500,336.0,338.100006,80.500001,52,56.400002,0,66.300003,69.5,66.5
20161015093000,336.0,333.899994,79.499999,52,55.599998,100,66.199997,69.5,66.5
20161015094500,336.0,339.149994,80.749999,52,56.299999,100,66.099998,69.5,66.5
20161015100000,336.0,339.149994,80.749999,52,56.299999,100,65.900002,69.5,66.5
20161015101500,336.0,339.149994,80.749999,52,56.299999,100,66.0,69.5,66.5
20161015103000,336.0,339.149994,80.749999,52,56.299999,100,65.900002,69.5,66.5
20161015104500,336.0,339.149994,80.749999,52,56.299999,100,65.900002,69.5,66.5
20161015110000,336.0,332.850006,79.250001,52,56.299999,100,65.900002,69.5,66.5
20161015111500,336.0,332.850006,79.250001,52,56.299999,100,65.800003,69.5,66.5
20161015113000,336.0,338.100006,80.500001,52,56.299999,100,65.800003,69.5,66.5
20161015114500,336.0,338.100006,80.500001,52,56.299999,100,65.800003,69.5,66.5
20161015120000,336.0,332.850006,79.250001,52,56.299999,100,65.800003,69.5,66.5
20161015121500,336.0,332.850006,79.250001,52,56.299999,100,66.199997,69.5,66.5
20161015123000,336.0,332.850006,79.250001,52,55.200001,100,66.099998,69.5,66.5
20161015124500,336.0,338.100006,80.500001,52,55.200001,100,66.0,69.5,66.5
20161015130000,336.0,345.450012,82.250003,52,56.400002,100,66.0,69.5,66.5
20161015131500,336.0,345.450012,82.250003,52,56.400002,100,66.0,69.5,66.5
20161015133000,336.0,345.450012,82.250003,52,57.5,100,66.099998,69.5,66.5
20161015134500,336.0,345.450012,82.250003,52,57.5,100,66.099998,69.5,66.5
20161015140000,336.0,345.450012,82.250003,52,59.099998,100,66.199997,69.5,66.5
20161015141500,336.0,349.649994,83.249999,52,58.400002,100,66.300003,69.5,66.5
20161015143000,336.0,349.649994,83.249999,52,59.799999,100,66.400002,69.5,66.5
20161015144500,336.0,349.649994,83.249999,52,58.799999,100,66.400002,69.5,66.5
20161015150000,336.0,345.450012,82.250003,52,58.799999,100,66.5,69.5,66.5
20161015151500,336.0,345.450012,82.250003,52,58.799999,100,66.599998,69.5,66.5
20161015153000,336.0,345.450012,82.250003,52,57.599998,100,66.599998,69.5,66.5
20161015154500,336.0,345.450012,82.250003,52,59.200001,100,66.699997,69.5,66.5
20161015160000,336.0,349.649994,83.249999,52,55.700001,0,66.599998,69.5,66.5
20161015161500,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015163000,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015164500,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015170000,336.0,349.649994,83.249999,52,55.700001,0,66.699997,69.5,66.5
20161015171500,336.0,344.399994,81.999999,52,55.700001,0,66.5,69.5,66.5
20161015173000,336.0,344.399994,81.999999,52,55.700001,0,66.400002,69.5,66.5
20161015174500,336.0,344.399994,81.999999,52,55.700001,0,66.400002,69.5,66.5
20161015180000,336.0,344.399994,81.999999,52,55.700001,0,66.400002,69.5,66.5
20161015181500,336.0,350.700012,83.500003,52,55.700001,0,66.400002,69.5,66.5
20161015183000,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015184500,336.0,345.450012,82.250003,52,55.700001,0,66.5,69.5,66.5
20161015190000,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015191500,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015193000,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015194500,336.0,345.450012,82.250003,52,55.700001,0,66.400002,69.5,66.5
20161015200000,336.0,345.450012,82.250003,52,57.599998,0,66.400002,69.5,66.5
20161015201500,336.0,350.700012,83.500003,52,55.599998,0,66.300003,69.5,66.5
20161015203000,336.0,350.700012,83.500003,52,55.599998,0,66.300003,69.5,66.5
20161015204500,336.0,350.700012,83.500003,52,55.599998,0,66.400002,69.5,66.5
20161015210000,336.0,350.700012,83.500003,52,56.700001,0,66.400002,69.5,66.5
20161015211500,336.0,350.700012,83.500003,52,56.0,0,66.300003,69.5,66.5
20161015213000,336.0,343.350006,81.750001,52,56.700001,0,66.5,69.5,66.5
20161015214500,336.0,343.350006,81.750001,52,56.0,0,66.599998,69.5,66.5
20161015220000,336.0,348.600006,83.000001,52,56.700001,0,66.400002,69.5,66.5
20161015221500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,69.5,66.5
20161015223000,336.0,344.399994,81.999999,52,56.299999,0,66.300003,69.5,66.5
20161015224500,336.0,344.399994,81.999999,52,56.299999,0,66.300003,69.5,66.5
20161015230000,336.0,344.399994,81.999999,52,56.299999,0,66.300003,69.5,66.5
20161015231500,336.0,348.600006,83.000001,52,56.299999,0,66.300003,69.400002,66.400002
20161015233000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20161015234500,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20161016000000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,69.400002,66.400002
20161016001500,336.0,342.299988,81.499997,52,56.299999,0,66.199997,69.400002,66.400002
20161016003000,336.0,348.600006,83.000001,52,57.099998,0,66.199997,69.400002,66.400002
20161016004500,336.0,342.299988,81.499997,52,56.0,0,66.199997,69.400002,66.400002
20161016010000,336.0,346.5,82.5,52,56.0,0,66.5,69.400002,66.400002
20161016011500,336.0,350.700012,83.500003,52,56.0,0,66.400002,69.400002,66.400002
20161016013000,336.0,345.450012,82.250003,52,56.0,0,66.300003,69.400002,66.400002
20161016014500,336.0,345.450012,82.250003,52,56.0,0,66.300003,69.400002,66.400002
20161016020000,336.0,345.450012,82.250003,52,56.0,0,66.199997,69.400002,66.400002
20161016021500,336.0,345.450012,82.250003,52,56.0,0,66.199997,69.400002,66.400002
20161016023000,336.0,345.450012,82.250003,52,56.0,0,66.199997,69.400002,66.400002
20161016024500,336.0,345.450012,82.250003,52,56.0,100,66.099998,69.400002,66.400002
20161016030000,336.0,345.450012,82.250003,52,56.0,100,66.099998,69.400002,66.400002
20161016031500,336.0,350.700012,83.500003,52,56.0,100,66.0,69.400002,66.400002
20161016033000,336.0,350.700012,83.500003,52,54.900002,100,66.0,69.400002,66.400002
20161016034500,336.0,350.700012,83.500003,52,55.900002,100,65.900002,69.400002,66.400002
20161016040000,336.0,346.5,82.5,52,54.700001,100,65.800003,69.400002,66.400002
20161016041500,336.0,346.5,82.5,52,55.900002,100,65.800003,69.400002,66.400002
20161016043000,336.0,346.5,82.5,52,54.700001,100,65.800003,69.400002,66.400002
20161016044500,336.0,346.5,82.5,52,55.5,100,65.699997,69.400002,66.400002
20161016050000,336.0,350.700012,83.500003,52,55.5,100,65.699997,69.400002,66.400002
20161016051500,336.0,346.5,82.5,52,54.700001,100,65.599998,69.400002,66.400002
20161016053000,336.0,346.5,82.5,52,54.700001,100,65.699997,69.400002,66.400002
20161016054500,336.0,346.5,82.5,52,54.700001,100,65.599998,69.400002,66.400002
20161016060000,336.0,346.5,82.5,52,57.5,100,65.599998,69.400002,66.400002
20161016061500,336.0,346.5,82.5,52,59.599998,100,65.699997,69.400002,66.400002
20161016063000,336.0,346.5,82.5,52,64.800003,100,65.900002,69.400002,66.400002
20161016064500,336.0,340.200012,81.000003,52,63.599998,100,66.099998,69.400002,66.400002
20161016070000,336.0,346.5,82.5,52,63.599998,100,66.300003,69.400002,66.400002
20161016071500,336.0,346.5,82.5,52,65.0,100,66.400002,69.400002,66.400002
20161016073000,336.0,351.75,83.75,52,63.599998,100,66.5,69.400002,66.400002
20161016074500,336.0,345.450012,82.250003,52,65.300003,100,66.599998,69.400002,66.400002
20161016080000,336.0,345.450012,82.250003,52,58.599998,0,66.599998,69.400002,66.400002
20161016081500,336.0,345.450012,82.250003,52,55.900002,0,66.199997,69.400002,66.400002
20161016083000,336.0,345.450012,82.250003,52,55.900002,0,66.099998,69.400002,66.400002
20161016084500,336.0,345.450012,82.250003,52,55.900002,100,66.099998,69.400002,66.400002
20161016090000,336.0,350.700012,83.500003,52,56.700001,100,66.0,69.400002,66.400002
20161016091500,336.0,345.450012,82.250003,52,56.0,100,66.0,69.400002,66.400002
20161016093000,336.0,349.649994,83.249999,52,56.700001,100,66.0,69.400002,66.400002
20161016094500,336.0,349.649994,83.249999,52,56.0,100,65.800003,69.400002,66.400002
20161016100000,336.0,349.649994,83.249999,52,56.0,100,65.699997,69.400002,66.400002
20161016101500,336.0,345.450012,82.250003,52,56.700001,100,65.800003,69.400002,66.400002
20161016103000,336.0,345.450012,82.250003,52,56.700001,100,65.699997,69.400002,66.400002
20161016104500,336.0,339.149994,80.749999,52,56.700001,100,65.699997,69.400002,66.400002
20161016110000,336.0,343.350006,81.750001,52,56.700001,100,65.699997,69.400002,66.400002
20161016111500,336.0,339.149994,80.749999,52,56.700001,100,65.699997,69.400002,66.400002
20161016113000,336.0,339.149994,80.749999,52,56.700001,100,65.699997,69.400002,66.400002
