PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016114500,336.0,339.149994,80.749999,52,56.700001,100,65.699997,69.400002,66.400002
20161016120000,336.0,339.149994,80.749999,52,56.700001,100,65.699997,69.400002,66.400002
20161016121500,336.0,339.149994,80.749999,52,58.0,100,65.800003,69.400002,66.400002
20161016123000,336.0,339.149994,80.749999,52,59.200001,100,65.900002,69.400002,66.400002
20161016124500,336.0,333.899994,79.499999,52,59.900002,100,66.099998,69.400002,66.400002
20161016130000,336.0,342.299988,81.499997,52,59.900002,100,66.199997,69.400002,66.400002
20161016131500,336.0,342.299988,81.499997,52,59.200001,100,66.199997,69.400002,66.400002
20161016133000,336.0,342.299988,81.499997,52,59.200001,100,66.5,69.400002,66.400002
20161016134500,336.0,342.299988,81.499997,52,61.5,100,66.400002,69.400002,66.400002
20161016140000,336.0,342.299988,81.499997,52,59.200001,100,66.5,69.400002,66.400002
20161016141500,336.0,342.299988,81.499997,52,60.0,100,66.599998,69.400002,66.400002
20161016143000,336.0,342.299988,81.499997,52,60.0,100,66.599998,69.400002,66.400002
20161016144500,336.0,337.049988,80.249997,52,60.700001,100,66.599998,69.400002,66.400002
20161016150000,336.0,344.399994,81.999999,52,60.700001,100,66.599998,69.400002,66.400002
20161016151500,336.0,339.149994,80.749999,52,56.400002,0,66.5,69.400002,66.400002
20161016153000,336.0,339.149994,80.749999,52,56.400002,0,66.599998,69.400002,66.400002
20161016154500,336.0,339.149994,80.749999,52,56.400002,0,66.599998,69.400002,66.400002
20161016160000,336.0,339.149994,80.749999,52,55.599998,0,66.599998,69.400002,66.400002
20161016161500,336.0,344.399994,81.999999,52,55.599998,0,66.699997,69.400002,66.400002
20161016163000,336.0,339.149994,80.749999,52,55.599998,0,66.5,69.400002,66.400002
20161016164500,336.0,339.149994,80.749999,52,55.599998,0,66.599998,69.400002,66.400002
20161016170000,336.0,346.5,82.5,52,56.400002,0,66.599998,69.400002,66.400002
20161016171500,336.0,346.5,82.5,52,56.400002,0,66.599998,69.400002,66.400002
20161016173000,336.0,341.25,81.25,52,55.599998,0,66.599998,69.400002,66.400002
20161016174500,336.0,341.25,81.25,52,55.599998,0,66.599998,69.400002,66.400002
20161016180000,336.0,341.25,81.25,52,55.599998,0,66.599998,69.400002,66.400002
20161016181500,336.0,341.25,81.25,52,55.599998,0,66.599998,69.400002,66.400002
20161016183000,336.0,332.850006,79.250001,52,55.599998,0,66.599998,69.400002,66.400002
20161016184500,336.0,342.299988,81.499997,52,55.599998,0,66.800003,69.400002,66.400002
20161016190000,336.0,342.299988,81.499997,52,55.599998,0,66.699997,69.400002,66.400002
20161016191500,336.0,338.100006,80.500001,52,56.799999,0,66.599998,69.400002,66.400002
20161016193000,336.0,342.299988,81.499997,52,56.799999,0,66.599998,69.400002,66.400002
20161016194500,336.0,342.299988,81.499997,52,56.799999,0,66.599998,69.400002,66.400002
20161016200000,336.0,342.299988,81.499997,52,55.599998,0,66.599998,69.400002,66.400002
20161016201500,336.0,342.299988,81.499997,52,55.599998,0,66.900002,69.400002,66.400002
20161016203000,336.0,342.299988,81.499997,52,57.099998,0,66.900002,69.400002,66.400002
20161016204500,336.0,337.049988,80.249997,52,56.400002,0,66.800003,69.400002,66.400002
20161016210000,336.0,337.049988,80.249997,52,56.400002,0,66.800003,69.400002,66.400002
20161016211500,336.0,337.049988,80.249997,52,56.400002,0,66.699997,69.400002,66.400002
20161016213000,336.0,337.049988,80.249997,52,56.400002,0,66.699997,69.400002,66.400002
20161016214500,336.0,337.049988,80.249997,52,56.400002,0,66.699997,69.400002,66.400002
20161016220000,336.0,337.049988,80.249997,52,56.400002,0,67.099998,69.400002,66.400002
20161016221500,336.0,337.049988,80.249997,52,56.400002,0,66.800003,69.400002,66.400002
20161016223000,336.0,337.049988,80.249997,52,56.400002,0,66.699997,69.400002,66.400002
20161016224500,336.0,337.049988,80.249997,52,56.400002,0,66.699997,69.400002,66.400002
20161016230000,336.0,337.049988,80.249997,52,57.099998,0,66.599998,69.400002,66.400002
20161016231500,336.0,337.049988,80.249997,52,56.400002,0,66.599998,69.400002,66.400002
20161016233000,336.0,341.25,81.25,52,55.599998,0,66.599998,69.400002,66.400002
20161016234500,336.0,341.25,81.25,52,55.599998,0,66.5,69.400002,66.400002
20161017000000,336.0,341.25,81.25,52,57.099998,0,66.5,69.400002,66.400002
20161017001500,336.0,341.25,81.25,52,56.400002,0,66.5,69.400002,66.400002
20161017003000,336.0,341.25,81.25,52,55.599998,0,66.400002,69.400002,66.400002
20161017004500,336.0,334.950012,79.750003,52,56.200001,0,66.400002,69.400002,66.400002
20161017010000,336.0,339.149994,80.749999,52,57.099998,0,66.400002,69.400002,66.400002
20161017011500,336.0,334.950012,79.750003,52,56.400002,0,66.5,69.400002,66.400002
20161017013000,336.0,339.149994,80.749999,52,55.599998,0,66.400002,69.400002,66.400002
20161017014500,336.0,333.899994,79.499999,52,56.700001,0,66.400002,69.400002,66.400002
20161017020000,336.0,340.200012,81.000003,52,56.700001,0,66.300003,69.400002,66.400002
20161017021500,336.0,340.200012,81.000003,52,55.599998,0,66.300003,69.400002,66.400002
20161017023000,336.0,340.200012,81.000003,52,55.599998,0,66.199997,69.400002,66.400002
20161017024500,336.0,340.200012,81.000003,52,56.700001,0,66.199997,69.400002,66.400002
20161017030000,336.0,340.200012,81.000003,52,55.700001,0,66.199997,69.400002,66.400002
20161017031500,336.0,340.200012,81.000003,52,55.700001,0,66.199997,69.400002,66.400002
20161017033000,336.0,340.200012,81.000003,52,56.299999,100,66.099998,69.400002,66.400002
20161017034500,336.0,346.5,82.5,52,55.299999,100,66.099998,69.400002,66.400002
20161017040000,336.0,346.5,82.5,52,55.299999,100,66.0,69.400002,66.400002
20161017041500,336.0,339.149994,80.749999,52,55.900002,100,66.0,69.400002,66.400002
20161017043000,336.0,344.399994,81.999999,52,55.200001,100,66.0,69.400002,66.400002
20161017044500,336.0,344.399994,81.999999,52,55.200001,100,65.900002,69.400002,66.400002
20161017050000,336.0,344.399994,81.999999,52,55.200001,100,65.800003,69.400002,66.400002
20161017051500,336.0,344.399994,81.999999,52,55.200001,100,65.800003,69.400002,66.400002
20161017053000,336.0,344.399994,81.999999,52,55.200001,100,65.800003,69.400002,66.400002
20161017054500,336.0,344.399994,81.999999,52,56.700001,100,65.800003,69.400002,66.400002
20161017060000,336.0,344.399994,81.999999,52,56.700001,100,65.800003,69.400002,66.400002
20161017061500,336.0,344.399994,81.999999,52,56.0,100,65.800003,69.400002,66.400002
20161017063000,336.0,344.399994,81.999999,52,56.0,100,65.800003,69.400002,66.400002
20161017064500,336.0,344.399994,81.999999,52,56.0,100,65.800003,69.400002,66.400002
20161017070000,336.0,339.149994,80.749999,52,57.5,100,66.0,69.400002,66.400002
20161017071500,336.0,334.950012,79.750003,52,56.799999,100,65.800003,69.400002,66.400002
20161017073000,336.0,334.950012,79.750003,52,57.5,100,65.800003,69.400002,66.400002
20161017074500,336.0,334.950012,79.750003,52,59.099998,100,65.900002,69.400002,66.400002
20161017080000,336.0,330.75,78.75,52,59.099998,100,66.0,69.400002,66.400002
20161017081500,336.0,330.75,78.75,52,60.400002,100,66.099998,69.400002,66.400002
20161017083000,336.0,330.75,78.75,52,60.400002,100,66.199997,69.400002,66.400002
20161017084500,336.0,330.75,78.75,52,60.400002,100,66.199997,69.400002,66.400002
20161017090000,336.0,330.75,78.75,52,61.900002,100,66.400002,69.400002,66.400002
20161017091500,336.0,330.75,78.75,52,60.799999,100,66.400002,69.400002,66.400002
20161017093000,336.0,330.75,78.75,52,60.799999,100,66.5,69.400002,66.400002
20161017094500,336.0,330.75,78.75,52,60.0,100,66.400002,69.400002,66.400002
20161017100000,336.0,330.75,78.75,52,60.0,100,66.599998,69.400002,66.400002
20161017101500,336.0,330.75,78.75,52,56.299999,0,66.900002,69.400002,66.400002
20161017103000,336.0,330.75,78.75,52,56.299999,0,66.599998,69.400002,66.400002
20161017104500,336.0,337.049988,80.249997,52,56.299999,0,66.699997,69.400002,66.400002
20161017110000,336.0,337.049988,80.249997,52,55.599998,0,66.5,69.400002,66.400002
20161017111500,336.0,337.049988,80.249997,52,55.599998,0,66.599998,69.400002,66.400002
20161017113000,336.0,332.850006,79.250001,52,56.299999,0,66.900002,69.400002,66.400002
20161017114500,336.0,332.850006,79.250001,52,55.200001,0,66.900002,69.400002,66.400002
20161017120000,336.0,332.850006,79.250001,52,55.900002,0,66.400002,69.400002,66.400002
20161017121500,336.0,332.850006,79.250001,52,55.900002,0,66.300003,69.400002,66.400002
20161017123000,336.0,332.850006,79.250001,52,55.900002,0,66.300003,69.400002,66.400002
20161017124500,336.0,338.100006,80.500001,52,55.900002,0,66.199997,69.400002,66.400002
20161017130000,336.0,330.75,78.75,52,54.700001,100,66.099998,69.400002,66.400002
20161017131500,336.0,338.100006,80.500001,52,56.299999,0,66.199997,69.400002,66.400002
20161017133000,336.0,333.899994,79.499999,52,55.200001,0,66.199997,69.400002,66.400002
20161017134500,336.0,339.149994,80.749999,52,55.200001,0,66.300003,69.400002,66.400002
20161017140000,336.0,339.149994,80.749999,52,56.700001,0,66.199997,69.400002,66.400002
20161017141500,336.0,339.149994,80.749999,52,55.200001,100,66.199997,69.400002,66.400002
20161017143000,336.0,339.149994,80.749999,52,55.200001,0,66.199997,69.400002,66.400002
20161017144500,336.0,334.950012,79.750003,52,55.200001,0,66.699997,69.400002,66.400002
20161017150000,336.0,334.950012,79.750003,52,55.200001,0,66.699997,69.400002,66.400002
20161017151500,336.0,355.950012,84.750003,53,55.200001,0,67.099998,69.0,66.0
20161017153000,336.0,340.200012,81.000003,53,55.200001,0,67.0,69.0,66.0
20161017154500,336.0,340.200012,81.000003,53,54.299999,0,66.800003,69.0,66.0
20161017160000,336.0,348.600006,83.000001,53,54.299999,0,66.900002,69.0,66.0
20161017161500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,69.0,66.0
20161017163000,336.0,348.600006,83.000001,53,54.299999,0,66.599998,69.0,66.0
20161017164500,336.0,348.600006,83.000001,53,55.599998,0,66.800003,69.0,66.0
20161017170000,336.0,355.950012,84.750003,53,55.599998,0,66.699997,69.0,66.0
20161017171500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.0,66.0
20161017173000,336.0,340.200012,81.000003,51,55.599998,0,66.800003,69.0,66.0
20161017174500,336.0,340.200012,81.000003,51,55.599998,0,67.099998,69.0,66.0
20161017180000,336.0,348.600006,83.000001,51,55.599998,0,67.0,69.0,66.0
20161017181500,336.0,340.200012,81.000003,51,55.599998,0,67.0,69.0,66.0
20161017183000,336.0,340.200012,81.000003,51,55.599998,0,66.900002,69.0,66.0
20161017184500,336.0,332.850006,79.250001,51,55.599998,0,66.900002,69.0,66.0
20161017190000,336.0,348.600006,83.000001,45,54.700001,0,67.0,69.0,66.0
20161017191500,336.0,340.200012,81.000003,45,56.200001,0,66.900002,69.0,66.0
20161017193000,336.0,348.600006,83.000001,45,56.200001,0,67.0,69.0,66.0
20161017194500,336.0,340.200012,81.000003,45,56.200001,0,67.099998,69.0,66.0
20161017200000,336.0,340.200012,81.000003,45,56.200001,0,67.099998,69.0,66.0
20161017201500,336.0,348.600006,83.000001,45,56.200001,0,67.0,69.0,66.0
20161017203000,336.0,348.600006,83.000001,45,56.200001,0,67.0,69.0,66.0
20161017204500,336.0,348.600006,83.000001,45,56.799999,0,67.0,69.0,66.0
20161017210000,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.0,66.0
20161017211500,336.0,348.600006,83.000001,45,56.0,0,66.900002,69.0,66.0
20161017213000,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.0,66.0
20161017214500,336.0,340.200012,81.000003,45,56.0,0,66.900002,69.0,66.0
20161017220000,336.0,348.600006,83.000001,45,57.099998,0,66.900002,69.0,66.0
20161017221500,336.0,348.600006,83.000001,45,56.0,0,66.900002,69.0,66.0
20161017223000,336.0,332.850006,79.250001,45,57.099998,0,66.900002,69.0,66.0
20161017224500,336.0,332.850006,79.250001,45,56.299999,0,67.0,69.0,66.0
20161017230000,336.0,325.5,77.5,45,56.299999,0,67.0,69.0,66.0
20161017231500,336.0,332.850006,79.250001,45,57.099998,0,67.0,69.0,66.0
20161017233000,336.0,332.850006,79.250001,45,56.0,0,67.0,69.0,66.0
20161017234500,336.0,325.5,77.5,45,56.0,0,67.0,69.0,66.0
20161018000000,336.0,325.5,77.5,45,56.700001,0,66.900002,69.0,66.0
20161018001500,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.0,66.0
20161018003000,336.0,333.899994,79.499999,45,56.0,0,66.900002,69.0,66.0
20161018004500,336.0,333.899994,79.499999,45,56.700001,0,66.800003,69.0,66.0
20161018010000,336.0,333.899994,79.499999,45,56.0,0,66.800003,69.0,66.0
20161018011500,336.0,333.899994,79.499999,45,56.700001,0,66.800003,69.0,66.0
20161018013000,336.0,333.899994,79.499999,45,56.700001,0,66.699997,69.0,66.0
20161018014500,336.0,333.899994,79.499999,45,56.0,0,66.699997,69.0,66.0
20161018020000,336.0,333.899994,79.499999,45,56.700001,0,66.699997,69.0,66.0
20161018021500,336.0,333.899994,79.499999,45,56.700001,0,66.699997,69.0,66.0
20161018023000,336.0,333.899994,79.499999,45,55.599998,0,66.699997,69.0,66.0
20161018024500,336.0,333.899994,79.499999,45,55.599998,0,66.599998,69.0,66.0
20161018030000,336.0,333.899994,79.499999,45,55.599998,0,66.599998,69.0,66.0
20161018031500,336.0,333.899994,79.499999,45,56.299999,0,66.5,69.0,66.0
20161018033000,336.0,333.899994,79.499999,45,55.200001,0,66.5,69.0,66.0
20161018034500,336.0,333.899994,79.499999,45,55.200001,0,66.5,69.0,66.0
20161018040000,336.0,333.899994,79.499999,45,56.0,0,66.400002,69.0,66.0
20161018041500,336.0,333.899994,79.499999,45,56.0,0,66.300003,69.0,66.0
20161018043000,336.0,333.899994,79.499999,45,55.099998,0,66.300003,69.0,66.0
20161018044500,336.0,333.899994,79.499999,45,55.099998,0,66.300003,69.0,66.0
20161018050000,336.0,340.200012,81.000003,45,55.099998,0,66.199997,69.0,66.0
20161018051500,336.0,340.200012,81.000003,45,55.099998,0,66.099998,69.0,66.0
20161018053000,336.0,340.200012,81.000003,45,55.099998,0,66.099998,69.0,66.0
20161018054500,336.0,336.0,80.0,45,54.299999,0,66.099998,69.0,66.0
20161018060000,336.0,336.0,80.0,45,55.5,0,66.099998,69.0,66.0
20161018061500,336.0,336.0,80.0,45,54.299999,0,66.0,69.0,66.0
20161018063000,336.0,336.0,80.0,45,55.200001,0,66.0,69.0,66.0
20161018064500,336.0,341.25,81.25,45,54.299999,0,65.800003,69.0,66.0
20161018070000,336.0,336.0,80.0,45,54.299999,100,65.699997,69.0,66.0
20161018071500,336.0,348.600006,83.000001,45,55.200001,100,65.599998,69.0,66.0
20161018073000,336.0,344.399994,81.999999,45,54.299999,100,65.599998,69.0,66.0
20161018074500,336.0,344.399994,81.999999,45,54.299999,100,65.5,69.0,66.0
20161018080000,336.0,348.600006,83.000001,45,55.5,100,65.300003,69.0,66.0
20161018081500,336.0,339.149994,80.749999,45,55.5,100,65.300003,69.0,66.0
20161018083000,336.0,345.450012,82.250003,45,56.799999,100,65.699997,69.0,66.0
20161018084500,336.0,339.149994,80.749999,45,56.799999,100,65.699997,69.0,66.0
20161018090000,336.0,339.149994,80.749999,45,56.799999,100,66.0,69.0,66.0
20161018091500,336.0,339.149994,80.749999,45,56.799999,100,65.900002,69.0,66.0
20161018093000,336.0,334.950012,79.750003,45,56.799999,100,66.0,69.0,66.0
20161018094500,336.0,328.649994,78.249999,45,56.799999,100,66.0,69.0,66.0
20161018100000,336.0,334.950012,79.750003,45,56.799999,100,65.900002,69.0,66.0
20161018101500,336.0,334.950012,79.750003,45,56.0,100,65.900002,69.0,66.0
20161018103000,336.0,334.950012,79.750003,45,56.700001,100,66.199997,69.0,66.0
20161018104500,336.0,334.950012,79.750003,45,56.0,0,66.699997,69.0,66.0
20161018110000,336.0,334.950012,79.750003,45,56.0,0,66.599998,69.0,66.0
20161018111500,336.0,334.950012,79.750003,45,56.0,0,66.199997,69.0,66.0
20161018113000,336.0,334.950012,79.750003,45,54.700001,0,66.599998,69.0,66.0
20161018114500,336.0,339.149994,80.749999,45,56.299999,0,66.300003,69.0,66.0
20161018120000,336.0,331.799988,78.999997,45,55.200001,0,66.599998,69.0,66.0
20161018121500,336.0,331.799988,78.999997,45,55.200001,0,66.300003,69.0,66.0
20161018123000,336.0,338.100006,80.500001,45,55.900002,0,66.199997,69.0,66.0
20161018124500,336.0,338.100006,80.500001,45,55.900002,0,66.199997,69.0,66.0
20161018130000,336.0,333.899994,79.499999,45,55.200001,0,66.400002,69.0,66.0
20161018131500,336.0,333.899994,79.499999,45,56.400002,0,66.199997,69.0,66.0
20161018133000,336.0,338.100006,80.500001,45,55.599998,0,66.699997,69.0,66.0
20161018134500,336.0,332.850006,79.250001,45,55.599998,0,66.400002,69.0,66.0
20161018140000,336.0,332.850006,79.250001,45,57.099998,0,66.300003,69.0,66.0
20161018141500,336.0,339.149994,80.749999,45,55.599998,0,66.699997,69.0,66.0
20161018143000,336.0,345.450012,82.250003,45,55.599998,0,66.599998,69.0,66.0
20161018144500,336.0,345.450012,82.250003,45,55.599998,0,66.5,69.0,66.0
20161018150000,336.0,349.649994,83.249999,45,56.799999,0,66.800003,69.0,66.0
20161018151500,336.0,349.649994,83.249999,45,55.599998,0,66.5,69.0,66.0
20161018153000,336.0,349.649994,83.249999,45,55.599998,0,66.400002,69.0,66.0
20161018154500,336.0,349.649994,83.249999,45,55.599998,0,66.699997,69.0,66.0
20161018160000,336.0,349.649994,83.249999,45,55.599998,0,66.5,69.0,66.0
20161018161500,336.0,349.649994,83.249999,45,55.599998,0,66.400002,69.0,66.0
20161018163000,336.0,349.649994,83.249999,45,55.599998,0,66.599998,69.0,66.0
20161018164500,336.0,349.649994,83.249999,45,55.599998,0,66.599998,69.0,66.0
20161018170000,336.0,344.399994,81.999999,45,55.599998,0,66.599998,69.0,66.0
20161018171500,336.0,344.399994,81.999999,45,55.599998,0,66.800003,69.0,66.0
20161018173000,336.0,344.399994,81.999999,45,55.599998,0,66.900002,69.0,66.0
20161018174500,336.0,344.399994,81.999999,45,55.599998,0,66.800003,69.0,66.0
20161018180000,336.0,344.399994,81.999999,45,56.299999,0,66.900002,69.0,66.0
20161018181500,336.0,338.100006,80.500001,45,56.299999,0,66.800003,69.0,66.0
20161018183000,336.0,338.100006,80.500001,45,56.299999,0,66.900002,69.0,66.0
20161018184500,336.0,342.299988,81.499997,45,56.299999,0,66.800003,69.0,66.0
20161018190000,336.0,342.299988,81.499997,45,56.299999,0,66.800003,69.0,66.0
20161018191500,336.0,338.100006,80.500001,45,56.299999,0,66.699997,69.0,66.0
20161018193000,336.0,338.100006,80.500001,45,56.299999,0,66.800003,69.0,66.0
20161018194500,336.0,333.899994,79.499999,45,55.599998,0,66.800003,69.0,66.0
20161018200000,336.0,338.100006,80.500001,45,55.599998,0,66.699997,69.0,66.0
20161018201500,336.0,342.299988,81.499997,45,55.599998,0,66.699997,69.0,66.0
20161018203000,336.0,337.049988,80.249997,45,56.700001,0,66.699997,69.0,66.0
20161018204500,336.0,342.299988,81.499997,45,56.700001,0,66.699997,69.0,66.0
20161018210000,336.0,342.299988,81.499997,45,56.700001,0,66.699997,69.0,66.0
20161018211500,336.0,338.100006,80.500001,45,55.900002,0,66.800003,69.0,66.0
20161018213000,336.0,338.100006,80.500001,45,55.900002,0,66.699997,69.0,66.0
20161018214500,336.0,343.350006,81.750001,45,56.799999,0,66.599998,69.0,66.0
20161018220000,336.0,343.350006,81.750001,45,56.799999,0,66.599998,69.0,66.0
20161018221500,336.0,343.350006,81.750001,45,56.0,0,66.599998,69.0,66.0
20161018223000,336.0,343.350006,81.750001,45,56.0,0,66.5,69.0,66.0
20161018224500,336.0,339.149994,80.749999,45,56.700001,0,66.5,69.0,66.0
20161018230000,336.0,339.149994,80.749999,45,56.700001,0,66.5,69.0,66.0
20161018231500,336.0,348.600006,83.000001,45,56.700001,0,66.599998,69.0,66.0
20161018233000,336.0,340.200012,81.000003,45,55.900002,0,66.5,69.0,66.0
20161018234500,336.0,340.200012,81.000003,45,55.900002,0,66.5,69.0,66.0
20161019000000,336.0,346.5,82.5,45,55.900002,0,66.5,69.0,66.0
20161019001500,336.0,346.5,82.5,45,56.900002,0,66.5,69.0,66.0
20161019003000,336.0,341.25,81.25,45,57.599998,0,66.599998,69.0,66.0
20161019004500,336.0,341.25,81.25,45,54.599998,0,66.400002,69.0,66.0
20161019010000,525.0,341.25,81.25,0,56.299999,0,66.400002,69.0,66.0
20161019011500,336.0,341.25,81.25,6,55.599998,0,66.300003,69.0,66.0
20161019013000,336.0,349.649994,83.249999,53,56.799999,0,66.699997,69.0,66.0
20161019014500,336.0,349.649994,83.249999,53,55.200001,0,66.400002,69.0,66.0
20161019020000,336.0,349.649994,83.249999,53,55.200001,0,66.199997,69.0,66.0
20161019021500,336.0,343.350006,81.750001,53,56.0,0,66.199997,69.0,66.0
20161019023000,336.0,347.549988,82.749997,53,56.0,0,66.199997,69.0,66.0
20161019024500,336.0,342.299988,81.499997,53,56.0,0,66.099998,69.0,66.0
20161019030000,336.0,352.799988,83.999997,53,56.0,0,66.099998,69.0,66.0
20161019031500,336.0,342.299988,81.499997,53,57.099998,0,66.0,69.0,66.0
20161019033000,336.0,348.600006,83.000001,53,55.400002,0,66.099998,69.0,66.0
20161019034500,336.0,348.600006,83.000001,53,56.400002,0,66.0,69.0,66.0
20161019040000,336.0,348.600006,83.000001,53,54.700001,0,66.0,69.0,66.0
20161019041500,336.0,348.600006,83.000001,53,56.0,0,66.0,69.0,66.0
20161019043000,336.0,348.600006,83.000001,53,56.0,0,66.0,69.0,66.0
20161019044500,336.0,348.600006,83.000001,53,56.0,0,65.900002,69.0,66.0
20161019050000,336.0,348.600006,83.000001,53,55.200001,0,65.800003,69.0,66.0
20161019051500,336.0,348.600006,83.000001,53,56.400002,0,66.0,69.0,66.0
20161019053000,336.0,344.399994,81.999999,53,56.400002,0,65.800003,69.0,66.0
20161019054500,336.0,348.600006,83.000001,53,56.400002,0,65.900002,69.0,66.0
20161019060000,336.0,339.149994,80.749999,53,56.400002,0,65.900002,69.0,66.0
20161019061500,336.0,344.399994,81.999999,53,56.400002,0,66.0,69.0,66.0
20161019063000,336.0,344.399994,81.999999,53,56.400002,0,65.800003,69.0,66.0
20161019064500,336.0,344.399994,81.999999,53,55.5,100,65.699997,69.0,66.0
20161019070000,336.0,344.399994,81.999999,53,55.5,100,65.699997,69.0,66.0
20161019071500,336.0,344.399994,81.999999,53,57.099998,100,65.800003,69.0,66.0
20161019073000,336.0,344.399994,81.999999,53,56.400002,100,65.599998,69.0,66.0
20161019074500,336.0,352.799988,83.999997,53,55.599998,100,65.599998,69.0,66.0
20161019080000,336.0,352.799988,83.999997,52,56.299999,100,65.599998,69.0,66.0
20161019081500,336.0,347.549988,82.749997,52,57.099998,100,65.599998,69.0,66.0
20161019083000,336.0,347.549988,82.749997,52,57.099998,100,65.599998,69.0,66.0
20161019084500,336.0,347.549988,82.749997,52,57.099998,100,65.699997,69.0,66.0
20161019090000,336.0,347.549988,82.749997,52,55.599998,0,66.300003,69.0,66.0
20161019091500,336.0,347.549988,82.749997,52,55.599998,0,66.0,69.0,66.0
20161019093000,336.0,347.549988,82.749997,52,55.599998,0,66.0,69.0,66.0
20161019094500,336.0,339.149994,80.749999,52,55.599998,0,66.0,69.0,66.0
20161019100000,336.0,339.149994,80.749999,52,55.599998,0,65.800003,69.0,66.0
20161019101500,336.0,334.950012,79.750003,52,55.599998,0,66.5,69.0,66.0
20161019103000,336.0,334.950012,79.750003,52,55.599998,0,66.199997,69.0,66.0
20161019104500,336.0,339.149994,80.749999,52,55.599998,0,66.199997,69.0,66.0
20161019110000,336.0,339.149994,80.749999,52,55.599998,0,66.099998,69.0,66.0
20161019111500,336.0,339.149994,80.749999,52,54.700001,0,66.199997,69.0,66.0
20161019113000,336.0,339.149994,80.749999,52,55.900002,0,66.199997,69.0,66.0
20161019114500,336.0,339.149994,80.749999,52,56.799999,0,66.599998,69.0,66.0
20161019120000,336.0,339.149994,80.749999,52,55.200001,0,66.5,69.0,66.0
20161019121500,336.0,339.149994,80.749999,52,55.200001,0,66.400002,69.0,66.0
20161019123000,336.0,339.149994,80.749999,52,56.700001,0,66.5,69.0,66.0
20161019124500,336.0,339.149994,80.749999,52,55.200001,0,66.699997,69.0,66.0
20161019130000,336.0,339.149994,80.749999,52,55.200001,0,66.400002,69.0,66.0
20161019131500,336.0,343.350006,81.750001,52,55.900002,0,66.599998,69.0,66.0
20161019133000,336.0,343.350006,81.750001,52,55.200001,0,66.300003,69.0,66.0
20161019134500,336.0,343.350006,81.750001,52,55.200001,0,66.199997,69.0,66.0
20161019140000,336.0,350.700012,83.500003,52,54.299999,0,66.099998,69.0,66.0
20161019141500,336.0,350.700012,83.500003,52,56.5,0,66.400002,69.0,66.0
20161019143000,336.0,343.350006,81.750001,52,55.5,0,66.300003,69.0,66.0
20161019144500,336.0,343.350006,81.750001,52,54.700001,0,66.199997,69.0,66.0
20161019150000,336.0,337.049988,80.249997,52,56.400002,0,66.199997,69.0,66.0
20161019151500,336.0,337.049988,80.249997,52,55.5,0,66.199997,69.0,66.0
20161019153000,336.0,337.049988,80.249997,52,54.700001,0,66.199997,69.0,66.0
20161019154500,336.0,348.600006,83.000001,52,56.700001,0,66.5,69.0,66.0
20161019160000,336.0,354.899994,84.499999,52,55.900002,0,66.900002,69.0,66.0
20161019161500,336.0,343.350006,81.750001,52,56.700001,0,66.400002,69.0,66.0
20161019163000,336.0,343.350006,81.750001,52,56.700001,0,67.099998,69.0,66.0
20161019164500,336.0,350.700012,83.500003,52,55.599998,0,66.599998,69.0,66.0
20161019170000,336.0,350.700012,83.500003,52,56.299999,0,66.5,69.0,66.0
20161019171500,336.0,350.700012,83.500003,52,56.299999,0,66.400002,69.0,66.0
20161019173000,336.0,350.700012,83.500003,52,56.299999,0,66.400002,69.0,66.0
20161019174500,336.0,344.399994,81.999999,52,55.599998,0,66.300003,69.0,66.0
20161019180000,336.0,344.399994,81.999999,52,56.299999,0,66.699997,69.0,66.0
20161019181500,336.0,344.399994,81.999999,52,55.599998,0,66.900002,69.0,66.0
20161019183000,336.0,344.399994,81.999999,52,55.599998,0,66.900002,69.0,66.0
20161019184500,336.0,344.399994,81.999999,52,55.599998,0,66.900002,69.0,66.0
20161019190000,336.0,344.399994,81.999999,52,55.599998,0,66.900002,69.0,66.0
20161019191500,336.0,344.399994,81.999999,52,55.599998,0,66.800003,69.0,66.0
20161019193000,336.0,344.399994,81.999999,52,55.599998,0,66.800003,69.0,66.0
20161019194500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.0,66.0
20161019200000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,69.0,66.0
20161019201500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,69.0,66.0
20161019203000,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.0,66.0
20161019204500,336.0,343.350006,81.750001,52,55.599998,0,66.900002,69.0,66.0
20161019210000,336.0,343.350006,81.750001,52,55.599998,0,66.900002,69.0,66.0
20161019211500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20161019213000,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.0,66.0
20161019214500,336.0,341.25,81.25,52,55.599998,0,66.800003,69.0,66.0
20161019220000,336.0,341.25,81.25,52,55.599998,0,66.800003,69.0,66.0
20161019221500,336.0,346.5,82.5,52,55.599998,0,66.800003,69.0,66.0
20161019223000,336.0,338.100006,80.500001,52,55.599998,0,66.699997,69.0,66.0
20161019224500,336.0,338.100006,80.500001,52,55.599998,0,66.699997,69.0,66.0
20161019230000,336.0,338.100006,80.500001,52,55.599998,0,66.900002,69.0,66.0
20161019231500,336.0,332.850006,79.250001,52,55.599998,0,66.900002,69.0,66.0
20161019233000,336.0,332.850006,79.250001,52,56.700001,0,66.900002,69.0,66.0
20161019234500,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.0,66.0
20161020000000,336.0,332.850006,79.250001,52,55.599998,0,66.800003,69.0,66.0
20161020001500,336.0,339.149994,80.749999,52,55.599998,0,66.800003,69.0,66.0
20161020003000,336.0,339.149994,80.749999,52,56.299999,0,67.099998,69.0,66.0
20161020004500,336.0,332.850006,79.250001,52,56.299999,0,67.0,69.0,66.0
20161020010000,336.0,337.049988,80.249997,52,56.299999,0,67.0,69.0,66.0
20161020011500,336.0,332.850006,79.250001,52,56.299999,0,66.900002,69.0,66.0
20161020013000,336.0,332.850006,79.250001,52,56.299999,0,67.099998,69.0,66.0
20161020014500,336.0,332.850006,79.250001,52,56.299999,0,67.0,69.0,66.0
20161020020000,336.0,337.049988,80.249997,52,55.200001,0,67.0,69.0,66.0
20161020021500,336.0,337.049988,80.249997,52,57.900002,0,67.0,69.0,66.0
20161020023000,336.0,337.049988,80.249997,52,56.299999,0,67.099998,69.0,66.0
20161020024500,336.0,337.049988,80.249997,52,56.299999,0,67.099998,69.0,66.0
20161020030000,336.0,337.049988,80.249997,52,56.299999,0,66.900002,69.0,66.0
20161020031500,336.0,337.049988,80.249997,52,55.099998,0,66.800003,69.0,66.0
20161020033000,336.0,337.049988,80.249997,52,55.099998,0,66.800003,69.0,66.0
20161020034500,336.0,337.049988,80.249997,52,56.0,0,66.800003,69.0,66.0
20161020040000,336.0,337.049988,80.249997,52,56.0,0,66.900002,69.0,66.0
20161020041500,336.0,337.049988,80.249997,52,54.700001,0,66.699997,69.0,66.0
20161020043000,336.0,337.049988,80.249997,52,55.900002,0,66.800003,69.0,66.0
20161020044500,336.0,337.049988,80.249997,52,55.900002,0,66.800003,69.0,66.0
20161020050000,336.0,341.25,81.25,52,55.900002,0,66.800003,69.0,66.0
20161020051500,336.0,336.0,80.0,52,54.700001,0,66.800003,69.0,66.0
20161020053000,336.0,341.25,81.25,52,55.599998,0,66.800003,69.0,66.0
20161020054500,336.0,341.25,81.25,52,55.599998,0,66.900002,69.0,66.0
20161020060000,336.0,341.25,81.25,52,56.299999,0,67.199997,69.0,66.0
20161020061500,336.0,341.25,81.25,52,55.200001,0,67.099998,69.0,66.0
20161020063000,336.0,341.25,81.25,52,55.200001,0,67.0,69.0,66.0
20161020064500,336.0,341.25,81.25,52,56.799999,0,67.0,69.0,66.0
20161020070000,336.0,333.899994,79.499999,52,56.799999,0,67.0,69.0,66.0
20161020071500,336.0,339.149994,80.749999,52,56.799999,0,67.099998,69.0,66.0
20161020073000,336.0,334.950012,79.750003,52,55.200001,0,66.900002,69.0,66.0
20161020074500,336.0,334.950012,79.750003,52,56.5,0,66.900002,69.0,66.0
20161020080000,336.0,334.950012,79.750003,52,55.599998,0,66.900002,69.0,66.0
20161020081500,336.0,334.950012,79.750003,52,56.400002,0,66.900002,69.0,66.0
20161020083000,336.0,334.950012,79.750003,52,55.5,0,66.800003,69.0,66.0
20161020084500,336.0,334.950012,79.750003,52,55.5,0,66.800003,69.0,66.0
20161020090000,336.0,334.950012,79.750003,52,55.5,0,66.699997,69.0,66.0
20161020091500,336.0,334.950012,79.750003,52,56.299999,0,66.900002,69.0,66.0
20161020093000,336.0,334.950012,79.750003,52,56.299999,0,66.900002,69.0,66.0
20161020094500,336.0,326.549988,77.749997,52,56.299999,0,66.800003,69.0,66.0
20161020100000,336.0,326.549988,77.749997,52,56.299999,0,66.800003,69.0,66.0
20161020101500,336.0,336.0,80.0,52,55.200001,0,66.800003,69.0,66.0
20161020103000,336.0,329.700012,78.500003,52,56.400002,0,66.800003,69.0,66.0
20161020104500,336.0,329.700012,78.500003,52,56.400002,0,66.900002,69.0,66.0
20161020110000,336.0,329.700012,78.500003,52,56.400002,0,66.800003,69.0,66.0
20161020111500,336.0,329.700012,78.500003,52,56.400002,0,66.699997,69.0,66.0
20161020113000,336.0,346.5,82.5,53,55.400002,0,67.0,69.0,66.0
20161020114500,336.0,346.5,82.5,53,55.400002,0,67.099998,69.0,66.0
20161020120000,336.0,342.299988,81.499997,53,55.400002,0,67.199997,69.0,66.0
20161020121500,336.0,342.299988,81.499997,53,55.400002,0,67.099998,69.0,66.0
20161020123000,336.0,342.299988,81.499997,53,55.400002,0,66.900002,69.0,66.0
20161020124500,336.0,342.299988,81.499997,53,54.700001,0,66.699997,69.0,66.0
20161020130000,336.0,342.299988,81.499997,53,55.599998,0,67.099998,69.0,66.0
20161020131500,336.0,346.5,82.5,53,54.700001,0,66.900002,69.0,66.0
20161020133000,336.0,346.5,82.5,53,55.900002,0,66.900002,69.0,66.0
20161020134500,336.0,346.5,82.5,52,54.700001,0,66.800003,69.0,66.0
20161020140000,336.0,346.5,82.5,52,54.700001,0,67.300003,69.0,66.0
20161020141500,336.0,338.100006,80.500001,52,55.599998,0,67.0,69.0,66.0
20161020143000,336.0,338.100006,80.500001,52,54.700001,0,66.800003,69.0,66.0
20161020144500,336.0,344.399994,81.999999,52,54.700001,0,66.699997,69.0,66.0
20161020150000,336.0,340.200012,81.000003,52,54.700001,0,66.699997,69.0,66.0
20161020151500,336.0,334.950012,79.750003,52,54.700001,0,66.599998,69.0,66.0
20161020153000,336.0,334.950012,79.750003,52,54.700001,0,66.599998,69.0,66.0
20161020154500,336.0,341.25,81.25,52,55.5,0,67.0,69.0,66.0
20161020160000,336.0,341.25,81.25,52,54.299999,0,67.099998,69.0,66.0
20161020161500,336.0,341.25,81.25,52,55.5,0,67.300003,69.0,66.0
20161020163000,336.0,341.25,81.25,52,54.700001,0,66.800003,69.0,66.0
20161020164500,336.0,345.450012,82.250003,52,55.599998,0,66.699997,69.0,66.0
20161020170000,336.0,345.450012,82.250003,52,55.599998,0,67.199997,69.0,66.0
20161020171500,336.0,345.450012,82.250003,52,55.599998,0,67.099998,69.0,66.0
20161020173000,336.0,349.649994,83.249999,52,54.299999,0,67.099998,69.0,66.0
20161020174500,336.0,349.649994,83.249999,52,55.099998,0,66.900002,69.0,66.0
20161020180000,336.0,349.649994,83.249999,52,56.0,0,66.800003,69.0,66.0
20161020181500,336.0,345.450012,82.250003,52,56.0,0,66.699997,69.0,66.0
20161020183000,336.0,345.450012,82.250003,52,56.0,0,66.699997,69.0,66.0
20161020184500,336.0,345.450012,82.250003,52,56.0,0,66.599998,69.0,66.0
20161020190000,336.0,345.450012,82.250003,52,56.0,0,66.599998,69.0,66.0
20161020191500,336.0,345.450012,82.250003,52,56.0,0,66.599998,69.0,66.0
20161020193000,336.0,345.450012,82.250003,52,56.0,0,66.5,69.0,66.0
20161020194500,336.0,345.450012,82.250003,52,56.0,0,66.400002,69.0,66.0
20161020200000,336.0,345.450012,82.250003,52,56.0,0,66.5,69.0,66.0
20161020201500,336.0,345.450012,82.250003,52,56.0,0,66.5,69.0,66.0
20161020203000,336.0,341.25,81.25,52,56.0,0,66.699997,69.0,66.0
20161020204500,336.0,341.25,81.25,52,55.200001,0,66.599998,69.0,66.0
20161020210000,336.0,341.25,81.25,52,55.200001,0,66.400002,69.0,66.0
20161020211500,336.0,347.549988,82.749997,52,55.200001,0,66.5,69.0,66.0
20161020213000,336.0,347.549988,82.749997,52,55.200001,0,66.5,69.0,66.0
20161020214500,336.0,347.549988,82.749997,52,55.200001,0,66.400002,69.0,66.0
20161020220000,336.0,340.200012,81.000003,52,55.900002,0,66.400002,69.0,66.0
20161020221500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,69.0,66.0
20161020223000,336.0,345.450012,82.250003,52,55.200001,0,66.599998,69.0,66.0
20161020224500,336.0,345.450012,82.250003,52,55.200001,0,66.400002,69.0,66.0
20161020230000,336.0,345.450012,82.250003,52,55.200001,0,66.400002,69.0,66.0
20161020231500,336.0,345.450012,82.250003,52,55.200001,0,66.300003,69.0,66.0
20161020233000,336.0,345.450012,82.250003,52,57.900002,0,66.400002,69.0,66.0
20161020234500,336.0,338.100006,80.500001,52,56.099998,0,66.300003,69.0,66.0
20161021000000,336.0,344.399994,81.999999,52,56.099998,0,66.300003,69.0,66.0
20161021001500,336.0,339.149994,80.749999,52,55.400002,0,66.199997,69.0,66.0
20161021003000,336.0,345.450012,82.250003,52,55.400002,0,66.300003,69.0,66.0
20161021004500,336.0,340.200012,81.000003,52,56.0,0,66.199997,69.0,66.0
20161021010000,336.0,349.649994,83.249999,52,56.0,0,66.199997,69.0,66.0
20161021011500,336.0,345.450012,82.250003,52,54.299999,0,66.099998,69.0,66.0
20161021013000,336.0,345.450012,82.250003,52,54.299999,0,66.0,69.0,66.0
20161021014500,336.0,345.450012,82.250003,52,54.299999,0,66.0,69.0,66.0
20161021020000,336.0,345.450012,82.250003,52,54.299999,0,65.900002,69.0,66.0
20161021021500,336.0,345.450012,82.250003,52,53.5,0,65.800003,69.0,66.0
20161021023000,336.0,345.450012,82.250003,52,54.299999,100,65.699997,69.0,66.0
20161021024500,336.0,345.450012,82.250003,52,54.299999,100,65.699997,69.0,66.0
20161021030000,336.0,345.450012,82.250003,52,53.099998,100,65.599998,69.0,66.0
20161021031500,336.0,345.450012,82.250003,52,53.099998,100,65.5,69.0,66.0
20161021033000,336.0,345.450012,82.250003,52,53.099998,100,65.5,69.0,66.0
20161021034500,336.0,345.450012,82.250003,52,53.099998,100,65.400002,69.0,66.0
20161021040000,336.0,345.450012,82.250003,52,53.099998,100,65.400002,69.0,66.0
20161021041500,336.0,345.450012,82.250003,52,53.099998,100,65.300003,69.0,66.0
20161021043000,336.0,345.450012,82.250003,52,52.299999,100,65.199997,69.0,66.0
20161021044500,336.0,345.450012,82.250003,52,53.099998,100,65.199997,69.0,66.0
20161021050000,336.0,350.700012,83.500003,52,52.299999,100,65.099998,69.0,66.0
20161021051500,336.0,350.700012,83.500003,52,52.299999,100,65.099998,69.0,66.0
20161021053000,336.0,350.700012,83.500003,52,55.900002,100,65.099998,69.0,66.0
20161021054500,336.0,350.700012,83.500003,52,60.400002,100,65.300003,69.0,66.0
20161021060000,336.0,350.700012,83.500003,52,64.0,100,65.5,69.0,66.0
20161021061500,336.0,350.700012,83.500003,52,68.199997,100,65.699997,69.0,66.0
20161021063000,336.0,350.700012,83.500003,52,64.400002,100,65.800003,69.0,66.0
20161021064500,336.0,345.450012,82.250003,52,64.400002,100,65.800003,69.0,66.0
20161021070000,336.0,341.25,81.25,52,68.699997,100,65.800003,69.0,66.0
20161021071500,336.0,341.25,81.25,52,64.0,100,65.900002,69.0,66.0
20161021073000,336.0,341.25,81.25,52,64.0,100,65.800003,69.0,66.0
20161021074500,336.0,345.450012,82.250003,52,68.599998,100,66.0,69.0,66.0
20161021080000,336.0,350.700012,83.500003,52,64.900002,100,66.0,69.0,66.0
20161021081500,336.0,345.450012,82.250003,52,64.0,100,66.199997,69.0,66.0
20161021083000,336.0,339.149994,80.749999,52,69.099998,100,66.199997,69.0,66.0
20161021084500,336.0,348.600006,83.000001,52,52.700001,0,66.099998,69.0,66.0
20161021090000,336.0,340.200012,81.000003,52,51.900002,100,65.699997,69.0,66.0
20161021091500,336.0,340.200012,81.000003,52,51.900002,100,65.400002,69.0,66.0
20161021093000,336.0,340.200012,81.000003,52,53.099998,100,65.300003,69.0,66.0
20161021094500,336.0,345.450012,82.250003,52,52.299999,100,65.300003,69.0,66.0
20161021100000,336.0,349.649994,83.249999,52,52.299999,100,65.199997,69.0,66.0
20161021101500,336.0,349.649994,83.249999,52,53.5,100,65.099998,69.0,66.0
20161021103000,336.0,343.350006,81.750001,52,52.700001,100,65.0,69.0,66.0
20161021104500,336.0,350.700012,83.500003,52,52.700001,100,64.800003,69.0,66.0
20161021110000,336.0,350.700012,83.500003,52,57.200001,100,65.0,69.0,66.0
20161021111500,336.0,350.700012,83.500003,52,64.400002,100,65.300003,69.0,66.0
20161021113000,336.0,350.700012,83.500003,52,63.200001,100,65.599998,68.0,64.699997
20161021114500,336.0,350.700012,83.500003,52,52.299999,0,65.599998,68.0,64.800003
20161021120000,336.0,350.700012,83.500003,52,52.299999,0,65.599998,68.0,64.400002
20161021121500,336.0,350.700012,83.500003,52,52.299999,0,65.800003,68.0,64.800003
20161021123000,336.0,350.700012,83.500003,52,52.299999,0,65.699997,68.400002,65.400002
20161021124500,336.0,350.700012,83.500003,52,52.299999,0,65.300003,68.400002,65.400002
20161021130000,336.0,350.700012,83.500003,52,52.299999,100,65.099998,68.400002,65.400002
20161021131500,336.0,350.700012,83.500003,52,52.299999,0,65.599998,68.400002,65.400002
20161021133000,336.0,350.700012,83.500003,52,52.299999,0,65.300003,68.400002,65.400002
20161021134500,336.0,350.700012,83.500003,52,52.299999,100,64.900002,68.400002,65.400002
20161021140000,336.0,350.700012,83.500003,52,52.299999,100,64.699997,68.400002,65.400002
20161021141500,336.0,340.200012,81.000003,52,52.299999,100,64.5,68.400002,65.400002
20161021143000,336.0,340.200012,81.000003,52,52.299999,100,64.599998,68.400002,65.400002
20161021144500,336.0,348.600006,83.000001,52,52.299999,100,64.599998,69.400002,66.400002
20161021150000,336.0,348.600006,83.000001,52,52.299999,100,65.0,68.900002,65.900002
20161021151500,336.0,348.600006,83.000001,52,52.299999,100,64.599998,68.400002,65.400002
20161021153000,336.0,348.600006,83.000001,52,52.299999,100,64.699997,68.400002,65.400002
20161021154500,336.0,348.600006,83.000001,52,51.5,100,64.699997,68.0,64.800003
20161021160000,336.0,340.200012,81.000003,52,52.200001,100,64.699997,68.0,64.800003
20161021161500,336.0,348.600006,83.000001,52,51.400002,0,64.699997,68.0,64.300003
20161021163000,336.0,340.200012,81.000003,52,51.400002,100,64.800003,68.400002,65.400002
20161021164500,336.0,340.200012,81.000003,52,51.400002,0,64.699997,68.0,64.199997
20161021170000,336.0,332.850006,79.250001,52,51.400002,0,64.599998,68.0,64.0
20161021171500,336.0,348.600006,83.000001,52,51.400002,0,64.400002,68.0,63.799999
20161021173000,336.0,340.200012,81.000003,52,51.400002,0,64.199997,68.0,64.199997
20161021174500,336.0,340.200012,81.000003,52,51.400002,0,64.099998,68.0,64.199997
20161021180000,336.0,340.200012,81.000003,52,51.400002,100,64.099998,68.0,64.199997
20161021181500,336.0,340.200012,81.000003,52,51.400002,100,64.0,68.0,64.300003
20161021183000,336.0,348.600006,83.000001,52,51.400002,100,63.799999,68.0,64.300003
20161021184500,336.0,348.600006,83.000001,52,51.400002,100,63.799999,68.400002,65.400002
20161021190000,336.0,348.600006,83.000001,52,50.700001,100,63.599998,68.0,64.300003
20161021191500,336.0,348.600006,83.000001,52,51.5,100,63.5,68.0,64.900002
20161021193000,336.0,348.600006,83.000001,52,90.0,100,65.800003,70.300003,67.300003
20161021194500,336.0,348.600006,83.000001,52,83.5,100,67.099998,71.300003,68.300003
20161021200000,336.0,340.200012,81.000003,52,80.300003,100,68.0,70.900002,67.900002
20161021201500,336.0,348.600006,83.000001,52,51.5,100,67.300003,70.900002,67.900002
20161021203000,336.0,348.600006,83.000001,52,51.5,100,66.300003,70.900002,67.900002
20161021204500,336.0,340.200012,81.000003,52,50.299999,100,66.0,70.5,67.5
20161021210000,336.0,332.850006,79.250001,52,58.700001,100,65.900002,70.800003,67.800003
20161021211500,336.0,340.200012,81.000003,52,57.200001,100,66.300003,69.900002,66.900002
20161021213000,336.0,340.200012,81.000003,52,67.199997,100,66.400002,69.599998,66.599998
20161021214500,336.0,340.200012,81.000003,52,74.0,100,67.900002,70.800003,67.800003
20161021220000,336.0,355.950012,84.750003,53,50.700001,100,67.300003,70.800003,67.800003
20161021221500,336.0,348.600006,83.000001,52,50.700001,100,66.300003,70.800003,67.800003
20161021223000,336.0,348.600006,83.000001,52,50.700001,100,65.800003,70.800003,67.800003
20161021224500,336.0,348.600006,83.000001,52,55.900002,100,65.900002,70.800003,67.800003
20161021230000,336.0,348.600006,83.000001,52,76.599998,100,67.099998,70.800003,67.800003
20161021231500,336.0,348.600006,83.000001,52,68.199997,100,67.199997,70.800003,67.800003
20161021233000,336.0,348.600006,83.000001,52,74.199997,100,67.400002,69.400002,66.400002
20161021234500,336.0,355.950012,84.750003,53,51.0,0,66.300003,69.599998,66.599998
20161022000000,336.0,355.950012,84.750003,53,49.900002,100,65.800003,70.800003,67.800003
20161022001500,336.0,348.600006,83.000001,53,51.799999,100,65.900002,70.800003,67.800003
20161022003000,336.0,355.950012,84.750003,53,67.199997,100,66.0,70.800003,67.800003
20161022004500,336.0,348.600006,83.000001,53,79.199997,100,67.099998,70.800003,67.800003
20161022010000,336.0,348.600006,83.000001,53,73.0,100,67.400002,70.800003,67.800003
20161022011500,336.0,332.850006,79.250001,7,61.5,100,67.099998,70.900002,67.900002
20161022013000,336.0,322.350006,76.750001,51,54.900002,100,67.300003,70.900002,67.900002
20161022014500,336.0,326.549988,77.749997,51,50.400002,100,66.400002,70.900002,67.900002
20161022020000,336.0,326.549988,77.749997,51,50.400002,100,66.099998,70.900002,67.900002
20161022021500,336.0,326.549988,77.749997,51,53.900002,100,66.0,70.800003,67.800003
20161022023000,336.0,326.549988,77.749997,51,62.799999,100,66.699997,70.400002,67.400002
20161022024500,336.0,318.149994,75.749999,51,78.699997,100,67.099998,70.800003,67.800003
20161022030000,336.0,324.450012,77.250003,51,76.900002,100,67.699997,70.800003,67.800003
20161022031500,336.0,338.100006,80.500001,52,49.5,100,66.800003,70.400002,67.400002
20161022033000,336.0,338.100006,80.500001,52,50.200001,100,66.099998,70.800003,67.800003
20161022034500,336.0,338.100006,80.500001,52,50.200001,100,65.900002,70.800003,67.800003
20161022040000,336.0,332.850006,79.250001,52,63.099998,100,65.800003,70.800003,67.800003
20161022041500,336.0,339.149994,80.749999,52,81.099998,100,66.699997,70.800003,67.800003
20161022043000,336.0,339.149994,80.749999,52,72.0,100,67.300003,70.800003,67.800003
20161022044500,336.0,339.149994,80.749999,52,82.900002,100,67.599998,70.800003,67.800003
20161022050000,336.0,339.149994,80.749999,52,49.099998,100,66.599998,70.800003,67.800003
20161022051500,336.0,343.350006,81.750001,52,49.799999,100,66.0,70.800003,67.800003
20161022053000,336.0,343.350006,81.750001,52,51.0,100,65.800003,70.800003,67.800003
20161022054500,336.0,339.149994,80.749999,52,73.400002,100,66.099998,70.800003,67.800003
20161022060000,336.0,343.350006,81.750001,52,79.199997,100,67.199997,70.599998,67.599998
20161022061500,336.0,343.350006,81.750001,52,76.099998,100,67.199997,70.800003,67.800003
20161022063000,336.0,339.149994,80.749999,52,79.699997,100,67.800003,71.300003,68.300003
20161022064500,336.0,339.149994,80.749999,52,77.699997,100,68.0,71.300003,68.300003
20161022070000,336.0,339.149994,80.749999,52,88.300003,100,68.400002,71.300003,68.300003
20161022071500,336.0,339.149994,80.749999,52,74.900002,100,68.400002,71.300003,68.300003
20161022073000,336.0,345.450012,82.250003,52,49.799999,100,67.599998,71.300003,68.300003
20161022074500,336.0,345.450012,82.250003,52,49.799999,100,66.400002,71.300003,68.300003
20161022080000,336.0,345.450012,82.250003,52,49.799999,100,65.800003,70.800003,67.800003
20161022081500,336.0,345.450012,82.250003,52,68.699997,100,66.0,70.800003,67.800003
20161022083000,336.0,345.450012,82.250003,52,79.599998,100,66.800003,70.800003,67.800003
20161022084500,336.0,345.450012,82.250003,52,76.400002,100,67.199997,70.800003,67.800003
20161022090000,336.0,339.149994,80.749999,52,80.599998,100,67.5,70.800003,67.800003
20161022091500,336.0,343.350006,81.750001,52,79.199997,100,68.099998,70.800003,67.800003
20161022093000,336.0,348.600006,83.000001,52,49.900002,100,66.400002,70.800003,67.800003
20161022094500,336.0,348.600006,83.000001,52,49.900002,100,65.800003,70.800003,67.800003
20161022100000,336.0,343.350006,81.750001,52,56.299999,100,65.599998,70.800003,67.800003
20161022101500,336.0,350.700012,83.500003,52,76.300003,100,66.599998,70.800003,67.800003
20161022103000,336.0,350.700012,83.500003,52,78.300003,100,67.199997,70.800003,67.800003
20161022104500,336.0,350.700012,83.500003,52,73.5,100,67.400002,70.800003,67.800003
20161022110000,336.0,350.700012,83.500003,52,86.699997,100,67.800003,70.800003,67.800003
20161022111500,336.0,350.700012,83.500003,52,50.200001,100,66.400002,70.400002,67.400002
20161022113000,336.0,350.700012,83.500003,52,50.200001,100,65.900002,70.800003,67.800003
20161022114500,336.0,350.700012,83.500003,52,54.299999,100,65.5,70.800003,67.800003
20161022120000,336.0,343.350006,81.750001,51,70.099998,100,66.400002,70.800003,67.800003
20161022121500,336.0,343.350006,81.750001,51,80.5,100,67.099998,70.800003,67.800003
20161022123000,336.0,343.350006,81.750001,51,75.900002,100,67.599998,70.800003,67.800003
20161022124500,336.0,343.350006,81.750001,51,50.299999,100,66.699997,70.800003,67.800003
20161022130000,336.0,343.350006,81.750001,51,50.900002,100,66.099998,70.400002,67.400002
20161022131500,336.0,339.149994,80.749999,51,59.5,100,65.699997,71.300003,68.300003
20161022133000,336.0,343.350006,81.750001,51,76.900002,100,67.099998,71.300003,68.300003
20161022134500,336.0,343.350006,81.750001,51,89.400002,100,67.599998,71.099998,68.099998
20161022140000,336.0,338.100006,80.500001,51,70.599998,100,67.699997,70.900002,67.900002
20161022141500,336.0,338.100006,80.500001,51,70.599998,100,67.599998,70.900002,67.900002
20161022143000,336.0,338.100006,80.500001,51,80.099998,100,67.900002,70.900002,67.900002
20161022144500,336.0,343.350006,81.750001,51,71.0,100,68.099998,70.800003,67.800003
20161022150000,336.0,343.350006,81.750001,51,50.299999,100,66.900002,70.800003,67.800003
20161022151500,336.0,343.350006,81.750001,51,51.0,100,66.400002,70.800003,67.800003
20161022153000,336.0,339.149994,80.749999,51,51.0,100,66.199997,70.800003,67.800003
20161022154500,336.0,339.149994,80.749999,51,53.5,100,65.800003,70.400002,67.400002
20161022160000,336.0,339.149994,80.749999,51,69.599998,100,66.599998,70.800003,67.800003
20161022161500,336.0,339.149994,80.749999,51,80.199997,100,67.300003,70.800003,67.800003
20161022163000,336.0,339.149994,80.749999,51,72.5,100,67.599998,70.800003,67.800003
20161022164500,336.0,343.350006,81.750001,51,70.099998,100,67.699997,70.800003,67.800003
20161022170000,336.0,338.100006,80.500001,51,76.300003,100,67.900002,70.800003,67.800003
20161022171500,336.0,338.100006,80.500001,51,51.900002,0,67.599998,70.800003,67.800003
20161022173000,336.0,342.299988,81.499997,51,50.299999,100,66.599998,70.800003,67.800003
20161022174500,336.0,342.299988,81.499997,51,51.099998,100,66.199997,70.800003,67.800003
20161022180000,336.0,342.299988,81.499997,51,51.099998,100,66.099998,70.800003,67.800003
20161022181500,336.0,338.100006,80.500001,51,69.099998,100,66.099998,70.800003,67.800003
20161022183000,336.0,338.100006,80.500001,51,70.099998,100,67.099998,70.800003,67.800003
20161022184500,336.0,338.100006,80.500001,51,54.700001,100,67.199997,70.400002,67.400002
20161022190000,336.0,338.100006,80.500001,51,50.200001,100,66.300003,70.400002,67.400002
20161022191500,336.0,338.100006,80.500001,51,50.200001,100,66.0,69.900002,66.900002
20161022193000,336.0,338.100006,80.500001,51,51.400002,100,65.900002,70.800003,67.800003
