PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022194500,336.0,330.75,78.75,51,65.199997,100,65.900002,70.800003,67.800003
20161022200000,336.0,336.0,80.0,51,70.099998,100,66.900002,70.400002,67.400002
20161022201500,336.0,330.75,78.75,51,80.900002,100,67.099998,70.800003,67.800003
20161022203000,336.0,330.75,78.75,51,70.599998,100,67.699997,70.400002,67.400002
20161022204500,336.0,337.049988,80.249997,51,50.0,100,66.5,70.800003,67.800003
20161022210000,336.0,337.049988,80.249997,51,50.0,100,66.099998,70.800003,67.800003
20161022211500,336.0,332.850006,79.250001,51,56.299999,100,65.900002,70.800003,67.800003
20161022213000,336.0,332.850006,79.250001,51,70.099998,100,66.699997,70.800003,67.800003
20161022214500,336.0,332.850006,79.250001,51,81.900002,100,67.300003,70.800003,67.800003
20161022220000,336.0,332.850006,79.250001,51,71.400002,100,67.699997,70.800003,67.800003
20161022221500,336.0,327.600006,78.000001,51,70.5,100,67.599998,70.800003,67.800003
20161022223000,336.0,327.600006,78.000001,51,80.199997,100,67.900002,70.800003,67.800003
20161022224500,336.0,327.600006,78.000001,51,52.299999,100,67.699997,70.800003,67.800003
20161022230000,336.0,327.600006,78.000001,51,50.200001,100,66.699997,70.800003,67.800003
20161022231500,336.0,327.600006,78.000001,51,51.0,100,66.400002,70.400002,67.400002
20161022233000,336.0,323.399994,76.999999,51,51.0,100,66.099998,70.699997,67.699997
20161022234500,336.0,329.700012,78.500003,51,58.5,100,66.0,70.800003,67.800003
20161023000000,336.0,329.700012,78.500003,51,82.300003,100,66.900002,70.800003,67.800003
20161023001500,336.0,325.5,77.5,51,68.199997,100,67.400002,70.800003,67.800003
20161023003000,336.0,325.5,77.5,51,71.0,100,67.300003,70.800003,67.800003
20161023004500,336.0,325.5,77.5,51,51.0,100,66.599998,70.800003,67.800003
20161023010000,336.0,325.5,77.5,51,49.5,100,66.199997,70.400002,67.400002
20161023011500,336.0,320.25,76.25,51,50.599998,100,66.0,70.400002,67.400002
20161023013000,336.0,320.25,76.25,51,54.299999,100,65.699997,70.800003,67.800003
20161023014500,336.0,320.25,76.25,51,69.300003,100,66.300003,70.800003,67.800003
20161023020000,336.0,324.450012,77.250003,51,74.400002,100,67.300003,70.400002,67.400002
20161023021500,336.0,319.200012,76.000003,51,74.400002,100,67.400002,70.400002,67.400002
20161023023000,336.0,319.200012,76.000003,51,50.299999,100,66.900002,70.0,67.0
20161023024500,336.0,324.450012,77.250003,51,50.299999,100,66.400002,70.800003,67.800003
20161023030000,336.0,324.450012,77.250003,51,50.299999,100,65.900002,70.800003,67.800003
20161023031500,336.0,328.649994,78.249999,51,54.700001,100,65.800003,70.400002,67.400002
20161023033000,336.0,328.649994,78.249999,51,68.199997,100,66.099998,70.400002,67.400002
20161023034500,336.0,328.649994,78.249999,51,69.099998,100,66.599998,69.900002,66.900002
20161023040000,336.0,322.350006,76.750001,51,74.0,100,67.0,70.0,67.0
20161023041500,336.0,333.899994,79.499999,51,49.900002,100,66.5,70.400002,67.400002
20161023043000,336.0,328.649994,78.249999,51,49.900002,100,65.800003,70.400002,67.400002
20161023044500,336.0,328.649994,78.249999,51,51.400002,100,65.5,70.800003,67.800003
20161023050000,336.0,328.649994,78.249999,51,65.800003,100,65.800003,70.400002,67.400002
20161023051500,336.0,328.649994,78.249999,51,77.699997,100,67.0,70.400002,67.400002
20161023053000,336.0,328.649994,78.249999,51,76.599998,100,67.099998,70.400002,67.400002
20161023054500,336.0,328.649994,78.249999,51,69.199997,100,67.199997,70.400002,67.400002
20161023060000,336.0,334.950012,79.750003,51,79.400002,100,67.199997,70.400002,67.400002
20161023061500,336.0,339.149994,80.749999,52,51.5,100,67.0,70.400002,67.400002
20161023063000,336.0,339.149994,80.749999,52,50.200001,100,66.199997,70.400002,67.400002
20161023064500,336.0,339.149994,80.749999,52,49.5,100,65.699997,70.400002,67.400002
20161023070000,336.0,339.149994,80.749999,52,53.700001,100,65.400002,70.800003,67.800003
20161023071500,336.0,339.149994,80.749999,52,75.5,100,66.199997,70.800003,67.800003
20161023073000,336.0,339.149994,80.749999,52,77.0,100,67.099998,70.800003,67.800003
20161023074500,336.0,339.149994,80.749999,52,83.599998,100,67.400002,70.800003,67.800003
20161023080000,336.0,339.149994,80.749999,52,50.700001,100,66.699997,70.800003,67.800003
20161023081500,336.0,339.149994,80.749999,52,49.799999,100,66.0,70.800003,67.800003
20161023083000,336.0,334.950012,79.750003,52,53.099998,100,65.599998,70.800003,67.800003
20161023084500,336.0,334.950012,79.750003,52,75.0,100,66.199997,70.800003,67.800003
20161023090000,336.0,341.25,81.25,52,86.0,100,67.0,70.800003,67.800003
20161023091500,336.0,341.25,81.25,52,74.0,100,67.599998,70.800003,67.800003
20161023093000,336.0,341.25,81.25,52,79.5,100,67.699997,70.800003,67.800003
20161023094500,336.0,341.25,81.25,52,51.400002,100,66.800003,70.800003,67.800003
20161023100000,336.0,341.25,81.25,52,50.700001,100,66.099998,70.800003,67.800003
20161023101500,336.0,341.25,81.25,52,52.599998,100,65.599998,70.800003,67.800003
20161023103000,336.0,347.549988,82.749997,52,76.599998,100,66.5,70.800003,67.800003
20161023104500,336.0,347.549988,82.749997,52,71.599998,100,67.099998,70.800003,67.800003
20161023110000,336.0,347.549988,82.749997,52,84.199997,100,67.199997,70.800003,67.800003
20161023111500,336.0,347.549988,82.749997,52,59.700001,100,67.699997,70.800003,67.800003
20161023113000,336.0,347.549988,82.749997,52,50.299999,100,66.199997,70.900002,67.900002
20161023114500,336.0,347.549988,82.749997,52,51.0,100,65.699997,70.900002,67.900002
20161023120000,336.0,347.549988,82.749997,52,75.400002,100,66.199997,70.900002,67.900002
20161023121500,336.0,347.549988,82.749997,52,72.5,100,67.0,70.900002,67.900002
20161023123000,336.0,347.549988,82.749997,52,78.699997,100,67.400002,70.900002,67.900002
20161023124500,336.0,347.549988,82.749997,52,78.699997,100,67.699997,70.900002,67.900002
20161023130000,336.0,347.549988,82.749997,52,73.5,100,67.900002,70.800003,67.800003
20161023131500,336.0,347.549988,82.749997,52,51.5,100,67.400002,70.800003,67.800003
20161023133000,336.0,339.149994,80.749999,52,51.5,100,66.400002,70.800003,67.800003
20161023134500,336.0,346.5,82.5,52,51.5,100,66.099998,70.800003,67.800003
20161023140000,336.0,346.5,82.5,52,53.099998,100,65.800003,70.800003,67.800003
20161023141500,336.0,346.5,82.5,52,77.099998,100,66.5,70.800003,67.800003
20161023143000,336.0,346.5,82.5,52,72.800003,100,67.300003,70.800003,67.800003
20161023144500,336.0,342.299988,81.499997,52,78.699997,100,67.400002,70.800003,67.800003
20161023150000,336.0,342.299988,81.499997,52,71.5,100,67.699997,70.800003,67.800003
20161023151500,336.0,342.299988,81.499997,52,79.400002,100,67.800003,70.800003,67.800003
20161023153000,336.0,342.299988,81.499997,52,72.0,100,68.0,70.800003,67.800003
20161023154500,336.0,342.299988,81.499997,52,51.5,100,67.400002,70.800003,67.800003
20161023160000,336.0,342.299988,81.499997,52,51.5,100,66.599998,70.800003,67.800003
20161023161500,336.0,346.5,82.5,52,51.5,100,66.199997,70.800003,67.800003
20161023163000,336.0,346.5,82.5,52,51.5,100,65.800003,70.800003,67.800003
20161023164500,336.0,346.5,82.5,52,72.800003,100,66.300003,70.800003,67.800003
20161023170000,336.0,342.299988,81.499997,52,77.699997,100,67.199997,70.800003,67.800003
20161023171500,336.0,342.299988,81.499997,52,71.800003,100,67.599998,70.800003,67.800003
20161023173000,336.0,342.299988,81.499997,52,67.699997,100,67.699997,70.800003,67.800003
20161023174500,336.0,342.299988,81.499997,52,72.400002,100,67.699997,70.800003,67.800003
20161023180000,336.0,342.299988,81.499997,52,75.900002,100,68.0,70.800003,67.800003
20161023181500,336.0,336.0,80.0,52,52.200001,100,67.099998,70.800003,67.800003
20161023183000,336.0,330.75,78.75,52,52.200001,100,66.699997,70.800003,67.800003
20161023184500,336.0,330.75,78.75,52,52.200001,100,66.5,70.800003,67.800003
20161023190000,336.0,330.75,78.75,52,52.200001,100,66.400002,70.800003,67.800003
20161023191500,336.0,330.75,78.75,52,53.900002,100,66.400002,70.800003,67.800003
20161023193000,336.0,330.75,78.75,52,69.599998,100,66.599998,70.800003,67.800003
20161023194500,336.0,330.75,78.75,52,77.300003,100,67.300003,70.800003,67.800003
20161023200000,336.0,330.75,78.75,52,66.800003,100,67.300003,70.800003,67.800003
20161023201500,336.0,337.049988,80.249997,52,75.800003,100,67.599998,70.400002,67.400002
20161023203000,336.0,345.450012,82.250003,53,51.900002,100,66.699997,70.800003,67.800003
20161023204500,336.0,345.450012,82.250003,53,51.900002,100,66.300003,70.800003,67.800003
20161023210000,336.0,352.799988,83.999997,53,52.599998,100,66.300003,70.800003,67.800003
20161023211500,336.0,352.799988,83.999997,53,53.5,100,66.099998,70.800003,67.800003
20161023213000,336.0,352.799988,83.999997,53,75.5,100,66.5,70.800003,67.800003
20161023214500,336.0,352.799988,83.999997,53,69.199997,100,67.199997,70.800003,67.800003
20161023220000,336.0,352.799988,83.999997,53,69.199997,100,67.300003,70.400002,67.400002
20161023221500,336.0,352.799988,83.999997,54,52.299999,100,67.400002,70.800003,67.800003
20161023223000,336.0,352.799988,83.999997,54,52.299999,100,66.5,70.5,67.5
20161023224500,336.0,348.600006,83.000001,54,51.5,100,66.0,70.300003,67.300003
20161023230000,336.0,348.600006,83.000001,54,53.099998,100,65.800003,70.800003,67.800003
20161023231500,336.0,348.600006,83.000001,54,67.199997,100,66.300003,70.800003,67.800003
20161023233000,336.0,355.950012,84.750003,54,75.300003,100,66.900002,70.800003,67.800003
20161023234500,336.0,348.600006,83.000001,54,72.099998,100,67.599998,70.800003,67.800003
20161024000000,336.0,348.600006,83.000001,54,68.199997,100,67.699997,70.800003,67.800003
20161024001500,336.0,340.200012,81.000003,54,78.199997,100,67.800003,70.800003,67.800003
20161024003000,336.0,348.600006,83.000001,54,53.599998,0,67.699997,70.800003,67.800003
20161024004500,336.0,348.600006,83.000001,54,51.099998,100,66.599998,70.800003,67.800003
20161024010000,336.0,355.950012,84.750003,54,51.099998,100,66.099998,70.800003,67.800003
20161024011500,336.0,348.600006,83.000001,54,52.200001,100,65.900002,70.800003,67.800003
20161024013000,336.0,355.950012,84.750003,54,77.800003,100,66.699997,70.800003,67.800003
20161024014500,336.0,355.950012,84.750003,54,68.199997,100,66.900002,70.800003,67.800003
20161024020000,336.0,355.950012,84.750003,54,72.400002,100,67.400002,70.800003,67.800003
20161024021500,336.0,355.950012,84.750003,54,72.400002,100,67.699997,70.5,67.5
20161024023000,336.0,348.600006,83.000001,54,52.299999,100,66.400002,70.5,67.5
20161024024500,336.0,348.600006,83.000001,54,52.299999,100,66.099998,70.800003,67.800003
20161024030000,336.0,355.950012,84.750003,54,52.299999,100,66.0,70.800003,67.800003
20161024031500,336.0,348.600006,83.000001,54,71.099998,100,66.199997,70.800003,67.800003
20161024033000,336.0,348.600006,83.000001,54,76.300003,100,67.0,70.800003,67.800003
20161024034500,336.0,348.600006,83.000001,54,71.0,100,67.699997,70.900002,67.900002
20161024040000,336.0,348.600006,83.000001,54,81.5,100,67.900002,70.900002,67.900002
20161024041500,336.0,348.600006,83.000001,54,73.0,100,68.099998,70.900002,67.900002
20161024043000,336.0,355.950012,84.750003,54,50.799999,100,66.800003,70.800003,67.800003
20161024044500,336.0,348.600006,83.000001,54,51.799999,100,66.300003,71.300003,68.300003
20161024050000,336.0,355.950012,84.750003,54,53.5,100,66.0,71.300003,68.300003
20161024051500,336.0,348.600006,83.000001,54,81.900002,100,66.800003,71.300003,68.300003
20161024053000,336.0,348.600006,83.000001,54,73.800003,100,67.599998,71.300003,68.300003
20161024054500,336.0,348.600006,83.000001,54,73.800003,100,67.800003,71.300003,68.300003
20161024060000,336.0,355.950012,84.750003,54,84.5,100,68.199997,71.300003,68.300003
20161024061500,336.0,348.600006,83.000001,54,73.5,100,68.400002,71.300003,68.300003
20161024063000,336.0,355.950012,84.750003,54,51.5,100,67.900002,71.300003,68.300003
20161024064500,336.0,348.600006,83.000001,54,51.5,100,66.800003,71.0,68.0
20161024070000,336.0,348.600006,83.000001,54,51.5,100,66.400002,70.900002,67.900002
20161024071500,336.0,355.950012,84.750003,54,53.099998,100,66.199997,70.900002,67.900002
20161024073000,336.0,355.950012,84.750003,53,64.400002,100,66.099998,70.800003,67.800003
20161024074500,336.0,340.200012,81.000003,53,89.800003,100,67.5,71.099998,68.099998
20161024080000,336.0,340.200012,81.000003,53,69.300003,100,67.400002,70.900002,67.900002
20161024081500,336.0,332.850006,79.250001,53,75.699997,100,67.599998,70.900002,67.900002
20161024083000,336.0,340.200012,81.000003,53,53.5,100,67.400002,70.900002,67.900002
20161024084500,336.0,340.200012,81.000003,53,52.599998,100,66.599998,70.900002,67.900002
20161024090000,336.0,340.200012,81.000003,53,53.5,100,66.400002,70.800003,67.800003
20161024091500,336.0,348.600006,83.000001,53,53.5,100,66.099998,70.800003,67.800003
20161024093000,336.0,348.600006,83.000001,53,69.599998,100,66.300003,70.800003,67.800003
20161024094500,336.0,340.200012,81.000003,53,86.199997,100,67.300003,71.300003,68.300003
20161024100000,336.0,348.600006,83.000001,53,70.699997,100,67.599998,71.300003,68.300003
20161024101500,336.0,348.600006,83.000001,53,75.199997,100,68.400002,71.300003,68.300003
20161024103000,336.0,340.200012,81.000003,53,80.199997,100,68.5,71.300003,68.300003
20161024104500,336.0,340.200012,81.000003,53,54.299999,100,67.699997,71.300003,68.300003
20161024110000,336.0,355.950012,84.750003,53,54.299999,100,67.300003,71.300003,68.300003
20161024111500,336.0,348.600006,83.000001,53,54.299999,100,67.199997,71.300003,68.300003
20161024113000,336.0,348.600006,83.000001,53,55.5,100,67.400002,71.300003,68.300003
20161024114500,336.0,355.950012,84.750003,53,55.5,100,67.199997,71.300003,68.300003
20161024120000,336.0,340.200012,81.000003,52,58.299999,100,66.900002,71.300003,68.300003
20161024121500,336.0,340.200012,81.000003,52,64.400002,100,67.400002,71.300003,68.300003
20161024123000,336.0,340.200012,81.000003,52,74.0,100,67.800003,71.300003,68.300003
20161024124500,336.0,340.200012,81.000003,52,75.400002,100,68.5,71.300003,68.300003
20161024130000,336.0,340.200012,81.000003,52,55.599998,0,67.900002,70.900002,67.900002
20161024131500,336.0,340.200012,81.000003,52,55.599998,100,67.5,70.900002,67.900002
20161024133000,336.0,340.200012,81.000003,52,56.799999,100,67.199997,70.800003,67.800003
20161024134500,336.0,340.200012,81.000003,52,56.799999,100,67.099998,70.900002,67.900002
20161024140000,336.0,340.200012,81.000003,52,56.0,100,67.199997,70.900002,67.900002
20161024141500,336.0,340.200012,81.000003,52,56.700001,100,66.900002,70.900002,67.900002
20161024143000,336.0,340.200012,81.000003,52,56.700001,100,66.800003,70.900002,67.900002
20161024144500,336.0,348.600006,83.000001,52,56.700001,100,67.099998,70.900002,67.900002
20161024150000,336.0,348.600006,83.000001,52,56.700001,100,66.900002,70.900002,67.900002
20161024151500,336.0,348.600006,83.000001,52,59.900002,100,66.800003,70.800003,67.800003
20161024153000,336.0,348.600006,83.000001,52,72.5,100,66.900002,70.800003,67.800003
20161024154500,336.0,344.399994,81.999999,52,69.400002,100,67.5,70.800003,67.800003
20161024160000,336.0,344.399994,81.999999,52,67.699997,100,67.699997,70.800003,67.800003
20161024161500,336.0,344.399994,81.999999,52,71.0,100,67.800003,70.800003,67.800003
20161024163000,336.0,353.850006,84.250001,52,58.0,0,67.900002,70.800003,67.800003
20161024164500,336.0,345.450012,82.250003,52,58.0,100,67.400002,70.900002,67.900002
20161024170000,336.0,345.450012,82.250003,52,56.0,100,67.099998,70.900002,67.900002
20161024171500,336.0,345.450012,82.250003,52,56.0,100,66.800003,70.900002,67.900002
20161024173000,336.0,345.450012,82.250003,52,56.0,100,66.599998,70.900002,67.900002
20161024174500,336.0,339.149994,80.749999,52,57.5,100,66.900002,70.900002,67.900002
20161024180000,336.0,339.149994,80.749999,52,56.700001,100,66.800003,70.900002,67.900002
20161024181500,336.0,339.149994,80.749999,52,58.700001,100,66.800003,70.900002,67.900002
20161024183000,336.0,339.149994,80.749999,52,69.599998,100,67.199997,70.800003,67.800003
20161024184500,336.0,339.149994,80.749999,52,68.199997,100,67.300003,70.800003,67.800003
20161024190000,336.0,339.149994,80.749999,52,73.5,100,67.900002,70.800003,67.800003
20161024191500,336.0,339.149994,80.749999,52,56.0,0,67.199997,70.400002,67.400002
20161024193000,336.0,339.149994,80.749999,52,56.0,100,66.699997,70.400002,67.400002
20161024194500,336.0,339.149994,80.749999,52,54.700001,100,66.400002,70.800003,67.800003
20161024200000,336.0,339.149994,80.749999,52,54.700001,100,66.199997,70.400002,67.400002
20161024201500,336.0,339.149994,80.749999,52,54.700001,100,66.0,70.800003,67.800003
20161024203000,336.0,339.149994,80.749999,52,73.0,100,66.199997,70.800003,67.800003
20161024204500,336.0,346.5,82.5,52,73.0,100,67.099998,70.800003,67.800003
20161024210000,336.0,346.5,82.5,52,74.400002,100,67.400002,70.800003,67.800003
20161024211500,336.0,346.5,82.5,52,77.800003,100,67.699997,70.800003,67.800003
20161024213000,336.0,346.5,82.5,52,72.0,100,67.900002,70.800003,67.800003
20161024214500,336.0,342.299988,81.499997,52,53.099998,100,66.900002,70.800003,67.800003
20161024220000,336.0,342.299988,81.499997,52,54.299999,100,66.400002,70.800003,67.800003
20161024221500,336.0,347.549988,82.749997,52,53.5,100,66.0,70.800003,67.800003
20161024223000,336.0,347.549988,82.749997,52,59.900002,100,65.800003,70.800003,67.800003
20161024224500,336.0,342.299988,81.499997,52,79.900002,100,66.900002,70.800003,67.800003
20161024230000,336.0,342.299988,81.499997,52,70.599998,100,67.400002,70.800003,67.800003
20161024231500,336.0,336.0,80.0,52,72.900002,100,67.5,70.800003,67.800003
20161024233000,336.0,336.0,80.0,52,74.0,100,67.699997,70.800003,67.800003
20161024234500,336.0,336.0,80.0,52,70.099998,100,67.800003,70.800003,67.800003
20161025000000,336.0,336.0,80.0,52,77.099998,100,67.800003,70.800003,67.800003
20161025001500,336.0,336.0,80.0,52,72.599998,100,67.900002,70.800003,67.800003
20161025003000,336.0,336.0,80.0,52,58.099998,0,67.900002,70.800003,67.800003
20161025004500,336.0,336.0,80.0,52,53.5,100,66.599998,70.800003,67.800003
20161025010000,336.0,336.0,80.0,52,53.5,100,66.199997,70.800003,67.800003
20161025011500,336.0,336.0,80.0,52,53.5,100,65.800003,70.800003,67.800003
20161025013000,336.0,336.0,80.0,52,84.800003,100,66.199997,70.800003,67.800003
20161025014500,336.0,336.0,80.0,52,75.400002,100,67.300003,70.800003,67.800003
20161025020000,336.0,336.0,80.0,52,72.0,100,67.400002,70.800003,67.800003
20161025021500,336.0,336.0,80.0,52,81.599998,100,67.699997,70.800003,67.800003
20161025023000,336.0,336.0,80.0,52,54.799999,100,67.400002,70.800003,67.800003
20161025024500,336.0,336.0,80.0,52,52.299999,100,66.199997,70.800003,67.800003
20161025030000,336.0,336.0,80.0,52,53.900002,100,65.800003,70.400002,67.400002
20161025031500,336.0,336.0,80.0,52,58.700001,100,65.5,70.800003,67.800003
20161025033000,336.0,340.200012,81.000003,52,79.599998,100,66.599998,70.800003,67.800003
20161025034500,336.0,340.200012,81.000003,52,77.800003,100,67.199997,70.800003,67.800003
20161025040000,336.0,340.200012,81.000003,52,72.5,100,67.599998,70.800003,67.800003
20161025041500,336.0,348.600006,83.000001,52,52.700001,100,66.699997,70.400002,67.400002
20161025043000,336.0,348.600006,83.000001,52,52.700001,100,65.800003,70.300003,67.300003
20161025044500,336.0,348.600006,83.000001,52,52.700001,100,65.400002,70.400002,67.400002
20161025050000,336.0,348.600006,83.000001,52,77.199997,100,65.400002,70.400002,67.400002
20161025051500,336.0,348.600006,83.000001,52,74.900002,100,66.599998,70.400002,67.400002
20161025053000,336.0,348.600006,83.000001,52,72.800003,100,66.900002,70.400002,67.400002
20161025054500,336.0,348.600006,83.000001,52,80.199997,100,67.0,70.400002,67.400002
20161025060000,336.0,348.600006,83.000001,52,79.199997,100,67.800003,70.800003,67.800003
20161025061500,336.0,348.600006,83.000001,52,52.700001,100,67.099998,70.800003,67.800003
20161025063000,336.0,343.350006,81.750001,52,52.700001,100,66.300003,70.800003,67.800003
20161025064500,336.0,343.350006,81.750001,52,52.700001,100,65.699997,70.400002,67.400002
20161025070000,336.0,343.350006,81.750001,52,56.599998,100,65.599998,70.699997,67.699997
20161025071500,336.0,343.350006,81.750001,52,79.699997,100,66.900002,70.800003,67.800003
20161025073000,336.0,343.350006,81.750001,52,70.099998,100,66.900002,70.599998,67.599998
20161025074500,336.0,343.350006,81.750001,52,85.099998,100,67.699997,70.699997,67.699997
20161025080000,336.0,343.350006,81.750001,52,52.299999,100,66.699997,70.400002,67.400002
20161025081500,336.0,338.100006,80.500001,52,52.299999,100,66.0,70.400002,67.400002
20161025083000,336.0,346.5,82.5,52,54.0,100,65.699997,70.400002,67.400002
20161025084500,336.0,346.5,82.5,52,56.299999,100,65.599998,70.400002,67.400002
20161025090000,336.0,337.049988,80.249997,52,79.5,100,66.400002,70.400002,67.400002
20161025091500,336.0,337.049988,80.249997,52,76.199997,100,67.199997,70.400002,67.400002
20161025093000,336.0,337.049988,80.249997,52,67.300003,100,67.0,70.400002,67.400002
20161025094500,336.0,329.700012,78.500003,52,67.300003,100,67.099998,70.400002,67.400002
20161025100000,336.0,329.700012,78.500003,52,70.099998,100,67.5,70.199997,67.199997
20161025101500,336.0,329.700012,78.500003,52,56.299999,100,66.800003,70.400002,67.400002
20161025103000,336.0,329.700012,78.500003,52,55.200001,100,66.5,70.400002,67.400002
20161025104500,336.0,329.700012,78.500003,52,55.200001,100,66.199997,70.400002,67.400002
20161025110000,336.0,329.700012,78.500003,52,55.200001,100,66.199997,70.400002,67.400002
20161025111500,336.0,336.0,80.0,52,55.200001,100,66.099998,70.400002,67.400002
20161025113000,336.0,336.0,80.0,52,59.099998,100,66.199997,70.400002,67.400002
20161025114500,336.0,330.75,78.75,52,74.5,100,66.599998,70.400002,67.400002
20161025120000,336.0,336.0,80.0,52,64.400002,100,66.900002,70.400002,67.400002
20161025121500,336.0,336.0,80.0,52,72.0,100,67.400002,70.400002,67.400002
20161025123000,336.0,336.0,80.0,52,75.800003,100,67.699997,70.800003,67.800003
20161025124500,336.0,340.200012,81.000003,52,73.900002,100,67.900002,70.800003,67.800003
20161025130000,336.0,347.549988,82.749997,52,55.0,100,67.099998,70.800003,67.800003
20161025131500,336.0,347.549988,82.749997,52,53.900002,100,66.699997,70.800003,67.800003
20161025133000,336.0,347.549988,82.749997,52,53.900002,100,66.199997,70.800003,67.800003
20161025134500,336.0,347.549988,82.749997,52,53.900002,100,65.900002,70.800003,67.800003
20161025140000,336.0,347.549988,82.749997,52,78.300003,100,66.400002,70.800003,67.800003
20161025141500,336.0,347.549988,82.749997,52,60.700001,100,67.199997,70.400002,67.400002
20161025143000,336.0,347.549988,82.749997,52,76.400002,100,67.099998,70.800003,67.800003
20161025144500,336.0,347.549988,82.749997,52,66.599998,100,67.699997,70.800003,67.800003
20161025150000,336.0,347.549988,82.749997,52,52.599998,100,66.699997,70.800003,67.800003
20161025151500,336.0,343.350006,81.750001,52,52.599998,100,66.400002,70.800003,67.800003
20161025153000,336.0,348.600006,83.000001,52,53.799999,100,66.199997,70.800003,67.800003
20161025154500,336.0,341.25,81.25,52,55.599998,100,66.199997,70.400002,67.400002
20161025160000,336.0,347.549988,82.749997,52,67.099998,100,66.699997,70.800003,67.800003
20161025161500,336.0,347.549988,82.749997,52,73.099998,100,67.199997,70.800003,67.800003
20161025163000,336.0,342.299988,81.499997,52,79.599998,100,67.5,70.800003,67.800003
20161025164500,336.0,342.299988,81.499997,52,70.599998,100,67.900002,70.800003,67.800003
20161025170000,336.0,342.299988,81.499997,52,53.900002,0,67.699997,70.800003,67.800003
20161025171500,336.0,346.5,82.5,52,53.099998,100,67.099998,70.800003,67.800003
20161025173000,336.0,346.5,82.5,52,53.099998,100,66.800003,70.800003,67.800003
20161025174500,336.0,350.700012,83.500003,52,53.900002,100,66.900002,70.800003,67.800003
20161025180000,336.0,343.350006,81.750001,52,54.700001,100,66.800003,70.800003,67.800003
20161025181500,336.0,343.350006,81.750001,52,54.700001,100,66.699997,70.599998,67.599998
20161025183000,336.0,343.350006,81.750001,52,54.700001,100,66.599998,70.400002,67.400002
20161025184500,336.0,336.0,80.0,52,54.700001,100,66.599998,70.400002,67.400002
20161025190000,336.0,336.0,80.0,52,56.400002,100,66.599998,70.400002,67.400002
20161025191500,336.0,336.0,80.0,52,76.800003,100,67.199997,70.800003,67.800003
20161025193000,336.0,336.0,80.0,52,63.200001,100,67.300003,70.400002,67.400002
20161025194500,336.0,336.0,80.0,52,68.099998,100,67.300003,70.400002,67.400002
20161025200000,336.0,336.0,80.0,52,68.099998,100,67.800003,70.800003,67.800003
20161025201500,336.0,331.799988,78.999997,52,71.099998,100,68.0,70.800003,67.800003
20161025203000,336.0,331.799988,78.999997,52,54.200001,0,67.599998,70.800003,67.800003
20161025204500,336.0,331.799988,78.999997,52,54.200001,100,67.099998,70.800003,67.800003
20161025210000,336.0,331.799988,78.999997,52,53.099998,100,66.800003,70.800003,67.800003
20161025211500,336.0,327.600006,78.000001,52,53.900002,100,66.699997,70.800003,67.800003
20161025213000,336.0,327.600006,78.000001,52,53.900002,100,66.599998,70.400002,67.400002
20161025214500,336.0,327.600006,78.000001,52,53.900002,100,66.400002,70.400002,67.400002
20161025220000,336.0,327.600006,78.000001,52,54.700001,100,66.300003,70.400002,67.400002
20161025221500,336.0,327.600006,78.000001,52,73.400002,100,66.5,70.400002,67.400002
20161025223000,336.0,327.600006,78.000001,52,63.599998,100,66.900002,70.400002,67.400002
20161025224500,336.0,327.600006,78.000001,52,73.400002,100,67.400002,70.800003,67.800003
20161025230000,336.0,327.600006,78.000001,52,69.199997,100,67.699997,70.800003,67.800003
20161025231500,336.0,327.600006,78.000001,52,69.199997,100,67.699997,70.800003,67.800003
20161025233000,336.0,327.600006,78.000001,52,71.199997,100,67.900002,70.800003,67.800003
20161025234500,336.0,327.600006,78.000001,52,73.0,100,68.099998,70.800003,67.800003
20161026000000,336.0,327.600006,78.000001,52,53.900002,100,67.199997,70.800003,67.800003
20161026001500,336.0,327.600006,78.000001,52,52.299999,100,66.800003,70.800003,67.800003
20161026003000,336.0,327.600006,78.000001,52,53.900002,100,66.400002,70.800003,67.800003
20161026004500,336.0,331.799988,78.999997,52,53.099998,100,66.300003,70.800003,67.800003
20161026010000,336.0,331.799988,78.999997,52,56.700001,100,66.199997,70.800003,67.800003
20161026011500,336.0,331.799988,78.999997,9,85.0,100,68.0,70.900002,67.900002
20161026013000,336.0,326.549988,77.749997,51,57.099998,0,67.900002,70.900002,67.900002
20161026014500,336.0,326.549988,77.749997,52,52.700001,100,66.900002,70.900002,67.900002
20161026020000,336.0,336.0,80.0,52,52.700001,100,66.400002,70.900002,67.900002
20161026021500,336.0,336.0,80.0,52,52.700001,100,66.300003,70.900002,67.900002
20161026023000,336.0,336.0,80.0,52,55.099998,100,66.5,70.900002,67.900002
20161026024500,336.0,330.75,78.75,52,66.800003,100,66.599998,70.900002,67.900002
20161026030000,336.0,330.75,78.75,52,76.800003,100,67.400002,70.900002,67.900002
20161026031500,336.0,330.75,78.75,52,69.900002,100,67.599998,70.900002,67.900002
20161026033000,336.0,330.75,78.75,52,67.599998,100,67.699997,70.900002,67.900002
20161026034500,336.0,330.75,78.75,52,73.5,100,67.800003,70.900002,67.900002
20161026040000,336.0,330.75,78.75,52,67.699997,100,67.900002,70.900002,67.900002
20161026041500,336.0,330.75,78.75,52,74.300003,100,68.0,70.900002,67.900002
20161026043000,336.0,330.75,78.75,52,69.199997,100,68.099998,70.900002,67.900002
20161026044500,336.0,348.600006,83.000001,53,52.700001,100,67.599998,70.800003,67.800003
20161026050000,336.0,348.600006,83.000001,53,53.5,100,66.800003,70.800003,67.800003
20161026051500,336.0,348.600006,83.000001,53,52.700001,100,66.599998,70.800003,67.800003
20161026053000,336.0,353.850006,84.250001,53,52.700001,100,66.300003,70.800003,67.800003
20161026054500,336.0,346.5,82.5,53,54.299999,100,66.199997,70.400002,67.400002
20161026060000,336.0,350.700012,83.500003,53,64.800003,100,66.400002,70.699997,67.699997
20161026061500,336.0,346.5,82.5,53,73.900002,100,66.900002,70.800003,67.800003
20161026063000,336.0,350.700012,83.500003,53,69.699997,100,67.099998,70.400002,67.400002
20161026064500,336.0,350.700012,83.500003,53,66.300003,100,67.199997,70.400002,67.400002
20161026070000,336.0,345.450012,82.250003,53,80.599998,100,67.5,70.800003,67.800003
20161026071500,336.0,345.450012,82.250003,52,71.099998,100,67.800003,70.800003,67.800003
20161026073000,336.0,349.649994,83.249999,52,76.300003,100,67.800003,70.800003,67.800003
20161026074500,336.0,349.649994,83.249999,52,69.199997,0,68.199997,70.800003,67.800003
20161026080000,336.0,349.649994,83.249999,52,52.299999,100,67.400002,70.800003,67.800003
20161026081500,336.0,349.649994,83.249999,52,53.299999,100,66.800003,70.800003,67.800003
20161026083000,336.0,345.450012,82.250003,52,53.299999,100,66.400002,70.800003,67.800003
20161026084500,336.0,345.450012,82.250003,52,53.299999,100,66.5,70.800003,67.800003
20161026090000,336.0,345.450012,82.250003,52,56.700001,100,66.199997,70.800003,67.800003
20161026091500,336.0,339.149994,80.749999,52,70.0,100,66.599998,70.800003,67.800003
20161026093000,336.0,333.899994,79.499999,52,68.199997,100,67.0,70.400002,67.400002
20161026094500,336.0,333.899994,79.499999,52,78.699997,100,67.300003,70.800003,67.800003
20161026100000,336.0,342.299988,81.499997,52,55.599998,0,67.400002,70.400002,67.400002
20161026101500,336.0,342.299988,81.499997,52,54.700001,100,67.099998,70.400002,67.400002
20161026103000,336.0,342.299988,81.499997,52,55.5,100,66.900002,70.800003,67.800003
20161026104500,336.0,342.299988,81.499997,52,55.5,100,67.0,70.800003,67.800003
20161026110000,336.0,342.299988,81.499997,52,55.5,100,66.800003,70.800003,67.800003
20161026111500,336.0,342.299988,81.499997,52,55.5,100,67.199997,70.800003,67.800003
20161026113000,336.0,337.049988,80.249997,52,56.400002,100,67.5,70.800003,67.800003
20161026114500,336.0,337.049988,80.249997,52,56.400002,100,67.300003,70.800003,67.800003
20161026120000,336.0,337.049988,80.249997,52,56.400002,100,67.199997,70.800003,67.800003
20161026121500,336.0,337.049988,80.249997,52,57.0,100,67.400002,70.800003,67.800003
20161026123000,336.0,337.049988,80.249997,52,56.400002,100,67.300003,70.599998,67.599998
20161026124500,336.0,337.049988,80.249997,52,57.0,100,67.400002,70.599998,67.599998
20161026130000,336.0,337.049988,80.249997,52,56.400002,100,67.099998,70.400002,67.400002
20161026131500,336.0,337.049988,80.249997,52,56.400002,100,67.0,70.400002,67.400002
20161026133000,336.0,337.049988,80.249997,52,56.400002,100,67.099998,70.400002,67.400002
20161026134500,336.0,337.049988,80.249997,52,57.5,100,67.099998,70.800003,67.800003
20161026140000,336.0,337.049988,80.249997,52,59.099998,100,67.0,70.800003,67.800003
20161026141500,336.0,342.299988,81.499997,52,64.0,100,67.099998,70.800003,67.800003
20161026143000,336.0,342.299988,81.499997,52,68.699997,100,67.400002,70.800003,67.800003
20161026144500,336.0,342.299988,81.499997,52,68.699997,100,67.699997,70.800003,67.800003
20161026150000,336.0,348.600006,83.000001,52,55.099998,100,67.099998,70.800003,67.800003
20161026151500,336.0,348.600006,83.000001,52,55.099998,100,66.900002,70.800003,67.800003
20161026153000,336.0,348.600006,83.000001,52,55.099998,100,66.800003,70.800003,67.800003
20161026154500,336.0,348.600006,83.000001,52,55.099998,100,66.900002,70.800003,67.800003
20161026160000,336.0,348.600006,83.000001,52,55.900002,100,66.400002,70.5,67.5
20161026161500,336.0,342.299988,81.499997,52,55.900002,100,66.300003,70.400002,67.400002
20161026163000,336.0,347.549988,82.749997,52,55.900002,100,66.699997,70.099998,67.099998
20161026164500,336.0,347.549988,82.749997,52,55.900002,100,66.900002,70.400002,67.400002
20161026170000,336.0,347.549988,82.749997,52,55.900002,100,66.699997,70.400002,67.400002
20161026171500,336.0,339.149994,80.749999,52,55.900002,100,66.599998,70.400002,67.400002
20161026173000,336.0,346.5,82.5,52,55.900002,100,66.599998,70.400002,67.400002
20161026174500,336.0,346.5,82.5,52,55.200001,100,66.599998,70.400002,67.400002
20161026180000,336.0,352.799988,83.999997,52,55.200001,100,66.400002,70.400002,67.400002
20161026181500,336.0,352.799988,83.999997,52,56.400002,100,66.400002,70.400002,67.400002
20161026183000,336.0,352.799988,83.999997,52,58.700001,100,66.400002,70.400002,67.400002
20161026184500,336.0,352.799988,83.999997,52,64.0,100,66.599998,70.400002,67.400002
20161026190000,336.0,345.450012,82.250003,52,65.800003,100,67.0,70.400002,67.400002
20161026191500,336.0,350.700012,83.500003,52,69.099998,100,67.099998,70.400002,67.400002
20161026193000,336.0,350.700012,83.500003,52,56.0,100,66.900002,70.400002,67.400002
20161026194500,336.0,345.450012,82.250003,52,54.700001,100,66.5,70.0,67.0
20161026200000,336.0,349.649994,83.249999,52,54.099998,0,66.300003,69.5,66.5
20161026201500,336.0,349.649994,83.249999,52,55.099998,100,66.199997,69.599998,66.599998
20161026203000,336.0,349.649994,83.249999,52,55.099998,0,66.400002,69.400002,66.400002
20161026204500,336.0,349.649994,83.249999,52,53.900002,100,66.199997,69.400002,66.400002
20161026210000,336.0,349.649994,83.249999,52,53.900002,100,66.099998,69.400002,66.400002
20161026211500,336.0,355.950012,84.750003,52,54.700001,100,66.0,69.400002,66.400002
20161026213000,336.0,348.600006,83.000001,52,53.900002,100,66.0,69.400002,66.400002
20161026214500,336.0,348.600006,83.000001,52,53.900002,100,65.800003,69.5,66.5
20161026220000,336.0,355.950012,84.750003,52,54.700001,100,65.699997,69.5,66.5
20161026221500,336.0,355.950012,84.750003,52,54.700001,100,65.699997,69.5,66.5
20161026223000,336.0,348.600006,83.000001,52,53.900002,100,65.599998,69.5,66.5
20161026224500,336.0,348.600006,83.000001,52,53.900002,100,65.599998,69.400002,66.400002
20161026230000,336.0,340.200012,81.000003,52,53.900002,100,65.599998,68.599998,65.599998
20161026231500,336.0,348.600006,83.000001,52,53.900002,100,65.5,70.800003,67.800003
20161026233000,336.0,348.600006,83.000001,52,59.099998,100,65.599998,70.800003,67.800003
20161026234500,336.0,348.600006,83.000001,52,82.199997,100,66.699997,70.800003,67.800003
20161027000000,336.0,348.600006,83.000001,52,72.699997,100,67.300003,70.800003,67.800003
20161027001500,336.0,348.600006,83.000001,52,76.800003,100,67.5,70.800003,67.800003
20161027003000,336.0,348.600006,83.000001,52,76.800003,100,67.699997,70.800003,67.800003
20161027004500,336.0,348.600006,83.000001,52,56.799999,100,67.699997,70.800003,67.800003
20161027010000,336.0,340.200012,81.000003,52,53.900002,100,66.900002,70.800003,67.800003
20161027011500,336.0,340.200012,81.000003,52,55.099998,100,66.599998,70.800003,67.800003
20161027013000,336.0,348.600006,83.000001,52,54.299999,100,66.300003,70.800003,67.800003
20161027014500,336.0,348.600006,83.000001,52,55.5,100,66.199997,70.800003,67.800003
20161027020000,336.0,348.600006,83.000001,52,81.900002,100,66.599998,70.800003,67.800003
20161027021500,336.0,340.200012,81.000003,52,72.5,100,67.300003,70.800003,67.800003
20161027023000,336.0,332.850006,79.250001,52,70.599998,100,67.5,70.800003,67.800003
20161027024500,336.0,332.850006,79.250001,52,78.300003,100,67.400002,70.900002,67.900002
20161027030000,336.0,340.200012,81.000003,52,73.0,100,67.900002,70.900002,67.900002
20161027031500,336.0,332.850006,79.250001,52,71.099998,100,68.0,70.900002,67.900002
20161027033000,336.0,332.850006,79.250001,52,74.400002,100,68.099998,70.900002,67.900002
20161027034500,336.0,340.200012,81.000003,52,55.5,100,67.400002,70.900002,67.900002
20161027040000,336.0,340.200012,81.000003,52,54.299999,100,66.900002,70.900002,67.900002
20161027041500,336.0,332.850006,79.250001,52,54.299999,100,66.5,70.900002,67.900002
20161027043000,336.0,340.200012,81.000003,52,54.299999,100,66.300003,70.900002,67.900002
20161027044500,336.0,332.850006,79.250001,52,59.099998,100,66.199997,70.900002,67.900002
20161027050000,336.0,332.850006,79.250001,52,79.400002,100,67.099998,70.900002,67.900002
20161027051500,336.0,332.850006,79.250001,52,71.599998,100,67.300003,70.900002,67.900002
20161027053000,336.0,332.850006,79.250001,52,71.599998,100,67.599998,70.900002,67.900002
20161027054500,336.0,332.850006,79.250001,52,80.5,100,67.900002,70.900002,67.900002
20161027060000,336.0,340.200012,81.000003,52,74.400002,100,68.099998,70.900002,67.900002
20161027061500,336.0,332.850006,79.250001,52,55.599998,0,67.800003,70.900002,67.900002
20161027063000,336.0,332.850006,79.250001,52,54.299999,100,67.099998,70.900002,67.900002
20161027064500,336.0,325.5,77.5,52,54.299999,100,66.5,70.900002,67.900002
20161027070000,336.0,329.700012,78.500003,52,54.299999,100,66.300003,70.900002,67.900002
20161027071500,336.0,336.0,80.0,52,57.200001,100,66.099998,70.800003,67.800003
20161027073000,336.0,336.0,80.0,52,71.099998,100,66.699997,70.800003,67.800003
20161027074500,336.0,336.0,80.0,52,75.300003,100,67.199997,70.800003,67.800003
20161027080000,336.0,328.649994,78.249999,52,75.300003,100,67.400002,70.800003,67.800003
20161027081500,336.0,334.950012,79.750003,52,71.099998,100,67.599998,70.800003,67.800003
20161027083000,336.0,355.950012,84.750003,54,54.400002,0,67.099998,69.400002,66.400002
20161027084500,336.0,363.299988,86.499997,54,54.400002,0,66.400002,68.599998,65.599998
20161027090000,336.0,348.600006,83.000001,53,55.5,100,66.400002,69.900002,66.900002
20161027091500,336.0,348.600006,83.000001,53,55.5,100,66.199997,69.900002,66.900002
20161027093000,336.0,348.600006,83.000001,53,55.5,100,66.199997,69.900002,66.900002
20161027094500,336.0,340.200012,81.000003,53,55.5,100,66.199997,69.900002,66.900002
20161027100000,336.0,340.200012,81.000003,53,55.5,100,66.0,69.900002,66.900002
20161027101500,336.0,348.600006,83.000001,53,56.400002,100,66.199997,69.900002,66.900002
20161027103000,336.0,355.950012,84.750003,53,56.400002,100,66.599998,70.400002,67.400002
20161027104500,336.0,348.600006,83.000001,53,56.400002,100,66.400002,70.400002,67.400002
20161027110000,336.0,348.600006,83.000001,53,59.099998,100,66.5,70.400002,67.400002
20161027111500,336.0,355.950012,84.750003,53,72.400002,100,66.699997,70.400002,67.400002
20161027113000,336.0,355.950012,84.750003,53,72.400002,100,67.099998,70.400002,67.400002
20161027114500,336.0,348.600006,83.000001,53,67.300003,100,67.099998,70.400002,67.400002
20161027120000,336.0,348.600006,83.000001,53,66.300003,100,67.099998,70.400002,67.400002
20161027121500,336.0,348.600006,83.000001,53,67.699997,100,67.199997,70.400002,67.400002
20161027123000,336.0,348.600006,83.000001,53,65.800003,100,67.199997,70.400002,67.400002
20161027124500,336.0,340.200012,81.000003,53,65.800003,100,67.300003,70.400002,67.400002
20161027130000,336.0,348.600006,83.000001,53,55.599998,0,67.699997,70.400002,67.400002
20161027131500,336.0,355.950012,84.750003,53,54.700001,100,67.099998,70.400002,67.400002
20161027133000,336.0,355.950012,84.750003,53,54.700001,100,66.699997,70.400002,67.400002
20161027134500,336.0,348.600006,83.000001,52,55.599998,100,66.599998,70.800003,67.800003
20161027140000,336.0,348.600006,83.000001,52,55.599998,100,66.400002,70.800003,67.800003
20161027141500,336.0,355.950012,84.750003,52,55.599998,100,66.5,70.800003,67.800003
20161027143000,336.0,355.950012,84.750003,52,55.599998,100,66.800003,70.400002,67.400002
20161027144500,336.0,348.600006,83.000001,52,57.5,100,66.900002,70.5,67.5
20161027150000,336.0,348.600006,83.000001,51,57.5,100,66.800003,70.400002,67.400002
20161027151500,336.0,348.600006,83.000001,51,62.799999,100,66.699997,70.400002,67.400002
20161027153000,336.0,340.200012,81.000003,51,77.5,100,67.400002,70.800003,67.800003
20161027154500,336.0,340.200012,81.000003,51,60.900002,0,68.099998,70.800003,67.800003
20161027160000,336.0,348.600006,83.000001,51,54.700001,100,67.0,70.800003,67.800003
20161027161500,336.0,340.200012,81.000003,51,54.700001,100,66.699997,70.800003,67.800003
20161027163000,336.0,348.600006,83.000001,51,54.700001,100,66.5,70.800003,67.800003
20161027164500,336.0,348.600006,83.000001,51,54.700001,100,66.800003,70.800003,67.800003
20161027170000,336.0,348.600006,83.000001,51,56.299999,100,66.900002,70.800003,67.800003
20161027171500,336.0,348.600006,83.000001,51,56.299999,100,66.900002,70.800003,67.800003
20161027173000,336.0,348.600006,83.000001,51,61.099998,100,67.0,70.5,67.5
20161027174500,336.0,348.600006,83.000001,51,61.099998,100,67.0,70.5,67.5
20161027180000,336.0,348.600006,83.000001,51,64.0,100,67.199997,70.800003,67.800003
20161027181500,336.0,348.600006,83.000001,51,65.800003,100,67.400002,70.400002,67.400002
20161027183000,336.0,348.600006,83.000001,51,65.800003,100,67.599998,70.400002,67.400002
20161027184500,336.0,340.200012,81.000003,51,54.700001,100,67.199997,70.400002,67.400002
20161027190000,336.0,348.600006,83.000001,51,54.700001,100,67.099998,70.400002,67.400002
20161027191500,336.0,340.200012,81.000003,51,54.700001,100,67.0,70.400002,67.400002
20161027193000,336.0,340.200012,81.000003,51,54.700001,100,66.800003,70.400002,67.400002
20161027194500,336.0,340.200012,81.000003,51,55.5,100,66.800003,70.400002,67.400002
20161027200000,336.0,340.200012,81.000003,51,54.700001,100,66.699997,70.400002,67.400002
20161027201500,336.0,340.200012,81.000003,51,54.700001,100,66.599998,70.400002,67.400002
20161027203000,336.0,340.200012,81.000003,51,55.5,100,66.5,70.400002,67.400002
20161027204500,336.0,340.200012,81.000003,51,55.5,100,66.599998,70.800003,67.800003
20161027210000,336.0,340.200012,81.000003,51,55.5,100,66.699997,70.400002,67.400002
20161027211500,336.0,340.200012,81.000003,51,55.5,100,66.699997,70.0,67.0
20161027213000,336.0,340.200012,81.000003,51,56.400002,100,66.699997,70.400002,67.400002
20161027214500,336.0,340.200012,81.000003,51,65.099998,100,66.900002,70.5,67.5
20161027220000,336.0,332.850006,79.250001,51,66.800003,100,67.099998,70.800003,67.800003
20161027221500,336.0,326.549988,77.749997,51,72.0,100,67.5,70.800003,67.800003
20161027223000,336.0,331.799988,78.999997,51,67.5,100,67.699997,70.800003,67.800003
20161027224500,336.0,337.049988,80.249997,51,72.900002,100,67.800003,70.800003,67.800003
20161027230000,336.0,331.799988,78.999997,51,67.699997,100,67.900002,70.800003,67.800003
20161027231500,336.0,331.799988,78.999997,51,65.099998,100,68.099998,70.5,67.5
20161027233000,336.0,346.5,82.5,53,54.299999,100,67.400002,70.800003,67.800003
20161027234500,336.0,346.5,82.5,53,54.299999,100,67.199997,70.800003,67.800003
20161028000000,336.0,346.5,82.5,53,54.299999,100,67.300003,70.800003,67.800003
20161028001500,336.0,346.5,82.5,53,54.299999,100,67.199997,70.400002,67.400002
20161028003000,336.0,346.5,82.5,53,54.299999,100,67.199997,70.400002,67.400002
20161028004500,336.0,342.299988,81.499997,53,54.299999,100,67.099998,70.400002,67.400002
20161028010000,336.0,348.600006,83.000001,53,53.599998,100,66.900002,70.400002,67.400002
20161028011500,336.0,344.399994,81.999999,53,54.299999,100,66.699997,70.800003,67.800003
20161028013000,336.0,348.600006,83.000001,53,54.299999,100,66.699997,70.800003,67.800003
20161028014500,336.0,348.600006,83.000001,53,55.099998,100,66.599998,70.800003,67.800003
20161028020000,336.0,348.600006,83.000001,53,55.900002,100,66.5,70.800003,67.800003
20161028021500,336.0,348.600006,83.000001,53,68.199997,100,66.699997,70.400002,67.400002
20161028023000,336.0,348.600006,83.000001,53,62.799999,100,66.900002,70.400002,67.400002
20161028024500,336.0,348.600006,83.000001,53,81.300003,100,67.199997,70.800003,67.800003
20161028030000,336.0,348.600006,83.000001,53,61.5,0,67.800003,70.5,67.5
20161028031500,336.0,348.600006,83.000001,53,53.5,100,67.099998,70.800003,67.800003
20161028033000,336.0,348.600006,83.000001,53,54.299999,100,66.699997,70.800003,67.800003
20161028034500,336.0,348.600006,83.000001,53,54.299999,100,66.599998,70.800003,67.800003
20161028040000,336.0,348.600006,83.000001,53,54.299999,100,66.400002,70.800003,67.800003
20161028041500,336.0,348.600006,83.000001,53,54.299999,100,66.400002,70.800003,67.800003
20161028043000,336.0,348.600006,83.000001,53,64.099998,100,66.400002,70.400002,67.400002
20161028044500,336.0,348.600006,83.000001,53,67.699997,100,66.800003,70.400002,67.400002
20161028050000,336.0,348.600006,83.000001,53,68.699997,100,67.099998,70.400002,67.400002
20161028051500,336.0,348.600006,83.000001,53,67.699997,100,67.199997,70.400002,67.400002
20161028053000,336.0,348.600006,83.000001,53,65.300003,100,67.300003,70.300003,67.300003
20161028054500,336.0,348.600006,83.000001,53,54.299999,100,66.599998,70.099998,67.099998
20161028060000,336.0,348.600006,83.000001,53,53.200001,100,66.300003,70.400002,67.400002
20161028061500,336.0,348.600006,83.000001,53,53.200001,100,66.099998,70.400002,67.400002
20161028063000,336.0,348.600006,83.000001,53,53.900002,100,66.099998,70.400002,67.400002
20161028064500,336.0,358.049988,85.249997,53,55.900002,100,66.0,70.400002,67.400002
20161028070000,336.0,348.600006,83.000001,53,79.099998,100,66.5,70.400002,67.400002
20161028071500,336.0,348.600006,83.000001,53,68.699997,100,67.099998,70.400002,67.400002
20161028073000,336.0,348.600006,83.000001,53,68.699997,100,67.099998,70.400002,67.400002
20161028074500,336.0,342.299988,81.499997,53,68.699997,100,67.099998,70.400002,67.400002
20161028080000,336.0,352.799988,83.999997,53,64.900002,100,67.400002,70.400002,67.400002
20161028081500,336.0,352.799988,83.999997,52,54.700001,0,67.5,70.400002,67.400002
20161028083000,336.0,345.450012,82.250003,52,54.700001,100,66.800003,70.400002,67.400002
20161028084500,336.0,349.649994,83.249999,52,53.900002,100,66.300003,70.400002,67.400002
20161028090000,336.0,349.649994,83.249999,52,54.700001,100,66.099998,70.400002,67.400002
20161028091500,336.0,349.649994,83.249999,52,54.700001,100,66.199997,70.400002,67.400002
20161028093000,336.0,345.450012,82.250003,52,54.700001,100,66.199997,70.400002,67.400002
20161028094500,336.0,345.450012,82.250003,52,61.0,100,66.099998,70.400002,67.400002
20161028100000,336.0,345.450012,82.250003,52,62.799999,100,67.099998,70.400002,67.400002
20161028101500,336.0,345.450012,82.250003,52,66.199997,100,66.800003,70.400002,67.400002
20161028103000,336.0,345.450012,82.250003,52,71.0,100,67.099998,70.400002,67.400002
20161028104500,336.0,341.25,81.25,52,68.699997,100,67.400002,70.400002,67.400002
20161028110000,336.0,341.25,81.25,52,56.700001,100,67.099998,70.400002,67.400002
20161028111500,336.0,350.700012,83.500003,53,56.0,100,66.699997,70.400002,67.400002
20161028113000,336.0,350.700012,83.500003,53,56.799999,100,66.699997,70.400002,67.400002
20161028114500,336.0,350.700012,83.500003,53,55.599998,100,66.900002,70.400002,67.400002
20161028120000,336.0,344.399994,81.999999,53,55.599998,100,66.699997,70.400002,67.400002
20161028121500,336.0,348.600006,83.000001,53,55.599998,100,66.300003,70.400002,67.400002
20161028123000,336.0,348.600006,83.000001,53,55.599998,100,66.199997,70.400002,67.400002
20161028124500,336.0,339.149994,80.749999,53,56.700001,100,66.099998,70.400002,67.400002
20161028130000,336.0,339.149994,80.749999,52,61.5,100,66.5,70.400002,67.400002
20161028131500,336.0,346.5,82.5,52,60.099998,100,66.800003,70.400002,67.400002
20161028133000,336.0,346.5,82.5,52,61.5,100,66.900002,70.400002,67.400002
20161028134500,336.0,346.5,82.5,52,56.0,100,66.900002,70.300003,67.300003
20161028140000,336.0,346.5,82.5,52,54.700001,100,66.800003,70.300003,67.300003
20161028141500,336.0,346.5,82.5,52,56.299999,100,66.599998,70.400002,67.400002
20161028143000,336.0,346.5,82.5,52,55.200001,100,66.599998,70.400002,67.400002
20161028144500,336.0,350.700012,83.500003,52,55.200001,100,66.599998,70.400002,67.400002
20161028150000,336.0,344.399994,81.999999,52,56.0,100,66.599998,70.400002,67.400002
20161028151500,336.0,344.399994,81.999999,52,56.0,100,66.199997,70.400002,67.400002
20161028153000,336.0,344.399994,81.999999,52,57.200001,100,66.099998,70.400002,67.400002
20161028154500,336.0,344.399994,81.999999,52,65.800003,100,66.400002,70.400002,67.400002
20161028160000,336.0,349.649994,83.249999,52,70.5,100,67.099998,70.400002,67.400002
20161028161500,336.0,349.649994,83.249999,52,70.5,100,67.099998,70.400002,67.400002
