PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028163000,336.0,349.649994,83.249999,52,66.800003,100,67.199997,70.400002,67.400002
20161028164500,336.0,349.649994,83.249999,52,64.199997,100,67.199997,70.400002,67.400002
20161028170000,336.0,349.649994,83.249999,52,64.199997,100,67.199997,70.400002,67.400002
20161028171500,336.0,349.649994,83.249999,52,65.699997,100,67.599998,70.400002,67.400002
20161028173000,336.0,343.350006,81.750001,51,56.400002,0,67.599998,70.400002,67.400002
20161028174500,336.0,343.350006,81.750001,51,55.599998,0,67.400002,70.400002,67.400002
20161028180000,336.0,343.350006,81.750001,51,55.599998,0,67.199997,70.400002,67.400002
20161028181500,336.0,348.600006,83.000001,51,56.799999,0,67.199997,70.400002,67.400002
20161028183000,336.0,348.600006,83.000001,51,55.200001,100,67.099998,70.400002,67.400002
20161028184500,336.0,348.600006,83.000001,51,54.400002,100,66.900002,70.400002,67.400002
20161028190000,336.0,348.600006,83.000001,51,55.5,100,66.800003,70.400002,67.400002
20161028191500,336.0,339.149994,80.749999,51,54.799999,100,66.699997,70.400002,67.400002
20161028193000,336.0,339.149994,80.749999,51,54.799999,100,66.599998,70.400002,67.400002
20161028194500,336.0,339.149994,80.749999,51,54.799999,100,66.599998,70.400002,67.400002
20161028200000,336.0,339.149994,80.749999,51,55.900002,100,66.599998,70.400002,67.400002
20161028201500,336.0,339.149994,80.749999,51,55.200001,100,66.599998,70.0,67.0
20161028203000,336.0,339.149994,80.749999,51,55.200001,100,66.400002,70.400002,67.400002
20161028204500,336.0,344.399994,81.999999,51,56.299999,100,66.400002,70.400002,67.400002
20161028210000,336.0,344.399994,81.999999,51,61.900002,100,66.5,70.400002,67.400002
20161028211500,336.0,338.100006,80.500001,51,65.300003,100,66.800003,70.400002,67.400002
20161028213000,336.0,343.350006,81.750001,51,66.300003,100,67.099998,70.400002,67.400002
20161028214500,336.0,339.149994,80.749999,51,67.900002,100,67.199997,70.400002,67.400002
20161028220000,336.0,339.149994,80.749999,51,72.5,100,67.400002,70.400002,67.400002
20161028221500,336.0,344.399994,81.999999,51,67.300003,100,67.5,70.400002,67.400002
20161028223000,336.0,339.149994,80.749999,51,66.199997,100,67.599998,70.400002,67.400002
20161028224500,336.0,339.149994,80.749999,51,55.099998,0,67.400002,70.400002,67.400002
20161028230000,336.0,339.149994,80.749999,51,53.900002,100,66.900002,70.400002,67.400002
20161028231500,336.0,339.149994,80.749999,51,52.700001,100,66.699997,70.400002,67.400002
20161028233000,336.0,339.149994,80.749999,51,54.299999,100,66.400002,70.400002,67.400002
20161028234500,336.0,343.350006,81.750001,51,54.299999,100,66.300003,70.400002,67.400002
20161029000000,336.0,343.350006,81.750001,51,53.5,100,66.199997,70.400002,67.400002
20161029001500,336.0,343.350006,81.750001,51,55.099998,100,66.199997,70.400002,67.400002
20161029003000,336.0,343.350006,81.750001,51,58.700001,100,66.099998,70.400002,67.400002
20161029004500,336.0,343.350006,81.750001,51,67.199997,100,66.5,70.400002,67.400002
20161029010000,336.0,343.350006,81.750001,51,77.699997,100,66.900002,70.400002,67.400002
20161029011500,336.0,355.950012,84.750003,5,81.699997,0,68.0,70.400002,67.400002
20161029013000,336.0,334.950012,79.750003,52,59.299999,0,68.400002,70.400002,67.400002
20161029014500,336.0,334.950012,79.750003,52,52.299999,0,67.199997,70.400002,67.400002
20161029020000,336.0,334.950012,79.750003,52,53.799999,100,66.800003,70.400002,67.400002
20161029021500,336.0,334.950012,79.750003,52,52.700001,100,66.599998,70.400002,67.400002
20161029023000,336.0,330.75,78.75,52,52.700001,100,66.400002,70.400002,67.400002
20161029024500,336.0,336.0,80.0,52,53.900002,100,66.199997,70.400002,67.400002
20161029030000,336.0,329.700012,78.500003,52,52.299999,100,66.0,69.900002,66.900002
20161029031500,336.0,333.899994,79.499999,52,55.099998,100,65.900002,70.400002,67.400002
20161029033000,336.0,333.899994,79.499999,52,75.900002,100,66.599998,70.400002,67.400002
20161029034500,336.0,333.899994,79.499999,52,68.699997,100,66.699997,70.400002,67.400002
20161029040000,336.0,338.100006,80.500001,52,76.300003,100,67.0,70.400002,67.400002
20161029041500,336.0,338.100006,80.500001,52,73.5,100,67.400002,70.400002,67.400002
20161029043000,336.0,338.100006,80.500001,52,69.699997,100,67.5,70.400002,67.400002
20161029044500,336.0,338.100006,80.500001,52,79.099998,100,67.599998,70.400002,67.400002
20161029050000,336.0,328.649994,78.249999,52,52.299999,100,66.900002,70.400002,67.400002
20161029051500,336.0,337.049988,80.249997,52,51.5,100,66.5,70.400002,67.400002
20161029053000,336.0,337.049988,80.249997,52,53.5,100,66.099998,70.400002,67.400002
20161029054500,336.0,337.049988,80.249997,52,51.900002,100,66.0,70.400002,67.400002
20161029060000,336.0,337.049988,80.249997,52,53.900002,100,65.699997,70.400002,67.400002
20161029061500,336.0,337.049988,80.249997,52,74.099998,100,66.099998,70.400002,67.400002
20161029063000,336.0,337.049988,80.249997,52,70.5,100,66.699997,70.400002,67.400002
20161029064500,336.0,337.049988,80.249997,52,82.5,100,67.099998,70.400002,67.400002
20161029070000,336.0,337.049988,80.249997,52,52.299999,100,66.699997,70.400002,67.400002
20161029071500,336.0,337.049988,80.249997,52,52.299999,100,66.099998,70.400002,67.400002
20161029073000,336.0,337.049988,80.249997,52,53.5,100,65.900002,70.400002,67.400002
20161029074500,336.0,328.649994,78.249999,52,53.5,100,65.800003,70.400002,67.400002
20161029080000,336.0,337.049988,80.249997,52,82.400002,100,66.0,70.400002,67.400002
20161029081500,336.0,337.049988,80.249997,52,73.900002,100,66.800003,70.400002,67.400002
20161029083000,336.0,337.049988,80.249997,52,73.900002,100,67.099998,70.400002,67.400002
20161029084500,336.0,332.850006,79.250001,52,82.900002,100,67.400002,70.400002,67.400002
20161029090000,336.0,332.850006,79.250001,52,74.400002,100,67.599998,70.400002,67.400002
20161029091500,336.0,337.049988,80.249997,52,54.700001,0,67.300003,70.400002,67.400002
20161029093000,336.0,337.049988,80.249997,52,54.700001,100,66.599998,70.400002,67.400002
20161029094500,336.0,337.049988,80.249997,52,55.599998,100,66.400002,70.400002,67.400002
20161029100000,336.0,331.799988,78.999997,52,55.599998,100,66.199997,70.400002,67.400002
20161029101500,336.0,331.799988,78.999997,52,55.599998,100,66.0,70.400002,67.400002
20161029103000,336.0,338.100006,80.500001,52,60.299999,100,65.900002,70.400002,67.400002
20161029104500,336.0,338.100006,80.500001,52,67.5,100,66.400002,70.400002,67.400002
20161029110000,336.0,332.850006,79.250001,52,70.900002,100,66.900002,70.400002,67.400002
20161029111500,336.0,328.649994,78.249999,52,74.900002,100,67.199997,70.400002,67.400002
20161029113000,336.0,336.0,80.0,52,69.699997,100,67.400002,70.400002,67.400002
20161029114500,336.0,331.799988,78.999997,52,58.0,0,67.599998,70.400002,67.400002
20161029120000,336.0,331.799988,78.999997,52,57.0,100,66.900002,70.400002,67.400002
20161029121500,336.0,331.799988,78.999997,52,57.0,100,66.800003,70.400002,67.400002
20161029123000,336.0,331.799988,78.999997,52,56.299999,100,66.599998,70.400002,67.400002
20161029124500,336.0,331.799988,78.999997,52,55.099998,100,66.599998,70.400002,67.400002
20161029130000,336.0,337.049988,80.249997,52,55.900002,100,66.599998,70.400002,67.400002
20161029131500,336.0,337.049988,80.249997,52,55.900002,100,66.599998,70.400002,67.400002
20161029133000,336.0,337.049988,80.249997,52,55.900002,100,66.599998,70.400002,67.400002
20161029134500,336.0,337.049988,80.249997,52,56.700001,100,66.599998,70.400002,67.400002
20161029140000,336.0,337.049988,80.249997,52,56.700001,100,66.599998,70.400002,67.400002
20161029141500,336.0,337.049988,80.249997,52,55.200001,100,66.5,70.400002,67.400002
20161029143000,336.0,337.049988,80.249997,52,55.200001,100,66.599998,70.400002,67.400002
20161029144500,336.0,337.049988,80.249997,52,56.799999,100,66.5,70.400002,67.400002
20161029150000,336.0,337.049988,80.249997,52,56.799999,100,66.599998,70.400002,67.400002
20161029151500,336.0,337.049988,80.249997,52,60.700001,100,66.599998,70.400002,67.400002
20161029153000,336.0,337.049988,80.249997,52,63.799999,100,66.900002,70.400002,67.400002
20161029154500,336.0,337.049988,80.249997,52,65.800003,100,67.099998,70.400002,67.400002
20161029160000,336.0,337.049988,80.249997,52,63.5,100,67.199997,70.400002,67.400002
20161029161500,336.0,341.25,81.25,52,64.400002,100,67.599998,70.400002,67.400002
20161029163000,336.0,341.25,81.25,52,55.599998,100,67.599998,70.400002,67.400002
20161029164500,336.0,341.25,81.25,52,54.799999,100,67.300003,70.400002,67.400002
20161029170000,336.0,345.450012,82.250003,52,55.599998,100,67.199997,70.400002,67.400002
20161029171500,336.0,340.200012,81.000003,52,55.599998,100,67.099998,70.400002,67.400002
20161029173000,336.0,344.399994,81.999999,52,55.599998,100,67.0,70.400002,67.400002
20161029174500,336.0,344.399994,81.999999,52,55.599998,100,67.0,70.400002,67.400002
20161029180000,336.0,344.399994,81.999999,52,55.599998,100,66.900002,70.400002,67.400002
20161029181500,336.0,339.149994,80.749999,52,56.299999,100,67.099998,70.400002,67.400002
20161029183000,336.0,339.149994,80.749999,52,57.200001,100,67.099998,70.400002,67.400002
20161029184500,336.0,334.950012,79.750003,52,56.0,100,67.099998,70.400002,67.400002
20161029190000,336.0,334.950012,79.750003,52,56.799999,100,67.199997,70.400002,67.400002
20161029191500,336.0,334.950012,79.750003,52,55.599998,100,67.099998,70.400002,67.400002
20161029193000,336.0,334.950012,79.750003,52,55.599998,100,66.900002,70.400002,67.400002
20161029194500,336.0,334.950012,79.750003,52,56.299999,100,66.900002,70.400002,67.400002
20161029200000,336.0,334.950012,79.750003,52,55.5,100,66.900002,70.300003,67.300003
20161029201500,336.0,340.200012,81.000003,52,55.5,100,66.900002,70.0,67.0
20161029203000,336.0,333.899994,79.499999,52,55.5,100,66.699997,70.0,67.0
20161029204500,336.0,333.899994,79.499999,52,56.299999,100,66.699997,69.900002,66.900002
20161029210000,336.0,333.899994,79.499999,52,55.099998,100,66.599998,69.900002,66.900002
20161029211500,336.0,333.899994,79.499999,52,55.099998,100,66.599998,69.900002,66.900002
20161029213000,336.0,333.899994,79.499999,52,56.0,100,66.599998,70.400002,67.400002
20161029214500,336.0,333.899994,79.499999,52,54.700001,100,66.599998,70.400002,67.400002
20161029220000,336.0,333.899994,79.499999,52,56.0,100,66.5,70.400002,67.400002
20161029221500,336.0,338.100006,80.500001,52,55.200001,100,66.400002,69.900002,66.900002
20161029223000,336.0,338.100006,80.500001,52,55.200001,100,66.300003,70.400002,67.400002
20161029224500,336.0,338.100006,80.500001,52,54.299999,100,66.199997,70.400002,67.400002
20161029230000,336.0,338.100006,80.500001,52,55.200001,100,66.099998,70.400002,67.400002
20161029231500,336.0,338.100006,80.500001,52,54.299999,100,66.199997,70.400002,67.400002
20161029233000,336.0,338.100006,80.500001,52,57.900002,100,66.199997,70.400002,67.400002
20161029234500,336.0,338.100006,80.500001,52,68.699997,100,66.5,70.400002,67.400002
20161030000000,336.0,338.100006,80.500001,52,68.699997,100,66.900002,70.400002,67.400002
20161030001500,336.0,338.100006,80.500001,52,74.199997,100,67.199997,70.400002,67.400002
20161030003000,336.0,343.350006,81.750001,52,68.199997,100,67.400002,70.400002,67.400002
20161030004500,336.0,355.950012,84.750003,53,54.299999,0,67.099998,69.699997,66.699997
20161030010000,336.0,348.600006,83.000001,52,53.5,0,66.699997,69.900002,66.900002
20161030011500,336.0,348.600006,83.000001,52,53.5,100,66.5,69.900002,66.900002
20161030013000,336.0,348.600006,83.000001,52,54.299999,100,66.300003,69.900002,66.900002
20161030014500,336.0,348.600006,83.000001,52,53.099998,100,66.099998,69.900002,66.900002
20161030020000,336.0,348.600006,83.000001,52,54.200001,100,66.0,69.900002,66.900002
20161030021500,336.0,348.600006,83.000001,52,53.5,100,65.800003,69.900002,66.900002
20161030023000,336.0,348.600006,83.000001,52,53.5,100,65.800003,69.900002,66.900002
20161030024500,336.0,348.600006,83.000001,52,54.599998,100,65.699997,69.900002,66.900002
20161030030000,336.0,348.600006,83.000001,52,60.5,100,65.800003,70.0,67.0
20161030031500,336.0,348.600006,83.000001,52,74.199997,100,66.599998,70.0,67.0
20161030033000,336.0,348.600006,83.000001,52,71.5,100,66.599998,70.400002,67.400002
20161030034500,336.0,355.950012,84.750003,52,83.800003,100,67.400002,70.400002,67.400002
20161030040000,336.0,355.950012,84.750003,52,52.700001,100,66.800003,70.300003,67.300003
20161030041500,336.0,348.600006,83.000001,52,52.700001,100,66.199997,70.099998,67.099998
20161030043000,336.0,348.600006,83.000001,52,52.700001,100,66.0,70.0,67.0
20161030044500,336.0,355.950012,84.750003,52,52.700001,100,65.800003,70.300003,67.300003
20161030050000,336.0,348.600006,83.000001,52,54.700001,100,65.800003,70.400002,67.400002
20161030051500,336.0,348.600006,83.000001,52,69.599998,100,65.900002,70.300003,67.300003
20161030053000,336.0,348.600006,83.000001,52,78.300003,100,66.400002,70.0,67.0
20161030054500,336.0,348.600006,83.000001,52,71.800003,100,66.699997,70.400002,67.400002
20161030060000,336.0,348.600006,83.000001,52,80.5,100,67.199997,70.400002,67.400002
20161030061500,336.0,348.600006,83.000001,52,65.599998,0,67.699997,70.400002,67.400002
20161030063000,336.0,355.950012,84.750003,52,52.700001,100,66.599998,70.400002,67.400002
20161030064500,336.0,348.600006,83.000001,52,53.5,100,66.099998,70.400002,67.400002
20161030070000,336.0,348.600006,83.000001,52,52.299999,100,65.800003,70.400002,67.400002
20161030071500,336.0,355.950012,84.750003,52,54.700001,100,65.599998,70.400002,67.400002
20161030073000,336.0,355.950012,84.750003,52,72.699997,100,66.199997,70.400002,67.400002
20161030074500,336.0,348.600006,83.000001,52,75.699997,100,66.699997,70.400002,67.400002
20161030080000,336.0,355.950012,84.750003,52,75.699997,100,67.199997,70.400002,67.400002
20161030081500,336.0,348.600006,83.000001,52,73.199997,100,67.400002,70.400002,67.400002
20161030083000,336.0,355.950012,84.750003,52,80.5,100,67.599998,70.400002,67.400002
20161030084500,336.0,355.950012,84.750003,52,53.5,100,66.699997,70.400002,67.400002
20161030090000,336.0,355.950012,84.750003,52,53.5,100,66.199997,70.400002,67.400002
20161030091500,336.0,355.950012,84.750003,52,55.200001,100,66.0,70.400002,67.400002
20161030093000,336.0,355.950012,84.750003,52,54.299999,100,66.0,70.400002,67.400002
20161030094500,336.0,355.950012,84.750003,52,60.700001,100,65.800003,70.400002,67.400002
20161030100000,336.0,348.600006,83.000001,52,73.0,100,66.400002,70.400002,67.400002
20161030101500,336.0,332.850006,79.250001,52,71.099998,100,66.900002,70.400002,67.400002
20161030103000,336.0,340.200012,81.000003,52,78.800003,100,67.199997,70.400002,67.400002
20161030104500,336.0,340.200012,81.000003,52,73.0,100,67.5,70.400002,67.400002
20161030110000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,70.400002,67.400002
20161030111500,336.0,340.200012,81.000003,52,56.400002,100,66.900002,70.400002,67.400002
20161030113000,336.0,340.200012,81.000003,52,55.599998,100,66.699997,70.400002,67.400002
20161030114500,336.0,340.200012,81.000003,52,55.599998,100,66.599998,70.400002,67.400002
20161030120000,336.0,340.200012,81.000003,52,55.599998,100,66.400002,70.400002,67.400002
20161030121500,336.0,340.200012,81.000003,52,55.599998,100,66.300003,70.400002,67.400002
20161030123000,336.0,340.200012,81.000003,52,55.599998,100,66.300003,70.400002,67.400002
20161030124500,336.0,332.850006,79.250001,52,56.299999,100,66.300003,70.400002,67.400002
20161030130000,336.0,340.200012,81.000003,52,62.400002,100,66.400002,70.400002,67.400002
20161030131500,336.0,340.200012,81.000003,52,65.800003,100,66.699997,70.400002,67.400002
20161030133000,336.0,332.850006,79.250001,52,71.900002,100,67.099998,70.400002,67.400002
20161030134500,336.0,340.200012,81.000003,52,65.300003,100,67.300003,70.400002,67.400002
20161030140000,336.0,340.200012,81.000003,52,72.0,100,67.5,70.400002,67.400002
20161030141500,336.0,340.200012,81.000003,52,64.0,100,67.400002,70.400002,67.400002
20161030143000,336.0,340.200012,81.000003,52,57.900002,100,67.5,70.400002,67.400002
20161030144500,336.0,348.600006,83.000001,52,55.400002,100,66.900002,70.400002,67.400002
20161030150000,336.0,340.200012,81.000003,52,55.400002,100,66.800003,70.400002,67.400002
20161030151500,336.0,348.600006,83.000001,52,56.299999,100,66.699997,70.400002,67.400002
20161030153000,336.0,348.600006,83.000001,52,56.299999,100,66.699997,70.400002,67.400002
20161030154500,336.0,348.600006,83.000001,52,56.299999,100,66.599998,70.400002,67.400002
20161030160000,336.0,340.200012,81.000003,52,56.299999,100,66.599998,70.400002,67.400002
20161030161500,336.0,348.600006,83.000001,52,55.5,100,66.599998,70.400002,67.400002
20161030163000,336.0,348.600006,83.000001,52,55.5,100,66.599998,70.400002,67.400002
20161030164500,336.0,340.200012,81.000003,52,56.299999,100,66.599998,70.400002,67.400002
20161030170000,336.0,348.600006,83.000001,52,57.5,100,66.699997,70.400002,67.400002
20161030171500,336.0,340.200012,81.000003,52,58.299999,100,66.900002,70.400002,67.400002
20161030173000,336.0,348.600006,83.000001,52,58.299999,100,67.0,70.400002,67.400002
20161030174500,336.0,348.600006,83.000001,52,61.099998,100,67.099998,70.400002,67.400002
20161030180000,336.0,348.600006,83.000001,52,59.599998,100,67.199997,70.400002,67.400002
20161030181500,336.0,340.200012,81.000003,52,59.599998,100,67.300003,70.400002,67.400002
20161030183000,336.0,340.200012,81.000003,52,56.0,0,67.300003,70.400002,67.400002
20161030184500,336.0,340.200012,81.000003,52,55.299999,0,67.199997,70.400002,67.400002
20161030190000,336.0,340.200012,81.000003,52,54.700001,100,67.099998,70.400002,67.400002
20161030191500,336.0,340.200012,81.000003,52,54.700001,100,67.099998,70.400002,67.400002
20161030193000,336.0,340.200012,81.000003,52,55.5,100,67.099998,70.400002,67.400002
20161030194500,336.0,340.200012,81.000003,52,55.5,100,66.900002,70.400002,67.400002
20161030200000,336.0,340.200012,81.000003,52,55.5,100,66.900002,70.400002,67.400002
20161030201500,336.0,348.600006,83.000001,52,55.5,100,67.0,70.400002,67.400002
20161030203000,336.0,340.200012,81.000003,52,56.299999,100,66.900002,70.400002,67.400002
20161030204500,336.0,340.200012,81.000003,52,56.299999,100,66.800003,70.400002,67.400002
20161030210000,336.0,340.200012,81.000003,52,55.200001,100,66.699997,70.400002,67.400002
20161030211500,336.0,340.200012,81.000003,52,55.200001,100,66.599998,70.400002,67.400002
20161030213000,336.0,340.200012,81.000003,52,56.299999,100,66.599998,70.400002,67.400002
20161030214500,336.0,340.200012,81.000003,52,56.299999,100,66.699997,70.400002,67.400002
20161030220000,336.0,340.200012,81.000003,52,55.599998,100,66.599998,70.400002,67.400002
20161030221500,336.0,340.200012,81.000003,52,56.700001,100,66.599998,70.400002,67.400002
20161030223000,336.0,340.200012,81.000003,52,59.900002,100,66.699997,70.400002,67.400002
20161030224500,336.0,340.200012,81.000003,52,63.099998,100,66.800003,70.400002,67.400002
20161030230000,336.0,340.200012,81.000003,52,65.800003,100,67.0,70.400002,67.400002
20161030231500,336.0,340.200012,81.000003,52,68.199997,100,67.099998,70.400002,67.400002
20161030233000,336.0,340.200012,81.000003,52,64.5,100,67.199997,70.400002,67.400002
20161030234500,336.0,340.200012,81.000003,52,64.5,100,67.099998,70.400002,67.400002
20161031000000,336.0,348.600006,83.000001,52,68.099998,100,67.099998,70.400002,67.400002
20161031001500,336.0,340.200012,81.000003,52,65.300003,100,67.099998,70.400002,67.400002
20161031003000,336.0,340.200012,81.000003,52,64.0,100,67.199997,70.400002,67.400002
20161031004500,336.0,348.600006,83.000001,52,66.699997,100,67.199997,70.400002,67.400002
20161031010000,336.0,348.600006,83.000001,52,66.699997,100,67.199997,70.400002,67.400002
20161031011500,336.0,348.600006,83.000001,52,63.5,100,67.199997,70.400002,67.400002
20161031013000,336.0,340.200012,81.000003,52,66.199997,100,67.099998,70.400002,67.400002
20161031014500,336.0,340.200012,81.000003,52,65.300003,100,67.099998,70.0,67.0
20161031020000,336.0,348.600006,83.000001,52,63.200001,100,67.199997,70.400002,67.400002
20161031021500,336.0,348.600006,83.000001,52,66.199997,100,67.199997,70.0,67.0
20161031023000,336.0,348.600006,83.000001,53,54.299999,100,66.900002,70.0,67.0
20161031024500,336.0,355.950012,84.750003,53,53.5,100,66.599998,70.400002,67.400002
20161031030000,336.0,348.600006,83.000001,52,53.5,100,66.300003,70.400002,67.400002
20161031031500,336.0,348.600006,83.000001,52,53.5,100,66.199997,70.400002,67.400002
20161031033000,336.0,348.600006,83.000001,52,53.5,100,66.0,70.400002,67.400002
20161031034500,336.0,355.950012,84.750003,53,53.5,100,65.800003,69.199997,66.199997
20161031040000,336.0,348.600006,83.000001,53,53.5,100,65.800003,69.599998,66.599998
20161031041500,336.0,348.600006,83.000001,52,53.5,100,65.599998,69.900002,66.900002
20161031043000,336.0,340.200012,81.000003,52,54.299999,100,65.599998,69.900002,66.900002
20161031044500,336.0,348.600006,83.000001,52,53.5,100,65.599998,69.900002,66.900002
20161031050000,336.0,348.600006,83.000001,52,56.700001,100,65.5,69.900002,66.900002
20161031051500,336.0,348.600006,83.000001,52,76.800003,100,66.0,69.900002,66.900002
20161031053000,336.0,348.600006,83.000001,52,67.699997,100,66.599998,69.900002,66.900002
20161031054500,336.0,348.600006,83.000001,52,53.700001,100,66.0,69.900002,66.900002
20161031060000,336.0,348.600006,83.000001,52,53.700001,100,65.699997,69.900002,66.900002
20161031061500,336.0,348.600006,83.000001,52,53.099998,100,65.599998,69.900002,66.900002
20161031063000,336.0,348.600006,83.000001,52,53.900002,100,65.300003,69.900002,66.900002
20161031064500,336.0,355.950012,84.750003,52,71.5,100,65.5,69.900002,66.900002
20161031070000,336.0,348.600006,83.000001,52,70.099998,100,66.199997,69.900002,66.900002
20161031071500,336.0,348.600006,83.000001,52,77.199997,100,66.5,69.900002,66.900002
20161031073000,336.0,340.200012,81.000003,52,77.199997,100,67.0,69.900002,66.900002
20161031074500,336.0,405.299988,96.499997,57,54.599998,0,67.199997,68.0,53.0
20161031080000,336.0,348.600006,83.000001,53,53.099998,0,66.0,68.0,53.0
20161031081500,336.0,355.950012,84.750003,53,54.700001,0,65.699997,68.0,53.0
20161031083000,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,53.0
20161031084500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,53.0
20161031090000,336.0,355.950012,84.750003,53,54.700001,0,65.699997,68.0,53.0
20161031091500,336.0,348.600006,83.000001,52,56.0,0,66.199997,68.0,53.0
20161031093000,336.0,348.600006,83.000001,52,55.200001,0,66.0,68.0,53.0
20161031094500,336.0,348.600006,83.000001,52,55.200001,0,66.0,68.0,53.0
20161031100000,336.0,340.200012,81.000003,52,55.200001,0,66.0,68.0,53.0
20161031101500,336.0,348.600006,83.000001,52,55.200001,0,66.199997,68.0,53.0
20161031103000,336.0,340.200012,81.000003,52,57.099998,0,66.199997,68.0,53.0
20161031104500,336.0,355.950012,84.750003,53,56.0,0,66.599998,68.0,53.0
20161031110000,336.0,348.600006,83.000001,53,56.0,0,66.300003,68.0,53.0
20161031111500,336.0,348.600006,83.000001,53,56.0,0,66.300003,68.0,53.0
20161031113000,336.0,348.600006,83.000001,53,56.700001,0,66.199997,68.0,53.0
20161031114500,336.0,340.200012,81.000003,53,55.099998,0,66.199997,68.0,53.0
20161031120000,336.0,348.600006,83.000001,53,55.099998,0,66.0,68.0,53.0
20161031121500,336.0,348.600006,83.000001,53,56.400002,0,66.5,68.0,53.0
20161031123000,336.0,348.600006,83.000001,53,56.400002,0,66.300003,68.0,53.0
20161031124500,336.0,348.600006,83.000001,53,56.400002,0,66.199997,68.0,53.0
20161031130000,336.0,348.600006,83.000001,53,56.400002,0,66.300003,68.0,53.0
20161031131500,336.0,355.950012,84.750003,53,54.700001,0,66.300003,68.0,53.0
20161031133000,336.0,340.200012,81.000003,52,55.900002,0,66.400002,68.0,53.0
20161031134500,336.0,348.600006,83.000001,52,53.900002,0,66.199997,68.0,53.0
20161031140000,336.0,340.200012,81.000003,52,54.700001,0,66.199997,68.0,53.0
20161031141500,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,53.0
20161031143000,336.0,355.950012,84.750003,52,55.200001,0,66.800003,68.0,53.0
20161031144500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,68.0,53.0
20161031150000,336.0,348.600006,83.000001,52,55.900002,0,66.599998,68.0,53.0
20161031151500,336.0,348.600006,83.000001,52,54.700001,0,66.699997,68.0,53.0
20161031153000,336.0,348.600006,83.000001,52,54.700001,0,66.599998,68.0,53.0
20161031154500,336.0,348.600006,83.000001,52,54.700001,0,66.400002,68.0,53.0
20161031160000,336.0,348.600006,83.000001,52,53.900002,0,66.300003,68.0,53.0
20161031161500,336.0,348.600006,83.000001,52,54.599998,0,66.400002,68.0,53.0
20161031163000,336.0,348.600006,83.000001,52,54.599998,0,66.400002,68.0,53.0
20161031164500,336.0,355.950012,84.750003,52,54.599998,0,66.400002,68.0,53.0
20161031170000,336.0,348.600006,83.000001,52,54.599998,0,66.699997,68.0,53.0
20161031171500,336.0,348.600006,83.000001,52,53.900002,0,66.599998,68.0,53.0
20161031173000,336.0,348.600006,83.000001,52,53.900002,0,66.599998,68.0,53.0
20161031174500,336.0,348.600006,83.000001,52,54.700001,0,66.5,68.0,53.0
20161031180000,336.0,348.600006,83.000001,52,53.900002,0,66.400002,68.0,53.0
20161031181500,336.0,348.600006,83.000001,52,53.900002,0,66.300003,68.0,53.0
20161031183000,336.0,348.600006,83.000001,52,53.099998,0,66.300003,68.0,53.0
20161031184500,336.0,340.200012,81.000003,52,53.099998,0,66.400002,68.0,53.0
20161031190000,336.0,348.600006,83.000001,52,54.299999,0,66.199997,68.0,53.0
20161031191500,336.0,348.600006,83.000001,52,53.099998,0,66.099998,68.0,53.0
20161031193000,336.0,348.600006,83.000001,52,53.900002,0,66.099998,68.0,53.0
20161031194500,336.0,340.200012,81.000003,52,53.900002,0,66.199997,68.0,53.0
20161031200000,336.0,340.200012,81.000003,52,53.099998,0,66.099998,68.0,53.0
20161031201500,336.0,340.200012,81.000003,52,53.900002,0,66.0,68.0,53.0
20161031203000,336.0,340.200012,81.000003,52,53.900002,0,65.800003,68.0,53.0
20161031204500,336.0,348.600006,83.000001,52,53.099998,0,65.800003,68.0,53.0
20161031210000,336.0,340.200012,81.000003,52,54.299999,0,65.800003,68.0,53.0
20161031211500,336.0,340.200012,81.000003,52,53.099998,0,65.699997,68.0,53.0
20161031213000,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.0,53.0
20161031214500,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.0,53.0
20161031220000,336.0,340.200012,81.000003,52,53.900002,0,65.699997,68.0,53.0
20161031221500,336.0,332.850006,79.250001,52,53.099998,0,65.699997,68.0,53.0
20161031223000,336.0,340.200012,81.000003,52,54.099998,0,65.599998,68.0,53.0
20161031224500,336.0,332.850006,79.250001,52,53.099998,0,65.599998,68.0,53.0
20161031230000,336.0,332.850006,79.250001,52,52.299999,0,65.5,68.0,53.0
20161031231500,336.0,332.850006,79.250001,52,53.5,0,65.5,68.0,53.0
20161031233000,336.0,332.850006,79.250001,52,52.700001,0,65.5,68.0,53.0
20161031234500,336.0,332.850006,79.250001,52,54.299999,0,65.5,68.0,53.0
20161101000000,336.0,332.850006,79.250001,52,53.099998,0,65.400002,68.0,53.0
20161101001500,336.0,332.850006,79.250001,52,53.099998,0,65.300003,68.0,53.0
20161101003000,336.0,332.850006,79.250001,52,53.099998,0,65.300003,68.0,53.0
20161101004500,336.0,340.200012,81.000003,52,53.099998,0,65.199997,68.0,53.0
20161101010000,336.0,340.200012,81.000003,52,52.299999,0,65.300003,68.0,53.0
20161101011500,336.0,332.850006,79.250001,52,53.5,0,65.199997,68.0,53.0
20161101013000,336.0,340.200012,81.000003,52,53.5,0,65.300003,68.0,53.0
20161101014500,336.0,332.850006,79.250001,52,52.700001,0,65.300003,68.0,53.0
20161101020000,336.0,332.850006,79.250001,52,53.299999,0,65.199997,68.0,53.0
20161101021500,336.0,332.850006,79.250001,52,52.700001,0,65.099998,68.0,53.0
20161101023000,336.0,332.850006,79.250001,52,52.700001,0,65.099998,68.0,53.0
20161101024500,336.0,332.850006,79.250001,52,53.5,0,65.0,68.0,53.0
20161101030000,336.0,332.850006,79.250001,52,52.299999,0,64.900002,68.0,53.0
20161101031500,336.0,340.200012,81.000003,52,52.299999,0,64.900002,68.0,53.0
20161101033000,336.0,332.850006,79.250001,52,52.299999,0,64.800003,68.0,53.0
20161101034500,336.0,332.850006,79.250001,52,52.299999,0,64.699997,68.0,53.0
20161101040000,336.0,340.200012,81.000003,52,53.099998,0,64.699997,68.0,53.0
20161101041500,336.0,340.200012,81.000003,52,51.900002,0,64.699997,68.0,53.0
20161101043000,336.0,332.850006,79.250001,52,51.900002,0,64.599998,68.0,53.0
20161101044500,336.0,340.200012,81.000003,52,52.900002,0,64.599998,68.0,53.0
20161101050000,336.0,340.200012,81.000003,52,51.900002,0,64.599998,68.0,53.0
20161101051500,336.0,332.850006,79.250001,52,53.5,0,64.5,68.0,53.0
20161101053000,336.0,332.850006,79.250001,52,51.900002,0,64.400002,68.0,53.0
20161101054500,336.0,332.850006,79.250001,52,51.900002,0,64.400002,68.0,53.0
20161101060000,336.0,340.200012,81.000003,52,51.900002,0,64.400002,68.0,53.0
20161101061500,336.0,332.850006,79.250001,52,51.900002,0,64.300003,68.0,53.0
20161101063000,336.0,340.200012,81.000003,52,53.099998,0,64.300003,68.0,53.0
20161101064500,336.0,332.850006,79.250001,52,51.900002,0,64.300003,68.0,53.0
20161101070000,336.0,332.850006,79.250001,52,51.900002,0,64.199997,68.0,53.0
20161101071500,336.0,332.850006,79.250001,52,53.099998,0,64.099998,68.0,53.0
20161101073000,336.0,332.850006,79.250001,52,52.299999,0,64.0,68.0,53.0
20161101074500,336.0,332.850006,79.250001,52,53.900002,0,64.099998,68.0,53.0
20161101080000,336.0,332.850006,79.250001,52,53.900002,0,64.199997,68.0,53.0
20161101081500,336.0,332.850006,79.250001,52,53.099998,0,64.199997,68.0,53.0
20161101083000,336.0,332.850006,79.250001,52,54.700001,0,64.400002,68.0,53.0
20161101084500,336.0,332.850006,79.250001,52,53.900002,0,64.599998,68.0,53.0
20161101090000,336.0,332.850006,79.250001,52,54.700001,0,64.800003,68.0,53.0
20161101091500,336.0,332.850006,79.250001,52,56.299999,0,64.800003,68.0,53.0
20161101093000,336.0,339.149994,80.749999,52,56.299999,0,64.800003,68.0,53.0
20161101094500,336.0,339.149994,80.749999,52,56.299999,0,65.0,68.0,53.0
20161101100000,336.0,339.149994,80.749999,52,56.299999,0,65.300003,68.0,53.0
20161101101500,336.0,348.600006,83.000001,52,55.5,0,64.800003,68.0,53.0
20161101103000,336.0,344.399994,81.999999,52,56.299999,0,64.800003,68.0,53.0
20161101104500,336.0,348.600006,83.000001,52,55.599998,0,65.400002,68.0,53.0
20161101110000,336.0,348.600006,83.000001,52,55.599998,0,65.400002,68.0,53.0
20161101111500,336.0,341.25,81.25,52,57.599998,0,65.800003,68.0,53.0
20161101113000,336.0,348.600006,83.000001,52,56.400002,0,66.0,68.0,53.0
20161101114500,336.0,348.600006,83.000001,52,56.400002,0,65.900002,68.0,53.0
20161101120000,336.0,348.600006,83.000001,52,56.400002,0,65.699997,68.0,53.0
20161101121500,336.0,348.600006,83.000001,52,56.400002,0,65.5,68.0,53.0
20161101123000,336.0,344.399994,81.999999,52,55.599998,100,65.599998,69.400002,66.400002
20161101124500,336.0,344.399994,81.999999,52,55.599998,100,65.5,69.400002,66.400002
20161101130000,336.0,344.399994,81.999999,52,59.099998,100,65.5,69.400002,66.400002
20161101131500,336.0,348.600006,83.000001,52,62.799999,100,66.0,69.400002,66.400002
20161101133000,336.0,348.600006,83.000001,52,60.400002,100,66.0,69.400002,66.400002
20161101134500,336.0,343.350006,81.750001,52,60.400002,100,66.400002,69.400002,66.400002
20161101140000,336.0,352.799988,83.999997,52,59.599998,100,66.099998,69.400002,66.400002
20161101141500,336.0,348.600006,83.000001,51,64.800003,100,66.300003,69.400002,66.400002
20161101143000,336.0,343.350006,81.750001,51,56.099998,0,66.599998,69.400002,66.400002
20161101144500,336.0,343.350006,81.750001,51,56.099998,0,66.5,69.400002,66.400002
20161101150000,336.0,343.350006,81.750001,51,54.700001,0,66.400002,69.400002,66.400002
20161101151500,336.0,343.350006,81.750001,51,55.599998,0,66.599998,69.400002,66.400002
20161101153000,336.0,350.700012,83.500003,51,55.599998,0,66.699997,69.400002,66.400002
20161101154500,336.0,346.5,82.5,51,55.599998,0,66.800003,69.5,66.5
20161101160000,336.0,346.5,82.5,51,57.5,0,66.800003,69.5,66.5
20161101161500,336.0,346.5,82.5,51,56.400002,0,66.800003,69.5,66.5
20161101163000,336.0,341.25,81.25,51,55.5,0,66.599998,69.5,66.5
20161101164500,336.0,341.25,81.25,51,55.5,0,66.900002,69.5,66.5
20161101170000,336.0,345.450012,82.250003,51,55.5,0,67.099998,69.5,66.5
20161101171500,336.0,345.450012,82.250003,51,56.299999,0,67.0,69.5,66.5
20161101173000,336.0,345.450012,82.250003,51,55.599998,0,67.199997,69.900002,66.900002
20161101174500,336.0,345.450012,82.250003,52,58.700001,0,67.199997,69.400002,66.400002
20161101180000,336.0,340.200012,81.000003,52,56.799999,0,67.300003,69.400002,66.400002
20161101181500,336.0,355.950012,84.750003,52,55.599998,0,67.099998,69.0,66.0
20161101183000,336.0,355.950012,84.750003,52,55.599998,0,67.199997,69.300003,66.300003
20161101184500,336.0,348.600006,83.000001,51,56.700001,0,67.199997,69.400002,66.400002
20161101190000,336.0,348.600006,83.000001,52,55.599998,0,67.400002,69.400002,66.400002
20161101191500,336.0,348.600006,83.000001,52,55.599998,0,67.300003,69.400002,66.400002
20161101193000,336.0,355.950012,84.750003,52,56.700001,0,67.300003,69.400002,66.400002
20161101194500,336.0,355.950012,84.750003,52,55.599998,0,67.300003,69.0,66.0
20161101200000,336.0,355.950012,84.750003,52,55.599998,0,67.300003,69.400002,66.400002
20161101201500,336.0,348.600006,83.000001,51,57.200001,0,67.300003,69.400002,66.400002
20161101203000,336.0,348.600006,83.000001,51,57.200001,0,67.199997,69.0,66.0
20161101204500,336.0,348.600006,83.000001,51,57.200001,0,67.199997,69.300003,66.300003
20161101210000,336.0,340.200012,81.000003,51,57.900002,0,67.199997,69.400002,66.400002
20161101211500,336.0,340.200012,81.000003,51,56.400002,0,67.400002,69.400002,66.400002
20161101213000,336.0,348.600006,83.000001,51,56.400002,0,67.300003,69.400002,66.400002
20161101214500,336.0,348.600006,83.000001,51,56.400002,0,67.199997,69.400002,66.400002
20161101220000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.300003,66.300003
20161101221500,336.0,348.600006,83.000001,51,56.400002,0,67.300003,69.400002,66.400002
20161101223000,336.0,355.950012,84.750003,53,55.599998,0,67.300003,69.0,66.0
20161101224500,336.0,348.600006,83.000001,53,56.299999,0,67.300003,69.300003,66.300003
20161101230000,336.0,348.600006,83.000001,53,55.599998,0,67.300003,69.400002,66.400002
20161101231500,336.0,355.950012,84.750003,53,55.599998,0,67.300003,69.400002,66.400002
20161101233000,336.0,355.950012,84.750003,53,57.5,0,67.199997,69.400002,66.400002
20161101234500,336.0,348.600006,83.000001,53,56.799999,0,67.199997,69.400002,66.400002
20161102000000,336.0,348.600006,83.000001,53,56.799999,0,67.199997,69.0,66.0
20161102001500,336.0,355.950012,84.750003,53,56.799999,0,67.199997,69.0,66.0
20161102003000,336.0,348.600006,83.000001,53,57.5,0,67.199997,69.400002,66.400002
20161102004500,336.0,348.600006,83.000001,53,56.400002,0,67.199997,69.400002,66.400002
20161102010000,336.0,348.600006,83.000001,53,55.200001,0,67.099998,69.400002,66.400002
20161102011500,336.0,332.850006,79.250001,6,56.799999,0,67.199997,69.5,66.5
20161102013000,336.0,342.299988,81.499997,53,57.599998,0,67.599998,69.5,66.5
20161102014500,336.0,342.299988,81.499997,52,55.599998,0,67.300003,69.5,66.5
20161102020000,336.0,347.549988,82.749997,52,57.200001,0,67.300003,69.300003,66.300003
20161102021500,336.0,347.549988,82.749997,52,57.200001,0,67.300003,69.0,66.0
20161102023000,336.0,347.549988,82.749997,52,56.0,0,67.199997,69.0,66.0
20161102024500,336.0,341.25,81.25,52,56.700001,0,67.199997,69.0,66.0
20161102030000,336.0,341.25,81.25,52,57.5,0,67.099998,69.0,66.0
20161102031500,336.0,352.799988,83.999997,53,56.400002,0,67.199997,68.900002,65.900002
20161102033000,336.0,352.799988,83.999997,53,55.200001,0,67.199997,69.400002,66.400002
20161102034500,336.0,352.799988,83.999997,53,56.299999,0,67.199997,69.0,66.0
20161102040000,336.0,348.600006,83.000001,53,56.299999,0,67.099998,69.0,66.0
20161102041500,336.0,348.600006,83.000001,53,55.200001,0,67.099998,69.400002,66.400002
20161102043000,336.0,348.600006,83.000001,53,55.200001,0,66.900002,69.400002,66.400002
20161102044500,336.0,348.600006,83.000001,53,56.799999,0,67.099998,69.400002,66.400002
20161102050000,336.0,348.600006,83.000001,53,56.0,0,67.0,69.400002,66.400002
20161102051500,336.0,340.200012,81.000003,53,56.0,0,67.0,69.400002,66.400002
20161102053000,336.0,348.600006,83.000001,53,56.700001,0,66.900002,69.400002,66.400002
20161102054500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,69.300003,66.300003
20161102060000,336.0,348.600006,83.000001,53,54.700001,0,66.800003,69.400002,66.400002
20161102061500,336.0,348.600006,83.000001,53,55.900002,0,66.699997,69.400002,66.400002
20161102063000,336.0,340.200012,81.000003,53,55.900002,0,66.699997,69.400002,66.400002
20161102064500,336.0,355.950012,84.750003,53,55.900002,0,66.599998,69.0,66.0
20161102070000,336.0,355.950012,84.750003,53,55.900002,0,66.599998,69.400002,66.400002
20161102071500,336.0,348.600006,83.000001,53,56.700001,0,66.599998,69.400002,66.400002
20161102073000,336.0,348.600006,83.000001,53,55.200001,0,66.400002,69.400002,66.400002
20161102074500,336.0,348.600006,83.000001,53,55.200001,0,66.300003,69.400002,66.400002
20161102080000,336.0,348.600006,83.000001,52,56.0,0,66.5,69.400002,66.400002
20161102081500,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.400002,66.400002
20161102083000,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.400002,66.400002
20161102084500,336.0,348.600006,83.000001,52,58.799999,0,66.599998,69.400002,66.400002
20161102090000,336.0,340.200012,81.000003,52,57.200001,0,66.400002,69.400002,66.400002
20161102091500,336.0,332.850006,79.250001,52,57.200001,0,66.5,69.400002,66.400002
20161102093000,336.0,348.600006,83.000001,53,55.599998,0,66.400002,69.400002,66.400002
20161102094500,336.0,348.600006,83.000001,53,55.599998,100,66.400002,69.400002,66.400002
20161102100000,336.0,340.200012,81.000003,53,55.599998,100,66.400002,69.400002,66.400002
20161102101500,336.0,340.200012,81.000003,53,55.599998,100,66.5,69.400002,66.400002
20161102103000,336.0,340.200012,81.000003,53,55.599998,100,66.099998,69.400002,66.400002
20161102104500,336.0,340.200012,81.000003,53,55.599998,100,66.099998,69.400002,66.400002
20161102110000,336.0,348.600006,83.000001,53,54.799999,100,66.0,69.400002,66.400002
20161102111500,336.0,348.600006,83.000001,53,56.599998,100,65.900002,69.400002,66.400002
20161102113000,336.0,340.200012,81.000003,53,56.599998,100,65.900002,69.400002,66.400002
20161102114500,336.0,340.200012,81.000003,53,56.599998,100,66.0,69.400002,66.400002
20161102120000,336.0,340.200012,81.000003,53,56.0,100,66.199997,69.400002,66.400002
20161102121500,336.0,340.200012,81.000003,53,56.0,100,66.400002,69.400002,66.400002
20161102123000,336.0,348.600006,83.000001,53,56.0,0,66.699997,69.400002,66.400002
20161102124500,336.0,348.600006,83.000001,53,56.0,0,66.699997,69.400002,66.400002
20161102130000,336.0,348.600006,83.000001,53,56.0,0,66.699997,69.400002,66.400002
20161102131500,336.0,340.200012,81.000003,53,56.0,0,66.699997,69.400002,66.400002
20161102133000,336.0,355.950012,84.750003,53,55.299999,0,66.599998,69.400002,66.400002
20161102134500,336.0,355.950012,84.750003,53,55.299999,0,66.599998,69.400002,66.400002
20161102140000,336.0,348.600006,83.000001,52,55.299999,0,66.599998,69.400002,66.400002
20161102141500,336.0,348.600006,83.000001,52,55.299999,0,66.699997,69.400002,66.400002
20161102143000,336.0,355.950012,84.750003,52,55.299999,0,66.699997,69.400002,66.400002
20161102144500,336.0,355.950012,84.750003,52,56.700001,0,66.800003,69.400002,66.400002
20161102150000,336.0,348.600006,83.000001,51,56.700001,0,66.900002,69.400002,66.400002
20161102151500,336.0,348.600006,83.000001,51,56.700001,0,67.0,69.400002,66.400002
20161102153000,336.0,348.600006,83.000001,51,56.0,0,67.099998,69.400002,66.400002
20161102154500,336.0,355.950012,84.750003,51,56.700001,0,67.099998,69.400002,66.400002
20161102160000,336.0,348.600006,83.000001,51,56.700001,0,67.099998,69.400002,66.400002
20161102161500,336.0,355.950012,84.750003,51,55.900002,0,67.099998,69.400002,66.400002
20161102163000,336.0,348.600006,83.000001,51,55.900002,0,67.199997,69.400002,66.400002
20161102164500,336.0,355.950012,84.750003,51,55.900002,0,67.199997,69.400002,66.400002
20161102170000,336.0,355.950012,84.750003,51,56.599998,0,67.400002,69.400002,66.400002
20161102171500,336.0,348.600006,83.000001,51,55.599998,0,67.199997,69.400002,66.400002
20161102173000,336.0,348.600006,83.000001,51,56.299999,0,67.199997,69.400002,66.400002
20161102174500,336.0,355.950012,84.750003,51,56.299999,0,67.599998,69.400002,66.400002
20161102180000,336.0,340.200012,81.000003,51,57.200001,0,67.599998,69.400002,66.400002
20161102181500,336.0,348.600006,83.000001,51,56.0,0,67.400002,69.099998,66.099998
20161102183000,336.0,348.600006,83.000001,51,56.0,0,67.400002,69.0,66.0
20161102184500,336.0,348.600006,83.000001,51,55.400002,0,67.400002,69.0,66.0
20161102190000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.400002,66.400002
20161102191500,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.400002,66.400002
20161102193000,336.0,355.950012,84.750003,52,55.200001,0,67.300003,69.400002,66.400002
20161102194500,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.400002,66.400002
20161102200000,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.400002,66.400002
20161102201500,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.400002,66.400002
20161102203000,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.400002,66.400002
20161102204500,336.0,348.600006,83.000001,52,55.200001,0,67.300003,69.400002,66.400002
20161102210000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20161102211500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20161102213000,336.0,355.950012,84.750003,52,56.400002,0,67.300003,69.400002,66.400002
20161102214500,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20161102220000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.400002,66.400002
20161102221500,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20161102223000,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20161102224500,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20161102230000,336.0,348.600006,83.000001,52,56.400002,0,67.199997,69.400002,66.400002
20161102231500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,69.400002,66.400002
20161102233000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.400002,66.400002
20161102234500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.400002,66.400002
20161103000000,336.0,348.600006,83.000001,52,56.799999,0,67.099998,69.400002,66.400002
20161103001500,336.0,348.600006,83.000001,52,56.799999,0,67.099998,69.400002,66.400002
20161103003000,336.0,348.600006,83.000001,52,56.799999,0,67.199997,69.400002,66.400002
20161103004500,336.0,348.600006,83.000001,52,56.799999,0,67.099998,69.5,66.5
20161103010000,336.0,340.200012,81.000003,52,56.799999,0,67.199997,69.5,66.5
20161103011500,336.0,340.200012,81.000003,52,56.799999,0,67.199997,69.699997,66.699997
20161103013000,336.0,340.200012,81.000003,52,56.799999,0,67.099998,69.5,66.5
20161103014500,336.0,348.600006,83.000001,52,56.0,0,67.099998,69.5,66.5
20161103020000,336.0,348.600006,83.000001,52,56.0,0,67.099998,69.5,66.5
20161103021500,336.0,340.200012,81.000003,52,56.799999,0,67.099998,69.900002,66.900002
20161103023000,336.0,348.600006,83.000001,52,55.900002,0,66.900002,69.900002,66.900002
20161103024500,336.0,340.200012,81.000003,52,55.900002,0,67.0,69.900002,66.900002
20161103030000,336.0,348.600006,83.000001,52,57.099998,0,67.0,69.900002,66.900002
20161103031500,336.0,348.600006,83.000001,52,56.099998,0,67.099998,69.900002,66.900002
20161103033000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.900002,66.900002
20161103034500,336.0,348.600006,83.000001,52,56.799999,0,66.900002,69.900002,66.900002
20161103040000,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.900002,66.900002
20161103041500,336.0,348.600006,83.000001,52,57.099998,0,66.800003,69.699997,66.699997
20161103043000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.599998,66.599998
20161103044500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.5,66.5
20161103050000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.5,66.5
20161103051500,336.0,348.600006,83.000001,52,56.700001,0,66.699997,69.5,66.5
20161103053000,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.5,66.5
20161103054500,336.0,348.600006,83.000001,52,55.200001,0,66.599998,69.5,66.5
20161103060000,336.0,340.200012,81.000003,52,55.900002,0,66.400002,69.5,66.5
20161103061500,336.0,348.600006,83.000001,52,55.900002,0,66.400002,69.5,66.5
20161103063000,336.0,348.600006,83.000001,52,55.900002,0,66.5,69.699997,66.699997
20161103064500,336.0,348.600006,83.000001,52,56.900002,0,66.5,69.5,66.5
20161103070000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.5,66.5
20161103071500,336.0,340.200012,81.000003,52,55.599998,0,66.400002,69.5,66.5
20161103073000,336.0,348.600006,83.000001,52,54.700001,0,66.400002,69.5,66.5
20161103074500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,69.5,66.5
20161103080000,336.0,340.200012,81.000003,52,55.599998,0,66.300003,69.5,66.5
20161103081500,336.0,340.200012,81.000003,52,55.599998,100,66.199997,69.5,66.5
20161103083000,336.0,340.200012,81.000003,52,56.299999,100,66.199997,69.5,66.5
20161103084500,336.0,340.200012,81.000003,52,55.599998,100,66.199997,69.5,66.5
20161103090000,336.0,340.200012,81.000003,52,56.799999,100,66.300003,69.5,66.5
20161103091500,336.0,340.200012,81.000003,52,55.599998,100,66.300003,69.5,66.5
20161103093000,336.0,340.200012,81.000003,52,56.700001,100,66.300003,69.5,66.5
20161103094500,336.0,340.200012,81.000003,52,55.200001,100,66.199997,69.400002,66.400002
20161103100000,336.0,332.850006,79.250001,52,55.900002,100,66.199997,69.400002,66.400002
20161103101500,336.0,340.200012,81.000003,52,55.900002,0,66.599998,69.400002,66.400002
20161103103000,336.0,340.200012,81.000003,52,55.200001,0,66.900002,69.400002,66.400002
20161103104500,336.0,332.850006,79.250001,52,56.299999,0,66.300003,69.400002,66.400002
20161103110000,336.0,340.200012,81.000003,52,56.299999,100,66.099998,69.400002,66.400002
20161103111500,336.0,340.200012,81.000003,52,56.299999,100,66.099998,69.400002,66.400002
20161103113000,336.0,340.200012,81.000003,52,56.299999,100,66.099998,69.400002,66.400002
20161103114500,336.0,348.600006,83.000001,52,56.299999,100,66.099998,69.400002,66.400002
20161103120000,336.0,348.600006,83.000001,52,56.299999,100,66.0,69.400002,66.400002
20161103121500,336.0,348.600006,83.000001,52,55.200001,100,66.0,69.400002,66.400002
20161103123000,336.0,340.200012,81.000003,52,55.200001,100,66.0,69.400002,66.400002
20161103124500,336.0,340.200012,81.000003,52,56.799999,100,66.0,69.400002,66.400002
20161103130000,336.0,340.200012,81.000003,52,55.200001,100,66.0,69.400002,66.400002
20161103131500,336.0,332.850006,79.250001,52,55.900002,100,66.099998,69.5,66.5
20161103133000,336.0,340.200012,81.000003,52,55.900002,0,66.599998,69.5,66.5
20161103134500,336.0,340.200012,81.000003,52,55.900002,0,66.800003,69.5,66.5
20161103140000,336.0,340.200012,81.000003,52,56.700001,0,66.400002,69.5,66.5
20161103141500,336.0,340.200012,81.000003,52,56.0,0,67.0,69.5,66.5
20161103143000,336.0,340.200012,81.000003,52,56.700001,0,67.0,69.5,66.5
20161103144500,336.0,340.200012,81.000003,53,55.599998,0,67.099998,69.5,66.5
20161103150000,336.0,348.600006,83.000001,53,56.299999,0,66.800003,69.5,66.5
20161103151500,336.0,355.950012,84.750003,53,55.599998,0,66.699997,69.5,66.5
20161103153000,336.0,348.600006,83.000001,53,55.599998,0,66.599998,69.5,66.5
20161103154500,336.0,355.950012,84.750003,53,55.599998,0,66.699997,69.5,66.5
20161103160000,336.0,355.950012,84.750003,53,55.599998,0,66.400002,69.5,66.5
20161103161500,336.0,355.950012,84.750003,53,55.599998,0,66.599998,69.5,66.5
20161103163000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,69.5,66.5
20161103164500,336.0,348.600006,83.000001,52,56.299999,0,66.599998,69.5,66.5
