PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103170000,336.0,348.600006,83.000001,52,56.299999,0,66.599998,69.5,66.5
20161103171500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,69.5,66.5
20161103173000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,69.5,66.5
20161103174500,336.0,348.600006,83.000001,52,56.299999,0,66.800003,69.5,66.5
20161103180000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.5,66.5
20161103181500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.5,66.5
20161103183000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.5,66.5
20161103184500,336.0,348.600006,83.000001,52,57.099998,0,66.599998,69.5,66.5
20161103190000,336.0,348.600006,83.000001,52,56.400002,0,66.699997,69.5,66.5
20161103191500,336.0,348.600006,83.000001,52,55.799999,0,66.699997,69.400002,66.400002
20161103193000,336.0,348.600006,83.000001,52,55.799999,0,66.599998,69.5,66.5
20161103194500,336.0,348.600006,83.000001,52,57.099998,0,66.599998,69.599998,66.599998
20161103200000,336.0,348.600006,83.000001,52,55.900002,0,66.599998,69.5,66.5
20161103201500,336.0,348.600006,83.000001,52,55.900002,0,66.800003,69.5,66.5
20161103203000,336.0,348.600006,83.000001,52,54.700001,0,66.599998,69.5,66.5
20161103204500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,69.400002,66.400002
20161103210000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.400002,66.400002
20161103211500,336.0,355.950012,84.750003,52,56.299999,0,66.800003,69.400002,66.400002
20161103213000,336.0,348.600006,83.000001,51,57.599998,0,66.800003,69.400002,66.400002
20161103214500,336.0,348.600006,83.000001,51,56.099998,0,66.800003,69.400002,66.400002
20161103220000,336.0,348.600006,83.000001,51,56.799999,0,66.800003,69.400002,66.400002
20161103221500,336.0,348.600006,83.000001,51,57.5,0,66.699997,69.400002,66.400002
20161103223000,336.0,348.600006,83.000001,51,56.400002,0,66.699997,69.400002,66.400002
20161103224500,336.0,348.600006,83.000001,51,57.5,0,66.800003,69.300003,66.300003
20161103230000,336.0,348.600006,83.000001,51,56.0,0,66.699997,69.400002,66.400002
20161103231500,336.0,348.600006,83.000001,51,56.0,0,66.800003,69.400002,66.400002
20161103233000,336.0,340.200012,81.000003,51,56.599998,0,66.800003,69.400002,66.400002
20161103234500,336.0,348.600006,83.000001,51,55.599998,0,66.699997,69.400002,66.400002
20161104000000,336.0,348.600006,83.000001,51,55.599998,0,66.599998,69.400002,66.400002
20161104001500,336.0,348.600006,83.000001,51,56.400002,0,66.699997,69.400002,66.400002
20161104003000,336.0,340.200012,81.000003,51,56.400002,0,66.599998,69.400002,66.400002
20161104004500,336.0,348.600006,83.000001,51,56.400002,0,66.699997,69.400002,66.400002
20161104010000,336.0,348.600006,83.000001,51,56.400002,0,66.599998,69.400002,66.400002
20161104011500,336.0,348.600006,83.000001,51,55.599998,0,66.400002,69.400002,66.400002
20161104013000,336.0,348.600006,83.000001,51,54.799999,0,66.400002,69.400002,66.400002
20161104014500,336.0,340.200012,81.000003,51,56.299999,0,66.400002,69.400002,66.400002
20161104020000,336.0,348.600006,83.000001,51,55.200001,0,66.300003,69.400002,66.400002
20161104021500,336.0,348.600006,83.000001,51,55.200001,0,66.300003,69.400002,66.400002
20161104023000,336.0,348.600006,83.000001,51,55.900002,0,66.199997,69.400002,66.400002
20161104024500,336.0,348.600006,83.000001,51,55.200001,0,66.199997,69.400002,66.400002
20161104030000,336.0,348.600006,83.000001,51,54.299999,100,66.099998,69.400002,66.400002
20161104031500,336.0,348.600006,83.000001,51,55.900002,0,66.199997,69.400002,66.400002
20161104033000,336.0,348.600006,83.000001,51,55.200001,100,66.099998,69.400002,66.400002
20161104034500,336.0,348.600006,83.000001,51,55.200001,100,66.0,69.400002,66.400002
20161104040000,336.0,340.200012,81.000003,51,55.200001,100,66.0,69.400002,66.400002
20161104041500,336.0,355.950012,84.750003,51,55.200001,100,65.800003,69.400002,66.400002
20161104043000,336.0,340.200012,81.000003,51,55.200001,100,65.900002,69.400002,66.400002
20161104044500,336.0,348.600006,83.000001,51,56.299999,100,65.800003,69.400002,66.400002
20161104050000,336.0,348.600006,83.000001,51,55.200001,100,65.800003,69.400002,66.400002
20161104051500,336.0,340.200012,81.000003,51,55.200001,100,65.800003,69.400002,66.400002
20161104053000,336.0,340.200012,81.000003,51,55.900002,100,65.699997,69.400002,66.400002
20161104054500,336.0,348.600006,83.000001,51,55.200001,100,65.599998,69.400002,66.400002
20161104060000,336.0,348.600006,83.000001,51,55.200001,100,65.599998,69.400002,66.400002
20161104061500,336.0,348.600006,83.000001,51,55.200001,100,65.599998,69.0,66.0
20161104063000,336.0,348.600006,83.000001,51,57.5,100,65.699997,69.400002,66.400002
20161104064500,336.0,348.600006,83.000001,51,57.5,100,65.699997,69.400002,66.400002
20161104070000,336.0,348.600006,83.000001,51,60.599998,100,65.800003,69.400002,66.400002
20161104071500,336.0,348.600006,83.000001,51,65.300003,100,66.0,69.400002,66.400002
20161104073000,336.0,348.600006,83.000001,51,63.200001,100,66.099998,69.400002,66.400002
20161104074500,336.0,348.600006,83.000001,51,62.400002,100,66.0,69.0,66.0
20161104080000,336.0,348.600006,83.000001,51,67.199997,100,65.900002,69.400002,66.400002
20161104081500,336.0,348.600006,83.000001,51,67.199997,100,66.099998,69.400002,66.400002
20161104083000,336.0,340.200012,81.000003,51,66.300003,100,66.300003,69.400002,66.400002
20161104084500,336.0,348.600006,83.000001,51,66.300003,100,66.400002,69.400002,66.400002
20161104090000,336.0,340.200012,81.000003,51,55.599998,0,66.699997,69.400002,66.400002
20161104091500,336.0,340.200012,81.000003,51,56.700001,0,66.599998,69.400002,66.400002
20161104093000,336.0,348.600006,83.000001,51,56.0,0,66.5,69.0,66.0
20161104094500,336.0,340.200012,81.000003,51,56.799999,0,66.599998,69.0,66.0
20161104100000,336.0,340.200012,81.000003,51,55.200001,0,66.599998,69.0,66.0
20161104101500,336.0,348.600006,83.000001,52,57.200001,0,66.5,69.0,66.0
20161104103000,336.0,348.600006,83.000001,52,57.200001,0,66.699997,69.400002,66.400002
20161104104500,336.0,348.600006,83.000001,52,56.400002,0,66.699997,69.400002,66.400002
20161104110000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.400002,66.400002
20161104111500,336.0,340.200012,81.000003,52,56.299999,0,66.199997,69.400002,66.400002
20161104113000,336.0,340.200012,81.000003,52,55.200001,100,66.099998,69.400002,66.400002
20161104114500,336.0,340.200012,81.000003,52,56.0,0,66.400002,69.400002,66.400002
20161104120000,336.0,340.200012,81.000003,52,55.099998,100,66.599998,69.400002,66.400002
20161104121500,336.0,348.600006,83.000001,52,55.900002,0,66.300003,69.400002,66.400002
20161104123000,336.0,340.200012,81.000003,52,54.700001,0,66.199997,69.400002,66.400002
20161104124500,336.0,348.600006,83.000001,52,53.900002,0,66.300003,69.400002,66.400002
20161104130000,336.0,348.600006,83.000001,52,54.5,100,66.0,69.400002,66.400002
20161104131500,336.0,348.600006,83.000001,52,53.900002,100,65.800003,69.400002,66.400002
20161104133000,336.0,340.200012,81.000003,52,53.900002,100,65.800003,69.400002,66.400002
20161104134500,336.0,348.600006,83.000001,52,53.900002,100,65.800003,69.400002,66.400002
20161104140000,336.0,348.600006,83.000001,52,53.900002,100,65.699997,69.400002,66.400002
20161104141500,336.0,348.600006,83.000001,52,55.599998,100,65.800003,69.400002,66.400002
20161104143000,336.0,348.600006,83.000001,52,54.700001,100,65.800003,69.400002,66.400002
20161104144500,336.0,348.600006,83.000001,52,55.599998,100,65.800003,69.300003,66.300003
20161104150000,336.0,348.600006,83.000001,52,57.099998,100,65.800003,69.400002,66.400002
20161104151500,336.0,348.600006,83.000001,52,57.099998,100,66.099998,69.099998,66.099998
20161104153000,336.0,348.600006,83.000001,52,56.0,100,66.099998,69.0,66.0
20161104154500,336.0,348.600006,83.000001,52,64.400002,100,66.300003,71.400002,68.400002
20161104160000,336.0,340.200012,81.000003,52,70.099998,100,67.300003,71.400002,68.400002
20161104161500,336.0,348.600006,83.000001,52,79.900002,100,68.400002,71.400002,68.400002
20161104163000,336.0,340.200012,81.000003,52,56.700001,100,67.5,71.800003,68.800003
20161104164500,336.0,348.600006,83.000001,52,56.700001,100,67.199997,70.800003,67.800003
20161104170000,336.0,348.600006,83.000001,52,55.099998,100,66.900002,70.400002,67.400002
20161104171500,336.0,348.600006,83.000001,52,55.099998,100,67.0,70.400002,67.400002
20161104173000,336.0,340.200012,81.000003,52,55.700001,100,67.0,70.400002,67.400002
20161104174500,336.0,348.600006,83.000001,52,55.700001,100,67.0,70.400002,67.400002
20161104180000,336.0,348.600006,83.000001,52,55.700001,100,67.0,70.400002,67.400002
20161104181500,336.0,348.600006,83.000001,52,58.200001,100,67.0,70.800003,67.800003
20161104183000,336.0,340.200012,81.000003,52,56.700001,100,67.0,70.800003,67.800003
20161104184500,336.0,340.200012,81.000003,52,56.700001,100,66.900002,70.400002,67.400002
20161104190000,336.0,340.200012,81.000003,52,56.700001,100,66.900002,70.800003,67.800003
20161104191500,336.0,340.200012,81.000003,52,56.700001,100,67.0,70.800003,67.800003
20161104193000,336.0,340.200012,81.000003,52,57.5,100,66.900002,70.800003,67.800003
20161104194500,336.0,340.200012,81.000003,52,57.5,100,67.099998,70.400002,67.400002
20161104200000,336.0,340.200012,81.000003,52,57.5,100,66.900002,70.400002,67.400002
20161104201500,336.0,332.850006,79.250001,52,58.299999,100,67.099998,70.400002,67.400002
20161104203000,336.0,340.200012,81.000003,52,58.299999,100,67.099998,70.800003,67.800003
20161104204500,336.0,340.200012,81.000003,52,60.700001,100,67.199997,70.400002,67.400002
20161104210000,336.0,340.200012,81.000003,52,62.400002,100,67.199997,70.800003,67.800003
20161104211500,336.0,340.200012,81.000003,52,67.300003,100,67.699997,70.400002,67.400002
20161104213000,336.0,340.200012,81.000003,52,56.400002,100,67.199997,70.800003,67.800003
20161104214500,336.0,340.200012,81.000003,52,56.400002,100,67.099998,70.800003,67.800003
20161104220000,336.0,340.200012,81.000003,52,55.599998,100,66.900002,70.699997,67.699997
20161104221500,336.0,340.200012,81.000003,52,56.700001,100,66.900002,70.400002,67.400002
20161104223000,336.0,340.200012,81.000003,52,56.700001,100,66.800003,70.400002,67.400002
20161104224500,336.0,340.200012,81.000003,52,55.900002,100,66.900002,70.400002,67.400002
20161104230000,336.0,340.200012,81.000003,52,57.200001,100,67.0,70.400002,67.400002
20161104231500,336.0,332.850006,79.250001,52,57.200001,100,67.099998,70.400002,67.400002
20161104233000,336.0,332.850006,79.250001,52,56.0,100,67.099998,70.400002,67.400002
20161104234500,336.0,340.200012,81.000003,52,56.0,100,66.900002,70.400002,67.400002
20161105000000,336.0,332.850006,79.250001,52,57.099998,100,67.099998,70.800003,67.800003
20161105001500,336.0,340.200012,81.000003,52,57.099998,100,67.0,70.400002,67.400002
20161105003000,336.0,332.850006,79.250001,52,55.900002,100,67.0,70.699997,67.699997
20161105004500,336.0,340.200012,81.000003,52,55.900002,100,66.900002,71.300003,68.300003
20161105010000,336.0,340.200012,81.000003,52,56.799999,100,66.900002,71.300003,68.300003
20161105011500,336.0,332.850006,79.250001,10,96.699997,0,68.599998,71.300003,68.300003
20161105013000,336.0,338.100006,80.500001,52,60.299999,0,68.699997,71.300003,68.300003
20161105014500,336.0,338.100006,80.500001,52,56.700001,100,67.900002,71.300003,68.300003
20161105020000,336.0,338.100006,80.500001,52,56.0,100,67.699997,71.300003,68.300003
20161105021500,336.0,338.100006,80.500001,52,56.0,100,67.5,71.300003,68.300003
20161105023000,336.0,338.100006,80.500001,52,56.0,100,67.300003,71.300003,68.300003
20161105024500,336.0,338.100006,80.500001,52,55.099998,100,67.0,71.300003,68.300003
20161105030000,336.0,338.100006,80.500001,52,55.099998,100,67.0,71.300003,68.300003
20161105031500,336.0,338.100006,80.500001,52,58.700001,100,66.900002,71.300003,68.300003
20161105033000,336.0,338.100006,80.500001,52,71.0,100,67.400002,71.300003,68.300003
20161105034500,336.0,338.100006,80.500001,52,70.099998,100,67.900002,71.300003,68.300003
20161105040000,336.0,338.100006,80.500001,52,70.099998,100,68.099998,71.300003,68.300003
20161105041500,336.0,338.100006,80.500001,52,71.099998,100,68.300003,71.300003,68.300003
20161105043000,336.0,338.100006,80.500001,52,72.5,100,68.400002,71.300003,68.300003
20161105044500,336.0,338.100006,80.500001,52,55.200001,0,68.300003,71.300003,68.300003
20161105050000,336.0,338.100006,80.500001,52,53.5,100,67.400002,71.300003,68.300003
20161105051500,336.0,338.100006,80.500001,52,53.5,100,67.099998,71.300003,68.300003
20161105053000,336.0,338.100006,80.500001,52,53.5,100,66.900002,71.300003,68.300003
20161105054500,336.0,342.299988,81.499997,52,53.5,100,66.699997,71.300003,68.300003
20161105060000,336.0,342.299988,81.499997,52,69.099998,100,66.599998,71.300003,68.300003
20161105061500,336.0,342.299988,81.499997,52,77.099998,100,67.800003,71.300003,68.300003
20161105063000,336.0,342.299988,81.499997,52,69.199997,100,67.800003,71.300003,68.300003
20161105064500,336.0,342.299988,81.499997,52,78.099998,100,67.900002,71.300003,68.300003
20161105070000,336.0,342.299988,81.499997,52,70.199997,100,68.199997,71.300003,68.300003
20161105071500,336.0,342.299988,81.499997,52,73.400002,100,68.099998,71.300003,68.300003
20161105073000,336.0,342.299988,81.499997,52,72.0,100,68.300003,71.300003,68.300003
20161105074500,336.0,337.049988,80.249997,52,69.599998,100,68.300003,71.300003,68.300003
20161105080000,336.0,344.399994,81.999999,52,78.199997,100,68.300003,71.300003,68.300003
20161105081500,336.0,348.600006,83.000001,52,54.900002,0,68.300003,70.900002,67.900002
20161105083000,336.0,344.399994,81.999999,52,52.599998,100,67.300003,70.800003,67.800003
20161105084500,336.0,350.700012,83.500003,52,53.5,100,67.0,70.400002,67.400002
20161105090000,336.0,344.399994,81.999999,52,52.299999,100,66.699997,70.800003,67.800003
20161105091500,336.0,348.600006,83.000001,52,53.099998,100,66.599998,70.800003,67.800003
20161105093000,336.0,343.350006,81.750001,52,53.900002,100,66.400002,70.800003,67.800003
20161105094500,336.0,348.600006,83.000001,52,57.900002,100,66.199997,70.800003,67.800003
20161105100000,336.0,348.600006,83.000001,52,85.800003,100,67.099998,71.199997,68.199997
20161105101500,336.0,348.600006,83.000001,52,71.099998,100,67.699997,71.300003,68.300003
20161105103000,336.0,348.600006,83.000001,52,80.5,100,68.099998,71.300003,68.300003
20161105104500,336.0,348.600006,83.000001,52,75.0,100,68.400002,71.300003,68.300003
20161105110000,336.0,348.600006,83.000001,52,53.5,0,67.699997,70.800003,67.800003
20161105111500,336.0,348.600006,83.000001,52,54.700001,100,67.099998,71.300003,68.300003
20161105113000,336.0,348.600006,83.000001,52,53.900002,100,67.0,71.300003,68.300003
20161105114500,336.0,348.600006,83.000001,52,53.900002,100,66.599998,71.300003,68.300003
20161105120000,336.0,348.600006,83.000001,52,58.299999,100,66.5,70.800003,67.800003
20161105121500,336.0,348.600006,83.000001,52,61.200001,100,66.699997,70.800003,67.800003
20161105123000,336.0,348.600006,83.000001,52,54.700001,100,66.900002,70.800003,67.800003
20161105124500,336.0,348.600006,83.000001,52,54.700001,100,66.599998,70.400002,67.400002
20161105130000,336.0,348.600006,83.000001,52,56.700001,100,66.599998,70.800003,67.800003
20161105131500,336.0,348.600006,83.000001,52,56.700001,100,66.599998,70.800003,67.800003
20161105133000,336.0,348.600006,83.000001,52,62.799999,100,66.599998,70.800003,67.800003
20161105134500,336.0,348.600006,83.000001,52,70.099998,100,67.400002,70.800003,67.800003
20161105140000,336.0,344.399994,81.999999,52,56.400002,0,67.599998,70.400002,67.400002
20161105141500,336.0,344.399994,81.999999,52,55.5,100,67.099998,70.400002,67.400002
20161105143000,336.0,344.399994,81.999999,52,53.5,100,66.800003,70.400002,67.400002
20161105144500,336.0,344.399994,81.999999,52,56.0,100,66.800003,70.400002,67.400002
20161105150000,336.0,344.399994,81.999999,52,56.0,100,66.800003,70.400002,67.400002
20161105151500,336.0,344.399994,81.999999,52,53.900002,100,66.699997,70.400002,67.400002
20161105153000,336.0,344.399994,81.999999,52,55.900002,100,66.599998,70.400002,67.400002
20161105154500,336.0,339.149994,80.749999,52,55.900002,100,66.800003,70.400002,67.400002
20161105160000,336.0,339.149994,80.749999,52,55.900002,100,66.699997,71.300003,68.300003
20161105161500,336.0,339.149994,80.749999,52,66.199997,100,67.0,71.300003,68.300003
20161105163000,336.0,339.149994,80.749999,52,67.699997,100,67.699997,71.300003,68.300003
20161105164500,336.0,343.350006,81.750001,52,71.0,100,67.900002,71.300003,68.300003
20161105170000,336.0,339.149994,80.749999,52,73.5,100,67.900002,71.300003,68.300003
20161105171500,336.0,343.350006,81.750001,52,70.599998,100,68.400002,71.300003,68.300003
20161105173000,336.0,348.600006,83.000001,52,55.599998,0,68.199997,71.300003,68.300003
20161105174500,336.0,343.350006,81.750001,52,55.599998,100,67.900002,71.300003,68.300003
20161105180000,336.0,343.350006,81.750001,52,55.599998,100,67.699997,71.199997,68.199997
20161105181500,336.0,343.350006,81.750001,52,53.5,100,67.599998,70.900002,67.900002
20161105183000,336.0,343.350006,81.750001,52,53.5,100,67.300003,70.900002,67.900002
20161105184500,336.0,339.149994,80.749999,52,53.5,100,67.199997,70.900002,67.900002
20161105190000,336.0,339.149994,80.749999,52,53.5,100,67.300003,71.300003,68.300003
20161105191500,336.0,346.5,82.5,52,52.700001,100,67.199997,70.900002,67.900002
20161105193000,336.0,346.5,82.5,52,53.900002,100,67.099998,71.300003,68.300003
20161105194500,336.0,341.25,81.25,52,57.099998,100,67.0,71.300003,68.300003
20161105210000,336.0,341.25,81.25,52,68.599998,100,67.5,71.300003,68.300003
20161105211500,336.0,341.25,81.25,52,71.599998,100,68.0,71.300003,68.300003
20161105213000,336.0,341.25,81.25,52,53.599998,100,67.800003,71.300003,68.300003
20161105214500,336.0,341.25,81.25,52,51.900002,100,67.199997,70.900002,67.900002
20161105220000,336.0,347.549988,82.749997,52,52.599998,100,67.099998,70.900002,67.900002
20161105221500,336.0,343.350006,81.750001,52,52.599998,100,66.900002,71.300003,68.300003
20161105223000,336.0,343.350006,81.750001,52,52.599998,100,66.800003,70.900002,67.900002
20161105224500,336.0,343.350006,81.750001,52,61.400002,100,66.699997,71.300003,68.300003
20161105230000,336.0,343.350006,81.750001,52,72.0,100,67.599998,71.300003,68.300003
20161105231500,336.0,339.149994,80.749999,52,66.300003,100,67.699997,71.099998,68.099998
20161105233000,336.0,339.149994,80.749999,52,73.400002,100,68.0,70.800003,67.800003
20161105234500,336.0,339.149994,80.749999,52,52.700001,100,67.300003,70.800003,67.800003
20161106000000,336.0,339.149994,80.749999,52,51.900002,100,66.900002,70.900002,67.900002
20161106001500,336.0,339.149994,80.749999,52,51.900002,100,66.800003,70.800003,67.800003
20161106003000,336.0,339.149994,80.749999,52,53.900002,100,66.800003,70.900002,67.900002
20161106004500,336.0,339.149994,80.749999,52,51.900002,100,66.599998,70.900002,67.900002
20161106010000,336.0,331.799988,78.999997,52,55.0,100,66.699997,70.900002,67.900002
20161106011500,336.0,331.799988,78.999997,52,68.699997,100,66.900002,70.800003,67.800003
20161106013000,336.0,331.799988,78.999997,52,69.699997,100,67.199997,70.800003,67.800003
20161106014500,336.0,331.799988,78.999997,52,69.699997,100,67.699997,70.800003,67.800003
20161106020000,336.0,331.799988,78.999997,52,76.400002,100,68.0,70.900002,67.900002
20161106021500,336.0,331.799988,78.999997,52,63.299999,0,68.199997,70.900002,67.900002
20161106023000,336.0,331.799988,78.999997,52,52.299999,100,67.300003,70.900002,67.900002
20161106024500,336.0,331.799988,78.999997,52,53.900002,100,67.099998,70.900002,67.900002
20161106030000,336.0,326.549988,77.749997,52,76.599998,100,67.699997,71.300003,68.300003
20161106031500,336.0,330.75,78.75,52,76.599998,100,68.099998,71.300003,68.300003
20161106033000,336.0,330.75,78.75,52,72.0,100,68.400002,71.300003,68.300003
20161106034500,336.0,330.75,78.75,52,59.799999,0,68.599998,71.300003,68.300003
20161106040000,336.0,330.75,78.75,52,53.099998,100,67.599998,71.300003,68.300003
20161106041500,336.0,339.149994,80.749999,52,52.299999,100,67.099998,71.300003,68.300003
20161106043000,336.0,328.649994,78.249999,52,53.5,100,66.900002,71.300003,68.300003
20161106044500,336.0,338.100006,80.500001,52,53.5,100,66.599998,71.300003,68.300003
20161106050000,336.0,338.100006,80.500001,52,68.199997,100,66.599998,71.300003,68.300003
20161106051500,336.0,338.100006,80.500001,52,83.800003,100,67.599998,71.300003,68.300003
20161106053000,336.0,338.100006,80.500001,52,70.099998,100,68.099998,71.300003,68.300003
20161106054500,336.0,338.100006,80.500001,52,74.599998,100,68.099998,71.300003,68.300003
20161106060000,336.0,338.100006,80.500001,52,72.0,100,68.199997,71.300003,68.300003
20161106061500,336.0,338.100006,80.500001,52,71.0,100,68.300003,71.300003,68.300003
20161106063000,336.0,333.899994,79.499999,52,76.599998,100,68.400002,71.300003,68.300003
20161106064500,336.0,333.899994,79.499999,52,69.699997,100,68.5,71.300003,68.300003
20161106070000,336.0,339.149994,80.749999,52,53.900002,0,68.300003,71.300003,68.300003
20161106071500,336.0,339.149994,80.749999,52,53.900002,100,67.599998,71.300003,68.300003
20161106073000,336.0,339.149994,80.749999,52,53.099998,100,67.199997,71.300003,68.300003
20161106074500,336.0,333.899994,79.499999,52,54.900002,100,66.900002,71.300003,68.300003
20161106080000,336.0,338.100006,80.500001,52,53.900002,100,66.699997,71.300003,68.300003
20161106081500,336.0,338.100006,80.500001,52,59.900002,100,66.699997,71.300003,68.300003
20161106083000,336.0,338.100006,80.500001,52,80.699997,100,67.400002,71.300003,68.300003
20161106084500,336.0,338.100006,80.500001,52,72.5,100,67.900002,71.300003,68.300003
20161106090000,336.0,338.100006,80.500001,52,72.5,100,68.099998,71.300003,68.300003
20161106091500,336.0,331.799988,78.999997,52,77.0,100,68.199997,71.300003,68.300003
20161106093000,336.0,339.149994,80.749999,52,71.099998,100,68.400002,71.300003,68.300003
20161106094500,336.0,339.149994,80.749999,52,55.599998,0,68.300003,71.300003,68.300003
20161106100000,336.0,345.450012,82.250003,52,56.299999,100,67.599998,71.300003,68.300003
20161106101500,336.0,345.450012,82.250003,52,55.599998,100,67.300003,71.300003,68.300003
20161106103000,336.0,349.649994,83.249999,52,55.599998,100,67.099998,71.300003,68.300003
20161106104500,336.0,349.649994,83.249999,52,55.599998,100,67.0,71.300003,68.300003
20161106110000,336.0,349.649994,83.249999,52,57.900002,100,66.900002,71.300003,68.300003
20161106111500,336.0,349.649994,83.249999,52,61.099998,100,67.099998,71.300003,68.300003
20161106113000,336.0,345.450012,82.250003,52,78.300003,100,67.699997,71.300003,68.300003
20161106114500,336.0,345.450012,82.250003,52,73.0,100,67.900002,71.300003,68.300003
20161106120000,336.0,345.450012,82.250003,52,72.0,100,68.199997,71.300003,68.300003
20161106121500,336.0,345.450012,82.250003,52,69.099998,100,68.599998,71.300003,68.300003
20161106123000,336.0,345.450012,82.250003,52,56.0,100,67.800003,71.300003,68.300003
20161106124500,336.0,349.649994,83.249999,52,56.0,100,67.599998,71.300003,68.300003
20161106130000,336.0,342.299988,81.499997,52,56.0,100,67.400002,71.300003,68.300003
20161106131500,336.0,346.5,82.5,52,57.099998,100,67.400002,71.300003,68.300003
20161106133000,336.0,346.5,82.5,52,56.0,100,67.199997,71.300003,68.300003
20161106134500,336.0,341.25,81.25,52,56.0,100,67.199997,71.300003,68.300003
20161106140000,336.0,348.600006,83.000001,52,56.0,100,67.099998,71.300003,68.300003
20161106141500,336.0,348.600006,83.000001,52,60.799999,100,67.400002,71.300003,68.300003
20161106143000,336.0,343.350006,81.750001,52,66.300003,100,67.699997,71.300003,68.300003
20161106144500,336.0,343.350006,81.750001,52,70.5,100,67.900002,71.300003,68.300003
20161106150000,336.0,343.350006,81.750001,52,70.5,100,68.199997,71.300003,68.300003
20161106151500,336.0,343.350006,81.750001,52,62.400002,0,68.599998,71.300003,68.300003
20161106153000,336.0,343.350006,81.750001,52,56.0,0,68.099998,71.300003,68.300003
20161106154500,336.0,343.350006,81.750001,52,56.0,100,67.900002,71.300003,68.300003
20161106160000,336.0,339.149994,80.749999,52,57.099998,100,67.699997,71.300003,68.300003
20161106161500,336.0,343.350006,81.750001,52,56.400002,100,67.800003,71.300003,68.300003
20161106163000,336.0,343.350006,81.750001,52,57.099998,100,67.699997,71.300003,68.300003
20161106164500,336.0,338.100006,80.500001,52,56.0,100,67.599998,71.300003,68.300003
20161106170000,336.0,347.549988,82.749997,52,56.0,100,67.599998,71.300003,68.300003
20161106171500,336.0,347.549988,82.749997,52,57.099998,100,67.599998,71.300003,68.300003
20161106173000,336.0,341.25,81.25,52,55.599998,100,67.599998,71.300003,68.300003
20161106174500,336.0,341.25,81.25,52,55.599998,100,67.599998,71.300003,68.300003
20161106180000,336.0,341.25,81.25,52,57.099998,100,67.5,71.300003,68.300003
20161106181500,336.0,341.25,81.25,52,56.0,100,67.400002,71.300003,68.300003
20161106183000,336.0,341.25,81.25,52,61.900002,100,67.599998,71.300003,68.300003
20161106184500,336.0,345.450012,82.250003,52,61.900002,100,67.800003,71.300003,68.300003
20161106190000,336.0,341.25,81.25,52,63.200001,100,67.900002,71.300003,68.300003
20161106191500,336.0,341.25,81.25,52,63.200001,100,68.199997,71.300003,68.300003
20161106193000,336.0,341.25,81.25,52,63.200001,100,68.0,71.300003,68.300003
20161106194500,336.0,341.25,81.25,52,63.200001,100,68.0,71.300003,68.300003
20161106200000,336.0,341.25,81.25,52,64.0,100,67.900002,71.300003,68.300003
20161106201500,336.0,341.25,81.25,52,71.099998,100,68.099998,71.300003,68.300003
20161106203000,336.0,341.25,81.25,52,66.300003,100,68.199997,71.300003,68.300003
20161106204500,336.0,341.25,81.25,52,68.099998,100,68.199997,71.300003,68.300003
20161106210000,336.0,341.25,81.25,52,69.699997,100,68.199997,71.300003,68.300003
20161106211500,336.0,341.25,81.25,52,65.800003,100,68.400002,71.300003,68.300003
20161106213000,336.0,345.450012,82.250003,52,69.599998,100,68.5,71.300003,68.300003
20161106214500,336.0,345.450012,82.250003,52,54.700001,0,68.099998,71.300003,68.300003
20161106220000,336.0,341.25,81.25,52,53.900002,100,67.800003,71.300003,68.300003
20161106221500,336.0,341.25,81.25,52,55.099998,100,67.599998,71.300003,68.300003
20161106223000,336.0,341.25,81.25,52,53.900002,100,67.599998,71.300003,68.300003
20161106224500,336.0,341.25,81.25,52,53.900002,100,67.300003,71.300003,68.300003
20161106230000,336.0,341.25,81.25,52,54.700001,100,67.300003,71.300003,68.300003
20161106231500,336.0,337.049988,80.249997,52,53.900002,100,67.199997,71.300003,68.300003
20161106233000,336.0,337.049988,80.249997,52,56.299999,100,67.199997,71.300003,68.300003
20161106234500,336.0,337.049988,80.249997,52,59.099998,100,67.300003,71.300003,68.300003
20161107000000,336.0,337.049988,80.249997,52,75.599998,100,67.599998,71.300003,68.300003
20161107001500,336.0,332.850006,79.250001,52,70.599998,100,68.099998,71.300003,68.300003
20161107003000,336.0,332.850006,79.250001,52,69.599998,100,68.300003,71.300003,68.300003
20161107004500,336.0,332.850006,79.250001,52,73.5,100,68.400002,71.300003,68.300003
20161107010000,336.0,332.850006,79.250001,52,68.199997,100,68.400002,71.300003,68.300003
20161107011500,336.0,332.850006,79.250001,52,55.099998,0,68.199997,71.300003,68.300003
20161107013000,336.0,328.649994,78.249999,52,53.900002,100,67.699997,71.300003,68.300003
20161107014500,336.0,336.0,80.0,52,53.900002,100,67.400002,71.300003,68.300003
20161107020000,336.0,330.75,78.75,52,53.900002,100,67.300003,71.300003,68.300003
20161107021500,336.0,330.75,78.75,52,53.900002,100,67.199997,71.300003,68.300003
20161107023000,336.0,330.75,78.75,52,55.099998,100,67.099998,71.300003,68.300003
20161107024500,336.0,330.75,78.75,52,56.299999,100,66.900002,71.300003,68.300003
20161107030000,336.0,330.75,78.75,52,78.900002,100,67.199997,71.300003,68.300003
20161107031500,336.0,336.0,80.0,52,73.5,100,68.0,71.300003,68.300003
20161107033000,336.0,330.75,78.75,52,70.099998,100,68.199997,71.300003,68.300003
20161107034500,336.0,330.75,78.75,52,74.300003,100,68.199997,71.300003,68.300003
20161107040000,336.0,330.75,78.75,52,68.300003,100,68.300003,71.300003,68.300003
20161107041500,336.0,330.75,78.75,52,75.699997,100,68.400002,71.300003,68.300003
20161107043000,336.0,330.75,78.75,52,70.599998,100,68.5,71.300003,68.300003
20161107044500,336.0,330.75,78.75,52,55.200001,0,68.5,71.300003,68.300003
20161107050000,336.0,330.75,78.75,52,54.299999,100,67.599998,71.300003,68.300003
20161107051500,336.0,337.049988,80.249997,52,53.5,100,67.300003,71.300003,68.300003
20161107053000,336.0,331.799988,78.999997,52,53.5,100,67.099998,71.300003,68.300003
20161107054500,336.0,336.0,80.0,52,54.700001,100,66.900002,71.300003,68.300003
20161107060000,336.0,336.0,80.0,52,54.700001,100,66.900002,71.300003,68.300003
20161107061500,336.0,331.799988,78.999997,52,75.300003,100,67.099998,71.300003,68.300003
20161107063000,336.0,331.799988,78.999997,52,71.900002,100,67.900002,71.300003,68.300003
20161107064500,336.0,331.799988,78.999997,52,66.300003,100,67.900002,71.300003,68.300003
20161107070000,336.0,324.450012,77.250003,52,73.400002,100,68.099998,71.300003,68.300003
20161107071500,336.0,332.850006,79.250001,52,67.300003,100,68.099998,71.300003,68.300003
20161107073000,336.0,328.649994,78.249999,52,65.800003,100,68.099998,71.300003,68.300003
20161107074500,336.0,324.450012,77.250003,52,72.900002,100,68.199997,71.300003,68.300003
20161107080000,336.0,338.100006,80.500001,52,67.699997,100,68.199997,71.300003,68.300003
20161107081500,336.0,338.100006,80.500001,52,67.699997,100,68.099998,71.300003,68.300003
20161107083000,336.0,331.799988,78.999997,52,74.400002,100,67.900002,71.300003,68.300003
20161107084500,336.0,331.799988,78.999997,52,69.199997,100,68.099998,71.300003,68.300003
20161107090000,336.0,331.799988,78.999997,52,74.900002,100,68.300003,71.300003,68.300003
20161107091500,336.0,331.799988,78.999997,52,70.5,100,68.400002,71.300003,68.300003
20161107093000,336.0,331.799988,78.999997,52,70.5,100,68.5,71.300003,68.300003
20161107094500,336.0,337.049988,80.249997,52,55.099998,0,68.099998,71.300003,68.300003
20161107100000,336.0,337.049988,80.249997,52,54.299999,100,67.699997,71.199997,68.199997
20161107101500,336.0,337.049988,80.249997,52,54.299999,100,67.800003,70.900002,67.900002
20161107103000,336.0,337.049988,80.249997,52,55.200001,100,67.699997,71.300003,68.300003
20161107104500,336.0,330.75,78.75,52,55.200001,100,67.599998,71.300003,68.300003
20161107110000,336.0,330.75,78.75,52,55.200001,100,67.599998,71.300003,68.300003
20161107111500,336.0,336.0,80.0,52,55.200001,100,67.699997,71.300003,68.300003
20161107113000,336.0,336.0,80.0,52,56.299999,100,67.599998,71.300003,68.300003
20161107114500,336.0,331.799988,78.999997,52,55.599998,100,67.599998,71.300003,68.300003
20161107120000,336.0,336.0,80.0,52,55.599998,100,67.400002,71.300003,68.300003
20161107121500,336.0,330.75,78.75,52,55.599998,100,67.5,71.300003,68.300003
20161107123000,336.0,330.75,78.75,52,56.799999,100,67.5,71.300003,68.300003
20161107124500,336.0,330.75,78.75,52,61.900002,100,67.099998,71.300003,68.300003
20161107130000,336.0,330.75,78.75,52,70.099998,100,67.599998,71.300003,68.300003
20161107131500,336.0,330.75,78.75,52,74.400002,100,68.0,71.300003,68.300003
20161107133000,336.0,330.75,78.75,52,72.900002,100,68.400002,71.300003,68.300003
20161107134500,336.0,330.75,78.75,52,57.599998,0,68.5,71.300003,68.300003
20161107140000,336.0,330.75,78.75,52,55.5,0,68.099998,71.300003,68.300003
20161107141500,336.0,336.0,80.0,52,55.5,100,68.0,71.300003,68.300003
20161107143000,336.0,331.799988,78.999997,52,54.700001,100,67.599998,71.300003,68.300003
20161107144500,336.0,331.799988,78.999997,52,54.700001,100,67.5,71.300003,68.300003
20161107150000,336.0,331.799988,78.999997,52,56.0,100,67.5,71.300003,68.300003
20161107151500,336.0,331.799988,78.999997,52,56.0,100,67.599998,71.300003,68.300003
20161107153000,336.0,331.799988,78.999997,52,56.0,100,67.400002,71.300003,68.300003
20161107154500,336.0,331.799988,78.999997,52,55.200001,100,67.300003,71.300003,68.300003
20161107160000,336.0,331.799988,78.999997,52,57.5,100,67.099998,71.300003,68.300003
20161107161500,336.0,331.799988,78.999997,52,76.400002,100,67.400002,71.300003,68.300003
20161107163000,336.0,331.799988,78.999997,52,69.199997,100,68.0,71.300003,68.300003
20161107164500,336.0,331.799988,78.999997,52,70.400002,100,68.099998,71.300003,68.300003
20161107170000,336.0,331.799988,78.999997,52,73.0,100,68.199997,71.300003,68.300003
20161107171500,336.0,327.600006,78.000001,52,68.699997,100,68.199997,71.300003,68.300003
20161107173000,336.0,327.600006,78.000001,52,67.800003,100,68.300003,71.300003,68.300003
20161107174500,336.0,334.950012,79.750003,52,73.400002,100,68.300003,71.300003,68.300003
20161107180000,336.0,329.700012,78.500003,52,70.199997,100,68.400002,71.300003,68.300003
20161107181500,336.0,329.700012,78.500003,52,55.200001,0,68.300003,71.300003,68.300003
20161107183000,336.0,329.700012,78.500003,52,55.200001,100,67.900002,71.300003,68.300003
20161107184500,336.0,333.899994,79.499999,52,56.099998,100,67.400002,71.300003,68.300003
20161107190000,336.0,333.899994,79.499999,52,55.200001,100,67.300003,71.300003,68.300003
20161107191500,336.0,333.899994,79.499999,52,55.200001,100,67.099998,71.300003,68.300003
20161107193000,336.0,333.899994,79.499999,52,56.700001,100,67.0,71.300003,68.300003
20161107194500,336.0,333.899994,79.499999,52,56.700001,100,67.199997,71.300003,68.300003
20161107200000,336.0,333.899994,79.499999,52,64.300003,100,67.099998,71.300003,68.300003
20161107201500,336.0,329.700012,78.500003,52,78.699997,100,67.900002,71.300003,68.300003
20161107203000,336.0,337.049988,80.249997,52,67.300003,100,67.900002,71.300003,68.300003
20161107204500,336.0,332.850006,79.250001,52,69.099998,100,67.800003,71.300003,68.300003
20161107210000,336.0,332.850006,79.250001,52,76.300003,100,68.099998,71.300003,68.300003
20161107211500,336.0,332.850006,79.250001,52,70.5,100,68.5,71.300003,68.300003
20161107213000,336.0,328.649994,78.249999,52,55.599998,100,67.699997,71.300003,68.300003
20161107214500,336.0,328.649994,78.249999,52,55.599998,100,67.300003,71.300003,68.300003
20161107220000,336.0,336.0,80.0,52,57.5,100,67.199997,71.300003,68.300003
20161107221500,336.0,336.0,80.0,52,56.799999,100,67.199997,71.300003,68.300003
20161107223000,336.0,336.0,80.0,52,55.599998,100,67.400002,71.300003,68.300003
20161107224500,336.0,328.649994,78.249999,52,59.0,100,67.099998,71.300003,68.300003
20161107230000,336.0,328.649994,78.249999,52,61.900002,100,67.199997,71.300003,68.300003
20161107231500,336.0,333.899994,79.499999,52,68.699997,100,67.599998,71.300003,68.300003
20161107233000,336.0,333.899994,79.499999,52,75.199997,100,67.900002,71.300003,68.300003
20161107234500,336.0,333.899994,79.499999,52,73.0,100,68.199997,71.300003,68.300003
20161108000000,336.0,333.899994,79.499999,52,70.5,100,68.400002,71.300003,68.300003
20161108001500,336.0,329.700012,78.500003,52,56.700001,0,68.199997,71.300003,68.300003
20161108003000,336.0,329.700012,78.500003,52,56.700001,100,67.599998,71.300003,68.300003
20161108004500,336.0,329.700012,78.500003,52,56.700001,100,67.400002,71.199997,68.199997
20161108010000,336.0,329.700012,78.500003,52,56.700001,100,67.400002,71.0,68.0
20161108011500,336.0,333.899994,79.499999,52,57.5,100,67.300003,71.0,68.0
20161108013000,336.0,326.549988,77.749997,52,55.799999,100,67.099998,70.900002,67.900002
20161108014500,336.0,326.549988,77.749997,52,56.700001,100,67.5,70.900002,67.900002
20161108020000,336.0,326.549988,77.749997,52,56.700001,100,67.300003,70.900002,67.900002
20161108021500,336.0,333.899994,79.499999,52,56.700001,100,67.199997,70.900002,67.900002
20161108023000,336.0,329.700012,78.500003,52,56.0,100,66.900002,70.900002,67.900002
20161108024500,336.0,329.700012,78.500003,52,58.700001,100,67.0,70.900002,67.900002
20161108030000,336.0,329.700012,78.500003,52,64.0,100,67.0,71.0,68.0
20161108031500,336.0,329.700012,78.500003,52,67.699997,100,68.099998,71.300003,68.300003
20161108033000,336.0,333.899994,79.499999,52,72.400002,100,67.800003,71.300003,68.300003
20161108034500,336.0,329.700012,78.500003,52,77.300003,100,68.300003,71.300003,68.300003
20161108040000,336.0,329.700012,78.500003,52,71.800003,100,68.400002,71.300003,68.300003
20161108041500,336.0,329.700012,78.500003,52,56.0,100,67.800003,71.300003,68.300003
20161108043000,336.0,333.899994,79.499999,52,57.099998,100,67.400002,71.300003,68.300003
20161108044500,336.0,333.899994,79.499999,52,57.099998,100,67.300003,71.300003,68.300003
20161108050000,336.0,329.700012,78.500003,52,56.400002,100,67.099998,71.300003,68.300003
20161108051500,336.0,329.700012,78.500003,52,56.400002,100,66.900002,71.199997,68.199997
20161108053000,336.0,329.700012,78.500003,52,58.599998,100,67.0,71.099998,68.099998
20161108054500,336.0,329.700012,78.500003,52,59.200001,100,67.099998,71.0,68.0
20161108060000,336.0,329.700012,78.500003,52,66.300003,100,67.199997,70.900002,67.900002
20161108061500,336.0,329.700012,78.500003,52,73.900002,100,67.699997,70.900002,67.900002
20161108063000,336.0,329.700012,78.500003,52,69.699997,100,67.699997,70.900002,67.900002
20161108064500,336.0,329.700012,78.500003,52,67.699997,100,67.699997,70.900002,67.900002
20161108070000,336.0,329.700012,78.500003,52,67.699997,100,67.800003,70.900002,67.900002
20161108071500,336.0,336.0,80.0,52,69.199997,100,67.800003,70.900002,67.900002
20161108073000,336.0,330.75,78.75,52,68.199997,100,67.900002,70.900002,67.900002
20161108074500,336.0,330.75,78.75,52,69.099998,100,67.900002,70.900002,67.900002
20161108080000,336.0,330.75,78.75,52,73.400002,100,67.900002,70.900002,67.900002
20161108081500,336.0,336.0,80.0,52,70.099998,100,67.900002,70.900002,67.900002
20161108083000,336.0,331.799988,78.999997,52,68.199997,100,67.800003,70.900002,67.900002
20161108084500,336.0,331.799988,78.999997,52,66.300003,100,67.800003,70.900002,67.900002
20161108090000,336.0,331.799988,78.999997,52,71.400002,100,67.900002,70.900002,67.900002
20161108091500,336.0,331.799988,78.999997,52,71.400002,100,67.900002,70.900002,67.900002
20161108093000,336.0,331.799988,78.999997,52,69.199997,100,68.0,70.900002,67.900002
20161108094500,336.0,331.799988,78.999997,52,60.799999,0,68.199997,70.900002,67.900002
20161108100000,336.0,331.799988,78.999997,52,57.099998,0,67.699997,70.900002,67.900002
20161108101500,336.0,336.0,80.0,52,56.400002,100,67.5,70.900002,67.900002
20161108103000,336.0,336.0,80.0,52,56.400002,100,67.300003,70.900002,67.900002
20161108104500,336.0,329.700012,78.500003,52,57.200001,100,67.400002,70.900002,67.900002
20161108110000,336.0,329.700012,78.500003,52,56.400002,100,67.199997,70.900002,67.900002
20161108111500,336.0,334.950012,79.750003,52,55.200001,100,67.199997,70.900002,67.900002
20161108113000,336.0,334.950012,79.750003,52,55.200001,100,67.099998,70.900002,67.900002
20161108114500,336.0,334.950012,79.750003,52,55.900002,100,67.0,70.900002,67.900002
20161108120000,336.0,330.75,78.75,52,55.900002,100,66.900002,70.900002,67.900002
20161108121500,336.0,330.75,78.75,52,56.799999,100,67.0,70.900002,67.900002
20161108123000,336.0,330.75,78.75,52,60.299999,100,66.900002,70.900002,67.900002
20161108124500,336.0,330.75,78.75,52,73.900002,100,67.400002,70.900002,67.900002
20161108130000,336.0,334.950012,79.750003,52,69.199997,100,67.599998,70.900002,67.900002
20161108131500,336.0,334.950012,79.750003,52,68.199997,100,67.599998,70.900002,67.900002
20161108133000,336.0,334.950012,79.750003,52,68.199997,100,67.699997,70.900002,67.900002
20161108134500,336.0,334.950012,79.750003,52,68.199997,100,68.099998,70.900002,67.900002
20161108140000,336.0,334.950012,79.750003,52,54.700001,100,67.599998,70.900002,67.900002
20161108141500,336.0,334.950012,79.750003,52,55.700001,100,67.300003,70.900002,67.900002
20161108143000,336.0,334.950012,79.750003,52,55.700001,100,67.300003,70.900002,67.900002
20161108144500,336.0,330.75,78.75,52,54.700001,100,67.199997,70.900002,67.900002
20161108150000,336.0,330.75,78.75,52,54.700001,100,67.099998,70.900002,67.900002
20161108151500,336.0,334.950012,79.750003,52,56.200001,100,67.199997,70.900002,67.900002
20161108153000,336.0,334.950012,79.750003,52,55.599998,100,67.099998,70.900002,67.900002
20161108154500,336.0,334.950012,79.750003,52,55.599998,100,67.099998,70.900002,67.900002
20161108160000,336.0,334.950012,79.750003,52,55.599998,100,66.800003,70.900002,67.900002
20161108161500,336.0,329.700012,78.500003,52,61.5,100,66.699997,70.900002,67.900002
20161108163000,336.0,336.0,80.0,52,61.5,100,67.599998,70.900002,67.900002
20161108164500,336.0,336.0,80.0,52,67.599998,100,67.099998,70.900002,67.900002
20161108170000,336.0,336.0,80.0,52,72.599998,100,67.699997,70.900002,67.900002
20161108171500,336.0,336.0,80.0,52,68.099998,100,67.699997,70.900002,67.900002
20161108173000,336.0,340.200012,81.000003,52,68.099998,100,67.800003,70.900002,67.900002
20161108174500,336.0,348.600006,83.000001,52,55.5,0,67.900002,70.900002,67.900002
20161108180000,336.0,344.399994,81.999999,52,55.5,100,67.400002,70.900002,67.900002
20161108181500,336.0,351.75,83.75,52,54.299999,100,67.300003,70.900002,67.900002
20161108183000,336.0,347.549988,82.749997,52,54.299999,100,67.300003,70.900002,67.900002
20161108184500,336.0,347.549988,82.749997,52,55.5,100,67.199997,70.900002,67.900002
20161108190000,336.0,347.549988,82.749997,52,54.400002,100,67.099998,70.900002,67.900002
20161108191500,336.0,342.299988,81.499997,52,54.400002,100,67.099998,70.900002,67.900002
20161108193000,336.0,342.299988,81.499997,52,55.5,100,67.099998,70.900002,67.900002
20161108194500,336.0,342.299988,81.499997,52,54.299999,100,66.900002,70.900002,67.900002
20161108200000,336.0,342.299988,81.499997,52,55.5,100,66.800003,70.900002,67.900002
20161108201500,336.0,342.299988,81.499997,52,60.799999,100,66.900002,70.900002,67.900002
20161108203000,336.0,342.299988,81.499997,52,69.699997,100,67.400002,70.900002,67.900002
20161108204500,336.0,342.299988,81.499997,52,72.300003,100,67.900002,70.900002,67.900002
20161108210000,336.0,346.5,82.5,52,67.300003,100,68.0,70.900002,67.900002
20161108211500,336.0,346.5,82.5,52,68.599998,100,68.099998,70.900002,67.900002
20161108213000,336.0,346.5,82.5,52,55.200001,0,67.800003,70.900002,67.900002
20161108214500,336.0,346.5,82.5,52,53.900002,100,67.5,70.900002,67.900002
20161108220000,336.0,346.5,82.5,52,53.900002,100,67.300003,71.300003,68.300003
20161108221500,336.0,346.5,82.5,52,55.200001,100,67.199997,71.300003,68.300003
20161108223000,336.0,346.5,82.5,52,54.299999,100,67.400002,71.300003,68.300003
20161108224500,336.0,346.5,82.5,52,54.299999,100,67.099998,71.300003,68.300003
20161108230000,336.0,342.299988,81.499997,52,56.0,100,67.0,71.300003,68.300003
20161108231500,336.0,342.299988,81.499997,52,63.200001,100,67.099998,71.300003,68.300003
20161108233000,336.0,346.5,82.5,52,71.199997,100,67.699997,71.300003,68.300003
20161108234500,336.0,346.5,82.5,52,73.0,100,68.199997,71.300003,68.300003
20161109000000,336.0,346.5,82.5,52,67.199997,100,68.199997,71.300003,68.300003
20161109001500,336.0,338.100006,80.500001,52,68.099998,100,68.199997,71.300003,68.300003
20161109003000,336.0,338.100006,80.500001,52,72.5,100,68.400002,71.300003,68.300003
20161109004500,336.0,338.100006,80.500001,52,56.200001,0,68.400002,71.300003,68.300003
20161109010000,336.0,338.100006,80.500001,52,53.5,100,67.599998,71.300003,68.300003
20161109011500,336.0,333.899994,79.499999,52,55.099998,100,67.300003,71.300003,68.300003
20161109013000,336.0,333.899994,79.499999,52,53.900002,100,67.199997,71.300003,68.300003
20161109014500,336.0,333.899994,79.499999,52,53.900002,100,67.099998,71.300003,68.300003
20161109020000,336.0,338.100006,80.500001,52,55.799999,100,66.900002,71.300003,68.300003
20161109021500,336.0,329.700012,78.500003,10,82.099998,0,68.400002,71.300003,68.300003
20161109023000,336.0,329.700012,78.500003,52,60.5,0,68.800003,71.300003,68.300003
20161109024500,336.0,329.700012,78.500003,52,53.099998,100,67.599998,71.300003,68.300003
20161109030000,336.0,333.899994,79.499999,52,53.900002,100,67.300003,70.900002,67.900002
20161109031500,336.0,333.899994,79.499999,52,53.900002,100,66.900002,70.800003,67.800003
20161109033000,336.0,333.899994,79.499999,52,53.900002,100,66.699997,70.900002,67.900002
20161109034500,336.0,333.899994,79.499999,52,53.900002,100,66.599998,70.900002,67.900002
20161109040000,336.0,333.899994,79.499999,52,63.200001,100,66.400002,71.300003,68.300003
20161109041500,336.0,333.899994,79.499999,52,76.800003,100,67.5,71.300003,68.300003
20161109043000,336.0,329.700012,78.500003,52,81.099998,100,67.800003,71.300003,68.300003
20161109044500,336.0,333.899994,79.499999,52,72.599998,100,67.900002,71.300003,68.300003
20161109050000,336.0,329.700012,78.500003,52,80.599998,100,68.0,71.300003,68.300003
20161109051500,336.0,329.700012,78.500003,52,74.0,100,68.199997,71.300003,68.300003
20161109053000,336.0,329.700012,78.500003,52,74.0,100,68.199997,71.300003,68.300003
20161109054500,336.0,326.549988,77.749997,11,80.199997,0,68.599998,71.300003,68.300003
20161109060000,336.0,326.549988,77.749997,12,75.900002,0,68.699997,71.300003,68.300003
20161109061500,336.0,344.399994,81.999999,53,65.5,0,69.0,71.300003,68.300003
20161109063000,336.0,340.200012,81.000003,53,54.299999,100,67.800003,71.300003,68.300003
20161109064500,336.0,346.5,82.5,53,54.299999,100,67.300003,71.300003,68.300003
20161109070000,336.0,346.5,82.5,53,54.299999,100,67.199997,71.300003,68.300003
20161109071500,336.0,346.5,82.5,53,54.299999,100,66.900002,71.300003,68.300003
20161109073000,336.0,346.5,82.5,53,55.099998,100,66.699997,71.300003,68.300003
20161109074500,336.0,355.950012,84.750003,53,90.400002,100,66.900002,71.300003,68.300003
20161109080000,336.0,348.600006,83.000001,52,72.699997,100,67.900002,71.300003,68.300003
20161109081500,336.0,348.600006,83.000001,52,73.900002,100,67.699997,71.300003,68.300003
20161109083000,336.0,355.950012,84.750003,52,82.300003,100,68.300003,71.300003,68.300003
20161109084500,336.0,332.850006,79.250001,52,55.599998,0,68.300003,71.300003,68.300003
20161109090000,336.0,340.200012,81.000003,52,54.700001,100,67.099998,71.300003,68.300003
20161109091500,336.0,340.200012,81.000003,52,54.700001,100,66.900002,71.300003,68.300003
20161109093000,336.0,340.200012,81.000003,52,53.5,100,66.699997,71.300003,68.300003
20161109094500,336.0,332.850006,79.250001,52,58.700001,100,66.599998,71.300003,68.300003
20161109100000,336.0,332.850006,79.250001,52,73.5,100,67.5,71.300003,68.300003
20161109101500,336.0,332.850006,79.250001,52,73.5,100,67.5,71.300003,68.300003
20161109103000,336.0,332.850006,79.250001,52,73.5,100,68.199997,71.300003,68.300003
20161109104500,336.0,332.850006,79.250001,52,79.099998,100,68.199997,71.300003,68.300003
20161109110000,336.0,332.850006,79.250001,52,71.599998,100,68.400002,71.199997,68.199997
20161109111500,336.0,338.100006,80.500001,52,55.099998,100,67.599998,70.900002,67.900002
20161109113000,336.0,338.100006,80.500001,52,53.900002,100,67.400002,70.900002,67.900002
20161109114500,336.0,338.100006,80.500001,52,54.700001,100,67.300003,70.900002,67.900002
20161109120000,336.0,338.100006,80.500001,52,54.700001,100,67.199997,70.900002,67.900002
20161109121500,336.0,338.100006,80.500001,52,54.700001,100,66.900002,70.900002,67.900002
20161109123000,336.0,338.100006,80.500001,52,55.5,100,66.699997,70.900002,67.900002
20161109124500,336.0,338.100006,80.500001,52,54.700001,100,66.900002,70.900002,67.900002
20161109130000,336.0,338.100006,80.500001,52,59.200001,100,67.099998,71.300003,68.300003
20161109131500,336.0,338.100006,80.500001,52,76.599998,100,67.599998,71.300003,68.300003
20161109133000,336.0,338.100006,80.500001,52,70.599998,100,67.800003,71.300003,68.300003
20161109134500,336.0,338.100006,80.500001,52,75.400002,100,68.0,71.300003,68.300003
20161109140000,336.0,338.100006,80.500001,52,71.0,100,68.099998,71.300003,68.300003
20161109141500,336.0,345.450012,82.250003,52,72.199997,100,68.400002,71.300003,68.300003
20161109143000,336.0,339.149994,80.749999,52,62.099998,100,68.400002,71.300003,68.300003
