PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109144500,336.0,348.600006,83.000001,52,54.299999,100,67.800003,71.300003,68.300003
20161109150000,336.0,348.600006,83.000001,52,55.400002,100,67.099998,71.300003,68.300003
20161109151500,336.0,354.899994,84.499999,52,54.700001,100,66.699997,70.800003,67.800003
20161109153000,336.0,348.600006,83.000001,52,54.700001,100,66.699997,70.800003,67.800003
20161109154500,336.0,348.600006,83.000001,52,55.5,100,66.699997,70.400002,67.400002
20161109160000,336.0,348.600006,83.000001,52,56.900002,100,66.400002,70.800003,67.800003
20161109161500,336.0,348.600006,83.000001,52,68.699997,100,66.800003,70.800003,67.800003
20161109163000,336.0,348.600006,83.000001,52,75.800003,100,67.199997,70.900002,67.900002
20161109164500,336.0,348.600006,83.000001,52,69.599998,100,67.800003,70.900002,67.900002
20161109170000,336.0,348.600006,83.000001,52,70.599998,100,68.0,71.300003,68.300003
20161109171500,336.0,338.100006,80.500001,52,75.599998,100,68.099998,71.300003,68.300003
20161109173000,336.0,343.350006,81.750001,52,69.699997,100,68.400002,71.300003,68.300003
20161109174500,336.0,343.350006,81.750001,52,55.5,0,67.900002,70.900002,67.900002
20161109180000,336.0,343.350006,81.750001,52,54.700001,100,67.400002,70.800003,67.800003
20161109181500,336.0,343.350006,81.750001,52,55.299999,100,67.199997,70.599998,67.599998
20161109183000,336.0,343.350006,81.750001,52,54.700001,100,66.900002,71.300003,68.300003
20161109184500,336.0,343.350006,81.750001,52,55.599998,100,66.800003,71.300003,68.300003
20161109190000,336.0,347.549988,82.749997,52,55.599998,100,66.699997,71.300003,68.300003
20161109191500,336.0,347.549988,82.749997,52,68.599998,100,66.800003,71.300003,68.300003
20161109193000,336.0,347.549988,82.749997,52,71.599998,100,67.699997,71.300003,68.300003
20161109194500,336.0,342.299988,81.499997,52,72.400002,100,67.900002,71.300003,68.300003
20161109200000,336.0,342.299988,81.499997,52,72.400002,100,68.199997,71.199997,68.199997
20161109201500,336.0,347.549988,82.749997,52,56.0,100,67.900002,71.099998,68.099998
20161109203000,336.0,347.549988,82.749997,52,54.700001,100,67.199997,70.900002,67.900002
20161109204500,336.0,340.200012,81.000003,52,54.700001,100,66.900002,70.900002,67.900002
20161109210000,336.0,340.200012,81.000003,52,54.700001,100,66.699997,70.900002,67.900002
20161109211500,336.0,347.549988,82.749997,52,54.700001,100,66.5,70.900002,67.900002
20161109213000,336.0,342.299988,81.499997,52,57.900002,100,66.400002,70.900002,67.900002
20161109214500,336.0,342.299988,81.499997,52,68.699997,100,66.800003,70.900002,67.900002
20161109220000,336.0,338.100006,80.500001,52,72.300003,100,67.5,70.900002,67.900002
20161109221500,336.0,338.100006,80.500001,52,72.300003,100,67.5,70.900002,67.900002
20161109223000,336.0,346.5,82.5,52,69.599998,100,67.900002,70.900002,67.900002
20161109224500,336.0,346.5,82.5,52,72.5,100,67.900002,70.900002,67.900002
20161109230000,336.0,342.299988,81.499997,52,67.300003,100,68.099998,70.900002,67.900002
20161109231500,336.0,342.299988,81.499997,52,72.5,100,67.900002,70.900002,67.900002
20161109233000,336.0,342.299988,81.499997,52,67.699997,100,67.900002,70.5,67.5
20161109234500,336.0,346.5,82.5,52,53.700001,100,67.199997,70.400002,67.400002
20161110000000,336.0,342.299988,81.499997,52,55.5,100,66.800003,70.400002,67.400002
20161110001500,336.0,346.5,82.5,52,54.299999,100,66.599998,70.400002,67.400002
20161110003000,336.0,346.5,82.5,52,54.299999,100,66.199997,71.300003,68.300003
20161110004500,336.0,363.299988,86.499997,53,54.299999,0,66.599998,68.0,64.800003
20161110010000,336.0,348.600006,83.000001,52,53.5,0,66.400002,68.0,64.900002
20161110011500,336.0,348.600006,83.000001,52,53.5,0,66.199997,68.0,65.0
20161110013000,336.0,348.600006,83.000001,52,54.299999,0,66.099998,68.099998,65.099998
20161110014500,336.0,348.600006,83.000001,52,53.5,0,66.099998,68.0,64.900002
20161110020000,336.0,340.200012,81.000003,52,53.5,0,66.0,68.0,64.900002
20161110021500,336.0,348.600006,83.000001,52,53.5,0,65.900002,68.0,64.900002
20161110023000,336.0,348.600006,83.000001,52,52.700001,0,65.800003,68.0,65.0
20161110024500,336.0,348.600006,83.000001,52,52.700001,0,65.699997,68.0,64.900002
20161110030000,336.0,348.600006,83.000001,52,53.5,0,65.599998,68.0,64.900002
20161110031500,336.0,348.600006,83.000001,52,53.5,0,65.599998,68.0,64.900002
20161110033000,336.0,348.600006,83.000001,52,54.700001,0,65.5,68.0,64.900002
20161110034500,336.0,348.600006,83.000001,52,52.700001,0,65.400002,68.0,64.900002
20161110040000,336.0,340.200012,81.000003,52,52.700001,0,65.300003,68.0,64.900002
20161110041500,336.0,348.600006,83.000001,52,54.200001,0,65.300003,68.0,64.900002
20161110043000,336.0,348.600006,83.000001,52,52.700001,0,65.199997,68.0,64.900002
20161110044500,336.0,348.600006,83.000001,52,53.900002,0,65.099998,68.0,64.900002
20161110050000,336.0,348.600006,83.000001,52,53.900002,0,65.099998,68.0,64.900002
20161110051500,336.0,348.600006,83.000001,52,52.299999,0,65.0,68.0,64.900002
20161110053000,336.0,348.600006,83.000001,52,53.5,0,65.0,68.0,64.900002
20161110054500,336.0,348.600006,83.000001,52,53.5,0,64.900002,68.0,64.900002
20161110060000,336.0,348.600006,83.000001,52,51.900002,0,64.800003,68.0,64.900002
20161110061500,336.0,340.200012,81.000003,52,53.900002,0,64.800003,68.0,64.900002
20161110063000,336.0,348.600006,83.000001,52,52.700001,0,64.699997,68.0,64.900002
20161110064500,336.0,348.600006,83.000001,52,51.900002,100,64.599998,68.0,64.900002
20161110070000,336.0,348.600006,83.000001,52,54.0,100,64.5,68.0,64.900002
20161110071500,336.0,348.600006,83.000001,52,51.900002,100,64.400002,68.0,64.900002
20161110073000,336.0,348.600006,83.000001,52,51.900002,100,64.300003,68.0,64.900002
20161110074500,336.0,348.600006,83.000001,52,53.5,100,64.199997,68.0,64.900002
20161110080000,336.0,355.950012,84.750003,52,51.900002,100,64.199997,68.0,64.900002
20161110081500,336.0,348.600006,83.000001,52,52.599998,100,64.199997,68.0,64.900002
20161110083000,336.0,355.950012,84.750003,52,53.200001,100,64.0,68.0,64.900002
20161110084500,336.0,355.950012,84.750003,52,53.200001,100,64.0,68.0,64.900002
20161110090000,336.0,355.950012,84.750003,52,53.200001,100,64.0,68.0,64.900002
20161110091500,336.0,348.600006,83.000001,52,55.599998,100,64.0,68.0,64.900002
20161110093000,336.0,348.600006,83.000001,52,55.599998,100,64.400002,68.0,64.900002
20161110094500,336.0,340.200012,81.000003,52,59.099998,100,64.199997,68.0,64.900002
20161110100000,336.0,348.600006,83.000001,52,67.699997,100,64.400002,68.0,64.900002
20161110101500,336.0,348.600006,83.000001,52,64.400002,100,64.800003,68.0,64.900002
20161110103000,336.0,348.600006,83.000001,52,65.099998,100,65.0,68.0,64.900002
20161110104500,336.0,340.200012,81.000003,52,53.900002,0,65.400002,68.0,64.900002
20161110110000,336.0,348.600006,83.000001,52,53.099998,0,65.199997,68.0,64.900002
20161110111500,336.0,340.200012,81.000003,52,53.099998,0,65.099998,68.0,64.900002
20161110113000,336.0,340.200012,81.000003,52,54.299999,0,65.300003,68.0,64.900002
20161110114500,336.0,348.600006,83.000001,52,52.700001,0,65.400002,68.0,64.900002
20161110120000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.0,64.900002
20161110121500,336.0,340.200012,81.000003,52,53.900002,0,65.099998,68.0,64.900002
20161110123000,336.0,340.200012,81.000003,52,53.900002,0,65.599998,68.0,64.900002
20161110124500,336.0,348.600006,83.000001,52,53.900002,0,65.699997,68.0,64.900002
20161110130000,336.0,340.200012,81.000003,52,53.900002,0,65.900002,68.0,64.900002
20161110131500,336.0,340.200012,81.000003,52,53.900002,0,66.199997,68.0,64.900002
20161110133000,336.0,340.200012,81.000003,52,53.900002,0,66.199997,68.0,64.900002
20161110134500,336.0,340.200012,81.000003,52,53.099998,0,66.0,68.0,64.900002
20161110140000,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.0,64.900002
20161110141500,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.0,64.900002
20161110143000,336.0,340.200012,81.000003,52,53.900002,0,65.800003,68.0,64.900002
20161110144500,336.0,340.200012,81.000003,52,53.099998,0,66.0,68.0,64.900002
20161110150000,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.0,64.900002
20161110151500,336.0,340.200012,81.000003,52,53.099998,0,66.099998,68.0,64.900002
20161110153000,336.0,340.200012,81.000003,52,53.099998,0,66.099998,68.0,64.900002
20161110154500,336.0,340.200012,81.000003,52,53.900002,0,66.300003,68.0,64.900002
20161110160000,336.0,340.200012,81.000003,52,53.900002,0,66.0,68.0,64.900002
20161110161500,336.0,348.600006,83.000001,52,53.099998,0,66.0,68.0,64.900002
20161110163000,336.0,348.600006,83.000001,52,53.099998,0,66.199997,68.0,64.900002
20161110164500,336.0,348.600006,83.000001,52,53.900002,0,66.199997,68.0,64.900002
20161110170000,336.0,355.950012,84.750003,52,53.900002,0,66.199997,68.0,64.900002
20161110171500,336.0,348.600006,83.000001,52,52.299999,0,66.199997,68.0,64.900002
20161110173000,336.0,348.600006,83.000001,52,53.099998,0,66.0,68.0,64.900002
20161110174500,336.0,348.600006,83.000001,52,54.700001,0,66.199997,68.0,64.900002
20161110180000,336.0,348.600006,83.000001,52,52.700001,0,66.199997,68.0,64.900002
20161110181500,336.0,348.600006,83.000001,52,52.700001,0,66.300003,68.0,64.900002
20161110183000,336.0,348.600006,83.000001,52,53.5,0,66.199997,68.0,64.900002
20161110184500,336.0,348.600006,83.000001,52,54.299999,0,66.300003,68.0,64.300003
20161110190000,336.0,348.600006,83.000001,52,52.299999,0,66.300003,68.0,64.800003
20161110191500,336.0,348.600006,83.000001,52,52.299999,0,66.199997,68.0,64.800003
20161110193000,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,64.800003
20161110194500,336.0,340.200012,81.000003,52,52.299999,0,66.199997,68.0,64.300003
20161110200000,336.0,348.600006,83.000001,52,52.299999,0,66.099998,68.0,64.800003
20161110201500,336.0,340.200012,81.000003,52,54.700001,0,66.0,68.0,64.199997
20161110203000,336.0,348.600006,83.000001,52,52.599998,0,66.099998,68.0,64.300003
20161110204500,336.0,348.600006,83.000001,52,52.599998,0,65.900002,68.0,64.800003
20161110210000,336.0,340.200012,81.000003,52,53.5,0,66.0,68.0,64.800003
20161110211500,336.0,332.850006,79.250001,52,53.5,0,65.900002,68.0,64.699997
20161110213000,336.0,340.200012,81.000003,52,52.299999,0,66.099998,68.0,64.300003
20161110214500,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,64.300003
20161110220000,336.0,332.850006,79.250001,52,53.5,0,66.099998,68.0,63.5
20161110221500,336.0,332.850006,79.250001,52,52.0,0,66.0,68.0,64.800003
20161110223000,336.0,332.850006,79.250001,52,53.900002,0,66.0,68.0,63.700001
20161110224500,336.0,332.850006,79.250001,52,52.700001,0,66.199997,68.0,64.900002
20161110230000,336.0,332.850006,79.250001,52,52.700001,0,66.0,68.0,64.900002
20161110231500,336.0,332.850006,79.250001,52,53.900002,0,65.800003,68.0,64.900002
20161110233000,336.0,332.850006,79.250001,52,52.299999,0,65.800003,68.0,64.900002
20161110234500,336.0,332.850006,79.250001,52,52.299999,0,65.800003,68.199997,65.199997
20161111000000,336.0,339.149994,80.749999,52,53.299999,0,65.900002,68.400002,65.400002
20161111001500,336.0,330.75,78.75,52,51.900002,0,65.800003,68.400002,65.400002
20161111003000,336.0,330.75,78.75,52,53.5,0,65.800003,68.400002,65.400002
20161111004500,336.0,330.75,78.75,52,52.700001,0,65.699997,68.400002,65.400002
20161111010000,336.0,330.75,78.75,52,51.900002,0,65.599998,68.400002,65.400002
20161111011500,336.0,330.75,78.75,52,53.900002,0,65.599998,68.400002,65.400002
20161111013000,336.0,330.75,78.75,52,52.299999,0,65.699997,68.400002,65.400002
20161111014500,336.0,330.75,78.75,52,52.299999,0,65.599998,68.400002,65.400002
20161111020000,336.0,330.75,78.75,52,53.5,0,65.5,68.400002,65.400002
20161111021500,336.0,338.100006,80.500001,52,51.900002,0,65.5,68.400002,65.400002
20161111023000,336.0,338.100006,80.500001,52,53.5,0,65.400002,68.400002,65.400002
20161111024500,336.0,332.850006,79.250001,52,52.700001,0,65.400002,68.400002,65.400002
20161111030000,336.0,337.049988,80.249997,52,52.099998,0,65.300003,68.400002,65.400002
20161111031500,336.0,337.049988,80.249997,52,53.400002,0,65.300003,68.400002,65.400002
20161111033000,336.0,337.049988,80.249997,52,51.900002,0,65.300003,68.400002,65.400002
20161111034500,336.0,337.049988,80.249997,52,53.5,100,65.099998,68.400002,65.400002
20161111040000,336.0,337.049988,80.249997,52,52.299999,100,65.099998,68.400002,65.400002
20161111041500,336.0,337.049988,80.249997,52,52.299999,100,65.0,68.400002,65.400002
20161111043000,336.0,337.049988,80.249997,52,53.5,100,65.0,68.400002,65.400002
20161111044500,336.0,337.049988,80.249997,52,51.900002,100,65.0,68.400002,65.400002
20161111050000,336.0,337.049988,80.249997,52,53.099998,100,64.800003,68.400002,65.400002
20161111051500,336.0,337.049988,80.249997,52,53.099998,100,65.0,68.400002,65.400002
20161111053000,336.0,337.049988,80.249997,52,51.799999,100,64.800003,68.400002,65.400002
20161111054500,336.0,337.049988,80.249997,52,53.099998,100,64.800003,68.400002,65.400002
20161111060000,336.0,337.049988,80.249997,52,52.299999,100,64.800003,68.400002,65.400002
20161111061500,336.0,337.049988,80.249997,52,53.099998,100,64.800003,68.400002,65.400002
20161111063000,336.0,337.049988,80.249997,52,53.099998,100,64.800003,68.400002,65.400002
20161111064500,336.0,342.299988,81.499997,52,52.0,100,64.699997,68.400002,65.400002
20161111070000,336.0,342.299988,81.499997,52,53.099998,100,64.599998,68.400002,65.400002
20161111071500,336.0,350.700012,83.500003,52,53.099998,100,64.599998,68.400002,65.400002
20161111073000,336.0,350.700012,83.500003,52,58.700001,100,64.599998,68.400002,65.400002
20161111074500,336.0,350.700012,83.500003,52,60.799999,100,64.800003,68.400002,65.400002
20161111080000,336.0,350.700012,83.500003,52,64.400002,100,64.900002,68.400002,65.400002
20161111081500,336.0,344.399994,81.999999,52,64.400002,100,65.199997,68.400002,65.400002
20161111083000,336.0,348.600006,83.000001,52,65.300003,100,65.199997,68.400002,65.400002
20161111084500,336.0,348.600006,83.000001,52,65.300003,100,65.400002,68.400002,65.400002
20161111090000,336.0,348.600006,83.000001,52,63.200001,100,65.5,68.400002,65.400002
20161111091500,336.0,348.600006,83.000001,52,69.599998,100,65.699997,68.400002,65.400002
20161111093000,336.0,348.600006,83.000001,52,52.700001,100,65.099998,68.400002,65.400002
20161111094500,336.0,348.600006,83.000001,52,51.900002,100,64.599998,68.400002,65.400002
20161111100000,336.0,348.600006,83.000001,52,53.900002,100,64.400002,68.400002,65.400002
20161111101500,336.0,344.399994,81.999999,52,52.299999,100,64.300003,68.400002,65.400002
20161111103000,336.0,344.399994,81.999999,52,52.299999,100,64.599998,68.400002,65.400002
20161111104500,336.0,344.399994,81.999999,52,53.900002,100,64.699997,68.400002,65.400002
20161111110000,336.0,348.600006,83.000001,52,53.099998,100,65.5,68.400002,65.400002
20161111111500,336.0,348.600006,83.000001,52,52.400002,100,65.0,68.400002,65.400002
20161111113000,336.0,348.600006,83.000001,52,54.299999,100,65.5,68.400002,65.400002
20161111114500,336.0,348.600006,83.000001,52,53.5,0,65.699997,68.400002,65.400002
20161111120000,336.0,348.600006,83.000001,52,52.700001,0,65.599998,68.400002,65.400002
20161111121500,336.0,348.600006,83.000001,52,53.900002,0,65.5,68.400002,65.400002
20161111123000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111124500,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111130000,336.0,348.600006,83.000001,52,52.700001,0,65.400002,68.400002,65.400002
20161111131500,336.0,348.600006,83.000001,52,52.700001,0,65.800003,68.400002,65.400002
20161111133000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111134500,336.0,348.600006,83.000001,52,52.700001,0,65.300003,68.400002,65.400002
20161111140000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111141500,336.0,348.600006,83.000001,52,53.900002,0,65.800003,68.400002,65.400002
20161111143000,336.0,348.600006,83.000001,52,52.299999,0,65.699997,68.400002,65.400002
20161111144500,336.0,348.600006,83.000001,52,53.900002,0,65.599998,68.400002,65.400002
20161111150000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111151500,336.0,348.600006,83.000001,52,52.700001,0,65.699997,68.400002,65.400002
20161111153000,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111154500,336.0,348.600006,83.000001,52,52.700001,0,65.5,68.400002,65.400002
20161111160000,336.0,348.600006,83.000001,52,52.700001,0,65.599998,68.400002,65.400002
20161111161500,336.0,340.200012,81.000003,52,52.700001,0,65.5,68.400002,65.400002
20161111163000,336.0,348.600006,83.000001,52,52.700001,0,66.0,68.400002,65.400002
20161111164500,336.0,348.600006,83.000001,52,52.700001,0,65.599998,68.400002,65.400002
20161111170000,336.0,348.600006,83.000001,52,53.900002,0,65.599998,68.400002,65.400002
20161111171500,336.0,348.600006,83.000001,52,51.900002,0,65.5,68.400002,65.400002
20161111173000,336.0,348.600006,83.000001,52,53.5,0,65.599998,68.400002,65.400002
20161111174500,336.0,348.600006,83.000001,52,52.700001,0,65.599998,68.400002,65.400002
20161111180000,336.0,348.600006,83.000001,52,53.5,0,65.599998,68.400002,65.400002
20161111181500,336.0,341.25,81.25,52,53.5,0,65.599998,68.400002,65.400002
20161111183000,336.0,346.5,82.5,52,53.5,0,65.5,68.400002,65.400002
20161111184500,336.0,346.5,82.5,52,52.299999,0,65.599998,68.400002,65.400002
20161111190000,336.0,346.5,82.5,52,53.900002,0,65.5,68.400002,65.400002
20161111191500,336.0,342.299988,81.499997,52,52.299999,0,65.599998,68.400002,65.400002
20161111193000,336.0,342.299988,81.499997,52,52.299999,0,65.5,68.400002,65.400002
20161111194500,336.0,342.299988,81.499997,52,53.5,0,65.699997,68.400002,65.400002
20161111200000,336.0,342.299988,81.499997,52,52.599998,0,65.699997,68.400002,65.400002
20161111201500,336.0,342.299988,81.499997,52,52.599998,0,65.699997,68.400002,65.400002
20161111203000,336.0,347.549988,82.749997,52,52.599998,0,65.699997,68.400002,65.400002
20161111204500,336.0,347.549988,82.749997,52,52.599998,0,65.699997,68.400002,65.400002
20161111210000,336.0,339.149994,80.749999,52,52.599998,0,65.699997,68.400002,65.400002
20161111211500,336.0,339.149994,80.749999,52,51.5,0,65.599998,68.400002,65.400002
20161111213000,336.0,339.149994,80.749999,52,53.900002,0,65.599998,68.400002,65.400002
20161111214500,336.0,339.149994,80.749999,52,51.900002,0,65.599998,68.400002,65.400002
20161111220000,336.0,339.149994,80.749999,52,51.900002,0,65.599998,68.400002,65.400002
20161111221500,336.0,339.149994,80.749999,52,51.900002,0,65.699997,68.400002,65.400002
20161111223000,336.0,339.149994,80.749999,52,51.900002,0,65.699997,68.400002,65.400002
20161111224500,336.0,339.149994,80.749999,52,53.400002,0,65.699997,68.400002,65.400002
20161111230000,336.0,339.149994,80.749999,52,51.5,0,65.699997,68.400002,65.400002
20161111231500,336.0,339.149994,80.749999,52,51.5,0,65.699997,68.400002,65.400002
20161111233000,336.0,331.799988,78.999997,52,52.299999,0,65.699997,68.400002,65.400002
20161111234500,336.0,331.799988,78.999997,52,51.5,0,65.599998,68.400002,65.400002
20161112000000,336.0,336.0,80.0,52,53.5,0,65.599998,68.400002,65.400002
20161112001500,336.0,336.0,80.0,52,51.799999,0,65.599998,68.400002,65.400002
20161112003000,336.0,336.0,80.0,52,51.099998,0,65.599998,68.400002,65.400002
20161112004500,336.0,336.0,80.0,52,53.5,0,65.5,68.400002,65.400002
20161112010000,336.0,336.0,80.0,52,51.5,0,65.400002,68.400002,65.400002
20161112011500,336.0,336.0,80.0,52,52.200001,0,65.300003,68.400002,65.400002
20161112013000,336.0,336.0,80.0,52,52.200001,0,65.300003,68.400002,65.400002
20161112014500,336.0,336.0,80.0,52,51.0,0,65.300003,68.400002,65.400002
20161112020000,336.0,341.25,81.25,52,52.700001,100,65.099998,68.400002,65.400002
20161112021500,336.0,341.25,81.25,8,50.299999,100,65.099998,68.5,65.5
20161112023000,336.0,326.549988,77.749997,51,53.099998,100,65.400002,68.5,65.5
20161112024500,336.0,326.549988,77.749997,51,51.299999,100,65.099998,68.5,65.5
20161112030000,336.0,326.549988,77.749997,51,51.299999,100,65.099998,68.5,65.5
20161112031500,336.0,333.899994,79.499999,51,52.700001,100,65.0,68.5,65.5
20161112033000,336.0,328.649994,78.249999,51,51.099998,100,65.0,68.5,65.5
20161112034500,336.0,328.649994,78.249999,51,53.099998,100,65.0,68.5,65.5
20161112040000,336.0,328.649994,78.249999,51,51.599998,100,65.0,68.5,65.5
20161112041500,336.0,328.649994,78.249999,51,52.599998,100,64.900002,68.5,65.5
20161112043000,336.0,328.649994,78.249999,51,51.900002,100,64.900002,68.5,65.5
20161112044500,336.0,328.649994,78.249999,51,52.599998,100,64.900002,68.5,65.5
20161112050000,336.0,328.649994,78.249999,51,51.900002,100,64.800003,68.5,65.5
20161112051500,336.0,328.649994,78.249999,51,51.900002,100,64.800003,68.5,65.5
20161112053000,336.0,333.899994,79.499999,51,52.700001,100,64.800003,68.5,65.5
20161112054500,336.0,328.649994,78.249999,51,52.700001,100,64.800003,68.5,65.5
20161112060000,336.0,328.649994,78.249999,51,54.299999,100,64.800003,68.5,65.5
20161112061500,336.0,334.950012,79.750003,51,58.700001,100,64.800003,68.5,65.5
20161112063000,336.0,328.649994,78.249999,51,58.700001,100,65.099998,68.5,65.5
20161112064500,336.0,336.0,80.0,51,62.400002,100,65.099998,68.5,65.5
20161112070000,336.0,330.75,78.75,51,60.400002,100,65.300003,68.5,65.5
20161112071500,336.0,330.75,78.75,51,62.400002,100,65.300003,68.5,65.5
20161112073000,336.0,330.75,78.75,51,60.799999,100,65.5,68.5,65.5
20161112074500,336.0,334.950012,79.750003,51,61.900002,100,65.300003,68.5,65.5
20161112080000,336.0,339.149994,80.749999,51,60.799999,100,65.5,68.5,65.5
20161112081500,336.0,334.950012,79.750003,51,62.299999,100,65.5,68.5,65.5
20161112083000,336.0,334.950012,79.750003,51,61.200001,100,65.5,68.5,65.5
20161112084500,336.0,329.700012,78.500003,51,61.900002,100,65.5,68.5,65.5
20161112090000,336.0,329.700012,78.500003,51,61.0,100,65.5,68.5,65.5
20161112091500,336.0,333.899994,79.499999,51,62.0,100,65.5,68.5,65.5
20161112093000,336.0,333.899994,79.499999,51,62.0,100,65.5,68.5,65.5
20161112094500,336.0,333.899994,79.499999,51,61.099998,100,65.5,68.5,65.5
20161112100000,336.0,333.899994,79.499999,51,64.400002,100,65.599998,68.5,65.5
20161112101500,336.0,333.899994,79.499999,51,53.900002,100,65.699997,68.5,65.5
20161112103000,336.0,333.899994,79.499999,51,53.900002,100,65.400002,68.5,65.5
20161112104500,336.0,333.899994,79.499999,51,53.900002,100,65.300003,68.5,65.5
20161112110000,336.0,333.899994,79.499999,51,53.099998,100,65.300003,68.5,65.5
20161112111500,336.0,333.899994,79.499999,51,53.099998,100,65.099998,68.5,65.5
20161112113000,336.0,333.899994,79.499999,51,53.099998,100,65.199997,68.5,65.5
20161112114500,336.0,333.899994,79.499999,51,54.700001,100,65.099998,68.5,65.5
20161112120000,336.0,333.899994,79.499999,51,53.5,100,65.0,68.5,65.5
20161112121500,336.0,333.899994,79.499999,51,53.5,100,65.0,68.5,65.5
20161112123000,336.0,333.899994,79.499999,51,53.5,100,65.0,68.5,65.5
20161112124500,336.0,333.899994,79.499999,51,53.5,100,65.099998,68.5,65.5
20161112130000,336.0,338.100006,80.500001,51,52.700001,100,65.099998,68.5,65.5
20161112131500,336.0,331.799988,78.999997,51,52.700001,100,65.099998,68.5,65.5
20161112133000,336.0,331.799988,78.999997,51,54.700001,100,65.099998,68.5,65.5
20161112134500,336.0,338.100006,80.500001,51,54.700001,100,65.199997,68.5,65.5
20161112140000,336.0,332.850006,79.250001,51,53.099998,100,65.099998,68.5,65.5
20161112141500,336.0,332.850006,79.250001,51,55.099998,100,65.199997,68.5,65.5
20161112143000,336.0,332.850006,79.250001,51,55.099998,100,65.400002,68.5,65.5
20161112144500,336.0,332.850006,79.250001,51,53.900002,100,65.400002,68.5,65.5
20161112150000,336.0,337.049988,80.249997,51,55.099998,100,65.400002,68.5,65.5
20161112151500,336.0,337.049988,80.249997,51,55.099998,100,65.5,68.5,65.5
20161112153000,336.0,337.049988,80.249997,51,53.900002,100,65.599998,68.5,65.5
20161112154500,336.0,337.049988,80.249997,51,53.099998,100,65.599998,68.5,65.5
20161112160000,336.0,332.850006,79.250001,51,54.700001,100,65.599998,68.5,65.5
20161112161500,336.0,332.850006,79.250001,51,54.700001,100,65.699997,68.5,65.5
20161112163000,336.0,332.850006,79.250001,51,53.5,100,65.599998,68.5,65.5
20161112164500,336.0,332.850006,79.250001,51,53.5,100,65.599998,68.5,65.5
20161112170000,336.0,338.100006,80.500001,51,54.700001,100,65.599998,68.5,65.5
20161112171500,336.0,330.75,78.75,51,53.900002,100,65.599998,68.5,65.5
20161112173000,336.0,339.149994,80.749999,51,53.900002,100,65.5,68.5,65.5
20161112174500,336.0,334.950012,79.750003,51,53.900002,100,65.599998,68.5,65.5
20161112180000,336.0,334.950012,79.750003,51,52.700001,100,65.5,68.5,65.5
20161112181500,336.0,339.149994,80.749999,51,54.299999,100,65.5,68.5,65.5
20161112183000,336.0,333.899994,79.499999,51,54.299999,100,65.599998,68.5,65.5
20161112184500,336.0,333.899994,79.499999,51,52.700001,100,65.5,68.5,65.5
20161112190000,336.0,333.899994,79.499999,51,54.099998,100,65.599998,68.5,65.5
20161112191500,336.0,338.100006,80.500001,51,54.099998,100,65.699997,68.5,65.5
20161112193000,336.0,338.100006,80.500001,51,51.900002,100,65.699997,68.5,65.5
20161112194500,336.0,338.100006,80.500001,51,53.599998,100,65.699997,68.5,65.5
20161112200000,336.0,338.100006,80.500001,51,52.700001,0,65.699997,68.5,65.5
20161112201500,336.0,338.100006,80.500001,51,52.700001,0,65.699997,68.5,65.5
20161112203000,336.0,338.100006,80.500001,51,53.900002,0,65.699997,68.5,65.5
20161112204500,336.0,338.100006,80.500001,51,51.900002,0,65.599998,68.5,65.5
20161112210000,336.0,338.100006,80.500001,51,53.099998,0,65.599998,68.5,65.5
20161112211500,336.0,338.100006,80.500001,51,53.099998,0,65.599998,68.5,65.5
20161112213000,336.0,338.100006,80.500001,51,51.900002,0,65.5,68.5,65.5
20161112214500,336.0,338.100006,80.500001,51,52.599998,0,65.5,68.5,65.5
20161112220000,336.0,338.100006,80.500001,51,52.599998,0,65.400002,68.5,65.5
20161112221500,336.0,338.100006,80.500001,51,51.900002,0,65.300003,68.5,65.5
20161112223000,336.0,338.100006,80.500001,51,53.099998,0,65.300003,68.5,65.5
20161112224500,336.0,338.100006,80.500001,51,51.900002,0,65.599998,68.5,65.5
20161112230000,336.0,338.100006,80.500001,51,51.900002,0,65.300003,68.5,65.5
20161112231500,336.0,338.100006,80.500001,51,51.900002,0,65.400002,68.5,65.5
20161112233000,336.0,338.100006,80.500001,51,51.099998,100,65.099998,68.5,65.5
20161112234500,336.0,338.100006,80.500001,51,53.099998,100,65.099998,68.5,65.5
20161113000000,336.0,338.100006,80.500001,51,51.099998,100,65.0,68.5,65.5
20161113001500,336.0,338.100006,80.500001,51,52.200001,100,65.099998,68.5,65.5
20161113003000,336.0,338.100006,80.500001,51,52.200001,100,65.0,68.5,65.5
20161113004500,336.0,343.350006,81.750001,51,51.0,100,64.900002,68.5,65.5
20161113010000,336.0,343.350006,81.750001,51,52.299999,100,64.800003,68.5,65.5
20161113011500,336.0,339.149994,80.749999,51,51.5,100,64.699997,68.5,65.5
20161113013000,336.0,339.149994,80.749999,51,53.099998,100,64.699997,68.5,65.5
20161113014500,336.0,344.399994,81.999999,51,51.5,100,64.599998,68.5,65.5
20161113020000,336.0,344.399994,81.999999,51,52.200001,100,64.599998,68.5,65.5
20161113021500,336.0,344.399994,81.999999,51,54.200001,100,64.5,68.5,65.5
20161113023000,336.0,344.399994,81.999999,51,59.5,100,64.699997,68.5,65.5
20161113024500,336.0,340.200012,81.000003,51,69.099998,100,65.099998,68.5,65.5
20161113030000,336.0,340.200012,81.000003,51,66.199997,100,65.300003,68.5,65.5
20161113031500,336.0,340.200012,81.000003,51,69.699997,100,65.5,68.5,65.5
20161113033000,336.0,340.200012,81.000003,51,65.800003,100,65.599998,68.5,65.5
20161113034500,336.0,346.5,82.5,51,73.0,100,65.699997,68.5,65.5
20161113040000,336.0,346.5,82.5,51,51.099998,100,65.300003,68.5,65.5
20161113041500,336.0,341.25,81.25,51,52.200001,100,65.0,68.5,65.5
20161113043000,336.0,341.25,81.25,51,50.400002,100,64.800003,68.5,65.5
20161113044500,336.0,346.5,82.5,51,52.200001,100,64.599998,68.5,65.5
20161113050000,336.0,346.5,82.5,51,50.099998,100,64.5,68.5,65.5
20161113051500,336.0,346.5,82.5,51,51.799999,100,64.300003,68.5,65.5
20161113053000,336.0,346.5,82.5,51,51.099998,100,64.199997,68.5,65.5
20161113054500,336.0,346.5,82.5,51,60.400002,100,64.199997,68.5,65.5
20161113060000,336.0,341.25,81.25,51,69.699997,100,65.0,68.5,65.5
20161113061500,336.0,341.25,81.25,51,73.699997,100,65.099998,68.5,65.5
20161113063000,336.0,348.600006,83.000001,51,65.300003,100,65.099998,68.5,65.5
20161113064500,336.0,342.299988,81.499997,51,72.099998,100,65.199997,68.5,65.5
20161113070000,336.0,342.299988,81.499997,51,64.900002,100,65.300003,68.5,65.5
20161113071500,336.0,342.299988,81.499997,51,71.0,100,65.400002,68.5,65.5
20161113073000,336.0,342.299988,81.499997,51,65.800003,100,65.5,68.5,65.5
20161113074500,336.0,342.299988,81.499997,51,70.199997,100,65.5,68.5,65.5
20161113080000,336.0,346.5,82.5,51,67.199997,100,65.5,68.5,65.5
20161113081500,336.0,346.5,82.5,51,67.199997,100,65.599998,68.5,65.5
20161113083000,336.0,346.5,82.5,51,68.099998,100,65.599998,68.5,65.5
20161113084500,336.0,341.25,81.25,51,66.300003,100,65.699997,68.5,65.5
20161113090000,336.0,341.25,81.25,51,70.5,100,65.699997,68.5,65.5
20161113091500,336.0,341.25,81.25,51,50.700001,100,65.300003,68.5,65.5
20161113093000,336.0,341.25,81.25,51,51.400002,100,65.0,68.5,65.5
20161113094500,336.0,341.25,81.25,51,50.299999,100,64.699997,68.5,65.5
20161113100000,336.0,341.25,81.25,51,50.299999,100,64.5,68.5,65.5
20161113101500,336.0,341.25,81.25,51,51.900002,100,64.300003,68.5,65.5
20161113103000,336.0,347.549988,82.749997,51,51.900002,100,64.300003,68.5,65.5
20161113104500,336.0,343.350006,81.750001,51,53.5,100,64.199997,68.5,65.5
20161113110000,336.0,338.100006,80.500001,51,66.599998,100,64.400002,68.5,65.5
20161113111500,336.0,344.399994,81.999999,51,69.0,100,65.0,68.5,65.5
20161113113000,336.0,339.149994,80.749999,51,53.099998,100,65.199997,68.5,65.5
20161113114500,336.0,346.5,82.5,51,51.900002,100,64.800003,68.5,65.5
20161113120000,336.0,346.5,82.5,51,51.900002,100,64.699997,68.5,65.5
20161113121500,336.0,339.149994,80.749999,51,53.099998,100,64.699997,68.5,65.5
20161113123000,336.0,344.399994,81.999999,51,52.299999,100,64.599998,68.5,65.5
20161113124500,336.0,339.149994,80.749999,51,53.5,100,64.599998,68.5,65.5
20161113130000,336.0,339.149994,80.749999,51,53.5,100,64.599998,68.5,65.5
20161113131500,336.0,339.149994,80.749999,51,53.5,100,64.599998,68.5,65.5
20161113133000,336.0,339.149994,80.749999,51,55.599998,100,64.699997,68.5,65.5
20161113134500,336.0,339.149994,80.749999,51,56.700001,100,64.800003,68.5,65.5
20161113140000,336.0,339.149994,80.749999,51,66.300003,100,65.0,68.5,65.5
20161113141500,336.0,339.149994,80.749999,51,62.0,100,65.300003,68.5,65.5
20161113143000,336.0,339.149994,80.749999,51,63.5,100,65.300003,68.5,65.5
20161113144500,336.0,339.149994,80.749999,51,65.800003,100,65.5,68.5,65.5
20161113150000,336.0,339.149994,80.749999,51,62.0,100,65.599998,68.5,65.5
20161113151500,336.0,339.149994,80.749999,51,63.599998,100,65.599998,68.5,65.5
20161113153000,336.0,339.149994,80.749999,51,63.599998,100,65.699997,68.5,65.5
20161113154500,336.0,339.149994,80.749999,51,53.099998,100,65.599998,68.5,65.5
20161113160000,336.0,339.149994,80.749999,51,53.099998,100,65.300003,68.5,65.5
20161113161500,336.0,339.149994,80.749999,51,52.299999,100,65.199997,68.5,65.5
20161113163000,336.0,339.149994,80.749999,51,52.299999,100,65.099998,68.5,65.5
20161113164500,336.0,397.950012,94.750003,56,52.299999,0,66.300003,68.5,65.5
20161113170000,336.0,355.950012,84.750003,52,52.299999,0,65.400002,68.5,65.5
20161113171500,336.0,348.600006,83.000001,52,52.299999,100,65.199997,68.5,65.5
20161113173000,336.0,348.600006,83.000001,52,52.299999,100,65.199997,68.5,65.5
20161113174500,336.0,348.600006,83.000001,52,53.099998,100,65.099998,68.5,65.5
20161113180000,336.0,348.600006,83.000001,52,51.900002,100,65.099998,68.5,65.5
20161113181500,336.0,355.950012,84.750003,52,51.900002,100,65.099998,68.5,65.5
20161113183000,336.0,348.600006,83.000001,52,53.5,100,65.099998,68.5,65.5
20161113184500,336.0,348.600006,83.000001,52,51.5,100,65.099998,68.5,65.5
20161113190000,336.0,348.600006,83.000001,52,53.5,100,65.300003,68.5,65.5
20161113191500,336.0,348.600006,83.000001,52,51.900002,100,65.099998,68.5,65.5
20161113193000,336.0,348.600006,83.000001,52,52.599998,100,65.0,68.5,65.5
20161113194500,336.0,348.600006,83.000001,52,52.599998,100,65.0,68.5,65.5
20161113200000,336.0,348.600006,83.000001,52,52.599998,100,65.099998,68.5,65.5
20161113201500,336.0,348.600006,83.000001,52,52.599998,100,65.0,68.5,65.5
20161113203000,336.0,348.600006,83.000001,52,52.599998,100,64.900002,68.5,65.5
20161113204500,336.0,348.600006,83.000001,52,51.900002,100,65.0,68.5,65.5
20161113210000,336.0,348.600006,83.000001,52,53.900002,100,65.0,68.5,65.5
20161113211500,336.0,348.600006,83.000001,52,51.900002,100,65.0,68.5,65.5
20161113213000,336.0,348.600006,83.000001,52,52.5,100,65.0,68.5,65.5
20161113214500,336.0,340.200012,81.000003,52,51.900002,100,65.0,68.5,65.5
20161113220000,336.0,340.200012,81.000003,52,51.900002,100,64.900002,68.5,65.5
20161113221500,336.0,348.600006,83.000001,52,54.299999,100,64.900002,68.5,65.5
20161113223000,336.0,348.600006,83.000001,52,53.099998,100,65.0,68.5,65.5
20161113224500,336.0,348.600006,83.000001,52,54.5,100,65.0,68.5,65.5
20161113230000,336.0,348.600006,83.000001,52,58.400002,100,65.0,68.5,65.5
20161113231500,336.0,348.600006,83.000001,52,58.400002,100,65.0,68.5,65.5
20161113233000,336.0,340.200012,81.000003,52,66.199997,100,65.099998,68.5,65.5
20161113234500,336.0,348.600006,83.000001,52,64.400002,100,65.400002,68.5,65.5
20161114000000,336.0,340.200012,81.000003,52,62.700001,100,65.300003,68.5,65.5
20161114001500,336.0,340.200012,81.000003,52,69.099998,100,65.5,68.5,65.5
20161114003000,336.0,340.200012,81.000003,52,63.200001,100,65.599998,68.5,65.5
20161114004500,336.0,348.600006,83.000001,52,65.300003,100,65.599998,68.5,65.5
20161114010000,336.0,348.600006,83.000001,52,65.300003,100,65.699997,68.5,65.5
20161114011500,336.0,348.600006,83.000001,52,50.700001,0,65.300003,68.5,65.5
20161114013000,336.0,340.200012,81.000003,52,51.400002,100,65.099998,68.5,65.5
20161114014500,336.0,340.200012,81.000003,52,51.400002,100,65.0,68.5,65.5
20161114020000,336.0,348.600006,83.000001,52,50.599998,100,64.900002,68.5,65.5
20161114021500,336.0,340.200012,81.000003,52,51.900002,100,64.800003,68.5,65.5
20161114023000,336.0,348.600006,83.000001,52,50.700001,100,64.800003,68.5,65.5
20161114024500,336.0,348.600006,83.000001,52,51.900002,100,64.699997,68.5,65.5
20161114030000,336.0,340.200012,81.000003,52,50.700001,100,64.599998,68.5,65.5
20161114031500,336.0,340.200012,81.000003,52,52.299999,100,64.599998,68.5,65.5
20161114033000,336.0,340.200012,81.000003,52,51.400002,100,64.5,68.5,65.5
20161114034500,336.0,348.600006,83.000001,52,56.700001,100,64.5,68.5,65.5
20161114040000,336.0,348.600006,83.000001,52,60.799999,100,64.800003,68.5,65.5
20161114041500,336.0,348.600006,83.000001,52,69.099998,100,65.099998,68.5,65.5
20161114043000,336.0,340.200012,81.000003,52,62.400002,100,65.199997,68.5,65.5
20161114044500,336.0,340.200012,81.000003,52,69.0,100,65.300003,68.5,65.5
20161114050000,336.0,348.600006,83.000001,52,62.400002,100,65.300003,68.5,65.5
20161114051500,336.0,340.200012,81.000003,52,69.099998,100,65.400002,68.5,65.5
20161114053000,336.0,348.600006,83.000001,52,62.400002,100,65.5,68.5,65.5
20161114054500,336.0,348.600006,83.000001,52,68.300003,100,65.5,68.5,65.5
20161114060000,336.0,348.600006,83.000001,52,62.799999,100,65.5,68.5,65.5
20161114061500,336.0,348.600006,83.000001,52,66.800003,100,65.599998,68.5,65.5
20161114063000,336.0,348.600006,83.000001,52,63.200001,100,65.5,68.5,65.5
20161114064500,336.0,348.600006,83.000001,52,65.800003,100,65.599998,68.5,65.5
20161114070000,336.0,348.600006,83.000001,52,64.0,100,65.5,68.5,65.5
20161114071500,336.0,348.600006,83.000001,52,64.0,100,65.5,68.5,65.5
20161114073000,336.0,355.950012,84.750003,52,65.0,100,65.5,68.5,65.5
20161114074500,336.0,355.950012,84.750003,52,63.200001,100,65.400002,68.5,65.5
20161114080000,336.0,355.950012,84.750003,52,65.199997,100,65.5,68.5,65.5
20161114081500,336.0,348.600006,83.000001,52,62.400002,100,65.300003,68.5,65.5
20161114083000,336.0,348.600006,83.000001,52,68.199997,100,65.300003,68.5,65.5
20161114084500,336.0,348.600006,83.000001,52,63.599998,100,65.300003,68.5,65.5
20161114090000,336.0,340.200012,81.000003,52,66.300003,100,65.300003,68.5,65.5
20161114091500,336.0,348.600006,83.000001,52,63.599998,100,65.400002,68.5,65.5
20161114093000,336.0,348.600006,83.000001,52,69.099998,100,65.5,68.5,65.5
20161114094500,336.0,348.600006,83.000001,52,66.5,100,65.599998,68.5,65.5
20161114100000,336.0,348.600006,83.000001,52,52.700001,0,65.599998,68.5,65.5
20161114101500,336.0,348.600006,83.000001,52,51.5,100,65.099998,68.5,65.5
20161114103000,336.0,340.200012,81.000003,52,53.5,100,64.800003,68.5,65.5
20161114104500,336.0,348.600006,83.000001,52,52.700001,100,64.800003,68.5,65.5
20161114110000,336.0,348.600006,83.000001,52,51.900002,100,64.800003,68.5,65.5
20161114111500,336.0,348.600006,83.000001,52,51.900002,100,64.599998,68.5,65.5
20161114113000,336.0,348.600006,83.000001,52,54.200001,100,64.599998,68.5,65.5
20161114114500,336.0,348.600006,83.000001,52,53.099998,100,64.400002,68.5,65.5
20161114120000,336.0,348.600006,83.000001,52,53.099998,100,64.800003,68.5,65.5
20161114121500,336.0,348.600006,83.000001,52,54.299999,100,64.699997,68.5,65.5
20161114123000,336.0,348.600006,83.000001,52,56.700001,100,65.0,68.5,65.5
20161114124500,336.0,348.600006,83.000001,52,56.700001,100,65.0,68.5,65.5
20161114130000,336.0,348.600006,83.000001,52,56.0,100,65.099998,68.5,65.5
20161114131500,336.0,348.600006,83.000001,52,53.299999,100,64.599998,69.5,66.5
20161114133000,336.0,340.200012,81.000003,52,63.799999,100,65.5,69.5,66.5
20161114134500,336.0,332.850006,79.250001,52,84.699997,100,66.199997,69.900002,66.900002
20161114140000,336.0,332.850006,79.250001,52,68.099998,100,66.300003,69.800003,66.800003
20161114141500,336.0,340.200012,81.000003,52,68.099998,100,66.699997,69.900002,66.900002
20161114143000,336.0,348.600006,83.000001,52,55.900002,100,66.199997,69.900002,66.900002
20161114144500,336.0,348.600006,83.000001,52,53.099998,100,66.0,70.400002,67.400002
20161114150000,336.0,348.600006,83.000001,52,53.099998,100,66.199997,70.0,67.0
20161114151500,336.0,348.600006,83.000001,52,53.099998,100,66.099998,70.0,67.0
20161114153000,336.0,355.950012,84.750003,52,53.099998,100,65.900002,70.400002,67.400002
20161114154500,336.0,348.600006,83.000001,52,56.0,100,65.900002,69.599998,66.599998
20161114160000,336.0,340.200012,81.000003,52,59.599998,100,66.0,70.099998,67.099998
20161114161500,336.0,348.600006,83.000001,52,70.099998,100,66.400002,70.0,67.0
20161114163000,336.0,348.600006,83.000001,52,67.300003,100,67.0,70.400002,67.400002
20161114164500,336.0,348.600006,83.000001,52,52.299999,100,66.800003,70.099998,67.099998
20161114170000,336.0,355.950012,84.750003,52,53.5,100,66.199997,70.0,67.0
20161114171500,336.0,348.600006,83.000001,52,53.5,100,66.099998,70.400002,67.400002
20161114173000,336.0,348.600006,83.000001,52,51.900002,100,65.800003,70.400002,67.400002
20161114174500,336.0,348.600006,83.000001,52,54.5,100,66.0,70.400002,67.400002
20161114180000,336.0,348.600006,83.000001,52,64.400002,100,66.099998,70.400002,67.400002
20161114181500,336.0,340.200012,81.000003,52,67.300003,100,66.699997,70.400002,67.400002
20161114183000,336.0,348.600006,83.000001,52,71.5,100,67.199997,70.400002,67.400002
20161114184500,336.0,348.600006,83.000001,52,53.099998,0,66.900002,70.0,67.0
20161114190000,336.0,348.600006,83.000001,52,51.5,100,66.599998,70.400002,67.400002
20161114191500,336.0,348.600006,83.000001,52,53.5,100,66.199997,70.400002,67.400002
20161114193000,336.0,348.600006,83.000001,52,52.299999,100,66.099998,70.400002,67.400002
20161114194500,336.0,348.600006,83.000001,52,52.299999,100,66.0,70.400002,67.400002
20161114200000,336.0,348.600006,83.000001,52,55.400002,100,66.0,70.400002,67.400002
20161114201500,336.0,348.600006,83.000001,52,70.599998,100,66.400002,70.400002,67.400002
20161114203000,336.0,340.200012,81.000003,52,68.699997,100,67.0,70.400002,67.400002
20161114204500,336.0,348.600006,83.000001,52,77.199997,100,67.400002,70.400002,67.400002
20161114210000,336.0,348.600006,83.000001,52,63.099998,100,67.699997,70.400002,67.400002
20161114211500,336.0,340.200012,81.000003,52,51.900002,100,66.699997,70.400002,67.400002
20161114213000,336.0,348.600006,83.000001,52,52.599998,100,66.400002,70.400002,67.400002
20161114214500,336.0,340.200012,81.000003,52,52.599998,100,66.099998,70.400002,67.400002
20161114220000,336.0,340.200012,81.000003,52,52.599998,100,66.099998,70.400002,67.400002
20161114221500,336.0,348.600006,83.000001,52,53.5,100,65.800003,70.400002,67.400002
20161114223000,336.0,340.200012,81.000003,52,64.0,100,66.099998,70.400002,67.400002
20161114224500,336.0,340.200012,81.000003,52,79.599998,100,67.0,70.400002,67.400002
20161114230000,336.0,340.200012,81.000003,52,67.0,100,66.900002,70.400002,67.400002
20161114231500,336.0,340.200012,81.000003,52,69.900002,100,67.199997,70.400002,67.400002
20161114233000,336.0,348.600006,83.000001,52,76.0,100,67.400002,70.400002,67.400002
20161114234500,336.0,340.200012,81.000003,52,68.699997,100,67.599998,70.400002,67.400002
20161115000000,336.0,340.200012,81.000003,52,51.099998,100,66.699997,70.400002,67.400002
20161115001500,336.0,332.850006,79.250001,52,52.299999,100,66.300003,70.400002,67.400002
20161115003000,336.0,332.850006,79.250001,52,51.5,100,66.199997,70.400002,67.400002
20161115004500,336.0,332.850006,79.250001,52,52.200001,100,66.0,70.400002,67.400002
20161115010000,336.0,332.850006,79.250001,52,54.299999,100,65.800003,70.400002,67.400002
20161115011500,336.0,332.850006,79.250001,52,70.400002,100,66.199997,70.400002,67.400002
20161115013000,336.0,332.850006,79.250001,52,73.300003,100,67.0,70.400002,67.400002
20161115014500,336.0,332.850006,79.250001,52,67.699997,100,67.099998,70.400002,67.400002
20161115020000,336.0,332.850006,79.250001,52,69.699997,100,67.199997,70.400002,67.400002
20161115021500,336.0,332.850006,79.250001,52,64.0,100,67.099998,70.400002,67.400002
20161115023000,336.0,332.850006,79.250001,52,71.099998,100,67.099998,70.400002,67.400002
20161115024500,336.0,332.850006,79.250001,52,65.300003,100,67.199997,70.400002,67.400002
20161115030000,336.0,332.850006,79.250001,52,72.400002,100,67.199997,70.400002,67.400002
20161115031500,336.0,332.850006,79.250001,52,65.800003,100,67.199997,70.400002,67.400002
20161115033000,336.0,325.5,77.5,52,69.099998,100,67.199997,70.400002,67.400002
20161115034500,336.0,336.0,80.0,52,67.300003,100,67.300003,70.400002,67.400002
20161115040000,336.0,336.0,80.0,52,65.599998,100,67.400002,70.400002,67.400002
20161115041500,336.0,328.649994,78.249999,52,72.699997,100,67.199997,70.400002,67.400002
20161115043000,336.0,328.649994,78.249999,52,65.800003,100,67.300003,70.400002,67.400002
20161115044500,336.0,333.899994,79.499999,52,70.5,100,67.199997,70.400002,67.400002
20161115050000,336.0,333.899994,79.499999,52,67.699997,100,67.400002,70.400002,67.400002
20161115051500,336.0,333.899994,79.499999,52,66.599998,100,67.300003,70.400002,67.400002
20161115053000,336.0,333.899994,79.499999,52,73.0,100,67.300003,70.400002,67.400002
20161115054500,336.0,333.899994,79.499999,52,65.300003,100,67.5,70.400002,67.400002
20161115060000,336.0,333.899994,79.499999,52,72.900002,100,67.400002,70.400002,67.400002
20161115061500,336.0,333.899994,79.499999,52,65.300003,100,67.400002,70.400002,67.400002
20161115063000,336.0,333.899994,79.499999,52,70.400002,100,67.400002,70.400002,67.400002
20161115064500,336.0,333.899994,79.499999,52,67.900002,100,67.300003,70.400002,67.400002
20161115070000,336.0,333.899994,79.499999,52,64.900002,100,67.300003,70.400002,67.400002
20161115071500,336.0,333.899994,79.499999,52,73.400002,100,67.300003,70.400002,67.400002
20161115073000,336.0,333.899994,79.499999,52,65.300003,100,67.199997,70.400002,67.400002
20161115074500,336.0,333.899994,79.499999,52,71.0,100,67.199997,70.400002,67.400002
20161115080000,336.0,338.100006,80.500001,52,65.800003,100,67.199997,70.400002,67.400002
20161115081500,336.0,338.100006,80.500001,52,69.300003,100,67.199997,70.400002,67.400002
20161115083000,336.0,338.100006,80.500001,52,68.199997,100,67.300003,70.400002,67.400002
20161115084500,336.0,338.100006,80.500001,52,66.900002,100,67.300003,70.400002,67.400002
20161115090000,336.0,333.899994,79.499999,52,75.800003,100,67.400002,70.400002,67.400002
20161115091500,336.0,333.899994,79.499999,52,69.199997,100,67.599998,70.400002,67.400002
20161115093000,336.0,329.700012,78.500003,52,68.199997,100,67.599998,70.400002,67.400002
20161115094500,336.0,329.700012,78.500003,52,55.099998,0,67.199997,70.400002,67.400002
20161115100000,336.0,336.0,80.0,52,55.099998,100,66.699997,70.400002,67.400002
20161115101500,336.0,329.700012,78.500003,52,56.400002,100,66.599998,70.400002,67.400002
20161115103000,336.0,338.100006,80.500001,52,53.099998,100,66.699997,70.400002,67.400002
20161115104500,336.0,338.100006,80.500001,52,53.099998,100,66.300003,70.400002,67.400002
20161115110000,336.0,338.100006,80.500001,52,54.700001,100,66.699997,70.400002,67.400002
20161115111500,336.0,338.100006,80.500001,52,53.099998,100,66.400002,70.400002,67.400002
20161115113000,336.0,333.899994,79.499999,52,54.400002,100,66.400002,70.400002,67.400002
20161115114500,336.0,339.149994,80.749999,52,54.400002,100,66.599998,70.400002,67.400002
20161115120000,336.0,339.149994,80.749999,52,64.300003,100,66.400002,70.400002,67.400002
20161115121500,336.0,328.649994,78.249999,52,73.400002,100,67.5,70.400002,67.400002
20161115123000,336.0,338.100006,80.500001,52,55.099998,0,67.199997,70.400002,67.400002
20161115124500,336.0,333.899994,79.499999,52,55.099998,100,67.099998,70.400002,67.400002
20161115130000,336.0,333.899994,79.499999,52,56.5,100,67.199997,70.400002,67.400002
20161115131500,336.0,333.899994,79.499999,52,55.200001,100,66.800003,70.400002,67.400002
20161115133000,336.0,163.800003,39.000001,54,55.200001,100,67.0,70.400002,67.400002
20161115134500,336.0,327.600006,78.000001,43,56.0,100,66.800003,70.400002,67.400002
20161115140000,336.0,327.600006,78.000001,43,56.0,100,66.699997,70.400002,67.400002
20161115141500,336.0,327.600006,78.000001,43,56.0,100,66.900002,70.400002,67.400002
20161115143000,336.0,327.600006,78.000001,43,56.0,100,67.099998,70.400002,67.400002
20161115144500,336.0,327.600006,78.000001,43,56.0,100,66.699997,70.400002,67.400002
20161115150000,336.0,319.200012,76.000003,43,56.0,100,66.699997,70.400002,67.400002
20161115151500,336.0,328.649994,78.249999,44,56.0,100,66.900002,70.400002,67.400002
20161115153000,336.0,328.649994,78.249999,44,56.0,100,66.699997,70.400002,67.400002
20161115154500,336.0,328.649994,78.249999,44,57.5,100,66.599998,70.400002,67.400002
20161115160000,336.0,323.399994,76.999999,44,56.0,100,66.400002,70.400002,67.400002
20161115161500,336.0,332.850006,79.250001,44,61.099998,100,66.300003,70.400002,67.400002
20161115163000,336.0,332.850006,79.250001,44,68.699997,100,67.199997,70.400002,67.400002
20161115164500,336.0,337.049988,80.249997,44,64.599998,100,67.199997,70.400002,67.400002
20161115170000,336.0,337.049988,80.249997,44,62.900002,100,67.300003,70.400002,67.400002
20161115171500,336.0,337.049988,80.249997,44,65.300003,100,67.400002,70.400002,67.400002
20161115173000,336.0,337.049988,80.249997,44,54.700001,0,67.400002,70.400002,67.400002
20161115174500,336.0,337.049988,80.249997,44,54.700001,100,67.099998,70.400002,67.400002
20161115180000,336.0,337.049988,80.249997,44,54.700001,100,67.199997,70.400002,67.400002
20161115181500,336.0,337.049988,80.249997,44,54.700001,100,67.099998,70.400002,67.400002
20161115183000,336.0,331.799988,78.999997,44,54.700001,100,66.699997,70.400002,67.400002
20161115184500,336.0,336.0,80.0,44,54.700001,100,66.699997,70.400002,67.400002
20161115190000,336.0,336.0,80.0,44,53.900002,100,66.5,70.400002,67.400002
20161115191500,336.0,331.799988,78.999997,44,56.299999,100,66.400002,70.400002,67.400002
