PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115193000,336.0,331.799988,78.999997,44,54.299999,100,66.400002,70.400002,67.400002
20161115194500,336.0,331.799988,78.999997,44,55.5,100,66.199997,70.400002,67.400002
20161115200000,336.0,331.799988,78.999997,44,61.599998,100,66.400002,70.400002,67.400002
20161115201500,336.0,331.799988,78.999997,44,66.699997,100,66.599998,70.400002,67.400002
20161115203000,336.0,331.799988,78.999997,44,76.400002,100,67.0,70.400002,67.400002
20161115204500,336.0,340.200012,81.000003,44,70.099998,100,67.599998,70.400002,67.400002
20161115210000,336.0,340.200012,81.000003,44,52.599998,100,66.599998,70.400002,67.400002
20161115211500,336.0,332.850006,79.250001,44,53.900002,100,66.300003,70.400002,67.400002
20161115213000,336.0,332.850006,79.250001,44,53.900002,100,66.300003,70.400002,67.400002
20161115214500,336.0,338.100006,80.500001,44,53.900002,100,66.0,70.400002,67.400002
20161115220000,336.0,333.899994,79.499999,44,55.200001,100,65.900002,70.400002,67.400002
20161115221500,336.0,329.700012,78.500003,44,68.099998,100,66.099998,70.400002,67.400002
20161115223000,336.0,334.950012,79.750003,44,73.5,100,66.900002,70.400002,67.400002
20161115224500,336.0,334.950012,79.750003,44,76.599998,100,67.199997,70.400002,67.400002
20161115230000,336.0,334.950012,79.750003,44,70.599998,100,67.5,70.400002,67.400002
20161115231500,336.0,334.950012,79.750003,44,68.599998,100,67.400002,70.400002,67.400002
20161115233000,336.0,334.950012,79.750003,44,78.300003,100,67.599998,70.400002,67.400002
20161115234500,336.0,334.950012,79.750003,44,68.699997,100,67.599998,70.400002,67.400002
20161116000000,336.0,334.950012,79.750003,44,72.400002,100,67.599998,70.400002,67.400002
20161116001500,336.0,334.950012,79.750003,44,52.799999,100,67.099998,70.400002,67.400002
20161116003000,336.0,334.950012,79.750003,44,51.5,100,66.599998,70.400002,67.400002
20161116004500,336.0,339.149994,80.749999,44,53.099998,100,66.099998,70.400002,67.400002
20161116010000,336.0,339.149994,80.749999,44,51.5,100,66.0,70.400002,67.400002
20161116011500,336.0,339.149994,80.749999,44,53.5,100,65.800003,70.400002,67.400002
20161116013000,336.0,330.75,78.75,44,74.0,100,66.099998,70.400002,67.400002
20161116014500,336.0,330.75,78.75,44,70.5,100,66.699997,70.400002,67.400002
20161116020000,336.0,330.75,78.75,44,83.199997,100,67.099998,70.400002,67.400002
20161116021500,336.0,330.75,78.75,9,57.5,100,66.400002,70.400002,67.400002
20161116023000,336.0,337.049988,80.249997,52,55.200001,100,66.800003,70.400002,67.400002
20161116024500,336.0,337.049988,80.249997,52,51.799999,100,66.0,70.400002,67.400002
20161116030000,336.0,337.049988,80.249997,52,51.099998,100,65.699997,70.400002,67.400002
20161116031500,336.0,337.049988,80.249997,52,61.5,100,65.599998,70.400002,67.400002
20161116033000,336.0,341.25,81.25,52,70.599998,100,66.699997,70.400002,67.400002
20161116034500,336.0,341.25,81.25,52,80.099998,100,66.800003,70.400002,67.400002
20161116040000,336.0,341.25,81.25,52,73.0,100,67.0,70.400002,67.400002
20161116041500,336.0,341.25,81.25,52,73.0,100,67.199997,70.400002,67.400002
20161116043000,336.0,345.450012,82.250003,52,81.599998,100,67.400002,70.400002,67.400002
20161116044500,336.0,341.25,81.25,52,70.599998,100,67.5,70.400002,67.400002
20161116050000,336.0,341.25,81.25,52,81.099998,100,67.599998,70.400002,67.400002
20161116051500,336.0,341.25,81.25,52,50.299999,100,66.699997,70.400002,67.400002
20161116053000,336.0,341.25,81.25,52,50.299999,100,66.099998,70.400002,67.400002
20161116054500,336.0,341.25,81.25,52,51.400002,100,65.699997,70.400002,67.400002
20161116060000,336.0,341.25,81.25,52,52.200001,100,65.5,70.400002,67.400002
20161116061500,336.0,341.25,81.25,52,91.300003,100,66.300003,70.400002,67.400002
20161116063000,336.0,341.25,81.25,52,73.0,100,66.800003,70.400002,67.400002
20161116064500,336.0,341.25,81.25,52,76.900002,100,66.800003,70.400002,67.400002
20161116070000,336.0,341.25,81.25,52,79.599998,100,67.400002,70.400002,67.400002
20161116071500,336.0,341.25,81.25,52,52.400002,0,67.300003,70.400002,67.400002
20161116073000,336.0,341.25,81.25,52,49.799999,100,66.300003,70.400002,67.400002
20161116074500,336.0,341.25,81.25,52,49.799999,100,65.699997,70.400002,67.400002
20161116080000,336.0,341.25,81.25,52,52.599998,100,65.599998,70.400002,67.400002
20161116081500,336.0,341.25,81.25,52,68.599998,100,65.699997,70.400002,67.400002
20161116083000,336.0,327.600006,78.000001,52,86.699997,100,66.599998,70.400002,67.400002
20161116084500,336.0,333.899994,79.499999,52,74.0,100,67.199997,70.400002,67.400002
20161116090000,336.0,333.899994,79.499999,52,74.0,100,67.199997,70.400002,67.400002
20161116091500,336.0,333.899994,79.499999,52,83.0,100,67.5,70.400002,67.400002
20161116093000,336.0,339.149994,80.749999,52,53.900002,100,66.800003,70.400002,67.400002
20161116094500,336.0,334.950012,79.750003,52,52.700001,100,66.400002,70.400002,67.400002
20161116100000,336.0,334.950012,79.750003,52,53.5,100,66.199997,70.400002,67.400002
20161116101500,336.0,334.950012,79.750003,52,53.5,100,66.099998,70.400002,67.400002
20161116103000,336.0,334.950012,79.750003,52,53.5,100,66.0,70.400002,67.400002
20161116104500,336.0,330.75,78.75,52,62.900002,100,66.0,70.400002,67.400002
20161116110000,336.0,330.75,78.75,52,70.099998,100,66.699997,70.400002,67.400002
20161116111500,336.0,338.100006,80.500001,52,68.099998,100,67.099998,70.400002,67.400002
20161116113000,336.0,338.100006,80.500001,52,75.300003,100,67.199997,70.400002,67.400002
20161116114500,336.0,332.850006,79.250001,52,69.699997,100,67.5,70.400002,67.400002
20161116120000,336.0,337.049988,80.249997,52,53.900002,100,67.599998,70.400002,67.400002
20161116121500,336.0,337.049988,80.249997,52,53.900002,100,66.900002,70.400002,67.400002
20161116123000,336.0,337.049988,80.249997,52,52.599998,100,66.599998,70.400002,67.400002
20161116124500,336.0,342.299988,81.499997,52,53.5,100,66.599998,70.400002,67.400002
20161116130000,336.0,342.299988,81.499997,52,53.5,100,66.599998,70.400002,67.400002
20161116131500,336.0,342.299988,81.499997,52,53.5,100,66.199997,70.400002,67.400002
20161116133000,336.0,348.600006,83.000001,51,53.5,100,66.099998,70.400002,67.400002
20161116134500,336.0,348.600006,83.000001,51,54.299999,100,66.099998,70.400002,67.400002
20161116140000,336.0,348.600006,83.000001,51,66.699997,100,66.300003,70.400002,67.400002
20161116141500,336.0,344.399994,81.999999,51,74.300003,100,66.800003,70.400002,67.400002
20161116143000,336.0,344.399994,81.999999,51,72.400002,100,67.099998,70.400002,67.400002
20161116144500,336.0,344.399994,81.999999,51,69.5,100,67.400002,70.400002,67.400002
20161116150000,336.0,344.399994,81.999999,51,72.699997,100,67.699997,70.400002,67.400002
20161116151500,336.0,344.399994,81.999999,51,52.200001,100,66.900002,70.400002,67.400002
20161116153000,336.0,344.399994,81.999999,51,52.200001,100,66.699997,70.400002,67.400002
20161116154500,336.0,344.399994,81.999999,51,53.099998,100,66.599998,70.400002,67.400002
20161116160000,336.0,344.399994,81.999999,51,52.200001,100,66.5,70.400002,67.400002
20161116161500,336.0,349.649994,83.249999,51,54.200001,100,66.400002,70.400002,67.400002
20161116163000,336.0,349.649994,83.249999,51,51.900002,100,66.400002,70.400002,67.400002
20161116164500,336.0,349.649994,83.249999,51,51.900002,100,66.5,70.400002,67.400002
20161116170000,336.0,342.299988,81.499997,51,56.700001,100,66.5,70.400002,67.400002
20161116171500,336.0,342.299988,81.499997,51,56.700001,100,66.5,70.400002,67.400002
20161116173000,336.0,342.299988,81.499997,51,70.599998,100,67.0,70.400002,67.400002
20161116174500,336.0,342.299988,81.499997,51,62.799999,100,67.300003,70.400002,67.400002
20161116180000,336.0,342.299988,81.499997,51,64.300003,100,67.400002,70.400002,67.400002
20161116181500,336.0,342.299988,81.499997,51,63.599998,100,67.400002,70.5,67.5
20161116183000,336.0,342.299988,81.499997,51,53.5,0,67.699997,70.400002,67.400002
20161116184500,336.0,336.0,80.0,51,51.5,0,67.400002,70.400002,67.400002
20161116190000,336.0,327.600006,78.000001,51,53.5,0,67.400002,70.400002,67.400002
20161116191500,336.0,334.950012,79.750003,52,51.900002,0,67.400002,70.400002,67.400002
20161116193000,336.0,341.25,81.25,52,51.900002,0,67.400002,70.400002,67.400002
20161116194500,336.0,334.950012,79.750003,52,51.900002,0,67.400002,70.400002,67.400002
20161116200000,336.0,340.200012,81.000003,52,53.5,0,67.300003,70.400002,67.400002
20161116201500,336.0,340.200012,81.000003,52,51.5,0,67.199997,70.400002,67.400002
20161116203000,336.0,336.0,80.0,52,52.200001,100,67.0,70.400002,67.400002
20161116204500,336.0,336.0,80.0,52,52.900002,100,67.099998,70.400002,67.400002
20161116210000,336.0,336.0,80.0,52,51.099998,100,67.099998,70.400002,67.400002
20161116211500,336.0,336.0,80.0,52,52.400002,100,66.900002,70.400002,67.400002
20161116213000,336.0,336.0,80.0,52,52.400002,100,67.099998,70.400002,67.400002
20161116214500,336.0,336.0,80.0,52,51.099998,100,66.900002,70.400002,67.400002
20161116220000,336.0,336.0,80.0,52,53.099998,100,66.900002,70.400002,67.400002
20161116221500,336.0,328.649994,78.249999,52,51.5,100,66.800003,70.400002,67.400002
20161116223000,336.0,333.899994,79.499999,52,51.5,100,66.699997,70.400002,67.400002
20161116224500,336.0,333.899994,79.499999,52,53.5,100,66.699997,70.400002,67.400002
20161116230000,336.0,333.899994,79.499999,52,51.5,100,66.699997,70.400002,67.400002
20161116231500,336.0,333.899994,79.499999,52,50.799999,100,66.599998,70.400002,67.400002
20161116233000,336.0,333.899994,79.499999,52,53.5,100,66.400002,70.400002,67.400002
20161116234500,336.0,333.899994,79.499999,52,54.299999,100,66.400002,70.400002,67.400002
20161117000000,336.0,333.899994,79.499999,52,73.300003,100,66.599998,70.400002,67.400002
20161117001500,336.0,333.899994,79.499999,52,73.300003,100,67.099998,70.400002,67.400002
20161117003000,336.0,339.149994,80.749999,52,66.800003,100,67.199997,70.5,67.5
20161117004500,336.0,339.149994,80.749999,52,75.300003,100,67.300003,70.599998,67.599998
20161117010000,336.0,339.149994,80.749999,52,68.599998,100,67.5,70.599998,67.599998
20161117011500,336.0,339.149994,80.749999,52,67.199997,100,67.599998,70.599998,67.599998
20161117013000,336.0,339.149994,80.749999,52,75.900002,100,67.599998,70.599998,67.599998
20161117014500,336.0,339.149994,80.749999,52,66.800003,100,67.699997,70.599998,67.599998
20161117020000,336.0,339.149994,80.749999,52,74.199997,100,67.599998,70.599998,67.599998
20161117021500,336.0,339.149994,80.749999,52,69.599998,100,67.699997,70.599998,67.599998
20161117023000,336.0,339.149994,80.749999,52,69.599998,100,67.699997,70.599998,67.599998
20161117024500,336.0,334.950012,79.750003,52,72.800003,100,67.699997,70.699997,67.699997
20161117030000,336.0,334.950012,79.750003,52,67.699997,100,67.699997,70.599998,67.599998
20161117031500,336.0,334.950012,79.750003,52,74.900002,100,67.699997,70.699997,67.699997
20161117033000,336.0,334.950012,79.750003,52,66.300003,100,67.599998,70.699997,67.699997
20161117034500,336.0,334.950012,79.750003,52,76.300003,100,67.599998,70.599998,67.599998
20161117040000,336.0,334.950012,79.750003,52,66.300003,100,67.400002,70.699997,67.699997
20161117041500,336.0,334.950012,79.750003,52,73.400002,100,67.400002,70.699997,67.699997
20161117043000,336.0,342.299988,81.499997,52,70.599998,100,67.599998,70.699997,67.699997
20161117044500,336.0,337.049988,80.249997,52,70.599998,100,67.400002,70.800003,67.800003
20161117050000,336.0,332.850006,79.250001,52,75.0,100,67.5,70.800003,67.800003
20161117051500,336.0,341.25,81.25,52,75.0,100,67.699997,70.800003,67.800003
20161117053000,336.0,341.25,81.25,52,75.0,100,67.900002,70.800003,67.800003
20161117054500,336.0,341.25,81.25,52,73.900002,100,67.800003,70.800003,67.800003
20161117060000,336.0,341.25,81.25,52,74.900002,100,67.900002,70.800003,67.800003
20161117061500,336.0,341.25,81.25,52,51.099998,0,67.699997,70.800003,67.800003
20161117063000,336.0,345.450012,82.250003,52,49.099998,100,66.699997,70.800003,67.800003
20161117064500,336.0,345.450012,82.250003,52,49.099998,100,66.400002,70.800003,67.800003
20161117070000,336.0,345.450012,82.250003,52,50.599998,100,66.099998,70.699997,67.699997
20161117071500,336.0,339.149994,80.749999,52,58.299999,100,65.699997,70.699997,67.699997
20161117073000,336.0,339.149994,80.749999,52,93.5,100,66.699997,70.800003,67.800003
20161117074500,336.0,346.5,82.5,52,71.599998,100,67.400002,70.800003,67.800003
20161117080000,336.0,346.5,82.5,52,90.800003,100,67.300003,70.800003,67.800003
20161117081500,336.0,337.049988,80.249997,52,77.300003,100,67.900002,70.699997,67.699997
20161117083000,336.0,337.049988,80.249997,52,52.299999,100,67.099998,70.699997,67.699997
20161117084500,336.0,342.299988,81.499997,52,51.5,100,66.400002,70.699997,67.699997
20161117090000,336.0,338.100006,80.500001,52,53.099998,100,66.199997,70.599998,67.599998
20161117091500,336.0,338.100006,80.500001,52,53.099998,100,66.199997,70.5,67.5
20161117093000,336.0,346.5,82.5,52,53.099998,100,66.400002,70.5,67.5
20161117094500,336.0,342.299988,81.499997,52,55.5,100,66.900002,70.400002,67.400002
20161117100000,336.0,342.299988,81.499997,52,55.5,100,66.800003,70.400002,67.400002
20161117101500,336.0,342.299988,81.499997,52,60.799999,100,66.900002,70.400002,67.400002
20161117103000,336.0,342.299988,81.499997,52,62.0,100,66.900002,70.400002,67.400002
20161117104500,336.0,337.049988,80.249997,52,70.400002,100,67.199997,70.400002,67.400002
20161117110000,336.0,337.049988,80.249997,52,72.0,100,67.300003,70.400002,67.400002
20161117111500,336.0,337.049988,80.249997,52,55.599998,0,67.599998,70.400002,67.400002
20161117113000,336.0,337.049988,80.249997,52,54.700001,0,67.400002,70.400002,67.400002
20161117114500,336.0,337.049988,80.249997,52,56.700001,0,67.599998,70.400002,67.400002
20161117120000,336.0,337.049988,80.249997,52,54.700001,0,67.300003,70.400002,67.400002
20161117121500,336.0,337.049988,80.249997,52,54.700001,100,67.099998,70.400002,67.400002
20161117123000,336.0,337.049988,80.249997,52,56.400002,100,67.300003,70.400002,67.400002
20161117124500,336.0,337.049988,80.249997,52,55.200001,100,67.300003,70.400002,67.400002
20161117130000,336.0,337.049988,80.249997,52,55.200001,100,67.0,70.400002,67.400002
20161117131500,336.0,337.049988,80.249997,52,55.200001,100,66.800003,70.400002,67.400002
20161117133000,336.0,332.850006,79.250001,52,56.799999,100,66.699997,70.400002,67.400002
20161117134500,336.0,338.100006,80.500001,52,56.0,100,66.900002,70.800003,67.800003
20161117140000,336.0,338.100006,80.500001,52,56.0,100,66.699997,70.5,67.5
20161117141500,336.0,338.100006,80.500001,52,55.200001,100,66.800003,70.400002,67.400002
20161117143000,336.0,344.399994,81.999999,52,58.0,100,66.800003,70.800003,67.800003
20161117144500,336.0,337.049988,80.249997,52,56.5,100,66.699997,70.5,67.5
20161117150000,336.0,337.049988,80.249997,52,55.5,100,67.099998,70.400002,67.400002
20161117151500,336.0,337.049988,80.249997,52,55.5,100,66.900002,70.5,67.5
20161117153000,336.0,337.049988,80.249997,52,55.5,100,67.0,70.400002,67.400002
20161117154500,336.0,337.049988,80.249997,52,56.400002,100,67.0,70.400002,67.400002
20161117160000,336.0,337.049988,80.249997,52,56.400002,100,66.900002,70.400002,67.400002
20161117161500,336.0,337.049988,80.249997,52,61.900002,100,66.900002,70.800003,67.800003
20161117163000,336.0,337.049988,80.249997,52,60.400002,100,67.199997,70.400002,67.400002
20161117164500,336.0,337.049988,80.249997,52,61.099998,100,67.199997,70.400002,67.400002
20161117170000,336.0,337.049988,80.249997,52,60.0,100,67.099998,70.400002,67.400002
20161117171500,336.0,337.049988,80.249997,52,61.5,100,67.400002,70.400002,67.400002
20161117173000,336.0,329.700012,78.500003,52,60.5,100,67.199997,70.400002,67.400002
20161117174500,336.0,339.149994,80.749999,52,60.5,100,67.199997,70.300003,67.300003
20161117180000,336.0,339.149994,80.749999,52,60.5,100,67.400002,70.400002,67.400002
20161117181500,336.0,339.149994,80.749999,52,62.400002,100,67.5,70.400002,67.400002
20161117183000,336.0,345.450012,82.250003,52,58.799999,100,67.5,70.400002,67.400002
20161117184500,336.0,350.700012,83.500003,52,54.299999,100,67.300003,70.400002,67.400002
20161117190000,336.0,350.700012,83.500003,52,55.200001,100,67.199997,70.400002,67.400002
20161117191500,336.0,350.700012,83.500003,52,56.0,100,67.099998,70.400002,67.400002
20161117193000,336.0,350.700012,83.500003,52,56.0,100,67.099998,70.400002,67.400002
20161117194500,336.0,350.700012,83.500003,52,55.200001,100,67.0,70.400002,67.400002
20161117200000,336.0,350.700012,83.500003,52,55.200001,100,66.900002,70.400002,67.400002
20161117201500,336.0,344.399994,81.999999,52,54.299999,100,66.699997,70.400002,67.400002
20161117203000,336.0,350.700012,83.500003,52,55.099998,100,66.699997,70.400002,67.400002
20161117204500,336.0,346.5,82.5,52,54.299999,100,66.599998,70.400002,67.400002
20161117210000,336.0,346.5,82.5,52,55.099998,100,66.599998,70.400002,67.400002
20161117211500,336.0,346.5,82.5,52,54.299999,100,66.400002,70.400002,67.400002
20161117213000,336.0,342.299988,81.499997,52,55.5,100,66.300003,70.400002,67.400002
20161117214500,336.0,348.600006,83.000001,52,56.799999,100,66.400002,70.400002,67.400002
20161117220000,336.0,348.600006,83.000001,52,64.400002,100,66.599998,70.400002,67.400002
20161117221500,336.0,348.600006,83.000001,52,74.800003,100,66.900002,70.400002,67.400002
20161117223000,336.0,348.600006,83.000001,52,68.199997,100,67.199997,70.400002,67.400002
20161117224500,336.0,348.600006,83.000001,52,69.400002,100,67.300003,70.400002,67.400002
20161117230000,336.0,348.600006,83.000001,52,69.400002,100,67.400002,70.199997,67.199997
20161117231500,336.0,348.600006,83.000001,52,53.5,100,66.900002,70.400002,67.400002
20161117233000,336.0,348.600006,83.000001,52,53.5,100,66.699997,70.400002,67.400002
20161117234500,336.0,348.600006,83.000001,52,53.5,100,66.599998,70.400002,67.400002
20161118000000,336.0,348.600006,83.000001,52,53.5,100,66.599998,70.400002,67.400002
20161118001500,336.0,348.600006,83.000001,52,54.700001,100,66.400002,70.400002,67.400002
20161118003000,336.0,348.600006,83.000001,52,53.5,100,66.300003,70.400002,67.400002
20161118004500,336.0,348.600006,83.000001,52,54.299999,100,66.199997,70.400002,67.400002
20161118010000,336.0,348.600006,83.000001,52,56.700001,100,66.199997,70.400002,67.400002
20161118011500,336.0,348.600006,83.000001,52,69.599998,100,66.400002,70.400002,67.400002
20161118013000,336.0,348.600006,83.000001,52,78.199997,100,67.0,70.400002,67.400002
20161118014500,336.0,348.600006,83.000001,52,71.599998,100,67.400002,70.400002,67.400002
20161118020000,336.0,363.299988,86.499997,54,56.400002,0,67.400002,70.0,67.0
20161118021500,336.0,355.950012,84.750003,53,53.900002,100,66.800003,69.900002,66.900002
20161118023000,336.0,355.950012,84.750003,53,53.099998,100,66.400002,70.400002,67.400002
20161118024500,336.0,355.950012,84.750003,53,53.900002,100,66.300003,70.400002,67.400002
20161118030000,336.0,355.950012,84.750003,53,53.900002,100,66.199997,70.0,67.0
20161118031500,336.0,348.600006,83.000001,53,53.099998,100,66.0,70.400002,67.400002
20161118033000,336.0,355.950012,84.750003,53,61.099998,100,65.900002,70.400002,67.400002
20161118034500,336.0,355.950012,84.750003,53,69.699997,100,66.599998,70.400002,67.400002
20161118040000,336.0,355.950012,84.750003,53,79.0,100,67.0,70.400002,67.400002
20161118041500,336.0,355.950012,84.750003,53,71.099998,100,67.199997,70.400002,67.400002
20161118043000,336.0,348.600006,83.000001,52,53.099998,0,67.099998,70.0,67.0
20161118044500,336.0,348.600006,83.000001,52,53.900002,100,66.5,70.400002,67.400002
20161118050000,336.0,348.600006,83.000001,52,53.900002,100,66.300003,70.400002,67.400002
20161118051500,336.0,348.600006,83.000001,52,53.900002,100,66.199997,70.400002,67.400002
20161118053000,336.0,348.600006,83.000001,52,53.900002,100,66.0,70.400002,67.400002
20161118054500,336.0,348.600006,83.000001,52,57.900002,100,65.800003,70.400002,67.400002
20161118060000,336.0,340.200012,81.000003,52,83.199997,100,66.400002,70.0,67.0
20161118061500,336.0,340.200012,81.000003,52,72.699997,100,66.800003,70.400002,67.400002
20161118063000,336.0,340.200012,81.000003,52,75.800003,100,67.099998,70.400002,67.400002
20161118064500,336.0,340.200012,81.000003,52,54.700001,100,66.699997,70.400002,67.400002
20161118070000,336.0,340.200012,81.000003,52,53.099998,100,66.300003,70.400002,67.400002
20161118071500,336.0,340.200012,81.000003,52,53.099998,100,66.0,70.400002,67.400002
20161118073000,336.0,348.600006,83.000001,52,53.099998,100,65.900002,70.400002,67.400002
20161118074500,336.0,348.600006,83.000001,52,59.900002,100,65.800003,70.400002,67.400002
20161118080000,336.0,348.600006,83.000001,52,83.699997,100,66.400002,70.400002,67.400002
20161118081500,336.0,340.200012,81.000003,52,75.400002,100,67.099998,70.400002,67.400002
20161118083000,336.0,340.200012,81.000003,52,71.699997,100,67.300003,70.400002,67.400002
20161118084500,336.0,340.200012,81.000003,52,74.800003,100,67.400002,70.400002,67.400002
20161118090000,336.0,340.200012,81.000003,52,58.0,0,67.599998,70.400002,67.400002
20161118091500,336.0,348.600006,83.000001,52,54.299999,100,66.800003,70.400002,67.400002
20161118093000,336.0,348.600006,83.000001,52,54.299999,100,66.699997,70.400002,67.400002
20161118094500,336.0,348.600006,83.000001,52,55.200001,100,66.5,70.400002,67.400002
20161118100000,336.0,348.600006,83.000001,52,55.200001,100,66.699997,70.400002,67.400002
20161118101500,336.0,340.200012,81.000003,52,55.200001,100,66.5,70.400002,67.400002
20161118103000,336.0,340.200012,81.000003,52,55.200001,100,66.900002,70.400002,67.400002
20161118104500,336.0,340.200012,81.000003,52,55.200001,100,67.400002,70.400002,67.400002
20161118110000,336.0,332.850006,79.250001,52,55.900002,100,67.099998,70.400002,67.400002
20161118111500,336.0,340.200012,81.000003,52,55.200001,100,67.099998,70.400002,67.400002
20161118113000,336.0,340.200012,81.000003,52,55.900002,100,66.800003,70.400002,67.400002
20161118114500,336.0,340.200012,81.000003,52,55.099998,100,66.800003,70.0,67.0
20161118120000,336.0,340.200012,81.000003,52,55.900002,100,67.099998,70.400002,67.400002
20161118121500,336.0,340.200012,81.000003,52,55.299999,100,67.300003,70.400002,67.400002
20161118123000,336.0,340.200012,81.000003,52,55.299999,100,67.199997,70.400002,67.400002
20161118124500,336.0,348.600006,83.000001,52,54.700001,100,67.099998,70.400002,67.400002
20161118130000,336.0,340.200012,81.000003,52,55.599998,100,66.800003,70.400002,67.400002
20161118131500,336.0,340.200012,81.000003,52,54.700001,100,66.800003,70.400002,67.400002
20161118133000,336.0,340.200012,81.000003,52,54.700001,100,66.599998,70.400002,67.400002
20161118134500,336.0,340.200012,81.000003,52,56.799999,100,66.300003,70.400002,67.400002
20161118140000,336.0,340.200012,81.000003,52,55.900002,100,66.0,70.400002,67.400002
20161118141500,336.0,340.200012,81.000003,52,55.900002,100,65.900002,70.0,67.0
20161118143000,336.0,340.200012,81.000003,52,64.900002,100,66.099998,70.400002,67.400002
20161118144500,336.0,340.200012,81.000003,52,60.400002,100,67.300003,70.400002,67.400002
20161118150000,336.0,340.200012,81.000003,52,61.200001,100,67.199997,70.099998,67.099998
20161118151500,336.0,340.200012,81.000003,52,60.0,100,67.199997,70.400002,67.400002
20161118153000,336.0,332.850006,79.250001,52,61.900002,100,67.300003,70.400002,67.400002
20161118154500,336.0,348.600006,83.000001,53,56.0,0,67.199997,70.0,67.0
20161118160000,336.0,355.950012,84.750003,53,56.0,100,67.099998,70.400002,67.400002
20161118161500,336.0,355.950012,84.750003,53,54.700001,100,67.099998,70.400002,67.400002
20161118163000,336.0,348.600006,83.000001,53,56.299999,100,66.900002,70.400002,67.400002
20161118164500,336.0,355.950012,84.750003,53,56.299999,100,67.099998,70.400002,67.400002
20161118170000,336.0,355.950012,84.750003,53,55.099998,100,67.099998,70.400002,67.400002
20161118171500,336.0,355.950012,84.750003,53,55.099998,100,67.099998,70.400002,67.400002
20161118173000,336.0,348.600006,83.000001,52,56.299999,100,67.099998,70.400002,67.400002
20161118174500,336.0,348.600006,83.000001,52,56.299999,100,67.199997,70.400002,67.400002
20161118180000,336.0,348.600006,83.000001,52,56.299999,100,67.199997,70.0,67.0
20161118181500,336.0,340.200012,81.000003,52,55.599998,100,67.199997,70.400002,67.400002
20161118183000,336.0,340.200012,81.000003,52,55.599998,100,67.300003,70.400002,67.400002
20161118184500,336.0,340.200012,81.000003,52,55.599998,0,67.400002,70.300003,67.300003
20161118190000,336.0,348.600006,83.000001,53,55.599998,0,67.400002,70.0,67.0
20161118191500,336.0,355.950012,84.750003,53,55.599998,0,67.400002,70.400002,67.400002
20161118193000,336.0,348.600006,83.000001,52,55.599998,100,67.400002,70.400002,67.400002
20161118194500,336.0,340.200012,81.000003,52,55.599998,0,67.400002,70.400002,67.400002
20161118200000,336.0,355.950012,84.750003,53,57.599998,0,67.300003,69.699997,66.699997
20161118201500,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.900002,66.900002
20161118203000,336.0,348.600006,83.000001,52,55.200001,0,67.300003,69.400002,66.400002
20161118204500,336.0,397.950012,94.750003,56,55.900002,0,67.199997,69.0,66.0
20161118210000,336.0,348.600006,83.000001,52,56.799999,0,67.300003,69.900002,66.900002
20161118211500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.800003,66.800003
20161118213000,336.0,391.649994,93.249999,56,55.599998,0,67.099998,68.400002,65.400002
20161118214500,336.0,348.600006,83.000001,52,56.299999,0,67.199997,69.5,66.5
20161118220000,336.0,355.950012,84.750003,53,55.200001,0,67.199997,69.400002,66.400002
20161118221500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,69.900002,66.900002
20161118223000,336.0,348.600006,83.000001,52,57.200001,0,67.099998,69.900002,66.900002
20161118224500,336.0,355.950012,84.750003,53,55.599998,0,67.099998,69.400002,66.400002
20161118230000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.400002,66.400002
20161118231500,336.0,348.600006,83.000001,53,56.299999,0,67.0,69.900002,66.900002
20161118233000,336.0,340.200012,81.000003,53,56.299999,0,67.099998,69.900002,66.900002
20161118234500,336.0,348.600006,83.000001,53,55.5,100,66.900002,70.400002,67.400002
20161119000000,336.0,348.600006,83.000001,53,54.599998,100,66.900002,70.0,67.0
20161119001500,336.0,348.600006,83.000001,53,55.599998,0,66.900002,68.900002,65.900002
20161119003000,336.0,355.950012,84.750003,53,54.700001,0,66.800003,69.400002,66.400002
20161119004500,336.0,348.600006,83.000001,53,54.700001,100,66.800003,69.900002,66.900002
20161119010000,336.0,348.600006,83.000001,53,54.700001,100,66.699997,69.900002,66.900002
20161119011500,336.0,348.600006,83.000001,53,53.099998,100,66.599998,69.900002,66.900002
20161119013000,336.0,355.950012,84.750003,53,53.099998,100,66.400002,69.900002,66.900002
20161119014500,336.0,355.950012,84.750003,53,53.099998,100,66.300003,69.900002,66.900002
20161119020000,336.0,355.950012,84.750003,53,53.099998,100,66.199997,69.900002,66.900002
20161119021500,336.0,327.600006,78.000001,8,53.900002,100,66.400002,69.5,66.5
20161119023000,336.0,371.700012,88.500003,55,53.099998,0,66.599998,68.900002,65.900002
20161119024500,336.0,348.600006,83.000001,53,52.200001,100,66.099998,69.900002,66.900002
20161119030000,336.0,348.600006,83.000001,53,52.200001,100,66.199997,70.199997,67.199997
20161119031500,336.0,340.200012,81.000003,53,53.5,100,66.199997,70.400002,67.400002
20161119033000,336.0,340.200012,81.000003,53,52.299999,100,66.099998,70.400002,67.400002
20161119034500,336.0,340.200012,81.000003,53,53.5,100,66.099998,70.400002,67.400002
20161119040000,336.0,348.600006,83.000001,53,57.5,100,66.099998,70.400002,67.400002
20161119041500,336.0,340.200012,81.000003,53,74.800003,100,66.599998,70.400002,67.400002
20161119043000,336.0,340.200012,81.000003,53,71.199997,100,67.0,70.400002,67.400002
20161119044500,336.0,348.600006,83.000001,53,73.099998,100,67.300003,70.400002,67.400002
20161119050000,336.0,348.600006,83.000001,53,74.0,100,67.400002,70.400002,67.400002
20161119051500,336.0,340.200012,81.000003,53,70.0,100,67.599998,70.400002,67.400002
20161119053000,336.0,348.600006,83.000001,53,52.799999,0,67.300003,70.400002,67.400002
20161119054500,336.0,348.600006,83.000001,53,51.900002,100,66.599998,70.400002,67.400002
20161119060000,336.0,348.600006,83.000001,53,51.0,100,66.300003,70.400002,67.400002
20161119061500,336.0,348.600006,83.000001,53,51.0,100,66.0,70.400002,67.400002
20161119063000,336.0,348.600006,83.000001,52,51.0,100,65.699997,70.400002,67.400002
20161119064500,336.0,348.600006,83.000001,52,58.200001,100,65.599998,70.400002,67.400002
20161119070000,336.0,355.950012,84.750003,52,84.099998,100,66.599998,70.400002,67.400002
20161119071500,336.0,348.600006,83.000001,52,73.400002,100,66.900002,70.400002,67.400002
20161119073000,336.0,348.600006,83.000001,52,72.099998,100,67.0,70.400002,67.400002
20161119074500,336.0,348.600006,83.000001,52,77.400002,100,67.099998,70.400002,67.400002
20161119080000,336.0,348.600006,83.000001,52,71.099998,100,67.199997,70.400002,67.400002
20161119081500,336.0,348.600006,83.000001,52,79.599998,100,67.199997,70.400002,67.400002
20161119083000,336.0,348.600006,83.000001,52,70.599998,100,67.300003,70.400002,67.400002
20161119084500,336.0,348.600006,83.000001,52,81.400002,100,67.400002,70.400002,67.400002
20161119090000,336.0,348.600006,83.000001,52,70.099998,100,67.5,70.400002,67.400002
20161119091500,336.0,348.600006,83.000001,52,79.699997,100,67.5,70.400002,67.400002
20161119093000,336.0,348.600006,83.000001,52,70.099998,100,67.5,70.400002,67.400002
20161119094500,336.0,348.600006,83.000001,52,78.800003,100,67.599998,70.400002,67.400002
20161119100000,336.0,355.950012,84.750003,52,49.5,100,66.800003,70.400002,67.400002
20161119101500,336.0,348.600006,83.000001,52,50.299999,100,66.300003,70.400002,67.400002
20161119103000,336.0,348.600006,83.000001,52,49.5,100,65.800003,70.400002,67.400002
20161119104500,336.0,348.600006,83.000001,52,51.799999,100,65.599998,70.400002,67.400002
20161119110000,336.0,348.600006,83.000001,52,81.900002,100,66.099998,73.099998,70.099998
20161119111500,336.0,348.600006,83.000001,52,81.900002,100,67.400002,73.099998,70.099998
20161119113000,336.0,348.600006,83.000001,52,86.900002,100,67.699997,73.099998,70.099998
20161119114500,336.0,348.600006,83.000001,52,79.699997,100,68.199997,73.099998,70.099998
20161119120000,336.0,348.600006,83.000001,52,96.5,100,68.400002,73.099998,70.099998
20161119121500,336.0,348.600006,83.000001,52,78.699997,100,68.800003,73.099998,70.099998
20161119123000,336.0,348.600006,83.000001,52,88.599998,100,69.0,73.099998,70.099998
20161119124500,336.0,348.600006,83.000001,52,82.699997,100,69.099998,73.099998,70.099998
20161119130000,336.0,348.600006,83.000001,52,81.199997,100,69.400002,73.199997,70.199997
20161119131500,336.0,348.600006,83.000001,52,86.099998,100,69.400002,73.199997,70.199997
20161119133000,336.0,348.600006,83.000001,52,80.199997,100,69.699997,73.199997,70.199997
20161119134500,336.0,348.600006,83.000001,52,87.900002,100,69.800003,73.199997,70.199997
20161119140000,336.0,348.600006,83.000001,52,80.199997,100,70.0,73.199997,70.199997
20161119141500,336.0,348.600006,83.000001,52,92.900002,100,70.0,73.199997,70.199997
20161119143000,336.0,348.600006,83.000001,52,79.699997,100,70.300003,73.199997,70.199997
20161119144500,336.0,340.200012,81.000003,52,94.900002,100,70.300003,73.199997,70.199997
20161119150000,336.0,348.600006,83.000001,52,51.900002,100,69.199997,73.199997,70.199997
20161119151500,336.0,348.600006,83.000001,52,51.900002,100,68.300003,73.199997,70.199997
20161119153000,336.0,348.600006,83.000001,52,53.5,100,67.800003,73.199997,70.199997
20161119154500,336.0,348.600006,83.000001,52,91.400002,100,68.5,73.199997,70.199997
20161119160000,336.0,348.600006,83.000001,52,78.699997,100,69.300003,73.199997,70.199997
20161119161500,336.0,340.200012,81.000003,52,88.300003,100,69.599998,73.199997,70.199997
20161119163000,336.0,348.600006,83.000001,52,80.199997,100,69.900002,73.199997,70.199997
20161119164500,336.0,348.600006,83.000001,52,86.099998,100,70.0,73.199997,70.199997
20161119170000,336.0,348.600006,83.000001,52,80.199997,100,70.300003,73.199997,70.199997
20161119171500,336.0,340.200012,81.000003,52,51.5,100,69.900002,73.199997,70.199997
20161119173000,336.0,340.200012,81.000003,52,51.5,100,68.699997,73.199997,70.199997
20161119174500,336.0,340.200012,81.000003,52,50.599998,100,68.199997,73.199997,70.199997
20161119180000,336.0,348.600006,83.000001,52,69.099998,100,68.0,73.199997,70.199997
20161119181500,336.0,348.600006,83.000001,52,83.5,100,68.900002,73.199997,70.199997
20161119183000,336.0,340.200012,81.000003,52,80.699997,100,69.599998,73.199997,70.199997
20161119184500,336.0,348.600006,83.000001,52,82.5,100,69.699997,73.199997,70.199997
20161119190000,336.0,348.600006,83.000001,52,81.599998,100,70.0,73.199997,70.199997
20161119191500,336.0,348.600006,83.000001,52,82.5,100,69.900002,73.199997,70.199997
20161119193000,336.0,340.200012,81.000003,52,79.199997,100,70.300003,73.199997,70.199997
20161119194500,336.0,340.200012,81.000003,52,85.5,100,70.300003,73.199997,70.199997
20161119200000,336.0,340.200012,81.000003,52,51.099998,100,69.599998,73.199997,70.199997
20161119201500,336.0,348.600006,83.000001,52,50.200001,100,68.400002,73.199997,70.199997
20161119203000,336.0,348.600006,83.000001,52,52.299999,100,67.900002,73.199997,70.199997
20161119204500,336.0,340.200012,81.000003,52,83.099998,100,68.300003,73.199997,70.199997
20161119210000,336.0,348.600006,83.000001,52,79.199997,100,69.199997,73.199997,70.199997
20161119211500,336.0,340.200012,81.000003,52,86.0,100,69.400002,73.199997,70.199997
20161119213000,336.0,348.600006,83.000001,52,78.400002,100,69.800003,73.199997,70.199997
20161119214500,336.0,340.200012,81.000003,52,96.199997,100,69.900002,73.199997,70.199997
20161119220000,336.0,348.600006,83.000001,52,76.900002,100,70.199997,73.199997,70.199997
20161119221500,336.0,348.600006,83.000001,52,89.0,100,70.199997,73.199997,70.199997
20161119223000,336.0,340.200012,81.000003,52,81.5,100,70.199997,73.199997,70.199997
20161119224500,336.0,348.600006,83.000001,52,80.400002,100,70.400002,73.199997,70.199997
20161119230000,336.0,340.200012,81.000003,52,50.700001,100,69.800003,73.199997,70.199997
20161119231500,336.0,340.200012,81.000003,52,49.5,100,68.099998,73.199997,70.199997
20161119233000,336.0,348.600006,83.000001,52,60.900002,100,67.400002,73.199997,70.199997
20161119234500,336.0,348.600006,83.000001,52,83.699997,100,68.400002,73.199997,70.199997
20161120000000,336.0,348.600006,83.000001,52,76.699997,100,69.099998,73.199997,70.199997
20161120001500,336.0,348.600006,83.000001,52,86.400002,100,69.300003,73.199997,70.199997
20161120003000,336.0,348.600006,83.000001,52,90.199997,100,69.400002,73.199997,70.199997
20161120004500,336.0,348.600006,83.000001,52,78.300003,100,69.599998,73.199997,70.199997
20161120010000,336.0,355.950012,84.750003,52,81.199997,100,69.800003,73.199997,70.199997
20161120011500,336.0,348.600006,83.000001,52,88.900002,100,69.699997,73.199997,70.199997
20161120013000,336.0,348.600006,83.000001,52,77.599998,100,69.800003,73.199997,70.199997
20161120014500,336.0,340.200012,81.000003,52,83.300003,100,69.900002,73.199997,70.199997
20161120020000,336.0,340.200012,81.000003,52,93.699997,100,69.900002,73.199997,70.199997
20161120021500,336.0,348.600006,83.000001,52,80.099998,100,69.900002,73.199997,70.199997
20161120023000,336.0,340.200012,81.000003,52,78.599998,100,70.0,73.199997,70.199997
20161120024500,336.0,340.200012,81.000003,52,94.300003,100,70.0,73.199997,70.199997
20161120030000,336.0,348.600006,83.000001,52,85.0,100,69.900002,73.199997,70.199997
20161120031500,336.0,348.600006,83.000001,52,77.199997,100,69.900002,73.199997,70.199997
20161120033000,336.0,340.200012,81.000003,52,79.800003,100,69.900002,73.199997,70.199997
20161120034500,336.0,340.200012,81.000003,52,94.699997,100,69.800003,73.199997,70.199997
20161120040000,336.0,348.600006,83.000001,52,82.599998,100,69.699997,73.199997,70.199997
20161120041500,336.0,340.200012,81.000003,52,75.900002,100,69.800003,73.199997,70.199997
20161120043000,336.0,340.200012,81.000003,52,84.5,100,69.800003,73.199997,70.199997
20161120044500,336.0,340.200012,81.000003,52,90.900002,100,69.699997,73.199997,70.199997
20161120050000,336.0,340.200012,81.000003,52,78.699997,100,69.699997,73.199997,70.199997
20161120051500,336.0,340.200012,81.000003,52,76.400002,100,69.699997,73.199997,70.199997
20161120053000,336.0,348.600006,83.000001,52,85.800003,100,69.599998,73.199997,70.199997
20161120054500,336.0,348.600006,83.000001,52,92.900002,100,69.599998,73.199997,70.199997
20161120060000,336.0,340.200012,81.000003,52,81.5,100,69.599998,73.199997,70.199997
20161120061500,336.0,340.200012,81.000003,52,75.900002,100,69.599998,73.199997,70.199997
20161120063000,336.0,340.200012,81.000003,52,80.300003,100,69.599998,73.199997,70.199997
20161120064500,336.0,340.200012,81.000003,52,94.300003,100,69.599998,73.199997,70.199997
20161120070000,336.0,348.600006,83.000001,52,85.400002,100,69.400002,73.199997,70.199997
20161120071500,336.0,348.600006,83.000001,52,75.800003,100,69.400002,73.199997,70.199997
20161120073000,336.0,340.200012,81.000003,52,78.800003,100,69.400002,73.199997,70.199997
20161120074500,336.0,340.200012,81.000003,52,92.300003,100,69.400002,73.199997,70.199997
20161120080000,336.0,340.200012,81.000003,52,87.300003,100,69.199997,73.199997,70.199997
20161120081500,336.0,340.200012,81.000003,52,79.099998,100,69.199997,73.199997,70.199997
20161120083000,336.0,348.600006,83.000001,52,79.099998,100,69.400002,73.199997,70.199997
20161120084500,336.0,340.200012,81.000003,52,94.800003,100,69.300003,73.199997,70.199997
20161120090000,336.0,348.600006,83.000001,52,83.0,100,69.300003,73.199997,70.199997
20161120091500,336.0,340.200012,81.000003,52,79.400002,100,69.400002,73.199997,70.199997
20161120093000,336.0,340.200012,81.000003,52,95.900002,100,69.300003,73.199997,70.199997
20161120094500,336.0,340.200012,81.000003,52,79.599998,100,69.400002,73.199997,70.199997
20161120100000,336.0,348.600006,83.000001,52,79.599998,100,69.599998,73.199997,70.199997
20161120101500,336.0,340.200012,81.000003,52,96.099998,100,69.5,73.199997,70.199997
20161120103000,336.0,340.200012,81.000003,52,81.699997,100,69.599998,73.199997,70.199997
20161120104500,336.0,340.200012,81.000003,52,79.900002,100,69.699997,73.199997,70.199997
20161120110000,336.0,340.200012,81.000003,52,95.300003,100,69.699997,73.199997,70.199997
20161120111500,336.0,340.200012,81.000003,52,78.699997,100,69.699997,73.199997,70.199997
20161120113000,336.0,340.200012,81.000003,52,87.400002,100,69.900002,73.199997,70.199997
20161120114500,336.0,348.600006,83.000001,52,87.400002,100,69.800003,73.199997,70.199997
20161120120000,336.0,348.600006,83.000001,52,76.800003,100,69.900002,73.199997,70.199997
20161120121500,336.0,355.950012,84.750003,52,91.300003,100,70.099998,73.199997,70.199997
20161120123000,336.0,348.600006,83.000001,52,81.5,100,70.0,73.199997,70.199997
20161120124500,336.0,348.600006,83.000001,52,80.199997,100,70.300003,73.199997,70.199997
20161120130000,336.0,348.600006,83.000001,52,51.400002,100,69.699997,73.199997,70.199997
20161120131500,336.0,348.600006,83.000001,52,50.700001,100,68.300003,73.199997,70.199997
20161120133000,336.0,348.600006,83.000001,52,53.900002,100,67.699997,73.199997,70.199997
20161120134500,336.0,348.600006,83.000001,52,75.900002,100,68.400002,73.199997,70.199997
20161120140000,336.0,348.600006,83.000001,52,94.599998,100,69.099998,73.199997,70.199997
20161120141500,336.0,348.600006,83.000001,52,77.800003,100,69.599998,73.199997,70.199997
20161120143000,336.0,348.600006,83.000001,52,94.099998,100,69.699997,73.199997,70.199997
20161120144500,336.0,348.600006,83.000001,52,77.699997,100,70.0,73.199997,70.199997
20161120150000,336.0,348.600006,83.000001,52,87.5,100,70.300003,73.199997,70.199997
20161120151500,336.0,348.600006,83.000001,52,53.5,0,70.199997,73.199997,70.199997
20161120153000,336.0,348.600006,83.000001,52,51.799999,100,68.699997,73.199997,70.199997
20161120154500,336.0,348.600006,83.000001,52,51.799999,100,68.300003,73.199997,70.199997
20161120160000,336.0,348.600006,83.000001,52,69.900002,100,67.800003,73.199997,70.199997
20161120161500,336.0,348.600006,83.000001,52,78.300003,100,69.099998,73.199997,70.199997
20161120163000,336.0,348.600006,83.000001,52,80.599998,100,69.599998,73.199997,70.199997
20161120164500,336.0,348.600006,83.000001,52,84.599998,100,70.0,73.199997,70.199997
20161120170000,336.0,348.600006,83.000001,52,78.099998,100,70.0,73.199997,70.199997
20161120171500,336.0,340.200012,81.000003,52,89.400002,100,70.300003,73.199997,70.199997
20161120173000,336.0,348.600006,83.000001,52,53.5,0,70.199997,73.199997,70.199997
20161120174500,336.0,348.600006,83.000001,52,51.099998,100,69.099998,73.199997,70.199997
20161120180000,336.0,348.600006,83.000001,52,51.900002,100,68.599998,73.199997,70.199997
20161120181500,336.0,355.950012,84.750003,52,50.700001,100,68.199997,73.199997,70.199997
20161120183000,336.0,348.600006,83.000001,52,85.199997,100,68.5,73.199997,70.199997
20161120184500,336.0,348.600006,83.000001,52,74.900002,100,69.300003,73.199997,70.199997
20161120190000,336.0,340.200012,81.000003,52,90.900002,100,69.699997,73.199997,70.199997
20161120191500,336.0,348.600006,83.000001,52,75.900002,100,70.0,73.199997,70.199997
20161120193000,336.0,348.600006,83.000001,52,84.300003,100,70.099998,73.199997,70.199997
20161120194500,336.0,340.200012,81.000003,52,77.800003,100,70.300003,73.199997,70.199997
20161120200000,336.0,340.200012,81.000003,52,78.599998,100,70.199997,73.199997,70.199997
20161120201500,336.0,348.600006,83.000001,52,81.800003,100,70.300003,73.199997,70.199997
20161120203000,336.0,348.600006,83.000001,52,76.300003,100,70.300003,73.199997,70.199997
20161120204500,336.0,348.600006,83.000001,52,85.900002,100,70.300003,73.199997,70.199997
20161120210000,336.0,348.600006,83.000001,52,52.299999,0,70.300003,73.199997,70.199997
20161120211500,336.0,348.600006,83.000001,52,49.400002,100,68.800003,73.199997,70.199997
20161120213000,336.0,348.600006,83.000001,52,48.700001,100,68.199997,73.199997,70.199997
20161120214500,336.0,348.600006,83.000001,52,76.800003,100,67.800003,73.199997,70.199997
20161120220000,336.0,348.600006,83.000001,52,74.900002,100,68.900002,73.199997,70.199997
20161120221500,336.0,348.600006,83.000001,52,92.5,100,69.099998,73.199997,70.199997
20161120223000,336.0,355.950012,84.750003,52,78.599998,100,69.599998,73.199997,70.199997
20161120224500,336.0,340.200012,81.000003,52,84.599998,100,69.800003,73.199997,70.199997
20161120230000,336.0,340.200012,81.000003,52,83.099998,100,69.800003,73.199997,70.199997
20161120231500,336.0,340.200012,81.000003,52,77.800003,100,70.099998,73.199997,70.199997
20161120233000,336.0,340.200012,81.000003,52,94.099998,100,70.099998,73.199997,70.199997
20161120234500,336.0,340.200012,81.000003,52,77.699997,100,70.199997,73.199997,70.199997
20161121000000,336.0,340.200012,81.000003,52,83.699997,100,70.199997,73.199997,70.199997
20161121001500,336.0,340.200012,81.000003,52,89.099998,100,70.0,73.199997,70.199997
20161121003000,336.0,348.600006,83.000001,52,76.599998,100,70.099998,73.199997,70.199997
20161121004500,336.0,348.600006,83.000001,52,79.5,100,70.199997,73.199997,70.199997
20161121010000,336.0,340.200012,81.000003,52,92.800003,100,70.099998,73.199997,70.199997
20161121011500,336.0,348.600006,83.000001,52,77.199997,100,70.0,73.199997,70.199997
20161121013000,336.0,340.200012,81.000003,52,77.199997,100,70.199997,73.199997,70.199997
20161121014500,336.0,348.600006,83.000001,52,94.699997,100,70.199997,73.199997,70.199997
20161121020000,336.0,348.600006,83.000001,52,79.599998,100,70.199997,73.199997,70.199997
20161121021500,336.0,340.200012,81.000003,52,77.900002,100,70.099998,73.199997,70.199997
20161121023000,336.0,348.600006,83.000001,52,92.900002,100,69.900002,73.199997,70.199997
20161121024500,336.0,348.600006,83.000001,52,80.099998,100,69.900002,73.199997,70.199997
20161121030000,336.0,348.600006,83.000001,52,76.0,100,70.0,73.199997,70.199997
20161121031500,336.0,340.200012,81.000003,52,85.099998,100,70.0,73.199997,70.199997
20161121033000,336.0,348.600006,83.000001,52,87.5,100,69.800003,73.199997,70.199997
20161121034500,336.0,348.600006,83.000001,52,76.300003,100,69.800003,73.199997,70.199997
20161121040000,336.0,348.600006,83.000001,52,78.300003,100,69.800003,73.199997,70.199997
20161121041500,336.0,348.600006,83.000001,52,92.5,100,69.800003,73.199997,70.199997
20161121043000,336.0,348.600006,83.000001,52,80.5,100,69.699997,73.199997,70.199997
20161121044500,336.0,340.200012,81.000003,52,75.800003,100,69.699997,73.199997,70.199997
20161121050000,336.0,340.200012,81.000003,52,84.199997,100,69.699997,73.199997,70.199997
20161121051500,336.0,348.600006,83.000001,52,90.400002,100,69.599998,73.199997,70.199997
20161121053000,336.0,348.600006,83.000001,52,78.900002,100,69.5,73.199997,70.199997
20161121054500,336.0,348.600006,83.000001,52,75.400002,100,69.599998,73.199997,70.199997
20161121060000,336.0,348.600006,83.000001,52,88.0,100,69.5,73.199997,70.199997
20161121061500,336.0,340.200012,81.000003,52,88.0,100,69.300003,73.199997,70.199997
20161121063000,336.0,348.600006,83.000001,52,79.099998,100,69.199997,73.199997,70.199997
20161121064500,336.0,348.600006,83.000001,52,76.400002,100,69.400002,73.199997,70.199997
20161121070000,336.0,348.600006,83.000001,52,89.400002,100,69.199997,73.199997,70.199997
20161121071500,336.0,348.600006,83.000001,52,80.599998,100,69.199997,73.199997,70.199997
20161121073000,336.0,348.600006,83.000001,52,76.800003,100,69.199997,73.199997,70.199997
20161121074500,336.0,348.600006,83.000001,52,90.800003,100,69.099998,73.199997,70.199997
20161121080000,336.0,348.600006,83.000001,52,82.0,100,68.900002,73.199997,70.199997
20161121081500,336.0,355.950012,84.750003,52,74.900002,100,69.099998,73.199997,70.199997
20161121083000,336.0,348.600006,83.000001,52,82.5,100,69.199997,73.199997,70.199997
20161121084500,336.0,348.600006,83.000001,52,88.599998,100,68.900002,73.199997,70.199997
20161121090000,336.0,348.600006,83.000001,52,78.699997,100,69.099998,73.199997,70.199997
20161121091500,336.0,348.600006,83.000001,52,81.199997,100,69.300003,73.199997,70.199997
20161121093000,336.0,348.600006,83.000001,52,91.800003,100,69.199997,73.199997,70.199997
20161121094500,336.0,348.600006,83.000001,52,78.199997,100,69.400002,73.199997,70.199997
20161121100000,336.0,340.200012,81.000003,52,83.099998,100,69.599998,73.199997,70.199997
20161121101500,336.0,348.600006,83.000001,52,84.900002,100,69.599998,73.199997,70.199997
20161121103000,336.0,348.600006,83.000001,52,79.699997,100,70.099998,73.199997,70.199997
20161121104500,336.0,340.200012,81.000003,52,94.5,100,70.0,73.199997,70.199997
20161121110000,336.0,348.600006,83.000001,52,79.800003,100,70.199997,73.199997,70.199997
20161121111500,336.0,340.200012,81.000003,52,96.099998,100,70.199997,73.199997,70.199997
20161121113000,336.0,340.200012,81.000003,52,72.300003,100,70.400002,73.199997,70.199997
20161121114500,336.0,340.200012,81.000003,52,52.700001,100,68.699997,73.199997,70.199997
20161121120000,336.0,340.200012,81.000003,52,53.799999,100,68.099998,73.199997,70.199997
20161121121500,336.0,332.850006,79.250001,52,72.599998,100,67.900002,73.199997,70.199997
20161121123000,336.0,340.200012,81.000003,52,91.800003,100,69.099998,73.199997,70.199997
20161121124500,336.0,340.200012,81.000003,52,80.699997,100,69.800003,73.199997,70.199997
20161121130000,336.0,332.850006,79.250001,52,74.099998,100,70.0,73.199997,70.199997
20161121131500,336.0,325.5,77.5,52,82.0,100,70.0,73.199997,70.199997
20161121133000,336.0,332.850006,79.250001,52,80.699997,100,70.0,73.199997,70.199997
20161121134500,336.0,332.850006,79.250001,52,75.400002,100,70.0,73.199997,70.199997
20161121140000,336.0,332.850006,79.250001,52,75.400002,100,70.099998,73.199997,70.199997
20161121141500,336.0,332.850006,79.250001,52,86.699997,100,70.099998,73.199997,70.199997
20161121143000,336.0,332.850006,79.250001,52,77.900002,100,70.199997,73.199997,70.199997
