PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121144500,336.0,332.850006,79.250001,52,74.400002,100,70.199997,73.199997,70.199997
20161121150000,336.0,332.850006,79.250001,52,78.599998,100,70.199997,73.199997,70.199997
20161121151500,336.0,332.850006,79.250001,52,77.5,100,70.5,73.199997,70.199997
20161121153000,336.0,332.850006,79.250001,52,54.700001,100,69.300003,73.199997,70.199997
20161121154500,336.0,325.5,77.5,52,53.900002,100,68.900002,73.199997,70.199997
20161121160000,336.0,340.200012,81.000003,52,55.400002,100,68.599998,73.199997,70.199997
20161121161500,336.0,340.200012,81.000003,52,55.400002,100,68.199997,73.199997,70.199997
20161121163000,336.0,332.850006,79.250001,52,81.099998,100,69.0,73.199997,70.199997
20161121164500,336.0,332.850006,79.250001,52,74.699997,100,69.400002,73.199997,70.199997
20161121170000,336.0,332.850006,79.250001,52,83.199997,100,70.0,73.199997,70.199997
20161121171500,336.0,332.850006,79.250001,52,74.099998,100,70.099998,73.199997,70.199997
20161121173000,336.0,332.850006,79.250001,52,86.5,100,70.300003,73.199997,70.199997
20161121174500,336.0,340.200012,81.000003,52,54.299999,100,70.0,73.199997,70.199997
20161121180000,336.0,340.200012,81.000003,52,53.400002,100,69.199997,73.199997,70.199997
20161121181500,336.0,332.850006,79.250001,52,53.400002,100,68.699997,73.199997,70.199997
20161121183000,336.0,332.850006,79.250001,52,52.700001,100,68.400002,73.199997,70.199997
20161121184500,336.0,332.850006,79.250001,52,87.199997,100,68.400002,73.199997,70.199997
20161121190000,336.0,332.850006,79.250001,52,72.5,100,69.599998,73.199997,70.199997
20161121191500,336.0,332.850006,79.250001,52,74.400002,100,69.599998,73.199997,70.199997
20161121193000,336.0,332.850006,79.250001,52,78.300003,100,70.0,73.199997,70.199997
20161121194500,336.0,332.850006,79.250001,52,73.0,100,70.099998,73.199997,70.199997
20161121200000,336.0,332.850006,79.250001,52,86.199997,100,70.199997,73.199997,70.199997
20161121201500,336.0,340.200012,81.000003,52,59.099998,100,70.400002,73.199997,70.199997
20161121203000,336.0,332.850006,79.250001,52,50.599998,100,69.0,73.199997,70.199997
20161121204500,336.0,332.850006,79.250001,52,52.299999,100,68.300003,73.199997,70.199997
20161121210000,336.0,340.200012,81.000003,52,52.299999,100,68.0,73.199997,70.199997
20161121211500,336.0,340.200012,81.000003,52,88.900002,100,68.800003,73.199997,70.199997
20161121213000,336.0,340.200012,81.000003,52,76.400002,100,69.599998,73.199997,70.199997
20161121214500,336.0,340.200012,81.000003,52,88.400002,100,69.900002,73.199997,70.199997
20161121220000,336.0,340.200012,81.000003,52,76.400002,100,70.0,73.199997,70.199997
20161121221500,336.0,340.200012,81.000003,52,79.599998,100,70.0,73.199997,70.199997
20161121223000,336.0,340.200012,81.000003,52,79.599998,100,70.099998,73.199997,70.199997
20161121224500,336.0,340.200012,81.000003,52,74.400002,100,70.199997,73.199997,70.199997
20161121230000,336.0,348.600006,83.000001,52,87.300003,100,70.199997,73.199997,70.199997
20161121231500,336.0,348.600006,83.000001,52,74.300003,100,70.300003,73.199997,70.199997
20161121233000,336.0,348.600006,83.000001,52,87.800003,100,70.300003,73.199997,70.199997
20161121234500,336.0,348.600006,83.000001,52,74.0,100,70.300003,73.199997,70.199997
20161122000000,336.0,340.200012,81.000003,52,90.400002,100,70.300003,73.199997,70.199997
20161122001500,336.0,325.5,77.5,52,74.400002,100,70.400002,73.199997,70.199997
20161122003000,336.0,332.850006,79.250001,52,85.900002,100,70.300003,73.199997,70.199997
20161122004500,336.0,332.850006,79.250001,52,75.400002,100,70.300003,73.199997,70.199997
20161122010000,336.0,332.850006,79.250001,52,84.199997,100,70.300003,73.199997,70.199997
20161122011500,336.0,332.850006,79.250001,52,74.900002,100,70.300003,73.199997,70.199997
20161122013000,336.0,332.850006,79.250001,52,81.900002,100,70.300003,73.199997,70.199997
20161122014500,336.0,332.850006,79.250001,52,75.400002,100,70.300003,73.199997,70.199997
20161122020000,336.0,332.850006,79.250001,52,83.0,100,70.199997,73.199997,70.199997
20161122021500,336.0,332.850006,79.250001,52,74.900002,100,70.300003,73.199997,70.199997
20161122023000,336.0,332.850006,79.250001,52,89.199997,100,70.199997,73.199997,70.199997
20161122024500,336.0,332.850006,79.250001,52,74.900002,100,70.199997,73.199997,70.199997
20161122030000,336.0,332.850006,79.250001,52,89.5,100,70.199997,73.199997,70.199997
20161122031500,336.0,332.850006,79.250001,52,75.400002,100,70.300003,73.199997,70.199997
20161122033000,336.0,332.850006,79.250001,52,88.5,100,70.199997,73.199997,70.199997
20161122034500,336.0,332.850006,79.250001,52,75.5,100,70.300003,73.199997,70.199997
20161122040000,336.0,332.850006,79.250001,52,87.900002,100,70.300003,73.199997,70.199997
20161122041500,336.0,332.850006,79.250001,52,74.900002,100,70.199997,73.199997,70.199997
20161122043000,336.0,332.850006,79.250001,52,91.099998,100,70.099998,73.199997,70.199997
20161122044500,336.0,332.850006,79.250001,52,75.400002,100,70.199997,73.199997,70.199997
20161122050000,336.0,332.850006,79.250001,52,88.300003,100,70.099998,73.199997,70.199997
20161122051500,336.0,332.850006,79.250001,52,74.900002,100,70.199997,73.199997,70.199997
20161122053000,336.0,332.850006,79.250001,52,86.900002,100,70.199997,73.199997,70.199997
20161122054500,336.0,332.850006,79.250001,52,77.400002,100,70.199997,73.199997,70.199997
20161122060000,336.0,332.850006,79.250001,52,81.699997,100,70.199997,73.199997,70.199997
20161122061500,336.0,332.850006,79.250001,52,77.5,100,70.0,73.199997,70.199997
20161122063000,336.0,332.850006,79.250001,52,81.199997,100,70.099998,73.199997,70.199997
20161122064500,336.0,332.850006,79.250001,52,77.699997,100,70.0,73.199997,70.199997
20161122070000,336.0,332.850006,79.250001,52,79.300003,100,70.199997,73.199997,70.199997
20161122071500,336.0,340.200012,81.000003,52,78.5,100,70.199997,73.199997,70.199997
20161122073000,336.0,340.200012,81.000003,52,81.0,100,70.300003,73.199997,70.199997
20161122074500,336.0,340.200012,81.000003,52,79.599998,100,70.0,73.199997,70.199997
20161122080000,336.0,340.200012,81.000003,52,81.599998,100,70.199997,73.199997,70.199997
20161122081500,336.0,332.850006,79.250001,52,76.300003,100,70.099998,73.199997,70.199997
20161122083000,336.0,340.200012,81.000003,52,89.800003,100,70.099998,73.199997,70.199997
20161122084500,336.0,340.200012,81.000003,52,74.900002,100,70.0,73.199997,70.199997
20161122090000,336.0,332.850006,79.250001,52,90.099998,100,70.199997,73.199997,70.199997
20161122091500,336.0,340.200012,81.000003,52,76.400002,100,70.400002,73.199997,70.199997
20161122093000,336.0,340.200012,81.000003,52,54.5,100,70.0,73.199997,70.199997
20161122094500,336.0,340.200012,81.000003,52,53.900002,100,68.900002,73.199997,70.199997
20161122100000,336.0,332.850006,79.250001,52,53.900002,100,68.599998,73.199997,70.199997
20161122101500,336.0,332.850006,79.250001,52,55.900002,100,68.199997,73.199997,70.199997
20161122103000,336.0,332.850006,79.250001,52,90.5,100,68.800003,73.199997,70.199997
20161122104500,336.0,337.049988,80.249997,52,80.400002,100,70.0,73.199997,70.199997
20161122110000,336.0,337.049988,80.249997,52,71.099998,100,69.699997,73.199997,70.199997
20161122111500,336.0,337.049988,80.249997,52,78.300003,100,70.0,73.199997,70.199997
20161122113000,336.0,337.049988,80.249997,52,82.699997,100,70.5,73.199997,70.199997
20161122114500,336.0,337.049988,80.249997,52,56.700001,100,69.5,73.199997,70.199997
20161122120000,336.0,337.049988,80.249997,52,56.700001,100,69.300003,73.199997,70.199997
20161122121500,336.0,337.049988,80.249997,52,56.700001,100,68.300003,73.199997,70.199997
20161122123000,336.0,337.049988,80.249997,52,56.0,100,68.5,73.199997,70.199997
20161122124500,336.0,337.049988,80.249997,52,75.699997,100,68.5,73.199997,70.199997
20161122130000,336.0,337.049988,80.249997,52,82.900002,100,69.599998,73.199997,70.199997
20161122131500,336.0,337.049988,80.249997,52,76.800003,100,69.900002,73.199997,70.199997
20161122133000,336.0,342.299988,81.499997,52,71.599998,100,69.900002,73.199997,70.199997
20161122134500,336.0,337.049988,80.249997,52,77.199997,100,69.900002,73.199997,70.199997
20161122140000,336.0,337.049988,80.249997,52,74.0,100,70.0,73.199997,70.199997
20161122141500,336.0,337.049988,80.249997,52,71.599998,100,70.0,73.199997,70.199997
20161122143000,336.0,337.049988,80.249997,52,73.300003,100,70.099998,73.199997,70.199997
20161122144500,336.0,337.049988,80.249997,52,80.099998,100,70.300003,73.199997,70.199997
20161122150000,336.0,337.049988,80.249997,52,74.0,100,70.300003,73.199997,70.199997
20161122151500,336.0,341.25,81.25,52,71.599998,100,70.199997,73.199997,70.199997
20161122153000,336.0,341.25,81.25,52,76.699997,100,70.199997,73.199997,70.199997
20161122154500,336.0,341.25,81.25,52,76.699997,100,70.199997,73.199997,70.199997
20161122160000,336.0,341.25,81.25,52,71.800003,100,70.300003,73.199997,70.199997
20161122161500,336.0,341.25,81.25,52,56.400002,0,70.199997,73.199997,70.199997
20161122163000,336.0,341.25,81.25,52,56.400002,100,69.400002,73.199997,70.199997
20161122164500,336.0,341.25,81.25,52,57.099998,100,69.300003,73.199997,70.199997
20161122170000,336.0,341.25,81.25,52,56.400002,100,69.099998,73.199997,70.199997
20161122171500,336.0,341.25,81.25,52,56.400002,100,68.699997,73.199997,70.199997
20161122173000,336.0,337.049988,80.249997,52,57.900002,100,68.800003,73.199997,70.199997
20161122174500,336.0,348.600006,83.000001,52,84.400002,100,69.099998,73.199997,70.199997
20161122180000,336.0,348.600006,83.000001,51,72.5,100,69.800003,73.199997,70.199997
20161122181500,336.0,342.299988,81.499997,51,72.5,100,70.0,73.199997,70.199997
20161122183000,336.0,348.600006,83.000001,51,78.699997,100,70.199997,73.199997,70.199997
20161122184500,336.0,344.399994,81.999999,51,72.5,100,70.300003,73.199997,70.199997
20161122190000,336.0,340.200012,81.000003,51,71.099998,100,70.300003,73.199997,70.199997
20161122191500,336.0,345.450012,82.250003,51,77.599998,100,70.400002,73.199997,70.199997
20161122193000,336.0,345.450012,82.250003,51,57.200001,100,69.800003,73.199997,70.199997
20161122194500,336.0,345.450012,82.250003,51,56.200001,100,69.300003,73.199997,70.199997
20161122200000,336.0,345.450012,82.250003,51,56.200001,100,68.900002,73.199997,70.199997
20161122201500,336.0,345.450012,82.250003,51,57.099998,100,68.699997,73.199997,70.199997
20161122203000,336.0,345.450012,82.250003,51,58.400002,100,68.599998,73.199997,70.199997
20161122204500,336.0,345.450012,82.250003,51,73.0,100,69.0,73.199997,70.199997
20161122210000,336.0,345.450012,82.250003,51,83.300003,100,69.699997,73.199997,70.199997
20161122211500,336.0,345.450012,82.250003,51,75.5,100,70.0,73.199997,70.199997
20161122213000,336.0,345.450012,82.250003,51,73.5,100,70.199997,73.199997,70.199997
20161122214500,336.0,345.450012,82.250003,51,82.800003,100,70.300003,73.199997,70.199997
20161122220000,336.0,345.450012,82.250003,51,76.800003,100,70.400002,73.199997,70.199997
20161122221500,336.0,345.450012,82.250003,51,56.700001,0,70.0,73.199997,70.199997
20161122223000,336.0,345.450012,82.250003,51,56.700001,100,69.300003,73.199997,70.199997
20161122224500,336.0,345.450012,82.250003,51,57.900002,100,69.099998,73.199997,70.199997
20161122230000,336.0,345.450012,82.250003,51,56.799999,100,68.800003,73.199997,70.199997
20161122231500,336.0,341.25,81.25,51,56.799999,100,68.699997,73.199997,70.199997
20161122233000,336.0,336.0,80.0,51,69.300003,100,68.599998,73.199997,70.199997
20161122234500,336.0,336.0,80.0,51,78.0,100,69.599998,73.199997,70.199997
20161123000000,336.0,336.0,80.0,51,75.300003,100,69.800003,73.199997,70.199997
20161123001500,336.0,336.0,80.0,51,82.5,100,70.099998,73.199997,70.199997
20161123003000,336.0,336.0,80.0,51,74.400002,100,70.0,73.199997,70.199997
20161123004500,336.0,330.75,78.75,51,73.0,100,70.199997,73.199997,70.199997
20161123010000,336.0,336.0,80.0,51,77.699997,100,70.199997,73.199997,70.199997
20161123011500,336.0,331.799988,78.999997,51,77.699997,100,70.199997,73.199997,70.199997
20161123013000,336.0,338.100006,80.500001,51,73.099998,100,70.300003,73.199997,70.199997
20161123014500,336.0,338.100006,80.500001,51,77.5,100,70.400002,73.199997,70.199997
20161123020000,336.0,338.100006,80.500001,51,79.199997,100,70.300003,73.199997,70.199997
20161123021500,336.0,332.850006,79.250001,5,72.0,0,70.400002,73.199997,70.199997
20161123023000,336.0,337.049988,80.249997,52,59.599998,0,70.400002,73.199997,70.199997
20161123024500,336.0,330.75,78.75,52,57.099998,100,69.5,73.199997,70.199997
20161123030000,336.0,334.950012,79.750003,52,57.099998,100,69.099998,73.199997,70.199997
20161123031500,336.0,334.950012,79.750003,52,56.400002,100,68.800003,73.199997,70.199997
20161123033000,336.0,330.75,78.75,52,57.900002,100,68.599998,73.199997,70.199997
20161123034500,336.0,330.75,78.75,52,68.599998,100,68.599998,73.199997,70.199997
20161123040000,336.0,330.75,78.75,52,77.300003,100,69.5,73.199997,70.199997
20161123041500,336.0,338.100006,80.500001,52,80.5,100,69.800003,73.199997,70.199997
20161123043000,336.0,333.899994,79.499999,52,77.599998,100,70.0,73.199997,70.199997
20161123044500,336.0,333.899994,79.499999,52,72.5,100,70.099998,73.199997,70.199997
20161123050000,336.0,333.899994,79.499999,52,77.300003,100,70.099998,73.199997,70.199997
20161123051500,336.0,333.899994,79.499999,52,77.300003,100,70.199997,73.199997,70.199997
20161123053000,336.0,329.700012,78.500003,52,73.0,100,70.199997,73.199997,70.199997
20161123054500,336.0,329.700012,78.500003,52,78.099998,100,70.199997,73.199997,70.199997
20161123060000,336.0,334.950012,79.750003,52,78.099998,100,70.199997,73.199997,70.199997
20161123061500,336.0,329.700012,78.500003,52,73.0,100,70.300003,73.199997,70.199997
20161123063000,336.0,329.700012,78.500003,52,74.800003,100,70.199997,73.199997,70.199997
20161123064500,336.0,329.700012,78.500003,52,80.300003,100,70.199997,73.199997,70.199997
20161123070000,336.0,336.0,80.0,52,73.0,100,70.199997,73.199997,70.199997
20161123071500,336.0,336.0,80.0,52,73.0,100,70.199997,73.199997,70.199997
20161123073000,336.0,326.549988,77.749997,52,79.5,100,70.199997,73.199997,70.199997
20161123074500,336.0,330.75,78.75,52,72.5,100,70.199997,73.199997,70.199997
20161123080000,336.0,330.75,78.75,52,79.5,100,70.199997,73.199997,70.199997
20161123081500,336.0,330.75,78.75,52,75.300003,100,70.199997,73.199997,70.199997
20161123083000,336.0,337.049988,80.249997,52,72.900002,100,70.099998,73.199997,70.199997
20161123084500,336.0,337.049988,80.249997,52,82.0,100,70.099998,73.199997,70.199997
20161123090000,336.0,337.049988,80.249997,52,73.0,100,70.199997,73.199997,70.199997
20161123091500,336.0,332.850006,79.250001,52,76.800003,100,70.300003,73.199997,70.199997
20161123093000,336.0,332.850006,79.250001,52,57.200001,100,69.400002,73.199997,70.199997
20161123094500,336.0,332.850006,79.250001,52,56.0,100,68.900002,73.199997,70.199997
20161123100000,336.0,332.850006,79.250001,52,57.200001,100,68.599998,73.199997,70.199997
20161123101500,336.0,332.850006,79.250001,52,61.099998,100,68.199997,73.199997,70.199997
20161123103000,336.0,332.850006,79.250001,52,74.400002,100,69.099998,73.199997,70.199997
20161123104500,336.0,332.850006,79.250001,52,79.699997,100,69.800003,73.199997,70.199997
20161123110000,336.0,338.100006,80.500001,52,72.099998,100,69.900002,73.199997,70.199997
20161123111500,336.0,338.100006,80.500001,52,72.099998,100,70.199997,73.199997,70.199997
20161123113000,336.0,338.100006,80.500001,52,73.5,100,70.199997,73.199997,70.199997
20161123114500,336.0,338.100006,80.500001,52,76.300003,100,70.199997,73.199997,70.199997
20161123120000,336.0,338.100006,80.500001,52,75.5,100,70.300003,73.199997,70.199997
20161123121500,336.0,330.75,78.75,52,56.0,0,69.900002,73.199997,70.199997
20161123123000,336.0,330.75,78.75,52,56.0,100,68.900002,73.199997,70.199997
20161123124500,336.0,340.200012,81.000003,52,56.700001,100,68.599998,73.199997,70.199997
20161123130000,336.0,331.799988,78.999997,52,56.700001,100,68.5,73.199997,70.199997
20161123131500,336.0,331.799988,78.999997,52,56.700001,100,69.099998,73.199997,70.199997
20161123133000,336.0,331.799988,78.999997,52,75.400002,100,68.900002,73.199997,70.199997
20161123134500,336.0,339.149994,80.749999,52,82.0,100,70.0,73.199997,70.199997
20161123140000,336.0,339.149994,80.749999,52,72.5,100,70.0,73.199997,70.199997
20161123141500,336.0,339.149994,80.749999,52,74.0,100,69.800003,73.199997,70.199997
20161123143000,336.0,339.149994,80.749999,52,79.199997,100,69.800003,73.199997,70.199997
20161123144500,336.0,339.149994,80.749999,52,77.300003,100,70.199997,73.199997,70.199997
20161123150000,336.0,334.950012,79.750003,52,78.900002,100,70.199997,73.199997,70.199997
20161123151500,336.0,334.950012,79.750003,52,60.599998,100,70.199997,73.199997,70.199997
20161123153000,336.0,334.950012,79.750003,52,55.099998,100,69.099998,73.199997,70.199997
20161123154500,336.0,334.950012,79.750003,52,56.0,100,68.599998,73.199997,70.199997
20161123160000,336.0,334.950012,79.750003,52,56.0,100,68.599998,73.199997,70.199997
20161123161500,336.0,334.950012,79.750003,52,65.699997,100,68.5,73.199997,70.199997
20161123163000,336.0,334.950012,79.750003,52,78.699997,100,69.400002,73.199997,70.199997
20161123164500,336.0,334.950012,79.750003,52,74.400002,100,69.800003,73.199997,70.199997
20161123170000,336.0,339.149994,80.749999,52,84.0,100,69.900002,73.199997,70.199997
20161123171500,336.0,339.149994,80.749999,52,74.400002,100,70.0,73.199997,70.199997
20161123173000,336.0,339.149994,80.749999,52,74.400002,100,70.199997,73.199997,70.199997
20161123174500,336.0,346.5,82.5,52,79.300003,100,70.300003,73.199997,70.199997
20161123180000,336.0,346.5,82.5,52,73.5,100,70.400002,73.199997,70.199997
20161123181500,336.0,346.5,82.5,52,57.200001,100,69.900002,73.199997,70.199997
20161123183000,336.0,346.5,82.5,52,55.599998,100,69.199997,73.199997,70.199997
20161123184500,336.0,346.5,82.5,52,56.700001,100,68.800003,73.199997,70.199997
20161123190000,336.0,346.5,82.5,52,56.0,100,68.699997,73.199997,70.199997
20161123191500,336.0,346.5,82.5,52,58.700001,100,68.400002,73.199997,70.199997
20161123193000,336.0,346.5,82.5,52,78.300003,100,69.099998,73.199997,70.199997
20161123194500,336.0,346.5,82.5,52,75.800003,100,69.699997,73.199997,70.199997
20161123200000,336.0,346.5,82.5,52,81.800003,100,70.0,73.199997,70.199997
20161123201500,336.0,346.5,82.5,52,72.0,100,70.0,73.199997,70.199997
20161123203000,336.0,346.5,82.5,52,79.300003,100,70.0,73.199997,70.199997
20161123204500,336.0,346.5,82.5,52,72.599998,100,70.099998,73.199997,70.199997
20161123210000,336.0,346.5,82.5,52,72.599998,100,70.099998,73.199997,70.199997
20161123211500,336.0,346.5,82.5,52,81.300003,100,70.099998,73.199997,70.199997
20161123213000,336.0,346.5,82.5,52,72.5,100,70.199997,73.199997,70.199997
20161123214500,336.0,346.5,82.5,52,73.400002,100,70.199997,73.199997,70.199997
20161123220000,336.0,346.5,82.5,52,81.699997,100,70.199997,73.199997,70.199997
20161123221500,336.0,346.5,82.5,52,72.0,100,70.199997,73.199997,70.199997
20161123223000,336.0,346.5,82.5,52,75.300003,100,70.199997,73.199997,70.199997
20161123224500,336.0,346.5,82.5,52,80.699997,100,70.099998,73.199997,70.199997
20161123230000,336.0,346.5,82.5,52,72.0,100,70.0,73.199997,70.199997
20161123231500,336.0,346.5,82.5,52,74.699997,100,70.0,73.199997,70.199997
20161123233000,336.0,346.5,82.5,52,80.699997,100,70.0,73.199997,70.199997
20161123234500,336.0,350.700012,83.500003,52,71.599998,100,70.0,73.199997,70.199997
20161124000000,336.0,350.700012,83.500003,52,77.699997,100,70.0,73.199997,70.199997
20161124001500,336.0,350.700012,83.500003,52,74.0,100,70.099998,73.199997,70.199997
20161124003000,336.0,346.5,82.5,52,71.199997,100,70.0,73.199997,70.199997
20161124004500,336.0,346.5,82.5,52,81.5,100,69.900002,73.199997,70.199997
20161124010000,336.0,346.5,82.5,52,72.0,100,70.0,73.199997,70.199997
20161124011500,336.0,346.5,82.5,52,74.099998,100,69.900002,73.199997,70.199997
20161124013000,336.0,346.5,82.5,52,79.599998,100,69.900002,73.199997,70.199997
20161124014500,336.0,346.5,82.5,52,71.599998,100,69.900002,73.199997,70.199997
20161124020000,336.0,346.5,82.5,52,79.099998,100,69.900002,73.199997,70.199997
20161124021500,336.0,346.5,82.5,52,75.5,100,69.800003,73.199997,70.199997
20161124023000,336.0,346.5,82.5,52,72.400002,100,69.900002,73.199997,70.199997
20161124024500,336.0,346.5,82.5,52,83.699997,100,70.0,73.199997,70.199997
20161124030000,336.0,346.5,82.5,52,73.0,100,70.0,73.199997,70.199997
20161124031500,336.0,346.5,82.5,52,75.800003,100,70.0,73.199997,70.199997
20161124033000,336.0,346.5,82.5,52,79.300003,100,70.0,73.199997,70.199997
20161124034500,336.0,346.5,82.5,52,72.0,100,70.0,73.199997,70.199997
20161124040000,336.0,346.5,82.5,52,79.900002,100,69.900002,73.199997,70.199997
20161124041500,336.0,346.5,82.5,52,72.5,100,69.900002,73.199997,70.199997
20161124043000,336.0,346.5,82.5,52,81.5,100,69.900002,73.199997,70.199997
20161124044500,336.0,353.850006,84.250001,52,74.0,100,70.0,73.199997,70.199997
20161124050000,336.0,353.850006,84.250001,52,76.400002,100,70.0,73.199997,70.199997
20161124051500,336.0,348.600006,83.000001,52,79.199997,100,70.0,73.199997,70.199997
20161124053000,336.0,348.600006,83.000001,52,72.5,100,70.0,73.199997,70.199997
20161124054500,336.0,348.600006,83.000001,52,86.900002,100,69.800003,73.199997,70.199997
20161124060000,336.0,348.600006,83.000001,52,76.800003,100,70.199997,73.199997,70.199997
20161124061500,336.0,348.600006,83.000001,52,86.800003,100,70.099998,73.199997,70.199997
20161124063000,336.0,348.600006,83.000001,52,79.599998,100,70.199997,73.199997,70.199997
20161124064500,336.0,348.600006,83.000001,52,80.900002,100,70.0,73.199997,70.199997
20161124070000,336.0,348.600006,83.000001,52,82.800003,100,70.300003,73.199997,70.199997
20161124071500,336.0,348.600006,83.000001,52,75.800003,100,70.300003,73.199997,70.199997
20161124073000,336.0,348.600006,83.000001,52,92.599998,100,70.300003,73.199997,70.199997
20161124074500,336.0,348.600006,83.000001,52,75.900002,100,70.300003,73.199997,70.199997
20161124080000,336.0,348.600006,83.000001,52,87.099998,100,70.199997,73.199997,70.199997
20161124081500,336.0,352.799988,83.999997,52,79.599998,100,70.199997,73.199997,70.199997
20161124083000,336.0,352.799988,83.999997,52,79.599998,100,70.300003,73.199997,70.199997
20161124084500,336.0,352.799988,83.999997,52,79.599998,100,70.199997,73.199997,70.199997
20161124090000,336.0,348.600006,83.000001,52,79.599998,100,70.300003,73.199997,70.199997
20161124091500,336.0,352.799988,83.999997,52,79.599998,100,70.199997,73.199997,70.199997
20161124093000,336.0,352.799988,83.999997,52,85.300003,100,70.300003,73.199997,70.199997
20161124094500,336.0,347.549988,82.749997,52,76.300003,100,70.300003,73.199997,70.199997
20161124100000,336.0,347.549988,82.749997,52,91.400002,100,70.300003,73.199997,70.199997
20161124101500,336.0,347.549988,82.749997,52,56.400002,0,70.199997,73.199997,70.199997
20161124103000,336.0,343.350006,81.750001,51,54.700001,100,68.699997,73.199997,70.199997
20161124104500,336.0,348.600006,83.000001,51,54.700001,100,68.199997,73.199997,70.199997
20161124110000,336.0,344.399994,81.999999,51,72.199997,100,67.900002,73.199997,70.199997
20161124111500,336.0,344.399994,81.999999,51,85.199997,100,69.199997,73.199997,70.199997
20161124113000,336.0,344.399994,81.999999,51,78.300003,100,69.699997,73.199997,70.199997
20161124114500,336.0,344.399994,81.999999,51,81.900002,100,69.800003,73.199997,70.199997
20161124120000,336.0,339.149994,80.749999,51,85.199997,100,70.099998,73.199997,70.199997
20161124121500,336.0,339.149994,80.749999,51,77.300003,100,70.300003,73.199997,70.199997
20161124123000,336.0,339.149994,80.749999,51,84.900002,100,70.199997,73.199997,70.199997
20161124124500,336.0,347.549988,82.749997,51,56.0,100,69.699997,73.199997,70.199997
20161124130000,336.0,347.549988,82.749997,51,54.299999,100,68.699997,73.199997,70.199997
20161124131500,336.0,347.549988,82.749997,51,54.299999,100,68.400002,73.199997,70.199997
20161124133000,336.0,342.299988,81.499997,51,61.900002,100,68.099998,73.199997,70.199997
20161124134500,336.0,338.100006,80.500001,51,76.800003,100,69.199997,73.199997,70.199997
20161124140000,336.0,343.350006,81.750001,51,75.800003,100,69.599998,73.199997,70.199997
20161124141500,336.0,343.350006,81.750001,51,81.599998,100,69.800003,73.199997,70.199997
20161124143000,336.0,343.350006,81.750001,51,76.800003,100,70.199997,73.199997,70.199997
20161124144500,336.0,347.549988,82.749997,51,54.700001,100,69.800003,73.199997,70.199997
20161124150000,336.0,341.25,81.25,51,55.599998,100,68.800003,73.199997,70.199997
20161124151500,336.0,341.25,81.25,51,54.799999,100,68.400002,73.199997,70.199997
20161124153000,336.0,341.25,81.25,51,57.700001,100,68.199997,73.199997,70.199997
20161124154500,336.0,341.25,81.25,51,82.599998,100,69.0,73.199997,70.199997
20161124160000,336.0,341.25,81.25,51,74.900002,100,69.699997,73.199997,70.199997
20161124161500,336.0,341.25,81.25,51,74.0,100,69.900002,73.199997,70.199997
20161124163000,336.0,341.25,81.25,51,78.599998,100,70.199997,73.199997,70.199997
20161124164500,336.0,341.25,81.25,51,82.099998,100,70.300003,73.199997,70.199997
20161124170000,336.0,341.25,81.25,51,56.400002,0,70.199997,73.199997,70.199997
20161124171500,336.0,341.25,81.25,51,55.200001,100,69.400002,73.199997,70.199997
20161124173000,336.0,341.25,81.25,51,55.200001,100,69.099998,73.199997,70.199997
20161124174500,336.0,336.0,80.0,51,55.200001,100,68.699997,73.199997,70.199997
20161124180000,336.0,336.0,80.0,51,55.900002,100,68.300003,73.199997,70.199997
20161124181500,336.0,336.0,80.0,51,81.5,100,68.800003,73.199997,70.199997
20161124183000,336.0,336.0,80.0,51,76.900002,100,69.699997,73.199997,70.199997
20161124184500,336.0,336.0,80.0,51,72.599998,100,69.800003,73.199997,70.199997
20161124190000,336.0,336.0,80.0,51,81.5,100,70.0,73.199997,70.199997
20161124191500,336.0,336.0,80.0,51,75.400002,100,70.0,73.199997,70.199997
20161124193000,336.0,336.0,80.0,51,72.5,100,70.199997,73.199997,70.199997
20161124194500,336.0,330.75,78.75,51,80.099998,100,70.199997,73.199997,70.199997
20161124200000,336.0,334.950012,79.750003,51,74.900002,100,70.199997,73.199997,70.199997
20161124201500,336.0,330.75,78.75,51,72.5,100,70.300003,73.199997,70.199997
20161124203000,336.0,334.950012,79.750003,51,80.300003,100,70.300003,73.199997,70.199997
20161124204500,336.0,329.700012,78.500003,51,75.099998,100,70.300003,73.199997,70.199997
20161124210000,336.0,329.700012,78.500003,51,72.5,100,70.300003,73.199997,70.199997
20161124211500,336.0,323.399994,76.999999,51,81.099998,100,70.300003,73.199997,70.199997
20161124213000,336.0,323.399994,76.999999,51,73.599998,100,70.199997,73.199997,70.199997
20161124214500,336.0,323.399994,76.999999,51,73.599998,100,70.199997,73.199997,70.199997
20161124220000,336.0,323.399994,76.999999,51,81.599998,100,70.099998,73.199997,70.199997
20161124221500,336.0,328.649994,78.249999,51,72.0,100,70.199997,73.199997,70.199997
20161124223000,336.0,328.649994,78.249999,51,79.5,100,70.0,73.199997,70.199997
20161124224500,336.0,328.649994,78.249999,51,74.400002,100,70.0,73.199997,70.199997
20161124230000,336.0,328.649994,78.249999,51,74.400002,100,70.0,73.199997,70.199997
20161124231500,336.0,328.649994,78.249999,51,77.099998,100,69.900002,73.199997,70.199997
20161124233000,336.0,324.450012,77.250003,51,71.599998,100,69.900002,73.199997,70.199997
20161124234500,336.0,328.649994,78.249999,51,82.5,100,69.800003,73.199997,70.199997
20161125000000,336.0,324.450012,77.250003,51,74.400002,100,69.800003,73.199997,70.199997
20161125001500,336.0,328.649994,78.249999,51,84.199997,100,69.900002,73.199997,70.199997
20161125003000,336.0,328.649994,78.249999,51,75.400002,100,70.199997,73.199997,70.199997
20161125004500,336.0,328.649994,78.249999,51,81.5,100,70.0,73.199997,70.199997
20161125010000,336.0,328.649994,78.249999,51,76.400002,100,70.099998,73.199997,70.199997
20161125011500,336.0,328.649994,78.249999,51,82.400002,100,70.0,73.199997,70.199997
20161125013000,336.0,328.649994,78.249999,51,75.400002,100,70.099998,73.199997,70.199997
20161125014500,336.0,328.649994,78.249999,51,81.800003,100,69.900002,73.199997,70.199997
20161125020000,336.0,328.649994,78.249999,51,75.400002,100,70.099998,73.199997,70.199997
20161125021500,336.0,328.649994,78.249999,51,80.599998,100,69.900002,73.199997,70.199997
20161125023000,336.0,332.850006,79.250001,51,78.300003,100,70.0,73.199997,70.199997
20161125024500,336.0,332.850006,79.250001,51,76.599998,100,70.0,73.199997,70.199997
20161125030000,336.0,332.850006,79.250001,51,77.900002,100,70.0,73.199997,70.199997
20161125031500,336.0,332.850006,79.250001,51,81.5,100,69.800003,73.199997,70.199997
20161125033000,336.0,338.100006,80.500001,51,77.800003,100,70.199997,73.199997,70.199997
20161125034500,336.0,338.100006,80.500001,51,93.400002,100,70.099998,73.199997,70.199997
20161125040000,336.0,329.700012,78.500003,51,77.300003,100,70.199997,73.199997,70.199997
20161125041500,336.0,329.700012,78.500003,51,89.699997,100,70.300003,73.199997,70.199997
20161125043000,336.0,338.100006,80.500001,51,77.300003,100,70.300003,73.199997,70.199997
20161125044500,336.0,338.100006,80.500001,51,86.300003,100,70.400002,73.199997,70.199997
20161125050000,336.0,330.75,78.75,51,79.599998,100,70.300003,73.199997,70.199997
20161125051500,336.0,336.0,80.0,51,79.599998,100,70.400002,73.199997,70.199997
20161125053000,336.0,336.0,80.0,51,86.599998,100,70.199997,73.199997,70.199997
20161125054500,336.0,336.0,80.0,51,77.800003,100,70.400002,73.199997,70.199997
20161125060000,336.0,336.0,80.0,51,94.099998,100,70.300003,73.199997,70.199997
20161125061500,336.0,336.0,80.0,51,77.800003,100,70.300003,73.199997,70.199997
20161125063000,336.0,336.0,80.0,51,93.300003,100,70.199997,73.199997,70.199997
20161125064500,336.0,336.0,80.0,51,77.699997,100,70.199997,73.199997,70.199997
20161125070000,336.0,336.0,80.0,51,85.699997,100,70.300003,73.199997,70.199997
20161125071500,336.0,336.0,80.0,51,83.099998,100,70.099998,73.199997,70.199997
20161125073000,336.0,336.0,80.0,51,79.199997,100,70.300003,73.199997,70.199997
20161125074500,336.0,331.799988,78.999997,51,90.400002,100,70.099998,73.199997,70.199997
20161125080000,336.0,331.799988,78.999997,51,77.300003,100,70.300003,73.199997,70.199997
20161125081500,336.0,336.0,80.0,51,88.5,100,70.300003,73.199997,70.199997
20161125083000,336.0,336.0,80.0,51,81.5,100,70.0,73.199997,70.199997
20161125084500,336.0,336.0,80.0,51,80.0,100,70.300003,73.199997,70.199997
20161125090000,336.0,336.0,80.0,51,86.199997,100,70.199997,73.199997,70.199997
20161125091500,336.0,336.0,80.0,51,65.400002,100,70.400002,73.199997,70.199997
20161125093000,336.0,336.0,80.0,51,53.099998,100,68.800003,73.199997,70.199997
20161125094500,336.0,336.0,80.0,51,53.099998,100,68.199997,73.199997,70.199997
20161125100000,336.0,336.0,80.0,51,67.5,100,67.900002,73.199997,70.199997
20161125101500,336.0,336.0,80.0,51,80.5,100,69.300003,73.199997,70.199997
20161125103000,336.0,336.0,80.0,51,76.300003,100,69.400002,73.199997,70.199997
20161125104500,336.0,336.0,80.0,51,77.900002,100,70.0,73.199997,70.199997
20161125110000,336.0,336.0,80.0,51,82.699997,100,70.0,73.199997,70.199997
20161125111500,336.0,336.0,80.0,51,74.900002,100,70.0,73.199997,70.199997
20161125113000,336.0,336.0,80.0,51,86.599998,100,70.199997,73.199997,70.199997
20161125114500,336.0,336.0,80.0,51,76.400002,100,70.199997,73.199997,70.199997
20161125120000,336.0,397.950012,94.750003,57,55.099998,0,69.099998,68.0,53.0
20161125121500,336.0,348.600006,83.000001,53,53.900002,0,68.300003,68.0,53.0
20161125123000,336.0,348.600006,83.000001,53,53.900002,0,68.099998,68.0,53.0
20161125124500,336.0,348.600006,83.000001,53,53.900002,0,67.900002,68.0,53.0
20161125130000,336.0,340.200012,81.000003,53,53.900002,0,67.699997,68.0,53.0
20161125131500,336.0,348.600006,83.000001,53,54.700001,0,67.300003,68.0,53.0
20161125133000,336.0,348.600006,83.000001,53,53.5,0,67.099998,68.0,53.0
20161125134500,336.0,348.600006,83.000001,53,53.5,0,66.900002,68.0,53.0
20161125140000,336.0,340.200012,81.000003,53,54.200001,0,66.800003,68.0,53.0
20161125141500,336.0,348.600006,83.000001,53,53.099998,0,66.699997,68.0,53.0
20161125143000,336.0,355.950012,84.750003,53,54.299999,0,66.699997,68.0,53.0
20161125144500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125150000,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125151500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125153000,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125154500,336.0,348.600006,83.000001,53,53.099998,0,66.599998,68.0,53.0
20161125160000,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125161500,336.0,348.600006,83.000001,53,54.299999,0,66.599998,68.0,53.0
20161125163000,336.0,348.600006,83.000001,53,53.299999,0,66.699997,68.0,53.0
20161125164500,336.0,355.950012,84.750003,53,54.700001,0,66.599998,68.0,53.0
20161125170000,336.0,355.950012,84.750003,53,54.700001,0,66.599998,68.0,53.0
20161125171500,336.0,355.950012,84.750003,53,53.5,0,66.699997,68.0,53.0
20161125173000,336.0,348.600006,83.000001,53,53.5,0,66.599998,68.0,53.0
20161125174500,336.0,355.950012,84.750003,53,54.299999,0,66.599998,68.0,53.0
20161125180000,336.0,348.600006,83.000001,53,53.5,0,66.599998,68.0,53.0
20161125181500,336.0,348.600006,83.000001,53,55.099998,0,66.699997,68.0,53.0
20161125183000,336.0,355.950012,84.750003,53,53.799999,0,66.699997,68.0,53.0
20161125184500,336.0,348.600006,83.000001,53,53.099998,0,66.599998,68.0,53.0
20161125190000,336.0,355.950012,84.750003,53,54.700001,0,66.599998,68.0,53.0
20161125191500,336.0,348.600006,83.000001,53,52.299999,0,66.400002,68.0,53.0
20161125193000,336.0,348.600006,83.000001,53,53.400002,0,66.5,68.0,53.0
20161125194500,336.0,355.950012,84.750003,53,53.400002,0,66.5,68.0,53.0
20161125200000,336.0,348.600006,83.000001,53,52.700001,0,66.400002,68.0,53.0
20161125201500,336.0,348.600006,83.000001,53,54.700001,0,66.400002,68.0,53.0
20161125203000,336.0,348.600006,83.000001,53,53.099998,0,66.400002,68.0,53.0
20161125204500,336.0,355.950012,84.750003,53,52.299999,0,66.300003,68.0,53.0
20161125210000,336.0,340.200012,81.000003,53,54.700001,0,66.199997,68.0,53.0
20161125211500,336.0,348.600006,83.000001,53,53.099998,0,66.199997,68.0,53.0
20161125213000,336.0,348.600006,83.000001,53,53.099998,0,66.099998,68.0,53.0
20161125214500,336.0,348.600006,83.000001,53,53.099998,0,66.0,68.0,53.0
20161125220000,336.0,348.600006,83.000001,53,53.099998,0,66.0,68.0,53.0
20161125221500,336.0,348.600006,83.000001,53,53.099998,0,65.900002,68.0,53.0
20161125223000,336.0,348.600006,83.000001,53,52.299999,0,65.699997,68.0,53.0
20161125224500,336.0,348.600006,83.000001,53,53.900002,0,65.800003,68.0,53.0
20161125230000,336.0,348.600006,83.000001,53,53.099998,0,65.800003,68.0,53.0
20161125231500,336.0,348.600006,83.000001,53,51.900002,0,65.699997,68.0,53.0
20161125233000,336.0,348.600006,83.000001,53,53.900002,0,65.699997,68.0,53.0
20161125234500,336.0,348.600006,83.000001,53,52.700001,0,65.699997,68.0,53.0
20161126000000,336.0,348.600006,83.000001,53,51.900002,0,65.599998,68.0,53.0
20161126001500,336.0,355.950012,84.750003,53,53.900002,0,65.599998,68.0,53.0
20161126003000,336.0,348.600006,83.000001,53,52.299999,0,65.599998,68.0,53.0
20161126004500,336.0,348.600006,83.000001,53,52.299999,0,65.5,68.0,53.0
20161126010000,336.0,348.600006,83.000001,53,52.299999,0,65.5,68.0,53.0
20161126011500,336.0,348.600006,83.000001,53,52.299999,0,65.599998,68.0,53.0
20161126013000,336.0,348.600006,83.000001,53,53.5,0,65.699997,68.0,53.0
20161126014500,336.0,355.950012,84.750003,53,51.900002,0,65.5,68.0,53.0
20161126020000,336.0,355.950012,84.750003,53,51.900002,0,65.400002,68.0,53.0
20161126021500,336.0,332.850006,79.250001,6,51.900002,0,65.300003,68.0,53.0
20161126023000,336.0,332.850006,79.250001,52,51.900002,0,65.599998,68.0,53.0
20161126024500,336.0,332.850006,79.250001,52,53.099998,0,65.5,68.0,53.0
20161126030000,336.0,332.850006,79.250001,52,51.900002,0,65.5,68.0,53.0
20161126031500,336.0,332.850006,79.250001,52,52.599998,0,65.5,68.0,53.0
20161126033000,336.0,332.850006,79.250001,52,51.099998,0,65.300003,68.0,53.0
20161126034500,336.0,328.649994,78.249999,52,51.799999,0,65.199997,68.0,53.0
20161126040000,336.0,328.649994,78.249999,52,51.799999,0,65.199997,68.0,53.0
20161126041500,336.0,336.0,80.0,52,51.799999,0,65.300003,68.0,53.0
20161126043000,336.0,336.0,80.0,52,51.799999,0,65.099998,68.0,53.0
20161126044500,336.0,336.0,80.0,52,51.799999,0,65.099998,68.0,53.0
20161126050000,336.0,336.0,80.0,52,51.799999,0,65.0,68.0,53.0
20161126051500,336.0,336.0,80.0,52,51.799999,0,65.0,68.0,53.0
20161126053000,336.0,336.0,80.0,52,51.799999,0,65.0,68.0,53.0
20161126054500,336.0,336.0,80.0,52,51.099998,0,64.800003,68.0,53.0
20161126060000,336.0,336.0,80.0,52,52.299999,0,64.800003,68.0,53.0
20161126061500,336.0,340.200012,81.000003,52,51.099998,0,64.699997,68.0,53.0
20161126063000,336.0,340.200012,81.000003,52,52.200001,0,64.599998,68.0,53.0
20161126064500,336.0,340.200012,81.000003,52,51.0,0,64.699997,68.0,53.0
20161126070000,336.0,340.200012,81.000003,52,51.599998,0,64.599998,68.0,53.0
20161126071500,336.0,340.200012,81.000003,52,50.599998,0,64.5,68.0,53.0
20161126073000,336.0,340.200012,81.000003,52,51.5,0,64.400002,68.0,53.0
20161126074500,336.0,336.0,80.0,52,51.5,0,64.400002,68.0,53.0
20161126080000,336.0,336.0,80.0,52,51.5,0,64.400002,68.0,53.0
20161126081500,336.0,340.200012,81.000003,52,52.200001,0,64.300003,68.0,53.0
20161126083000,336.0,340.200012,81.000003,52,51.099998,0,64.300003,68.0,53.0
20161126084500,336.0,340.200012,81.000003,52,52.200001,0,64.199997,68.0,53.0
20161126090000,336.0,340.200012,81.000003,52,51.400002,0,64.300003,68.0,53.0
20161126091500,336.0,336.0,80.0,52,51.400002,0,64.199997,68.0,53.0
20161126093000,336.0,336.0,80.0,52,52.200001,0,64.199997,68.0,53.0
20161126094500,336.0,340.200012,81.000003,52,51.099998,0,64.199997,68.0,53.0
20161126100000,336.0,340.200012,81.000003,52,51.900002,0,64.199997,68.0,53.0
20161126101500,336.0,340.200012,81.000003,52,51.900002,0,64.199997,68.0,53.0
20161126103000,336.0,340.200012,81.000003,52,51.900002,0,64.199997,68.0,53.0
20161126104500,336.0,340.200012,81.000003,52,51.099998,0,64.300003,68.0,53.0
20161126110000,336.0,340.200012,81.000003,52,51.900002,0,64.199997,68.0,53.0
20161126111500,336.0,340.200012,81.000003,52,51.900002,0,64.300003,68.0,53.0
20161126113000,336.0,340.200012,81.000003,52,51.900002,0,64.300003,68.0,53.0
20161126114500,336.0,340.200012,81.000003,52,51.900002,0,64.300003,68.0,53.0
20161126120000,336.0,344.399994,81.999999,52,51.900002,0,64.300003,68.0,53.0
20161126121500,336.0,338.100006,80.500001,52,51.900002,0,64.199997,68.0,53.0
20161126123000,336.0,343.350006,81.750001,52,51.900002,0,64.300003,68.0,53.0
20161126124500,336.0,343.350006,81.750001,52,51.900002,0,64.400002,68.0,53.0
20161126130000,336.0,343.350006,81.750001,52,52.799999,0,64.400002,68.0,53.0
20161126131500,336.0,343.350006,81.750001,52,51.900002,0,64.400002,68.0,53.0
20161126133000,336.0,343.350006,81.750001,52,51.900002,0,64.5,68.0,53.0
20161126134500,336.0,343.350006,81.750001,52,52.700001,0,64.599998,68.0,53.0
20161126140000,336.0,343.350006,81.750001,52,52.0,0,64.699997,68.0,53.0
20161126141500,336.0,343.350006,81.750001,52,52.599998,0,64.599998,68.0,53.0
20161126143000,336.0,343.350006,81.750001,52,52.599998,0,64.699997,68.0,53.0
20161126144500,336.0,343.350006,81.750001,52,51.900002,0,64.800003,68.0,53.0
20161126150000,336.0,339.149994,80.749999,52,53.900002,0,64.800003,68.0,53.0
20161126151500,336.0,339.149994,80.749999,52,52.299999,0,65.0,68.0,53.0
20161126153000,336.0,339.149994,80.749999,52,52.299999,0,65.0,68.0,53.0
20161126154500,336.0,339.149994,80.749999,52,53.5,0,65.099998,68.0,53.0
20161126160000,336.0,339.149994,80.749999,52,51.900002,0,65.099998,68.0,53.0
20161126161500,336.0,345.450012,82.250003,52,53.0,0,65.199997,68.0,53.0
20161126163000,336.0,340.200012,81.000003,52,53.0,0,65.400002,68.0,53.0
20161126164500,336.0,344.399994,81.999999,52,52.299999,0,65.300003,68.0,53.0
20161126170000,336.0,340.200012,81.000003,52,52.299999,0,65.300003,68.0,53.0
20161126171500,336.0,340.200012,81.000003,52,53.099998,0,65.400002,68.0,53.0
20161126173000,336.0,340.200012,81.000003,52,51.799999,0,65.5,68.0,53.0
20161126174500,336.0,340.200012,81.000003,52,53.5,0,65.5,68.0,53.0
20161126180000,336.0,345.450012,82.250003,52,52.700001,0,65.5,68.0,53.0
20161126181500,336.0,338.100006,80.500001,52,51.900002,0,65.400002,68.0,53.0
20161126183000,336.0,338.100006,80.500001,52,53.5,0,65.300003,68.0,53.0
20161126184500,336.0,349.649994,83.249999,52,51.5,0,65.300003,68.0,53.0
20161126190000,336.0,349.649994,83.249999,52,52.299999,0,65.300003,68.0,53.0
20161126191500,336.0,349.649994,83.249999,52,53.099998,0,65.300003,68.0,53.0
20161126193000,336.0,349.649994,83.249999,52,51.099998,0,65.300003,68.0,53.0
20161126194500,336.0,349.649994,83.249999,52,51.099998,0,65.199997,68.0,53.0
20161126200000,336.0,343.350006,81.750001,52,53.099998,0,65.199997,68.0,53.0
20161126201500,336.0,347.549988,82.749997,52,51.099998,0,65.099998,68.0,53.0
20161126203000,336.0,347.549988,82.749997,52,51.099998,0,65.099998,68.0,53.0
20161126204500,336.0,347.549988,82.749997,52,52.299999,0,65.0,68.0,53.0
20161126210000,336.0,347.549988,82.749997,52,50.700001,0,65.0,68.0,53.0
20161126211500,336.0,347.549988,82.749997,52,52.599998,0,64.800003,68.0,53.0
20161126213000,336.0,347.549988,82.749997,52,51.099998,0,64.699997,68.0,53.0
20161126214500,336.0,351.75,83.75,52,51.099998,0,64.599998,68.0,53.0
20161126220000,336.0,351.75,83.75,52,52.299999,0,64.599998,68.0,53.0
20161126221500,336.0,345.450012,82.250003,52,50.299999,0,64.599998,68.0,53.0
20161126223000,336.0,345.450012,82.250003,52,52.200001,0,64.5,68.0,53.0
20161126224500,336.0,345.450012,82.250003,52,50.700001,0,64.400002,68.0,53.0
20161126230000,336.0,345.450012,82.250003,52,50.700001,0,64.400002,68.0,53.0
20161126231500,336.0,351.75,83.75,52,51.900002,0,64.300003,68.0,53.0
20161126233000,336.0,344.399994,81.999999,52,50.299999,0,64.199997,68.0,53.0
20161126234500,336.0,350.700012,83.500003,52,51.700001,0,64.199997,68.0,53.0
20161127000000,336.0,350.700012,83.500003,52,51.099998,0,64.099998,68.0,53.0
20161127001500,336.0,350.700012,83.500003,52,49.799999,0,64.300003,68.0,53.0
20161127003000,336.0,350.700012,83.500003,52,51.099998,0,64.199997,68.0,53.0
20161127004500,336.0,350.700012,83.500003,52,49.799999,0,64.099998,68.0,53.0
20161127010000,336.0,350.700012,83.500003,52,50.700001,0,64.099998,68.0,53.0
20161127011500,336.0,332.850006,79.250001,51,50.700001,0,64.099998,68.0,53.0
20161127013000,336.0,332.850006,79.250001,51,50.700001,0,64.099998,68.0,53.0
20161127014500,336.0,332.850006,79.250001,51,50.700001,0,64.099998,68.0,53.0
20161127020000,336.0,339.149994,80.749999,51,51.400002,0,64.099998,68.0,53.0
20161127021500,336.0,339.149994,80.749999,51,50.299999,0,64.099998,68.0,53.0
20161127023000,336.0,333.899994,79.499999,51,51.099998,0,64.099998,68.0,53.0
20161127024500,336.0,333.899994,79.499999,51,49.900002,0,64.099998,68.0,53.0
20161127030000,336.0,338.100006,80.500001,51,50.700001,0,64.099998,68.0,53.0
20161127031500,336.0,338.100006,80.500001,51,49.5,0,64.0,68.0,53.0
20161127033000,336.0,338.100006,80.500001,51,50.599998,0,64.0,68.0,53.0
20161127034500,336.0,338.100006,80.500001,51,49.5,0,64.0,68.0,53.0
20161127040000,336.0,338.100006,80.500001,51,50.299999,0,63.900002,68.0,53.0
20161127041500,336.0,344.399994,81.999999,51,49.400002,0,63.799999,68.0,53.0
20161127043000,336.0,344.399994,81.999999,51,49.400002,0,63.799999,68.0,53.0
20161127044500,336.0,339.149994,80.749999,51,49.400002,0,63.700001,68.0,53.0
20161127050000,336.0,339.149994,80.749999,51,48.700001,0,63.700001,68.0,53.0
20161127051500,336.0,339.149994,80.749999,51,49.5,0,63.700001,68.0,53.0
20161127053000,336.0,339.149994,80.749999,51,50.200001,0,63.599998,68.0,53.0
20161127054500,336.0,339.149994,80.749999,51,48.700001,0,63.599998,68.0,53.0
20161127060000,336.0,339.149994,80.749999,51,49.599998,0,63.5,68.0,53.0
20161127061500,336.0,344.399994,81.999999,51,49.599998,0,63.5,68.0,53.0
20161127063000,336.0,340.200012,81.000003,51,48.700001,0,63.400002,68.0,53.0
20161127064500,336.0,340.200012,81.000003,51,49.900002,0,63.299999,68.0,53.0
20161127070000,336.0,340.200012,81.000003,51,49.099998,0,63.200001,68.0,53.0
20161127071500,336.0,346.5,82.5,51,49.099998,0,63.099998,68.0,53.0
20161127073000,336.0,346.5,82.5,51,50.200001,0,63.099998,68.0,53.0
20161127074500,336.0,346.5,82.5,51,48.299999,0,63.0,68.0,53.0
20161127080000,336.0,341.25,81.25,51,49.900002,0,63.099998,68.0,53.0
20161127081500,336.0,341.25,81.25,51,49.900002,0,63.0,68.0,53.0
20161127083000,336.0,341.25,81.25,51,49.099998,0,63.099998,68.0,53.0
20161127084500,336.0,341.25,81.25,51,50.299999,0,63.0,68.0,53.0
20161127090000,336.0,341.25,81.25,51,49.400002,0,63.0,68.0,53.0
20161127091500,336.0,341.25,81.25,51,50.299999,0,63.0,68.0,53.0
20161127093000,336.0,347.549988,82.749997,51,50.299999,0,63.0,68.0,53.0
20161127094500,336.0,347.549988,82.749997,51,50.299999,0,63.0,68.0,53.0
20161127100000,336.0,339.149994,80.749999,51,51.099998,0,63.0,68.0,53.0
20161127101500,336.0,339.149994,80.749999,51,51.099998,0,63.0,68.0,53.0
20161127103000,336.0,347.549988,82.749997,51,51.099998,0,63.0,68.0,53.0
20161127104500,336.0,339.149994,80.749999,51,51.099998,0,63.099998,68.0,53.0
20161127110000,336.0,346.5,82.5,51,51.799999,0,63.0,68.0,53.0
20161127111500,336.0,340.200012,81.000003,51,51.799999,0,63.0,68.0,53.0
20161127113000,336.0,340.200012,81.000003,51,51.799999,0,63.0,68.0,53.0
20161127114500,336.0,340.200012,81.000003,51,51.099998,0,63.0,68.0,53.0
20161127120000,336.0,340.200012,81.000003,51,51.900002,0,63.099998,68.0,53.0
20161127121500,336.0,340.200012,81.000003,51,52.599998,0,63.099998,68.0,53.0
20161127123000,336.0,345.450012,82.250003,51,51.099998,0,63.200001,68.0,53.0
20161127124500,336.0,345.450012,82.250003,51,52.200001,0,63.299999,68.0,53.0
20161127130000,336.0,345.450012,82.250003,51,52.200001,0,63.400002,68.0,53.0
20161127131500,336.0,341.25,81.25,51,52.200001,0,63.400002,68.0,53.0
20161127133000,336.0,341.25,81.25,51,52.900002,0,63.5,68.0,53.0
20161127134500,336.0,341.25,81.25,51,51.5,0,63.599998,68.0,53.0
20161127140000,336.0,341.25,81.25,51,53.099998,0,63.599998,68.0,53.0
20161127141500,336.0,341.25,81.25,51,53.099998,0,63.599998,68.0,53.0
20161127143000,336.0,341.25,81.25,51,53.099998,0,63.700001,68.0,53.0
20161127144500,336.0,341.25,81.25,51,52.299999,0,64.0,68.0,53.0
20161127150000,336.0,341.25,81.25,51,53.0,0,64.0,68.0,53.0
20161127151500,336.0,341.25,81.25,51,53.0,0,64.199997,68.0,53.0
20161127153000,336.0,341.25,81.25,51,51.900002,0,64.199997,68.0,53.0
20161127154500,336.0,341.25,81.25,51,53.0,0,64.300003,68.0,53.0
20161127160000,336.0,336.0,80.0,51,53.900002,0,64.599998,68.0,53.0
20161127161500,336.0,336.0,80.0,51,52.299999,0,64.599998,68.0,53.0
20161127163000,336.0,342.299988,81.499997,51,53.900002,0,64.599998,68.0,53.0
20161127164500,336.0,342.299988,81.499997,51,52.700001,0,64.800003,68.0,53.0
20161127170000,336.0,342.299988,81.499997,51,52.700001,0,64.800003,68.0,53.0
20161127171500,336.0,338.100006,80.500001,51,53.900002,0,64.800003,68.0,53.0
20161127173000,336.0,338.100006,80.500001,51,51.900002,0,65.0,68.0,53.0
20161127174500,336.0,338.100006,80.500001,51,53.099998,0,65.0,68.0,53.0
20161127180000,336.0,338.100006,80.500001,51,53.099998,0,65.0,68.0,53.0
20161127181500,336.0,344.399994,81.999999,51,51.5,0,65.099998,68.0,53.0
20161127183000,336.0,339.149994,80.749999,51,52.599998,0,65.099998,68.0,53.0
20161127184500,336.0,339.149994,80.749999,51,52.599998,0,65.099998,68.0,53.0
20161127190000,336.0,339.149994,80.749999,51,51.400002,0,65.0,68.0,53.0
20161127191500,336.0,339.149994,80.749999,51,53.099998,0,65.0,68.0,53.0
20161127193000,336.0,339.149994,80.749999,51,51.099998,0,65.0,68.0,53.0
20161127194500,336.0,339.149994,80.749999,51,52.200001,0,65.0,68.0,53.0
20161127200000,336.0,339.149994,80.749999,51,52.200001,0,65.0,68.0,53.0
20161127201500,336.0,339.149994,80.749999,51,51.5,0,65.0,68.0,53.0
