PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127203000,336.0,339.149994,80.749999,51,52.700001,0,64.900002,68.0,53.0
20161127204500,336.0,328.649994,78.249999,51,51.099998,0,64.800003,68.0,53.0
20161127210000,336.0,338.100006,80.500001,51,52.299999,0,65.099998,68.0,53.0
20161127211500,336.0,338.100006,80.500001,51,51.400002,0,64.900002,68.0,53.0
20161127213000,336.0,338.100006,80.500001,51,52.599998,0,64.900002,68.0,53.0
20161127214500,336.0,338.100006,80.500001,51,51.5,0,65.0,68.0,53.0
20161127220000,336.0,338.100006,80.500001,51,52.200001,0,64.900002,68.0,53.0
20161127221500,336.0,338.100006,80.500001,51,52.200001,0,65.0,68.0,53.0
20161127223000,336.0,338.100006,80.500001,51,52.200001,0,65.0,68.0,53.0
20161127224500,336.0,328.649994,78.249999,51,53.099998,0,65.0,68.0,53.0
20161127230000,336.0,333.899994,79.499999,51,51.900002,0,65.0,68.0,53.0
20161127231500,336.0,329.700012,78.500003,51,52.599998,0,65.0,68.0,53.0
20161127233000,336.0,334.950012,79.750003,51,52.599998,0,64.900002,68.0,53.0
20161127234500,336.0,328.649994,78.249999,51,52.599998,0,64.800003,68.0,53.0
20161128000000,336.0,333.899994,79.499999,51,52.599998,0,65.0,68.0,53.0
20161128001500,336.0,333.899994,79.499999,51,52.599998,0,64.900002,68.0,53.0
20161128003000,336.0,328.649994,78.249999,51,52.599998,0,64.800003,68.0,53.0
20161128004500,336.0,328.649994,78.249999,51,52.599998,0,64.699997,68.0,53.0
20161128010000,336.0,328.649994,78.249999,51,52.599998,0,64.699997,68.0,53.0
20161128011500,336.0,328.649994,78.249999,51,52.599998,0,64.699997,68.0,53.0
20161128013000,336.0,328.649994,78.249999,51,53.900002,0,64.800003,68.0,53.0
20161128014500,336.0,328.649994,78.249999,51,52.700001,0,65.0,68.0,53.0
20161128020000,336.0,328.649994,78.249999,51,53.900002,0,65.0,68.0,53.0
20161128021500,336.0,328.649994,78.249999,51,52.700001,0,64.900002,68.0,53.0
20161128023000,336.0,323.399994,76.999999,51,53.700001,0,64.800003,68.0,53.0
20161128024500,336.0,327.600006,78.000001,51,53.700001,0,64.800003,68.0,53.0
20161128030000,336.0,327.600006,78.000001,51,53.099998,0,64.800003,68.0,53.0
20161128031500,336.0,332.850006,79.250001,51,54.299999,0,64.800003,68.0,53.0
20161128033000,336.0,332.850006,79.250001,51,53.099998,0,64.699997,68.0,53.0
20161128034500,336.0,328.649994,78.249999,51,53.099998,0,64.699997,68.0,53.0
20161128040000,336.0,328.649994,78.249999,51,53.900002,0,64.699997,68.0,53.0
20161128041500,336.0,328.649994,78.249999,51,53.900002,0,64.699997,68.0,53.0
20161128043000,336.0,328.649994,78.249999,51,55.5,0,64.800003,68.0,53.0
20161128044500,336.0,328.649994,78.249999,51,53.5,0,64.900002,68.0,53.0
20161128050000,336.0,328.649994,78.249999,51,54.700001,0,65.0,68.0,53.0
20161128051500,336.0,324.450012,77.250003,51,55.599998,0,65.099998,68.0,53.0
20161128053000,336.0,328.649994,78.249999,51,54.299999,0,65.199997,68.0,53.0
20161128054500,336.0,324.450012,77.250003,51,54.299999,0,65.300003,68.0,53.0
20161128060000,336.0,328.649994,78.249999,51,54.299999,0,65.400002,68.0,53.0
20161128061500,336.0,328.649994,78.249999,51,56.299999,0,65.300003,68.0,53.0
20161128063000,336.0,328.649994,78.249999,51,54.700001,0,65.300003,68.0,53.0
20161128064500,336.0,324.450012,77.250003,51,54.700001,0,65.300003,68.0,53.0
20161128070000,336.0,324.450012,77.250003,51,55.900002,0,65.199997,68.0,53.0
20161128071500,336.0,324.450012,77.250003,51,55.200001,0,65.199997,68.0,53.0
20161128073000,336.0,324.450012,77.250003,51,55.200001,0,65.300003,68.0,53.0
20161128074500,336.0,324.450012,77.250003,51,55.900002,0,65.400002,68.0,53.0
20161128080000,336.0,324.450012,77.250003,51,55.900002,0,65.300003,68.0,53.0
20161128081500,336.0,324.450012,77.250003,51,55.200001,0,65.199997,68.0,53.0
20161128083000,336.0,324.450012,77.250003,51,56.299999,0,65.099998,68.0,53.0
20161128084500,336.0,330.75,78.75,51,56.299999,0,65.300003,68.0,53.0
20161128090000,336.0,330.75,78.75,51,56.299999,0,65.300003,68.0,53.0
20161128091500,336.0,330.75,78.75,51,56.299999,0,65.400002,68.0,53.0
20161128093000,336.0,330.75,78.75,51,56.299999,0,65.5,68.0,53.0
20161128094500,336.0,330.75,78.75,51,56.299999,0,65.5,68.0,53.0
20161128100000,336.0,330.75,78.75,51,55.400002,0,65.5,68.0,53.0
20161128101500,336.0,355.950012,84.750003,53,56.099998,0,65.5,68.0,53.0
20161128103000,336.0,340.200012,81.000003,52,56.099998,0,65.5,68.0,53.0
20161128104500,336.0,340.200012,81.000003,52,55.099998,0,65.800003,68.0,53.0
20161128110000,336.0,348.600006,83.000001,52,55.099998,0,65.900002,68.0,53.0
20161128111500,336.0,348.600006,83.000001,52,56.299999,0,65.800003,68.0,53.0
20161128113000,336.0,348.600006,83.000001,52,56.299999,0,66.199997,68.0,53.0
20161128114500,336.0,348.600006,83.000001,52,56.299999,0,66.099998,68.0,53.0
20161128120000,336.0,348.600006,83.000001,52,56.299999,0,66.099998,68.0,53.0
20161128121500,336.0,340.200012,81.000003,53,56.299999,0,66.099998,68.0,53.0
20161128123000,336.0,348.600006,83.000001,53,56.299999,0,66.099998,68.0,53.0
20161128124500,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.0
20161128130000,336.0,348.600006,83.000001,53,55.599998,0,66.199997,68.0,53.0
20161128131500,336.0,348.600006,83.000001,53,56.299999,0,66.199997,68.0,53.0
20161128133000,336.0,348.600006,83.000001,52,56.299999,0,66.300003,68.0,53.0
20161128134500,336.0,340.200012,81.000003,52,55.599998,0,66.300003,68.0,53.0
20161128140000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,53.0
20161128141500,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,53.0
20161128143000,336.0,405.299988,96.499997,56,55.599998,0,66.300003,68.0,53.0
20161128144500,336.0,348.600006,83.000001,52,55.599998,0,66.300003,68.0,53.0
20161128150000,336.0,348.600006,83.000001,52,56.599998,0,66.300003,68.900002,65.900002
20161128151500,336.0,348.600006,83.000001,52,56.0,0,66.400002,68.900002,65.900002
20161128153000,336.0,348.600006,83.000001,52,56.0,0,66.699997,69.0,66.0
20161128154500,336.0,348.600006,83.000001,52,56.0,0,66.599998,69.0,66.0
20161128160000,336.0,348.600006,83.000001,52,56.0,0,66.699997,69.0,66.0
20161128161500,336.0,355.950012,84.750003,52,56.0,0,66.900002,69.0,66.0
20161128163000,336.0,355.950012,84.750003,52,56.0,0,66.900002,69.0,66.0
20161128164500,336.0,355.950012,84.750003,52,56.0,0,67.0,69.0,66.0
20161128170000,336.0,355.950012,84.750003,52,56.0,0,67.099998,69.0,66.0
20161128171500,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.0,66.0
20161128173000,336.0,348.600006,83.000001,51,56.0,0,66.900002,69.0,66.0
20161128174500,336.0,340.200012,81.000003,51,56.0,0,67.099998,69.0,66.0
20161128180000,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.0,66.0
20161128181500,336.0,348.600006,83.000001,51,56.0,0,67.099998,69.0,66.0
20161128183000,336.0,348.600006,83.000001,51,56.0,0,67.0,68.900002,65.900002
20161128184500,336.0,340.200012,81.000003,51,56.0,0,67.099998,69.0,66.0
20161128190000,336.0,340.200012,81.000003,51,56.0,0,67.0,69.099998,66.099998
20161128191500,336.0,348.600006,83.000001,51,56.700001,0,66.900002,69.199997,66.199997
20161128193000,336.0,355.950012,84.750003,52,55.599998,0,66.900002,69.400002,66.400002
20161128194500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.900002,65.900002
20161128200000,336.0,355.950012,84.750003,52,55.599998,0,66.900002,68.900002,65.900002
20161128201500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.900002,65.900002
20161128203000,336.0,348.600006,83.000001,51,56.299999,0,66.900002,68.900002,65.900002
20161128204500,336.0,348.600006,83.000001,51,56.299999,0,66.900002,69.0,66.0
20161128210000,336.0,340.200012,81.000003,51,56.299999,0,66.800003,69.0,66.0
20161128211500,336.0,340.200012,81.000003,51,56.299999,0,66.800003,69.0,66.0
20161128213000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,69.400002,66.400002
20161128214500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161128220000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,69.400002,66.400002
20161128221500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,69.400002,66.400002
20161128223000,336.0,340.200012,81.000003,52,56.400002,0,66.800003,69.400002,66.400002
20161128224500,336.0,348.600006,83.000001,52,56.400002,0,67.0,69.400002,66.400002
20161128230000,336.0,348.600006,83.000001,52,56.400002,0,67.0,69.400002,66.400002
20161128231500,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.400002,66.400002
20161128233000,336.0,348.600006,83.000001,52,57.099998,0,66.900002,69.400002,66.400002
20161128234500,336.0,340.200012,81.000003,52,56.0,0,67.0,69.400002,66.400002
20161129000000,336.0,332.850006,79.250001,52,56.0,0,67.0,69.400002,66.400002
20161129001500,336.0,332.850006,79.250001,52,56.0,0,67.099998,69.400002,66.400002
20161129003000,336.0,332.850006,79.250001,52,56.0,0,67.099998,69.400002,66.400002
20161129004500,336.0,332.850006,79.250001,52,56.0,0,67.099998,69.400002,66.400002
20161129010000,336.0,332.850006,79.250001,52,56.700001,0,67.199997,69.400002,66.400002
20161129011500,336.0,340.200012,81.000003,52,56.700001,0,67.199997,69.400002,66.400002
20161129013000,336.0,332.850006,79.250001,52,56.700001,0,67.199997,69.400002,66.400002
20161129014500,336.0,332.850006,79.250001,52,55.599998,0,67.199997,69.400002,66.400002
20161129020000,336.0,332.850006,79.250001,52,57.099998,0,67.199997,69.400002,66.400002
20161129021500,336.0,332.850006,79.250001,52,56.099998,0,67.199997,69.400002,66.400002
20161129023000,336.0,332.850006,79.250001,52,56.099998,0,67.199997,69.400002,66.400002
20161129024500,336.0,332.850006,79.250001,52,57.099998,0,67.199997,69.400002,66.400002
20161129030000,336.0,340.200012,81.000003,52,56.400002,0,67.199997,69.400002,66.400002
20161129031500,336.0,332.850006,79.250001,52,56.400002,0,67.199997,69.400002,66.400002
20161129033000,336.0,340.200012,81.000003,52,56.400002,0,67.199997,69.400002,66.400002
20161129034500,336.0,332.850006,79.250001,52,56.400002,0,67.199997,69.400002,66.400002
20161129040000,336.0,332.850006,79.250001,52,55.599998,0,67.199997,69.400002,66.400002
20161129041500,336.0,332.850006,79.250001,52,56.299999,0,67.199997,69.400002,66.400002
20161129043000,336.0,332.850006,79.250001,52,56.299999,0,67.199997,69.400002,66.400002
20161129044500,336.0,332.850006,79.250001,52,55.599998,0,67.199997,69.400002,66.400002
20161129050000,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.400002,66.400002
20161129051500,336.0,340.200012,81.000003,52,56.700001,0,67.099998,69.400002,66.400002
20161129053000,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.400002,66.400002
20161129054500,336.0,332.850006,79.250001,52,55.599998,0,67.099998,69.400002,66.400002
20161129060000,336.0,340.200012,81.000003,52,56.799999,0,67.099998,69.400002,66.400002
20161129061500,336.0,340.200012,81.000003,52,55.700001,0,67.099998,69.400002,66.400002
20161129063000,336.0,332.850006,79.250001,52,55.700001,0,67.0,69.400002,66.400002
20161129064500,336.0,340.200012,81.000003,52,56.299999,0,67.099998,69.400002,66.400002
20161129070000,336.0,332.850006,79.250001,52,56.299999,0,67.0,69.400002,66.400002
20161129071500,336.0,340.200012,81.000003,52,55.599998,0,66.900002,69.400002,66.400002
20161129073000,336.0,340.200012,81.000003,52,55.599998,0,66.900002,69.400002,66.400002
20161129074500,336.0,332.850006,79.250001,52,56.400002,0,66.900002,69.400002,66.400002
20161129080000,336.0,332.850006,79.250001,52,55.200001,0,66.699997,69.400002,66.400002
20161129081500,336.0,340.200012,81.000003,52,55.900002,0,66.800003,69.400002,66.400002
20161129083000,336.0,340.200012,81.000003,52,55.900002,0,66.5,69.400002,66.400002
20161129084500,336.0,340.200012,81.000003,52,55.900002,0,66.599998,69.400002,66.400002
20161129090000,336.0,340.200012,81.000003,52,57.099998,0,66.599998,69.400002,66.400002
20161129091500,336.0,332.850006,79.250001,52,55.900002,0,66.400002,69.400002,66.400002
20161129093000,336.0,332.850006,79.250001,52,55.900002,0,66.699997,69.400002,66.400002
20161129094500,336.0,332.850006,79.250001,52,55.900002,0,66.599998,69.400002,66.400002
20161129100000,336.0,340.200012,81.000003,52,55.900002,0,66.800003,69.400002,66.400002
20161129101500,336.0,340.200012,81.000003,52,55.900002,0,66.800003,69.300003,66.300003
20161129103000,336.0,355.950012,84.750003,52,55.900002,0,66.699997,69.099998,66.099998
20161129104500,336.0,355.950012,84.750003,52,55.900002,0,66.599998,69.0,66.0
20161129110000,336.0,348.600006,83.000001,52,55.200001,0,66.599998,68.900002,65.900002
20161129111500,336.0,355.950012,84.750003,52,56.700001,0,66.699997,68.900002,65.900002
20161129113000,336.0,348.600006,83.000001,52,55.900002,0,66.900002,68.900002,65.900002
20161129114500,336.0,340.200012,81.000003,52,55.900002,0,66.800003,68.900002,65.900002
20161129120000,336.0,355.950012,84.750003,52,55.900002,0,67.0,68.900002,65.900002
20161129121500,336.0,355.950012,84.750003,52,55.900002,0,67.099998,69.0,66.0
20161129123000,336.0,348.600006,83.000001,52,55.900002,0,67.199997,69.099998,66.099998
20161129124500,336.0,348.600006,83.000001,52,55.900002,0,67.400002,69.0,66.0
20161129130000,336.0,348.600006,83.000001,52,55.200001,0,67.400002,69.099998,66.099998
20161129131500,336.0,355.950012,84.750003,52,56.0,0,67.0,69.0,66.0
20161129133000,336.0,348.600006,83.000001,52,56.0,0,66.400002,69.400002,66.400002
20161129134500,336.0,355.950012,84.750003,52,55.200001,0,66.199997,69.400002,66.400002
20161129140000,336.0,355.950012,84.750003,52,56.400002,0,66.699997,69.5,66.5
20161129141500,336.0,340.200012,81.000003,52,56.400002,0,66.699997,69.5,66.5
20161129143000,336.0,340.200012,81.000003,52,56.400002,0,66.699997,69.5,66.5
20161129144500,336.0,340.200012,81.000003,52,56.400002,0,66.699997,69.5,66.5
20161129150000,336.0,340.200012,81.000003,52,56.400002,0,66.900002,69.5,66.5
20161129151500,336.0,348.600006,83.000001,52,55.599998,0,67.0,69.599998,66.599998
20161129153000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.699997,66.699997
20161129154500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,69.0,66.0
20161129160000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,68.900002,65.900002
20161129161500,336.0,348.600006,83.000001,52,56.299999,0,67.099998,68.900002,65.900002
20161129163000,336.0,340.200012,81.000003,52,55.599998,0,67.300003,68.900002,65.900002
20161129164500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,69.0,66.0
20161129170000,336.0,340.200012,81.000003,52,55.599998,0,67.099998,69.0,66.0
20161129171500,336.0,340.200012,81.000003,52,55.599998,0,66.900002,69.0,66.0
20161129173000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,69.0,66.0
20161129174500,336.0,340.200012,81.000003,52,55.5,0,66.900002,68.900002,65.900002
20161129180000,336.0,340.200012,81.000003,52,56.299999,0,66.800003,68.900002,65.900002
20161129181500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.900002,65.900002
20161129183000,336.0,348.600006,83.000001,52,56.299999,0,67.0,68.900002,65.900002
20161129184500,336.0,363.299988,86.499997,54,56.299999,0,67.099998,68.0,53.0
20161129190000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,68.0,53.0
20161129191500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.0,53.0
20161129193000,336.0,340.200012,81.000003,52,56.700001,0,66.699997,68.0,53.0
20161129194500,336.0,348.600006,83.000001,52,56.700001,0,66.699997,68.0,53.0
20161129200000,336.0,348.600006,83.000001,47,55.900002,0,66.599998,68.0,53.0
20161129201500,336.0,348.600006,83.000001,47,55.900002,0,66.5,68.0,53.0
20161129203000,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161129204500,336.0,348.600006,83.000001,47,55.900002,0,66.599998,68.0,53.0
20161129210000,336.0,348.600006,83.000001,47,55.900002,0,66.300003,68.0,53.0
20161129211500,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161129213000,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161129214500,336.0,348.600006,83.000001,47,55.900002,0,66.300003,68.0,53.0
20161129220000,336.0,348.600006,83.000001,47,55.900002,0,66.300003,68.0,53.0
20161129221500,336.0,348.600006,83.000001,47,55.900002,0,66.300003,68.0,53.0
20161129223000,336.0,340.200012,81.000003,47,55.900002,0,66.199997,68.0,53.0
20161129224500,336.0,348.600006,83.000001,47,55.900002,0,66.199997,68.0,53.0
20161129230000,336.0,348.600006,83.000001,47,55.900002,0,66.099998,68.0,53.0
20161129231500,336.0,348.600006,83.000001,47,55.900002,0,66.199997,68.0,53.0
20161129233000,336.0,340.200012,81.000003,47,55.900002,0,66.099998,68.0,53.0
20161129234500,336.0,340.200012,81.000003,47,55.900002,0,66.099998,68.0,53.0
20161130000000,336.0,348.600006,83.000001,47,55.900002,0,66.300003,68.0,53.0
20161130001500,336.0,348.600006,83.000001,47,55.900002,0,66.099998,68.0,53.0
20161130003000,336.0,348.600006,83.000001,47,55.900002,0,66.199997,68.0,53.0
20161130004500,336.0,348.600006,83.000001,47,55.900002,0,66.099998,68.0,53.0
20161130010000,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161130011500,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161130013000,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161130014500,336.0,348.600006,83.000001,47,55.900002,0,66.400002,68.0,53.0
20161130020000,336.0,348.600006,83.000001,47,56.5,0,66.400002,68.0,53.0
20161130021500,336.0,332.850006,79.250001,9,55.5,0,66.300003,68.0,53.0
20161130023000,336.0,378.0,90.0,56,55.5,0,66.800003,68.0,53.0
20161130024500,336.0,348.600006,83.000001,54,55.5,0,66.300003,68.0,53.0
20161130030000,336.0,348.600006,83.000001,54,55.5,0,66.199997,68.0,53.0
20161130031500,336.0,348.600006,83.000001,54,55.5,0,66.199997,68.0,53.0
20161130033000,336.0,348.600006,83.000001,54,55.5,0,66.199997,68.0,53.0
20161130034500,336.0,348.600006,83.000001,54,56.299999,0,66.199997,68.0,53.0
20161130040000,336.0,348.600006,83.000001,54,55.200001,0,66.199997,68.0,53.0
20161130041500,336.0,348.600006,83.000001,54,56.299999,0,66.199997,68.0,53.0
20161130043000,336.0,355.950012,84.750003,54,55.599998,0,66.199997,68.0,53.0
20161130044500,336.0,348.600006,83.000001,54,55.599998,0,66.199997,68.0,53.0
20161130050000,336.0,348.600006,83.000001,54,56.299999,0,66.199997,68.0,53.0
20161130051500,336.0,355.950012,84.750003,54,55.599998,0,66.199997,68.0,53.0
20161130053000,336.0,348.600006,83.000001,54,55.599998,0,66.199997,68.0,53.0
20161130054500,336.0,355.950012,84.750003,54,55.599998,0,66.099998,68.0,53.0
20161130060000,336.0,348.600006,83.000001,54,55.599998,0,66.199997,68.0,53.0
20161130061500,336.0,348.600006,83.000001,54,56.299999,0,66.199997,68.0,53.0
20161130063000,336.0,348.600006,83.000001,54,55.700001,0,66.199997,68.0,53.0
20161130064500,336.0,348.600006,83.000001,54,55.700001,0,66.199997,68.0,53.0
20161130070000,336.0,348.600006,83.000001,54,54.299999,0,66.099998,68.0,53.0
20161130071500,336.0,348.600006,83.000001,54,53.5,0,66.0,68.0,53.0
20161130073000,336.0,348.600006,83.000001,54,55.099998,0,66.0,68.0,53.0
20161130074500,336.0,348.600006,83.000001,54,55.099998,0,66.199997,68.0,53.0
20161130080000,336.0,355.950012,84.750003,54,53.599998,0,65.699997,68.0,53.0
20161130081500,336.0,348.600006,83.000001,53,51.900002,0,65.5,68.0,53.0
20161130083000,336.0,348.600006,83.000001,53,53.099998,0,65.300003,68.0,53.0
20161130084500,336.0,348.600006,83.000001,53,53.099998,0,65.300003,68.0,53.0
20161130090000,336.0,340.200012,81.000003,53,51.900002,0,65.5,68.0,53.0
20161130091500,336.0,348.600006,83.000001,52,53.099998,0,65.800003,68.0,53.0
20161130093000,336.0,332.850006,79.250001,52,54.299999,0,65.599998,68.0,53.0
20161130094500,336.0,348.600006,83.000001,52,54.299999,0,65.900002,68.0,53.0
20161130100000,336.0,348.600006,83.000001,52,53.5,0,65.900002,68.0,53.0
20161130101500,336.0,348.600006,83.000001,52,54.299999,0,65.800003,68.0,53.0
20161130103000,336.0,348.600006,83.000001,52,54.299999,0,65.900002,68.0,53.0
20161130104500,336.0,348.600006,83.000001,52,53.5,0,65.800003,68.0,53.0
20161130110000,336.0,340.200012,81.000003,52,53.5,0,66.0,68.0,53.0
20161130111500,336.0,340.200012,81.000003,52,53.5,0,65.900002,68.0,53.0
20161130113000,336.0,340.200012,81.000003,52,52.700001,0,65.800003,68.0,53.0
20161130114500,336.0,340.200012,81.000003,52,53.5,0,65.599998,68.0,53.0
20161130120000,336.0,348.600006,83.000001,52,54.299999,0,65.599998,68.0,53.0
20161130121500,336.0,348.600006,83.000001,52,52.299999,0,65.599998,68.0,53.0
20161130123000,336.0,348.600006,83.000001,52,52.299999,0,65.599998,68.0,53.0
20161130124500,336.0,348.600006,83.000001,52,53.099998,0,65.599998,68.0,53.0
20161130130000,336.0,340.200012,81.000003,52,51.5,0,65.300003,68.0,53.0
20161130131500,336.0,348.600006,83.000001,52,51.5,0,65.199997,68.0,53.0
20161130133000,336.0,348.600006,83.000001,52,53.900002,0,65.599998,68.0,53.0
20161130134500,336.0,340.200012,81.000003,52,51.900002,0,65.300003,68.0,53.0
20161130140000,336.0,340.200012,81.000003,52,51.099998,0,65.099998,68.0,53.0
20161130141500,336.0,355.950012,84.750003,52,51.099998,0,65.0,68.0,53.0
20161130143000,336.0,348.600006,83.000001,52,51.099998,0,65.0,68.0,53.0
20161130144500,336.0,348.600006,83.000001,52,50.299999,0,64.900002,68.0,53.0
20161130150000,336.0,348.600006,83.000001,52,51.099998,0,64.900002,68.0,53.0
20161130151500,336.0,348.600006,83.000001,52,53.099998,0,64.800003,68.0,53.0
20161130153000,336.0,340.200012,81.000003,52,50.700001,0,64.699997,68.0,53.0
20161130154500,336.0,340.200012,81.000003,52,49.900002,0,64.5,68.0,53.0
20161130160000,336.0,348.600006,83.000001,52,51.799999,0,64.599998,68.0,53.0
20161130161500,336.0,340.200012,81.000003,52,50.400002,100,64.699997,68.0,64.800003
20161130163000,336.0,348.600006,83.000001,52,50.400002,100,64.900002,68.0,64.800003
20161130164500,336.0,348.600006,83.000001,52,51.0,100,65.0,68.0,64.800003
20161130170000,336.0,348.600006,83.000001,52,51.0,100,65.0,68.0,64.800003
20161130171500,336.0,348.600006,83.000001,52,50.299999,0,64.800003,68.0,64.800003
20161130173000,336.0,348.600006,83.000001,52,50.299999,0,64.599998,68.0,64.800003
20161130174500,336.0,348.600006,83.000001,52,51.5,100,64.800003,68.0,64.800003
20161130180000,336.0,348.600006,83.000001,52,49.900002,100,64.800003,68.0,64.800003
20161130181500,336.0,348.600006,83.000001,52,51.400002,100,64.900002,68.0,64.800003
20161130183000,336.0,348.600006,83.000001,52,49.900002,100,64.800003,68.0,64.800003
20161130184500,336.0,348.600006,83.000001,52,49.900002,100,64.900002,68.0,64.800003
20161130190000,336.0,348.600006,83.000001,52,51.0,100,64.800003,68.0,64.800003
20161130191500,336.0,348.600006,83.000001,52,49.5,100,64.800003,68.0,64.800003
20161130193000,336.0,348.600006,83.000001,52,51.0,100,64.699997,68.0,64.800003
20161130194500,336.0,348.600006,83.000001,52,49.5,100,64.800003,68.0,64.800003
20161130200000,336.0,348.600006,83.000001,52,49.5,100,64.599998,68.0,64.800003
20161130201500,336.0,348.600006,83.000001,52,50.599998,100,64.599998,68.0,64.800003
20161130203000,336.0,348.600006,83.000001,52,49.099998,100,64.599998,68.0,64.800003
20161130204500,336.0,348.600006,83.000001,52,50.599998,100,64.599998,68.0,64.800003
20161130210000,336.0,348.600006,83.000001,52,49.5,100,64.599998,68.0,64.800003
20161130211500,336.0,348.600006,83.000001,52,49.5,100,64.699997,68.0,64.800003
20161130213000,336.0,348.600006,83.000001,52,50.200001,100,64.599998,68.0,64.800003
20161130214500,336.0,348.600006,83.000001,52,49.099998,100,64.400002,68.0,64.800003
20161130220000,336.0,348.600006,83.000001,52,50.200001,100,64.400002,68.0,64.800003
20161130221500,336.0,348.600006,83.000001,52,49.099998,100,64.300003,68.0,64.800003
20161130223000,336.0,348.600006,83.000001,52,49.099998,100,64.400002,68.0,64.800003
20161130224500,336.0,348.600006,83.000001,52,49.099998,100,64.300003,68.0,64.800003
20161130230000,336.0,348.600006,83.000001,52,49.099998,100,64.300003,68.0,64.800003
20161130231500,336.0,348.600006,83.000001,52,50.299999,100,64.300003,68.0,64.800003
20161130233000,336.0,348.600006,83.000001,52,49.099998,100,64.400002,68.0,64.800003
20161130234500,336.0,348.600006,83.000001,52,49.900002,100,64.400002,68.0,64.800003
20161201000000,336.0,348.600006,83.000001,52,49.099998,100,64.199997,68.0,64.800003
20161201001500,336.0,348.600006,83.000001,52,50.200001,100,64.199997,68.0,64.800003
20161201003000,336.0,348.600006,83.000001,52,48.700001,100,64.199997,68.0,64.800003
20161201004500,336.0,340.200012,81.000003,52,49.900002,100,64.199997,68.0,64.800003
20161201010000,336.0,348.600006,83.000001,52,48.700001,100,64.199997,68.0,64.800003
20161201011500,336.0,340.200012,81.000003,52,50.299999,100,64.099998,68.0,64.800003
20161201013000,336.0,340.200012,81.000003,52,49.5,100,64.199997,68.0,64.800003
20161201014500,336.0,348.600006,83.000001,52,51.099998,100,64.099998,68.0,64.800003
20161201020000,336.0,340.200012,81.000003,52,54.700001,100,64.099998,68.0,64.800003
20161201021500,336.0,348.600006,83.000001,52,60.799999,100,64.199997,68.0,64.800003
20161201023000,336.0,340.200012,81.000003,52,62.0,100,64.5,68.0,64.800003
20161201024500,336.0,348.600006,83.000001,52,64.900002,100,64.5,68.0,64.800003
20161201030000,336.0,348.600006,83.000001,52,68.599998,100,64.800003,68.0,64.800003
20161201031500,336.0,348.600006,83.000001,52,52.799999,0,65.099998,68.0,64.800003
20161201033000,336.0,348.600006,83.000001,52,48.400002,100,64.400002,68.0,64.800003
20161201034500,336.0,348.600006,83.000001,52,48.400002,100,64.199997,68.0,64.800003
20161201040000,336.0,348.600006,83.000001,52,49.400002,100,64.099998,68.0,64.599998
20161201041500,336.0,348.600006,83.000001,52,48.299999,100,64.0,68.0,64.599998
20161201043000,336.0,348.600006,83.000001,52,49.099998,100,63.799999,68.0,64.199997
20161201044500,336.0,348.600006,83.000001,52,48.599998,100,63.599998,68.0,64.199997
20161201050000,336.0,348.600006,83.000001,52,48.599998,100,63.599998,68.0,64.199997
20161201051500,336.0,348.600006,83.000001,52,49.400002,100,63.5,68.0,64.199997
20161201053000,336.0,348.600006,83.000001,52,48.299999,100,63.400002,68.0,64.800003
20161201054500,336.0,355.950012,84.750003,52,50.700001,100,63.5,68.0,64.800003
20161201060000,336.0,348.600006,83.000001,52,70.900002,100,63.5,68.0,64.800003
20161201061500,336.0,348.600006,83.000001,52,67.300003,100,64.400002,68.0,64.800003
20161201063000,336.0,348.600006,83.000001,52,71.5,100,64.400002,68.0,64.800003
20161201064500,336.0,348.600006,83.000001,52,63.599998,100,64.5,68.0,64.800003
20161201070000,336.0,348.600006,83.000001,52,66.5,100,64.599998,68.0,64.800003
20161201071500,336.0,348.600006,83.000001,52,48.5,100,64.199997,68.0,64.800003
20161201073000,336.0,355.950012,84.750003,52,47.599998,100,63.599998,68.0,64.800003
20161201074500,336.0,340.200012,81.000003,52,48.299999,100,63.299999,68.0,64.800003
20161201080000,336.0,348.600006,83.000001,52,48.299999,100,63.299999,68.0,64.800003
20161201081500,336.0,340.200012,81.000003,52,51.400002,100,63.099998,68.0,64.800003
20161201083000,336.0,348.600006,83.000001,52,66.599998,100,63.900002,68.0,64.800003
20161201084500,336.0,348.600006,83.000001,52,75.300003,100,64.400002,68.0,64.800003
20161201090000,336.0,348.600006,83.000001,52,66.199997,100,64.699997,68.0,64.800003
20161201091500,336.0,340.200012,81.000003,52,66.199997,100,65.0,68.0,64.800003
20161201093000,336.0,348.600006,83.000001,52,50.200001,100,64.400002,68.0,64.800003
20161201094500,336.0,348.600006,83.000001,52,49.5,100,64.099998,68.0,64.800003
20161201100000,336.0,348.600006,83.000001,52,49.5,100,64.099998,68.0,64.800003
20161201101500,336.0,348.600006,83.000001,52,49.5,100,64.0,68.0,64.800003
20161201103000,336.0,348.600006,83.000001,52,51.0,100,63.799999,68.0,64.800003
20161201104500,336.0,348.600006,83.000001,52,49.900002,100,63.700001,68.0,64.800003
20161201110000,336.0,340.200012,81.000003,52,52.200001,100,63.299999,68.0,64.800003
20161201111500,336.0,348.600006,83.000001,52,64.400002,100,63.599998,68.0,64.800003
20161201113000,336.0,340.200012,81.000003,52,77.699997,100,64.400002,68.0,64.800003
20161201114500,336.0,340.200012,81.000003,52,63.299999,100,65.099998,68.0,64.800003
20161201120000,336.0,340.200012,81.000003,52,50.599998,100,64.400002,68.0,64.800003
20161201121500,336.0,340.200012,81.000003,52,50.599998,100,64.199997,68.0,64.800003
20161201123000,336.0,340.200012,81.000003,52,49.900002,100,64.599998,68.0,64.800003
20161201124500,336.0,348.600006,83.000001,52,51.099998,100,64.599998,68.0,64.800003
20161201130000,336.0,340.200012,81.000003,52,50.299999,100,64.300003,68.0,64.800003
20161201131500,336.0,348.600006,83.000001,52,51.099998,100,64.099998,68.0,64.800003
20161201133000,336.0,348.600006,83.000001,52,51.099998,100,64.0,68.0,64.800003
20161201134500,336.0,348.600006,83.000001,52,51.099998,100,64.0,68.0,64.800003
20161201140000,336.0,348.600006,83.000001,52,51.099998,100,63.900002,68.0,64.800003
20161201141500,336.0,332.850006,79.250001,52,51.099998,100,63.799999,68.0,64.800003
20161201143000,336.0,340.200012,81.000003,52,53.099998,100,64.0,68.0,64.800003
20161201144500,336.0,348.600006,83.000001,52,54.700001,100,64.0,68.0,64.800003
20161201150000,336.0,340.200012,81.000003,52,60.400002,100,64.099998,68.0,64.800003
20161201151500,336.0,340.200012,81.000003,52,61.599998,100,64.400002,68.0,64.800003
20161201153000,336.0,340.200012,81.000003,52,52.200001,0,64.699997,68.0,64.800003
20161201154500,336.0,340.200012,81.000003,52,50.700001,0,64.900002,68.0,64.800003
20161201160000,336.0,340.200012,81.000003,52,50.700001,0,64.900002,68.0,64.800003
20161201161500,336.0,340.200012,81.000003,52,51.5,0,64.699997,68.0,64.800003
20161201163000,336.0,340.200012,81.000003,52,51.5,100,64.5,68.0,64.800003
20161201164500,336.0,348.600006,83.000001,52,51.5,100,64.400002,68.0,64.800003
20161201170000,336.0,340.200012,81.000003,52,50.599998,100,64.300003,68.0,64.800003
20161201171500,336.0,348.600006,83.000001,52,51.5,100,63.700001,68.0,64.800003
20161201173000,336.0,340.200012,81.000003,52,50.299999,100,64.199997,68.0,64.800003
20161201174500,336.0,340.200012,81.000003,52,51.5,100,64.199997,68.0,64.800003
20161201180000,336.0,340.200012,81.000003,52,50.299999,100,64.300003,68.0,64.800003
20161201181500,336.0,340.200012,81.000003,52,51.400002,100,64.400002,68.0,64.800003
20161201183000,336.0,340.200012,81.000003,52,50.299999,100,64.400002,68.0,64.800003
20161201184500,336.0,340.200012,81.000003,52,51.0,100,64.300003,68.0,64.300003
20161201190000,336.0,348.600006,83.000001,52,51.0,100,64.400002,68.0,64.400002
20161201191500,336.0,340.200012,81.000003,52,50.200001,100,64.300003,68.0,64.800003
20161201193000,336.0,340.200012,81.000003,52,50.200001,100,64.300003,68.0,64.800003
20161201194500,336.0,340.200012,81.000003,52,50.200001,100,64.400002,68.0,64.800003
20161201200000,336.0,340.200012,81.000003,52,50.200001,100,64.199997,68.0,64.800003
20161201201500,336.0,340.200012,81.000003,52,51.0,100,64.199997,68.0,64.800003
20161201203000,336.0,340.200012,81.000003,52,51.0,100,64.199997,68.0,64.800003
20161201204500,336.0,340.200012,81.000003,52,52.299999,100,64.300003,68.0,64.800003
20161201210000,336.0,340.200012,81.000003,52,53.900002,100,64.300003,68.0,64.800003
20161201211500,336.0,340.200012,81.000003,52,53.900002,100,64.300003,68.0,64.800003
20161201213000,336.0,340.200012,81.000003,52,58.700001,100,64.400002,68.0,64.800003
20161201214500,336.0,340.200012,81.000003,52,59.700001,100,64.400002,68.0,64.800003
20161201220000,336.0,340.200012,81.000003,52,61.099998,100,64.599998,68.0,64.800003
20161201221500,336.0,340.200012,81.000003,52,65.800003,100,64.800003,68.0,64.800003
20161201223000,336.0,340.200012,81.000003,52,51.099998,0,64.800003,68.0,64.199997
20161201224500,336.0,340.200012,81.000003,52,49.799999,0,64.599998,68.0,63.700001
20161201230000,336.0,340.200012,81.000003,52,49.799999,0,64.400002,68.0,64.199997
20161201231500,336.0,340.200012,81.000003,52,49.099998,0,64.199997,68.0,64.300003
20161201233000,336.0,340.200012,81.000003,52,50.200001,100,64.099998,68.0,64.800003
20161201234500,336.0,340.200012,81.000003,52,48.700001,100,64.099998,68.0,64.199997
20161202000000,336.0,340.200012,81.000003,52,50.200001,0,64.0,68.0,64.199997
20161202001500,336.0,340.200012,81.000003,52,49.0,100,64.0,68.0,64.300003
20161202003000,336.0,340.200012,81.000003,52,49.900002,100,63.799999,68.0,64.199997
20161202004500,336.0,340.200012,81.000003,52,48.900002,100,63.799999,68.0,64.300003
20161202010000,336.0,340.200012,81.000003,52,49.5,100,63.799999,68.0,64.300003
20161202011500,336.0,340.200012,81.000003,52,49.5,100,63.700001,68.0,64.300003
20161202013000,336.0,348.600006,83.000001,52,49.5,100,63.700001,68.0,64.800003
20161202014500,336.0,348.600006,83.000001,52,50.200001,100,63.700001,68.0,64.400002
20161202020000,336.0,340.200012,81.000003,52,48.700001,100,63.599998,68.0,64.300003
20161202021500,336.0,340.200012,81.000003,52,49.900002,100,63.5,68.0,64.199997
20161202023000,336.0,340.200012,81.000003,52,49.400002,100,63.5,68.0,64.199997
20161202024500,336.0,340.200012,81.000003,52,50.299999,100,63.599998,68.0,64.199997
20161202030000,336.0,340.200012,81.000003,52,52.700001,100,63.5,68.0,64.300003
20161202031500,336.0,340.200012,81.000003,52,49.700001,100,63.5,68.0,63.599998
20161202033000,336.0,340.200012,81.000003,52,50.700001,100,63.5,68.0,64.199997
20161202034500,336.0,340.200012,81.000003,52,49.5,100,63.400002,68.0,64.300003
20161202040000,336.0,348.600006,83.000001,52,50.700001,100,63.5,68.0,64.400002
20161202041500,336.0,340.200012,81.000003,52,49.799999,100,63.400002,68.0,64.800003
20161202043000,336.0,340.200012,81.000003,52,51.5,100,63.400002,68.0,64.599998
20161202044500,336.0,348.600006,83.000001,52,51.5,100,63.5,68.0,63.599998
20161202050000,336.0,340.200012,81.000003,52,49.900002,100,63.299999,68.0,63.700001
20161202051500,336.0,340.200012,81.000003,52,49.900002,100,63.299999,68.0,64.199997
20161202053000,336.0,340.200012,81.000003,52,49.900002,100,63.299999,68.0,64.199997
20161202054500,336.0,340.200012,81.000003,52,49.900002,100,63.299999,68.0,63.599998
20161202060000,336.0,340.200012,81.000003,52,49.900002,0,63.299999,68.0,63.0
20161202061500,336.0,340.200012,81.000003,52,49.900002,0,63.299999,68.0,63.0
20161202063000,336.0,340.200012,81.000003,52,49.900002,100,63.099998,68.0,63.599998
20161202064500,336.0,348.600006,83.000001,52,49.900002,100,63.099998,68.0,63.099998
20161202070000,336.0,340.200012,81.000003,52,49.900002,100,63.099998,68.0,63.599998
20161202071500,336.0,340.200012,81.000003,52,49.900002,100,63.200001,68.0,63.599998
20161202073000,336.0,340.200012,81.000003,52,49.900002,100,63.099998,68.0,63.599998
20161202074500,336.0,340.200012,81.000003,52,50.599998,100,63.200001,68.0,63.599998
20161202080000,336.0,340.200012,81.000003,52,49.5,100,63.0,68.0,63.599998
20161202081500,336.0,340.200012,81.000003,52,50.700001,100,63.0,68.0,63.599998
20161202083000,336.0,340.200012,81.000003,52,49.700001,100,63.0,68.0,63.599998
20161202084500,336.0,332.850006,79.250001,52,51.099998,100,63.099998,68.0,63.599998
20161202090000,336.0,332.850006,79.250001,52,50.400002,100,63.099998,68.0,63.599998
20161202091500,336.0,332.850006,79.250001,52,51.799999,100,63.099998,68.0,63.099998
20161202093000,336.0,340.200012,81.000003,52,50.299999,100,63.200001,68.0,63.599998
20161202094500,336.0,332.850006,79.250001,52,51.799999,100,63.200001,68.0,63.099998
20161202100000,336.0,340.200012,81.000003,52,50.299999,0,63.299999,68.0,63.099998
20161202101500,336.0,340.200012,81.000003,52,51.400002,0,63.5,68.0,63.599998
20161202103000,336.0,340.200012,81.000003,52,50.299999,100,63.400002,68.0,63.599998
20161202104500,336.0,340.200012,81.000003,52,50.299999,0,63.5,68.0,63.099998
20161202110000,336.0,332.850006,79.250001,52,51.299999,0,63.5,68.0,63.099998
20161202111500,336.0,340.200012,81.000003,52,50.299999,0,63.700001,68.0,63.099998
20161202113000,336.0,332.850006,79.250001,52,50.299999,0,63.799999,68.0,63.299999
20161202114500,336.0,332.850006,79.250001,52,51.900002,0,63.900002,68.0,62.700001
20161202120000,336.0,332.850006,79.250001,52,50.299999,0,64.099998,68.0,63.0
20161202121500,336.0,325.5,77.5,52,52.200001,0,64.0,68.0,63.0
20161202123000,336.0,340.200012,81.000003,52,50.700001,0,64.0,68.0,63.0
20161202124500,336.0,340.200012,81.000003,52,51.400002,0,64.400002,68.0,63.0
20161202130000,336.0,332.850006,79.250001,52,52.200001,0,64.599998,68.0,63.0
20161202131500,336.0,332.850006,79.250001,52,51.099998,0,64.5,68.0,63.0
20161202133000,336.0,339.149994,80.749999,52,52.200001,0,64.400002,68.0,63.0
20161202134500,336.0,339.149994,80.749999,52,79.599998,100,64.900002,71.800003,68.800003
20161202140000,336.0,344.399994,81.999999,52,79.599998,100,67.099998,71.300003,68.300003
20161202141500,336.0,344.399994,81.999999,52,71.900002,100,68.099998,70.900002,67.900002
20161202143000,336.0,348.600006,83.000001,52,52.200001,100,66.400002,71.800003,68.800003
20161202144500,336.0,343.350006,81.750001,52,75.800003,100,66.599998,71.800003,68.800003
20161202150000,336.0,343.350006,81.750001,52,80.900002,100,66.900002,71.0,68.0
20161202151500,336.0,347.549988,82.749997,52,80.900002,100,67.900002,71.800003,68.800003
20161202153000,336.0,347.549988,82.749997,52,77.300003,100,68.300003,71.800003,68.800003
20161202154500,336.0,342.299988,81.499997,52,90.199997,100,68.5,71.800003,68.800003
20161202160000,336.0,342.299988,81.499997,52,77.900002,100,69.099998,71.800003,68.800003
20161202161500,336.0,342.299988,81.499997,52,51.900002,100,67.300003,71.800003,68.800003
20161202163000,336.0,342.299988,81.499997,52,51.099998,100,66.400002,71.800003,68.800003
20161202164500,336.0,342.299988,81.499997,52,74.5,100,67.0,71.800003,68.800003
20161202170000,336.0,348.600006,83.000001,52,74.5,100,67.699997,71.800003,68.800003
20161202171500,336.0,348.600006,83.000001,52,86.300003,100,68.400002,71.800003,68.800003
20161202173000,336.0,342.299988,81.499997,52,75.900002,100,68.699997,71.800003,68.800003
20161202174500,336.0,347.549988,82.749997,52,52.200001,100,68.199997,71.800003,68.800003
20161202180000,336.0,342.299988,81.499997,52,51.5,100,67.199997,71.800003,68.800003
20161202181500,336.0,346.5,82.5,52,51.5,100,66.800003,71.800003,68.800003
20161202183000,336.0,342.299988,81.499997,52,66.699997,100,66.599998,71.800003,68.800003
20161202184500,336.0,342.299988,81.499997,52,60.700001,100,67.599998,71.300003,68.300003
20161202190000,336.0,342.299988,81.499997,52,82.199997,100,68.0,71.400002,68.400002
20161202191500,336.0,342.299988,81.499997,52,75.800003,100,68.400002,71.699997,68.699997
20161202193000,336.0,342.299988,81.499997,52,80.900002,100,68.599998,71.800003,68.800003
20161202194500,336.0,342.299988,81.499997,52,71.599998,100,68.699997,71.800003,68.800003
20161202200000,336.0,342.299988,81.499997,52,82.0,100,68.699997,71.800003,68.800003
20161202201500,336.0,348.600006,83.000001,53,51.900002,100,67.900002,71.300003,68.300003
20161202203000,336.0,348.600006,83.000001,53,51.0,100,67.099998,71.300003,68.300003
20161202204500,336.0,348.600006,83.000001,53,51.900002,100,66.800003,71.300003,68.300003
20161202210000,336.0,348.600006,83.000001,53,51.099998,100,66.400002,71.300003,68.300003
20161202211500,336.0,348.600006,83.000001,53,82.199997,100,67.199997,71.800003,68.800003
20161202213000,336.0,348.600006,83.000001,53,74.0,100,68.099998,71.800003,68.800003
20161202214500,336.0,355.950012,84.750003,53,58.0,0,68.199997,70.900002,67.900002
20161202220000,336.0,355.950012,84.750003,53,49.900002,100,66.800003,71.300003,68.300003
20161202221500,336.0,348.600006,83.000001,53,51.0,100,66.199997,71.400002,68.400002
20161202223000,336.0,340.200012,81.000003,52,63.200001,100,66.099998,71.400002,68.400002
20161202224500,336.0,348.600006,83.000001,52,79.800003,100,67.400002,70.800003,67.800003
20161202230000,336.0,340.200012,81.000003,52,74.400002,100,67.800003,71.300003,68.300003
20161202231500,336.0,340.200012,81.000003,52,55.200001,0,67.900002,70.900002,67.900002
20161202233000,336.0,340.200012,81.000003,52,50.299999,100,66.800003,71.300003,68.300003
20161202234500,336.0,348.600006,83.000001,52,51.400002,100,66.400002,71.300003,68.300003
20161203000000,336.0,348.600006,83.000001,52,53.299999,100,66.099998,71.300003,68.300003
20161203001500,336.0,340.200012,81.000003,52,87.199997,100,67.0,71.300003,68.300003
20161203003000,336.0,340.200012,81.000003,52,77.199997,100,67.699997,71.300003,68.300003
20161203004500,336.0,340.200012,81.000003,52,78.0,100,68.400002,71.400002,68.400002
20161203010000,336.0,348.600006,83.000001,52,52.299999,0,68.300003,71.300003,68.300003
20161203011500,336.0,348.600006,83.000001,52,51.5,100,67.300003,71.400002,68.400002
20161203013000,336.0,348.600006,83.000001,52,51.5,100,66.699997,71.300003,68.300003
20161203014500,336.0,332.850006,79.250001,52,52.200001,100,66.400002,71.300003,68.300003
20161203020000,336.0,340.200012,81.000003,52,59.599998,100,66.5,70.900002,67.900002
20161203021500,336.0,332.850006,79.250001,7,77.300003,100,67.699997,71.300003,68.300003
20161203023000,336.0,332.850006,79.250001,51,60.0,100,68.199997,71.300003,68.300003
20161203024500,336.0,339.149994,80.749999,51,51.5,100,66.900002,68.0,64.5
20161203030000,336.0,391.649994,93.249999,56,50.700001,0,66.5,68.0,64.900002
20161203031500,336.0,355.950012,84.750003,53,51.5,0,66.199997,68.400002,65.400002
20161203033000,336.0,355.950012,84.750003,53,50.700001,100,66.0,70.400002,67.400002
20161203034500,336.0,348.600006,83.000001,53,52.299999,100,65.800003,69.400002,66.400002
20161203040000,336.0,340.200012,81.000003,53,51.400002,100,65.599998,70.800003,67.800003
20161203041500,336.0,340.200012,81.000003,53,73.199997,100,66.300003,70.800003,67.800003
20161203043000,336.0,348.600006,83.000001,53,74.599998,100,67.0,71.0,68.0
20161203044500,336.0,348.600006,83.000001,53,75.400002,100,67.699997,71.099998,68.099998
20161203050000,336.0,348.600006,83.000001,53,80.400002,100,67.900002,71.099998,68.099998
20161203051500,336.0,348.600006,83.000001,53,60.200001,0,68.199997,71.0,68.0
20161203053000,336.0,348.600006,83.000001,53,52.0,100,67.099998,70.900002,67.900002
20161203054500,336.0,340.200012,81.000003,53,52.0,100,66.5,70.900002,67.900002
20161203060000,336.0,340.200012,81.000003,53,52.0,100,66.300003,70.900002,67.900002
20161203061500,336.0,340.200012,81.000003,53,54.299999,100,66.099998,70.900002,67.900002
20161203063000,336.0,340.200012,81.000003,53,81.199997,100,66.800003,70.900002,67.900002
20161203064500,336.0,340.200012,81.000003,53,69.699997,100,67.400002,70.900002,67.900002
20161203070000,336.0,340.200012,81.000003,53,78.800003,100,67.699997,70.900002,67.900002
20161203071500,336.0,340.200012,81.000003,53,69.099998,100,67.800003,70.900002,67.900002
20161203073000,336.0,340.200012,81.000003,53,77.300003,100,67.900002,70.900002,67.900002
20161203074500,336.0,340.200012,81.000003,53,69.199997,100,68.099998,70.900002,67.900002
20161203080000,336.0,340.200012,81.000003,53,52.5,100,67.400002,70.900002,67.900002
20161203081500,336.0,340.200012,81.000003,53,51.900002,100,66.699997,70.900002,67.900002
20161203083000,336.0,340.200012,81.000003,53,52.900002,100,66.400002,70.900002,67.900002
20161203084500,336.0,340.200012,81.000003,53,52.299999,100,66.199997,70.900002,67.900002
20161203090000,336.0,340.200012,81.000003,53,65.599998,100,66.099998,70.900002,67.900002
20161203091500,336.0,340.200012,81.000003,53,74.900002,100,67.199997,70.900002,67.900002
20161203093000,336.0,340.200012,81.000003,53,72.099998,100,67.300003,70.800003,67.800003
20161203094500,336.0,340.200012,81.000003,53,71.300003,100,67.599998,70.800003,67.800003
20161203100000,336.0,332.850006,79.250001,53,80.300003,100,67.699997,71.300003,68.300003
20161203101500,336.0,332.850006,79.250001,53,53.099998,100,67.300003,70.900002,67.900002
20161203103000,336.0,340.200012,81.000003,53,51.5,100,66.699997,70.900002,67.900002
20161203104500,336.0,340.200012,81.000003,53,53.5,100,66.400002,70.800003,67.800003
20161203110000,336.0,332.850006,79.250001,53,52.299999,100,66.5,70.800003,67.800003
20161203111500,336.0,371.700012,88.500003,56,52.299999,0,66.199997,68.599998,65.599998
20161203113000,336.0,355.950012,84.750003,53,52.299999,100,66.0,70.800003,67.800003
20161203114500,336.0,340.200012,81.000003,53,55.900002,100,66.0,71.199997,68.199997
20161203120000,336.0,348.600006,83.000001,53,74.400002,100,66.699997,71.300003,68.300003
20161203121500,336.0,348.600006,83.000001,53,86.599998,100,67.400002,71.099998,68.099998
20161203123000,336.0,340.200012,81.000003,53,75.900002,100,68.0,71.300003,68.300003
20161203124500,336.0,340.200012,81.000003,53,81.5,100,68.300003,71.300003,68.300003
20161203130000,336.0,348.600006,83.000001,53,53.900002,100,67.800003,71.300003,68.300003
20161203131500,336.0,340.200012,81.000003,53,52.299999,100,67.099998,71.300003,68.300003
20161203133000,336.0,348.600006,83.000001,53,53.900002,100,66.699997,71.300003,68.300003
20161203134500,336.0,348.600006,83.000001,53,53.900002,100,66.699997,71.300003,68.300003
20161203140000,336.0,348.600006,83.000001,53,66.599998,100,66.699997,71.300003,68.300003
20161203141500,336.0,348.600006,83.000001,53,76.400002,100,67.599998,71.300003,68.300003
20161203143000,336.0,348.600006,83.000001,53,65.699997,100,67.800003,70.800003,67.800003
20161203144500,336.0,348.600006,83.000001,53,74.199997,100,67.599998,71.300003,68.300003
20161203150000,336.0,340.200012,81.000003,53,70.599998,100,68.199997,71.300003,68.300003
20161203151500,336.0,340.200012,81.000003,53,81.5,100,68.400002,71.300003,68.300003
20161203153000,336.0,348.600006,83.000001,53,54.099998,100,67.800003,71.300003,68.300003
20161203154500,336.0,340.200012,81.000003,53,53.099998,100,67.099998,71.300003,68.300003
20161203160000,336.0,340.200012,81.000003,53,53.900002,100,67.099998,71.300003,68.300003
20161203161500,336.0,340.200012,81.000003,53,53.900002,100,66.900002,71.199997,68.199997
20161203163000,336.0,340.200012,81.000003,53,53.900002,100,66.800003,71.199997,68.199997
20161203164500,336.0,340.200012,81.000003,53,62.299999,100,66.800003,71.300003,68.300003
20161203170000,336.0,340.200012,81.000003,53,65.800003,100,67.599998,70.900002,67.900002
20161203171500,336.0,340.200012,81.000003,53,65.800003,100,67.400002,70.900002,67.900002
20161203173000,336.0,348.600006,83.000001,53,53.5,100,67.099998,71.0,68.0
20161203174500,336.0,348.600006,83.000001,53,54.299999,100,66.800003,71.300003,68.300003
20161203180000,336.0,348.600006,83.000001,53,56.0,100,66.900002,70.900002,67.900002
20161203181500,336.0,355.950012,84.750003,53,90.900002,100,67.0,71.300003,68.300003
20161203183000,336.0,348.600006,83.000001,53,64.900002,100,67.699997,70.900002,67.900002
20161203184500,336.0,348.600006,83.000001,53,68.5,100,67.5,71.300003,68.300003
20161203190000,336.0,340.200012,81.000003,53,74.400002,100,68.400002,71.300003,68.300003
20161203191500,336.0,348.600006,83.000001,53,54.299999,0,68.199997,71.300003,68.300003
20161203193000,336.0,348.600006,83.000001,53,54.299999,100,67.400002,71.300003,68.300003
20161203194500,336.0,348.600006,83.000001,53,53.099998,100,67.099998,71.300003,68.300003
20161203200000,336.0,348.600006,83.000001,53,54.299999,100,66.699997,71.800003,68.800003
20161203201500,336.0,340.200012,81.000003,53,63.200001,100,66.599998,71.800003,68.800003
20161203203000,336.0,340.200012,81.000003,53,80.199997,100,67.800003,71.800003,68.800003
20161203204500,336.0,348.600006,83.000001,53,68.199997,100,68.699997,71.800003,68.800003
20161203210000,336.0,348.600006,83.000001,53,69.599998,100,68.400002,71.800003,68.800003
20161203211500,336.0,348.600006,83.000001,53,69.599998,100,68.599998,71.800003,68.800003
20161203213000,336.0,348.600006,83.000001,53,68.5,100,68.599998,71.800003,68.800003
20161203214500,336.0,340.200012,81.000003,53,76.699997,100,68.599998,71.800003,68.800003
20161203220000,336.0,348.600006,83.000001,53,68.199997,100,68.699997,71.599998,68.599998
20161203221500,336.0,348.600006,83.000001,53,54.299999,0,68.400002,71.400002,68.400002
20161203223000,336.0,348.600006,83.000001,53,54.299999,100,67.800003,71.400002,68.400002
20161203224500,336.0,340.200012,81.000003,53,54.299999,100,67.400002,71.400002,68.400002
20161203230000,336.0,348.600006,83.000001,53,55.099998,100,67.199997,71.400002,68.400002
20161203231500,336.0,348.600006,83.000001,53,53.900002,100,67.199997,71.400002,68.400002
20161203233000,336.0,340.200012,81.000003,53,55.900002,100,66.900002,71.300003,68.300003
20161203234500,336.0,340.200012,81.000003,53,56.799999,100,66.900002,70.800003,67.800003
