PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204000000,336.0,340.200012,81.000003,53,64.0,100,67.199997,70.900002,67.900002
20161204001500,336.0,340.200012,81.000003,53,71.699997,100,67.5,70.800003,67.800003
20161204003000,336.0,340.200012,81.000003,53,77.699997,100,68.099998,71.300003,68.300003
20161204004500,336.0,340.200012,81.000003,53,72.0,100,68.400002,71.300003,68.300003
20161204010000,336.0,340.200012,81.000003,53,55.200001,0,68.400002,71.300003,68.300003
20161204011500,336.0,340.200012,81.000003,53,55.900002,100,67.699997,71.300003,68.300003
20161204013000,336.0,348.600006,83.000001,53,54.799999,100,67.400002,71.300003,68.300003
20161204014500,336.0,348.600006,83.000001,53,55.900002,100,67.199997,71.300003,68.300003
20161204020000,336.0,348.600006,83.000001,53,55.900002,100,67.099998,71.300003,68.300003
20161204021500,336.0,348.600006,83.000001,53,55.900002,100,67.099998,71.300003,68.300003
20161204023000,336.0,340.200012,81.000003,53,57.700001,100,67.099998,71.300003,68.300003
20161204024500,336.0,340.200012,81.000003,53,67.300003,100,67.199997,71.300003,68.300003
20161204030000,336.0,340.200012,81.000003,53,78.699997,100,67.800003,71.300003,68.300003
20161204031500,336.0,340.200012,81.000003,53,69.599998,100,68.099998,71.300003,68.300003
20161204033000,336.0,348.600006,83.000001,53,76.099998,100,68.199997,71.300003,68.300003
20161204034500,336.0,355.950012,84.750003,55,61.799999,0,68.400002,70.400002,67.400002
20161204040000,336.0,355.950012,84.750003,54,55.5,100,67.800003,71.300003,68.300003
20161204041500,336.0,355.950012,84.750003,54,55.5,100,67.5,71.300003,68.300003
20161204043000,336.0,348.600006,83.000001,54,55.5,100,67.300003,71.300003,68.300003
20161204044500,336.0,348.600006,83.000001,54,56.700001,100,67.199997,70.900002,67.900002
20161204050000,336.0,355.950012,84.750003,54,55.200001,0,67.099998,69.599998,66.599998
20161204051500,336.0,355.950012,84.750003,54,55.900002,100,66.900002,71.300003,68.300003
20161204053000,336.0,397.950012,94.750003,58,55.200001,0,66.900002,68.400002,65.400002
20161204054500,336.0,348.600006,83.000001,54,55.200001,0,66.800003,68.900002,65.900002
20161204060000,336.0,355.950012,84.750003,54,55.900002,0,66.599998,68.0,64.300003
20161204061500,336.0,348.600006,83.000001,54,54.700001,0,66.699997,68.0,63.700001
20161204063000,336.0,348.600006,83.000001,54,55.900002,0,66.599998,69.400002,66.400002
20161204064500,336.0,355.950012,84.750003,54,54.700001,0,66.599998,69.400002,66.400002
20161204070000,336.0,391.649994,93.249999,57,54.700001,0,66.5,68.0,65.0
20161204071500,336.0,384.299988,91.499997,57,54.700001,0,66.5,68.5,65.5
20161204073000,336.0,355.950012,84.750003,54,54.700001,0,66.599998,68.900002,65.900002
20161204074500,336.0,348.600006,83.000001,53,55.599998,0,66.599998,68.900002,65.900002
20161204080000,336.0,348.600006,83.000001,53,54.700001,0,66.599998,68.900002,65.900002
20161204081500,336.0,348.600006,83.000001,53,56.299999,0,66.5,68.900002,65.900002
20161204083000,336.0,348.600006,83.000001,53,55.200001,0,66.599998,68.900002,65.900002
20161204084500,336.0,355.950012,84.750003,53,55.200001,0,66.400002,68.900002,65.900002
20161204090000,336.0,348.600006,83.000001,53,56.099998,0,66.5,68.5,65.5
20161204091500,336.0,340.200012,81.000003,53,55.200001,0,66.599998,68.5,65.5
20161204093000,336.0,348.600006,83.000001,53,56.299999,0,66.5,68.5,65.5
20161204094500,336.0,348.600006,83.000001,53,55.400002,0,66.400002,68.5,65.5
20161204100000,336.0,348.600006,83.000001,53,56.299999,0,66.599998,68.5,65.5
20161204101500,336.0,348.600006,83.000001,53,56.299999,0,66.599998,68.5,65.5
20161204103000,336.0,348.600006,83.000001,53,55.599998,0,66.599998,68.5,65.5
20161204104500,336.0,348.600006,83.000001,53,57.099998,0,66.5,68.5,65.5
20161204110000,336.0,348.600006,83.000001,53,55.599998,0,66.599998,68.5,65.5
20161204111500,336.0,348.600006,83.000001,53,55.599998,0,66.599998,68.5,65.5
20161204113000,336.0,348.600006,83.000001,53,56.400002,0,66.800003,68.5,65.5
20161204114500,336.0,348.600006,83.000001,53,54.700001,0,66.699997,68.5,65.5
20161204120000,336.0,348.600006,83.000001,53,55.5,0,66.5,68.5,65.5
20161204121500,336.0,348.600006,83.000001,53,56.299999,0,66.599998,68.5,65.5
20161204123000,336.0,348.600006,83.000001,53,56.299999,0,66.599998,68.5,65.5
20161204124500,336.0,355.950012,84.750003,53,53.900002,0,66.400002,68.5,65.5
20161204130000,336.0,348.600006,83.000001,53,55.299999,0,66.099998,68.400002,65.400002
20161204131500,336.0,363.299988,86.499997,53,56.0,0,66.199997,68.400002,65.400002
20161204133000,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.400002,65.400002
20161204134500,336.0,348.600006,83.000001,52,54.299999,0,66.0,68.400002,65.400002
20161204140000,336.0,348.600006,83.000001,52,53.099998,0,65.900002,68.400002,65.400002
20161204141500,336.0,348.600006,83.000001,52,53.099998,0,65.699997,68.400002,65.400002
20161204143000,336.0,348.600006,83.000001,52,53.099998,0,65.599998,68.400002,65.400002
20161204144500,336.0,348.600006,83.000001,52,53.099998,0,65.599998,68.400002,65.400002
20161204150000,336.0,348.600006,83.000001,52,53.900002,0,65.599998,68.400002,65.400002
20161204151500,336.0,355.950012,84.750003,52,52.700001,0,65.5,68.400002,65.400002
20161204153000,336.0,348.600006,83.000001,52,54.299999,0,65.5,68.400002,65.400002
20161204154500,336.0,348.600006,83.000001,52,53.5,0,65.5,68.400002,65.400002
20161204160000,336.0,348.600006,83.000001,52,54.299999,0,65.5,68.400002,65.400002
20161204161500,336.0,355.950012,84.750003,52,52.700001,0,65.400002,68.400002,65.400002
20161204163000,336.0,355.950012,84.750003,52,54.299999,100,65.400002,68.599998,65.599998
20161204164500,336.0,348.600006,83.000001,52,52.700001,0,65.400002,68.5,65.5
20161204170000,336.0,348.600006,83.000001,52,55.5,0,65.5,68.5,65.5
20161204171500,336.0,348.600006,83.000001,52,53.599998,0,65.5,68.5,65.5
20161204173000,336.0,340.200012,81.000003,52,53.599998,0,65.5,68.5,65.5
20161204174500,336.0,340.200012,81.000003,52,53.599998,0,65.300003,68.5,65.5
20161204180000,336.0,340.200012,81.000003,52,53.599998,0,65.400002,68.5,65.5
20161204181500,336.0,348.600006,83.000001,52,53.599998,0,65.400002,68.5,65.5
20161204183000,336.0,348.600006,83.000001,52,53.599998,0,65.300003,68.5,65.5
20161204184500,336.0,348.600006,83.000001,52,53.599998,0,65.300003,68.5,65.5
20161204190000,336.0,340.200012,81.000003,52,53.599998,100,65.199997,68.5,65.5
20161204191500,336.0,340.200012,81.000003,52,53.599998,100,65.099998,68.5,65.5
20161204193000,336.0,340.200012,81.000003,52,53.599998,100,65.099998,68.5,65.5
20161204194500,336.0,340.200012,81.000003,52,53.599998,100,65.199997,68.5,65.5
20161204200000,336.0,340.200012,81.000003,52,54.299999,100,65.199997,68.5,65.5
20161204201500,336.0,340.200012,81.000003,52,53.5,100,65.300003,68.5,65.5
20161204203000,336.0,348.600006,83.000001,52,53.5,100,65.099998,68.5,65.5
20161204204500,336.0,340.200012,81.000003,52,53.5,100,65.199997,68.5,65.5
20161204210000,336.0,332.850006,79.250001,52,55.099998,100,65.199997,68.5,65.5
20161204211500,336.0,340.200012,81.000003,52,53.5,100,65.199997,68.5,65.5
20161204213000,336.0,340.200012,81.000003,52,54.299999,100,65.300003,68.5,65.5
20161204214500,336.0,340.200012,81.000003,52,53.099998,100,65.199997,68.5,65.5
20161204220000,336.0,340.200012,81.000003,52,55.099998,100,65.300003,68.5,65.5
20161204221500,336.0,340.200012,81.000003,52,54.299999,100,65.599998,68.5,65.5
20161204223000,336.0,340.200012,81.000003,52,54.299999,100,65.199997,68.5,65.5
20161204224500,336.0,340.200012,81.000003,52,53.5,100,65.199997,68.5,65.5
20161204230000,336.0,332.850006,79.250001,52,54.700001,100,65.199997,68.5,65.5
20161204231500,336.0,340.200012,81.000003,52,53.5,100,65.300003,68.5,65.5
20161204233000,336.0,340.200012,81.000003,52,54.299999,100,65.300003,68.5,65.5
20161204234500,336.0,340.200012,81.000003,52,54.299999,100,65.400002,68.5,65.5
20161205000000,336.0,332.850006,79.250001,52,54.299999,100,65.400002,68.5,65.5
20161205001500,336.0,332.850006,79.250001,52,53.5,100,65.400002,68.5,65.5
20161205003000,336.0,332.850006,79.250001,52,53.5,100,65.400002,68.5,65.5
20161205004500,336.0,332.850006,79.250001,52,53.5,100,65.300003,68.5,65.5
20161205010000,336.0,332.850006,79.250001,52,53.5,100,65.5,68.5,65.5
20161205011500,336.0,332.850006,79.250001,52,54.299999,100,65.400002,68.5,65.5
20161205013000,336.0,332.850006,79.250001,52,54.299999,100,65.5,68.5,65.5
20161205014500,336.0,332.850006,79.250001,52,54.299999,100,65.5,68.5,65.5
20161205020000,336.0,332.850006,79.250001,52,52.700001,100,65.5,68.5,65.5
20161205021500,336.0,332.850006,79.250001,52,54.299999,100,65.400002,68.5,65.5
20161205023000,336.0,332.850006,79.250001,52,53.5,100,65.400002,68.5,65.5
20161205024500,336.0,340.200012,81.000003,52,53.5,100,65.400002,68.5,65.5
20161205030000,336.0,332.850006,79.250001,52,52.700001,100,65.300003,68.5,65.5
20161205031500,336.0,340.200012,81.000003,52,53.900002,100,65.400002,68.5,65.5
20161205033000,336.0,332.850006,79.250001,52,53.900002,100,65.300003,68.5,65.5
20161205034500,336.0,332.850006,79.250001,52,53.900002,100,65.300003,68.5,65.5
20161205040000,336.0,340.200012,81.000003,52,53.099998,100,65.300003,68.5,65.5
20161205041500,336.0,340.200012,81.000003,52,53.099998,100,65.199997,68.5,65.5
20161205043000,336.0,340.200012,81.000003,52,54.700001,100,65.300003,68.5,65.5
20161205044500,336.0,332.850006,79.250001,52,53.5,100,65.300003,68.5,65.5
20161205050000,336.0,332.850006,79.250001,52,53.5,100,65.199997,68.5,65.5
20161205051500,336.0,340.200012,81.000003,52,53.5,100,65.199997,68.5,65.5
20161205053000,336.0,340.200012,81.000003,52,53.5,100,65.300003,68.5,65.5
20161205054500,336.0,332.850006,79.250001,52,54.700001,100,65.300003,68.5,65.5
20161205060000,336.0,332.850006,79.250001,52,53.099998,100,65.300003,68.5,65.5
20161205061500,336.0,332.850006,79.250001,52,54.299999,100,65.300003,68.5,65.5
20161205063000,336.0,340.200012,81.000003,52,52.700001,100,65.300003,68.5,65.5
20161205064500,336.0,332.850006,79.250001,52,52.700001,100,65.199997,68.5,65.5
20161205070000,336.0,332.850006,79.250001,52,53.5,100,65.300003,68.5,65.5
20161205071500,336.0,332.850006,79.250001,52,53.5,100,65.099998,68.5,65.5
20161205073000,336.0,339.149994,80.749999,52,54.299999,100,65.099998,68.5,65.5
20161205074500,336.0,339.149994,80.749999,52,54.299999,100,65.199997,68.5,65.5
20161205080000,336.0,339.149994,80.749999,52,54.299999,100,65.099998,68.5,65.5
20161205081500,336.0,339.149994,80.749999,52,54.299999,100,65.400002,68.5,65.5
20161205083000,336.0,343.350006,81.750001,52,54.299999,100,65.300003,68.5,65.5
20161205084500,336.0,339.149994,80.749999,52,53.5,100,65.099998,68.5,65.5
20161205090000,336.0,343.350006,81.750001,52,54.700001,100,65.099998,68.5,65.5
20161205091500,336.0,339.149994,80.749999,52,54.700001,100,65.099998,68.5,65.5
20161205093000,336.0,344.399994,81.999999,52,53.900002,100,65.099998,68.5,65.5
20161205094500,336.0,338.100006,80.500001,52,53.900002,100,65.099998,68.5,65.5
20161205100000,336.0,338.100006,80.500001,52,53.900002,100,65.099998,68.5,65.5
20161205101500,336.0,338.100006,80.500001,52,54.700001,100,65.0,68.5,65.5
20161205103000,336.0,345.450012,82.250003,52,53.900002,100,65.099998,68.5,65.5
20161205104500,336.0,349.649994,83.249999,52,53.900002,100,65.099998,68.5,65.5
20161205110000,336.0,343.350006,81.750001,52,53.900002,100,65.0,68.5,65.5
20161205111500,336.0,339.149994,80.749999,52,53.900002,100,65.099998,68.5,65.5
20161205113000,336.0,348.600006,83.000001,52,55.5,100,65.099998,68.5,65.5
20161205114500,336.0,348.600006,83.000001,52,53.5,100,65.199997,68.5,65.5
20161205120000,336.0,348.600006,83.000001,52,53.5,100,65.0,68.5,65.5
20161205121500,336.0,353.850006,84.250001,52,54.700001,100,65.300003,68.5,65.5
20161205123000,336.0,349.649994,83.249999,52,53.900002,100,65.300003,68.5,65.5
20161205124500,336.0,349.649994,83.249999,52,53.900002,100,65.099998,68.5,65.5
20161205130000,336.0,341.25,81.25,52,55.5,100,65.0,68.5,65.5
20161205131500,336.0,341.25,81.25,52,56.400002,100,65.099998,68.5,65.5
20161205133000,336.0,341.25,81.25,52,56.400002,100,65.099998,68.5,65.5
20161205134500,336.0,341.25,81.25,52,57.5,100,65.199997,68.5,65.5
20161205140000,336.0,341.25,81.25,52,54.700001,100,65.199997,69.0,66.0
20161205141500,336.0,355.950012,84.750003,53,53.5,0,65.0,68.0,64.300003
20161205143000,336.0,355.950012,84.750003,53,55.5,0,65.0,68.0,64.300003
20161205144500,336.0,355.950012,84.750003,53,54.700001,0,65.0,68.0,64.699997
20161205150000,336.0,348.600006,83.000001,53,53.900002,0,65.0,68.0,64.800003
20161205151500,336.0,355.950012,84.750003,53,86.699997,100,66.099998,73.199997,70.199997
20161205153000,336.0,348.600006,83.000001,53,90.599998,100,67.599998,73.5,70.5
20161205154500,336.0,348.600006,83.000001,53,81.099998,100,68.199997,73.5,70.5
20161205160000,336.0,355.950012,84.750003,53,81.099998,100,68.599998,73.5,70.5
20161205161500,336.0,348.600006,83.000001,53,95.599998,100,68.900002,73.199997,70.199997
20161205163000,336.0,348.600006,83.000001,53,82.099998,100,69.199997,73.900002,70.900002
20161205164500,336.0,348.600006,83.000001,53,80.199997,100,69.699997,73.900002,70.900002
20161205170000,336.0,348.600006,83.000001,53,89.199997,100,69.699997,73.699997,70.699997
20161205171500,336.0,348.600006,83.000001,53,88.099998,100,70.0,73.900002,70.900002
20161205173000,336.0,348.600006,83.000001,53,80.199997,100,70.199997,74.300003,71.300003
20161205174500,336.0,348.600006,83.000001,53,85.599998,100,70.199997,74.0,71.0
20161205180000,336.0,348.600006,83.000001,53,83.199997,100,70.5,73.900002,70.900002
20161205181500,336.0,355.950012,84.750003,53,79.800003,100,70.5,73.800003,70.800003
20161205183000,336.0,348.600006,83.000001,53,92.900002,100,70.699997,73.900002,70.900002
20161205184500,336.0,348.600006,83.000001,53,83.900002,100,70.800003,74.0,71.0
20161205190000,336.0,355.950012,84.750003,53,54.700001,100,69.900002,73.599998,70.599998
20161205191500,336.0,355.950012,84.750003,53,54.700001,100,68.300003,73.900002,70.900002
20161205193000,336.0,348.600006,83.000001,53,78.300003,100,68.300003,73.900002,70.900002
20161205194500,336.0,348.600006,83.000001,53,78.300003,100,69.699997,73.900002,70.900002
20161205200000,336.0,348.600006,83.000001,53,88.900002,100,70.0,73.900002,70.900002
20161205201500,336.0,348.600006,83.000001,53,81.300003,100,70.5,73.900002,70.900002
20161205203000,336.0,348.600006,83.000001,53,78.699997,100,70.300003,73.900002,70.900002
20161205204500,336.0,348.600006,83.000001,53,95.900002,100,70.5,73.900002,70.900002
20161205210000,336.0,348.600006,83.000001,53,80.199997,100,70.5,73.900002,70.900002
20161205211500,336.0,348.600006,83.000001,53,84.0,100,70.599998,73.900002,70.900002
20161205213000,336.0,340.200012,81.000003,53,91.199997,100,70.599998,73.900002,70.900002
20161205214500,336.0,340.200012,81.000003,53,80.699997,100,70.699997,73.900002,70.900002
20161205220000,336.0,348.600006,83.000001,53,87.800003,100,70.699997,73.900002,70.900002
20161205221500,336.0,348.600006,83.000001,53,88.900002,100,70.699997,73.900002,70.900002
20161205223000,336.0,348.600006,83.000001,53,81.099998,100,70.699997,73.400002,70.400002
20161205224500,336.0,348.600006,83.000001,53,55.900002,100,69.599998,73.900002,70.900002
20161205230000,336.0,348.600006,83.000001,53,56.700001,100,68.900002,73.900002,70.900002
20161205231500,336.0,348.600006,83.000001,53,69.5,100,68.400002,73.800003,70.800003
20161205233000,336.0,348.600006,83.000001,53,81.099998,100,69.400002,73.599998,70.599998
20161205234500,336.0,348.600006,83.000001,53,94.900002,100,69.900002,73.900002,70.900002
20161206000000,336.0,348.600006,83.000001,53,81.099998,100,70.0,73.900002,70.900002
20161206001500,336.0,348.600006,83.000001,53,81.099998,100,70.0,73.900002,70.900002
20161206003000,336.0,355.950012,84.750003,53,94.099998,100,70.199997,73.900002,70.900002
20161206004500,336.0,355.950012,84.750003,53,77.800003,100,70.199997,73.900002,70.900002
20161206010000,336.0,340.200012,81.000003,52,94.699997,100,70.199997,73.900002,70.900002
20161206011500,336.0,348.600006,83.000001,52,78.699997,100,70.300003,73.900002,70.900002
20161206013000,336.0,348.600006,83.000001,52,90.699997,100,70.199997,73.900002,70.900002
20161206014500,336.0,348.600006,83.000001,52,81.099998,100,70.400002,73.900002,70.900002
20161206020000,336.0,348.600006,83.000001,52,84.800003,100,70.5,73.900002,70.900002
20161206021500,336.0,355.950012,84.750003,52,81.099998,100,70.699997,73.900002,70.900002
20161206023000,336.0,355.950012,84.750003,52,84.400002,100,70.400002,73.900002,70.900002
20161206024500,336.0,348.600006,83.000001,52,84.400002,100,70.599998,73.900002,70.900002
20161206030000,336.0,355.950012,84.750003,52,80.400002,100,70.5,73.900002,70.900002
20161206031500,336.0,348.600006,83.000001,52,91.800003,100,70.599998,73.900002,70.900002
20161206033000,336.0,348.600006,83.000001,52,77.800003,100,70.5,73.900002,70.900002
20161206034500,336.0,348.600006,83.000001,52,94.400002,100,70.599998,73.900002,70.900002
20161206040000,336.0,348.600006,83.000001,52,78.300003,100,70.5,73.900002,70.900002
20161206041500,336.0,348.600006,83.000001,52,52.599998,100,69.400002,73.5,70.5
20161206043000,336.0,355.950012,84.750003,52,52.599998,100,68.099998,73.5,70.5
20161206044500,336.0,348.600006,83.000001,52,82.5,100,68.199997,73.5,70.5
20161206050000,336.0,348.600006,83.000001,52,79.699997,100,69.199997,73.599998,70.599998
20161206051500,336.0,348.600006,83.000001,52,85.5,100,69.300003,73.699997,70.699997
20161206053000,336.0,345.450012,82.250003,52,79.400002,100,68.199997,73.699997,70.699997
20161206054500,336.0,345.450012,82.250003,52,86.900002,100,69.300003,73.599998,70.599998
20161206060000,336.0,340.200012,81.000003,52,79.099998,100,69.599998,73.800003,70.800003
20161206061500,336.0,348.600006,83.000001,52,94.300003,100,69.599998,73.800003,70.800003
20161206063000,336.0,348.600006,83.000001,52,79.199997,100,69.800003,73.900002,70.900002
20161206064500,336.0,348.600006,83.000001,52,87.599998,100,69.900002,73.900002,70.900002
20161206070000,336.0,353.850006,84.250001,52,84.099998,100,69.900002,73.900002,70.900002
20161206071500,336.0,353.850006,84.250001,52,80.699997,100,70.099998,73.900002,70.900002
20161206073000,336.0,353.850006,84.250001,52,93.0,100,70.0,73.900002,70.900002
20161206074500,336.0,345.450012,82.250003,52,79.199997,100,70.300003,73.900002,70.900002
20161206080000,336.0,345.450012,82.250003,52,96.599998,100,70.199997,73.900002,70.900002
20161206081500,336.0,349.649994,83.249999,52,79.199997,100,70.099998,73.900002,70.900002
20161206083000,336.0,341.25,81.25,52,97.599998,100,70.0,73.900002,70.900002
20161206084500,336.0,347.549988,82.749997,52,78.699997,100,70.199997,73.900002,70.900002
20161206090000,336.0,347.549988,82.749997,52,94.599998,100,70.400002,73.900002,70.900002
20161206091500,336.0,347.549988,82.749997,52,79.699997,100,70.699997,73.900002,70.900002
20161206093000,336.0,347.549988,82.749997,52,94.599998,100,70.900002,73.900002,70.900002
20161206094500,336.0,347.549988,82.749997,52,81.800003,100,71.199997,73.900002,70.900002
20161206100000,336.0,347.549988,82.749997,52,54.299999,100,68.900002,73.900002,70.900002
20161206101500,336.0,347.549988,82.749997,52,57.900002,100,68.099998,73.900002,70.900002
20161206103000,336.0,347.549988,82.749997,52,78.699997,100,69.199997,73.900002,70.900002
20161206104500,336.0,347.549988,82.749997,52,85.599998,100,69.900002,73.900002,70.900002
20161206110000,336.0,347.549988,82.749997,52,94.699997,100,70.300003,73.900002,70.900002
20161206111500,336.0,347.549988,82.749997,52,90.800003,100,70.5,73.900002,70.900002
20161206113000,336.0,347.549988,82.749997,52,93.5,100,70.800003,73.900002,70.900002
20161206114500,336.0,347.549988,82.749997,52,81.5,100,70.599998,73.800003,70.800003
20161206120000,336.0,347.549988,82.749997,52,82.599998,100,70.699997,73.900002,70.900002
20161206121500,336.0,347.549988,82.749997,52,82.599998,100,71.0,73.900002,70.900002
20161206123000,336.0,347.549988,82.749997,52,55.599998,100,70.099998,73.900002,70.900002
20161206124500,336.0,347.549988,82.749997,52,55.599998,100,69.099998,73.900002,70.900002
20161206130000,336.0,340.200012,81.000003,52,57.099998,100,68.300003,73.900002,70.900002
20161206131500,336.0,340.200012,81.000003,52,85.5,100,69.400002,73.900002,70.900002
20161206133000,336.0,340.200012,81.000003,52,84.599998,100,70.099998,73.900002,70.900002
20161206134500,336.0,340.200012,81.000003,52,80.699997,100,70.5,73.900002,70.900002
20161206140000,336.0,340.200012,81.000003,52,94.300003,100,70.699997,73.900002,70.900002
20161206141500,336.0,345.450012,82.250003,52,81.900002,100,70.800003,70.900002,67.900002
20161206143000,336.0,345.450012,82.250003,53,54.299999,0,69.400002,70.900002,67.900002
20161206144500,336.0,345.450012,82.250003,53,55.099998,0,68.800003,70.900002,67.900002
20161206150000,336.0,345.450012,82.250003,53,55.099998,0,68.400002,70.900002,67.900002
20161206151500,336.0,345.450012,82.250003,53,55.099998,0,68.199997,70.900002,67.900002
20161206153000,336.0,345.450012,82.250003,53,54.5,0,68.099998,70.900002,67.900002
20161206154500,336.0,345.450012,82.250003,53,55.599998,100,67.599998,70.900002,67.900002
20161206160000,336.0,345.450012,82.250003,53,54.700001,0,67.699997,70.900002,67.900002
20161206161500,336.0,345.450012,82.250003,53,54.700001,100,67.599998,70.900002,67.900002
20161206163000,336.0,345.450012,82.250003,52,55.599998,100,67.300003,70.900002,67.900002
20161206164500,336.0,345.450012,82.250003,52,54.299999,100,67.300003,70.900002,67.900002
20161206170000,336.0,345.450012,82.250003,52,54.299999,100,67.300003,70.900002,67.900002
20161206171500,336.0,345.450012,82.250003,52,54.299999,100,67.199997,70.900002,67.900002
20161206173000,336.0,345.450012,82.250003,52,54.299999,100,67.099998,70.900002,67.900002
20161206174500,336.0,345.450012,82.250003,52,55.5,100,67.099998,70.900002,67.900002
20161206180000,336.0,345.450012,82.250003,52,54.700001,100,66.900002,70.900002,67.900002
20161206181500,336.0,345.450012,82.250003,52,54.700001,100,66.900002,70.900002,67.900002
20161206183000,336.0,340.200012,81.000003,52,57.900002,100,66.900002,70.900002,67.900002
20161206184500,336.0,340.200012,81.000003,52,66.900002,100,67.0,70.900002,67.900002
20161206190000,336.0,348.600006,83.000001,52,72.0,100,67.599998,70.900002,67.900002
20161206191500,336.0,340.200012,81.000003,52,68.300003,100,67.699997,70.900002,67.900002
20161206193000,336.0,340.200012,81.000003,52,65.300003,100,67.699997,70.900002,67.900002
20161206194500,336.0,348.600006,83.000001,52,72.0,100,67.800003,70.900002,67.900002
20161206200000,336.0,348.600006,83.000001,52,65.300003,100,67.800003,70.900002,67.900002
20161206201500,336.0,340.200012,81.000003,52,69.099998,100,67.800003,70.900002,67.900002
20161206203000,336.0,348.600006,83.000001,52,67.400002,100,68.0,70.900002,67.900002
20161206204500,336.0,340.200012,81.000003,52,64.599998,100,67.800003,70.900002,67.900002
20161206210000,336.0,348.600006,83.000001,52,72.0,100,67.900002,70.900002,67.900002
20161206211500,336.0,348.600006,83.000001,52,65.300003,100,67.900002,70.900002,67.900002
20161206213000,336.0,348.600006,83.000001,52,68.599998,100,67.900002,70.900002,67.900002
20161206214500,336.0,348.600006,83.000001,52,69.699997,100,68.0,70.900002,67.900002
20161206220000,336.0,348.600006,83.000001,52,64.900002,100,67.900002,70.900002,67.900002
20161206221500,336.0,340.200012,81.000003,52,69.699997,100,67.800003,70.900002,67.900002
20161206223000,336.0,340.200012,81.000003,52,67.300003,100,68.0,70.900002,67.900002
20161206224500,336.0,340.200012,81.000003,52,64.900002,100,67.800003,70.900002,67.900002
20161206230000,336.0,332.850006,79.250001,52,72.0,100,67.800003,70.900002,67.900002
20161206231500,336.0,332.850006,79.250001,52,66.800003,100,67.900002,70.900002,67.900002
20161206233000,336.0,332.850006,79.250001,52,65.699997,100,68.0,70.900002,67.900002
20161206234500,336.0,332.850006,79.250001,52,71.099998,100,67.800003,70.900002,67.900002
20161207000000,336.0,332.850006,79.250001,52,65.800003,100,67.900002,70.900002,67.900002
20161207001500,336.0,332.850006,79.250001,52,68.099998,100,67.900002,70.900002,67.900002
20161207003000,336.0,332.850006,79.250001,52,69.199997,100,67.900002,70.900002,67.900002
20161207004500,336.0,332.850006,79.250001,52,64.800003,100,67.800003,70.900002,67.900002
20161207010000,336.0,332.850006,79.250001,52,71.5,100,67.599998,70.900002,67.900002
20161207011500,336.0,325.5,77.5,7,70.599998,100,67.900002,70.900002,67.900002
20161207013000,336.0,325.5,77.5,52,58.700001,0,68.199997,70.900002,67.900002
20161207014500,336.0,329.700012,78.500003,52,54.700001,100,67.099998,70.900002,67.900002
20161207020000,336.0,329.700012,78.500003,52,53.5,100,66.699997,70.900002,67.900002
20161207021500,336.0,329.700012,78.500003,52,54.299999,100,66.5,70.900002,67.900002
20161207023000,336.0,329.700012,78.500003,52,55.200001,100,66.400002,70.900002,67.900002
20161207024500,336.0,329.700012,78.500003,52,60.299999,100,66.300003,70.900002,67.900002
20161207030000,336.0,324.450012,77.250003,52,79.199997,100,67.199997,70.900002,67.900002
20161207031500,336.0,324.450012,77.250003,52,68.699997,100,67.599998,70.900002,67.900002
20161207033000,336.0,324.450012,77.250003,52,76.199997,100,67.599998,70.900002,67.900002
20161207034500,336.0,324.450012,77.250003,52,66.800003,100,67.599998,70.900002,67.900002
20161207040000,336.0,324.450012,77.250003,52,69.599998,100,67.599998,70.900002,67.900002
20161207041500,336.0,328.649994,78.249999,52,67.800003,100,67.699997,70.900002,67.900002
20161207043000,336.0,328.649994,78.249999,52,66.199997,100,67.599998,70.900002,67.900002
20161207044500,336.0,328.649994,78.249999,52,78.300003,100,67.699997,70.900002,67.900002
20161207050000,336.0,328.649994,78.249999,52,69.5,100,68.0,70.900002,67.900002
20161207051500,336.0,328.649994,78.249999,52,79.099998,100,68.099998,70.900002,67.900002
20161207053000,336.0,328.649994,78.249999,52,70.099998,100,68.099998,70.900002,67.900002
20161207054500,336.0,328.649994,78.249999,52,53.900002,100,67.199997,70.900002,67.900002
20161207060000,336.0,332.850006,79.250001,52,54.700001,100,66.699997,70.900002,67.900002
20161207061500,336.0,332.850006,79.250001,52,53.099998,100,66.400002,70.900002,67.900002
20161207063000,336.0,332.850006,79.250001,52,53.900002,100,66.300003,70.900002,67.900002
20161207064500,336.0,332.850006,79.250001,52,65.800003,100,66.300003,70.900002,67.900002
20161207070000,336.0,332.850006,79.250001,52,71.099998,100,67.199997,70.900002,67.900002
20161207071500,336.0,332.850006,79.250001,52,73.400002,100,67.599998,70.900002,67.900002
20161207073000,336.0,328.649994,78.249999,52,70.099998,100,67.599998,70.900002,67.900002
20161207074500,336.0,338.100006,80.500001,52,68.599998,100,67.599998,70.900002,67.900002
20161207080000,336.0,338.100006,80.500001,52,73.400002,100,67.400002,70.900002,67.900002
20161207081500,336.0,338.100006,80.500001,52,69.699997,100,67.699997,70.900002,67.900002
20161207083000,336.0,344.399994,81.999999,52,74.800003,100,67.800003,70.900002,67.900002
20161207084500,336.0,338.100006,80.500001,52,74.800003,100,68.0,70.900002,67.900002
20161207090000,336.0,338.100006,80.500001,52,54.400002,0,67.699997,70.900002,67.900002
20161207091500,336.0,338.100006,80.500001,52,54.400002,100,67.199997,70.900002,67.900002
20161207093000,336.0,338.100006,80.500001,52,55.5,100,67.199997,70.900002,67.900002
20161207094500,336.0,333.899994,79.499999,52,54.700001,100,66.900002,70.900002,67.900002
20161207100000,336.0,333.899994,79.499999,52,54.700001,100,66.599998,70.900002,67.900002
20161207101500,336.0,328.649994,78.249999,52,57.099998,100,66.400002,70.900002,67.900002
20161207103000,336.0,328.649994,78.249999,52,63.599998,100,66.599998,70.900002,67.900002
20161207104500,336.0,334.950012,79.750003,52,74.900002,100,67.300003,70.900002,67.900002
20161207110000,336.0,334.950012,79.750003,52,74.900002,100,67.699997,70.900002,67.900002
20161207111500,336.0,334.950012,79.750003,52,66.800003,100,67.699997,70.900002,67.900002
20161207113000,336.0,334.950012,79.750003,52,70.5,100,67.800003,70.900002,67.900002
20161207114500,336.0,334.950012,79.750003,52,67.099998,100,67.900002,70.900002,67.900002
20161207120000,336.0,334.950012,79.750003,52,68.900002,100,67.900002,70.900002,67.900002
20161207121500,336.0,334.950012,79.750003,52,70.900002,100,68.099998,70.900002,67.900002
20161207123000,336.0,334.950012,79.750003,52,69.199997,100,68.099998,70.900002,67.900002
20161207124500,336.0,334.950012,79.750003,52,55.200001,100,67.800003,70.900002,67.900002
20161207130000,336.0,334.950012,79.750003,52,55.200001,100,67.599998,70.900002,67.900002
20161207131500,336.0,334.950012,79.750003,52,56.0,100,67.599998,70.900002,67.900002
20161207133000,336.0,339.149994,80.749999,52,56.0,100,67.199997,70.900002,67.900002
20161207134500,336.0,332.850006,79.250001,52,56.0,100,67.199997,70.900002,67.900002
20161207140000,336.0,332.850006,79.250001,52,56.0,100,66.699997,70.900002,67.900002
20161207141500,336.0,332.850006,79.250001,52,56.0,100,66.699997,70.900002,67.900002
20161207143000,336.0,332.850006,79.250001,52,56.700001,100,67.0,70.900002,67.900002
20161207144500,336.0,332.850006,79.250001,52,56.700001,100,67.0,70.900002,67.900002
20161207150000,336.0,339.149994,80.749999,52,61.900002,100,66.800003,70.900002,67.900002
20161207151500,336.0,339.149994,80.749999,52,72.099998,100,67.400002,70.900002,67.900002
20161207153000,336.0,339.149994,80.749999,52,68.699997,100,67.599998,70.900002,67.900002
20161207154500,336.0,339.149994,80.749999,52,68.699997,100,67.599998,70.900002,67.900002
20161207160000,336.0,339.149994,80.749999,52,72.599998,100,67.800003,70.900002,67.900002
20161207161500,336.0,339.149994,80.749999,52,68.699997,100,68.0,70.900002,67.900002
20161207163000,336.0,343.350006,81.750001,52,71.900002,100,67.900002,70.900002,67.900002
20161207164500,336.0,343.350006,81.750001,52,70.599998,100,68.099998,70.900002,67.900002
20161207170000,336.0,343.350006,81.750001,52,68.099998,100,68.099998,70.900002,67.900002
20161207171500,336.0,338.100006,80.500001,52,75.300003,100,68.099998,70.900002,67.900002
20161207173000,336.0,345.450012,82.250003,52,68.199997,100,68.0,70.900002,67.900002
20161207174500,336.0,338.100006,80.500001,52,70.5,100,68.0,70.900002,67.900002
20161207180000,336.0,342.299988,81.499997,52,70.5,100,68.0,70.900002,67.900002
20161207181500,336.0,342.299988,81.499997,52,62.900002,0,68.199997,70.900002,67.900002
20161207183000,336.0,342.299988,81.499997,52,56.299999,100,67.5,70.900002,67.900002
20161207184500,336.0,342.299988,81.499997,52,55.599998,100,67.400002,70.900002,67.900002
20161207190000,336.0,342.299988,81.499997,52,55.599998,100,67.199997,70.900002,67.900002
20161207191500,336.0,342.299988,81.499997,52,55.599998,100,66.699997,70.900002,67.900002
20161207193000,336.0,342.299988,81.499997,52,55.599998,100,66.699997,70.900002,67.900002
20161207194500,336.0,347.549988,82.749997,52,56.799999,100,66.699997,70.900002,67.900002
20161207200000,336.0,338.100006,80.500001,52,58.700001,100,66.5,70.900002,67.900002
20161207201500,336.0,338.100006,80.500001,52,75.599998,100,67.099998,70.900002,67.900002
20161207203000,336.0,345.450012,82.250003,52,74.800003,100,67.599998,70.900002,67.900002
20161207204500,336.0,341.25,81.25,52,69.199997,100,67.699997,70.900002,67.900002
20161207210000,336.0,341.25,81.25,52,77.199997,100,67.699997,70.900002,67.900002
20161207211500,336.0,341.25,81.25,52,69.199997,100,67.900002,70.900002,67.900002
20161207213000,336.0,341.25,81.25,52,72.400002,100,67.900002,70.900002,67.900002
20161207214500,336.0,341.25,81.25,52,71.099998,100,68.0,70.900002,67.900002
20161207220000,336.0,346.5,82.5,52,68.699997,100,67.900002,70.900002,67.900002
20161207221500,336.0,346.5,82.5,52,77.199997,100,67.900002,70.900002,67.900002
20161207223000,336.0,346.5,82.5,52,68.400002,100,68.099998,70.900002,67.900002
20161207224500,336.0,342.299988,81.499997,52,74.099998,100,68.099998,70.900002,67.900002
20161207230000,336.0,342.299988,81.499997,52,70.099998,100,68.099998,70.900002,67.900002
20161207231500,336.0,347.549988,82.749997,52,71.300003,100,68.099998,70.900002,67.900002
20161207233000,336.0,347.549988,82.749997,52,74.599998,100,68.099998,70.900002,67.900002
20161207234500,336.0,347.549988,82.749997,52,68.199997,100,67.900002,70.900002,67.900002
20161208000000,336.0,351.75,83.75,52,75.800003,100,67.900002,70.900002,67.900002
20161208001500,336.0,345.450012,82.250003,52,69.199997,100,68.099998,70.900002,67.900002
20161208003000,336.0,345.450012,82.250003,52,55.5,100,67.599998,70.900002,67.900002
20161208004500,336.0,349.649994,83.249999,52,55.5,100,66.900002,70.900002,67.900002
20161208010000,336.0,349.649994,83.249999,52,55.5,100,66.699997,70.900002,67.900002
20161208011500,336.0,344.399994,81.999999,52,55.5,100,66.599998,70.900002,67.900002
20161208013000,336.0,344.399994,81.999999,52,55.5,100,66.400002,70.900002,67.900002
20161208014500,336.0,344.399994,81.999999,52,63.599998,100,66.5,70.900002,67.900002
20161208020000,336.0,344.399994,81.999999,52,72.5,100,67.199997,70.900002,67.900002
20161208021500,336.0,348.600006,83.000001,52,77.599998,100,67.599998,70.900002,67.900002
20161208023000,336.0,348.600006,83.000001,52,68.699997,100,67.699997,70.900002,67.900002
20161208024500,336.0,348.600006,83.000001,52,77.699997,100,67.800003,70.900002,67.900002
20161208030000,336.0,348.600006,83.000001,52,68.800003,100,67.900002,70.900002,67.900002
20161208031500,336.0,348.600006,83.000001,52,71.900002,100,67.900002,70.900002,67.900002
20161208033000,336.0,348.600006,83.000001,52,70.300003,100,67.900002,70.900002,67.900002
20161208034500,336.0,348.600006,83.000001,52,71.5,100,67.900002,70.900002,67.900002
20161208040000,336.0,348.600006,83.000001,52,70.099998,100,67.800003,70.900002,67.900002
20161208041500,336.0,348.600006,83.000001,52,72.0,100,67.900002,70.900002,67.900002
20161208043000,336.0,343.350006,81.750001,52,69.599998,100,68.0,70.900002,67.900002
20161208044500,336.0,348.600006,83.000001,52,70.699997,100,67.900002,70.900002,67.900002
20161208050000,336.0,348.600006,83.000001,52,68.699997,100,67.900002,70.900002,67.900002
20161208051500,336.0,348.600006,83.000001,52,73.199997,100,67.900002,70.900002,67.900002
20161208053000,336.0,348.600006,83.000001,52,69.199997,100,67.699997,70.900002,67.900002
20161208054500,336.0,348.600006,83.000001,52,72.199997,100,67.699997,70.900002,67.900002
20161208060000,336.0,348.600006,83.000001,52,67.699997,100,67.800003,70.900002,67.900002
20161208061500,336.0,348.600006,83.000001,52,74.199997,100,67.599998,70.900002,67.900002
20161208063000,336.0,348.600006,83.000001,52,67.599998,100,67.699997,70.900002,67.900002
20161208064500,336.0,341.25,81.25,52,74.900002,100,67.699997,70.900002,67.900002
20161208070000,336.0,341.25,81.25,52,68.099998,100,67.599998,70.900002,67.900002
20161208071500,336.0,345.450012,82.250003,52,75.599998,100,67.400002,70.900002,67.900002
20161208073000,336.0,345.450012,82.250003,52,68.199997,100,67.800003,70.900002,67.900002
20161208074500,336.0,345.450012,82.250003,52,75.5,100,67.699997,70.900002,67.900002
20161208080000,336.0,341.25,81.25,52,72.0,100,67.699997,70.900002,67.900002
20161208081500,336.0,347.549988,82.749997,52,69.300003,100,67.800003,70.900002,67.900002
20161208083000,336.0,347.549988,82.749997,52,75.300003,100,67.699997,70.900002,67.900002
20161208084500,336.0,347.549988,82.749997,52,68.699997,100,67.800003,70.900002,67.900002
20161208090000,336.0,347.549988,82.749997,52,75.800003,100,67.699997,70.900002,67.900002
20161208091500,336.0,347.549988,82.749997,52,70.099998,100,67.699997,70.900002,67.900002
20161208093000,336.0,347.549988,82.749997,52,55.200001,100,67.900002,70.900002,67.900002
20161208094500,336.0,347.549988,82.749997,52,53.900002,100,67.099998,70.900002,67.900002
20161208100000,336.0,338.100006,80.500001,52,53.099998,100,66.400002,70.900002,67.900002
20161208111500,336.0,319.200012,76.000003,12,57.200001,100,66.900002,70.900002,67.900002
20161208113000,336.0,341.25,81.25,14,56.299999,100,66.699997,70.900002,67.900002
20161208114500,336.0,333.899994,79.499999,14,92.900002,100,67.199997,70.900002,67.900002
20161208120000,336.0,339.149994,80.749999,52,52.700001,100,66.699997,70.900002,67.900002
20161208121500,336.0,344.399994,81.999999,52,52.700001,100,66.599998,70.900002,67.900002
20161208123000,336.0,344.399994,81.999999,52,73.599998,100,66.900002,70.900002,67.900002
20161208124500,336.0,338.100006,80.500001,52,74.800003,100,67.300003,70.900002,67.900002
20161208130000,336.0,346.5,82.5,52,69.199997,100,67.599998,70.900002,67.900002
20161208131500,336.0,342.299988,81.499997,52,80.099998,100,67.699997,70.900002,67.900002
20161208133000,336.0,342.299988,81.499997,52,70.5,100,67.800003,70.900002,67.900002
20161208134500,336.0,348.600006,83.000001,52,70.5,100,67.900002,70.900002,67.900002
20161208140000,336.0,355.950012,84.750003,52,79.699997,100,67.900002,70.900002,67.900002
20161208141500,336.0,343.350006,81.750001,51,54.299999,0,68.099998,70.900002,67.900002
20161208143000,336.0,343.350006,81.750001,51,53.0,100,66.599998,70.900002,67.900002
20161208144500,336.0,343.350006,81.750001,51,51.400002,100,66.099998,70.900002,67.900002
20161208150000,336.0,343.350006,81.750001,51,52.400002,100,66.300003,70.900002,67.900002
20161208151500,336.0,339.149994,80.749999,51,77.0,100,66.5,70.900002,67.900002
20161208153000,336.0,344.399994,81.999999,51,68.199997,100,67.199997,70.900002,67.900002
20161208154500,336.0,344.399994,81.999999,51,77.800003,100,67.400002,70.900002,67.900002
20161208160000,336.0,344.399994,81.999999,51,69.099998,100,67.599998,70.900002,67.900002
20161208161500,336.0,344.399994,81.999999,51,72.099998,100,67.699997,70.900002,67.900002
20161208163000,336.0,344.399994,81.999999,51,74.800003,100,67.800003,70.900002,67.900002
20161208164500,336.0,344.399994,81.999999,51,68.199997,100,67.900002,70.900002,67.900002
20161208170000,336.0,340.200012,81.000003,51,74.099998,100,67.900002,70.900002,67.900002
20161208171500,336.0,340.200012,81.000003,51,74.099998,100,68.0,70.900002,67.900002
20161208173000,336.0,348.600006,83.000001,51,72.900002,100,68.0,72.800003,69.800003
20161208174500,336.0,338.100006,80.500001,51,96.099998,100,68.800003,73.099998,70.099998
20161208180000,336.0,338.100006,80.500001,51,83.599998,100,69.099998,72.800003,69.800003
20161208181500,336.0,338.100006,80.500001,51,79.800003,100,69.599998,72.699997,69.699997
20161208183000,336.0,347.549988,82.749997,51,52.599998,100,67.900002,72.699997,69.699997
20161208184500,336.0,347.549988,82.749997,51,52.599998,100,67.199997,72.699997,69.699997
20161208190000,336.0,347.549988,82.749997,51,76.900002,100,67.900002,72.699997,69.699997
20161208191500,336.0,347.549988,82.749997,51,94.699997,100,68.599998,72.699997,69.699997
20161208193000,336.0,347.549988,82.749997,51,83.0,100,68.900002,72.699997,69.699997
20161208194500,336.0,347.549988,82.749997,51,78.300003,100,69.199997,72.699997,69.699997
20161208200000,336.0,347.549988,82.749997,51,92.199997,100,69.300003,72.599998,69.599998
20161208201500,336.0,347.549988,82.749997,51,83.699997,100,69.400002,72.699997,69.699997
20161208203000,336.0,341.25,81.25,51,52.299999,100,68.300003,72.699997,69.699997
20161208204500,336.0,345.450012,82.250003,51,52.299999,100,67.099998,72.699997,69.699997
20161208210000,336.0,345.450012,82.250003,51,85.599998,100,67.5,72.699997,69.699997
20161208211500,336.0,345.450012,82.250003,51,76.400002,100,68.599998,72.699997,69.699997
20161208213000,336.0,345.450012,82.250003,51,88.599998,100,68.900002,72.699997,69.699997
20161208214500,336.0,349.649994,83.249999,51,90.400002,100,68.900002,73.099998,70.099998
20161208220000,336.0,345.450012,82.250003,51,80.599998,100,69.099998,72.800003,69.800003
20161208221500,336.0,345.450012,82.250003,51,77.800003,100,69.400002,73.099998,70.099998
20161208223000,336.0,345.450012,82.250003,51,91.300003,100,69.5,73.099998,70.099998
20161208224500,336.0,345.450012,82.250003,51,91.300003,100,69.400002,73.0,70.0
20161208230000,336.0,345.450012,82.250003,51,82.0,100,69.400002,73.099998,70.099998
20161208231500,336.0,345.450012,82.250003,51,77.099998,100,69.599998,73.099998,70.099998
20161208233000,336.0,345.450012,82.250003,51,79.699997,100,69.800003,73.099998,70.099998
20161208234500,336.0,345.450012,82.250003,51,93.099998,100,69.800003,73.099998,70.099998
20161209000000,336.0,340.200012,81.000003,51,85.900002,100,69.699997,73.099998,70.099998
20161209001500,336.0,340.200012,81.000003,51,77.699997,100,69.699997,72.800003,69.800003
20161209003000,336.0,340.200012,81.000003,51,51.5,100,68.400002,72.300003,69.300003
20161209004500,336.0,345.450012,82.250003,51,51.5,100,67.199997,72.300003,69.300003
20161209010000,336.0,345.450012,82.250003,51,82.0,100,67.099998,72.699997,69.699997
20161209011500,336.0,338.100006,80.500001,51,78.0,100,68.300003,72.699997,69.699997
20161209013000,336.0,338.100006,80.500001,51,76.400002,100,68.699997,72.300003,69.300003
20161209014500,336.0,338.100006,80.500001,51,87.199997,100,68.900002,72.5,69.5
20161209020000,336.0,338.100006,80.500001,51,93.5,100,68.900002,72.300003,69.300003
20161209021500,336.0,338.100006,80.500001,51,83.800003,100,68.900002,72.699997,69.699997
20161209023000,336.0,338.100006,80.500001,51,78.0,100,69.099998,72.699997,69.699997
20161209024500,336.0,338.100006,80.500001,51,78.0,100,69.199997,72.699997,69.699997
20161209030000,336.0,338.100006,80.500001,51,89.400002,100,69.199997,72.800003,69.800003
20161209031500,336.0,343.350006,81.750001,51,88.300003,100,69.099998,73.0,70.0
20161209033000,336.0,343.350006,81.750001,51,81.5,100,69.099998,73.099998,70.099998
20161209034500,336.0,343.350006,81.750001,51,76.800003,100,69.199997,73.099998,70.099998
20161209040000,336.0,339.149994,80.749999,51,77.800003,100,69.199997,73.099998,70.099998
20161209041500,336.0,343.350006,81.750001,51,90.699997,100,69.199997,73.099998,70.099998
20161209043000,336.0,343.350006,81.750001,51,88.599998,100,69.099998,73.099998,70.099998
20161209044500,336.0,339.149994,80.749999,51,81.5,100,69.199997,73.099998,70.099998
20161209050000,336.0,339.149994,80.749999,51,76.400002,100,69.300003,73.099998,70.099998
20161209051500,336.0,339.149994,80.749999,51,80.800003,100,69.300003,73.099998,70.099998
20161209053000,336.0,339.149994,80.749999,51,93.099998,100,69.199997,73.099998,70.099998
20161209054500,336.0,339.149994,80.749999,51,86.699997,100,69.099998,73.099998,70.099998
20161209060000,336.0,339.149994,80.749999,51,79.5,100,69.199997,73.099998,70.099998
20161209061500,336.0,339.149994,80.749999,51,75.900002,100,69.199997,73.099998,70.099998
20161209063000,336.0,339.149994,80.749999,51,81.400002,100,69.199997,73.099998,70.099998
20161209064500,336.0,339.149994,80.749999,51,93.5,100,69.099998,73.099998,70.099998
20161209070000,336.0,339.149994,80.749999,51,82.5,100,69.099998,73.099998,70.099998
20161209071500,336.0,345.450012,82.250003,51,76.199997,100,68.900002,72.800003,69.800003
20161209073000,336.0,345.450012,82.250003,51,79.400002,100,69.099998,72.5,69.5
20161209074500,336.0,345.450012,82.250003,51,92.300003,100,68.900002,72.800003,69.800003
20161209080000,336.0,345.450012,82.250003,51,80.5,100,68.800003,72.699997,69.699997
20161209081500,336.0,345.450012,82.250003,51,75.400002,100,69.099998,72.699997,69.699997
20161209083000,336.0,345.450012,82.250003,51,84.699997,100,69.0,72.699997,69.699997
20161209084500,336.0,345.450012,82.250003,51,89.699997,100,68.699997,72.699997,69.699997
20161209090000,336.0,345.450012,82.250003,51,80.599998,100,68.800003,72.300003,69.300003
20161209091500,336.0,345.450012,82.250003,51,75.400002,100,68.900002,72.699997,69.699997
20161209093000,336.0,345.450012,82.250003,51,85.599998,100,69.300003,72.699997,69.699997
20161209094500,336.0,345.450012,82.250003,51,91.599998,100,69.099998,72.699997,69.699997
20161209100000,336.0,345.450012,82.250003,51,80.800003,100,69.199997,72.699997,69.699997
20161209101500,336.0,338.100006,80.500001,51,49.900002,100,67.800003,72.199997,69.199997
20161209103000,336.0,343.350006,81.750001,51,50.400002,100,66.900002,72.5,69.5
20161209104500,336.0,343.350006,81.750001,51,89.800003,100,66.699997,72.300003,69.300003
20161209110000,336.0,343.350006,81.750001,51,81.400002,100,67.900002,72.199997,69.199997
20161209111500,336.0,343.350006,81.750001,51,74.900002,100,68.5,72.300003,69.300003
20161209113000,336.0,343.350006,81.750001,51,80.300003,100,68.699997,72.699997,69.699997
20161209114500,336.0,343.350006,81.750001,51,94.099998,100,68.900002,72.699997,69.699997
20161209120000,336.0,347.549988,82.749997,51,83.0,100,69.099998,72.699997,69.699997
20161209121500,336.0,340.200012,81.000003,51,76.800003,100,69.300003,72.699997,69.699997
20161209123000,336.0,345.450012,82.250003,51,80.5,100,69.300003,72.199997,69.199997
20161209124500,336.0,345.450012,82.250003,51,52.599998,100,68.599998,72.300003,69.300003
20161209130000,336.0,345.450012,82.250003,51,51.400002,100,67.599998,72.300003,69.300003
20161209131500,336.0,345.450012,82.250003,51,53.099998,100,67.0,72.699997,69.699997
20161209133000,336.0,345.450012,82.250003,51,75.900002,100,67.800003,72.199997,69.199997
20161209134500,336.0,345.450012,82.250003,51,86.199997,100,68.5,72.699997,69.699997
20161209140000,336.0,345.450012,82.250003,51,94.699997,100,69.0,72.599998,69.599998
20161209141500,336.0,345.450012,82.250003,51,82.900002,100,69.300003,72.300003,69.300003
20161209143000,336.0,345.450012,82.250003,51,76.699997,100,69.400002,72.699997,69.699997
20161209144500,336.0,345.450012,82.250003,51,80.199997,100,69.699997,72.699997,69.699997
20161209150000,336.0,340.200012,81.000003,51,56.0,100,69.5,72.699997,69.699997
20161209151500,336.0,344.399994,81.999999,51,52.200001,100,67.900002,72.699997,69.699997
20161209153000,336.0,344.399994,81.999999,51,52.200001,100,67.400002,72.300003,69.300003
20161209154500,336.0,344.399994,81.999999,51,61.900002,100,67.400002,72.599998,69.599998
20161209160000,336.0,348.600006,83.000001,51,69.099998,100,68.599998,72.199997,69.199997
20161209161500,336.0,348.600006,83.000001,51,75.400002,100,69.099998,72.199997,69.199997
20161209163000,336.0,340.200012,81.000003,51,52.700001,100,67.900002,72.199997,69.199997
20161209164500,336.0,345.450012,82.250003,51,52.700001,100,67.400002,72.199997,69.199997
20161209170000,336.0,340.200012,81.000003,51,53.900002,100,67.099998,72.199997,69.199997
20161209171500,336.0,345.450012,82.250003,51,78.199997,100,67.699997,72.199997,69.199997
20161209173000,336.0,340.200012,81.000003,51,78.199997,100,68.400002,72.199997,69.199997
20161209174500,336.0,345.450012,82.250003,51,77.300003,100,68.900002,72.300003,69.300003
20161209180000,336.0,341.25,81.25,51,81.699997,100,69.199997,72.699997,69.699997
20161209181500,336.0,341.25,81.25,51,88.599998,100,69.400002,72.699997,69.699997
20161209183000,336.0,347.549988,82.749997,51,51.5,100,68.199997,72.699997,69.699997
20161209184500,336.0,340.200012,81.000003,51,52.700001,100,67.199997,72.699997,69.699997
20161209190000,336.0,340.200012,81.000003,51,86.599998,100,68.0,71.800003,68.800003
20161209191500,336.0,340.200012,81.000003,51,50.700001,100,67.099998,71.599998,68.599998
20161209193000,336.0,340.200012,81.000003,51,58.200001,100,66.699997,72.699997,69.699997
20161209194500,336.0,340.200012,81.000003,51,89.400002,100,68.199997,72.699997,69.699997
20161209200000,336.0,340.200012,81.000003,51,86.699997,100,68.699997,72.699997,69.699997
20161209201500,336.0,340.200012,81.000003,51,80.099998,100,69.099998,72.699997,69.699997
20161209203000,336.0,340.200012,81.000003,51,77.0,100,69.400002,72.699997,69.699997
20161209204500,336.0,340.200012,81.000003,51,88.400002,100,69.599998,72.699997,69.699997
20161209210000,336.0,340.200012,81.000003,51,51.5,100,68.699997,72.699997,69.699997
20161209211500,336.0,333.899994,79.499999,51,50.299999,100,67.599998,72.699997,69.699997
20161209213000,336.0,338.100006,80.500001,51,63.900002,100,67.099998,72.699997,69.699997
20161209214500,336.0,338.100006,80.500001,51,86.199997,100,67.900002,72.199997,69.199997
20161209220000,336.0,338.100006,80.500001,51,81.400002,100,68.5,72.199997,69.199997
20161209221500,336.0,338.100006,80.500001,51,77.199997,100,68.800003,71.800003,68.800003
