PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209223000,336.0,342.299988,81.499997,51,74.900002,100,69.099998,72.199997,69.199997
20161209224500,336.0,338.100006,80.500001,51,51.0,100,67.699997,72.199997,69.199997
20161209230000,336.0,338.100006,80.500001,51,49.799999,100,66.800003,72.300003,69.300003
20161209231500,336.0,338.100006,80.500001,51,81.5,100,67.400002,72.300003,69.300003
20161209233000,336.0,338.100006,80.500001,51,75.699997,100,68.400002,72.599998,69.599998
20161209234500,336.0,338.100006,80.500001,51,78.099998,100,68.800003,72.699997,69.699997
20161210000000,336.0,338.100006,80.500001,51,92.599998,100,69.0,72.699997,69.699997
20161210001500,336.0,344.399994,81.999999,51,86.900002,100,69.0,72.699997,69.699997
20161210003000,336.0,344.399994,81.999999,51,79.699997,100,69.300003,72.699997,69.699997
20161210004500,336.0,340.200012,81.000003,51,76.400002,100,69.599998,72.699997,69.699997
20161210010000,336.0,346.5,82.5,51,85.900002,100,69.5,72.699997,69.699997
20161210011500,336.0,341.25,81.25,51,90.900002,100,69.300003,72.699997,69.699997
20161210013000,336.0,346.5,82.5,51,82.0,100,69.400002,72.699997,69.699997
20161210014500,336.0,346.5,82.5,51,75.800003,100,69.599998,72.699997,69.699997
20161210020000,336.0,340.200012,81.000003,51,80.900002,100,69.599998,72.699997,69.699997
20161210021500,336.0,355.950012,84.750003,10,92.300003,0,69.300003,71.800003,68.800003
20161210023000,336.0,342.299988,81.499997,52,56.200001,0,69.400002,71.800003,68.800003
20161210024500,336.0,342.299988,81.499997,52,48.299999,100,67.199997,72.0,69.0
20161210030000,336.0,342.299988,81.499997,52,49.400002,100,66.400002,71.800003,68.800003
20161210031500,336.0,342.299988,81.499997,52,87.900002,100,66.900002,72.199997,69.199997
20161210033000,336.0,342.299988,81.499997,52,80.900002,100,67.900002,71.800003,68.800003
20161210034500,336.0,342.299988,81.499997,52,74.300003,100,68.300003,72.300003,69.300003
20161210040000,336.0,338.100006,80.500001,52,78.5,100,68.599998,72.199997,69.199997
20161210041500,336.0,338.100006,80.500001,52,92.900002,100,68.5,72.300003,69.300003
20161210043000,336.0,338.100006,80.500001,52,49.5,100,67.800003,72.699997,69.699997
20161210044500,336.0,338.100006,80.500001,52,64.599998,100,66.5,72.300003,69.300003
20161210050000,336.0,343.350006,81.750001,52,75.0,100,67.699997,72.300003,69.300003
20161210051500,336.0,343.350006,81.750001,52,89.0,100,68.099998,72.599998,69.599998
20161210053000,336.0,343.350006,81.750001,52,89.0,100,68.300003,72.199997,69.199997
20161210054500,336.0,343.350006,81.750001,52,79.400002,100,68.5,72.300003,69.300003
20161210060000,336.0,334.950012,79.750003,52,75.400002,100,68.699997,72.599998,69.599998
20161210061500,336.0,339.149994,80.749999,52,82.599998,100,68.800003,72.300003,69.300003
20161210063000,336.0,343.350006,81.750001,52,49.0,100,66.900002,72.699997,69.699997
20161210064500,336.0,343.350006,81.750001,52,79.599998,100,67.199997,72.699997,69.699997
20161210070000,336.0,339.149994,80.749999,52,73.900002,100,67.900002,72.699997,69.699997
20161210071500,336.0,339.149994,80.749999,52,79.300003,100,68.199997,72.699997,69.699997
20161210073000,336.0,339.149994,80.749999,52,92.300003,100,68.199997,72.699997,69.699997
20161210074500,336.0,349.649994,83.249999,52,82.800003,100,68.300003,72.699997,69.699997
20161210080000,336.0,349.649994,83.249999,52,76.699997,100,68.599998,72.699997,69.699997
20161210081500,336.0,354.899994,84.499999,52,78.300003,100,68.699997,72.699997,69.699997
20161210083000,336.0,354.899994,84.499999,52,91.800003,100,68.5,72.699997,69.699997
20161210084500,336.0,354.899994,84.499999,52,85.300003,100,68.599998,72.699997,69.699997
20161210090000,336.0,354.899994,84.499999,52,77.900002,100,68.599998,72.699997,69.699997
20161210091500,336.0,350.700012,83.500003,51,76.0,100,68.800003,72.699997,69.699997
20161210093000,336.0,340.200012,81.000003,51,87.0,100,68.900002,72.699997,69.699997
20161210094500,336.0,345.450012,82.250003,51,90.900002,100,68.800003,72.699997,69.699997
20161210100000,336.0,345.450012,82.250003,51,81.199997,100,68.800003,72.699997,69.699997
20161210101500,336.0,345.450012,82.250003,51,75.400002,100,69.099998,72.699997,69.699997
20161210103000,336.0,345.450012,82.250003,51,78.800003,100,69.099998,72.300003,69.300003
20161210104500,336.0,341.25,81.25,51,94.699997,100,69.099998,72.300003,69.300003
20161210110000,336.0,341.25,81.25,51,87.400002,100,69.099998,72.699997,69.699997
20161210111500,336.0,345.450012,82.250003,51,81.0,100,69.099998,72.300003,69.300003
20161210113000,336.0,345.450012,82.250003,51,74.900002,100,69.300003,72.300003,69.300003
20161210114500,336.0,345.450012,82.250003,51,78.699997,100,69.400002,72.699997,69.699997
20161210120000,336.0,340.200012,81.000003,51,52.700001,100,68.800003,72.5,69.5
20161210121500,336.0,340.200012,81.000003,51,50.599998,100,67.199997,72.699997,69.699997
20161210123000,336.0,340.200012,81.000003,51,77.800003,100,67.099998,72.300003,69.300003
20161210124500,336.0,340.200012,81.000003,51,76.099998,100,68.199997,72.5,69.5
20161210130000,336.0,340.200012,81.000003,51,76.099998,100,68.800003,72.300003,69.300003
20161210131500,336.0,336.0,80.0,51,83.800003,100,69.099998,72.699997,69.699997
20161210133000,336.0,336.0,80.0,51,83.800003,100,69.199997,72.699997,69.699997
20161210134500,336.0,344.399994,81.999999,51,77.199997,100,69.400002,72.699997,69.699997
20161210140000,336.0,338.100006,80.500001,51,52.700001,100,68.699997,72.5,69.5
20161210141500,336.0,338.100006,80.500001,51,51.799999,100,67.300003,72.699997,69.699997
20161210143000,336.0,342.299988,81.499997,51,64.5,100,66.900002,72.699997,69.699997
20161210144500,336.0,338.100006,80.500001,51,77.099998,100,68.199997,72.699997,69.699997
20161210150000,336.0,338.100006,80.500001,51,75.800003,100,69.0,72.699997,69.699997
20161210151500,336.0,338.100006,80.500001,51,82.699997,100,69.300003,72.699997,69.699997
20161210153000,336.0,338.100006,80.500001,51,92.900002,100,69.400002,72.699997,69.699997
20161210154500,336.0,338.100006,80.500001,51,82.699997,100,69.5,72.699997,69.699997
20161210160000,336.0,342.299988,81.499997,51,51.099998,100,68.199997,72.699997,69.699997
20161210161500,336.0,342.299988,81.499997,51,51.900002,100,67.300003,72.699997,69.699997
20161210163000,336.0,342.299988,81.499997,51,86.800003,100,67.5,72.699997,69.699997
20161210164500,336.0,342.299988,81.499997,51,81.400002,100,68.599998,72.699997,69.699997
20161210170000,336.0,342.299988,81.499997,51,75.300003,100,69.099998,72.699997,69.699997
20161210171500,336.0,338.100006,80.500001,51,77.800003,100,69.400002,72.699997,69.699997
20161210173000,336.0,338.100006,80.500001,51,91.699997,100,69.599998,72.699997,69.699997
20161210174500,336.0,342.299988,81.499997,51,82.400002,100,69.699997,72.699997,69.699997
20161210180000,336.0,342.299988,81.499997,51,75.599998,100,69.699997,72.699997,69.699997
20161210181500,336.0,342.299988,81.499997,51,76.5,100,69.900002,72.699997,69.699997
20161210183000,336.0,342.299988,81.499997,51,89.0,100,69.800003,72.699997,69.699997
20161210184500,336.0,342.299988,81.499997,51,87.199997,100,69.800003,72.699997,69.699997
20161210190000,336.0,338.100006,80.500001,51,79.099998,100,69.900002,72.699997,69.699997
20161210191500,336.0,346.5,82.5,51,74.900002,100,69.900002,72.699997,69.699997
20161210193000,336.0,342.299988,81.499997,51,87.0,100,69.900002,72.699997,69.699997
20161210194500,336.0,342.299988,81.499997,51,49.400002,100,68.300003,72.699997,69.699997
20161210200000,336.0,342.299988,81.499997,51,49.400002,100,67.400002,72.699997,69.699997
20161210201500,336.0,342.299988,81.499997,51,75.099998,100,67.599998,72.699997,69.699997
20161210203000,336.0,342.299988,81.499997,51,90.599998,100,68.599998,72.699997,69.699997
20161210204500,336.0,342.299988,81.499997,51,82.0,100,68.800003,72.699997,69.699997
20161210210000,336.0,342.299988,81.499997,51,76.300003,100,69.199997,72.699997,69.699997
20161210211500,336.0,342.299988,81.499997,51,78.699997,100,69.300003,72.699997,69.699997
20161210213000,336.0,338.100006,80.500001,51,90.099998,100,69.5,72.699997,69.699997
20161210214500,336.0,338.100006,80.500001,51,89.099998,100,69.5,72.699997,69.699997
20161210220000,336.0,342.299988,81.499997,51,51.5,0,69.699997,72.699997,69.699997
20161210221500,336.0,348.600006,83.000001,51,49.5,100,67.800003,72.699997,69.699997
20161210223000,336.0,348.600006,83.000001,51,52.200001,100,66.900002,72.699997,69.699997
20161210224500,336.0,336.0,80.0,51,89.599998,100,67.900002,72.699997,69.699997
20161210230000,336.0,342.299988,81.499997,51,81.900002,100,68.400002,72.699997,69.699997
20161210231500,336.0,342.299988,81.499997,51,75.300003,100,68.800003,72.699997,69.699997
20161210233000,336.0,342.299988,81.499997,51,80.400002,100,69.0,72.699997,69.699997
20161210234500,336.0,342.299988,81.499997,51,93.599998,100,69.0,72.699997,69.699997
20161211000000,336.0,342.299988,81.499997,51,87.300003,100,69.099998,72.699997,69.699997
20161211001500,336.0,342.299988,81.499997,51,78.199997,100,69.099998,72.699997,69.699997
20161211003000,336.0,342.299988,81.499997,51,76.400002,100,69.300003,72.699997,69.699997
20161211004500,336.0,338.100006,80.500001,51,81.800003,100,69.300003,72.699997,69.699997
20161211010000,336.0,338.100006,80.500001,51,94.099998,100,69.300003,72.699997,69.699997
20161211011500,336.0,338.100006,80.500001,51,84.300003,100,69.199997,72.699997,69.699997
20161211013000,336.0,342.299988,81.499997,51,77.599998,100,69.300003,72.699997,69.699997
20161211014500,336.0,342.299988,81.499997,51,76.400002,100,69.300003,72.699997,69.699997
20161211020000,336.0,342.299988,81.499997,51,85.800003,100,69.300003,72.699997,69.699997
20161211021500,336.0,346.5,82.5,51,91.5,100,69.099998,72.699997,69.699997
20161211023000,336.0,346.5,82.5,51,81.800003,100,69.099998,72.699997,69.699997
20161211024500,336.0,346.5,82.5,51,75.900002,100,69.199997,72.699997,69.699997
20161211030000,336.0,346.5,82.5,51,79.699997,100,69.199997,72.699997,69.699997
20161211031500,336.0,342.299988,81.499997,51,90.900002,100,69.199997,72.699997,69.699997
20161211033000,336.0,342.299988,81.499997,51,90.900002,100,69.099998,72.699997,69.699997
20161211034500,336.0,342.299988,81.499997,51,81.599998,100,69.099998,72.699997,69.699997
20161211040000,336.0,342.299988,81.499997,51,75.900002,100,69.199997,72.699997,69.699997
20161211041500,336.0,342.299988,81.499997,51,81.199997,100,69.199997,72.699997,69.699997
20161211043000,336.0,342.299988,81.499997,51,94.599998,100,69.099998,72.699997,69.699997
20161211044500,336.0,342.299988,81.499997,51,84.800003,100,69.099998,72.699997,69.699997
20161211050000,336.0,342.299988,81.499997,51,77.199997,100,69.199997,72.699997,69.699997
20161211051500,336.0,342.299988,81.499997,51,79.699997,100,69.300003,72.699997,69.699997
20161211053000,336.0,337.049988,80.249997,51,91.5,100,69.199997,72.699997,69.699997
20161211054500,336.0,337.049988,80.249997,51,90.300003,100,69.099998,72.699997,69.699997
20161211060000,336.0,343.350006,81.750001,51,80.900002,100,69.099998,72.699997,69.699997
20161211061500,336.0,343.350006,81.750001,51,75.400002,100,69.199997,72.699997,69.699997
20161211063000,336.0,343.350006,81.750001,51,79.900002,100,69.199997,72.699997,69.699997
20161211064500,336.0,334.950012,79.750003,51,94.199997,100,69.099998,72.699997,69.699997
20161211070000,336.0,341.25,81.25,51,84.900002,100,69.099998,72.699997,69.699997
20161211071500,336.0,341.25,81.25,51,77.699997,100,69.099998,72.699997,69.699997
20161211073000,336.0,341.25,81.25,51,76.900002,100,69.199997,72.699997,69.699997
20161211074500,336.0,341.25,81.25,51,89.5,100,69.099998,72.699997,69.699997
20161211080000,336.0,341.25,81.25,51,92.699997,100,69.0,72.699997,69.699997
20161211081500,336.0,341.25,81.25,51,82.0,100,68.900002,72.699997,69.699997
20161211083000,336.0,341.25,81.25,51,75.900002,100,69.199997,72.699997,69.699997
20161211084500,336.0,336.0,80.0,51,81.699997,100,69.199997,72.699997,69.699997
20161211090000,336.0,342.299988,81.499997,51,95.099998,100,69.199997,72.699997,69.699997
20161211091500,336.0,332.850006,79.250001,51,84.400002,100,69.099998,72.699997,69.699997
20161211093000,336.0,339.149994,80.749999,51,77.199997,100,69.5,72.699997,69.699997
20161211094500,336.0,339.149994,80.749999,51,84.699997,100,69.699997,72.699997,69.699997
20161211100000,336.0,334.950012,79.750003,51,90.400002,100,69.599998,72.699997,69.699997
20161211101500,336.0,334.950012,79.750003,51,78.199997,100,69.800003,72.699997,69.699997
20161211103000,336.0,334.950012,79.750003,51,53.099998,100,68.400002,72.699997,69.699997
20161211104500,336.0,334.950012,79.750003,51,51.799999,100,67.400002,72.699997,69.699997
20161211110000,336.0,334.950012,79.750003,51,69.900002,100,67.300003,72.699997,69.699997
20161211111500,336.0,334.950012,79.750003,51,90.599998,100,68.699997,72.699997,69.699997
20161211113000,336.0,334.950012,79.750003,51,79.099998,100,69.099998,72.699997,69.699997
20161211114500,336.0,334.950012,79.750003,51,82.800003,100,69.5,72.699997,69.699997
20161211120000,336.0,334.950012,79.750003,51,79.300003,100,69.599998,72.699997,69.699997
20161211121500,336.0,334.950012,79.750003,51,84.0,100,69.800003,72.699997,69.699997
20161211123000,336.0,326.549988,77.749997,51,78.599998,100,69.900002,72.699997,69.699997
20161211124500,336.0,326.549988,77.749997,51,55.900002,100,68.900002,72.699997,69.699997
20161211130000,336.0,330.75,78.75,51,53.900002,100,68.400002,72.699997,69.699997
20161211131500,336.0,330.75,78.75,51,54.700001,100,68.300003,72.699997,69.699997
20161211133000,336.0,330.75,78.75,51,56.799999,100,67.800003,72.699997,69.699997
20161211134500,336.0,330.75,78.75,51,76.0,100,68.199997,72.699997,69.699997
20161211140000,336.0,330.75,78.75,51,81.099998,100,68.900002,72.699997,69.699997
20161211141500,336.0,330.75,78.75,51,75.900002,100,69.699997,72.699997,69.699997
20161211143000,336.0,330.75,78.75,51,91.099998,100,69.900002,72.699997,69.699997
20161211144500,336.0,330.75,78.75,51,54.700001,100,68.599998,72.699997,69.699997
20161211150000,336.0,330.75,78.75,51,54.700001,100,68.0,72.699997,69.699997
20161211151500,336.0,330.75,78.75,51,56.299999,100,67.699997,72.699997,69.699997
20161211153000,336.0,330.75,78.75,51,72.900002,100,68.099998,72.699997,69.699997
20161211154500,336.0,330.75,78.75,51,85.599998,100,68.900002,72.699997,69.699997
20161211160000,336.0,330.75,78.75,51,75.099998,100,69.400002,72.699997,69.699997
20161211161500,336.0,337.049988,80.249997,51,74.300003,100,69.400002,72.699997,69.699997
20161211163000,336.0,327.600006,78.000001,51,81.300003,100,69.5,72.699997,69.699997
20161211164500,336.0,327.600006,78.000001,51,72.5,100,69.699997,72.699997,69.699997
20161211170000,336.0,327.600006,78.000001,51,77.900002,100,69.800003,72.699997,69.699997
20161211171500,336.0,327.600006,78.000001,51,55.900002,100,69.099998,72.699997,69.699997
20161211173000,336.0,332.850006,79.250001,51,54.700001,100,68.400002,72.699997,69.699997
20161211174500,336.0,328.649994,78.249999,51,54.700001,100,68.099998,72.699997,69.699997
20161211180000,336.0,333.899994,79.499999,51,56.700001,100,67.900002,72.699997,69.699997
20161211181500,336.0,333.899994,79.499999,51,61.5,100,68.400002,72.699997,69.699997
20161211183000,336.0,333.899994,79.499999,51,83.599998,100,69.099998,72.699997,69.699997
20161211184500,336.0,328.649994,78.249999,51,69.099998,100,69.400002,72.699997,69.699997
20161211190000,336.0,328.649994,78.249999,51,76.300003,100,69.199997,72.699997,69.699997
20161211191500,336.0,328.649994,78.249999,51,76.300003,100,69.800003,72.800003,69.800003
20161211193000,336.0,328.649994,78.249999,51,76.300003,100,69.800003,72.800003,69.800003
20161211194500,336.0,328.649994,78.249999,51,78.099998,100,70.099998,72.800003,69.800003
20161211200000,336.0,332.850006,79.250001,51,53.900002,100,68.800003,72.800003,69.800003
20161211201500,336.0,324.450012,77.250003,51,55.200001,100,68.400002,72.800003,69.800003
20161211203000,336.0,330.75,78.75,51,54.299999,100,68.099998,72.800003,69.800003
20161211204500,336.0,330.75,78.75,51,54.299999,100,67.900002,72.199997,69.199997
20161211210000,336.0,330.75,78.75,51,55.599998,100,67.699997,72.699997,69.699997
20161211211500,336.0,330.75,78.75,51,72.900002,100,67.900002,72.699997,69.699997
20161211213000,336.0,330.75,78.75,51,78.800003,100,69.0,72.699997,69.699997
20161211214500,336.0,330.75,78.75,51,67.900002,100,68.699997,72.199997,69.199997
20161211220000,336.0,330.75,78.75,51,78.699997,100,69.0,71.800003,68.800003
20161211221500,336.0,330.75,78.75,51,54.599998,100,68.599998,72.199997,69.199997
20161211223000,336.0,330.75,78.75,51,54.599998,100,68.199997,72.199997,69.199997
20161211224500,336.0,330.75,78.75,51,56.0,100,68.0,72.199997,69.199997
20161211230000,336.0,330.75,78.75,51,56.0,100,67.900002,72.699997,69.699997
20161211231500,336.0,325.5,77.5,51,67.199997,100,67.599998,72.199997,69.199997
20161211233000,336.0,325.5,77.5,51,72.0,100,68.400002,72.199997,69.199997
20161211234500,336.0,325.5,77.5,51,79.900002,100,68.699997,72.199997,69.199997
20161212000000,336.0,325.5,77.5,51,76.900002,100,69.300003,72.199997,69.199997
20161212001500,336.0,325.5,77.5,51,56.0,0,69.199997,72.199997,69.199997
20161212003000,336.0,325.5,77.5,51,56.700001,100,68.599998,72.199997,69.199997
20161212004500,336.0,330.75,78.75,51,55.599998,100,68.300003,72.199997,69.199997
20161212010000,336.0,336.0,80.0,51,56.700001,100,68.199997,72.199997,69.199997
20161212011500,336.0,330.75,78.75,51,56.0,100,68.099998,72.199997,69.199997
20161212013000,336.0,330.75,78.75,51,58.299999,100,67.900002,72.199997,69.199997
20161212014500,336.0,330.75,78.75,51,71.599998,100,68.099998,72.199997,69.199997
20161212020000,336.0,330.75,78.75,51,83.0,100,68.599998,72.199997,69.199997
20161212021500,336.0,325.5,77.5,51,75.900002,100,69.0,72.199997,69.199997
20161212023000,336.0,325.5,77.5,51,73.0,100,69.099998,72.199997,69.199997
20161212024500,336.0,325.5,77.5,51,83.0,100,69.199997,72.199997,69.199997
20161212030000,336.0,332.850006,79.250001,51,73.5,100,69.300003,72.199997,69.199997
20161212031500,336.0,332.850006,79.250001,51,76.400002,100,69.400002,72.199997,69.199997
20161212033000,336.0,328.649994,78.249999,51,57.299999,0,69.0,72.199997,69.199997
20161212034500,336.0,322.350006,76.750001,51,56.0,100,68.599998,72.199997,69.199997
20161212040000,336.0,333.899994,79.499999,51,57.5,100,68.400002,72.199997,69.199997
20161212041500,336.0,329.700012,78.500003,51,56.0,100,68.199997,72.199997,69.199997
20161212043000,336.0,329.700012,78.500003,51,56.0,100,68.0,72.199997,69.199997
20161212044500,336.0,329.700012,78.500003,51,57.099998,100,67.900002,72.199997,69.199997
20161212050000,336.0,329.700012,78.500003,51,59.099998,100,67.800003,72.199997,69.199997
20161212051500,336.0,322.350006,76.750001,51,89.800003,100,68.099998,72.199997,69.199997
20161212053000,336.0,328.649994,78.249999,51,77.300003,100,68.900002,72.199997,69.199997
20161212054500,336.0,328.649994,78.249999,51,78.099998,100,69.099998,72.199997,69.199997
20161212060000,336.0,332.850006,79.250001,51,76.800003,100,69.199997,72.199997,69.199997
20161212061500,336.0,332.850006,79.250001,51,56.0,100,68.400002,71.800003,68.800003
20161212063000,336.0,326.549988,77.749997,51,57.099998,100,68.099998,72.199997,69.199997
20161212064500,336.0,326.549988,77.749997,51,56.400002,100,67.800003,72.199997,69.199997
20161212070000,336.0,333.899994,79.499999,51,56.400002,100,67.699997,71.800003,68.800003
20161212071500,336.0,328.649994,78.249999,51,57.200001,100,67.5,71.800003,68.800003
20161212073000,336.0,328.649994,78.249999,51,66.300003,100,67.599998,71.800003,68.800003
20161212074500,336.0,328.649994,78.249999,51,81.300003,100,68.199997,71.800003,68.800003
20161212080000,336.0,328.649994,78.249999,51,73.0,100,68.699997,71.800003,68.800003
20161212081500,336.0,328.649994,78.249999,51,57.200001,100,68.599998,72.199997,69.199997
20161212083000,336.0,328.649994,78.249999,51,57.900002,100,67.900002,72.199997,69.199997
20161212084500,336.0,328.649994,78.249999,51,56.400002,100,67.699997,72.199997,69.199997
20161212090000,336.0,328.649994,78.249999,51,56.400002,100,67.5,72.199997,69.199997
20161212091500,336.0,328.649994,78.249999,51,82.300003,100,67.599998,72.199997,69.199997
20161212093000,336.0,328.649994,78.249999,51,75.800003,100,68.400002,71.800003,68.800003
20161212094500,336.0,328.649994,78.249999,51,74.0,100,68.900002,72.199997,69.199997
20161212100000,336.0,337.049988,80.249997,51,58.799999,0,69.099998,72.0,69.0
20161212101500,336.0,337.049988,80.249997,51,56.0,100,68.0,72.199997,69.199997
20161212103000,336.0,337.049988,80.249997,51,56.0,100,67.599998,71.800003,68.800003
20161212104500,336.0,337.049988,80.249997,51,56.700001,100,67.800003,72.199997,69.199997
20161212110000,336.0,337.049988,80.249997,51,59.799999,100,67.699997,72.199997,69.199997
20161212111500,336.0,330.75,78.75,51,68.699997,100,68.199997,71.800003,68.800003
20161212113000,336.0,330.75,78.75,51,68.699997,100,68.099998,72.199997,69.199997
20161212114500,336.0,339.149994,80.749999,51,68.699997,100,67.800003,72.199997,69.199997
20161212120000,336.0,348.600006,83.000001,51,57.099998,100,67.699997,72.199997,69.199997
20161212121500,336.0,343.350006,81.750001,51,60.400002,100,67.699997,72.199997,69.199997
20161212123000,336.0,343.350006,81.750001,51,70.099998,100,68.400002,72.199997,69.199997
20161212124500,336.0,339.149994,80.749999,51,74.099998,100,68.599998,72.199997,69.199997
20161212130000,336.0,339.149994,80.749999,51,73.199997,100,69.099998,72.199997,69.199997
20161212131500,336.0,339.149994,80.749999,51,56.0,100,68.900002,72.199997,69.199997
20161212133000,336.0,346.5,82.5,51,56.0,100,68.300003,72.199997,69.199997
20161212134500,336.0,340.200012,81.000003,51,56.0,100,68.099998,72.199997,69.199997
20161212140000,336.0,340.200012,81.000003,51,56.0,100,67.800003,72.199997,69.199997
20161212141500,336.0,340.200012,81.000003,51,56.0,100,67.699997,71.800003,68.800003
20161212143000,336.0,345.450012,82.250003,51,58.700001,100,67.599998,72.199997,69.199997
20161212144500,336.0,345.450012,82.250003,51,78.599998,100,68.199997,72.199997,69.199997
20161212150000,336.0,345.450012,82.250003,51,76.800003,100,68.699997,72.199997,69.199997
20161212151500,336.0,345.450012,82.250003,51,72.5,100,69.199997,72.199997,69.199997
20161212153000,336.0,350.700012,83.500003,51,56.799999,0,69.400002,72.199997,69.199997
20161212154500,336.0,339.149994,80.749999,51,55.900002,100,68.699997,72.199997,69.199997
20161212160000,336.0,339.149994,80.749999,51,56.700001,100,68.400002,72.199997,69.199997
20161212161500,336.0,345.450012,82.250003,51,56.0,100,68.300003,71.800003,68.800003
20161212163000,336.0,345.450012,82.250003,51,56.0,100,68.199997,72.199997,69.199997
20161212164500,336.0,345.450012,82.250003,51,57.099998,100,68.099998,72.199997,69.199997
20161212170000,336.0,350.700012,83.500003,51,56.200001,100,68.099998,71.800003,68.800003
20161212171500,336.0,346.5,82.5,51,56.200001,100,68.199997,72.099998,69.099998
20161212173000,336.0,346.5,82.5,51,57.5,100,68.099998,72.199997,69.199997
20161212174500,336.0,346.5,82.5,51,57.5,100,68.199997,71.800003,68.800003
20161212180000,336.0,346.5,82.5,51,61.900002,100,68.400002,72.199997,69.199997
20161212181500,336.0,346.5,82.5,51,64.0,100,68.400002,72.199997,69.199997
20161212183000,336.0,346.5,82.5,51,70.099998,100,68.900002,71.800003,68.800003
20161212184500,336.0,346.5,82.5,51,57.099998,100,68.699997,72.199997,69.199997
20161212190000,336.0,346.5,82.5,51,56.0,100,68.400002,72.199997,69.199997
20161212191500,336.0,346.5,82.5,51,56.700001,100,68.300003,72.199997,69.199997
20161212193000,336.0,346.5,82.5,51,56.700001,100,68.199997,71.800003,68.800003
20161212194500,336.0,346.5,82.5,51,56.0,100,68.199997,72.199997,69.199997
20161212200000,336.0,346.5,82.5,51,56.0,100,68.099998,72.199997,69.199997
20161212201500,336.0,346.5,82.5,51,57.200001,100,68.099998,71.800003,68.800003
20161212203000,336.0,346.5,82.5,51,56.400002,100,67.900002,70.900002,67.900002
20161212204500,336.0,338.100006,80.500001,51,57.5,100,67.800003,71.800003,68.800003
20161212210000,336.0,338.100006,80.500001,51,60.0,100,67.900002,71.800003,68.800003
20161212211500,336.0,338.100006,80.500001,51,60.0,100,67.900002,71.300003,68.300003
20161212213000,336.0,338.100006,80.500001,51,60.0,100,68.0,70.800003,67.800003
20161212214500,336.0,338.100006,80.500001,51,62.799999,100,68.0,71.400002,68.400002
20161212220000,336.0,338.100006,80.500001,51,61.599998,100,68.099998,71.400002,68.400002
20161212221500,336.0,338.100006,80.500001,51,70.099998,100,68.400002,71.800003,68.800003
20161212223000,336.0,346.5,82.5,52,57.200001,100,68.599998,71.5,68.5
20161212224500,336.0,346.5,82.5,52,57.200001,100,68.099998,71.800003,68.800003
20161212230000,336.0,346.5,82.5,52,56.0,100,68.099998,71.800003,68.800003
20161212231500,336.0,346.5,82.5,52,56.0,100,67.900002,71.800003,68.800003
20161212233000,336.0,346.5,82.5,52,57.400002,100,67.900002,71.800003,68.800003
20161212234500,336.0,346.5,82.5,52,56.400002,100,67.699997,71.800003,68.800003
20161213000000,336.0,346.5,82.5,52,56.400002,100,67.599998,71.800003,68.800003
20161213001500,336.0,346.5,82.5,52,64.400002,100,67.800003,72.199997,69.199997
20161213003000,336.0,350.700012,83.500003,52,73.900002,100,68.5,72.199997,69.199997
20161213004500,336.0,350.700012,83.500003,52,75.800003,100,68.900002,72.199997,69.199997
20161213010000,336.0,346.5,82.5,52,72.599998,100,69.099998,72.199997,69.199997
20161213011500,336.0,350.700012,83.500003,52,68.800003,100,69.199997,72.199997,69.199997
20161213013000,336.0,350.700012,83.500003,52,74.800003,100,69.300003,72.199997,69.199997
20161213014500,336.0,345.450012,82.250003,52,70.599998,100,69.5,72.199997,69.199997
20161213020000,336.0,345.450012,82.250003,52,55.599998,100,68.800003,72.199997,69.199997
20161213021500,336.0,345.450012,82.250003,52,56.700001,100,68.300003,72.199997,69.199997
20161213023000,336.0,345.450012,82.250003,52,55.599998,100,68.0,72.199997,69.199997
20161213024500,336.0,345.450012,82.250003,52,56.700001,100,68.0,72.199997,69.199997
20161213030000,336.0,345.450012,82.250003,52,56.0,100,67.900002,72.199997,69.199997
20161213031500,336.0,345.450012,82.250003,52,57.5,100,67.800003,72.199997,69.199997
20161213033000,336.0,345.450012,82.250003,52,81.5,100,68.099998,72.199997,69.199997
20161213034500,336.0,345.450012,82.250003,52,72.5,100,68.699997,72.199997,69.199997
20161213040000,336.0,345.450012,82.250003,52,73.300003,100,68.900002,72.199997,69.199997
20161213041500,336.0,345.450012,82.250003,52,81.599998,100,69.099998,72.199997,69.199997
20161213043000,336.0,345.450012,82.250003,52,72.0,100,69.300003,72.199997,69.199997
20161213044500,336.0,345.450012,82.250003,52,57.200001,100,69.300003,72.199997,69.199997
20161213050000,336.0,345.450012,82.250003,52,56.400002,100,68.699997,72.199997,69.199997
20161213051500,336.0,350.700012,83.500003,52,55.599998,100,68.300003,72.199997,69.199997
20161213053000,336.0,342.299988,81.499997,52,56.700001,100,68.099998,72.199997,69.199997
20161213054500,336.0,347.549988,82.749997,52,56.0,100,67.900002,72.199997,69.199997
20161213060000,336.0,343.350006,81.750001,52,56.0,100,67.800003,72.199997,69.199997
20161213061500,336.0,347.549988,82.749997,52,61.200001,100,67.699997,72.099998,69.099998
20161213063000,336.0,347.549988,82.749997,52,72.0,100,68.300003,72.199997,69.199997
20161213064500,336.0,340.200012,81.000003,52,82.0,100,68.699997,71.800003,68.800003
20161213070000,336.0,344.399994,81.999999,52,72.199997,100,69.099998,72.199997,69.199997
20161213071500,336.0,351.75,83.75,52,72.199997,100,69.300003,72.199997,69.199997
20161213073000,336.0,339.149994,80.749999,52,80.699997,100,69.300003,72.199997,69.199997
20161213074500,336.0,339.149994,80.749999,52,56.400002,100,68.699997,72.199997,69.199997
20161213080000,336.0,339.149994,80.749999,52,56.400002,100,68.099998,72.199997,69.199997
20161213081500,336.0,339.149994,80.749999,52,56.400002,100,67.900002,72.199997,69.199997
20161213083000,336.0,339.149994,80.749999,52,56.400002,100,67.900002,72.199997,69.199997
20161213084500,336.0,339.149994,80.749999,52,56.400002,100,67.900002,72.199997,69.199997
20161213090000,336.0,339.149994,80.749999,52,65.099998,100,67.900002,72.199997,69.199997
20161213091500,336.0,339.149994,80.749999,52,73.800003,100,68.5,72.199997,69.199997
20161213093000,336.0,332.850006,79.250001,52,74.800003,100,68.900002,72.199997,69.199997
20161213094500,336.0,332.850006,79.250001,52,76.800003,100,69.099998,72.199997,69.199997
20161213100000,336.0,332.850006,79.250001,52,78.199997,100,69.300003,72.199997,69.199997
20161213101500,336.0,332.850006,79.250001,52,72.199997,100,69.300003,72.199997,69.199997
20161213103000,336.0,338.100006,80.500001,52,72.199997,100,69.400002,72.199997,69.199997
20161213104500,336.0,338.100006,80.500001,52,56.0,100,68.599998,72.199997,69.199997
20161213110000,336.0,338.100006,80.500001,52,56.0,100,68.099998,72.199997,69.199997
20161213111500,336.0,338.100006,80.500001,52,56.0,100,68.400002,72.199997,69.199997
20161213113000,336.0,338.100006,80.500001,52,57.099998,100,68.099998,72.199997,69.199997
20161213114500,336.0,338.100006,80.500001,52,57.099998,100,67.699997,72.199997,69.199997
20161213120000,336.0,338.100006,80.500001,52,65.199997,100,67.699997,72.199997,69.199997
20161213121500,336.0,338.100006,80.500001,52,71.599998,100,68.599998,72.199997,69.199997
20161213123000,336.0,342.299988,81.499997,52,71.599998,100,68.900002,72.199997,69.199997
20161213124500,336.0,338.100006,80.500001,52,71.599998,100,69.099998,72.199997,69.199997
20161213130000,336.0,348.600006,83.000001,52,78.699997,100,69.199997,72.199997,69.199997
20161213131500,336.0,344.399994,81.999999,52,74.5,100,69.300003,72.199997,69.199997
20161213133000,336.0,344.399994,81.999999,52,55.599998,100,69.099998,72.199997,69.199997
20161213134500,336.0,344.399994,81.999999,52,56.400002,100,68.400002,72.199997,69.199997
20161213140000,336.0,348.600006,83.000001,52,55.5,100,68.099998,72.199997,69.199997
20161213141500,336.0,348.600006,83.000001,52,55.5,100,67.900002,72.199997,69.199997
20161213143000,336.0,354.899994,84.499999,52,56.700001,100,67.699997,72.199997,69.199997
20161213144500,336.0,349.649994,83.249999,52,58.299999,100,67.900002,71.800003,68.800003
20161213150000,336.0,344.399994,81.999999,51,63.200001,100,68.199997,72.199997,69.199997
20161213151500,336.0,344.399994,81.999999,51,68.199997,100,68.599998,71.800003,68.800003
20161213153000,336.0,348.600006,83.000001,51,75.300003,100,68.599998,72.199997,69.199997
20161213154500,336.0,348.600006,83.000001,51,78.699997,100,69.199997,72.199997,69.199997
20161213160000,336.0,348.600006,83.000001,51,59.200001,100,69.300003,72.199997,69.199997
20161213161500,336.0,343.350006,81.750001,51,56.400002,100,68.400002,72.199997,69.199997
20161213163000,336.0,348.600006,83.000001,51,56.400002,100,68.199997,72.199997,69.199997
20161213164500,336.0,342.299988,81.499997,51,56.400002,100,68.099998,72.199997,69.199997
20161213170000,336.0,342.299988,81.499997,51,56.400002,100,67.599998,72.199997,69.199997
20161213171500,336.0,342.299988,81.499997,51,58.799999,100,67.800003,72.199997,69.199997
20161213173000,336.0,342.299988,81.499997,51,68.599998,100,68.099998,72.199997,69.199997
20161213174500,336.0,342.299988,81.499997,51,76.400002,100,68.900002,72.199997,69.199997
20161213180000,336.0,342.299988,81.499997,51,72.0,100,69.099998,72.199997,69.199997
20161213181500,336.0,348.600006,83.000001,51,71.099998,100,69.300003,72.199997,69.199997
20161213183000,336.0,348.600006,83.000001,51,74.800003,100,69.300003,72.199997,69.199997
20161213184500,336.0,348.600006,83.000001,51,74.800003,100,69.300003,72.199997,69.199997
20161213190000,336.0,343.350006,81.750001,51,56.799999,100,69.099998,72.199997,69.199997
20161213191500,336.0,343.350006,81.750001,51,56.799999,100,68.400002,72.199997,69.199997
20161213193000,336.0,343.350006,81.750001,51,56.799999,100,68.099998,72.199997,69.199997
20161213194500,336.0,343.350006,81.750001,51,56.799999,100,67.900002,72.199997,69.199997
20161213200000,336.0,343.350006,81.750001,51,56.0,100,67.800003,72.199997,69.199997
20161213201500,336.0,349.649994,83.249999,51,59.099998,100,67.599998,72.199997,69.199997
20161213203000,336.0,342.299988,81.499997,51,81.099998,100,68.199997,72.199997,69.199997
20161213204500,336.0,347.549988,82.749997,51,74.5,100,68.900002,72.199997,69.199997
20161213210000,336.0,341.25,81.25,51,72.0,100,69.0,72.199997,69.199997
20161213211500,336.0,341.25,81.25,51,78.699997,100,69.199997,72.199997,69.199997
20161213213000,336.0,341.25,81.25,51,76.300003,100,69.199997,72.199997,69.199997
20161213214500,336.0,346.5,82.5,51,72.0,100,69.300003,72.199997,69.199997
20161213220000,336.0,346.5,82.5,51,79.599998,100,69.199997,72.199997,69.199997
20161213221500,336.0,346.5,82.5,51,75.400002,100,69.400002,72.199997,69.199997
20161213223000,336.0,346.5,82.5,51,56.700001,100,68.599998,72.199997,69.199997
20161213224500,336.0,346.5,82.5,51,56.700001,100,67.900002,72.199997,69.199997
20161213230000,336.0,346.5,82.5,51,56.700001,100,67.5,72.199997,69.199997
20161213231500,336.0,350.700012,83.500003,51,56.700001,100,67.400002,72.199997,69.199997
20161213233000,336.0,345.450012,82.250003,51,75.400002,100,67.699997,72.199997,69.199997
20161213234500,336.0,345.450012,82.250003,51,81.199997,100,68.699997,72.199997,69.199997
20161214000000,336.0,345.450012,82.250003,51,75.900002,100,68.699997,72.199997,69.199997
20161214001500,336.0,345.450012,82.250003,51,75.900002,100,69.199997,72.199997,69.199997
20161214003000,336.0,339.149994,80.749999,51,85.0,100,69.400002,72.199997,69.199997
20161214004500,336.0,346.5,82.5,51,55.299999,100,68.199997,72.199997,69.199997
20161214010000,336.0,346.5,82.5,51,56.299999,100,67.599998,72.199997,69.199997
20161214011500,336.0,334.950012,79.750003,9,89.400002,0,69.199997,72.300003,69.300003
20161214013000,336.0,330.75,78.75,52,65.0,0,69.400002,72.300003,69.300003
20161214014500,336.0,339.149994,80.749999,52,56.400002,100,68.099998,72.300003,69.300003
20161214020000,336.0,343.350006,81.750001,52,55.599998,100,67.400002,72.300003,69.300003
20161214021500,336.0,343.350006,81.750001,52,57.900002,100,67.400002,72.300003,69.300003
20161214023000,336.0,343.350006,81.750001,52,75.599998,100,67.699997,72.300003,69.300003
20161214024500,336.0,343.350006,81.750001,52,79.099998,100,68.599998,72.300003,69.300003
20161214030000,336.0,343.350006,81.750001,52,74.900002,100,68.900002,72.300003,69.300003
20161214031500,336.0,348.600006,83.000001,52,84.5,100,69.199997,72.300003,69.300003
20161214033000,336.0,348.600006,83.000001,52,62.799999,0,69.5,72.300003,69.300003
20161214034500,336.0,348.600006,83.000001,52,54.700001,100,68.300003,72.300003,69.300003
20161214040000,336.0,344.399994,81.999999,52,55.900002,100,67.800003,72.300003,69.300003
20161214041500,336.0,350.700012,83.500003,52,54.700001,100,67.400002,72.300003,69.300003
20161214043000,336.0,345.450012,82.250003,52,80.5,100,67.5,72.300003,69.300003
20161214044500,336.0,341.25,81.25,52,74.900002,100,68.400002,72.300003,69.300003
20161214050000,336.0,345.450012,82.250003,52,80.900002,100,68.699997,72.300003,69.300003
20161214051500,336.0,341.25,81.25,52,75.400002,100,69.199997,72.300003,69.300003
20161214053000,336.0,346.5,82.5,52,80.099998,100,69.199997,72.300003,69.300003
20161214054500,336.0,346.5,82.5,52,76.400002,100,69.400002,72.300003,69.300003
20161214060000,336.0,346.5,82.5,52,77.699997,100,69.300003,72.300003,69.300003
20161214061500,336.0,346.5,82.5,52,54.700001,100,68.800003,72.300003,69.300003
20161214063000,336.0,346.5,82.5,52,53.099998,100,67.800003,72.300003,69.300003
20161214064500,336.0,350.700012,83.500003,52,54.700001,100,67.0,72.300003,69.300003
20161214070000,336.0,342.299988,81.499997,52,73.5,100,67.699997,72.300003,69.300003
20161214071500,336.0,342.299988,81.499997,52,82.0,100,68.400002,72.300003,69.300003
20161214073000,336.0,342.299988,81.499997,52,76.400002,100,68.900002,72.300003,69.300003
20161214074500,336.0,342.299988,81.499997,52,75.099998,100,68.900002,72.300003,69.300003
20161214080000,336.0,342.299988,81.499997,52,85.599998,100,69.099998,72.300003,69.300003
20161214081500,336.0,342.299988,81.499997,52,73.5,100,69.400002,72.300003,69.300003
20161214083000,336.0,342.299988,81.499997,52,80.099998,100,69.400002,72.300003,69.300003
20161214084500,336.0,347.549988,82.749997,52,53.900002,100,68.400002,72.300003,69.300003
20161214090000,336.0,342.299988,81.499997,52,53.0,100,67.599998,72.300003,69.300003
20161214091500,336.0,347.549988,82.749997,52,53.0,100,67.400002,72.300003,69.300003
20161214093000,336.0,347.549988,82.749997,52,71.800003,100,67.400002,72.300003,69.300003
20161214094500,336.0,347.549988,82.749997,52,76.900002,100,68.800003,72.300003,69.300003
20161214100000,336.0,347.549988,82.749997,52,72.900002,100,68.599998,72.300003,69.300003
20161214101500,336.0,339.149994,80.749999,52,82.300003,100,69.400002,72.300003,69.300003
20161214103000,336.0,339.149994,80.749999,52,53.900002,100,68.199997,72.300003,69.300003
20161214104500,336.0,339.149994,80.749999,52,53.099998,100,67.400002,72.300003,69.300003
20161214110000,336.0,339.149994,80.749999,52,55.5,100,67.199997,72.300003,69.300003
20161214111500,336.0,339.149994,80.749999,52,72.5,100,67.900002,72.300003,69.300003
20161214113000,336.0,348.600006,83.000001,52,77.599998,100,68.5,72.300003,69.300003
20161214114500,336.0,348.600006,83.000001,52,78.800003,100,68.900002,72.300003,69.300003
20161214120000,336.0,348.600006,83.000001,52,74.400002,100,69.5,72.300003,69.300003
20161214121500,336.0,348.600006,83.000001,52,78.300003,100,69.400002,72.300003,69.300003
20161214123000,336.0,344.399994,81.999999,52,54.299999,100,68.400002,72.300003,69.300003
20161214124500,336.0,344.399994,81.999999,52,53.099998,100,67.800003,72.300003,69.300003
20161214130000,336.0,344.399994,81.999999,52,53.099998,100,67.400002,72.300003,69.300003
20161214131500,336.0,344.399994,81.999999,52,68.699997,100,67.599998,72.300003,69.300003
20161214133000,336.0,344.399994,81.999999,52,74.099998,100,68.5,72.300003,69.300003
20161214134500,336.0,339.149994,80.749999,52,79.099998,100,68.900002,72.300003,69.300003
20161214140000,336.0,347.549988,82.749997,52,74.0,100,69.099998,72.300003,69.300003
20161214141500,336.0,347.549988,82.749997,52,72.400002,100,69.199997,72.300003,69.300003
20161214143000,336.0,347.549988,82.749997,52,82.599998,100,69.400002,72.300003,69.300003
20161214144500,336.0,347.549988,82.749997,52,72.5,100,69.400002,72.300003,69.300003
20161214150000,336.0,342.299988,81.499997,52,77.5,100,69.400002,72.300003,69.300003
20161214151500,336.0,349.649994,83.249999,52,53.5,100,68.599998,72.199997,69.199997
20161214153000,336.0,342.299988,81.499997,52,52.299999,100,68.199997,72.199997,69.199997
20161214154500,336.0,342.299988,81.499997,52,53.900002,100,67.699997,72.300003,69.300003
20161214160000,336.0,342.299988,81.499997,52,53.099998,100,67.699997,72.199997,69.199997
20161214161500,336.0,346.5,82.5,52,82.599998,100,67.599998,72.199997,69.199997
20161214163000,336.0,342.299988,81.499997,52,74.800003,100,68.099998,72.199997,69.199997
20161214164500,336.0,342.299988,81.499997,52,80.599998,100,68.800003,72.199997,69.199997
20161214170000,336.0,342.299988,81.499997,52,73.0,100,68.900002,72.199997,69.199997
20161214171500,336.0,342.299988,81.499997,52,54.299999,100,68.900002,71.800003,68.800003
20161214173000,336.0,347.549988,82.749997,52,52.700001,100,67.699997,72.699997,69.699997
20161214174500,336.0,347.549988,82.749997,52,60.400002,100,67.199997,72.699997,69.699997
20161214180000,336.0,347.549988,82.749997,52,60.400002,100,68.300003,72.199997,69.199997
20161214181500,336.0,341.25,81.25,52,83.699997,100,68.5,72.199997,69.199997
20161214183000,336.0,341.25,81.25,52,75.400002,100,69.0,72.199997,69.199997
20161214184500,336.0,341.25,81.25,52,83.699997,100,69.199997,72.300003,69.300003
20161214190000,336.0,341.25,81.25,52,51.900002,100,68.099998,72.699997,69.699997
20161214191500,336.0,345.450012,82.250003,52,51.900002,100,67.099998,72.699997,69.699997
20161214193000,336.0,345.450012,82.250003,52,74.900002,100,67.699997,72.699997,69.699997
20161214194500,336.0,339.149994,80.749999,52,83.0,100,68.699997,72.699997,69.699997
20161214200000,336.0,347.549988,82.749997,52,74.400002,100,69.199997,72.599998,69.599998
20161214201500,336.0,347.549988,82.749997,52,84.300003,100,69.0,72.199997,69.199997
20161214203000,336.0,347.549988,82.749997,53,51.099998,100,67.599998,72.699997,69.699997
20161214204500,336.0,347.549988,82.749997,53,63.299999,100,66.900002,72.699997,69.699997
20161214210000,336.0,347.549988,82.749997,53,74.099998,100,68.400002,71.400002,68.400002
20161214211500,336.0,355.950012,84.750003,53,51.099998,100,66.800003,71.300003,68.300003
20161214213000,336.0,355.950012,84.750003,53,51.099998,100,66.599998,71.300003,68.300003
20161214214500,336.0,348.600006,83.000001,53,70.900002,100,66.5,71.400002,68.400002
20161214220000,336.0,355.950012,84.750003,53,91.699997,100,67.800003,72.199997,69.199997
20161214221500,336.0,355.950012,84.750003,53,50.299999,100,67.099998,71.800003,68.800003
20161214223000,336.0,355.950012,84.750003,53,52.599998,100,66.199997,71.800003,68.800003
20161214224500,336.0,340.200012,81.000003,53,81.900002,100,67.400002,72.699997,69.699997
20161214230000,336.0,348.600006,83.000001,53,76.800003,100,68.400002,72.699997,69.699997
20161214231500,336.0,348.600006,83.000001,53,93.0,100,68.699997,72.699997,69.699997
20161214233000,336.0,348.600006,83.000001,53,79.400002,100,69.099998,72.699997,69.699997
20161214234500,336.0,348.600006,83.000001,53,80.699997,100,69.300003,72.699997,69.699997
20161215000000,336.0,348.600006,83.000001,53,87.699997,100,69.300003,72.699997,69.699997
20161215001500,336.0,348.600006,83.000001,53,76.400002,100,69.599998,72.699997,69.699997
20161215003000,336.0,348.600006,83.000001,53,87.300003,100,69.699997,72.699997,69.699997
20161215004500,336.0,340.200012,81.000003,53,84.300003,100,69.599998,72.699997,69.699997
20161215010000,336.0,348.600006,83.000001,53,76.400002,100,69.800003,72.699997,69.699997
20161215011500,336.0,348.600006,83.000001,53,87.599998,100,69.800003,72.699997,69.699997
20161215013000,336.0,348.600006,83.000001,53,84.300003,100,69.699997,72.699997,69.699997
20161215014500,336.0,348.600006,83.000001,53,75.400002,100,69.900002,72.699997,69.699997
20161215020000,336.0,348.600006,83.000001,53,50.700001,100,68.699997,72.699997,69.699997
20161215021500,336.0,348.600006,83.000001,53,49.900002,100,67.400002,72.599998,69.599998
20161215023000,336.0,348.600006,83.000001,53,65.199997,100,66.900002,72.400002,69.400002
20161215024500,336.0,348.600006,83.000001,53,79.900002,100,68.199997,72.599998,69.599998
20161215030000,336.0,348.600006,83.000001,53,87.900002,100,68.599998,72.5,69.5
20161215031500,336.0,348.600006,83.000001,53,78.599998,100,68.699997,72.5,69.5
20161215033000,336.0,348.600006,83.000001,53,75.900002,100,69.099998,72.599998,69.599998
20161215034500,336.0,348.600006,83.000001,53,90.0,100,69.099998,72.699997,69.699997
20161215040000,336.0,348.600006,83.000001,53,83.5,100,69.099998,72.699997,69.699997
20161215041500,336.0,348.600006,83.000001,53,74.400002,100,69.300003,72.699997,69.699997
20161215043000,336.0,348.600006,83.000001,53,81.099998,100,69.300003,72.699997,69.699997
20161215044500,336.0,348.600006,83.000001,53,90.900002,100,69.199997,72.599998,69.599998
20161215050000,336.0,348.600006,83.000001,53,79.599998,100,69.199997,72.699997,69.699997
20161215051500,336.0,355.950012,84.750003,53,74.400002,100,69.300003,72.699997,69.699997
20161215053000,336.0,355.950012,84.750003,53,82.900002,100,69.400002,72.699997,69.699997
20161215054500,336.0,348.600006,83.000001,53,91.099998,100,69.199997,72.699997,69.699997
20161215060000,336.0,348.600006,83.000001,53,80.300003,100,69.199997,72.699997,69.699997
20161215061500,336.0,348.600006,83.000001,53,75.300003,100,69.400002,72.699997,69.699997
20161215063000,336.0,348.600006,83.000001,53,86.199997,100,69.300003,72.699997,69.699997
20161215064500,336.0,348.600006,83.000001,53,81.5,100,69.300003,72.699997,69.699997
20161215070000,336.0,348.600006,83.000001,53,75.5,100,69.400002,72.699997,69.699997
20161215071500,336.0,348.600006,83.000001,53,87.699997,100,69.300003,72.699997,69.699997
20161215073000,336.0,348.600006,83.000001,53,87.699997,100,69.199997,72.699997,69.699997
20161215074500,336.0,348.600006,83.000001,53,73.400002,100,69.300003,72.699997,69.699997
20161215080000,336.0,348.600006,83.000001,53,76.5,100,69.699997,72.699997,69.699997
20161215081500,336.0,340.200012,81.000003,53,91.400002,100,69.599998,72.699997,69.699997
20161215083000,336.0,340.200012,81.000003,53,79.599998,100,69.400002,72.699997,69.699997
20161215084500,336.0,348.600006,83.000001,53,74.0,100,69.599998,72.699997,69.699997
20161215090000,336.0,348.600006,83.000001,53,79.199997,100,69.599998,72.699997,69.699997
20161215091500,336.0,348.600006,83.000001,53,91.300003,100,69.5,72.5,69.5
20161215093000,336.0,348.600006,83.000001,53,47.900002,100,68.400002,72.400002,69.400002
20161215094500,336.0,348.600006,83.000001,53,48.700001,100,67.300003,72.400002,69.400002
20161215100000,336.0,355.950012,84.750003,53,75.099998,100,66.900002,72.300003,69.300003
20161215101500,336.0,355.950012,84.750003,53,86.699997,100,67.900002,72.400002,69.400002
20161215103000,336.0,348.600006,83.000001,53,79.0,100,68.5,72.599998,69.599998
20161215104500,336.0,348.600006,83.000001,53,74.400002,100,68.800003,72.699997,69.699997
20161215110000,336.0,348.600006,83.000001,53,78.400002,100,69.0,72.699997,69.699997
20161215111500,336.0,348.600006,83.000001,53,90.300003,100,68.900002,72.699997,69.699997
20161215113000,336.0,348.600006,83.000001,53,77.5,100,69.599998,72.699997,69.699997
20161215114500,336.0,348.600006,83.000001,53,77.5,100,69.599998,72.699997,69.699997
20161215120000,336.0,348.600006,83.000001,53,92.300003,100,69.300003,72.699997,69.699997
20161215121500,336.0,348.600006,83.000001,53,80.400002,100,69.300003,72.699997,69.699997
20161215123000,336.0,348.600006,83.000001,53,75.099998,100,69.900002,72.699997,69.699997
20161215124500,336.0,348.600006,83.000001,53,50.200001,100,68.599998,72.699997,69.699997
20161215130000,336.0,348.600006,83.000001,53,49.400002,100,67.099998,72.699997,69.699997
20161215131500,336.0,340.200012,81.000003,53,74.0,100,67.400002,72.699997,69.699997
20161215133000,336.0,348.600006,83.000001,53,86.400002,100,67.599998,71.800003,68.800003
20161215134500,336.0,348.600006,83.000001,53,68.900002,100,67.699997,71.800003,68.800003
20161215140000,336.0,348.600006,83.000001,53,50.599998,100,67.199997,70.900002,67.900002
20161215141500,336.0,348.600006,83.000001,53,49.5,100,66.400002,70.800003,67.800003
20161215143000,336.0,340.200012,81.000003,53,50.299999,100,66.199997,70.5,67.5
20161215144500,336.0,340.200012,81.000003,53,89.300003,100,66.599998,71.800003,68.800003
20161215150000,336.0,340.200012,81.000003,53,74.599998,100,67.900002,71.800003,68.800003
20161215151500,336.0,348.600006,83.000001,53,78.300003,100,68.400002,72.699997,69.699997
20161215153000,336.0,348.600006,83.000001,53,91.0,100,68.800003,72.699997,69.699997
20161215154500,336.0,348.600006,83.000001,53,77.099998,100,69.199997,72.699997,69.699997
20161215160000,336.0,348.600006,83.000001,53,85.199997,100,69.5,72.699997,69.699997
20161215161500,336.0,348.600006,83.000001,53,82.5,100,69.599998,72.699997,69.699997
20161215163000,336.0,340.200012,81.000003,53,77.300003,100,69.800003,72.699997,69.699997
20161215164500,336.0,348.600006,83.000001,53,49.900002,100,69.199997,72.699997,69.699997
20161215170000,336.0,348.600006,83.000001,53,49.900002,100,67.699997,72.699997,69.699997
20161215171500,336.0,348.600006,83.000001,53,56.200001,100,66.800003,72.699997,69.699997
20161215173000,336.0,348.600006,83.000001,53,74.800003,100,68.099998,72.699997,69.699997
20161215174500,336.0,348.600006,83.000001,53,83.5,100,68.5,72.699997,69.699997
20161215180000,336.0,348.600006,83.000001,53,91.099998,100,69.0,72.699997,69.699997
20161215181500,336.0,355.950012,84.750003,53,79.599998,100,69.099998,72.699997,69.699997
20161215183000,336.0,348.600006,83.000001,53,74.400002,100,69.300003,72.699997,69.699997
