PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215184500,336.0,348.600006,83.000001,53,85.800003,100,69.5,72.699997,69.699997
20161215190000,336.0,348.600006,83.000001,53,50.700001,0,69.099998,72.300003,69.300003
20161215191500,336.0,355.950012,84.750003,53,48.299999,100,67.300003,72.300003,69.300003
20161215193000,336.0,348.600006,83.000001,53,66.5,100,66.5,72.400002,69.400002
20161215194500,336.0,348.600006,83.000001,53,76.800003,100,67.900002,72.199997,69.199997
20161215200000,336.0,348.600006,83.000001,53,74.400002,100,68.400002,72.199997,69.199997
20161215201500,336.0,348.600006,83.000001,53,90.5,100,68.800003,72.400002,69.400002
20161215203000,336.0,348.600006,83.000001,53,80.300003,100,68.800003,72.699997,69.699997
20161215204500,336.0,348.600006,83.000001,53,74.5,100,69.300003,72.699997,69.699997
20161215210000,336.0,348.600006,83.000001,53,83.300003,100,69.599998,72.699997,69.699997
20161215211500,336.0,348.600006,83.000001,53,88.5,100,69.300003,72.699997,69.699997
20161215213000,336.0,340.200012,81.000003,53,76.300003,100,69.400002,72.699997,69.699997
20161215214500,336.0,348.600006,83.000001,53,61.700001,0,69.699997,72.300003,69.300003
20161215220000,336.0,340.200012,81.000003,53,48.5,100,67.0,72.199997,69.199997
20161215221500,336.0,348.600006,83.000001,53,53.400002,100,66.400002,72.199997,69.199997
20161215223000,336.0,348.600006,83.000001,53,72.5,100,67.699997,72.199997,69.199997
20161215224500,336.0,340.200012,81.000003,53,89.400002,100,68.400002,72.300003,69.300003
20161215230000,336.0,340.200012,81.000003,53,81.0,100,68.400002,72.300003,69.300003
20161215231500,336.0,348.600006,83.000001,53,74.0,100,68.699997,72.199997,69.199997
20161215233000,336.0,348.600006,83.000001,53,79.800003,100,68.900002,72.199997,69.199997
20161215234500,336.0,348.600006,83.000001,53,91.099998,100,69.0,72.199997,69.199997
20161216000000,336.0,348.600006,83.000001,53,80.0,100,68.900002,72.199997,69.199997
20161216001500,336.0,348.600006,83.000001,53,74.0,100,69.199997,72.199997,69.199997
20161216003000,336.0,348.600006,83.000001,53,81.199997,100,69.300003,72.199997,69.199997
20161216004500,336.0,348.600006,83.000001,53,50.299999,100,68.599998,71.800003,68.800003
20161216010000,336.0,348.600006,83.000001,53,47.599998,100,66.599998,72.199997,69.199997
20161216011500,336.0,355.950012,84.750003,53,70.800003,100,66.900002,72.199997,69.199997
20161216013000,336.0,348.600006,83.000001,53,82.599998,100,67.900002,71.800003,68.800003
20161216014500,336.0,348.600006,83.000001,53,88.599998,100,68.099998,72.199997,69.199997
20161216020000,336.0,348.600006,83.000001,53,78.199997,100,68.400002,71.800003,68.800003
20161216021500,336.0,348.600006,83.000001,53,74.0,100,68.599998,71.800003,68.800003
20161216023000,336.0,340.200012,81.000003,53,81.300003,100,68.699997,71.800003,68.800003
20161216024500,336.0,355.950012,84.750003,53,90.800003,100,68.599998,71.800003,68.800003
20161216030000,336.0,348.600006,83.000001,53,79.099998,100,68.699997,72.199997,69.199997
20161216031500,336.0,340.200012,81.000003,53,74.400002,100,68.900002,71.699997,68.699997
20161216033000,336.0,348.600006,83.000001,53,48.900002,100,66.699997,72.199997,69.199997
20161216034500,336.0,348.600006,83.000001,53,82.800003,100,66.699997,72.199997,69.199997
20161216040000,336.0,348.600006,83.000001,53,75.300003,100,67.699997,72.0,69.0
20161216041500,336.0,348.600006,83.000001,53,73.800003,100,68.099998,71.800003,68.800003
20161216043000,336.0,348.600006,83.000001,53,82.5,100,68.5,71.900002,68.900002
20161216044500,336.0,355.950012,84.750003,53,88.800003,100,68.400002,71.800003,68.800003
20161216050000,336.0,348.600006,83.000001,53,78.599998,100,68.599998,71.800003,68.800003
20161216051500,336.0,348.600006,83.000001,53,74.400002,100,68.699997,71.800003,68.800003
20161216053000,336.0,348.600006,83.000001,53,83.300003,100,68.900002,71.800003,68.800003
20161216054500,336.0,348.600006,83.000001,53,49.0,100,67.400002,71.800003,68.800003
20161216060000,336.0,348.600006,83.000001,53,47.900002,100,66.300003,71.800003,68.800003
20161216061500,336.0,348.600006,83.000001,53,71.0,100,66.599998,71.599998,68.599998
20161216063000,336.0,340.200012,81.000003,53,86.599998,100,67.599998,71.800003,68.800003
20161216064500,336.0,348.600006,83.000001,53,52.799999,100,67.5,71.800003,68.800003
20161216070000,336.0,340.200012,81.000003,53,49.400002,100,66.0,71.800003,68.800003
20161216071500,336.0,340.200012,81.000003,53,75.699997,100,66.699997,71.800003,68.800003
20161216073000,336.0,340.200012,81.000003,53,74.400002,100,67.599998,72.099998,69.099998
20161216074500,336.0,340.200012,81.000003,53,81.300003,100,68.099998,72.199997,69.199997
20161216080000,336.0,340.200012,81.000003,53,89.800003,100,68.599998,72.199997,69.199997
20161216081500,336.0,340.200012,81.000003,53,76.400002,100,68.800003,72.199997,69.199997
20161216083000,336.0,348.600006,83.000001,53,78.800003,100,69.099998,72.199997,69.199997
20161216084500,336.0,355.950012,84.750003,53,87.599998,100,69.099998,72.199997,69.199997
20161216090000,336.0,348.600006,83.000001,53,48.700001,100,67.599998,72.199997,69.199997
20161216091500,336.0,340.200012,81.000003,53,50.400002,100,66.800003,72.199997,69.199997
20161216093000,336.0,348.600006,83.000001,53,57.5,100,66.699997,71.300003,68.300003
20161216094500,336.0,348.600006,83.000001,53,74.400002,100,67.900002,71.800003,68.800003
20161216100000,336.0,348.600006,83.000001,53,53.099998,100,67.699997,71.800003,68.800003
20161216101500,336.0,332.850006,79.250001,53,51.099998,100,66.800003,71.800003,68.800003
20161216103000,336.0,340.200012,81.000003,53,53.5,100,66.599998,71.800003,68.800003
20161216104500,336.0,332.850006,79.250001,53,72.5,100,66.800003,71.300003,68.300003
20161216110000,336.0,337.049988,80.249997,53,67.099998,100,67.5,71.300003,68.300003
20161216111500,336.0,337.049988,80.249997,53,77.900002,100,67.900002,71.400002,68.400002
20161216113000,336.0,332.850006,79.250001,53,51.900002,100,67.099998,71.300003,68.300003
20161216114500,336.0,340.200012,81.000003,53,53.799999,100,66.699997,71.300003,68.300003
20161216120000,336.0,336.0,80.0,53,53.099998,100,66.699997,70.900002,67.900002
20161216121500,336.0,331.799988,78.999997,53,84.300003,100,67.099998,71.800003,68.800003
20161216123000,336.0,331.799988,78.999997,53,79.800003,100,68.099998,72.199997,69.199997
20161216124500,336.0,331.799988,78.999997,53,71.0,100,68.699997,72.199997,69.199997
20161216130000,336.0,371.700012,88.500003,56,53.799999,0,68.400002,68.0,63.099998
20161216131500,336.0,355.950012,84.750003,54,53.799999,0,67.5,68.0,63.099998
20161216133000,336.0,348.600006,83.000001,54,53.799999,0,67.5,68.0,63.099998
20161216134500,336.0,348.600006,83.000001,54,53.799999,0,67.0,68.0,63.099998
20161216140000,336.0,340.200012,81.000003,53,54.599998,0,67.099998,68.0,63.099998
20161216141500,336.0,348.600006,83.000001,53,53.5,0,66.900002,68.0,63.099998
20161216143000,336.0,348.600006,83.000001,53,53.5,0,67.0,68.0,63.099998
20161216144500,336.0,348.600006,83.000001,53,54.299999,0,67.0,68.0,63.099998
20161216150000,336.0,348.600006,83.000001,53,53.5,0,66.900002,68.0,63.099998
20161216151500,336.0,348.600006,83.000001,53,54.700001,0,67.0,68.0,63.099998
20161216153000,336.0,348.600006,83.000001,53,53.900002,0,67.0,68.0,63.099998
20161216154500,336.0,340.200012,81.000003,53,53.900002,0,66.900002,68.0,63.099998
20161216160000,336.0,340.200012,81.000003,53,53.900002,0,66.800003,68.0,63.099998
20161216161500,336.0,340.200012,81.000003,53,53.900002,0,66.599998,68.0,63.099998
20161216163000,336.0,348.600006,83.000001,53,53.900002,0,66.5,68.0,63.099998
20161216164500,336.0,348.600006,83.000001,53,55.099998,0,66.5,68.0,63.099998
20161216170000,336.0,340.200012,81.000003,53,53.900002,0,66.400002,68.0,63.099998
20161216171500,336.0,340.200012,81.000003,53,54.700001,0,66.5,68.0,63.099998
20161216173000,336.0,348.600006,83.000001,53,53.900002,0,66.599998,68.0,63.099998
20161216174500,336.0,348.600006,83.000001,53,53.900002,0,66.699997,68.0,63.099998
20161216180000,336.0,340.200012,81.000003,53,53.900002,0,66.599998,68.0,63.099998
20161216181500,336.0,348.600006,83.000001,53,53.900002,0,66.599998,68.0,63.099998
20161216183000,336.0,340.200012,81.000003,53,54.700001,0,66.599998,68.0,63.099998
20161216184500,336.0,340.200012,81.000003,53,53.900002,0,66.400002,68.0,63.099998
20161216190000,336.0,340.200012,81.000003,53,55.099998,0,66.400002,68.0,63.099998
20161216191500,336.0,340.200012,81.000003,53,54.299999,0,66.5,68.0,63.099998
20161216193000,336.0,348.600006,83.000001,53,54.299999,0,66.5,68.0,63.099998
20161216194500,336.0,340.200012,81.000003,53,55.200001,0,66.599998,68.0,63.099998
20161216200000,336.0,340.200012,81.000003,53,54.299999,0,66.599998,68.0,63.099998
20161216201500,336.0,340.200012,81.000003,53,55.599998,0,66.699997,68.0,63.099998
20161216203000,336.0,340.200012,81.000003,53,54.700001,0,66.599998,68.0,63.099998
20161216204500,336.0,340.200012,81.000003,53,55.900002,0,66.699997,68.0,63.099998
20161216210000,336.0,340.200012,81.000003,53,54.700001,0,66.800003,68.0,63.099998
20161216211500,336.0,340.200012,81.000003,53,53.900002,0,66.699997,68.0,63.099998
20161216213000,336.0,348.600006,83.000001,53,56.0,0,66.800003,68.0,63.099998
20161216214500,336.0,340.200012,81.000003,53,56.0,0,66.699997,68.0,63.099998
20161216220000,336.0,332.850006,79.250001,53,56.0,0,66.599998,68.0,63.099998
20161216221500,336.0,340.200012,81.000003,53,56.0,0,66.699997,68.0,63.099998
20161216223000,336.0,340.200012,81.000003,53,56.0,0,66.599998,68.0,63.099998
20161216224500,336.0,348.600006,83.000001,54,56.0,0,66.900002,68.0,63.099998
20161216230000,336.0,348.600006,83.000001,54,56.0,0,66.800003,68.0,63.099998
20161216231500,336.0,348.600006,83.000001,54,56.0,0,66.699997,68.0,63.099998
20161216233000,336.0,348.600006,83.000001,54,56.0,0,66.699997,68.0,63.099998
20161216234500,336.0,348.600006,83.000001,54,56.700001,0,66.900002,68.0,63.099998
20161217000000,336.0,348.600006,83.000001,54,56.700001,0,66.699997,68.0,63.099998
20161217001500,336.0,348.600006,83.000001,54,56.700001,0,66.699997,68.0,63.099998
20161217003000,336.0,340.200012,81.000003,54,56.700001,0,66.599998,68.0,63.099998
20161217004500,336.0,348.600006,83.000001,54,55.200001,0,66.400002,68.0,63.099998
20161217010000,336.0,348.600006,83.000001,54,55.900002,0,66.400002,68.0,63.099998
20161217011500,336.0,340.200012,81.000003,5,55.900002,0,66.5,68.0,63.099998
20161217013000,336.0,371.700012,88.500003,56,55.900002,0,66.900002,68.0,63.099998
20161217014500,336.0,355.950012,84.750003,54,55.900002,0,66.599998,68.0,63.099998
20161217020000,336.0,355.950012,84.750003,54,55.900002,0,66.599998,68.0,63.099998
20161217021500,336.0,348.600006,83.000001,54,55.900002,0,66.599998,68.0,63.099998
20161217023000,336.0,348.600006,83.000001,54,56.799999,0,66.400002,68.0,63.099998
20161217024500,336.0,348.600006,83.000001,53,54.700001,0,66.5,68.0,63.099998
20161217030000,336.0,340.200012,81.000003,53,57.200001,0,66.599998,68.0,63.099998
20161217031500,336.0,340.200012,81.000003,53,56.400002,0,66.599998,68.0,63.099998
20161217033000,336.0,348.600006,83.000001,53,56.400002,0,66.599998,68.0,63.099998
20161217034500,336.0,340.200012,81.000003,53,56.400002,0,66.599998,68.0,63.099998
20161217040000,336.0,340.200012,81.000003,53,54.700001,0,66.400002,68.0,63.099998
20161217041500,336.0,348.600006,83.000001,53,55.900002,0,66.5,68.0,63.099998
20161217043000,336.0,348.600006,83.000001,53,55.900002,0,66.5,68.0,63.099998
20161217044500,336.0,340.200012,81.000003,53,55.900002,0,66.5,68.0,63.099998
20161217050000,336.0,348.600006,83.000001,53,55.900002,0,66.400002,68.0,63.099998
20161217051500,336.0,340.200012,81.000003,53,54.700001,0,66.400002,68.0,63.099998
20161217053000,336.0,348.600006,83.000001,53,56.299999,0,66.400002,68.0,63.099998
20161217054500,336.0,348.600006,83.000001,53,55.599998,0,66.400002,68.0,63.099998
20161217060000,336.0,340.200012,81.000003,53,55.599998,0,66.300003,68.0,63.099998
20161217061500,336.0,340.200012,81.000003,53,56.400002,0,66.400002,68.0,63.099998
20161217063000,336.0,340.200012,81.000003,53,56.400002,0,66.400002,68.0,63.099998
20161217064500,336.0,340.200012,81.000003,53,56.400002,0,66.300003,68.0,63.099998
20161217070000,336.0,340.200012,81.000003,53,55.200001,0,66.400002,68.0,63.099998
20161217071500,336.0,348.600006,83.000001,53,55.200001,0,66.300003,68.0,63.099998
20161217073000,336.0,348.600006,83.000001,53,55.799999,0,66.199997,68.0,63.099998
20161217074500,336.0,348.600006,83.000001,53,55.799999,0,66.199997,68.0,63.099998
20161217080000,336.0,355.950012,84.750003,53,55.799999,0,66.199997,68.0,63.099998
20161217081500,336.0,355.950012,84.750003,53,55.799999,0,66.5,68.0,63.099998
20161217083000,336.0,348.600006,83.000001,52,55.799999,0,66.400002,68.0,63.099998
20161217084500,336.0,348.600006,83.000001,52,57.099998,0,66.300003,68.0,63.099998
20161217090000,336.0,355.950012,84.750003,52,56.0,0,66.300003,68.0,63.099998
20161217091500,336.0,348.600006,83.000001,52,56.0,0,66.300003,68.0,63.099998
20161217093000,336.0,348.600006,83.000001,52,56.700001,0,66.300003,68.0,63.099998
20161217094500,336.0,348.600006,83.000001,52,56.700001,0,66.300003,68.0,63.099998
20161217100000,336.0,348.600006,83.000001,52,56.700001,0,66.400002,68.0,63.099998
20161217101500,336.0,348.600006,83.000001,52,56.700001,0,66.400002,68.0,63.099998
20161217103000,336.0,355.950012,84.750003,52,55.900002,0,66.400002,68.0,63.099998
20161217104500,336.0,340.200012,81.000003,52,55.900002,0,66.400002,68.0,63.099998
20161217110000,336.0,348.600006,83.000001,52,57.099998,0,66.5,68.0,63.099998
20161217111500,336.0,348.600006,83.000001,52,57.099998,0,66.5,68.0,63.099998
20161217113000,336.0,348.600006,83.000001,52,56.0,0,66.599998,68.0,63.099998
20161217114500,336.0,348.600006,83.000001,52,56.0,0,66.599998,68.0,63.099998
20161217120000,336.0,355.950012,84.750003,52,56.0,0,66.599998,68.0,63.099998
20161217121500,336.0,348.600006,83.000001,52,56.0,0,66.599998,68.0,63.099998
20161217123000,336.0,348.600006,83.000001,52,56.700001,0,66.599998,68.0,63.099998
20161217124500,336.0,355.950012,84.750003,52,55.700001,0,66.599998,68.0,63.099998
20161217130000,336.0,355.950012,84.750003,52,55.700001,0,66.599998,68.0,63.099998
20161217131500,336.0,348.600006,83.000001,52,56.400002,0,66.5,68.0,63.099998
20161217133000,336.0,348.600006,83.000001,52,55.599998,0,66.400002,68.0,63.099998
20161217134500,336.0,348.600006,83.000001,52,56.700001,0,66.599998,68.0,63.099998
20161217140000,336.0,348.600006,83.000001,52,56.700001,0,66.599998,68.0,63.099998
20161217141500,336.0,348.600006,83.000001,52,56.700001,0,66.400002,68.0,63.099998
20161217143000,336.0,348.600006,83.000001,52,56.700001,0,66.5,68.0,63.099998
20161217144500,336.0,348.600006,83.000001,52,56.700001,0,66.599998,68.0,63.099998
20161217150000,336.0,355.950012,84.750003,52,56.700001,0,66.699997,68.0,63.099998
20161217151500,336.0,355.950012,84.750003,52,56.0,0,66.599998,68.0,63.099998
20161217153000,336.0,355.950012,84.750003,52,56.0,0,66.800003,68.0,63.099998
20161217154500,336.0,340.200012,81.000003,52,56.0,0,66.699997,68.0,63.099998
20161217160000,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,63.099998
20161217161500,336.0,348.600006,83.000001,52,56.0,0,66.800003,68.0,63.099998
20161217163000,336.0,348.600006,83.000001,52,56.0,0,66.699997,68.0,63.099998
20161217164500,336.0,340.200012,81.000003,52,56.799999,0,66.800003,68.0,63.099998
20161217170000,336.0,348.600006,83.000001,52,55.900002,0,66.800003,68.0,63.099998
20161217171500,336.0,340.200012,81.000003,52,55.200001,0,66.800003,68.0,63.099998
20161217173000,336.0,348.600006,83.000001,52,56.700001,0,66.900002,68.0,63.099998
20161217174500,336.0,348.600006,83.000001,52,56.700001,0,66.800003,68.0,63.099998
20161217180000,336.0,340.200012,81.000003,52,56.700001,0,66.900002,68.0,63.099998
20161217181500,336.0,348.600006,83.000001,52,56.0,0,66.900002,68.0,63.099998
20161217183000,336.0,340.200012,81.000003,52,56.0,0,66.900002,68.0,63.099998
20161217184500,336.0,340.200012,81.000003,52,56.0,0,66.800003,68.0,63.099998
20161217190000,336.0,348.600006,83.000001,52,56.700001,0,66.900002,68.0,63.099998
20161217191500,336.0,340.200012,81.000003,52,56.700001,0,66.800003,68.0,63.099998
20161217193000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.0,63.099998
20161217194500,336.0,348.600006,83.000001,52,55.599998,0,66.800003,68.0,63.099998
20161217200000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,63.099998
20161217201500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161217203000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161217204500,336.0,348.600006,83.000001,52,57.799999,0,66.699997,68.0,63.099998
20161217210000,336.0,340.200012,81.000003,52,56.799999,0,66.800003,68.0,63.099998
20161217211500,336.0,340.200012,81.000003,52,55.5,0,66.599998,68.0,63.099998
20161217213000,336.0,340.200012,81.000003,52,56.900002,0,66.699997,68.0,63.099998
20161217214500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161217220000,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.0,63.099998
20161217221500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,63.099998
20161217223000,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.0,63.099998
20161217224500,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,63.099998
20161217230000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161217231500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161217233000,336.0,340.200012,81.000003,52,55.0,0,66.699997,68.0,63.099998
20161217234500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.0,63.099998
20161218000000,336.0,348.600006,83.000001,52,55.599998,0,66.699997,68.0,63.099998
20161218001500,336.0,340.200012,81.000003,52,57.900002,0,66.699997,68.0,63.099998
20161218003000,336.0,340.200012,81.000003,52,56.0,0,66.800003,68.0,63.099998
20161218004500,336.0,340.200012,81.000003,52,57.5,0,66.800003,68.0,63.099998
20161218010000,336.0,332.850006,79.250001,52,55.400002,0,66.800003,68.0,63.099998
20161218011500,336.0,332.850006,79.250001,52,55.400002,0,66.699997,68.0,63.099998
20161218013000,336.0,340.200012,81.000003,52,58.700001,0,66.699997,68.0,63.099998
20161218014500,336.0,340.200012,81.000003,52,56.400002,0,66.699997,68.0,63.099998
20161218020000,336.0,332.850006,79.250001,52,56.400002,0,66.699997,68.0,63.099998
20161218021500,336.0,340.200012,81.000003,52,56.400002,0,66.699997,68.0,63.099998
20161218023000,336.0,340.200012,81.000003,52,55.200001,0,66.699997,68.0,63.099998
20161218024500,336.0,340.200012,81.000003,52,56.299999,0,66.699997,68.0,63.099998
20161218030000,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161218031500,336.0,340.200012,81.000003,52,55.599998,0,66.699997,68.0,63.099998
20161218033000,336.0,332.850006,79.250001,52,56.299999,0,66.599998,68.0,63.099998
20161218034500,336.0,343.350006,81.750001,52,56.299999,0,66.599998,68.0,63.099998
20161218040000,336.0,343.350006,81.750001,52,56.299999,0,66.599998,68.0,63.099998
20161218041500,336.0,348.600006,83.000001,52,57.200001,0,66.599998,68.0,63.099998
20161218043000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,63.099998
20161218044500,336.0,344.399994,81.999999,52,56.400002,0,66.599998,68.0,63.099998
20161218050000,336.0,350.700012,83.500003,52,55.200001,0,66.599998,68.0,63.099998
20161218051500,336.0,350.700012,83.500003,52,55.200001,0,66.300003,68.0,63.099998
20161218053000,336.0,350.700012,83.500003,52,53.5,0,66.199997,68.0,63.099998
20161218054500,336.0,350.700012,83.500003,52,54.299999,0,66.099998,68.0,63.099998
20161218060000,336.0,344.399994,81.999999,52,52.700001,0,65.800003,68.0,63.099998
20161218061500,336.0,344.399994,81.999999,52,54.0,0,65.800003,68.0,63.099998
20161218063000,336.0,348.600006,83.000001,52,52.299999,0,65.699997,68.0,63.099998
20161218064500,336.0,348.600006,83.000001,52,53.099998,0,65.5,68.0,63.099998
20161218070000,336.0,348.600006,83.000001,52,51.5,0,65.199997,68.0,63.099998
20161218071500,336.0,348.600006,83.000001,52,52.299999,0,65.199997,68.0,63.099998
20161218073000,336.0,348.600006,83.000001,52,52.299999,0,65.099998,68.0,63.099998
20161218074500,336.0,348.600006,83.000001,52,51.099998,0,64.900002,68.0,63.099998
20161218080000,336.0,348.600006,83.000001,52,52.200001,0,64.699997,68.0,63.099998
20161218081500,336.0,344.399994,81.999999,52,50.599998,0,64.699997,68.0,63.099998
20161218083000,336.0,344.399994,81.999999,52,49.900002,0,64.400002,68.0,63.099998
20161218084500,336.0,348.600006,83.000001,52,50.700001,0,64.300003,68.0,63.099998
20161218090000,336.0,348.600006,83.000001,52,50.700001,0,64.099998,68.0,63.099998
20161218091500,336.0,348.600006,83.000001,52,50.700001,0,64.0,68.0,63.099998
20161218093000,336.0,348.600006,83.000001,52,49.0,0,63.799999,68.0,63.099998
20161218094500,336.0,344.399994,81.999999,52,49.5,0,63.599998,68.0,63.099998
20161218100000,336.0,352.799988,83.999997,52,49.5,0,63.400002,68.0,63.099998
20161218101500,336.0,352.799988,83.999997,52,50.299999,0,63.299999,68.0,63.099998
20161218103000,336.0,352.799988,83.999997,52,50.299999,0,63.099998,68.0,63.099998
20161218104500,336.0,352.799988,83.999997,52,49.400002,0,63.0,68.0,63.099998
20161218110000,336.0,352.799988,83.999997,52,48.700001,0,63.0,68.0,63.099998
20161218111500,336.0,347.549988,82.749997,52,48.700001,100,62.799999,68.0,63.099998
20161218113000,336.0,354.899994,84.499999,52,48.700001,100,62.799999,68.0,63.099998
20161218114500,336.0,350.700012,83.500003,52,49.799999,100,62.799999,68.0,63.099998
20161218120000,336.0,345.450012,82.250003,52,49.799999,100,62.799999,68.0,63.099998
20161218121500,336.0,350.700012,83.500003,52,48.299999,100,62.700001,68.0,63.099998
20161218123000,336.0,350.700012,83.500003,52,48.299999,100,62.700001,68.0,63.099998
20161218124500,336.0,340.200012,81.000003,51,48.299999,100,62.700001,68.0,63.099998
20161218130000,336.0,340.200012,81.000003,51,49.5,100,62.700001,68.0,63.099998
20161218131500,336.0,346.5,82.5,51,49.5,100,62.700001,68.0,63.099998
20161218133000,336.0,337.049988,80.249997,51,49.0,100,62.599998,68.0,63.099998
20161218134500,336.0,345.450012,82.250003,51,49.0,100,62.599998,68.0,63.099998
20161218140000,336.0,338.100006,80.500001,51,48.0,100,62.5,68.0,63.099998
20161218141500,336.0,343.350006,81.750001,51,49.5,100,62.599998,68.0,63.099998
20161218143000,336.0,347.549988,82.749997,51,49.5,100,62.5,68.0,63.099998
20161218144500,336.0,340.200012,81.000003,51,49.5,100,62.400002,68.0,63.099998
20161218150000,336.0,345.450012,82.250003,51,48.700001,100,62.400002,68.0,63.099998
20161218151500,336.0,345.450012,82.250003,51,48.700001,100,62.200001,68.0,63.099998
20161218153000,336.0,345.450012,82.250003,51,50.299999,100,62.200001,68.0,63.099998
20161218154500,336.0,340.200012,81.000003,51,54.700001,100,62.299999,68.0,63.099998
20161218160000,336.0,340.200012,81.000003,51,57.900002,100,62.5,68.0,63.099998
20161218161500,336.0,340.200012,81.000003,51,67.199997,100,62.599998,68.0,63.099998
20161218163000,336.0,340.200012,81.000003,51,64.800003,100,63.099998,68.0,63.099998
20161218164500,336.0,340.200012,81.000003,51,63.599998,100,63.099998,68.0,63.099998
20161218170000,336.0,340.200012,81.000003,51,67.800003,100,63.099998,68.0,63.099998
20161218171500,336.0,340.200012,81.000003,51,72.400002,100,63.200001,68.0,63.099998
20161218173000,336.0,340.200012,81.000003,51,68.099998,100,63.200001,68.0,63.099998
20161218174500,336.0,345.450012,82.250003,51,51.900002,0,63.299999,68.0,63.099998
20161218180000,336.0,345.450012,82.250003,51,48.700001,100,62.799999,68.0,63.099998
20161218181500,336.0,340.200012,81.000003,51,49.200001,100,62.599998,68.0,63.099998
20161218183000,336.0,340.200012,81.000003,51,49.200001,100,62.299999,68.0,63.099998
20161218184500,336.0,340.200012,81.000003,51,47.900002,100,62.0,68.0,63.099998
20161218190000,336.0,340.200012,81.000003,51,47.900002,100,61.900002,68.0,63.099998
20161218191500,336.0,340.200012,81.000003,51,47.900002,100,61.700001,68.0,63.099998
20161218193000,336.0,346.5,82.5,51,67.5,100,61.799999,68.400002,65.400002
20161218194500,336.0,346.5,82.5,51,91.199997,100,63.5,68.0,64.800003
20161218200000,336.0,339.149994,80.749999,51,87.900002,100,64.099998,68.400002,65.400002
20161218201500,336.0,346.5,82.5,51,80.099998,100,64.599998,68.5,65.5
20161218203000,336.0,346.5,82.5,51,75.300003,100,64.800003,68.400002,65.400002
20161218204500,336.0,346.5,82.5,51,77.400002,100,65.199997,68.900002,65.900002
20161218210000,336.0,342.299988,81.499997,51,88.900002,100,65.400002,68.800003,65.800003
20161218211500,336.0,342.299988,81.499997,51,88.900002,100,65.5,68.900002,65.900002
20161218213000,336.0,342.299988,81.499997,51,49.5,100,65.199997,68.5,65.5
20161218214500,336.0,349.649994,83.249999,51,47.900002,100,63.799999,68.5,65.5
20161218220000,336.0,345.450012,82.250003,51,49.0,100,63.400002,68.5,65.5
20161218221500,336.0,345.450012,82.250003,51,86.0,100,63.599998,68.5,65.5
20161218223000,336.0,339.149994,80.749999,51,86.0,100,64.400002,68.5,65.5
20161218224500,336.0,327.600006,78.000001,51,79.599998,100,64.800003,68.400002,65.400002
20161218230000,336.0,332.850006,79.250001,51,74.800003,100,65.199997,68.5,65.5
20161218231500,336.0,332.850006,79.250001,51,76.800003,100,65.300003,68.800003,65.800003
20161218233000,336.0,332.850006,79.250001,51,89.400002,100,65.400002,68.900002,65.900002
20161218234500,336.0,324.450012,77.250003,51,88.5,100,65.5,68.900002,65.900002
20161219000000,336.0,328.649994,78.249999,51,79.699997,100,65.599998,68.900002,65.900002
20161219001500,336.0,328.649994,78.249999,51,75.300003,100,66.099998,68.900002,65.900002
20161219003000,336.0,328.649994,78.249999,51,79.300003,100,66.099998,68.900002,65.900002
20161219004500,336.0,328.649994,78.249999,51,49.099998,100,65.199997,68.900002,65.900002
20161219010000,336.0,328.649994,78.249999,51,47.599998,100,64.0,68.400002,65.400002
20161219011500,336.0,332.850006,79.250001,51,47.599998,100,63.5,68.5,65.5
20161219013000,336.0,328.649994,78.249999,51,61.099998,100,63.099998,68.400002,65.400002
20161219014500,336.0,328.649994,78.249999,51,81.599998,100,64.400002,68.400002,65.400002
20161219020000,336.0,328.649994,78.249999,51,90.900002,100,64.800003,68.900002,65.900002
20161219021500,336.0,328.649994,78.249999,51,82.800003,100,65.0,68.5,65.5
20161219023000,336.0,328.649994,78.249999,51,76.699997,100,65.199997,68.5,65.5
20161219024500,336.0,328.649994,78.249999,51,76.699997,100,65.5,68.5,65.5
20161219030000,336.0,328.649994,78.249999,51,89.800003,100,65.5,68.800003,65.800003
20161219031500,336.0,328.649994,78.249999,51,87.300003,100,65.5,68.900002,65.900002
20161219033000,336.0,328.649994,78.249999,51,79.099998,100,65.599998,68.900002,65.900002
20161219034500,336.0,332.850006,79.250001,51,75.400002,100,65.800003,68.900002,65.900002
20161219040000,336.0,332.850006,79.250001,51,51.200001,100,65.199997,68.5,65.5
20161219041500,336.0,332.850006,79.250001,51,48.599998,100,63.599998,68.900002,65.900002
20161219043000,336.0,332.850006,79.250001,51,64.099998,100,63.0,68.900002,65.900002
20161219044500,336.0,332.850006,79.250001,51,74.400002,100,64.5,68.900002,65.900002
20161219050000,336.0,332.850006,79.250001,51,80.699997,100,65.0,68.900002,65.900002
20161219051500,336.0,332.850006,79.250001,51,91.099998,100,65.099998,68.900002,65.900002
20161219053000,336.0,332.850006,79.250001,51,81.5,100,65.300003,68.900002,65.900002
20161219054500,336.0,332.850006,79.250001,51,75.900002,100,65.5,68.900002,65.900002
20161219060000,336.0,332.850006,79.250001,51,78.800003,100,65.599998,68.900002,65.900002
20161219061500,336.0,328.649994,78.249999,51,89.800003,100,65.699997,68.900002,65.900002
20161219063000,336.0,328.649994,78.249999,51,79.0,100,65.699997,68.900002,65.900002
20161219064500,336.0,328.649994,78.249999,51,56.700001,0,65.699997,68.5,65.5
20161219070000,336.0,328.649994,78.249999,51,48.599998,100,63.900002,68.900002,65.900002
20161219071500,336.0,338.100006,80.500001,51,49.299999,100,63.200001,68.900002,65.900002
20161219073000,336.0,338.100006,80.500001,51,73.0,100,64.300003,68.900002,65.900002
20161219074500,336.0,333.899994,79.499999,51,86.400002,100,65.199997,68.900002,65.900002
20161219080000,336.0,327.600006,78.000001,51,81.0,100,65.599998,68.900002,65.900002
20161219081500,336.0,327.600006,78.000001,51,73.900002,100,66.0,68.900002,65.900002
20161219083000,336.0,327.600006,78.000001,51,51.099998,100,65.199997,68.900002,65.900002
20161219084500,336.0,327.600006,78.000001,51,51.099998,100,64.099998,68.900002,65.900002
20161219090000,336.0,327.600006,78.000001,51,50.200001,100,64.0,68.900002,65.900002
20161219091500,336.0,322.350006,76.750001,51,65.300003,100,63.900002,68.900002,65.900002
20161219093000,336.0,329.700012,78.500003,51,77.400002,100,65.0,68.900002,65.900002
20161219094500,336.0,325.5,77.5,51,77.400002,100,65.5,68.900002,65.900002
20161219100000,336.0,325.5,77.5,51,70.099998,100,65.699997,68.900002,65.900002
20161219101500,336.0,325.5,77.5,51,70.099998,100,65.800003,68.900002,65.900002
20161219103000,336.0,325.5,77.5,51,78.300003,100,65.800003,68.900002,65.900002
20161219104500,336.0,325.5,77.5,51,75.800003,100,66.0,68.900002,65.900002
20161219110000,336.0,325.5,77.5,51,51.900002,100,65.599998,68.900002,65.900002
20161219111500,336.0,325.5,77.5,51,51.900002,100,64.599998,68.900002,65.900002
20161219113000,336.0,325.5,77.5,51,51.900002,100,64.5,68.900002,65.900002
20161219114500,336.0,337.049988,80.249997,51,51.900002,100,64.5,68.900002,65.900002
20161219120000,336.0,332.850006,79.250001,51,53.5,100,64.5,68.900002,65.900002
20161219121500,336.0,338.100006,80.500001,51,77.5,100,64.699997,68.900002,65.900002
20161219123000,336.0,331.799988,78.999997,51,68.099998,100,65.5,68.900002,65.900002
20161219124500,336.0,331.799988,78.999997,51,68.099998,100,65.599998,68.900002,65.900002
20161219130000,336.0,336.0,80.0,51,75.099998,100,65.800003,68.900002,65.900002
20161219131500,336.0,336.0,80.0,51,67.699997,100,66.099998,68.900002,65.900002
20161219133000,336.0,336.0,80.0,51,57.599998,0,66.199997,68.900002,65.900002
20161219134500,336.0,336.0,80.0,51,79.900002,100,65.599998,74.699997,71.699997
20161219140000,336.0,330.75,78.75,51,79.900002,100,67.400002,74.599998,71.599998
20161219141500,336.0,330.75,78.75,51,94.800003,100,67.800003,74.599998,71.599998
20161219143000,336.0,334.950012,79.750003,51,80.400002,100,68.599998,74.599998,71.599998
20161219144500,336.0,329.700012,78.500003,51,96.099998,100,68.699997,75.0,72.0
20161219150000,336.0,329.700012,78.500003,51,83.099998,100,68.900002,75.0,72.0
20161219151500,336.0,329.700012,78.500003,51,81.099998,100,69.099998,75.0,72.0
20161219153000,336.0,333.899994,79.499999,51,96.199997,100,69.199997,74.699997,71.699997
20161219154500,336.0,328.649994,78.249999,51,83.699997,100,69.400002,75.0,72.0
20161219160000,336.0,333.899994,79.499999,51,80.300003,100,69.599998,74.699997,71.699997
20161219161500,336.0,333.899994,79.499999,51,96.0,100,69.800003,74.599998,71.599998
20161219163000,336.0,333.899994,79.499999,51,85.699997,100,69.800003,74.599998,71.599998
20161219164500,336.0,327.600006,78.000001,51,78.699997,100,69.900002,74.699997,71.699997
20161219170000,336.0,336.0,80.0,51,85.800003,100,70.0,74.699997,71.699997
20161219171500,336.0,336.0,80.0,51,94.099998,100,70.0,74.699997,71.699997
20161219173000,336.0,336.0,80.0,51,83.0,100,69.900002,74.699997,71.699997
20161219174500,336.0,336.0,80.0,51,78.400002,100,70.0,74.699997,71.699997
20161219180000,336.0,331.799988,78.999997,51,85.699997,100,70.099998,74.699997,71.699997
20161219181500,336.0,331.799988,78.999997,51,94.800003,100,69.900002,74.699997,71.699997
20161219183000,336.0,338.100006,80.500001,51,86.699997,100,69.800003,74.699997,71.699997
20161219184500,336.0,338.100006,80.500001,51,80.5,100,69.800003,74.599998,71.599998
20161219190000,336.0,330.75,78.75,51,78.699997,100,69.900002,74.599998,71.599998
20161219191500,336.0,330.75,78.75,51,84.099998,100,69.900002,74.599998,71.599998
20161219193000,336.0,330.75,78.75,51,94.699997,100,69.699997,74.699997,71.699997
20161219194500,336.0,334.950012,79.750003,51,86.800003,100,69.900002,74.800003,71.800003
20161219200000,336.0,334.950012,79.750003,51,79.800003,100,69.800003,75.0,72.0
20161219201500,336.0,330.75,78.75,51,77.300003,100,69.900002,75.0,72.0
20161219203000,336.0,330.75,78.75,51,85.900002,100,69.800003,75.0,72.0
20161219204500,336.0,336.0,80.0,51,94.699997,100,69.699997,75.0,72.0
20161219210000,336.0,336.0,80.0,51,85.5,100,69.699997,75.0,72.0
20161219211500,336.0,336.0,80.0,51,79.099998,100,69.800003,75.0,72.0
20161219213000,336.0,336.0,80.0,51,76.800003,100,69.800003,75.0,72.0
20161219214500,336.0,331.799988,78.999997,51,85.699997,100,69.800003,75.0,72.0
20161219220000,336.0,331.799988,78.999997,51,93.5,100,69.699997,75.0,72.0
20161219221500,336.0,331.799988,78.999997,51,85.400002,100,69.800003,75.0,72.0
20161219223000,336.0,331.799988,78.999997,51,79.599998,100,69.699997,75.0,72.0
20161219224500,336.0,331.799988,78.999997,51,77.900002,100,69.699997,75.0,72.0
20161219230000,336.0,331.799988,78.999997,51,84.599998,100,69.699997,75.0,72.0
20161219231500,336.0,331.799988,78.999997,51,94.800003,100,69.599998,74.900002,71.900002
20161219233000,336.0,331.799988,78.999997,51,87.900002,100,69.599998,74.900002,71.900002
20161219234500,336.0,331.799988,78.999997,51,80.5,100,69.699997,75.0,72.0
20161220000000,336.0,331.799988,78.999997,51,77.400002,100,69.599998,75.0,72.0
20161220001500,336.0,337.049988,80.249997,51,82.900002,100,69.599998,75.0,72.0
20161220003000,336.0,337.049988,80.249997,51,93.5,100,69.5,75.0,72.0
20161220004500,336.0,332.850006,79.250001,51,87.900002,100,69.5,74.900002,71.900002
20161220010000,336.0,337.049988,80.249997,51,79.599998,100,69.400002,74.900002,71.900002
20161220011500,336.0,337.049988,80.249997,51,77.0,100,69.400002,75.0,72.0
20161220013000,336.0,331.799988,78.999997,51,80.699997,100,69.5,74.900002,71.900002
20161220014500,336.0,331.799988,78.999997,51,92.699997,100,69.5,74.900002,71.900002
20161220020000,336.0,331.799988,78.999997,51,87.900002,100,69.400002,74.900002,71.900002
20161220021500,336.0,336.0,80.0,51,80.599998,100,69.300003,74.900002,71.900002
20161220023000,336.0,336.0,80.0,51,76.800003,100,69.5,74.900002,71.900002
20161220024500,336.0,336.0,80.0,51,83.300003,100,69.400002,74.900002,71.900002
20161220030000,336.0,336.0,80.0,51,94.099998,100,69.400002,74.800003,71.800003
20161220031500,336.0,336.0,80.0,51,86.199997,100,69.300003,74.800003,71.800003
20161220033000,336.0,336.0,80.0,51,79.699997,100,69.300003,74.699997,71.699997
20161220034500,336.0,331.799988,78.999997,51,77.300003,100,69.400002,74.699997,71.699997
20161220040000,336.0,336.0,80.0,51,83.5,100,69.400002,74.699997,71.699997
20161220041500,336.0,336.0,80.0,51,94.099998,100,69.300003,74.699997,71.699997
20161220043000,336.0,336.0,80.0,51,86.599998,100,69.199997,74.699997,71.699997
20161220044500,336.0,336.0,80.0,51,79.599998,100,69.199997,74.699997,71.699997
20161220050000,336.0,336.0,80.0,51,76.800003,100,69.199997,74.699997,71.699997
20161220051500,336.0,336.0,80.0,51,83.199997,100,69.099998,74.699997,71.699997
20161220053000,336.0,336.0,80.0,51,93.5,100,68.900002,74.699997,71.699997
20161220054500,336.0,336.0,80.0,51,87.800003,100,68.800003,74.699997,71.699997
20161220060000,336.0,336.0,80.0,51,80.099998,100,68.800003,74.699997,71.699997
20161220061500,336.0,336.0,80.0,51,77.800003,100,68.800003,74.699997,71.699997
20161220063000,336.0,341.25,81.25,51,89.400002,100,68.800003,74.699997,71.699997
20161220064500,336.0,341.25,81.25,51,86.699997,100,68.599998,74.699997,71.699997
20161220070000,336.0,341.25,81.25,51,78.199997,100,68.5,74.699997,71.699997
20161220071500,336.0,336.0,80.0,51,79.400002,100,68.599998,74.699997,71.699997
20161220073000,336.0,336.0,80.0,51,93.599998,100,68.5,74.699997,71.699997
20161220074500,336.0,340.200012,81.000003,51,82.5,100,68.599998,74.699997,71.699997
20161220080000,336.0,334.950012,79.750003,51,77.300003,100,68.599998,74.699997,71.699997
20161220081500,336.0,334.950012,79.750003,51,85.699997,100,68.900002,74.699997,71.699997
20161220083000,336.0,340.200012,81.000003,51,91.0,100,68.699997,74.699997,71.699997
20161220084500,336.0,340.200012,81.000003,51,80.900002,100,68.599998,74.699997,71.699997
20161220090000,336.0,340.200012,81.000003,51,78.699997,100,68.599998,74.699997,71.699997
20161220091500,336.0,334.950012,79.750003,51,94.199997,100,68.699997,74.300003,71.300003
20161220093000,336.0,339.149994,80.749999,51,84.900002,100,68.400002,74.599998,71.599998
20161220094500,336.0,339.149994,80.749999,51,77.300003,100,68.599998,74.599998,71.599998
20161220100000,336.0,339.149994,80.749999,51,88.199997,100,68.699997,74.599998,71.599998
20161220101500,336.0,339.149994,80.749999,51,85.699997,100,68.900002,74.599998,71.599998
20161220103000,336.0,339.149994,80.749999,51,77.300003,100,69.099998,74.599998,71.599998
20161220104500,336.0,333.899994,79.499999,51,87.900002,100,69.300003,74.599998,71.599998
20161220110000,336.0,338.100006,80.500001,51,86.0,100,69.199997,74.599998,71.599998
20161220111500,336.0,338.100006,80.500001,51,78.699997,100,69.599998,74.599998,71.599998
20161220113000,336.0,338.100006,80.500001,51,85.099998,100,69.800003,74.599998,71.599998
20161220114500,336.0,338.100006,80.500001,51,95.300003,100,69.699997,74.599998,71.599998
20161220120000,336.0,333.899994,79.499999,51,82.0,100,69.900002,74.599998,71.599998
20161220121500,336.0,333.899994,79.499999,51,84.199997,100,70.099998,74.300003,71.300003
20161220123000,336.0,333.899994,79.499999,51,89.800003,100,70.199997,74.300003,71.300003
20161220124500,336.0,333.899994,79.499999,51,80.5,100,70.400002,73.900002,70.900002
20161220130000,336.0,328.649994,78.249999,51,95.800003,100,70.300003,74.599998,71.599998
20161220131500,336.0,336.0,80.0,51,80.199997,100,70.5,74.300003,71.300003
20161220133000,336.0,336.0,80.0,51,90.199997,100,70.599998,74.300003,71.300003
20161220134500,336.0,331.799988,78.999997,51,89.199997,100,70.699997,74.599998,71.599998
20161220140000,336.0,331.799988,78.999997,51,80.599998,100,71.0,74.599998,71.599998
20161220141500,336.0,331.799988,78.999997,51,99.0,100,71.300003,74.599998,71.599998
20161220143000,336.0,331.799988,78.999997,51,81.099998,100,71.199997,74.599998,71.599998
20161220144500,336.0,331.799988,78.999997,51,95.599998,100,71.300003,74.599998,71.599998
20161220150000,336.0,331.799988,78.999997,51,83.699997,100,71.400002,74.599998,71.599998
20161220151500,336.0,331.799988,78.999997,51,83.699997,100,71.400002,74.599998,71.599998
20161220153000,336.0,339.149994,80.749999,51,91.5,100,71.699997,74.599998,71.599998
20161220154500,336.0,332.850006,79.250001,51,55.599998,100,70.300003,74.599998,71.599998
20161220160000,336.0,332.850006,79.250001,51,55.599998,100,69.599998,74.599998,71.599998
20161220161500,336.0,332.850006,79.250001,51,60.700001,100,69.099998,74.599998,71.599998
20161220163000,336.0,332.850006,79.250001,51,78.699997,100,70.5,74.599998,71.599998
20161220164500,336.0,332.850006,79.250001,51,83.199997,100,70.800003,74.599998,71.599998
20161220170000,336.0,337.049988,80.249997,51,79.199997,100,71.0,74.599998,71.599998
20161220171500,336.0,337.049988,80.249997,51,94.900002,100,71.199997,74.599998,71.599998
20161220173000,336.0,331.799988,78.999997,51,82.5,100,71.199997,74.599998,71.599998
20161220174500,336.0,339.149994,80.749999,51,80.699997,100,71.5,74.599998,71.599998
20161220180000,336.0,339.149994,80.749999,51,93.5,100,71.5,74.599998,71.599998
20161220181500,336.0,334.950012,79.750003,51,78.300003,100,71.599998,74.599998,71.599998
20161220183000,336.0,334.950012,79.750003,51,90.0,100,71.599998,74.599998,71.599998
20161220184500,336.0,334.950012,79.750003,51,85.400002,100,71.599998,74.599998,71.599998
20161220190000,336.0,334.950012,79.750003,51,79.199997,100,71.699997,74.599998,71.599998
20161220191500,336.0,334.950012,79.750003,51,89.800003,100,71.599998,74.599998,71.599998
20161220193000,336.0,334.950012,79.750003,51,78.300003,100,71.699997,74.599998,71.599998
20161220194500,336.0,334.950012,79.750003,51,95.800003,100,71.599998,74.599998,71.599998
20161220200000,336.0,334.950012,79.750003,51,80.5,100,71.599998,74.599998,71.599998
20161220201500,336.0,334.950012,79.750003,51,53.900002,100,70.400002,74.599998,71.599998
20161220203000,336.0,334.950012,79.750003,51,53.900002,100,69.599998,74.599998,71.599998
20161220204500,336.0,325.5,77.5,51,61.5,100,69.0,74.599998,71.599998
20161220210000,336.0,334.950012,79.750003,51,92.199997,100,70.199997,74.599998,71.599998
20161220211500,336.0,334.950012,79.750003,51,81.199997,100,70.300003,74.599998,71.599998
20161220213000,336.0,334.950012,79.750003,51,81.199997,100,70.800003,74.599998,71.599998
20161220214500,336.0,334.950012,79.750003,51,87.699997,100,70.699997,74.599998,71.599998
20161220220000,336.0,334.950012,79.750003,51,77.300003,100,70.800003,74.599998,71.599998
20161220221500,336.0,334.950012,79.750003,51,95.699997,100,70.800003,74.599998,71.599998
20161220223000,336.0,334.950012,79.750003,51,78.599998,100,70.800003,74.599998,71.599998
20161220224500,336.0,334.950012,79.750003,51,84.0,100,70.800003,74.599998,71.599998
20161220230000,336.0,334.950012,79.750003,51,93.400002,100,70.800003,74.599998,71.599998
20161220231500,336.0,334.950012,79.750003,51,77.699997,100,70.800003,74.599998,71.599998
20161220233000,336.0,334.950012,79.750003,51,82.599998,100,70.900002,74.599998,71.599998
20161220234500,336.0,334.950012,79.750003,51,91.900002,100,70.699997,74.599998,71.599998
20161221000000,336.0,334.950012,79.750003,51,80.5,100,70.699997,74.599998,71.599998
20161221001500,336.0,334.950012,79.750003,51,78.900002,100,70.800003,74.599998,71.599998
20161221003000,336.0,334.950012,79.750003,51,95.400002,100,70.800003,74.599998,71.599998
20161221004500,336.0,334.950012,79.750003,51,85.800003,100,70.699997,74.599998,71.599998
20161221010000,336.0,339.149994,80.749999,51,76.800003,100,70.800003,74.599998,71.599998
20161221011500,336.0,332.850006,79.250001,3,85.199997,100,70.800003,74.599998,71.599998
20161221013000,336.0,326.549988,77.749997,51,60.5,100,70.800003,74.599998,71.599998
20161221014500,336.0,322.350006,76.750001,51,55.900002,100,69.199997,74.599998,71.599998
20161221020000,336.0,326.549988,77.749997,51,88.699997,100,70.0,74.599998,71.599998
20161221021500,336.0,322.350006,76.750001,51,92.199997,100,70.199997,74.599998,71.599998
20161221023000,336.0,322.350006,76.750001,51,79.099998,100,70.300003,74.599998,71.599998
20161221024500,336.0,322.350006,76.750001,51,79.099998,100,70.599998,74.599998,71.599998
20161221030000,336.0,322.350006,76.750001,51,95.800003,100,70.699997,74.599998,71.599998
20161221031500,336.0,326.549988,77.749997,51,85.5,100,70.599998,74.599998,71.599998
20161221033000,336.0,326.549988,77.749997,51,76.800003,100,70.699997,74.599998,71.599998
20161221034500,336.0,326.549988,77.749997,51,81.699997,100,70.699997,74.599998,71.599998
20161221040000,336.0,326.549988,77.749997,51,96.400002,100,70.699997,74.599998,71.599998
20161221041500,336.0,321.299988,76.499997,51,81.0,100,70.800003,74.599998,71.599998
20161221043000,336.0,321.299988,76.499997,51,81.0,100,70.800003,74.599998,71.599998
20161221044500,336.0,321.299988,76.499997,51,95.599998,100,70.800003,74.599998,71.599998
20161221050000,336.0,321.299988,76.499997,51,84.900002,100,70.800003,74.599998,71.599998
20161221051500,336.0,325.5,77.5,51,77.900002,100,70.800003,74.599998,71.599998
20161221053000,336.0,325.5,77.5,51,95.900002,100,70.800003,74.599998,71.599998
20161221054500,336.0,325.5,77.5,51,83.699997,100,70.800003,74.599998,71.599998
20161221060000,336.0,333.899994,79.499999,51,77.699997,100,70.800003,74.599998,71.599998
20161221061500,336.0,328.649994,78.249999,51,91.300003,100,70.800003,74.599998,71.599998
20161221063000,336.0,328.649994,78.249999,51,87.099998,100,70.800003,74.599998,71.599998
20161221064500,336.0,328.649994,78.249999,51,77.800003,100,70.900002,74.599998,71.599998
20161221070000,336.0,334.950012,79.750003,52,91.599998,100,70.900002,74.599998,71.599998
20161221071500,336.0,334.950012,79.750003,52,86.800003,100,70.800003,74.599998,71.599998
20161221073000,336.0,325.5,77.5,52,77.800003,100,70.900002,74.599998,71.599998
20161221074500,336.0,337.049988,80.249997,52,90.199997,100,71.0,74.599998,71.599998
20161221080000,336.0,330.75,78.75,52,84.099998,100,70.900002,74.599998,71.599998
20161221081500,336.0,334.950012,79.750003,52,86.199997,100,70.900002,74.599998,71.599998
20161221083000,336.0,334.950012,79.750003,52,79.699997,100,70.900002,74.599998,71.599998
20161221084500,336.0,329.700012,78.500003,52,97.599998,100,71.199997,74.599998,71.599998
20161221090000,336.0,329.700012,78.500003,52,79.699997,100,71.099998,74.599998,71.599998
20161221091500,336.0,329.700012,78.500003,52,98.400002,100,71.0,74.599998,71.599998
20161221093000,336.0,337.049988,80.249997,52,80.199997,100,71.199997,74.599998,71.599998
20161221094500,336.0,337.049988,80.249997,52,91.699997,100,71.199997,74.599998,71.599998
20161221100000,336.0,337.049988,80.249997,52,82.099998,100,71.199997,74.599998,71.599998
20161221101500,336.0,332.850006,79.250001,52,86.5,100,71.199997,74.599998,71.599998
20161221103000,336.0,332.850006,79.250001,52,90.099998,100,71.199997,74.599998,71.599998
20161221104500,336.0,332.850006,79.250001,52,80.699997,100,71.300003,74.599998,71.599998
20161221110000,336.0,328.649994,78.249999,52,89.699997,100,71.699997,74.599998,71.599998
20161221111500,336.0,333.899994,79.499999,52,56.0,100,70.5,74.599998,71.599998
20161221113000,336.0,339.149994,80.749999,52,56.0,100,69.699997,74.599998,71.599998
20161221114500,336.0,339.149994,80.749999,52,59.5,100,69.199997,74.599998,71.599998
20161221120000,336.0,339.149994,80.749999,52,78.699997,100,70.099998,74.599998,71.599998
20161221121500,336.0,328.649994,78.249999,52,84.300003,100,70.699997,74.599998,71.599998
20161221123000,336.0,336.0,80.0,52,97.800003,100,70.900002,74.599998,71.599998
20161221124500,336.0,336.0,80.0,52,83.199997,100,71.199997,74.599998,71.599998
20161221130000,336.0,336.0,80.0,52,81.099998,100,71.400002,74.599998,71.599998
20161221131500,336.0,340.200012,81.000003,52,56.799999,0,71.400002,74.599998,71.599998
20161221133000,336.0,333.899994,79.499999,52,56.799999,100,70.300003,74.599998,71.599998
20161221134500,336.0,333.899994,79.499999,52,56.799999,100,69.900002,74.599998,71.599998
20161221140000,336.0,338.100006,80.500001,52,57.5,100,69.400002,74.599998,71.599998
20161221141500,336.0,338.100006,80.500001,52,86.199997,100,70.199997,74.599998,71.599998
20161221143000,336.0,330.75,78.75,52,77.800003,100,70.800003,74.599998,71.599998
20161221144500,336.0,338.100006,80.500001,52,87.0,100,71.800003,74.599998,71.599998
20161221150000,336.0,338.100006,80.500001,52,80.199997,100,71.599998,74.599998,71.599998
20161221151500,336.0,338.100006,80.500001,52,79.0,100,71.699997,74.599998,71.599998
20161221153000,336.0,338.100006,80.500001,52,76.599998,100,71.900002,74.599998,71.599998
20161221154500,336.0,338.100006,80.500001,52,56.0,100,70.800003,74.599998,71.599998
20161221160000,336.0,342.299988,81.499997,52,56.0,100,70.300003,74.599998,71.599998
20161221161500,336.0,342.299988,81.499997,52,56.799999,100,69.900002,74.599998,71.599998
20161221163000,336.0,342.299988,81.499997,52,63.299999,100,69.5,74.599998,71.599998
20161221164500,336.0,338.100006,80.500001,52,75.400002,100,70.5,74.599998,71.599998
20161221170000,336.0,338.100006,80.500001,52,77.699997,100,70.900002,74.599998,71.599998
20161221171500,336.0,338.100006,80.500001,52,81.800003,100,71.400002,74.599998,71.599998
20161221173000,336.0,338.100006,80.500001,52,78.599998,100,71.699997,74.599998,71.599998
20161221174500,336.0,338.100006,80.500001,52,57.5,100,71.199997,74.599998,71.599998
20161221180000,336.0,338.100006,80.500001,52,56.400002,100,70.300003,74.599998,71.599998
20161221181500,336.0,338.100006,80.500001,52,56.400002,100,69.900002,74.599998,71.599998
20161221183000,336.0,338.100006,80.500001,52,59.099998,100,69.599998,74.599998,71.599998
20161221184500,336.0,332.850006,79.250001,52,78.300003,100,70.199997,74.599998,71.599998
20161221190000,336.0,337.049988,80.249997,52,89.5,100,70.800003,74.599998,71.599998
