PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221191500,336.0,337.049988,80.249997,52,82.800003,100,71.300003,74.599998,71.599998
20161221193000,336.0,337.049988,80.249997,52,78.599998,100,71.400002,74.599998,71.599998
20161221194500,336.0,337.049988,80.249997,52,94.099998,100,71.599998,74.599998,71.599998
20161221200000,336.0,337.049988,80.249997,52,79.699997,100,71.800003,74.599998,71.599998
20161221201500,336.0,331.799988,78.999997,52,56.400002,100,71.199997,74.599998,71.599998
20161221203000,336.0,337.049988,80.249997,52,57.700001,100,70.400002,74.599998,71.599998
20161221204500,336.0,337.049988,80.249997,52,56.400002,100,69.900002,74.599998,71.599998
20161221210000,336.0,337.049988,80.249997,52,58.299999,100,69.599998,74.599998,71.599998
20161221211500,336.0,329.700012,78.500003,52,86.0,100,70.300003,74.599998,71.599998
20161221213000,336.0,337.049988,80.249997,52,78.300003,100,70.900002,74.599998,71.599998
20161221214500,336.0,337.049988,80.249997,52,90.900002,100,71.300003,74.599998,71.599998
20161221220000,336.0,337.049988,80.249997,52,80.199997,100,71.5,74.599998,71.599998
20161221221500,336.0,330.75,78.75,52,80.199997,100,71.5,74.599998,71.599998
20161221223000,336.0,330.75,78.75,52,93.099998,100,71.699997,74.599998,71.599998
20161221224500,336.0,338.100006,80.500001,52,78.699997,100,71.800003,74.599998,71.599998
20161221230000,336.0,338.100006,80.500001,52,56.799999,0,71.300003,74.599998,71.599998
20161221231500,336.0,338.100006,80.500001,52,56.799999,100,70.300003,74.599998,71.599998
20161221233000,336.0,338.100006,80.500001,52,56.799999,100,70.0,74.599998,71.599998
20161221234500,336.0,328.649994,78.249999,52,57.900002,100,69.699997,74.599998,71.599998
20161222000000,336.0,333.899994,79.499999,52,76.800003,100,70.0,74.599998,71.599998
20161222001500,336.0,333.899994,79.499999,52,84.199997,100,70.599998,74.5,71.5
20161222003000,336.0,333.899994,79.499999,52,83.199997,100,71.099998,74.5,71.5
20161222004500,336.0,333.899994,79.499999,52,78.699997,100,71.300003,74.5,71.5
20161222010000,336.0,333.899994,79.499999,52,94.5,100,71.300003,74.400002,71.400002
20161222011500,336.0,333.899994,79.499999,52,79.300003,100,71.5,74.599998,71.599998
20161222013000,336.0,339.149994,80.749999,52,83.0,100,71.599998,74.5,71.5
20161222014500,336.0,345.450012,82.250003,52,83.0,100,71.699997,74.599998,71.599998
20161222020000,336.0,350.700012,83.500003,52,78.599998,100,71.800003,74.599998,71.599998
20161222021500,336.0,350.700012,83.500003,52,56.700001,100,71.199997,74.599998,71.599998
20161222023000,336.0,350.700012,83.500003,52,56.700001,100,70.400002,74.599998,71.599998
20161222024500,336.0,350.700012,83.500003,52,56.700001,100,69.800003,74.599998,71.599998
20161222030000,336.0,350.700012,83.500003,52,60.299999,100,69.400002,74.599998,71.599998
20161222031500,336.0,350.700012,83.500003,52,76.900002,100,70.300003,74.599998,71.599998
20161222033000,336.0,350.700012,83.500003,52,94.0,100,70.900002,74.599998,71.599998
20161222034500,336.0,350.700012,83.500003,52,78.300003,100,71.199997,74.599998,71.599998
20161222040000,336.0,350.700012,83.500003,52,85.5,100,71.199997,74.599998,71.599998
20161222041500,336.0,350.700012,83.500003,52,82.099998,100,71.400002,74.599998,71.599998
20161222043000,336.0,350.700012,83.500003,52,79.400002,100,71.400002,74.599998,71.599998
20161222044500,336.0,350.700012,83.500003,52,93.599998,100,71.599998,74.599998,71.599998
20161222050000,336.0,350.700012,83.500003,52,78.699997,100,71.699997,74.599998,71.599998
20161222051500,336.0,350.700012,83.500003,52,88.599998,100,71.699997,74.599998,71.599998
20161222053000,336.0,350.700012,83.500003,52,57.200001,100,71.099998,74.599998,71.599998
20161222054500,336.0,346.5,82.5,52,55.900002,100,70.0,74.599998,71.599998
20161222060000,336.0,346.5,82.5,52,55.900002,100,69.599998,74.5,71.5
20161222061500,336.0,346.5,82.5,52,76.599998,100,69.400002,74.599998,71.599998
20161222063000,336.0,346.5,82.5,52,86.699997,100,70.5,74.599998,71.599998
20161222064500,336.0,346.5,82.5,52,79.199997,100,70.900002,74.599998,71.599998
20161222070000,336.0,346.5,82.5,52,94.099998,100,71.099998,74.599998,71.599998
20161222071500,336.0,351.75,83.75,52,84.0,100,71.300003,74.599998,71.599998
20161222073000,336.0,351.75,83.75,52,79.699997,100,71.300003,74.599998,71.599998
20161222074500,336.0,351.75,83.75,52,94.400002,100,71.400002,74.599998,71.599998
20161222080000,336.0,351.75,83.75,52,82.599998,100,71.599998,74.599998,71.599998
20161222081500,336.0,351.75,83.75,52,58.099998,100,71.599998,74.599998,71.599998
20161222083000,336.0,351.75,83.75,52,56.700001,100,70.199997,74.599998,71.599998
20161222084500,336.0,351.75,83.75,52,56.700001,100,69.800003,74.599998,71.599998
20161222090000,336.0,351.75,83.75,52,58.700001,100,69.5,74.599998,71.599998
20161222091500,336.0,351.75,83.75,52,91.800003,100,70.099998,74.599998,71.599998
20161222093000,336.0,351.75,83.75,52,81.199997,100,71.0,74.599998,71.599998
20161222094500,336.0,351.75,83.75,52,79.900002,100,71.199997,74.599998,71.599998
20161222100000,336.0,345.450012,82.250003,52,94.699997,100,71.400002,74.599998,71.599998
20161222101500,336.0,345.450012,82.250003,52,79.699997,100,71.599998,74.599998,71.599998
20161222103000,336.0,349.649994,83.249999,52,79.699997,100,71.599998,74.599998,71.599998
20161222104500,336.0,341.25,81.25,52,90.599998,100,71.699997,74.599998,71.599998
20161222110000,336.0,341.25,81.25,52,56.400002,100,70.699997,74.599998,71.599998
20161222111500,336.0,347.549988,82.749997,52,57.099998,100,69.900002,74.599998,71.599998
20161222113000,336.0,339.149994,80.749999,52,56.5,100,69.5,74.599998,71.599998
20161222114500,336.0,339.149994,80.749999,52,76.199997,100,70.099998,74.599998,71.599998
20161222120000,336.0,339.149994,80.749999,52,81.5,100,70.699997,74.599998,71.599998
20161222121500,336.0,339.149994,80.749999,52,77.900002,100,71.400002,74.599998,71.599998
20161222123000,336.0,339.149994,80.749999,52,82.199997,100,71.599998,74.599998,71.599998
20161222124500,336.0,339.149994,80.749999,52,79.599998,100,71.800003,74.599998,71.599998
20161222130000,336.0,339.149994,80.749999,52,75.900002,100,71.599998,74.599998,71.599998
20161222131500,336.0,333.899994,79.499999,52,85.5,100,71.400002,74.599998,71.599998
20161222133000,336.0,339.149994,80.749999,52,74.900002,100,71.5,74.599998,71.599998
20161222134500,336.0,339.149994,80.749999,52,86.199997,100,71.300003,74.599998,71.599998
20161222140000,336.0,339.149994,80.749999,52,75.400002,100,71.599998,74.599998,71.599998
20161222141500,336.0,339.149994,80.749999,52,84.599998,100,71.900002,74.599998,71.599998
20161222143000,336.0,339.149994,80.749999,52,55.599998,100,70.900002,74.5,71.5
20161222144500,336.0,339.149994,80.749999,52,56.400002,100,70.199997,74.5,71.5
20161222150000,336.0,346.5,82.5,52,55.799999,100,69.699997,74.5,71.5
20161222151500,336.0,346.5,82.5,52,59.5,100,69.300003,74.5,71.5
20161222153000,336.0,346.5,82.5,52,88.5,100,70.400002,74.400002,71.400002
20161222154500,336.0,346.5,82.5,52,75.400002,100,70.699997,74.5,71.5
20161222160000,336.0,346.5,82.5,52,84.300003,100,71.300003,74.5,71.5
20161222161500,336.0,342.299988,81.499997,52,87.300003,100,71.300003,74.400002,71.400002
20161222163000,336.0,342.299988,81.499997,52,61.900002,0,71.599998,74.5,71.5
20161222164500,336.0,342.299988,81.499997,52,56.700001,100,69.900002,74.400002,71.400002
20161222170000,336.0,346.5,82.5,52,55.5,100,69.5,74.400002,71.400002
20161222171500,336.0,346.5,82.5,52,59.900002,100,69.199997,74.300003,71.300003
20161222173000,336.0,346.5,82.5,52,78.199997,100,70.199997,74.300003,71.300003
20161222174500,336.0,346.5,82.5,52,76.800003,100,70.800003,74.300003,71.300003
20161222180000,336.0,346.5,82.5,52,84.300003,100,70.900002,74.300003,71.300003
20161222181500,336.0,341.25,81.25,52,75.400002,100,71.199997,74.300003,71.300003
20161222183000,336.0,341.25,81.25,52,89.199997,100,71.300003,74.300003,71.300003
20161222184500,336.0,341.25,81.25,52,75.400002,100,71.400002,74.300003,71.300003
20161222190000,336.0,341.25,81.25,52,84.5,100,71.5,74.300003,71.300003
20161222191500,336.0,341.25,81.25,52,56.400002,0,71.300003,74.300003,71.300003
20161222193000,336.0,341.25,81.25,52,56.400002,100,70.099998,74.300003,71.300003
20161222194500,336.0,341.25,81.25,52,56.400002,100,69.699997,74.300003,71.300003
20161222200000,336.0,349.649994,83.249999,52,56.400002,100,69.099998,74.300003,71.300003
20161222201500,336.0,340.200012,81.000003,52,87.5,100,69.699997,74.300003,71.300003
20161222203000,336.0,340.200012,81.000003,52,78.199997,100,70.5,74.300003,71.300003
20161222204500,336.0,340.200012,81.000003,52,85.099998,100,71.0,74.300003,71.300003
20161222210000,336.0,348.600006,83.000001,52,81.699997,100,71.0,74.300003,71.300003
20161222211500,336.0,341.25,81.25,52,80.400002,100,71.300003,74.300003,71.300003
20161222213000,336.0,341.25,81.25,52,88.900002,100,71.400002,74.300003,71.300003
20161222214500,336.0,345.450012,82.250003,52,55.700001,100,70.5,74.300003,71.300003
20161222220000,336.0,339.149994,80.749999,52,55.700001,100,69.699997,74.300003,71.300003
20161222221500,336.0,339.149994,80.749999,52,55.700001,100,69.400002,74.300003,71.300003
20161222223000,336.0,339.149994,80.749999,52,80.5,100,69.400002,74.300003,71.300003
20161222224500,336.0,345.450012,82.250003,52,76.800003,100,70.400002,74.300003,71.300003
20161222230000,336.0,341.25,81.25,52,83.199997,100,70.800003,74.199997,71.199997
20161222231500,336.0,341.25,81.25,52,83.199997,100,70.800003,74.300003,71.300003
20161222233000,336.0,341.25,81.25,52,78.800003,100,71.199997,74.099998,71.099998
20161222234500,336.0,336.0,80.0,52,55.099998,100,69.900002,74.300003,71.300003
20161223000000,336.0,336.0,80.0,52,55.099998,100,69.400002,74.300003,71.300003
20161223001500,336.0,329.700012,78.500003,52,64.400002,100,69.0,74.300003,71.300003
20161223003000,336.0,329.700012,78.500003,52,81.900002,100,70.099998,74.300003,71.300003
20161223004500,336.0,334.950012,79.750003,52,81.900002,100,70.699997,74.300003,71.300003
20161223010000,336.0,334.950012,79.750003,52,88.5,100,70.800003,74.199997,71.199997
20161223011500,336.0,334.950012,79.750003,52,78.300003,100,71.0,73.900002,70.900002
20161223013000,336.0,330.75,78.75,52,86.300003,100,71.199997,74.300003,71.300003
20161223014500,336.0,330.75,78.75,52,82.5,100,71.199997,74.300003,71.300003
20161223020000,336.0,330.75,78.75,52,82.5,100,71.400002,74.300003,71.300003
20161223021500,336.0,330.75,78.75,52,56.799999,0,71.300003,74.300003,71.300003
20161223023000,336.0,336.0,80.0,52,55.200001,100,69.900002,74.300003,71.300003
20161223024500,336.0,336.0,80.0,52,55.200001,100,69.400002,74.300003,71.300003
20161223030000,336.0,336.0,80.0,52,57.900002,100,69.099998,74.300003,71.300003
20161223031500,336.0,329.700012,78.500003,52,93.800003,100,70.0,74.300003,71.300003
20161223033000,336.0,333.899994,79.499999,52,81.800003,100,70.5,74.300003,71.300003
20161223034500,336.0,333.899994,79.499999,52,88.900002,100,70.800003,74.300003,71.300003
20161223040000,336.0,333.899994,79.499999,52,82.5,100,71.0,74.300003,71.300003
20161223041500,336.0,333.899994,79.499999,52,82.5,100,71.300003,74.300003,71.300003
20161223043000,336.0,333.899994,79.499999,52,87.300003,100,71.300003,74.300003,71.300003
20161223044500,336.0,333.899994,79.499999,52,80.699997,100,71.5,74.300003,71.300003
20161223050000,336.0,333.899994,79.499999,52,56.0,0,71.099998,74.300003,71.300003
20161223051500,336.0,333.899994,79.499999,52,55.200001,100,69.900002,74.300003,71.300003
20161223053000,336.0,333.899994,79.499999,52,55.200001,100,69.300003,74.300003,71.300003
20161223054500,336.0,333.899994,79.499999,52,61.5,100,69.099998,74.300003,71.300003
20161223060000,336.0,333.899994,79.499999,52,92.400002,100,70.0,74.300003,71.300003
20161223061500,336.0,326.549988,77.749997,52,80.199997,100,70.699997,74.300003,71.300003
20161223063000,336.0,331.799988,78.999997,52,89.699997,100,70.800003,75.0,72.0
20161223064500,336.0,326.549988,77.749997,52,84.699997,100,71.099998,75.0,72.0
20161223070000,336.0,330.75,78.75,52,86.099998,100,71.199997,75.0,72.0
20161223071500,336.0,330.75,78.75,52,82.599998,100,71.300003,75.0,72.0
20161223073000,336.0,330.75,78.75,52,95.800003,100,71.5,75.0,72.0
20161223074500,336.0,330.75,78.75,52,81.099998,100,71.599998,75.0,72.0
20161223080000,336.0,330.75,78.75,52,91.900002,100,71.699997,75.0,72.0
20161223081500,336.0,330.75,78.75,52,86.900002,100,71.699997,75.0,72.0
20161223083000,336.0,348.600006,83.000001,53,55.599998,0,71.199997,72.199997,69.199997
20161223084500,336.0,355.950012,84.750003,54,55.599998,0,70.199997,72.699997,69.699997
20161223090000,336.0,355.950012,84.750003,54,54.700001,0,69.599998,72.300003,69.300003
20161223091500,336.0,355.950012,84.750003,54,55.599998,100,69.0,72.199997,69.199997
20161223093000,336.0,348.600006,83.000001,54,55.599998,100,68.800003,72.699997,69.699997
20161223094500,336.0,348.600006,83.000001,54,55.599998,100,68.599998,72.699997,69.699997
20161223100000,336.0,355.950012,84.750003,54,55.599998,100,68.5,72.699997,69.699997
20161223101500,336.0,348.600006,83.000001,54,55.599998,100,68.400002,72.699997,69.699997
20161223103000,336.0,348.600006,83.000001,54,61.599998,100,68.099998,72.699997,69.699997
20161223104500,336.0,348.600006,83.000001,53,73.5,100,68.800003,72.699997,69.699997
20161223110000,336.0,348.600006,83.000001,53,77.5,100,69.400002,72.699997,69.699997
20161223111500,336.0,348.600006,83.000001,53,74.800003,100,69.5,72.699997,69.699997
20161223113000,336.0,348.600006,83.000001,53,78.699997,100,69.699997,72.699997,69.699997
20161223114500,336.0,355.950012,84.750003,53,71.099998,100,69.800003,72.699997,69.699997
20161223120000,336.0,348.600006,83.000001,53,57.099998,0,69.5,72.699997,69.699997
20161223121500,336.0,348.600006,83.000001,53,57.099998,100,68.900002,72.699997,69.699997
20161223123000,336.0,348.600006,83.000001,53,56.0,100,68.699997,72.699997,69.699997
20161223124500,336.0,355.950012,84.750003,53,56.0,100,68.400002,72.699997,69.699997
20161223130000,336.0,348.600006,83.000001,53,56.0,100,68.300003,72.699997,69.699997
20161223131500,336.0,355.950012,84.750003,53,57.900002,100,68.199997,72.699997,69.699997
20161223133000,336.0,348.600006,83.000001,53,79.599998,100,68.599998,72.699997,69.699997
20161223134500,336.0,348.600006,83.000001,53,71.699997,100,69.300003,72.699997,69.699997
20161223140000,336.0,355.950012,84.750003,53,74.400002,100,69.599998,72.699997,69.699997
20161223141500,336.0,348.600006,83.000001,53,75.900002,100,69.599998,72.699997,69.699997
20161223143000,336.0,355.950012,84.750003,53,69.699997,100,69.800003,72.699997,69.699997
20161223144500,336.0,348.600006,83.000001,53,58.400002,0,69.900002,72.699997,69.699997
20161223150000,336.0,348.600006,83.000001,53,56.0,100,69.099998,72.699997,69.699997
20161223151500,336.0,348.600006,83.000001,53,56.0,100,68.699997,72.699997,69.699997
20161223153000,336.0,348.600006,83.000001,53,56.700001,100,68.5,72.699997,69.699997
20161223154500,336.0,355.950012,84.750003,53,55.599998,100,68.400002,72.699997,69.699997
20161223160000,336.0,355.950012,84.750003,53,55.599998,100,68.199997,72.699997,69.699997
20161223161500,336.0,348.600006,83.000001,53,61.900002,100,68.099998,72.699997,69.699997
20161223163000,336.0,348.600006,83.000001,53,67.300003,100,69.199997,72.699997,69.699997
20161223164500,336.0,348.600006,83.000001,53,72.0,100,69.0,72.699997,69.699997
20161223170000,336.0,355.950012,84.750003,53,82.5,100,69.5,72.699997,69.699997
20161223171500,336.0,348.600006,83.000001,53,61.700001,0,69.900002,72.699997,69.699997
20161223173000,336.0,348.600006,83.000001,53,55.900002,100,68.900002,72.699997,69.699997
20161223174500,336.0,348.600006,83.000001,53,55.900002,100,68.699997,72.699997,69.699997
20161223180000,336.0,348.600006,83.000001,53,56.700001,100,68.599998,72.699997,69.699997
20161223181500,336.0,348.600006,83.000001,53,56.0,100,68.400002,72.699997,69.699997
20161223183000,336.0,348.600006,83.000001,53,57.099998,100,68.199997,72.699997,69.699997
20161223184500,336.0,348.600006,83.000001,53,69.099998,100,68.300003,72.699997,69.699997
20161223190000,336.0,348.600006,83.000001,53,75.300003,100,69.199997,72.699997,69.699997
20161223191500,336.0,355.950012,84.750003,53,68.199997,100,69.199997,72.699997,69.699997
20161223193000,336.0,355.950012,84.750003,53,72.400002,100,69.300003,72.300003,69.300003
20161223194500,336.0,348.600006,83.000001,53,56.400002,0,69.099998,72.300003,69.300003
20161223200000,336.0,340.200012,81.000003,53,55.599998,100,68.800003,72.300003,69.300003
20161223201500,336.0,340.200012,81.000003,53,56.400002,100,68.400002,72.199997,69.199997
20161223203000,336.0,340.200012,81.000003,53,55.599998,100,68.199997,72.300003,69.300003
20161223204500,336.0,340.200012,81.000003,53,56.400002,100,68.099998,72.199997,69.199997
20161223210000,336.0,340.200012,81.000003,53,56.400002,100,68.099998,72.699997,69.699997
20161223211500,336.0,340.200012,81.000003,53,58.799999,100,68.099998,72.300003,69.300003
20161223213000,336.0,332.850006,79.250001,53,72.400002,100,68.400002,72.400002,69.400002
20161223214500,336.0,340.200012,81.000003,53,77.300003,100,69.0,72.300003,69.300003
20161223220000,336.0,340.200012,81.000003,53,74.400002,100,69.300003,72.699997,69.699997
20161223221500,336.0,332.850006,79.250001,53,58.0,0,69.599998,72.300003,69.300003
20161223223000,336.0,348.600006,83.000001,53,54.700001,100,68.5,72.300003,69.300003
20161223224500,336.0,348.600006,83.000001,53,56.299999,100,68.199997,72.199997,69.199997
20161223230000,336.0,348.600006,83.000001,53,55.200001,100,68.099998,71.699997,68.699997
20161223231500,336.0,348.600006,83.000001,53,55.200001,100,68.099998,71.300003,68.300003
20161223233000,336.0,340.200012,81.000003,53,55.200001,100,67.900002,71.800003,68.800003
20161223234500,336.0,340.200012,81.000003,53,55.200001,100,67.800003,71.800003,68.800003
20161224000000,336.0,340.200012,81.000003,53,56.400002,100,67.699997,72.199997,69.199997
20161224001500,336.0,348.600006,83.000001,53,56.400002,100,67.599998,72.199997,69.199997
20161224003000,336.0,340.200012,81.000003,53,59.099998,100,67.400002,72.199997,69.199997
20161224004500,336.0,340.200012,81.000003,53,69.199997,100,67.900002,71.800003,68.800003
20161224010000,336.0,340.200012,81.000003,53,78.199997,100,68.5,71.800003,68.800003
20161224011500,336.0,340.200012,81.000003,6,57.200001,100,68.099998,71.800003,68.800003
20161224013000,336.0,331.799988,78.999997,51,58.400002,100,68.199997,71.800003,68.800003
20161224014500,336.0,331.799988,78.999997,51,56.700001,100,67.800003,71.800003,68.800003
20161224020000,336.0,331.799988,78.999997,51,55.599998,100,67.699997,71.800003,68.800003
20161224021500,336.0,327.600006,78.000001,51,56.299999,100,67.599998,71.800003,68.800003
20161224023000,336.0,333.899994,79.499999,51,58.0,100,67.400002,71.800003,68.800003
20161224024500,336.0,328.649994,78.249999,51,72.800003,100,67.699997,71.800003,68.800003
20161224030000,336.0,328.649994,78.249999,51,78.800003,100,68.400002,71.800003,68.800003
20161224031500,336.0,328.649994,78.249999,51,71.599998,100,68.699997,71.800003,68.800003
20161224033000,336.0,342.299988,81.499997,52,56.700001,0,68.300003,71.300003,68.300003
20161224034500,336.0,346.5,82.5,52,55.599998,100,67.800003,71.300003,68.300003
20161224040000,336.0,346.5,82.5,52,55.599998,100,67.699997,71.800003,68.800003
20161224041500,336.0,346.5,82.5,52,55.599998,100,67.5,71.800003,68.800003
20161224043000,336.0,342.299988,81.499997,52,55.599998,100,67.400002,71.800003,68.800003
20161224044500,336.0,342.299988,81.499997,52,61.400002,100,67.300003,71.800003,68.800003
20161224050000,336.0,342.299988,81.499997,52,72.5,100,67.699997,71.800003,68.800003
20161224051500,336.0,342.299988,81.499997,52,84.5,100,68.400002,71.800003,68.800003
20161224053000,336.0,342.299988,81.499997,52,71.599998,100,68.699997,71.800003,68.800003
20161224054500,336.0,347.549988,82.749997,52,81.900002,100,68.900002,71.800003,68.800003
20161224060000,336.0,347.549988,82.749997,52,62.5,0,69.099998,71.800003,68.800003
20161224061500,336.0,347.549988,82.749997,52,55.200001,100,68.199997,71.800003,68.800003
20161224063000,336.0,340.200012,81.000003,52,56.299999,100,67.900002,71.800003,68.800003
20161224064500,336.0,340.200012,81.000003,52,55.200001,100,67.800003,72.199997,69.199997
20161224070000,336.0,344.399994,81.999999,52,56.299999,100,67.5,71.800003,68.800003
20161224071500,336.0,348.600006,83.000001,52,56.299999,100,67.400002,71.800003,68.800003
20161224073000,336.0,336.0,80.0,52,78.099998,100,67.599998,72.0,69.0
20161224074500,336.0,343.350006,81.750001,52,72.800003,100,68.300003,71.900002,68.900002
20161224080000,336.0,347.549988,82.749997,52,71.0,100,68.300003,71.800003,68.800003
20161224081500,336.0,343.350006,81.750001,52,76.900002,100,68.400002,71.800003,68.800003
20161224083000,336.0,348.600006,83.000001,53,55.200001,100,67.800003,71.800003,68.800003
20161224084500,336.0,355.950012,84.750003,53,56.299999,100,67.599998,71.800003,68.800003
20161224090000,336.0,355.950012,84.750003,53,56.299999,100,67.5,71.300003,68.300003
20161224091500,336.0,348.600006,83.000001,53,56.299999,100,67.300003,70.800003,67.800003
20161224093000,336.0,348.600006,83.000001,53,56.299999,100,67.300003,70.800003,67.800003
20161224094500,336.0,348.600006,83.000001,53,56.299999,100,67.300003,70.800003,67.800003
20161224100000,336.0,348.600006,83.000001,53,56.299999,100,67.199997,70.800003,67.800003
20161224101500,336.0,348.600006,83.000001,53,56.299999,100,67.0,71.300003,68.300003
20161224103000,336.0,348.600006,83.000001,53,58.0,100,67.0,70.800003,67.800003
20161224104500,336.0,355.950012,84.750003,53,62.400002,100,67.800003,71.300003,68.300003
20161224110000,336.0,340.200012,81.000003,53,74.800003,100,68.099998,71.800003,68.800003
20161224111500,336.0,355.950012,84.750003,53,74.800003,100,68.699997,71.800003,68.800003
20161224113000,336.0,355.950012,84.750003,53,56.400002,100,68.400002,71.800003,68.800003
20161224114500,336.0,355.950012,84.750003,53,56.400002,100,68.099998,71.699997,68.699997
20161224120000,336.0,348.600006,83.000001,53,56.400002,100,67.699997,71.800003,68.800003
20161224121500,336.0,348.600006,83.000001,52,56.400002,100,67.699997,71.800003,68.800003
20161224123000,336.0,348.600006,83.000001,52,56.400002,100,67.599998,71.800003,68.800003
20161224124500,336.0,355.950012,84.750003,52,56.400002,100,67.599998,71.400002,68.400002
20161224130000,336.0,348.600006,83.000001,52,56.400002,100,67.5,71.300003,68.300003
20161224131500,336.0,355.950012,84.750003,52,58.400002,100,67.5,71.300003,68.300003
20161224133000,336.0,348.600006,83.000001,52,58.400002,100,67.599998,71.199997,68.199997
20161224134500,336.0,348.600006,83.000001,52,57.599998,100,67.599998,70.800003,67.800003
20161224140000,336.0,355.950012,84.750003,52,56.0,100,67.599998,70.900002,67.900002
20161224141500,336.0,355.950012,84.750003,52,56.0,100,67.599998,71.300003,68.300003
20161224143000,336.0,355.950012,84.750003,52,56.0,100,67.5,71.199997,68.199997
20161224144500,336.0,348.600006,83.000001,52,56.0,100,67.400002,71.800003,68.800003
20161224150000,336.0,348.600006,83.000001,52,56.0,100,67.599998,71.800003,68.800003
20161224151500,336.0,348.600006,83.000001,52,56.799999,100,67.400002,71.400002,68.400002
20161224153000,336.0,348.600006,83.000001,52,59.5,100,67.599998,71.800003,68.800003
20161224154500,336.0,348.600006,83.000001,52,68.099998,100,67.800003,71.800003,68.800003
20161224160000,336.0,348.600006,83.000001,52,71.099998,100,68.300003,71.800003,68.800003
20161224161500,336.0,348.600006,83.000001,52,69.800003,100,68.599998,71.800003,68.800003
20161224163000,336.0,348.600006,83.000001,52,57.200001,0,68.599998,71.699997,68.699997
20161224164500,336.0,355.950012,84.750003,52,56.200001,100,68.199997,71.800003,68.800003
20161224170000,336.0,355.950012,84.750003,52,56.200001,100,68.199997,72.199997,69.199997
20161224171500,336.0,348.600006,83.000001,52,56.200001,100,68.199997,72.199997,69.199997
20161224173000,336.0,340.200012,81.000003,52,56.200001,100,68.099998,72.199997,69.199997
20161224174500,336.0,348.600006,83.000001,52,56.200001,100,68.099998,72.199997,69.199997
20161224180000,336.0,340.200012,81.000003,52,56.799999,100,67.900002,72.199997,69.199997
20161224181500,336.0,348.600006,83.000001,52,61.900002,100,68.099998,72.199997,69.199997
20161224183000,336.0,348.600006,83.000001,52,71.0,100,68.5,72.199997,69.199997
20161224184500,336.0,348.600006,83.000001,52,73.5,100,69.0,72.199997,69.199997
20161224190000,336.0,348.600006,83.000001,52,73.5,100,69.199997,72.199997,69.199997
20161224191500,336.0,348.600006,83.000001,52,71.099998,100,69.400002,72.199997,69.199997
20161224193000,336.0,348.600006,83.000001,52,58.0,100,69.400002,72.199997,69.199997
20161224194500,336.0,348.600006,83.000001,52,56.0,100,68.699997,72.199997,69.199997
20161224200000,336.0,348.600006,83.000001,52,57.099998,100,68.5,72.199997,69.199997
20161224201500,336.0,348.600006,83.000001,52,57.099998,100,68.300003,72.199997,69.199997
20161224203000,336.0,340.200012,81.000003,52,57.099998,100,68.199997,72.199997,69.199997
20161224204500,336.0,348.600006,83.000001,52,57.099998,100,68.099998,72.199997,69.199997
20161224210000,336.0,348.600006,83.000001,52,56.400002,100,68.099998,72.199997,69.199997
20161224211500,336.0,348.600006,83.000001,52,59.099998,100,67.900002,72.199997,69.199997
20161224213000,336.0,348.600006,83.000001,52,67.400002,100,68.099998,72.199997,69.199997
20161224214500,336.0,340.200012,81.000003,52,71.099998,100,68.900002,72.199997,69.199997
20161224220000,336.0,340.200012,81.000003,52,72.400002,100,69.0,72.199997,69.199997
20161224221500,336.0,348.600006,83.000001,52,66.800003,100,69.099998,72.199997,69.199997
20161224223000,336.0,348.600006,83.000001,52,72.900002,100,69.099998,72.199997,69.199997
20161224224500,336.0,340.200012,81.000003,52,66.800003,100,69.099998,72.199997,69.199997
20161224230000,336.0,348.600006,83.000001,52,72.199997,100,69.199997,72.199997,69.199997
20161224231500,336.0,340.200012,81.000003,52,67.199997,100,69.199997,72.199997,69.199997
20161224233000,336.0,340.200012,81.000003,52,71.099998,100,69.199997,72.199997,69.199997
20161224234500,336.0,340.200012,81.000003,52,70.099998,100,69.300003,72.199997,69.199997
20161225000000,336.0,332.850006,79.250001,52,68.699997,100,69.400002,72.199997,69.199997
20161225001500,336.0,332.850006,79.250001,52,72.0,100,69.400002,72.199997,69.199997
20161225003000,336.0,332.850006,79.250001,52,57.099998,0,69.099998,72.199997,69.199997
20161225004500,336.0,338.100006,80.500001,52,57.099998,100,68.599998,72.199997,69.199997
20161225010000,336.0,338.100006,80.500001,52,56.400002,100,68.400002,72.199997,69.199997
20161225011500,336.0,338.100006,80.500001,52,57.200001,100,68.400002,72.199997,69.199997
20161225013000,336.0,338.100006,80.500001,52,57.200001,100,68.300003,72.199997,69.199997
20161225014500,336.0,338.100006,80.500001,52,57.200001,100,68.199997,72.199997,69.199997
20161225020000,336.0,338.100006,80.500001,52,57.200001,100,68.199997,72.199997,69.199997
20161225021500,336.0,338.100006,80.500001,52,57.200001,100,68.099998,72.199997,69.199997
20161225023000,336.0,338.100006,80.500001,52,63.599998,100,68.099998,72.199997,69.199997
20161225024500,336.0,331.799988,78.999997,52,81.099998,100,68.699997,72.199997,69.199997
20161225030000,336.0,336.0,80.0,52,70.099998,100,69.0,72.199997,69.199997
20161225031500,336.0,336.0,80.0,52,76.5,100,69.199997,72.199997,69.199997
20161225033000,336.0,336.0,80.0,52,70.900002,100,69.300003,72.199997,69.199997
20161225034500,336.0,336.0,80.0,52,72.400002,100,69.300003,72.199997,69.199997
20161225040000,336.0,336.0,80.0,52,57.5,0,69.099998,72.199997,69.199997
20161225041500,336.0,336.0,80.0,52,56.400002,100,68.699997,72.199997,69.199997
20161225043000,336.0,336.0,80.0,52,57.5,100,68.400002,72.199997,69.199997
20161225044500,336.0,331.799988,78.999997,52,56.400002,100,68.199997,72.199997,69.199997
20161225050000,336.0,331.799988,78.999997,52,57.900002,100,68.099998,72.199997,69.199997
20161225051500,336.0,338.100006,80.500001,52,56.400002,100,68.0,72.199997,69.199997
20161225053000,336.0,338.100006,80.500001,52,58.400002,100,68.0,72.199997,69.199997
20161225054500,336.0,338.100006,80.500001,52,63.099998,100,68.0,72.199997,69.199997
20161225060000,336.0,338.100006,80.500001,52,75.400002,100,68.599998,72.199997,69.199997
20161225061500,336.0,331.799988,78.999997,52,78.699997,100,68.900002,72.199997,69.199997
20161225063000,336.0,331.799988,78.999997,52,72.300003,100,69.199997,72.199997,69.199997
20161225064500,336.0,331.799988,78.999997,52,79.599998,100,69.400002,72.199997,69.199997
20161225070000,336.0,331.799988,78.999997,52,56.400002,0,69.099998,72.199997,69.199997
20161225071500,336.0,331.799988,78.999997,52,57.099998,100,68.599998,72.199997,69.199997
20161225073000,336.0,331.799988,78.999997,52,56.0,100,68.199997,72.199997,69.199997
20161225074500,336.0,331.799988,78.999997,52,57.099998,100,68.199997,72.199997,69.199997
20161225080000,336.0,331.799988,78.999997,52,56.400002,100,68.199997,72.199997,69.199997
20161225081500,336.0,337.049988,80.249997,52,57.5,100,68.099998,72.199997,69.199997
20161225083000,336.0,337.049988,80.249997,52,57.5,100,68.0,72.199997,69.199997
20161225084500,336.0,332.850006,79.250001,52,65.800003,100,68.099998,72.199997,69.199997
20161225090000,336.0,332.850006,79.250001,52,76.300003,100,68.599998,72.199997,69.199997
20161225091500,336.0,332.850006,79.250001,52,72.5,100,68.900002,72.199997,69.199997
20161225093000,336.0,332.850006,79.250001,52,78.199997,100,69.199997,72.199997,69.199997
20161225094500,336.0,338.100006,80.500001,52,58.0,0,69.400002,72.199997,69.199997
20161225100000,336.0,333.899994,79.499999,52,57.099998,100,68.400002,72.199997,69.199997
20161225101500,336.0,333.899994,79.499999,52,55.599998,100,68.199997,72.199997,69.199997
20161225103000,336.0,333.899994,79.499999,52,57.099998,100,67.900002,72.199997,69.199997
20161225104500,336.0,333.899994,79.499999,52,56.0,100,67.900002,72.199997,69.199997
20161225110000,336.0,328.649994,78.249999,52,58.700001,100,67.699997,72.199997,69.199997
20161225111500,336.0,328.649994,78.249999,52,74.199997,100,68.199997,72.199997,69.199997
20161225113000,336.0,328.649994,78.249999,52,79.099998,100,68.699997,72.199997,69.199997
20161225114500,336.0,328.649994,78.249999,52,69.699997,100,69.099998,72.199997,69.199997
20161225120000,336.0,328.649994,78.249999,52,78.199997,100,69.099998,72.199997,69.199997
20161225121500,336.0,340.200012,81.000003,52,76.199997,100,69.300003,72.199997,69.199997
20161225123000,336.0,340.200012,81.000003,52,69.300003,100,69.400002,72.199997,69.199997
20161225124500,336.0,340.200012,81.000003,52,57.5,100,69.099998,72.199997,69.199997
20161225130000,336.0,336.0,80.0,52,56.599998,100,68.599998,72.199997,69.199997
20161225131500,336.0,336.0,80.0,52,55.599998,100,68.400002,72.199997,69.199997
20161225133000,336.0,341.25,81.25,52,57.400002,100,68.199997,72.199997,69.199997
20161225134500,336.0,333.899994,79.499999,52,57.400002,100,68.099998,72.199997,69.199997
20161225140000,336.0,338.100006,80.500001,52,56.0,100,67.900002,72.199997,69.199997
20161225141500,336.0,333.899994,79.499999,52,59.5,100,67.800003,72.199997,69.199997
20161225143000,336.0,338.100006,80.500001,52,64.900002,100,68.599998,72.199997,69.199997
20161225144500,336.0,342.299988,81.499997,52,67.099998,100,68.5,72.199997,69.199997
20161225150000,336.0,342.299988,81.499997,52,75.599998,100,68.900002,72.199997,69.199997
20161225151500,336.0,342.299988,81.499997,52,71.599998,100,69.099998,72.199997,69.199997
20161225153000,336.0,342.299988,81.499997,52,72.900002,100,69.300003,72.199997,69.199997
20161225154500,336.0,342.299988,81.499997,52,56.400002,0,69.099998,72.199997,69.199997
20161225160000,336.0,342.299988,81.499997,52,55.599998,100,68.599998,72.199997,69.199997
20161225161500,336.0,342.299988,81.499997,52,56.700001,100,68.400002,72.199997,69.199997
20161225163000,336.0,342.299988,81.499997,52,56.0,100,68.199997,72.199997,69.199997
20161225164500,336.0,338.100006,80.500001,52,56.0,100,68.300003,72.199997,69.199997
20161225170000,336.0,338.100006,80.500001,52,56.0,100,68.199997,72.199997,69.199997
20161225171500,336.0,338.100006,80.500001,52,56.0,100,68.099998,72.199997,69.199997
20161225173000,336.0,338.100006,80.500001,52,59.900002,100,68.0,72.199997,69.199997
20161225174500,336.0,338.100006,80.500001,52,72.5,100,68.199997,72.199997,69.199997
20161225180000,336.0,338.100006,80.500001,52,70.199997,100,68.699997,72.199997,69.199997
20161225181500,336.0,338.100006,80.500001,52,72.900002,100,68.900002,72.199997,69.199997
20161225183000,336.0,338.100006,80.500001,52,69.699997,100,69.099998,72.199997,69.199997
20161225184500,336.0,343.350006,81.750001,52,70.5,100,69.199997,72.199997,69.199997
20161225190000,336.0,343.350006,81.750001,52,73.900002,100,69.199997,72.199997,69.199997
20161225191500,336.0,343.350006,81.750001,52,69.199997,100,69.400002,72.199997,69.199997
20161225193000,336.0,343.350006,81.750001,52,72.400002,100,69.400002,72.199997,69.199997
20161225194500,336.0,343.350006,81.750001,52,56.700001,100,68.900002,72.199997,69.199997
20161225200000,336.0,347.549988,82.749997,52,56.0,100,68.599998,72.199997,69.199997
20161225201500,336.0,347.549988,82.749997,52,56.0,100,68.300003,72.199997,69.199997
20161225203000,336.0,342.299988,81.499997,52,56.0,100,68.099998,72.199997,69.199997
20161225204500,336.0,348.600006,83.000001,52,56.0,100,68.099998,72.199997,69.199997
20161225210000,336.0,348.600006,83.000001,52,57.099998,100,67.900002,72.199997,69.199997
20161225211500,336.0,348.600006,83.000001,52,57.099998,100,68.099998,72.199997,69.199997
20161225213000,336.0,348.600006,83.000001,52,66.199997,100,68.199997,72.199997,69.199997
20161225214500,336.0,348.600006,83.000001,52,70.599998,100,68.599998,72.199997,69.199997
20161225220000,336.0,348.600006,83.000001,52,79.400002,100,69.099998,72.199997,69.199997
20161225221500,336.0,363.299988,86.499997,53,58.099998,0,69.199997,71.099998,68.099998
20161225223000,336.0,355.950012,84.750003,53,55.900002,100,68.599998,71.800003,68.800003
20161225224500,336.0,340.200012,81.000003,52,55.900002,100,68.400002,71.599998,68.599998
20161225230000,336.0,355.950012,84.750003,52,55.900002,100,68.300003,71.400002,68.400002
20161225231500,336.0,332.850006,79.250001,52,55.900002,100,68.099998,71.800003,68.800003
20161225233000,336.0,340.200012,81.000003,52,55.900002,100,68.0,71.300003,68.300003
20161225234500,336.0,340.200012,81.000003,52,55.900002,100,67.900002,71.800003,68.800003
20161226000000,336.0,340.200012,81.000003,52,55.900002,100,67.900002,71.199997,68.199997
20161226001500,336.0,340.200012,81.000003,52,55.900002,100,67.800003,71.800003,68.800003
20161226003000,336.0,340.200012,81.000003,52,55.900002,100,67.800003,71.800003,68.800003
20161226004500,336.0,332.850006,79.250001,52,56.700001,100,67.699997,71.800003,68.800003
20161226010000,336.0,332.850006,79.250001,52,55.599998,100,67.699997,71.800003,68.800003
20161226011500,336.0,340.200012,81.000003,52,57.5,100,67.599998,71.800003,68.800003
20161226013000,336.0,340.200012,81.000003,52,60.700001,100,67.699997,71.800003,68.800003
20161226014500,336.0,340.200012,81.000003,52,74.199997,100,68.099998,71.800003,68.800003
20161226020000,336.0,340.200012,81.000003,52,69.199997,100,68.599998,71.800003,68.800003
20161226021500,336.0,340.200012,81.000003,52,78.199997,100,68.900002,71.800003,68.800003
20161226023000,336.0,332.850006,79.250001,52,59.299999,0,69.099998,71.800003,68.800003
20161226024500,336.0,348.600006,83.000001,52,55.900002,100,68.400002,71.800003,68.800003
20161226030000,336.0,340.200012,81.000003,52,55.900002,100,68.199997,71.800003,68.800003
20161226031500,336.0,340.200012,81.000003,52,55.900002,100,68.099998,71.800003,68.800003
20161226033000,336.0,340.200012,81.000003,52,55.900002,100,68.099998,71.800003,68.800003
20161226034500,336.0,340.200012,81.000003,52,55.900002,100,67.900002,71.800003,68.800003
20161226040000,336.0,332.850006,79.250001,52,55.900002,100,67.699997,71.800003,68.800003
20161226041500,336.0,340.200012,81.000003,52,55.900002,100,67.599998,71.800003,68.800003
20161226043000,336.0,340.200012,81.000003,52,57.599998,100,67.599998,71.800003,68.800003
20161226044500,336.0,340.200012,81.000003,52,64.800003,100,67.699997,71.800003,68.800003
20161226050000,336.0,340.200012,81.000003,52,69.699997,100,68.199997,71.800003,68.800003
20161226051500,336.0,340.200012,81.000003,52,72.900002,100,68.5,71.800003,68.800003
20161226053000,336.0,340.200012,81.000003,52,69.199997,100,68.699997,71.800003,68.800003
20161226054500,336.0,340.200012,81.000003,52,72.699997,100,68.900002,71.800003,68.800003
20161226060000,336.0,340.200012,81.000003,52,56.799999,0,68.699997,71.800003,68.800003
20161226061500,336.0,332.850006,79.250001,52,56.0,100,68.300003,71.800003,68.800003
20161226063000,336.0,340.200012,81.000003,52,56.700001,100,68.099998,71.800003,68.800003
20161226064500,336.0,332.850006,79.250001,52,56.0,100,68.099998,71.800003,68.800003
20161226070000,336.0,340.200012,81.000003,52,56.700001,100,68.0,71.800003,68.800003
20161226071500,336.0,332.850006,79.250001,52,56.700001,100,67.900002,71.800003,68.800003
20161226073000,336.0,340.200012,81.000003,52,56.0,100,67.699997,71.800003,68.800003
20161226074500,336.0,340.200012,81.000003,52,57.099998,100,67.599998,71.800003,68.800003
20161226080000,336.0,332.850006,79.250001,52,58.0,100,67.599998,71.300003,68.300003
20161226081500,336.0,332.850006,79.250001,52,60.299999,100,67.699997,71.300003,68.300003
20161226083000,336.0,340.200012,81.000003,52,59.200001,100,67.699997,70.900002,67.900002
20161226084500,336.0,332.850006,79.250001,52,59.200001,100,67.699997,70.800003,67.800003
20161226090000,336.0,332.850006,79.250001,52,56.700001,100,67.599998,70.900002,67.900002
20161226091500,336.0,340.200012,81.000003,52,56.700001,100,67.599998,71.300003,68.300003
20161226093000,336.0,332.850006,79.250001,52,56.0,100,67.400002,72.0,69.0
20161226094500,336.0,332.850006,79.250001,52,56.900002,100,67.400002,72.199997,69.199997
20161226100000,336.0,332.850006,79.250001,52,56.900002,100,67.400002,71.300003,68.300003
20161226101500,336.0,340.200012,81.000003,52,56.0,100,67.400002,72.199997,69.199997
20161226103000,336.0,340.200012,81.000003,52,56.0,100,67.300003,71.800003,68.800003
20161226104500,336.0,332.850006,79.250001,52,56.0,100,67.300003,71.800003,68.800003
20161226110000,336.0,340.200012,81.000003,52,61.5,100,67.099998,71.800003,68.800003
20161226111500,336.0,340.200012,81.000003,52,81.5,100,67.900002,71.800003,68.800003
20161226113000,336.0,332.850006,79.250001,52,70.099998,100,68.199997,71.300003,68.300003
20161226114500,336.0,340.200012,81.000003,52,76.099998,100,68.5,71.800003,68.800003
20161226120000,336.0,348.600006,83.000001,54,56.0,100,68.0,71.800003,68.800003
20161226121500,336.0,348.600006,83.000001,54,56.0,100,67.400002,71.400002,68.400002
20161226123000,336.0,355.950012,84.750003,54,56.0,100,67.199997,71.599998,68.599998
20161226124500,336.0,340.200012,81.000003,53,56.0,100,67.0,71.300003,68.300003
20161226130000,336.0,348.600006,83.000001,53,55.200001,100,66.800003,69.900002,66.900002
20161226131500,336.0,348.600006,83.000001,53,55.200001,100,66.800003,71.800003,68.800003
20161226133000,336.0,340.200012,81.000003,53,64.800003,100,66.699997,71.800003,68.800003
20161226134500,336.0,340.200012,81.000003,53,75.800003,100,67.800003,71.800003,68.800003
20161226140000,336.0,340.200012,81.000003,53,78.300003,100,68.400002,71.800003,68.800003
20161226141500,336.0,340.200012,81.000003,53,74.800003,100,68.800003,72.199997,69.199997
20161226143000,336.0,348.600006,83.000001,54,55.5,100,68.599998,72.199997,69.199997
20161226144500,336.0,348.600006,83.000001,54,55.5,100,67.699997,72.199997,69.199997
20161226150000,336.0,355.950012,84.750003,54,56.5,100,67.300003,72.199997,69.199997
20161226151500,336.0,348.600006,83.000001,54,69.699997,100,68.099998,72.199997,69.199997
20161226153000,336.0,348.600006,83.000001,54,79.099998,100,68.699997,72.199997,69.199997
20161226154500,336.0,348.600006,83.000001,54,68.699997,100,68.800003,72.199997,69.199997
20161226160000,336.0,348.600006,83.000001,54,75.300003,100,68.900002,72.199997,69.199997
20161226161500,336.0,348.600006,83.000001,54,68.300003,100,69.199997,72.199997,69.199997
20161226163000,336.0,348.600006,83.000001,54,56.299999,100,68.199997,72.199997,69.199997
20161226164500,336.0,348.600006,83.000001,54,55.599998,100,67.800003,72.699997,69.699997
20161226170000,336.0,348.600006,83.000001,54,58.299999,100,67.599998,72.699997,69.699997
20161226171500,336.0,348.600006,83.000001,52,73.400002,100,68.199997,72.699997,69.699997
20161226173000,336.0,348.600006,83.000001,52,69.0,100,69.400002,72.699997,69.699997
20161226174500,336.0,348.600006,83.000001,52,75.800003,100,69.099998,72.699997,69.699997
20161226180000,336.0,348.600006,83.000001,52,79.199997,100,69.5,72.699997,69.699997
20161226181500,336.0,348.600006,83.000001,52,77.800003,100,69.800003,72.699997,69.699997
20161226183000,336.0,348.600006,83.000001,52,70.5,100,69.699997,72.699997,69.699997
20161226184500,336.0,348.600006,83.000001,52,58.0,0,69.699997,72.300003,69.300003
20161226190000,336.0,348.600006,83.000001,52,55.599998,100,68.900002,72.300003,69.300003
20161226191500,336.0,348.600006,83.000001,52,55.599998,100,68.599998,72.300003,69.300003
20161226193000,336.0,348.600006,83.000001,52,56.299999,100,68.300003,72.300003,69.300003
20161226194500,336.0,348.600006,83.000001,52,56.299999,100,68.199997,72.300003,69.300003
20161226200000,336.0,348.600006,83.000001,52,56.299999,100,68.199997,72.300003,69.300003
20161226201500,336.0,348.600006,83.000001,52,56.299999,100,67.900002,72.300003,69.300003
20161226203000,336.0,348.600006,83.000001,52,62.400002,100,68.0,72.300003,69.300003
20161226204500,336.0,348.600006,83.000001,52,78.800003,100,68.5,72.300003,69.300003
20161226210000,336.0,348.600006,83.000001,52,70.599998,100,69.099998,72.300003,69.300003
20161226211500,336.0,348.600006,83.000001,52,78.699997,100,69.300003,72.300003,69.300003
20161226213000,336.0,348.600006,83.000001,52,56.0,0,69.599998,72.300003,69.300003
20161226214500,336.0,355.950012,84.750003,52,56.0,100,68.599998,72.300003,69.300003
20161226220000,336.0,348.600006,83.000001,52,56.0,100,68.099998,72.300003,69.300003
20161226221500,336.0,348.600006,83.000001,52,56.0,100,68.0,72.300003,69.300003
20161226223000,336.0,355.950012,84.750003,52,56.0,100,67.800003,72.300003,69.300003
20161226224500,336.0,348.600006,83.000001,52,59.5,100,67.699997,72.199997,69.199997
20161226230000,336.0,348.600006,83.000001,52,77.0,100,68.400002,72.300003,69.300003
20161226231500,336.0,348.600006,83.000001,52,77.0,100,69.0,72.300003,69.300003
20161226233000,336.0,355.950012,84.750003,52,71.599998,100,69.099998,72.300003,69.300003
20161226234500,336.0,348.600006,83.000001,52,78.300003,100,69.099998,72.300003,69.300003
20161227000000,336.0,348.600006,83.000001,52,72.300003,100,69.5,72.300003,69.300003
20161227001500,336.0,348.600006,83.000001,52,58.400002,0,69.400002,72.300003,69.300003
20161227003000,336.0,348.600006,83.000001,52,56.299999,100,68.699997,72.300003,69.300003
20161227004500,336.0,348.600006,83.000001,52,55.599998,100,68.199997,72.300003,69.300003
20161227010000,336.0,355.950012,84.750003,52,56.299999,100,67.900002,72.300003,69.300003
20161227011500,336.0,348.600006,83.000001,52,56.299999,100,67.699997,72.300003,69.300003
20161227013000,336.0,348.600006,83.000001,52,60.299999,100,67.699997,72.300003,69.300003
20161227014500,336.0,348.600006,83.000001,52,72.0,100,68.400002,72.300003,69.300003
20161227020000,336.0,348.600006,83.000001,52,81.099998,100,68.900002,72.300003,69.300003
20161227021500,336.0,348.600006,83.000001,52,73.400002,100,69.099998,72.300003,69.300003
20161227023000,336.0,355.950012,84.750003,52,71.5,100,69.300003,72.300003,69.300003
20161227024500,336.0,348.600006,83.000001,52,76.400002,100,69.300003,72.300003,69.300003
20161227030000,336.0,348.600006,83.000001,52,61.700001,0,69.599998,72.300003,69.300003
20161227031500,336.0,348.600006,83.000001,52,56.400002,100,68.599998,72.300003,69.300003
20161227033000,336.0,348.600006,83.000001,52,56.400002,100,68.199997,72.300003,69.300003
20161227034500,336.0,348.600006,83.000001,52,56.400002,100,67.900002,72.199997,69.199997
20161227040000,336.0,355.950012,84.750003,52,56.400002,100,67.800003,72.699997,69.699997
20161227041500,336.0,355.950012,84.750003,52,66.699997,100,67.800003,72.699997,69.699997
20161227043000,336.0,348.600006,83.000001,52,80.300003,100,68.900002,72.699997,69.699997
20161227044500,336.0,348.600006,83.000001,52,74.300003,100,69.300003,72.699997,69.699997
20161227050000,336.0,355.950012,84.750003,52,71.099998,100,69.300003,72.699997,69.699997
20161227051500,336.0,348.600006,83.000001,52,76.300003,100,69.300003,72.699997,69.699997
20161227053000,336.0,355.950012,84.750003,52,56.0,100,68.699997,72.199997,69.199997
20161227054500,336.0,355.950012,84.750003,52,56.0,100,68.199997,72.199997,69.199997
20161227060000,336.0,348.600006,83.000001,52,56.0,100,67.900002,72.199997,69.199997
20161227061500,336.0,348.600006,83.000001,52,56.700001,100,67.900002,72.199997,69.199997
20161227063000,336.0,348.600006,83.000001,52,57.900002,100,67.599998,72.199997,69.199997
20161227064500,336.0,348.600006,83.000001,52,78.900002,100,68.099998,72.300003,69.300003
20161227070000,336.0,348.600006,83.000001,52,78.900002,100,69.099998,72.599998,69.599998
20161227071500,336.0,348.600006,83.000001,52,83.699997,100,69.400002,72.599998,69.599998
20161227073000,336.0,348.600006,83.000001,52,74.0,100,69.599998,72.699997,69.699997
20161227074500,336.0,348.600006,83.000001,52,83.400002,100,69.699997,72.699997,69.699997
20161227080000,336.0,348.600006,83.000001,52,74.400002,100,69.800003,72.599998,69.599998
20161227081500,336.0,348.600006,83.000001,52,56.0,100,69.300003,72.699997,69.699997
20161227083000,336.0,348.600006,83.000001,52,55.200001,100,68.300003,72.699997,69.699997
20161227084500,336.0,348.600006,83.000001,52,55.200001,100,68.099998,72.699997,69.699997
20161227090000,336.0,355.950012,84.750003,52,55.200001,100,68.199997,72.699997,69.699997
20161227091500,336.0,348.600006,83.000001,52,67.199997,100,68.099998,72.699997,69.699997
20161227093000,336.0,332.850006,79.250001,52,75.900002,100,68.900002,72.699997,69.699997
20161227094500,336.0,348.600006,83.000001,52,81.5,100,69.300003,72.699997,69.699997
20161227100000,336.0,348.600006,83.000001,52,73.5,100,69.900002,72.699997,69.699997
20161227101500,336.0,348.600006,83.000001,52,55.900002,100,69.199997,72.699997,69.699997
20161227103000,336.0,355.950012,84.750003,52,55.200001,100,68.699997,72.699997,69.699997
20161227104500,336.0,348.600006,83.000001,52,55.200001,100,68.800003,72.699997,69.699997
20161227110000,336.0,355.950012,84.750003,52,56.0,100,68.300003,72.699997,69.699997
20161227111500,336.0,348.600006,83.000001,52,56.0,100,68.300003,72.699997,69.699997
20161227113000,336.0,348.600006,83.000001,52,64.0,100,68.199997,72.699997,69.699997
20161227114500,336.0,348.600006,83.000001,52,76.699997,100,68.900002,72.699997,69.699997
20161227120000,336.0,348.600006,83.000001,52,72.099998,100,69.300003,72.699997,69.699997
20161227121500,336.0,348.600006,83.000001,52,73.900002,100,69.300003,72.699997,69.699997
20161227123000,336.0,348.600006,83.000001,52,76.300003,100,69.599998,72.699997,69.699997
20161227124500,336.0,348.600006,83.000001,52,56.299999,100,69.099998,72.699997,69.699997
20161227130000,336.0,348.600006,83.000001,52,56.299999,100,68.400002,72.699997,69.699997
20161227131500,336.0,348.600006,83.000001,52,55.599998,100,68.099998,72.699997,69.699997
20161227133000,336.0,348.600006,83.000001,52,56.700001,100,67.800003,72.599998,69.599998
20161227134500,336.0,348.600006,83.000001,52,67.199997,100,68.300003,72.599998,69.599998
20161227140000,336.0,348.600006,83.000001,52,73.800003,100,68.900002,72.5,69.5
20161227141500,336.0,348.600006,83.000001,52,81.300003,100,69.5,72.599998,69.599998
20161227143000,336.0,348.600006,83.000001,52,73.199997,100,69.800003,72.599998,69.599998
20161227144500,336.0,348.600006,83.000001,52,56.0,100,69.099998,72.599998,69.599998
20161227150000,336.0,348.600006,83.000001,52,56.0,100,68.699997,72.5,69.5
