PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227151500,336.0,348.600006,83.000001,52,56.0,100,68.599998,72.5,69.5
20161227153000,336.0,348.600006,83.000001,52,56.0,100,68.199997,72.5,69.5
20161227154500,336.0,340.200012,81.000003,52,56.0,100,68.300003,72.400002,69.400002
20161227160000,336.0,340.200012,81.000003,52,56.0,100,68.300003,72.300003,69.300003
20161227161500,336.0,348.600006,83.000001,52,59.5,100,68.300003,72.400002,69.400002
20161227163000,336.0,348.600006,83.000001,52,71.5,100,68.5,72.400002,69.400002
20161227164500,336.0,348.600006,83.000001,52,74.099998,100,69.0,72.400002,69.400002
20161227170000,336.0,348.600006,83.000001,52,69.699997,100,69.199997,72.400002,69.400002
20161227171500,336.0,348.600006,83.000001,52,73.599998,100,69.400002,72.400002,69.400002
20161227173000,336.0,348.600006,83.000001,52,71.599998,100,69.400002,72.400002,69.400002
20161227174500,336.0,348.600006,83.000001,52,55.599998,100,69.199997,72.400002,69.400002
20161227180000,336.0,348.600006,83.000001,52,55.599998,100,68.400002,72.300003,69.300003
20161227181500,336.0,348.600006,83.000001,52,54.299999,100,68.099998,72.300003,69.300003
20161227183000,336.0,348.600006,83.000001,52,55.5,100,68.199997,72.300003,69.300003
20161227184500,336.0,348.600006,83.000001,52,54.299999,100,67.900002,72.300003,69.300003
20161227190000,336.0,348.600006,83.000001,52,58.299999,100,67.900002,72.300003,69.300003
20161227191500,336.0,348.600006,83.000001,52,74.699997,100,68.599998,72.300003,69.300003
20161227193000,336.0,348.600006,83.000001,52,65.800003,100,68.900002,72.300003,69.300003
20161227194500,336.0,348.600006,83.000001,52,77.5,100,68.800003,72.300003,69.300003
20161227200000,336.0,348.600006,83.000001,52,77.5,100,69.099998,72.300003,69.300003
20161227201500,336.0,348.600006,83.000001,52,56.400002,0,69.099998,72.300003,69.300003
20161227203000,336.0,355.950012,84.750003,52,56.400002,100,68.199997,72.300003,69.300003
20161227204500,336.0,355.950012,84.750003,52,55.599998,100,67.900002,72.300003,69.300003
20161227210000,336.0,355.950012,84.750003,52,58.299999,100,67.599998,72.300003,69.300003
20161227211500,336.0,340.200012,81.000003,52,60.299999,100,67.599998,72.300003,69.300003
20161227213000,336.0,340.200012,81.000003,52,77.0,100,68.5,72.300003,69.300003
20161227214500,336.0,340.200012,81.000003,52,73.0,100,68.699997,72.300003,69.300003
20161227220000,336.0,340.200012,81.000003,52,70.099998,100,68.900002,72.300003,69.300003
20161227221500,336.0,340.200012,81.000003,52,77.699997,100,69.0,72.300003,69.300003
20161227223000,336.0,340.200012,81.000003,52,70.099998,100,69.199997,72.300003,69.300003
20161227224500,336.0,340.200012,81.000003,52,70.099998,100,69.199997,72.300003,69.300003
20161227230000,336.0,348.600006,83.000001,52,76.400002,100,69.300003,72.300003,69.300003
20161227231500,336.0,348.600006,83.000001,52,69.699997,100,69.400002,72.300003,69.300003
20161227233000,336.0,348.600006,83.000001,52,74.300003,100,69.300003,72.300003,69.300003
20161227234500,336.0,348.600006,83.000001,52,70.599998,100,69.400002,72.300003,69.300003
20161228000000,336.0,340.200012,81.000003,52,72.900002,100,69.5,72.300003,69.300003
20161228001500,336.0,340.200012,81.000003,52,56.400002,100,68.800003,72.300003,69.300003
20161228003000,336.0,340.200012,81.000003,52,54.900002,100,68.199997,72.300003,69.300003
20161228004500,336.0,348.600006,83.000001,52,57.200001,100,67.900002,72.300003,69.300003
20161228010000,336.0,340.200012,81.000003,52,56.0,100,67.699997,72.300003,69.300003
20161228011500,336.0,332.850006,79.250001,4,95.400002,100,69.599998,72.300003,69.300003
20161228013000,336.0,327.600006,78.000001,52,58.099998,100,68.900002,72.300003,69.300003
20161228014500,336.0,327.600006,78.000001,52,55.200001,100,67.900002,72.300003,69.300003
20161228020000,336.0,327.600006,78.000001,52,55.900002,100,67.599998,72.300003,69.300003
20161228021500,336.0,327.600006,78.000001,52,56.700001,100,67.300003,72.300003,69.300003
20161228023000,336.0,327.600006,78.000001,52,75.199997,100,68.0,72.300003,69.300003
20161228024500,336.0,327.600006,78.000001,52,79.300003,100,68.699997,72.300003,69.300003
20161228030000,336.0,327.600006,78.000001,52,72.5,100,69.0,72.300003,69.300003
20161228031500,336.0,405.299988,96.499997,59,60.200001,0,69.0,71.300003,68.300003
20161228033000,336.0,355.950012,84.750003,54,55.5,100,67.800003,72.199997,69.199997
20161228034500,336.0,355.950012,84.750003,54,54.700001,100,67.300003,71.800003,68.800003
20161228040000,336.0,340.200012,81.000003,53,54.700001,100,66.900002,71.800003,68.800003
20161228041500,336.0,348.600006,83.000001,53,64.300003,100,67.0,71.800003,68.800003
20161228043000,336.0,348.600006,83.000001,53,74.400002,100,68.0,71.800003,68.800003
20161228044500,336.0,348.600006,83.000001,53,72.5,100,68.199997,71.800003,68.800003
20161228050000,336.0,348.600006,83.000001,53,77.099998,100,68.900002,72.199997,69.199997
20161228051500,336.0,348.600006,83.000001,53,75.900002,100,69.5,72.199997,69.199997
20161228053000,336.0,340.200012,81.000003,53,54.900002,100,68.300003,72.199997,69.199997
20161228054500,336.0,348.600006,83.000001,53,56.299999,100,67.900002,72.199997,69.199997
20161228060000,336.0,348.600006,83.000001,53,54.299999,100,67.699997,72.199997,69.199997
20161228061500,336.0,348.600006,83.000001,53,55.5,100,67.5,72.199997,69.199997
20161228063000,336.0,348.600006,83.000001,53,71.599998,100,67.900002,72.099998,69.099998
20161228064500,336.0,340.200012,81.000003,53,67.699997,100,68.300003,71.800003,68.800003
20161228070000,336.0,348.600006,83.000001,53,66.699997,100,68.599998,71.800003,68.800003
20161228071500,336.0,355.950012,84.750003,53,64.0,100,68.400002,72.199997,69.199997
20161228073000,336.0,355.950012,84.750003,53,76.199997,100,69.0,71.800003,68.800003
20161228074500,336.0,348.600006,83.000001,53,57.099998,100,68.400002,72.199997,69.199997
20161228080000,336.0,348.600006,83.000001,53,56.299999,100,68.199997,72.199997,69.199997
20161228081500,336.0,348.600006,83.000001,53,55.5,100,67.900002,72.699997,69.699997
20161228083000,336.0,340.200012,81.000003,53,56.400002,100,67.800003,72.699997,69.699997
20161228084500,336.0,348.600006,83.000001,53,77.0,100,68.199997,72.699997,69.699997
20161228090000,336.0,348.600006,83.000001,53,80.800003,100,69.199997,72.699997,69.699997
20161228091500,336.0,340.200012,81.000003,53,74.400002,100,69.300003,72.699997,69.699997
20161228093000,336.0,348.600006,83.000001,53,56.0,100,68.800003,72.300003,69.300003
20161228094500,336.0,348.600006,83.000001,53,56.0,100,68.199997,72.199997,69.199997
20161228100000,336.0,348.600006,83.000001,53,56.0,100,68.099998,72.199997,69.199997
20161228101500,336.0,348.600006,83.000001,53,55.200001,100,67.900002,71.800003,68.800003
20161228103000,336.0,348.600006,83.000001,53,55.900002,100,67.900002,70.900002,67.900002
20161228104500,336.0,348.600006,83.000001,53,55.200001,100,68.099998,71.800003,68.800003
20161228110000,336.0,355.950012,84.750003,53,55.200001,100,67.800003,71.800003,68.800003
20161228111500,336.0,355.950012,84.750003,53,55.900002,100,67.800003,72.199997,69.199997
20161228113000,336.0,348.600006,83.000001,53,55.900002,100,67.699997,72.0,69.0
20161228114500,336.0,348.600006,83.000001,53,58.299999,100,67.699997,72.199997,69.199997
20161228120000,336.0,348.600006,83.000001,53,73.400002,100,68.199997,72.300003,69.300003
20161228121500,336.0,355.950012,84.750003,53,79.800003,100,68.900002,72.300003,69.300003
20161228123000,336.0,348.600006,83.000001,53,74.300003,100,69.199997,72.300003,69.300003
20161228124500,336.0,348.600006,83.000001,53,73.0,100,69.300003,72.300003,69.300003
20161228130000,336.0,348.600006,83.000001,53,56.700001,0,69.0,72.300003,69.300003
20161228131500,336.0,348.600006,83.000001,53,55.299999,100,68.599998,71.800003,68.800003
20161228133000,336.0,340.200012,81.000003,53,56.0,100,68.099998,72.199997,69.199997
20161228134500,336.0,348.600006,83.000001,53,56.0,100,67.900002,72.199997,69.199997
20161228140000,336.0,348.600006,83.000001,53,56.0,100,67.800003,72.199997,69.199997
20161228141500,336.0,348.600006,83.000001,53,56.0,100,67.699997,72.199997,69.199997
20161228143000,336.0,348.600006,83.000001,53,56.700001,100,67.5,72.199997,69.199997
20161228144500,336.0,340.200012,81.000003,53,67.699997,100,67.699997,72.199997,69.199997
20161228150000,336.0,340.200012,81.000003,53,71.0,100,68.599998,72.199997,69.199997
20161228151500,336.0,348.600006,83.000001,53,75.099998,100,68.900002,72.199997,69.199997
20161228153000,336.0,348.600006,83.000001,53,72.400002,100,69.199997,72.199997,69.199997
20161228154500,336.0,378.0,90.0,56,57.200001,0,69.099998,70.900002,67.900002
20161228160000,336.0,355.950012,84.750003,53,55.900002,0,68.5,70.800003,67.800003
20161228161500,336.0,355.950012,84.750003,53,55.200001,100,68.099998,71.400002,68.400002
20161228163000,336.0,355.950012,84.750003,53,55.200001,100,67.900002,71.400002,68.400002
20161228164500,336.0,348.600006,83.000001,53,55.900002,100,67.800003,71.800003,68.800003
20161228170000,336.0,348.600006,83.000001,52,55.900002,100,67.699997,72.199997,69.199997
20161228171500,336.0,348.600006,83.000001,52,55.900002,100,67.400002,72.199997,69.199997
20161228173000,336.0,355.950012,84.750003,52,64.800003,100,67.5,72.400002,69.400002
20161228174500,336.0,340.200012,81.000003,52,74.300003,100,68.699997,72.300003,69.300003
20161228180000,336.0,348.600006,83.000001,52,73.400002,100,68.599998,71.800003,68.800003
20161228181500,336.0,348.600006,83.000001,52,56.0,100,67.900002,72.199997,69.199997
20161228183000,336.0,348.600006,83.000001,52,56.0,100,67.599998,71.800003,68.800003
20161228184500,336.0,348.600006,83.000001,52,56.700001,100,67.400002,71.800003,68.800003
20161228190000,336.0,348.600006,83.000001,52,59.099998,100,67.599998,72.199997,69.199997
20161228191500,336.0,348.600006,83.000001,52,80.199997,100,68.300003,72.199997,69.199997
20161228193000,336.0,348.600006,83.000001,52,73.0,100,68.599998,72.199997,69.199997
20161228194500,336.0,340.200012,81.000003,52,83.300003,100,69.199997,72.199997,69.199997
20161228200000,336.0,348.600006,83.000001,52,67.800003,0,69.5,72.199997,69.199997
20161228201500,336.0,348.600006,83.000001,52,56.700001,100,68.199997,72.199997,69.199997
20161228203000,336.0,348.600006,83.000001,52,56.700001,100,67.900002,72.199997,69.199997
20161228204500,336.0,340.200012,81.000003,52,56.700001,100,67.699997,72.199997,69.199997
20161228210000,336.0,348.600006,83.000001,52,56.700001,100,67.699997,72.199997,69.199997
20161228211500,336.0,348.600006,83.000001,52,67.199997,100,67.699997,72.199997,69.199997
20161228213000,336.0,348.600006,83.000001,52,72.900002,100,68.5,72.199997,69.199997
20161228214500,336.0,348.600006,83.000001,52,71.599998,100,68.599998,71.800003,68.800003
20161228220000,336.0,348.600006,83.000001,52,76.800003,100,68.699997,71.800003,68.800003
20161228221500,336.0,348.600006,83.000001,52,69.699997,100,68.800003,71.800003,68.800003
20161228223000,336.0,348.600006,83.000001,52,71.599998,100,68.900002,71.800003,68.800003
20161228224500,336.0,340.200012,81.000003,52,75.800003,100,69.0,72.199997,69.199997
20161228230000,336.0,348.600006,83.000001,52,70.199997,100,69.0,71.800003,68.800003
20161228231500,336.0,348.600006,83.000001,52,71.099998,100,69.099998,72.199997,69.199997
20161228233000,336.0,340.200012,81.000003,52,74.400002,100,69.199997,72.199997,69.199997
20161228234500,336.0,348.600006,83.000001,52,56.900002,100,69.099998,72.199997,69.199997
20161229000000,336.0,348.600006,83.000001,52,55.5,100,68.199997,72.199997,69.199997
20161229001500,336.0,348.600006,83.000001,52,54.700001,100,67.699997,71.800003,68.800003
20161229003000,336.0,340.200012,81.000003,52,56.700001,100,67.400002,72.199997,69.199997
20161229004500,336.0,348.600006,83.000001,52,67.099998,100,67.400002,72.199997,69.199997
20161229010000,336.0,340.200012,81.000003,52,73.5,100,68.400002,72.199997,69.199997
20161229011500,336.0,348.600006,83.000001,52,80.099998,100,68.800003,72.199997,69.199997
20161229013000,336.0,348.600006,83.000001,52,72.0,100,69.0,72.0,69.0
20161229014500,336.0,348.600006,83.000001,52,58.799999,0,68.900002,72.199997,69.199997
20161229020000,336.0,340.200012,81.000003,52,55.599998,100,68.199997,72.199997,69.199997
20161229021500,336.0,348.600006,83.000001,52,56.299999,100,67.900002,72.199997,69.199997
20161229023000,336.0,348.600006,83.000001,52,56.299999,100,67.699997,72.199997,69.199997
20161229024500,336.0,340.200012,81.000003,52,56.299999,100,67.400002,71.800003,68.800003
20161229030000,336.0,340.200012,81.000003,52,59.5,100,67.300003,71.800003,68.800003
20161229031500,336.0,340.200012,81.000003,52,90.300003,100,68.5,72.199997,69.199997
20161229033000,336.0,348.600006,83.000001,52,74.800003,100,68.699997,72.199997,69.199997
20161229034500,336.0,348.600006,83.000001,52,77.400002,100,69.0,72.199997,69.199997
20161229040000,336.0,340.200012,81.000003,52,75.900002,100,69.199997,72.199997,69.199997
20161229041500,336.0,348.600006,83.000001,52,73.0,100,69.199997,72.199997,69.199997
20161229043000,336.0,348.600006,83.000001,52,66.0,100,69.400002,72.199997,69.199997
20161229044500,336.0,348.600006,83.000001,52,55.599998,100,68.199997,71.699997,68.699997
20161229050000,336.0,340.200012,81.000003,52,55.599998,100,67.800003,72.199997,69.199997
20161229051500,336.0,340.200012,81.000003,52,57.0,100,67.599998,72.199997,69.199997
20161229053000,336.0,340.200012,81.000003,52,57.900002,100,67.599998,72.199997,69.199997
20161229054500,336.0,340.200012,81.000003,52,73.0,100,68.0,71.800003,68.800003
20161229060000,336.0,348.600006,83.000001,52,74.400002,100,68.400002,72.099998,69.099998
20161229061500,336.0,332.850006,79.250001,52,75.400002,100,69.0,72.199997,69.199997
20161229063000,336.0,332.850006,79.250001,52,84.0,100,69.199997,72.199997,69.199997
20161229064500,336.0,348.600006,83.000001,53,56.0,100,68.300003,72.199997,69.199997
20161229070000,336.0,340.200012,81.000003,53,54.700001,100,67.699997,72.199997,69.199997
20161229071500,336.0,340.200012,81.000003,53,56.400002,100,67.5,72.0,69.0
20161229073000,336.0,348.600006,83.000001,53,56.400002,100,67.300003,71.800003,68.800003
20161229074500,336.0,340.200012,81.000003,53,56.400002,100,67.199997,71.800003,68.800003
20161229080000,336.0,340.200012,81.000003,53,67.900002,100,68.0,71.300003,68.300003
20161229081500,336.0,355.950012,84.750003,54,55.5,0,67.300003,68.0,53.0
20161229083000,336.0,340.200012,81.000003,54,55.5,0,67.099998,68.0,53.0
20161229084500,336.0,348.600006,83.000001,54,54.700001,0,66.900002,68.0,53.0
20161229090000,336.0,348.600006,83.000001,54,53.5,0,66.5,68.0,53.0
20161229091500,336.0,348.600006,83.000001,53,55.5,0,66.400002,68.0,53.0
20161229093000,336.0,348.600006,83.000001,53,54.299999,0,66.300003,68.0,53.0
20161229094500,336.0,348.600006,83.000001,52,53.5,0,66.099998,68.0,53.0
20161229100000,336.0,348.600006,83.000001,52,52.700001,0,66.0,68.0,53.0
20161229101500,336.0,348.600006,83.000001,52,52.700001,0,66.0,68.0,53.0
20161229103000,336.0,348.600006,83.000001,52,51.799999,0,65.800003,68.0,53.0
20161229104500,336.0,348.600006,83.000001,52,51.799999,0,66.0,68.0,53.0
20161229110000,336.0,348.600006,83.000001,52,51.0,0,65.800003,68.0,53.0
20161229111500,336.0,348.600006,83.000001,52,50.299999,0,65.599998,68.0,53.0
20161229113000,336.0,340.200012,81.000003,52,50.299999,0,65.5,68.0,53.0
20161229114500,336.0,348.600006,83.000001,52,50.299999,0,65.5,68.0,53.0
20161229120000,336.0,348.600006,83.000001,52,49.5,0,65.300003,68.0,53.0
20161229121500,336.0,348.600006,83.000001,52,49.5,0,65.0,68.0,53.0
20161229123000,336.0,340.200012,81.000003,52,48.700001,0,65.199997,68.0,53.0
20161229124500,336.0,348.600006,83.000001,52,48.700001,0,65.0,68.0,53.0
20161229130000,336.0,348.600006,83.000001,52,49.400002,0,64.900002,68.0,57.5
20161229131500,336.0,348.600006,83.000001,52,48.299999,0,64.599998,68.0,57.5
20161229133000,336.0,348.600006,83.000001,52,79.099998,100,64.800003,70.800003,67.800003
20161229134500,336.0,348.600006,83.000001,52,74.400002,100,66.400002,70.800003,67.800003
20161229140000,336.0,348.600006,83.000001,52,90.400002,100,67.099998,70.800003,67.800003
20161229141500,336.0,348.600006,83.000001,52,74.900002,100,67.699997,70.800003,67.800003
20161229143000,336.0,348.600006,83.000001,52,50.599998,100,67.300003,70.800003,67.800003
20161229144500,336.0,340.200012,81.000003,52,49.099998,100,66.5,70.5,67.5
20161229150000,336.0,340.200012,81.000003,52,49.099998,100,66.0,70.800003,67.800003
20161229151500,336.0,348.600006,83.000001,52,62.400002,100,65.900002,71.300003,68.300003
20161229153000,336.0,348.600006,83.000001,52,70.900002,100,67.099998,71.300003,68.300003
20161229154500,336.0,348.600006,83.000001,52,77.300003,100,67.699997,71.300003,68.300003
20161229160000,336.0,348.600006,83.000001,52,80.5,100,68.400002,71.300003,68.300003
20161229161500,336.0,348.600006,83.000001,52,49.5,100,66.699997,71.300003,68.300003
20161229163000,336.0,348.600006,83.000001,52,49.5,100,65.599998,71.300003,68.300003
20161229164500,336.0,348.600006,83.000001,52,73.5,100,66.599998,71.300003,68.300003
20161229170000,336.0,348.600006,83.000001,52,82.199997,100,67.400002,71.300003,68.300003
20161229171500,336.0,340.200012,81.000003,52,73.5,100,67.800003,71.300003,68.300003
20161229173000,336.0,340.200012,81.000003,52,83.599998,100,68.199997,71.300003,68.300003
20161229174500,336.0,348.600006,83.000001,52,74.5,100,68.400002,71.300003,68.300003
20161229180000,336.0,348.600006,83.000001,52,49.099998,100,67.800003,71.300003,68.300003
20161229181500,336.0,348.600006,83.000001,52,49.099998,100,66.400002,71.300003,68.300003
20161229183000,336.0,348.600006,83.000001,52,49.099998,100,66.0,71.300003,68.300003
20161229184500,336.0,348.600006,83.000001,52,74.400002,100,66.699997,71.300003,68.300003
20161229190000,336.0,348.600006,83.000001,52,81.300003,100,67.400002,71.300003,68.300003
20161229191500,336.0,340.200012,81.000003,52,75.900002,100,67.900002,71.300003,68.300003
20161229193000,336.0,348.600006,83.000001,52,77.199997,100,67.900002,71.300003,68.300003
20161229194500,336.0,340.200012,81.000003,52,77.199997,100,68.199997,71.300003,68.300003
20161229200000,336.0,348.600006,83.000001,52,80.300003,100,68.199997,71.300003,68.300003
20161229201500,336.0,348.600006,83.000001,52,64.5,100,68.400002,71.300003,68.300003
20161229203000,336.0,348.600006,83.000001,52,47.900002,100,66.699997,71.300003,68.300003
20161229204500,336.0,340.200012,81.000003,52,48.700001,100,65.800003,71.300003,68.300003
20161229210000,336.0,332.850006,79.250001,52,81.400002,100,66.400002,71.300003,68.300003
20161229211500,336.0,348.600006,83.000001,52,73.699997,100,67.400002,71.300003,68.300003
20161229213000,336.0,340.200012,81.000003,52,83.199997,100,67.599998,71.300003,68.300003
20161229214500,336.0,340.200012,81.000003,52,74.0,100,67.900002,71.300003,68.300003
20161229220000,336.0,340.200012,81.000003,52,79.5,100,68.099998,71.300003,68.300003
20161229221500,336.0,348.600006,83.000001,52,74.0,100,68.400002,71.300003,68.300003
20161229223000,336.0,348.600006,83.000001,52,85.199997,100,68.5,71.300003,68.300003
20161229224500,336.0,348.600006,83.000001,52,48.700001,100,67.800003,71.300003,68.300003
20161229230000,336.0,348.600006,83.000001,52,47.900002,100,66.199997,71.300003,68.300003
20161229231500,336.0,348.600006,83.000001,52,51.799999,100,65.699997,71.300003,68.300003
20161229233000,336.0,348.600006,83.000001,52,83.199997,100,66.900002,71.300003,68.300003
20161229234500,336.0,348.600006,83.000001,52,72.0,100,67.599998,71.300003,68.300003
20161230000000,336.0,340.200012,81.000003,52,80.300003,100,67.800003,71.300003,68.300003
20161230001500,336.0,348.600006,83.000001,52,82.400002,100,67.900002,71.300003,68.300003
20161230003000,336.0,340.200012,81.000003,52,72.0,100,68.099998,71.300003,68.300003
20161230004500,336.0,340.200012,81.000003,52,81.300003,100,68.199997,71.300003,68.300003
20161230010000,336.0,348.600006,83.000001,52,83.599998,100,68.199997,71.300003,68.300003
20161230011500,336.0,348.600006,83.000001,52,72.5,100,68.400002,71.300003,68.300003
20161230013000,336.0,348.600006,83.000001,52,77.300003,100,68.5,71.300003,68.300003
20161230014500,336.0,340.200012,81.000003,52,47.5,100,66.5,71.300003,68.300003
20161230020000,336.0,348.600006,83.000001,52,47.5,100,65.800003,71.300003,68.300003
20161230021500,336.0,348.600006,83.000001,52,70.5,100,66.599998,71.300003,68.300003
20161230023000,336.0,340.200012,81.000003,52,75.5,100,67.400002,71.300003,68.300003
20161230024500,336.0,340.200012,81.000003,52,88.800003,100,67.5,71.300003,68.300003
20161230030000,336.0,340.200012,81.000003,52,80.199997,100,67.800003,71.300003,68.300003
20161230031500,336.0,348.600006,83.000001,52,72.5,100,68.199997,71.300003,68.300003
20161230033000,336.0,348.600006,83.000001,52,76.400002,100,68.199997,71.300003,68.300003
20161230034500,336.0,332.850006,79.250001,52,88.900002,100,68.199997,71.300003,68.300003
20161230040000,336.0,348.600006,83.000001,52,80.099998,100,68.300003,71.300003,68.300003
20161230041500,336.0,348.600006,83.000001,52,72.0,100,68.400002,71.300003,68.300003
20161230043000,336.0,348.600006,83.000001,52,75.199997,100,68.699997,71.300003,68.300003
20161230044500,336.0,340.200012,81.000003,52,47.5,100,66.400002,71.300003,68.300003
20161230050000,336.0,340.200012,81.000003,52,48.299999,100,65.699997,71.300003,68.300003
20161230051500,336.0,340.200012,81.000003,52,70.699997,100,66.699997,71.300003,68.300003
20161230053000,336.0,348.600006,83.000001,52,78.699997,100,67.099998,71.300003,68.300003
20161230054500,336.0,340.200012,81.000003,52,80.099998,100,67.300003,71.300003,68.300003
20161230060000,336.0,340.200012,81.000003,52,89.199997,100,67.699997,71.300003,68.300003
20161230061500,336.0,340.200012,81.000003,52,77.800003,100,67.900002,70.900002,67.900002
20161230063000,336.0,348.600006,83.000001,52,51.5,100,67.099998,70.900002,67.900002
20161230064500,336.0,340.200012,81.000003,52,50.599998,100,66.099998,70.900002,67.900002
20161230070000,336.0,340.200012,81.000003,52,50.599998,100,65.599998,70.900002,67.900002
20161230071500,336.0,348.600006,83.000001,52,74.400002,100,66.699997,71.300003,68.300003
20161230073000,336.0,348.600006,83.000001,52,85.199997,100,67.599998,71.300003,68.300003
20161230074500,336.0,340.200012,81.000003,52,82.400002,100,67.800003,71.300003,68.300003
20161230080000,336.0,348.600006,83.000001,52,74.0,100,68.099998,71.300003,68.300003
20161230081500,336.0,340.200012,81.000003,52,82.400002,100,68.199997,71.300003,68.300003
20161230083000,336.0,340.200012,81.000003,52,85.400002,100,68.300003,71.300003,68.300003
20161230084500,336.0,340.200012,81.000003,52,56.799999,0,68.300003,71.300003,68.300003
20161230090000,336.0,340.200012,81.000003,52,51.5,100,66.599998,71.300003,68.300003
20161230091500,336.0,332.850006,79.250001,52,50.700001,100,66.099998,71.300003,68.300003
20161230093000,336.0,337.049988,80.249997,52,70.099998,100,66.400002,71.300003,68.300003
20161230094500,336.0,337.049988,80.249997,52,91.0,100,67.199997,71.300003,68.300003
20161230100000,336.0,337.049988,80.249997,52,73.5,100,68.0,71.300003,68.300003
20161230101500,336.0,337.049988,80.249997,52,79.199997,100,68.0,71.300003,68.300003
20161230103000,336.0,337.049988,80.249997,52,74.699997,100,68.099998,71.300003,68.300003
20161230104500,336.0,337.049988,80.249997,52,78.699997,100,68.400002,71.199997,68.199997
20161230110000,336.0,337.049988,80.249997,52,52.599998,100,67.300003,71.300003,68.300003
20161230111500,336.0,337.049988,80.249997,52,52.599998,100,66.599998,71.300003,68.300003
20161230113000,336.0,337.049988,80.249997,52,52.599998,100,66.300003,71.300003,68.300003
20161230114500,336.0,332.850006,79.250001,52,74.400002,100,66.699997,71.300003,68.300003
20161230120000,336.0,339.149994,80.749999,52,81.900002,100,67.5,71.300003,68.300003
20161230121500,336.0,339.149994,80.749999,52,71.599998,100,67.800003,71.300003,68.300003
20161230123000,336.0,339.149994,80.749999,52,81.400002,100,68.0,71.300003,68.300003
20161230124500,336.0,339.149994,80.749999,52,75.300003,100,68.099998,71.300003,68.300003
20161230130000,336.0,333.899994,79.499999,52,73.599998,100,68.300003,71.300003,68.300003
20161230131500,336.0,333.899994,79.499999,52,53.5,0,68.099998,71.300003,68.300003
20161230133000,336.0,333.899994,79.499999,52,53.5,100,67.0,71.300003,68.300003
20161230134500,336.0,339.149994,80.749999,52,53.5,100,66.599998,71.300003,68.300003
20161230140000,336.0,339.149994,80.749999,52,51.0,100,66.099998,71.300003,68.300003
20161230141500,336.0,339.149994,80.749999,52,78.0,100,67.199997,71.300003,68.300003
20161230143000,336.0,339.149994,80.749999,52,80.599998,100,67.5,71.300003,68.300003
20161230144500,336.0,339.149994,80.749999,52,71.599998,100,67.900002,71.300003,68.300003
20161230150000,336.0,334.950012,79.750003,52,87.599998,100,68.199997,71.300003,68.300003
20161230151500,336.0,339.149994,80.749999,52,48.299999,100,66.800003,70.800003,67.800003
20161230153000,336.0,329.700012,78.500003,52,49.099998,100,66.099998,70.800003,67.800003
20161230154500,336.0,337.049988,80.249997,52,49.799999,100,66.199997,70.800003,67.800003
20161230160000,336.0,337.049988,80.249997,52,70.099998,100,65.900002,70.800003,67.800003
20161230161500,336.0,337.049988,80.249997,52,79.5,100,67.099998,70.800003,67.800003
20161230163000,336.0,337.049988,80.249997,52,77.199997,100,67.300003,70.800003,67.800003
20161230164500,336.0,337.049988,80.249997,52,70.599998,100,67.900002,70.800003,67.800003
20161230170000,336.0,337.049988,80.249997,52,79.0,100,67.800003,70.800003,67.800003
20161230171500,336.0,337.049988,80.249997,52,80.0,100,67.900002,70.800003,67.800003
20161230173000,336.0,337.049988,80.249997,52,48.299999,100,66.900002,70.800003,67.800003
20161230174500,336.0,337.049988,80.249997,52,49.5,100,66.300003,70.5,67.5
20161230180000,336.0,337.049988,80.249997,52,48.599998,100,66.0,70.599998,67.599998
20161230181500,336.0,337.049988,80.249997,52,49.5,100,65.699997,70.5,67.5
20161230183000,336.0,337.049988,80.249997,52,74.099998,100,66.099998,70.400002,67.400002
20161230184500,336.0,337.049988,80.249997,52,80.599998,100,66.800003,70.400002,67.400002
20161230190000,336.0,337.049988,80.249997,52,72.699997,100,66.900002,70.400002,67.400002
20161230191500,336.0,337.049988,80.249997,52,72.699997,100,67.300003,70.800003,67.800003
20161230193000,336.0,331.799988,78.999997,52,82.599998,100,67.699997,71.300003,68.300003
20161230194500,336.0,337.049988,80.249997,52,82.599998,100,67.900002,71.099998,68.099998
20161230200000,336.0,337.049988,80.249997,52,48.700001,100,66.800003,70.900002,67.900002
20161230201500,336.0,337.049988,80.249997,52,48.700001,100,66.199997,70.900002,67.900002
20161230203000,336.0,332.850006,79.250001,52,48.700001,100,65.800003,70.800003,67.800003
20161230204500,336.0,332.850006,79.250001,52,67.300003,100,66.099998,70.800003,67.800003
20161230210000,336.0,332.850006,79.250001,52,77.0,100,67.0,70.800003,67.800003
20161230211500,336.0,332.850006,79.250001,52,84.900002,100,67.400002,70.800003,67.800003
20161230213000,336.0,332.850006,79.250001,52,72.0,100,67.699997,70.800003,67.800003
20161230214500,336.0,332.850006,79.250001,52,60.200001,0,67.800003,70.400002,67.400002
20161230220000,336.0,332.850006,79.250001,52,48.700001,100,66.300003,70.800003,67.800003
20161230221500,336.0,337.049988,80.249997,52,48.700001,100,65.699997,70.800003,67.800003
20161230223000,336.0,337.049988,80.249997,52,56.299999,100,65.5,70.800003,67.800003
20161230224500,336.0,337.049988,80.249997,52,75.0,100,66.699997,70.800003,67.800003
20161230230000,336.0,337.049988,80.249997,52,84.900002,100,67.099998,70.800003,67.800003
20161230231500,336.0,337.049988,80.249997,52,79.699997,100,67.5,70.800003,67.800003
20161230233000,336.0,341.25,81.25,52,48.299999,100,66.5,70.400002,67.400002
20161230234500,336.0,341.25,81.25,52,49.400002,100,65.699997,70.800003,67.800003
20161231000000,336.0,341.25,81.25,52,51.200001,100,65.5,70.800003,67.800003
20161231001500,336.0,341.25,81.25,52,73.5,100,66.400002,70.400002,67.400002
20161231003000,336.0,341.25,81.25,52,75.0,100,67.0,70.400002,67.400002
20161231004500,336.0,341.25,81.25,52,83.099998,100,67.199997,70.800003,67.800003
20161231010000,336.0,341.25,81.25,52,74.400002,100,67.300003,70.400002,67.400002
20161231011500,336.0,326.549988,77.749997,10,75.5,0,67.599998,70.400002,67.400002
20161231013000,336.0,338.100006,80.500001,52,57.299999,0,67.800003,70.599998,67.599998
20161231014500,336.0,345.450012,82.250003,53,47.900002,100,66.199997,70.400002,67.400002
20161231020000,336.0,345.450012,82.250003,53,47.900002,100,65.699997,70.800003,67.800003
20161231021500,336.0,345.450012,82.250003,53,56.900002,100,65.300003,70.800003,67.800003
20161231023000,336.0,345.450012,82.250003,53,73.400002,100,66.400002,70.400002,67.400002
20161231024500,336.0,345.450012,82.250003,53,76.900002,100,67.0,70.800003,67.800003
20161231030000,336.0,345.450012,82.250003,53,88.599998,100,67.300003,70.400002,67.400002
20161231031500,336.0,338.100006,80.500001,53,79.099998,100,67.400002,70.800003,67.800003
20161231033000,336.0,342.299988,81.499997,53,57.900002,100,67.900002,70.400002,67.400002
20161231034500,336.0,347.549988,82.749997,53,48.599998,100,66.300003,70.400002,67.400002
20161231040000,336.0,343.350006,81.750001,53,48.599998,100,65.699997,70.800003,67.800003
20161231041500,336.0,347.549988,82.749997,53,51.799999,100,65.400002,70.400002,67.400002
20161231043000,336.0,343.350006,81.750001,53,75.5,100,66.300003,70.400002,67.400002
20161231044500,336.0,343.350006,81.750001,53,88.199997,100,66.900002,70.800003,67.800003
20161231050000,336.0,343.350006,81.750001,53,72.699997,100,67.400002,70.800003,67.800003
20161231051500,336.0,347.549988,82.749997,53,77.900002,100,67.699997,70.800003,67.800003
20161231053000,336.0,342.299988,81.499997,53,85.099998,100,67.900002,70.800003,67.800003
20161231054500,336.0,342.299988,81.499997,53,51.900002,0,67.900002,70.800003,67.800003
20161231060000,336.0,348.600006,83.000001,53,48.599998,100,66.400002,70.800003,67.800003
20161231061500,336.0,348.600006,83.000001,53,48.599998,100,65.699997,70.800003,67.800003
20161231063000,336.0,341.25,81.25,53,59.099998,100,65.599998,70.800003,67.800003
20161231064500,336.0,346.5,82.5,53,81.900002,100,66.599998,70.800003,67.800003
20161231070000,336.0,350.700012,83.500003,53,73.0,100,67.199997,70.800003,67.800003
20161231071500,336.0,339.149994,80.749999,53,88.0,100,67.5,70.699997,67.699997
20161231073000,336.0,346.5,82.5,53,50.700001,0,67.400002,70.400002,67.400002
20161231074500,336.0,346.5,82.5,53,49.400002,100,66.199997,70.400002,67.400002
20161231080000,336.0,346.5,82.5,53,48.700001,100,65.599998,70.400002,67.400002
20161231081500,336.0,346.5,82.5,53,49.900002,100,65.5,70.400002,67.400002
20161231083000,336.0,346.5,82.5,53,82.599998,100,65.800003,70.400002,67.400002
20161231084500,336.0,341.25,81.25,53,70.099998,100,66.800003,70.400002,67.400002
20161231090000,336.0,341.25,81.25,53,80.099998,100,67.099998,70.400002,67.400002
20161231091500,336.0,341.25,81.25,53,76.800003,100,67.400002,70.400002,67.400002
20161231093000,336.0,341.25,81.25,53,51.099998,100,66.599998,70.400002,67.400002
20161231094500,336.0,348.600006,83.000001,53,51.099998,100,66.0,70.400002,67.400002
20161231100000,336.0,348.600006,83.000001,53,51.900002,100,65.800003,70.400002,67.400002
20161231101500,336.0,337.049988,80.249997,53,61.900002,100,65.699997,70.400002,67.400002
20161231103000,336.0,344.399994,81.999999,53,68.5,100,66.599998,70.400002,67.400002
20161231104500,336.0,344.399994,81.999999,53,74.400002,100,66.699997,70.400002,67.400002
20161231110000,336.0,340.200012,81.000003,53,67.300003,100,67.099998,70.400002,67.400002
20161231111500,336.0,340.200012,81.000003,53,79.699997,100,67.400002,70.699997,67.699997
20161231113000,336.0,340.200012,81.000003,53,55.200001,0,67.599998,70.5,67.5
20161231114500,336.0,345.450012,82.250003,53,53.900002,100,66.599998,70.400002,67.400002
20161231120000,336.0,340.200012,81.000003,53,53.900002,100,66.300003,70.400002,67.400002
20161231121500,336.0,340.200012,81.000003,53,53.900002,100,66.099998,70.400002,67.400002
20161231123000,336.0,340.200012,81.000003,53,54.700001,100,66.099998,70.800003,67.800003
20161231124500,336.0,340.200012,81.000003,53,60.700001,100,66.099998,70.800003,67.800003
20161231130000,336.0,340.200012,81.000003,53,64.400002,100,66.800003,70.5,67.5
20161231131500,336.0,344.399994,81.999999,53,80.199997,100,67.300003,70.699997,67.699997
20161231133000,336.0,348.600006,83.000001,53,68.199997,100,67.5,70.400002,67.400002
20161231134500,336.0,348.600006,83.000001,53,55.599998,100,67.400002,70.800003,67.800003
20161231140000,336.0,341.25,81.25,53,55.599998,100,66.699997,70.800003,67.800003
20161231141500,336.0,341.25,81.25,53,54.700001,100,66.599998,70.599998,67.599998
20161231143000,336.0,341.25,81.25,53,54.700001,100,66.5,70.5,67.5
20161231144500,336.0,345.450012,82.250003,53,54.700001,100,66.400002,70.400002,67.400002
20161231150000,336.0,345.450012,82.250003,53,55.900002,100,66.400002,70.5,67.5
20161231151500,336.0,341.25,81.25,53,57.599998,100,66.300003,70.400002,67.400002
20161231153000,336.0,341.25,81.25,53,75.099998,100,66.5,70.400002,67.400002
20161231154500,336.0,341.25,81.25,53,66.300003,100,67.400002,70.400002,67.400002
20161231160000,336.0,341.25,81.25,53,68.599998,100,67.400002,70.400002,67.400002
20161231161500,336.0,345.450012,82.250003,53,68.599998,100,67.300003,70.400002,67.400002
20161231163000,336.0,345.450012,82.250003,53,69.699997,100,67.400002,70.400002,67.400002
20161231164500,336.0,345.450012,82.250003,53,69.699997,100,67.400002,70.400002,67.400002
20161231170000,336.0,339.149994,80.749999,53,68.699997,100,67.599998,70.400002,67.400002
20161231171500,336.0,345.450012,82.250003,53,56.0,0,67.5,70.400002,67.400002
20161231173000,336.0,345.450012,82.250003,53,56.0,100,67.0,70.400002,67.400002
20161231174500,336.0,345.450012,82.250003,53,56.0,100,66.800003,70.400002,67.400002
20161231180000,336.0,345.450012,82.250003,53,56.0,100,66.699997,70.400002,67.400002
20161231181500,336.0,345.450012,82.250003,53,56.0,100,66.599998,70.400002,67.400002
20161231183000,336.0,340.200012,81.000003,53,56.0,100,66.400002,70.400002,67.400002
20161231184500,336.0,346.5,82.5,53,54.700001,100,66.400002,70.400002,67.400002
20161231190000,336.0,346.5,82.5,53,56.0,100,66.199997,70.400002,67.400002
20161231191500,336.0,346.5,82.5,53,58.0,100,66.300003,70.400002,67.400002
20161231193000,336.0,340.200012,81.000003,53,66.199997,100,66.400002,70.400002,67.400002
20161231194500,336.0,344.399994,81.999999,53,66.199997,100,67.0,70.400002,67.400002
20161231200000,336.0,344.399994,81.999999,53,71.0,100,67.400002,70.400002,67.400002
20161231201500,336.0,350.700012,83.500003,53,73.400002,100,67.599998,70.400002,67.400002
20161231203000,336.0,350.700012,83.500003,53,55.900002,100,66.699997,70.400002,67.400002
20161231204500,336.0,350.700012,83.500003,53,54.700001,100,66.400002,70.400002,67.400002
20161231210000,336.0,344.399994,81.999999,52,55.599998,100,66.199997,70.400002,67.400002
20161231211500,336.0,344.399994,81.999999,52,56.700001,100,66.099998,70.400002,67.400002
20161231213000,336.0,344.399994,81.999999,52,55.900002,100,66.099998,70.400002,67.400002
20161231214500,336.0,344.399994,81.999999,52,60.700001,100,66.099998,70.400002,67.400002
20161231220000,336.0,344.399994,81.999999,52,67.0,100,67.0,70.400002,67.400002
20161231221500,336.0,340.200012,81.000003,52,65.800003,100,67.199997,70.400002,67.400002
20161231223000,336.0,340.200012,81.000003,52,67.699997,100,67.199997,70.400002,67.400002
20161231224500,336.0,346.5,82.5,52,64.0,100,67.199997,70.400002,67.400002
20161231230000,336.0,346.5,82.5,52,67.699997,100,67.099998,70.400002,67.400002
20161231231500,336.0,341.25,81.25,52,65.300003,100,67.300003,70.400002,67.400002
20161231233000,336.0,341.25,81.25,52,66.699997,100,67.300003,70.400002,67.400002
20161231234500,336.0,341.25,81.25,52,66.699997,100,67.400002,70.400002,67.400002
20170101000000,336.0,346.5,82.5,52,63.700001,100,67.099998,70.400002,67.400002
20170101001500,336.0,339.149994,80.749999,52,69.199997,100,67.300003,70.400002,67.400002
20170101003000,336.0,347.549988,82.749997,52,65.300003,100,67.400002,70.400002,67.400002
20170101004500,336.0,342.299988,81.499997,52,67.199997,100,67.300003,70.400002,67.400002
20170101010000,336.0,342.299988,81.499997,52,65.400002,100,67.400002,70.400002,67.400002
20170101011500,336.0,347.549988,82.749997,52,64.400002,100,67.400002,70.400002,67.400002
20170101013000,336.0,347.549988,82.749997,52,68.900002,100,67.599998,70.400002,67.400002
20170101014500,336.0,343.350006,81.750001,52,68.900002,100,67.5,70.400002,67.400002
20170101020000,336.0,348.600006,83.000001,52,64.400002,100,67.400002,70.400002,67.400002
20170101021500,336.0,348.600006,83.000001,52,65.800003,100,67.400002,70.400002,67.400002
20170101023000,336.0,348.600006,83.000001,52,68.300003,100,67.400002,70.400002,67.400002
20170101024500,336.0,343.350006,81.750001,52,64.400002,100,67.400002,70.400002,67.400002
20170101030000,336.0,343.350006,81.750001,52,66.699997,100,67.400002,70.400002,67.400002
20170101031500,336.0,348.600006,83.000001,52,64.5,100,67.400002,70.400002,67.400002
20170101033000,336.0,348.600006,83.000001,52,66.199997,100,67.300003,70.400002,67.400002
20170101034500,336.0,342.299988,81.499997,52,67.699997,100,67.199997,70.400002,67.400002
20170101040000,336.0,346.5,82.5,52,64.400002,100,67.300003,70.400002,67.400002
20170101041500,336.0,346.5,82.5,52,67.599998,100,67.199997,70.400002,67.400002
20170101043000,336.0,346.5,82.5,52,64.0,100,67.199997,70.400002,67.400002
20170101044500,336.0,346.5,82.5,52,66.699997,100,67.199997,70.400002,67.400002
20170101050000,336.0,346.5,82.5,52,64.5,100,67.199997,70.400002,67.400002
20170101051500,336.0,346.5,82.5,52,65.900002,100,67.099998,70.400002,67.400002
20170101053000,336.0,341.25,81.25,52,67.400002,100,67.199997,70.400002,67.400002
20170101054500,336.0,341.25,81.25,52,64.800003,100,67.199997,70.400002,67.400002
20170101060000,336.0,341.25,81.25,52,69.099998,100,67.199997,70.400002,67.400002
20170101061500,336.0,345.450012,82.250003,52,65.300003,100,67.199997,70.400002,67.400002
20170101063000,336.0,345.450012,82.250003,52,64.0,100,67.099998,70.400002,67.400002
20170101064500,336.0,345.450012,82.250003,52,68.900002,100,67.099998,70.400002,67.400002
20170101070000,336.0,345.450012,82.250003,52,66.900002,100,67.300003,70.400002,67.400002
20170101071500,336.0,345.450012,82.250003,52,72.0,100,67.400002,70.400002,67.400002
20170101073000,336.0,345.450012,82.250003,52,66.199997,100,67.400002,70.400002,67.400002
20170101074500,336.0,345.450012,82.250003,52,67.699997,100,67.400002,70.400002,67.400002
20170101080000,336.0,345.450012,82.250003,52,68.699997,100,67.599998,70.400002,67.400002
20170101081500,336.0,345.450012,82.250003,52,65.800003,100,67.5,70.400002,67.400002
20170101083000,336.0,345.450012,82.250003,52,66.800003,100,67.599998,70.400002,67.400002
20170101084500,336.0,345.450012,82.250003,52,68.099998,100,67.400002,70.400002,67.400002
20170101090000,336.0,345.450012,82.250003,52,69.199997,100,67.599998,70.400002,67.400002
20170101091500,336.0,339.149994,80.749999,52,65.800003,100,67.599998,70.400002,67.400002
20170101093000,336.0,339.149994,80.749999,52,66.699997,100,67.599998,70.400002,67.400002
20170101094500,336.0,344.399994,81.999999,52,55.900002,100,67.0,70.400002,67.400002
20170101100000,336.0,340.200012,81.000003,52,55.200001,100,66.699997,70.400002,67.400002
20170101101500,336.0,346.5,82.5,52,55.799999,100,66.400002,70.400002,67.400002
20170101103000,336.0,346.5,82.5,52,55.200001,100,66.300003,70.400002,67.400002
20170101104500,336.0,346.5,82.5,52,55.200001,100,66.199997,70.400002,67.400002
20170101110000,336.0,342.299988,81.499997,52,56.0,100,66.099998,70.400002,67.400002
20170101111500,336.0,346.5,82.5,52,59.099998,100,66.199997,70.400002,67.400002
20170101113000,336.0,346.5,82.5,52,64.0,100,66.599998,70.400002,67.400002
20170101114500,336.0,340.200012,81.000003,52,70.099998,100,67.099998,70.400002,67.400002
20170101120000,336.0,332.850006,79.250001,52,72.400002,100,67.300003,70.400002,67.400002
20170101121500,336.0,332.850006,79.250001,53,55.599998,0,67.199997,70.0,67.0
20170101123000,336.0,339.149994,80.749999,53,55.599998,100,66.599998,70.400002,67.400002
20170101124500,336.0,339.149994,80.749999,53,55.599998,100,66.599998,70.300003,67.300003
20170101130000,336.0,334.950012,79.750003,53,55.599998,100,66.599998,70.800003,67.800003
20170101131500,336.0,339.149994,80.749999,53,55.599998,100,66.400002,70.800003,67.800003
20170101133000,336.0,339.149994,80.749999,53,55.599998,100,66.400002,70.800003,67.800003
20170101134500,336.0,339.149994,80.749999,53,58.099998,100,66.400002,70.800003,67.800003
20170101140000,336.0,339.149994,80.749999,53,75.900002,100,67.0,70.800003,67.800003
20170101141500,336.0,339.149994,80.749999,53,68.699997,100,67.400002,70.400002,67.400002
20170101143000,336.0,334.950012,79.750003,53,71.0,100,67.400002,70.400002,67.400002
20170101144500,336.0,334.950012,79.750003,53,69.0,100,67.599998,70.400002,67.400002
20170101150000,336.0,355.950012,84.750003,54,56.0,0,67.400002,70.400002,67.400002
20170101151500,336.0,348.600006,83.000001,54,56.0,100,67.099998,70.400002,67.400002
20170101153000,336.0,348.600006,83.000001,54,54.700001,100,66.699997,70.400002,67.400002
20170101154500,336.0,355.950012,84.750003,54,57.599998,100,66.699997,70.800003,67.800003
20170101160000,336.0,355.950012,84.750003,53,55.599998,100,66.900002,70.800003,67.800003
20170101161500,336.0,348.600006,83.000001,53,55.599998,100,66.699997,70.800003,67.800003
20170101163000,336.0,348.600006,83.000001,53,55.599998,100,66.699997,70.400002,67.400002
20170101164500,336.0,348.600006,83.000001,53,54.700001,100,66.599998,70.400002,67.400002
20170101170000,336.0,348.600006,83.000001,53,54.700001,100,66.599998,70.400002,67.400002
20170101171500,336.0,348.600006,83.000001,53,55.400002,100,66.599998,70.400002,67.400002
20170101173000,336.0,348.600006,83.000001,53,57.200001,100,66.599998,70.400002,67.400002
20170101174500,336.0,348.600006,83.000001,53,60.299999,100,66.699997,70.400002,67.400002
20170101180000,336.0,355.950012,84.750003,53,63.599998,100,67.0,70.400002,67.400002
20170101181500,336.0,348.600006,83.000001,53,72.0,100,67.400002,70.800003,67.800003
20170101183000,336.0,348.600006,83.000001,53,75.800003,100,67.699997,70.800003,67.800003
20170101184500,336.0,348.600006,83.000001,53,73.300003,100,68.0,70.800003,67.800003
20170101190000,336.0,348.600006,83.000001,53,55.099998,0,67.599998,70.800003,67.800003
20170101191500,336.0,348.600006,83.000001,53,55.099998,100,67.099998,70.800003,67.800003
20170101193000,336.0,348.600006,83.000001,53,55.099998,100,66.900002,70.599998,67.599998
20170101194500,336.0,348.600006,83.000001,53,55.099998,100,66.699997,70.5,67.5
20170101200000,336.0,348.600006,83.000001,53,55.099998,100,66.599998,70.400002,67.400002
20170101201500,336.0,355.950012,84.750003,53,55.099998,100,66.599998,70.400002,67.400002
20170101203000,336.0,340.200012,81.000003,53,55.099998,100,66.400002,70.400002,67.400002
20170101204500,336.0,340.200012,81.000003,53,55.099998,100,66.400002,70.400002,67.400002
20170101210000,336.0,340.200012,81.000003,53,56.700001,100,66.400002,70.400002,67.400002
20170101211500,336.0,340.200012,81.000003,53,62.799999,100,66.599998,70.0,67.0
20170101213000,336.0,340.200012,81.000003,53,62.799999,100,66.699997,70.0,67.0
20170101214500,336.0,340.200012,81.000003,53,64.800003,100,67.0,70.0,67.0
20170101220000,336.0,340.200012,81.000003,53,62.099998,100,67.099998,70.400002,67.400002
20170101221500,336.0,340.200012,81.000003,53,64.0,100,67.099998,70.400002,67.400002
20170101223000,336.0,340.200012,81.000003,53,64.0,100,67.099998,70.400002,67.400002
20170101224500,336.0,340.200012,81.000003,53,67.699997,100,67.199997,70.400002,67.400002
20170101230000,336.0,340.200012,81.000003,53,67.699997,100,67.400002,70.400002,67.400002
20170101231500,336.0,348.600006,83.000001,53,55.200001,100,67.199997,70.800003,67.800003
20170101233000,336.0,348.600006,83.000001,53,55.200001,100,66.699997,70.5,67.5
20170101234500,336.0,355.950012,84.750003,53,55.200001,100,66.699997,70.400002,67.400002
20170102000000,336.0,348.600006,83.000001,53,55.200001,100,66.400002,70.400002,67.400002
20170102001500,336.0,348.600006,83.000001,53,55.200001,100,66.400002,70.400002,67.400002
20170102003000,336.0,355.950012,84.750003,53,55.900002,100,66.199997,70.400002,67.400002
20170102004500,336.0,348.600006,83.000001,53,55.900002,100,66.300003,70.400002,67.400002
20170102010000,336.0,340.200012,81.000003,53,63.400002,100,66.400002,70.400002,67.400002
20170102011500,336.0,348.600006,83.000001,53,65.199997,100,66.800003,70.400002,67.400002
20170102013000,336.0,340.200012,81.000003,53,70.5,100,67.099998,70.400002,67.400002
20170102014500,336.0,340.200012,81.000003,53,69.300003,100,67.400002,70.400002,67.400002
20170102020000,336.0,340.200012,81.000003,53,67.199997,100,67.599998,70.400002,67.400002
20170102021500,336.0,340.200012,81.000003,53,56.299999,0,67.199997,70.400002,67.400002
20170102023000,336.0,348.600006,83.000001,53,56.299999,100,66.800003,70.400002,67.400002
20170102024500,336.0,340.200012,81.000003,53,55.599998,100,66.699997,70.400002,67.400002
20170102030000,336.0,340.200012,81.000003,53,55.599998,100,66.599998,70.400002,67.400002
20170102031500,336.0,340.200012,81.000003,53,54.299999,100,66.5,70.400002,67.400002
20170102033000,336.0,340.200012,81.000003,53,56.400002,100,66.5,70.400002,67.400002
20170102034500,336.0,340.200012,81.000003,53,56.400002,100,66.5,70.400002,67.400002
20170102040000,336.0,340.200012,81.000003,53,56.400002,100,66.400002,70.5,67.5
20170102041500,336.0,340.200012,81.000003,53,58.299999,100,66.400002,70.5,67.5
20170102043000,336.0,332.850006,79.250001,53,62.0,100,66.800003,70.699997,67.699997
20170102044500,336.0,340.200012,81.000003,53,74.400002,100,67.300003,70.599998,67.599998
20170102050000,336.0,332.850006,79.250001,53,68.199997,100,67.699997,70.699997,67.699997
20170102051500,336.0,332.850006,79.250001,53,74.800003,100,67.900002,70.699997,67.699997
20170102053000,336.0,332.850006,79.250001,53,56.400002,0,67.699997,70.699997,67.699997
20170102054500,336.0,340.200012,81.000003,53,55.200001,100,67.300003,70.699997,67.699997
20170102060000,336.0,340.200012,81.000003,53,55.799999,100,67.199997,70.599998,67.599998
20170102061500,336.0,332.850006,79.250001,53,54.799999,100,67.099998,70.400002,67.400002
20170102063000,336.0,332.850006,79.250001,53,54.799999,100,66.900002,70.400002,67.400002
20170102064500,336.0,332.850006,79.250001,53,55.599998,100,67.099998,70.400002,67.400002
20170102070000,336.0,332.850006,79.250001,53,55.599998,100,67.0,70.400002,67.400002
20170102071500,336.0,332.850006,79.250001,53,55.599998,100,66.900002,70.400002,67.400002
20170102073000,336.0,332.850006,79.250001,53,55.599998,100,66.699997,70.400002,67.400002
20170102074500,336.0,340.200012,81.000003,53,55.599998,100,66.699997,70.400002,67.400002
20170102080000,336.0,332.850006,79.250001,53,55.599998,100,66.699997,70.400002,67.400002
20170102081500,336.0,332.850006,79.250001,53,55.599998,100,66.699997,70.400002,67.400002
20170102083000,336.0,340.200012,81.000003,53,55.599998,100,66.599998,70.400002,67.400002
20170102084500,336.0,340.200012,81.000003,53,55.599998,100,66.599998,70.199997,67.199997
20170102090000,336.0,332.850006,79.250001,53,55.599998,100,66.699997,70.400002,67.400002
20170102091500,336.0,340.200012,81.000003,53,57.900002,100,66.599998,70.400002,67.400002
20170102093000,336.0,340.200012,81.000003,53,59.200001,100,66.900002,70.400002,67.400002
20170102094500,336.0,332.850006,79.250001,53,76.400002,100,67.199997,70.800003,67.800003
20170102100000,336.0,332.850006,79.250001,53,68.900002,100,67.699997,70.800003,67.800003
20170102101500,336.0,340.200012,81.000003,53,70.599998,100,68.0,70.800003,67.800003
20170102103000,336.0,340.200012,81.000003,53,56.400002,0,67.800003,70.800003,67.800003
20170102104500,336.0,348.600006,83.000001,53,56.400002,100,67.400002,70.800003,67.800003
20170102110000,336.0,340.200012,81.000003,53,56.400002,100,67.599998,70.800003,67.800003
20170102111500,336.0,340.200012,81.000003,53,56.400002,100,67.400002,70.800003,67.800003
