PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102113000,336.0,340.200012,81.000003,53,56.400002,100,67.300003,70.800003,67.800003
20170102114500,336.0,348.600006,83.000001,53,56.400002,100,67.300003,70.800003,67.800003
20170102120000,336.0,340.200012,81.000003,53,56.400002,100,67.5,70.800003,67.800003
20170102121500,336.0,340.200012,81.000003,53,56.400002,100,67.699997,70.800003,67.800003
20170102123000,336.0,340.200012,81.000003,53,56.400002,100,67.800003,70.800003,67.800003
20170102124500,336.0,340.200012,81.000003,53,55.599998,100,67.5,70.800003,67.800003
20170102130000,336.0,332.850006,79.250001,53,55.599998,100,67.5,70.800003,67.800003
20170102131500,336.0,340.200012,81.000003,53,55.599998,100,67.300003,70.800003,67.800003
20170102133000,336.0,340.200012,81.000003,53,55.599998,100,67.199997,70.800003,67.800003
20170102134500,336.0,348.600006,83.000001,53,55.599998,100,67.300003,70.800003,67.800003
20170102140000,336.0,340.200012,81.000003,53,56.400002,100,67.300003,70.800003,67.800003
20170102141500,336.0,348.600006,83.000001,53,55.599998,100,67.300003,70.800003,67.800003
20170102143000,336.0,348.600006,83.000001,53,56.200001,100,67.199997,70.800003,67.800003
20170102144500,336.0,340.200012,81.000003,53,54.700001,100,67.0,70.800003,67.800003
20170102150000,336.0,348.600006,83.000001,53,54.700001,100,66.900002,70.800003,67.800003
20170102151500,336.0,340.200012,81.000003,52,56.299999,100,67.099998,70.800003,67.800003
20170102153000,336.0,340.200012,81.000003,52,57.599998,100,67.199997,70.800003,67.800003
20170102154500,336.0,340.200012,81.000003,52,58.299999,100,67.300003,70.800003,67.800003
20170102160000,336.0,340.200012,81.000003,52,60.400002,100,67.400002,70.800003,67.800003
20170102161500,336.0,340.200012,81.000003,52,58.799999,100,67.400002,70.800003,67.800003
20170102163000,336.0,332.850006,79.250001,52,62.799999,100,67.599998,70.800003,67.800003
20170102164500,336.0,332.850006,79.250001,52,60.400002,100,67.599998,70.800003,67.800003
20170102170000,336.0,332.850006,79.250001,52,62.099998,100,67.699997,70.800003,67.800003
20170102171500,336.0,340.200012,81.000003,52,60.400002,100,67.699997,70.800003,67.800003
20170102173000,336.0,340.200012,81.000003,52,61.5,100,67.699997,70.800003,67.800003
20170102174500,336.0,340.200012,81.000003,52,62.400002,100,67.699997,70.800003,67.800003
20170102180000,336.0,348.600006,83.000001,52,60.400002,100,67.800003,70.800003,67.800003
20170102181500,336.0,332.850006,79.250001,52,61.900002,100,67.800003,70.800003,67.800003
20170102183000,336.0,340.200012,81.000003,52,60.099998,100,67.800003,70.800003,67.800003
20170102184500,336.0,340.200012,81.000003,52,61.099998,100,67.699997,70.800003,67.800003
20170102190000,336.0,340.200012,81.000003,52,59.200001,100,67.699997,70.800003,67.800003
20170102191500,336.0,340.200012,81.000003,52,60.0,100,67.599998,70.800003,67.800003
20170102193000,336.0,340.200012,81.000003,52,62.799999,100,67.400002,70.800003,67.800003
20170102194500,336.0,348.600006,83.000001,52,68.099998,100,67.400002,70.800003,67.800003
20170102200000,336.0,348.600006,83.000001,52,68.099998,100,67.699997,70.800003,67.800003
20170102201500,336.0,348.600006,83.000001,52,66.699997,100,67.699997,70.800003,67.800003
20170102203000,336.0,340.200012,81.000003,52,71.5,100,67.699997,70.800003,67.800003
20170102204500,336.0,348.600006,83.000001,52,65.800003,100,67.699997,70.800003,67.800003
20170102210000,336.0,348.600006,83.000001,52,70.599998,100,67.800003,70.800003,67.800003
20170102211500,336.0,348.600006,83.000001,52,65.300003,100,67.699997,70.800003,67.800003
20170102213000,336.0,348.600006,83.000001,52,70.599998,100,67.699997,70.800003,67.800003
20170102214500,336.0,340.200012,81.000003,52,64.400002,100,67.699997,70.800003,67.800003
20170102220000,336.0,340.200012,81.000003,52,72.300003,100,67.699997,70.800003,67.800003
20170102221500,336.0,340.200012,81.000003,52,64.400002,100,67.599998,70.800003,67.800003
20170102223000,336.0,348.600006,83.000001,52,72.400002,100,67.599998,70.800003,67.800003
20170102224500,336.0,348.600006,83.000001,52,66.300003,100,67.699997,70.800003,67.800003
20170102230000,336.0,340.200012,81.000003,52,73.199997,100,67.699997,70.800003,67.800003
20170102231500,336.0,348.600006,83.000001,52,67.300003,100,67.699997,70.800003,67.800003
20170102233000,336.0,348.600006,83.000001,52,70.400002,100,67.699997,70.800003,67.800003
20170102234500,336.0,348.600006,83.000001,52,69.199997,100,67.800003,70.800003,67.800003
20170103000000,336.0,340.200012,81.000003,52,67.699997,100,67.800003,70.800003,67.800003
20170103001500,336.0,340.200012,81.000003,52,71.099998,100,67.900002,70.800003,67.800003
20170103003000,336.0,340.200012,81.000003,52,68.599998,100,67.800003,70.800003,67.800003
20170103004500,336.0,348.600006,83.000001,52,53.099998,100,67.300003,70.800003,67.800003
20170103010000,336.0,348.600006,83.000001,52,51.900002,100,66.800003,70.800003,67.800003
20170103011500,336.0,348.600006,83.000001,52,53.099998,100,66.5,70.800003,67.800003
20170103013000,336.0,348.600006,83.000001,52,51.900002,100,66.300003,70.800003,67.800003
20170103014500,336.0,348.600006,83.000001,52,54.700001,100,66.099998,70.800003,67.800003
20170103020000,336.0,340.200012,81.000003,52,67.300003,100,66.599998,70.800003,67.800003
20170103021500,336.0,348.600006,83.000001,52,78.199997,100,67.099998,70.800003,67.800003
20170103023000,336.0,340.200012,81.000003,52,68.900002,100,67.599998,70.800003,67.800003
20170103024500,336.0,340.200012,81.000003,52,80.199997,100,67.699997,70.800003,67.800003
20170103030000,336.0,348.600006,83.000001,52,69.599998,100,67.800003,70.800003,67.800003
20170103031500,336.0,348.600006,83.000001,52,72.800003,100,68.0,70.800003,67.800003
20170103033000,336.0,348.600006,83.000001,52,50.700001,100,66.800003,70.800003,67.800003
20170103034500,336.0,348.600006,83.000001,52,51.5,100,66.400002,70.800003,67.800003
20170103040000,336.0,348.600006,83.000001,52,51.5,100,66.099998,70.800003,67.800003
20170103041500,336.0,348.600006,83.000001,52,55.900002,100,65.900002,70.800003,67.800003
20170103043000,336.0,348.600006,83.000001,52,83.099998,100,66.699997,70.800003,67.800003
20170103044500,336.0,340.200012,81.000003,52,69.800003,100,67.400002,70.800003,67.800003
20170103050000,336.0,348.600006,83.000001,52,78.400002,100,67.400002,70.800003,67.800003
20170103051500,336.0,348.600006,83.000001,52,69.599998,100,67.699997,70.800003,67.800003
20170103053000,336.0,355.950012,84.750003,52,79.599998,100,67.699997,70.800003,67.800003
20170103054500,336.0,340.200012,81.000003,52,68.699997,100,67.800003,70.800003,67.800003
20170103060000,336.0,340.200012,81.000003,52,77.900002,100,67.900002,70.800003,67.800003
20170103061500,336.0,348.600006,83.000001,52,71.400002,100,67.900002,70.800003,67.800003
20170103063000,336.0,340.200012,81.000003,52,73.0,100,68.0,70.800003,67.800003
20170103064500,336.0,340.200012,81.000003,52,51.0,100,66.900002,70.800003,67.800003
20170103070000,336.0,340.200012,81.000003,52,51.0,100,66.599998,70.800003,67.800003
20170103071500,336.0,340.200012,81.000003,52,51.0,100,66.300003,70.800003,67.800003
20170103073000,336.0,340.200012,81.000003,52,52.200001,100,66.099998,70.800003,67.800003
20170103074500,336.0,340.200012,81.000003,52,74.800003,100,66.300003,70.800003,67.800003
20170103080000,336.0,340.200012,81.000003,52,73.5,100,67.300003,70.800003,67.800003
20170103081500,336.0,340.200012,81.000003,52,73.5,100,67.599998,70.800003,67.800003
20170103083000,336.0,332.850006,79.250001,52,68.699997,100,67.5,70.800003,67.800003
20170103084500,336.0,340.200012,81.000003,52,72.300003,100,67.699997,70.800003,67.800003
20170103090000,336.0,348.600006,83.000001,52,71.300003,100,68.099998,70.800003,67.800003
20170103091500,336.0,340.200012,81.000003,52,55.200001,0,67.599998,70.800003,67.800003
20170103093000,336.0,348.600006,83.000001,52,55.200001,100,67.300003,70.800003,67.800003
20170103094500,336.0,340.200012,81.000003,52,54.299999,100,67.199997,70.800003,67.800003
20170103100000,336.0,340.200012,81.000003,52,54.299999,100,67.199997,70.400002,67.400002
20170103101500,336.0,340.200012,81.000003,52,54.299999,100,67.0,70.400002,67.400002
20170103103000,336.0,332.850006,79.250001,52,54.299999,100,67.099998,70.800003,67.800003
20170103104500,336.0,332.850006,79.250001,52,53.5,100,67.099998,70.800003,67.800003
20170103110000,336.0,340.200012,81.000003,52,54.700001,100,66.800003,70.800003,67.800003
20170103111500,336.0,332.850006,79.250001,52,53.599998,100,66.699997,70.800003,67.800003
20170103113000,336.0,340.200012,81.000003,52,81.699997,100,66.900002,77.400002,74.400002
20170103114500,336.0,332.850006,79.250001,52,87.400002,100,68.900002,77.800003,74.800003
20170103120000,336.0,332.850006,79.250001,52,79.199997,100,69.599998,78.0,75.0
20170103121500,336.0,340.200012,81.000003,52,81.599998,100,70.199997,78.0,75.0
20170103123000,336.0,340.200012,81.000003,52,93.599998,100,70.900002,76.800003,73.800003
20170103124500,336.0,340.200012,81.000003,52,87.0,100,71.199997,76.699997,73.699997
20170103130000,336.0,348.600006,83.000001,52,80.699997,100,71.300003,77.400002,74.400002
20170103131500,336.0,340.200012,81.000003,52,94.099998,100,71.400002,78.0,75.0
20170103133000,336.0,340.200012,81.000003,52,80.400002,100,71.599998,78.0,75.0
20170103134500,336.0,348.600006,83.000001,52,84.400002,100,71.800003,78.0,75.0
20170103140000,336.0,340.200012,81.000003,52,83.0,100,71.699997,77.800003,74.800003
20170103141500,336.0,340.200012,81.000003,52,83.0,100,72.199997,78.0,75.0
20170103143000,336.0,340.200012,81.000003,52,89.900002,100,72.099998,78.0,75.0
20170103144500,336.0,340.200012,81.000003,52,79.699997,100,72.199997,77.900002,74.900002
20170103150000,336.0,340.200012,81.000003,52,86.599998,100,72.400002,77.800003,74.800003
20170103151500,336.0,348.600006,83.000001,52,89.099998,100,72.300003,77.800003,74.800003
20170103153000,336.0,348.600006,83.000001,52,80.800003,100,72.5,77.5,74.5
20170103154500,336.0,348.600006,83.000001,52,94.400002,100,72.599998,77.5,74.5
20170103160000,336.0,348.600006,83.000001,52,79.099998,100,72.599998,77.5,74.5
20170103161500,336.0,348.600006,83.000001,52,94.800003,100,72.900002,77.5,74.5
20170103163000,336.0,340.200012,81.000003,52,81.5,100,73.099998,77.800003,74.800003
20170103164500,336.0,348.600006,83.000001,52,82.900002,100,73.300003,77.800003,74.800003
20170103170000,336.0,340.200012,81.000003,52,95.900002,100,73.099998,77.800003,74.800003
20170103171500,336.0,348.600006,83.000001,52,84.300003,100,73.0,77.800003,74.800003
20170103173000,336.0,340.200012,81.000003,52,80.199997,100,73.099998,77.199997,74.199997
20170103174500,336.0,348.600006,83.000001,52,91.099998,100,73.099998,77.800003,74.800003
20170103180000,336.0,348.600006,83.000001,53,55.599998,100,72.699997,76.599998,73.599998
20170103181500,336.0,348.600006,83.000001,53,53.900002,100,71.199997,76.699997,73.699997
20170103183000,336.0,348.600006,83.000001,53,64.400002,100,70.699997,77.300003,74.300003
20170103184500,336.0,348.600006,83.000001,53,75.900002,100,71.0,75.5,72.5
20170103190000,336.0,348.600006,83.000001,53,86.400002,100,71.300003,75.199997,72.199997
20170103191500,336.0,348.600006,83.000001,53,76.800003,100,71.800003,75.0,72.0
20170103193000,336.0,340.200012,81.000003,53,93.5,100,71.900002,75.0,72.0
20170103194500,336.0,340.200012,81.000003,53,53.900002,100,70.699997,75.699997,72.699997
20170103200000,336.0,340.200012,81.000003,53,75.699997,100,70.0,76.0,73.0
20170103201500,336.0,332.850006,79.250001,53,78.300003,100,71.300003,76.0,73.0
20170103203000,336.0,348.600006,83.000001,53,54.299999,100,71.199997,75.0,72.0
20170103204500,336.0,340.200012,81.000003,53,54.299999,100,69.800003,76.0,73.0
20170103210000,336.0,348.600006,83.000001,53,92.400002,100,70.800003,75.900002,72.900002
20170103211500,336.0,348.600006,83.000001,53,77.699997,100,71.300003,75.699997,72.699997
20170103213000,336.0,348.600006,83.000001,53,87.599998,100,71.599998,75.699997,72.699997
20170103214500,336.0,355.950012,84.750003,53,77.699997,100,71.699997,75.699997,72.699997
20170103220000,336.0,355.950012,84.750003,53,93.599998,100,71.800003,74.699997,71.699997
20170103221500,336.0,348.600006,83.000001,52,53.099998,100,70.199997,76.199997,73.199997
20170103223000,336.0,348.600006,83.000001,52,83.0,100,70.699997,73.599998,70.599998
20170103224500,336.0,355.950012,84.750003,52,51.900002,100,69.300003,74.699997,71.699997
20170103230000,336.0,332.850006,79.250001,52,88.199997,100,69.300003,74.599998,71.599998
20170103231500,336.0,340.200012,81.000003,52,77.699997,100,70.300003,74.300003,71.300003
20170103233000,336.0,340.200012,81.000003,52,82.199997,100,70.800003,74.699997,71.699997
20170103234500,336.0,332.850006,79.250001,52,82.199997,100,71.0,75.0,72.0
20170104000000,336.0,340.200012,81.000003,52,82.199997,100,71.199997,74.900002,71.900002
20170104001500,336.0,340.200012,81.000003,52,64.099998,100,71.199997,74.300003,71.300003
20170104003000,336.0,340.200012,81.000003,52,51.5,100,69.300003,75.0,72.0
20170104004500,336.0,340.200012,81.000003,52,79.300003,100,68.699997,74.300003,71.300003
20170104010000,336.0,340.200012,81.000003,52,74.900002,100,69.699997,74.300003,71.300003
20170104011500,336.0,332.850006,79.250001,2,92.300003,100,70.300003,74.300003,71.300003
20170104013000,336.0,340.200012,81.000003,52,61.099998,100,70.699997,73.900002,70.900002
20170104014500,336.0,340.200012,81.000003,52,54.0,100,68.800003,73.900002,70.900002
20170104020000,336.0,340.200012,81.000003,52,56.700001,100,69.699997,74.599998,71.599998
20170104021500,336.0,340.200012,81.000003,52,58.0,100,68.400002,74.699997,71.699997
20170104023000,336.0,340.200012,81.000003,52,83.5,100,69.599998,74.300003,71.300003
20170104024500,336.0,334.950012,79.750003,52,77.300003,100,70.199997,74.0,71.0
20170104030000,336.0,355.950012,84.750003,54,51.099998,100,69.699997,73.099998,70.099998
20170104031500,336.0,355.950012,84.750003,54,69.199997,100,68.400002,74.699997,71.699997
20170104033000,336.0,348.600006,83.000001,54,82.699997,100,69.800003,74.300003,71.300003
20170104034500,336.0,340.200012,81.000003,53,84.300003,100,70.199997,74.0,71.0
20170104040000,336.0,348.600006,83.000001,53,51.099998,100,69.099998,74.599998,71.599998
20170104041500,336.0,355.950012,84.750003,53,89.699997,100,68.699997,74.300003,71.300003
20170104043000,336.0,355.950012,84.750003,53,78.599998,100,69.800003,75.0,72.0
20170104044500,336.0,355.950012,84.750003,53,78.599998,100,70.300003,75.0,72.0
20170104050000,336.0,348.600006,83.000001,53,88.199997,100,70.300003,74.0,71.0
20170104051500,336.0,355.950012,84.750003,53,50.700001,100,69.099998,75.300003,72.300003
20170104053000,336.0,348.600006,83.000001,53,88.599998,100,69.300003,74.300003,71.300003
20170104054500,336.0,348.600006,83.000001,53,81.900002,100,69.900002,75.0,72.0
20170104060000,336.0,348.600006,83.000001,52,73.300003,100,70.400002,72.300003,69.300003
20170104061500,336.0,348.600006,83.000001,52,88.900002,100,69.300003,76.0,73.0
20170104063000,336.0,348.600006,83.000001,52,77.800003,100,70.199997,76.0,73.0
20170104064500,336.0,348.600006,83.000001,52,92.400002,100,70.300003,76.0,73.0
20170104070000,336.0,348.600006,83.000001,52,77.300003,100,70.5,76.0,73.0
20170104071500,336.0,348.600006,83.000001,52,94.0,100,70.5,75.699997,72.699997
20170104073000,336.0,355.950012,84.750003,52,76.800003,100,70.5,75.699997,72.699997
20170104074500,336.0,348.600006,83.000001,52,94.699997,100,70.599998,75.699997,72.699997
20170104080000,336.0,348.600006,83.000001,52,76.800003,100,70.800003,75.699997,72.699997
20170104081500,336.0,348.600006,83.000001,52,58.099998,100,70.800003,75.0,72.0
20170104083000,336.0,348.600006,83.000001,52,51.400002,100,68.900002,75.0,72.0
20170104084500,336.0,348.600006,83.000001,52,95.300003,100,69.599998,74.699997,71.699997
20170104090000,336.0,355.950012,84.750003,52,78.699997,100,70.400002,75.099998,72.099998
20170104091500,336.0,348.600006,83.000001,52,85.199997,100,70.800003,75.0,72.0
20170104093000,336.0,355.950012,84.750003,53,57.599998,100,70.800003,74.599998,71.599998
20170104094500,336.0,355.950012,84.750003,53,54.299999,100,69.400002,75.300003,72.300003
20170104100000,336.0,348.600006,83.000001,53,94.099998,100,70.5,75.400002,72.400002
20170104101500,336.0,348.600006,83.000001,53,79.699997,100,70.800003,75.400002,72.400002
20170104103000,336.0,340.200012,81.000003,53,85.300003,100,70.900002,73.599998,70.599998
20170104104500,336.0,348.600006,83.000001,53,53.5,0,69.400002,72.300003,69.300003
20170104110000,336.0,355.950012,84.750003,53,52.599998,0,68.599998,71.400002,68.400002
20170104111500,336.0,355.950012,84.750003,53,54.299999,100,68.099998,72.300003,69.300003
20170104113000,336.0,355.950012,84.750003,53,79.5,100,69.5,75.699997,72.699997
20170104114500,336.0,411.600006,98.000001,57,53.5,0,69.400002,68.0,53.0
20170104120000,336.0,363.299988,86.499997,54,53.5,0,68.5,68.0,53.0
20170104121500,336.0,348.600006,83.000001,52,52.700001,0,67.699997,68.0,53.0
20170104123000,336.0,348.600006,83.000001,52,53.5,0,67.199997,68.0,53.0
20170104124500,336.0,355.950012,84.750003,52,53.5,0,67.199997,68.0,53.0
20170104130000,336.0,348.600006,83.000001,52,52.599998,0,67.099998,68.0,53.0
20170104131500,336.0,348.600006,83.000001,52,53.5,0,66.900002,68.0,53.0
20170104133000,336.0,348.600006,83.000001,52,52.400002,0,66.699997,68.0,53.0
20170104134500,336.0,355.950012,84.750003,52,53.900002,0,66.400002,68.0,53.0
20170104140000,336.0,348.600006,83.000001,52,52.299999,0,66.400002,68.0,53.0
20170104141500,336.0,340.200012,81.000003,52,52.299999,0,66.199997,68.0,53.0
20170104143000,336.0,355.950012,84.750003,52,53.099998,0,66.199997,68.0,53.0
20170104144500,336.0,355.950012,84.750003,52,52.299999,0,66.099998,68.0,53.0
20170104150000,336.0,348.600006,83.000001,51,53.5,0,66.0,68.0,53.0
20170104151500,336.0,348.600006,83.000001,51,52.299999,0,66.0,68.0,53.0
20170104153000,336.0,348.600006,83.000001,51,52.299999,0,65.900002,68.0,53.0
20170104154500,336.0,340.200012,81.000003,51,53.099998,0,66.199997,68.0,53.0
20170104160000,336.0,348.600006,83.000001,51,51.900002,0,66.0,68.0,53.0
20170104161500,336.0,348.600006,83.000001,51,53.5,0,66.0,68.0,53.0
20170104163000,336.0,348.600006,83.000001,51,52.299999,0,66.0,68.0,53.0
20170104164500,336.0,348.600006,83.000001,51,53.299999,0,66.099998,68.0,53.0
20170104170000,336.0,348.600006,83.000001,51,52.700001,0,66.099998,68.0,53.0
20170104171500,336.0,348.600006,83.000001,51,52.700001,0,66.099998,68.0,53.0
20170104173000,336.0,340.200012,81.000003,51,52.700001,0,65.800003,68.0,53.0
20170104174500,336.0,340.200012,81.000003,51,51.900002,0,65.900002,68.0,53.0
20170104180000,336.0,340.200012,81.000003,51,52.700001,0,65.699997,68.0,53.0
20170104181500,336.0,332.850006,79.250001,51,51.900002,0,65.800003,68.0,53.0
20170104183000,336.0,332.850006,79.250001,51,51.900002,0,65.599998,68.0,53.0
20170104184500,336.0,340.200012,81.000003,51,51.900002,0,65.599998,68.0,53.0
20170104190000,336.0,340.200012,81.000003,51,51.900002,0,65.5,68.0,53.0
20170104191500,336.0,340.200012,81.000003,51,51.900002,0,65.400002,68.0,53.0
20170104193000,336.0,340.200012,81.000003,51,51.900002,0,65.099998,68.0,53.0
20170104194500,336.0,348.600006,83.000001,51,51.0,0,65.0,68.0,53.0
20170104200000,336.0,340.200012,81.000003,51,51.0,0,65.0,68.0,53.0
20170104201500,336.0,348.600006,83.000001,51,51.0,0,64.900002,68.0,53.0
20170104203000,336.0,340.200012,81.000003,51,51.0,0,64.800003,68.0,53.0
20170104204500,336.0,340.200012,81.000003,51,51.799999,0,64.800003,68.0,53.0
20170104210000,336.0,340.200012,81.000003,51,50.599998,0,64.699997,68.0,53.0
20170104211500,336.0,340.200012,81.000003,51,50.599998,0,64.599998,68.0,53.0
20170104213000,336.0,340.200012,81.000003,51,50.599998,0,64.5,68.0,53.0
20170104214500,336.0,340.200012,81.000003,51,50.599998,0,64.400002,68.0,53.0
20170104220000,336.0,340.200012,81.000003,51,50.599998,0,64.400002,68.0,53.0
20170104221500,336.0,340.200012,81.000003,51,50.599998,0,64.5,68.0,53.0
20170104223000,336.0,348.600006,83.000001,51,50.700001,0,64.5,68.0,53.0
20170104224500,336.0,348.600006,83.000001,51,50.700001,0,64.599998,68.0,53.0
20170104230000,336.0,348.600006,83.000001,51,50.700001,0,64.5,68.0,53.0
20170104231500,336.0,340.200012,81.000003,51,50.700001,0,64.5,68.0,53.0
20170104233000,336.0,340.200012,81.000003,51,50.700001,0,64.400002,68.0,53.0
20170104234500,336.0,340.200012,81.000003,51,51.400002,0,64.400002,68.0,53.0
20170105000000,336.0,348.600006,83.000001,51,50.299999,0,64.400002,68.0,53.0
20170105001500,336.0,340.200012,81.000003,51,50.299999,0,64.300003,68.0,53.0
20170105003000,336.0,348.600006,83.000001,51,51.0,0,64.300003,68.0,53.0
20170105004500,336.0,340.200012,81.000003,51,50.299999,0,64.400002,68.0,53.0
20170105010000,336.0,348.600006,83.000001,51,50.299999,0,64.400002,68.0,53.0
20170105011500,336.0,340.200012,81.000003,51,51.099998,0,64.400002,68.0,53.0
20170105013000,336.0,340.200012,81.000003,51,50.200001,0,64.400002,68.0,53.0
20170105014500,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105020000,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105021500,336.0,340.200012,81.000003,51,50.200001,0,64.199997,68.0,53.0
20170105023000,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105024500,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105030000,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105031500,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105033000,336.0,340.200012,81.000003,51,50.200001,0,64.300003,68.0,53.0
20170105034500,336.0,340.200012,81.000003,51,51.5,0,64.300003,68.0,53.0
20170105040000,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105041500,336.0,340.200012,81.000003,51,50.700001,0,64.199997,68.0,53.0
20170105043000,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105044500,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105050000,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105051500,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105053000,336.0,340.200012,81.000003,51,51.5,0,64.199997,68.0,53.0
20170105054500,336.0,340.200012,81.000003,51,50.700001,0,64.199997,68.0,53.0
20170105060000,336.0,340.200012,81.000003,51,50.700001,0,64.199997,68.0,53.0
20170105061500,336.0,340.200012,81.000003,51,50.700001,0,64.199997,68.0,53.0
20170105063000,336.0,340.200012,81.000003,51,50.700001,0,64.099998,68.0,53.0
20170105064500,336.0,340.200012,81.000003,51,50.700001,0,64.099998,68.0,53.0
20170105070000,336.0,340.200012,81.000003,51,50.700001,0,64.099998,68.0,53.0
20170105071500,336.0,340.200012,81.000003,51,50.700001,0,64.0,68.0,53.0
20170105073000,336.0,340.200012,81.000003,51,50.700001,0,63.799999,68.0,53.0
20170105074500,336.0,340.200012,81.000003,51,49.900002,0,63.799999,68.0,53.0
20170105080000,336.0,340.200012,81.000003,51,51.5,0,63.799999,68.0,53.0
20170105081500,336.0,340.200012,81.000003,51,50.299999,100,63.799999,69.900002,66.900002
20170105083000,336.0,340.200012,81.000003,51,77.699997,100,65.599998,69.900002,66.900002
20170105084500,336.0,340.200012,81.000003,51,73.300003,100,66.099998,69.900002,66.900002
20170105090000,336.0,332.850006,79.250001,51,77.800003,100,66.900002,69.900002,66.900002
20170105091500,336.0,340.200012,81.000003,51,52.299999,0,66.699997,69.900002,66.900002
20170105093000,336.0,340.200012,81.000003,51,52.299999,100,65.699997,69.900002,66.900002
20170105094500,336.0,332.850006,79.250001,51,52.299999,100,65.599998,69.900002,66.900002
20170105100000,336.0,340.200012,81.000003,51,53.5,100,65.300003,69.900002,66.900002
20170105101500,336.0,332.850006,79.250001,51,54.400002,100,65.5,69.900002,66.900002
20170105103000,336.0,332.850006,79.250001,51,59.700001,100,65.800003,69.900002,66.900002
20170105104500,336.0,325.5,77.5,51,67.800003,100,66.699997,69.900002,66.900002
20170105110000,336.0,325.5,77.5,51,62.0,100,66.900002,69.900002,66.900002
20170105111500,336.0,332.850006,79.250001,51,64.400002,100,66.599998,69.900002,66.900002
20170105113000,336.0,332.850006,79.250001,51,63.700001,100,66.599998,69.900002,66.900002
20170105114500,336.0,332.850006,79.250001,51,62.299999,100,67.099998,69.900002,66.900002
20170105120000,336.0,332.850006,79.250001,51,55.900002,0,66.800003,69.800003,66.800003
20170105121500,336.0,332.850006,79.250001,51,54.700001,0,66.900002,69.900002,66.900002
20170105123000,336.0,332.850006,79.250001,52,54.700001,0,66.699997,69.800003,66.800003
20170105124500,336.0,339.149994,80.749999,52,54.700001,0,66.599998,69.699997,66.699997
20170105130000,336.0,339.149994,80.749999,52,54.700001,100,66.400002,69.699997,66.699997
20170105131500,336.0,339.149994,80.749999,52,54.700001,100,66.300003,69.599998,66.599998
20170105133000,336.0,339.149994,80.749999,52,54.700001,100,66.400002,69.599998,66.599998
20170105134500,336.0,333.899994,79.499999,52,93.800003,100,67.900002,77.400002,74.400002
20170105140000,336.0,333.899994,79.499999,52,88.800003,100,68.900002,77.099998,74.099998
20170105141500,336.0,339.149994,80.749999,52,81.099998,100,69.599998,77.400002,74.400002
20170105143000,336.0,339.149994,80.749999,52,83.599998,100,69.699997,77.099998,74.099998
20170105144500,336.0,339.149994,80.749999,52,80.699997,100,70.0,77.400002,74.400002
20170105150000,336.0,339.149994,80.749999,52,93.099998,100,70.199997,77.400002,74.400002
20170105151500,336.0,344.399994,81.999999,52,86.800003,100,70.400002,77.099998,74.099998
20170105153000,336.0,344.399994,81.999999,52,81.0,100,70.599998,76.900002,73.900002
20170105154500,336.0,344.399994,81.999999,52,94.199997,100,70.699997,77.400002,74.400002
20170105160000,336.0,344.399994,81.999999,52,79.699997,100,70.800003,77.400002,74.400002
20170105161500,336.0,337.049988,80.249997,52,82.800003,100,71.0,77.400002,74.400002
20170105163000,336.0,337.049988,80.249997,52,96.699997,100,71.099998,77.400002,74.400002
20170105164500,336.0,346.5,82.5,52,79.199997,100,71.5,77.400002,74.400002
20170105170000,336.0,346.5,82.5,52,90.300003,100,71.300003,77.5,74.5
20170105171500,336.0,346.5,82.5,52,79.199997,100,71.400002,77.5,74.5
20170105173000,336.0,346.5,82.5,52,83.800003,100,71.5,77.5,74.5
20170105174500,336.0,346.5,82.5,52,80.599998,100,71.599998,77.5,74.5
20170105180000,336.0,342.299988,81.499997,52,87.699997,100,71.699997,77.599998,74.599998
20170105181500,336.0,342.299988,81.499997,52,80.099998,100,71.699997,77.800003,74.800003
20170105183000,336.0,342.299988,81.499997,52,91.400002,100,71.599998,77.800003,74.800003
20170105184500,336.0,342.299988,81.499997,52,78.599998,100,71.599998,77.800003,74.800003
20170105190000,336.0,342.299988,81.499997,52,97.400002,100,71.599998,77.800003,74.800003
20170105191500,336.0,342.299988,81.499997,52,79.199997,100,71.699997,77.800003,74.800003
20170105193000,336.0,342.299988,81.499997,52,82.300003,100,71.800003,77.800003,74.800003
20170105194500,336.0,342.299988,81.499997,52,95.900002,100,71.699997,77.800003,74.800003
20170105200000,336.0,378.0,90.0,54,53.099998,0,71.5,72.199997,69.199997
20170105201500,336.0,348.600006,83.000001,52,51.0,0,69.400002,72.199997,69.199997
20170105203000,336.0,355.950012,84.750003,52,51.0,100,68.599998,72.099998,69.099998
20170105204500,336.0,348.600006,83.000001,52,51.0,100,68.099998,71.900002,68.900002
20170105210000,336.0,348.600006,83.000001,52,51.0,100,67.5,71.800003,68.800003
20170105211500,336.0,348.600006,83.000001,52,51.0,100,67.099998,72.199997,69.199997
20170105213000,336.0,348.600006,83.000001,52,70.099998,100,67.5,72.199997,69.199997
20170105214500,336.0,355.950012,84.750003,52,84.300003,100,68.199997,72.199997,69.199997
20170105220000,336.0,340.200012,81.000003,52,73.0,100,68.800003,72.199997,69.199997
20170105221500,336.0,340.200012,81.000003,52,84.800003,100,69.300003,72.199997,69.199997
20170105223000,336.0,340.200012,81.000003,52,78.0,100,69.300003,72.199997,69.199997
20170105224500,336.0,348.600006,83.000001,52,51.900002,100,68.400002,72.199997,69.199997
20170105230000,336.0,348.600006,83.000001,52,50.700001,100,67.300003,72.199997,69.199997
20170105231500,336.0,348.600006,83.000001,52,52.200001,100,66.900002,72.199997,69.199997
20170105233000,336.0,348.600006,83.000001,52,79.699997,100,67.699997,72.199997,69.199997
20170105234500,336.0,348.600006,83.000001,52,74.400002,100,68.5,72.199997,69.199997
20170106000000,336.0,348.600006,83.000001,52,85.099998,100,69.0,72.199997,69.199997
20170106001500,336.0,348.600006,83.000001,52,78.199997,100,69.199997,72.199997,69.199997
20170106003000,336.0,348.600006,83.000001,52,72.5,100,69.300003,72.199997,69.199997
20170106004500,336.0,348.600006,83.000001,52,82.699997,100,69.400002,72.199997,69.199997
20170106010000,336.0,348.600006,83.000001,52,51.5,0,68.900002,72.199997,69.199997
20170106011500,336.0,348.600006,83.000001,52,50.299999,100,67.699997,72.199997,69.199997
20170106013000,336.0,348.600006,83.000001,52,51.400002,100,67.199997,72.199997,69.199997
20170106014500,336.0,348.600006,83.000001,52,68.0,100,66.800003,72.199997,69.199997
20170106020000,336.0,348.600006,83.000001,52,74.900002,100,68.099998,72.199997,69.199997
20170106021500,336.0,348.600006,83.000001,52,89.400002,100,68.5,72.199997,69.199997
20170106023000,336.0,348.600006,83.000001,52,80.400002,100,68.800003,72.199997,69.199997
20170106024500,336.0,355.950012,84.750003,52,75.900002,100,69.099998,72.199997,69.199997
20170106030000,336.0,348.600006,83.000001,52,91.599998,100,69.199997,72.199997,69.199997
20170106031500,336.0,348.600006,83.000001,52,80.0,100,69.300003,72.199997,69.199997
20170106033000,336.0,355.950012,84.750003,52,50.299999,100,68.300003,72.199997,69.199997
20170106034500,336.0,348.600006,83.000001,52,51.400002,100,67.400002,72.199997,69.199997
20170106040000,336.0,348.600006,83.000001,52,50.599998,100,66.800003,72.199997,69.199997
20170106041500,336.0,348.600006,83.000001,52,73.5,100,67.599998,72.199997,69.199997
20170106043000,336.0,348.600006,83.000001,52,77.800003,100,68.400002,72.199997,69.199997
20170106044500,336.0,348.600006,83.000001,52,92.300003,100,68.599998,72.199997,69.199997
20170106050000,336.0,348.600006,83.000001,52,82.5,100,68.900002,72.199997,69.199997
20170106051500,336.0,348.600006,83.000001,52,74.400002,100,69.099998,72.199997,69.199997
20170106053000,336.0,348.600006,83.000001,52,77.5,100,69.199997,72.199997,69.199997
20170106054500,336.0,348.600006,83.000001,52,93.400002,100,69.199997,72.199997,69.199997
20170106060000,336.0,348.600006,83.000001,52,48.299999,100,67.900002,72.199997,69.199997
20170106061500,336.0,348.600006,83.000001,52,48.299999,100,66.699997,72.199997,69.199997
20170106063000,336.0,340.200012,81.000003,52,77.900002,100,66.900002,72.199997,69.199997
20170106064500,336.0,348.600006,83.000001,52,86.0,100,67.900002,72.199997,69.199997
20170106070000,336.0,348.600006,83.000001,52,76.5,100,68.400002,72.199997,69.199997
20170106071500,336.0,348.600006,83.000001,52,77.900002,100,68.599998,72.199997,69.199997
20170106073000,336.0,340.200012,81.000003,52,91.599998,100,68.699997,72.199997,69.199997
20170106074500,336.0,348.600006,83.000001,52,80.0,100,68.699997,72.199997,69.199997
20170106080000,336.0,348.600006,83.000001,52,75.0,100,68.900002,72.199997,69.199997
20170106081500,336.0,348.600006,83.000001,52,84.900002,100,68.900002,72.199997,69.199997
20170106083000,336.0,348.600006,83.000001,52,87.900002,100,69.400002,72.199997,69.199997
20170106084500,336.0,348.600006,83.000001,52,48.299999,100,67.699997,72.199997,69.199997
20170106090000,336.0,355.950012,84.750003,52,49.099998,100,67.0,72.199997,69.199997
20170106091500,336.0,348.600006,83.000001,52,73.400002,100,66.900002,72.199997,69.199997
20170106093000,336.0,348.600006,83.000001,52,84.800003,100,67.699997,72.199997,69.199997
20170106094500,336.0,348.600006,83.000001,52,75.300003,100,68.400002,72.199997,69.199997
20170106100000,336.0,348.600006,83.000001,52,75.300003,100,68.699997,72.199997,69.199997
20170106101500,336.0,348.600006,83.000001,52,87.599998,100,68.800003,72.199997,69.199997
20170106103000,336.0,348.600006,83.000001,52,82.800003,100,68.800003,72.199997,69.199997
20170106104500,336.0,348.600006,83.000001,52,75.800003,100,68.900002,72.199997,69.199997
20170106110000,336.0,348.600006,83.000001,52,77.300003,100,69.099998,72.199997,69.199997
20170106111500,336.0,348.600006,83.000001,52,91.699997,100,68.900002,72.199997,69.199997
20170106113000,336.0,348.600006,83.000001,52,80.5,100,68.900002,72.199997,69.199997
20170106114500,336.0,355.950012,84.750003,52,73.900002,100,69.099998,72.199997,69.199997
20170106120000,336.0,348.600006,83.000001,52,77.5,100,69.099998,72.199997,69.199997
20170106121500,336.0,340.200012,81.000003,52,91.099998,100,68.900002,72.199997,69.199997
20170106123000,336.0,348.600006,83.000001,52,79.599998,100,68.900002,72.199997,69.199997
20170106124500,336.0,348.600006,83.000001,52,73.5,100,68.900002,72.199997,69.199997
20170106130000,336.0,348.600006,83.000001,52,81.300003,100,69.099998,72.199997,69.199997
20170106131500,336.0,348.600006,83.000001,52,91.0,100,69.099998,72.199997,69.199997
20170106133000,336.0,348.600006,83.000001,52,78.0,100,69.199997,72.199997,69.199997
20170106134500,336.0,348.600006,83.000001,52,74.400002,100,69.199997,72.199997,69.199997
20170106140000,336.0,348.600006,83.000001,52,84.199997,100,69.400002,72.199997,69.199997
20170106141500,336.0,348.600006,83.000001,52,47.5,100,68.099998,72.199997,69.199997
20170106143000,336.0,348.600006,83.000001,52,47.5,100,67.099998,72.199997,69.199997
20170106144500,336.0,348.600006,83.000001,52,56.900002,100,66.400002,72.199997,69.199997
20170106150000,336.0,348.600006,83.000001,52,85.300003,100,67.5,72.199997,69.199997
20170106151500,336.0,348.600006,83.000001,52,86.699997,100,67.699997,72.199997,69.199997
20170106153000,336.0,348.600006,83.000001,52,77.5,100,67.900002,72.199997,69.199997
20170106154500,336.0,348.600006,83.000001,52,74.0,100,68.199997,72.199997,69.199997
20170106160000,336.0,348.600006,83.000001,52,78.5,100,68.400002,72.199997,69.199997
20170106161500,336.0,348.600006,83.000001,52,90.0,100,68.400002,72.199997,69.199997
20170106163000,336.0,340.200012,81.000003,52,88.699997,100,68.400002,72.199997,69.199997
20170106164500,336.0,348.600006,83.000001,52,81.099998,100,68.400002,72.199997,69.199997
20170106170000,336.0,348.600006,83.000001,52,75.699997,100,68.400002,72.199997,69.199997
20170106171500,336.0,348.600006,83.000001,52,73.599998,100,68.599998,72.199997,69.199997
20170106173000,336.0,340.200012,81.000003,52,79.300003,100,68.699997,72.199997,69.199997
20170106174500,336.0,348.600006,83.000001,52,91.0,100,68.800003,72.199997,69.199997
20170106180000,336.0,348.600006,83.000001,52,87.199997,100,68.599998,72.199997,69.199997
20170106181500,336.0,348.600006,83.000001,52,80.099998,100,68.400002,72.199997,69.199997
20170106183000,336.0,348.600006,83.000001,52,73.800003,100,68.400002,72.199997,69.199997
20170106184500,336.0,348.600006,83.000001,52,73.800003,100,68.400002,72.199997,69.199997
20170106190000,336.0,348.600006,83.000001,52,84.5,100,68.599998,72.199997,69.199997
20170106191500,336.0,340.200012,81.000003,51,90.400002,100,68.400002,72.199997,69.199997
20170106193000,336.0,340.200012,81.000003,51,82.199997,100,68.300003,72.199997,69.199997
20170106194500,336.0,340.200012,81.000003,51,75.800003,100,68.599998,72.199997,69.199997
20170106200000,336.0,340.200012,81.000003,51,74.0,100,68.599998,72.199997,69.199997
20170106201500,336.0,340.200012,81.000003,51,83.5,100,68.599998,72.199997,69.199997
20170106203000,336.0,340.200012,81.000003,51,90.300003,100,68.400002,72.199997,69.199997
20170106204500,336.0,340.200012,81.000003,51,81.699997,100,68.300003,72.199997,69.199997
20170106210000,336.0,340.200012,81.000003,51,76.400002,100,68.300003,72.199997,69.199997
20170106211500,336.0,340.200012,81.000003,51,76.400002,100,68.599998,72.199997,69.199997
20170106213000,336.0,340.200012,81.000003,51,84.0,100,68.5,72.199997,69.199997
20170106214500,336.0,340.200012,81.000003,51,92.099998,100,68.400002,72.199997,69.199997
20170106220000,336.0,340.200012,81.000003,51,83.099998,100,68.300003,72.199997,69.199997
20170106221500,336.0,340.200012,81.000003,51,75.300003,100,68.199997,72.199997,69.199997
20170106223000,336.0,340.200012,81.000003,51,75.300003,100,68.199997,72.199997,69.199997
20170106224500,336.0,340.200012,81.000003,51,86.599998,100,68.199997,72.199997,69.199997
20170106230000,336.0,340.200012,81.000003,51,88.400002,100,68.099998,72.199997,69.199997
20170106231500,336.0,340.200012,81.000003,51,80.800003,100,67.900002,72.199997,69.199997
20170106233000,336.0,340.200012,81.000003,51,74.400002,100,67.900002,72.199997,69.199997
20170106234500,336.0,332.850006,79.250001,51,77.300003,100,68.0,72.199997,69.199997
20170107000000,336.0,340.200012,81.000003,51,91.199997,100,67.900002,72.199997,69.199997
20170107001500,336.0,340.200012,81.000003,51,83.900002,100,67.699997,72.199997,69.199997
20170107003000,336.0,348.600006,83.000001,51,77.199997,100,67.699997,72.199997,69.199997
20170107004500,336.0,340.200012,81.000003,51,74.800003,100,67.699997,72.199997,69.199997
20170107010000,336.0,348.600006,83.000001,51,83.400002,100,67.599998,72.199997,69.199997
20170107011500,336.0,332.850006,79.250001,8,87.0,100,67.400002,72.300003,69.300003
20170107013000,336.0,332.850006,79.250001,52,56.200001,100,67.300003,72.300003,69.300003
20170107014500,336.0,328.649994,78.249999,52,72.5,100,66.599998,72.300003,69.300003
20170107020000,336.0,328.649994,78.249999,52,77.800003,100,67.0,72.300003,69.300003
20170107021500,336.0,338.100006,80.500001,52,91.199997,100,67.099998,72.300003,69.300003
20170107023000,336.0,328.649994,78.249999,52,83.699997,100,67.0,72.300003,69.300003
20170107024500,336.0,328.649994,78.249999,52,76.199997,100,67.099998,72.300003,69.300003
20170107030000,336.0,332.850006,79.250001,52,74.699997,100,67.099998,72.300003,69.300003
20170107031500,336.0,332.850006,79.250001,52,89.5,100,66.900002,72.300003,69.300003
20170107033000,336.0,328.649994,78.249999,52,85.5,100,66.900002,72.300003,69.300003
20170107034500,336.0,328.649994,78.249999,52,77.099998,100,66.800003,72.300003,69.300003
20170107040000,336.0,328.649994,78.249999,52,74.0,100,66.800003,72.300003,69.300003
20170107041500,336.0,332.850006,79.250001,52,81.900002,100,66.800003,72.300003,69.300003
20170107043000,336.0,332.850006,79.250001,52,87.199997,100,66.599998,72.300003,69.300003
20170107044500,336.0,332.850006,79.250001,52,79.5,100,66.599998,72.300003,69.300003
20170107050000,336.0,338.100006,80.500001,52,73.0,100,66.699997,72.300003,69.300003
20170107051500,336.0,338.100006,80.500001,52,80.300003,100,66.5,72.300003,69.300003
20170107053000,336.0,338.100006,80.500001,52,87.400002,100,66.199997,72.300003,69.300003
20170107054500,336.0,338.100006,80.500001,52,79.599998,100,66.099998,72.300003,69.300003
20170107060000,336.0,338.100006,80.500001,52,72.800003,100,66.099998,72.300003,69.300003
20170107061500,336.0,338.100006,80.500001,52,80.0,100,66.0,72.300003,69.300003
20170107063000,336.0,338.100006,80.500001,52,86.599998,100,65.800003,72.300003,69.300003
20170107064500,336.0,338.100006,80.500001,52,78.0,100,65.699997,72.300003,69.300003
20170107070000,336.0,333.899994,79.499999,52,73.5,100,65.699997,72.300003,69.300003
20170107071500,336.0,338.100006,80.500001,52,86.800003,100,65.5,72.300003,69.300003
20170107073000,336.0,338.100006,80.500001,52,83.300003,100,65.300003,72.300003,69.300003
20170107074500,336.0,338.100006,80.500001,52,74.5,100,64.800003,72.300003,69.300003
20170107080000,336.0,338.100006,80.500001,52,73.5,100,64.599998,72.300003,69.300003
20170107081500,336.0,338.100006,80.500001,52,88.0,100,64.199997,72.300003,69.300003
20170107083000,336.0,338.100006,80.500001,52,83.0,100,64.099998,72.300003,69.300003
20170107084500,336.0,338.100006,80.500001,52,76.699997,100,64.0,72.300003,69.300003
20170107090000,336.0,333.899994,79.499999,52,73.0,100,64.0,72.300003,69.300003
20170107091500,336.0,333.899994,79.499999,52,82.800003,100,63.799999,72.300003,69.300003
20170107093000,336.0,338.100006,80.500001,52,87.199997,100,63.599998,72.300003,69.300003
20170107094500,336.0,338.100006,80.500001,52,78.800003,100,64.199997,72.300003,69.300003
20170107100000,336.0,338.100006,80.500001,52,72.900002,100,64.400002,72.300003,69.300003
20170107101500,336.0,338.100006,80.500001,52,78.099998,100,64.599998,72.300003,69.300003
20170107103000,336.0,332.850006,79.250001,52,90.400002,100,64.699997,72.300003,69.300003
20170107104500,336.0,332.850006,79.250001,52,81.5,100,64.800003,72.300003,69.300003
20170107110000,336.0,332.850006,79.250001,52,75.300003,100,65.099998,72.300003,69.300003
20170107111500,336.0,332.850006,79.250001,52,74.400002,100,65.199997,72.300003,69.300003
20170107113000,336.0,332.850006,79.250001,52,84.400002,100,65.300003,72.300003,69.300003
20170107114500,336.0,338.100006,80.500001,52,89.699997,100,65.300003,72.300003,69.300003
20170107120000,336.0,338.100006,80.500001,52,81.099998,100,65.5,72.300003,69.300003
20170107121500,336.0,338.100006,80.500001,52,75.599998,100,65.599998,72.300003,69.300003
20170107123000,336.0,333.899994,79.499999,52,75.599998,100,65.800003,72.300003,69.300003
20170107124500,336.0,333.899994,79.499999,52,85.800003,100,65.900002,72.300003,69.300003
20170107130000,336.0,333.899994,79.499999,52,89.800003,100,65.900002,72.300003,69.300003
20170107131500,336.0,333.899994,79.499999,52,80.599998,100,65.699997,72.300003,69.300003
20170107133000,336.0,329.700012,78.500003,52,74.699997,100,65.800003,72.300003,69.300003
20170107134500,336.0,329.700012,78.500003,52,74.699997,100,65.800003,72.300003,69.300003
20170107140000,336.0,329.700012,78.500003,52,84.400002,100,65.900002,72.300003,69.300003
20170107141500,336.0,337.049988,80.249997,52,90.400002,100,65.900002,72.300003,69.300003
20170107143000,336.0,330.75,78.75,52,81.5,100,66.0,72.300003,69.300003
20170107144500,336.0,330.75,78.75,52,75.800003,100,66.099998,72.300003,69.300003
20170107150000,336.0,338.100006,80.500001,52,75.800003,100,66.199997,72.300003,69.300003
20170107151500,336.0,338.100006,80.500001,52,85.800003,100,66.800003,72.300003,69.300003
20170107153000,336.0,333.899994,79.499999,52,89.199997,100,66.699997,72.300003,69.300003
20170107154500,336.0,333.899994,79.499999,52,80.099998,100,66.900002,72.300003,69.300003
20170107160000,336.0,333.899994,79.499999,52,75.300003,100,67.099998,72.300003,69.300003
20170107161500,336.0,333.899994,79.499999,52,75.300003,100,67.400002,72.300003,69.300003
20170107163000,336.0,338.100006,80.500001,52,86.900002,100,67.400002,72.300003,69.300003
20170107164500,336.0,332.850006,79.250001,52,89.099998,100,67.300003,72.300003,69.300003
20170107170000,336.0,332.850006,79.250001,52,79.900002,100,67.199997,72.300003,69.300003
20170107171500,336.0,338.100006,80.500001,52,74.0,100,67.099998,72.300003,69.300003
20170107173000,336.0,338.100006,80.500001,52,75.099998,100,67.099998,72.300003,69.300003
20170107174500,336.0,338.100006,80.500001,52,84.300003,100,67.0,72.300003,69.300003
20170107180000,336.0,338.100006,80.500001,52,89.199997,100,67.099998,72.300003,69.300003
20170107181500,336.0,330.75,78.75,52,80.199997,100,67.099998,72.300003,69.300003
20170107183000,336.0,336.0,80.0,52,74.800003,100,67.0,72.300003,69.300003
20170107184500,336.0,336.0,80.0,52,74.800003,100,66.900002,72.300003,69.300003
20170107190000,336.0,336.0,80.0,52,85.300003,100,66.900002,72.300003,69.300003
20170107191500,336.0,336.0,80.0,52,89.0,100,67.0,72.300003,69.300003
20170107193000,336.0,336.0,80.0,52,80.900002,100,67.099998,72.300003,69.300003
20170107194500,336.0,327.600006,78.000001,52,75.300003,100,67.199997,72.300003,69.300003
20170107200000,336.0,336.0,80.0,52,75.300003,100,66.800003,72.300003,69.300003
20170107201500,336.0,336.0,80.0,52,85.900002,100,66.5,72.300003,69.300003
20170107203000,336.0,336.0,80.0,52,87.800003,100,66.400002,72.300003,69.300003
20170107204500,336.0,329.700012,78.500003,52,79.599998,100,66.599998,72.300003,69.300003
20170107210000,336.0,329.700012,78.500003,52,73.400002,100,66.300003,72.300003,69.300003
20170107211500,336.0,339.149994,80.749999,52,74.599998,100,66.199997,72.300003,69.300003
20170107213000,336.0,339.149994,80.749999,52,86.5,100,66.0,72.300003,69.300003
20170107214500,336.0,339.149994,80.749999,52,87.400002,100,65.800003,72.300003,69.300003
20170107220000,336.0,331.799988,78.999997,52,78.699997,100,66.099998,72.300003,69.300003
20170107221500,336.0,336.0,80.0,52,73.0,100,66.199997,72.300003,69.300003
20170107223000,336.0,336.0,80.0,52,76.0,100,66.300003,72.300003,69.300003
20170107224500,336.0,336.0,80.0,52,88.900002,100,66.099998,72.300003,69.300003
20170107230000,336.0,330.75,78.75,52,86.400002,100,66.0,72.300003,69.300003
20170107231500,336.0,337.049988,80.249997,52,78.199997,100,66.0,72.300003,69.300003
20170107233000,336.0,337.049988,80.249997,52,72.400002,100,66.099998,72.300003,69.300003
20170107234500,336.0,337.049988,80.249997,52,76.5,100,66.0,72.300003,69.300003
20170108000000,336.0,337.049988,80.249997,52,89.199997,100,65.800003,72.300003,69.300003
20170108001500,336.0,337.049988,80.249997,52,82.0,100,65.699997,72.300003,69.300003
20170108003000,336.0,337.049988,80.249997,52,75.300003,100,65.599998,72.300003,69.300003
20170108004500,336.0,337.049988,80.249997,52,71.800003,100,65.599998,72.300003,69.300003
20170108010000,336.0,337.049988,80.249997,52,78.099998,100,65.5,72.300003,69.300003
20170108011500,336.0,337.049988,80.249997,52,88.5,100,65.300003,72.300003,69.300003
20170108013000,336.0,337.049988,80.249997,52,79.699997,100,65.199997,72.300003,69.300003
20170108014500,336.0,337.049988,80.249997,52,74.599998,100,65.300003,72.300003,69.300003
20170108020000,336.0,337.049988,80.249997,52,74.599998,100,65.5,72.300003,69.300003
20170108021500,336.0,337.049988,80.249997,52,85.599998,100,65.400002,72.300003,69.300003
20170108023000,336.0,337.049988,80.249997,52,85.599998,100,65.199997,72.300003,69.300003
20170108024500,336.0,337.049988,80.249997,52,77.699997,100,65.099998,72.300003,69.300003
20170108030000,336.0,337.049988,80.249997,52,72.0,100,65.199997,72.300003,69.300003
20170108031500,336.0,341.25,81.25,52,73.099998,100,64.800003,72.300003,69.300003
20170108033000,336.0,341.25,81.25,52,87.0,100,64.300003,72.300003,69.300003
20170108034500,336.0,341.25,81.25,52,85.099998,100,64.199997,72.300003,69.300003
20170108040000,336.0,341.25,81.25,52,77.400002,100,64.099998,72.300003,69.300003
20170108041500,336.0,341.25,81.25,52,72.0,100,64.0,72.300003,69.300003
20170108043000,336.0,341.25,81.25,52,78.900002,100,63.900002,72.300003,69.300003
20170108044500,336.0,336.0,80.0,52,89.599998,100,63.799999,72.300003,69.300003
20170108050000,336.0,342.299988,81.499997,52,80.800003,100,63.700001,72.300003,69.300003
20170108051500,336.0,337.049988,80.249997,52,74.699997,100,63.599998,72.300003,69.300003
20170108053000,336.0,337.049988,80.249997,52,74.699997,100,63.700001,72.300003,69.300003
20170108054500,336.0,337.049988,80.249997,52,86.5,100,63.5,72.300003,69.300003
20170108060000,336.0,337.049988,80.249997,52,83.800003,100,63.299999,72.300003,69.300003
20170108061500,336.0,337.049988,80.249997,52,75.599998,100,63.200001,72.300003,69.300003
20170108063000,336.0,337.049988,80.249997,52,72.5,100,63.5,72.300003,69.300003
20170108064500,336.0,341.25,81.25,52,82.400002,100,63.299999,72.300003,69.300003
20170108070000,336.0,341.25,81.25,52,86.900002,100,63.200001,72.300003,69.300003
20170108071500,336.0,345.450012,82.250003,52,77.599998,100,63.099998,72.300003,69.300003
20170108073000,336.0,340.200012,81.000003,52,70.599998,100,63.0,72.300003,69.300003
20170108074500,336.0,340.200012,81.000003,52,77.5,100,63.0,72.300003,69.300003
20170108080000,336.0,340.200012,81.000003,52,89.400002,100,63.0,72.300003,69.300003
20170108081500,336.0,334.950012,79.750003,52,80.400002,100,63.5,72.300003,69.300003
20170108083000,336.0,334.950012,79.750003,52,73.800003,100,64.0,72.300003,69.300003
20170108084500,336.0,340.200012,81.000003,52,73.800003,100,64.099998,72.300003,69.300003
20170108090000,336.0,333.899994,79.499999,52,83.400002,100,64.400002,72.300003,69.300003
20170108091500,336.0,333.899994,79.499999,52,88.0,100,64.300003,72.300003,69.300003
