PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108093000,336.0,333.899994,79.499999,52,80.900002,100,64.699997,72.300003,69.300003
20170108094500,336.0,333.899994,79.499999,52,75.300003,100,65.0,72.300003,69.300003
20170108100000,336.0,339.149994,80.749999,52,75.300003,100,65.099998,72.300003,69.300003
20170108101500,336.0,339.149994,80.749999,52,84.800003,100,65.199997,72.300003,69.300003
20170108103000,336.0,332.850006,79.250001,52,89.599998,100,65.300003,72.300003,69.300003
20170108104500,336.0,332.850006,79.250001,52,80.599998,100,65.300003,72.300003,69.300003
20170108110000,336.0,332.850006,79.250001,52,75.300003,100,65.599998,72.300003,69.300003
20170108111500,336.0,339.149994,80.749999,52,75.300003,100,65.800003,72.300003,69.300003
20170108113000,336.0,331.799988,78.999997,52,84.699997,100,65.800003,72.300003,69.300003
20170108114500,336.0,338.100006,80.500001,52,90.5,100,65.900002,72.300003,69.300003
20170108120000,336.0,332.850006,79.250001,52,81.5,100,66.0,72.300003,69.300003
20170108121500,336.0,339.149994,80.749999,52,75.800003,100,66.199997,72.300003,69.300003
20170108123000,336.0,339.149994,80.749999,52,75.800003,100,66.300003,72.300003,69.300003
20170108124500,336.0,333.899994,79.499999,52,84.199997,100,66.5,72.300003,69.300003
20170108130000,336.0,339.149994,80.749999,52,92.199997,100,66.599998,72.300003,69.300003
20170108131500,336.0,334.950012,79.750003,52,83.599998,100,66.699997,72.300003,69.300003
20170108133000,336.0,339.149994,80.749999,52,77.400002,100,66.800003,72.300003,69.300003
20170108134500,336.0,334.950012,79.750003,52,74.5,100,67.099998,72.300003,69.300003
20170108140000,336.0,334.950012,79.750003,52,78.800003,100,67.199997,72.300003,69.300003
20170108141500,336.0,339.149994,80.749999,52,90.099998,100,67.199997,72.300003,69.300003
20170108143000,336.0,339.149994,80.749999,52,86.699997,100,67.300003,72.300003,69.300003
20170108144500,336.0,339.149994,80.749999,52,80.099998,100,67.400002,72.300003,69.300003
20170108150000,336.0,339.149994,80.749999,52,74.800003,100,67.699997,72.300003,69.300003
20170108151500,336.0,328.649994,78.249999,52,77.400002,100,68.0,72.300003,69.300003
20170108153000,336.0,333.899994,79.499999,52,93.5,100,67.900002,72.300003,69.300003
20170108154500,336.0,333.899994,79.499999,52,85.5,100,68.099998,72.300003,69.300003
20170108160000,336.0,333.899994,79.499999,52,79.599998,100,68.300003,72.300003,69.300003
20170108161500,336.0,333.899994,79.499999,52,75.400002,100,68.400002,72.300003,69.300003
20170108163000,336.0,333.899994,79.499999,52,80.199997,100,68.599998,72.300003,69.300003
20170108164500,336.0,333.899994,79.499999,52,93.199997,100,68.599998,72.300003,69.300003
20170108170000,336.0,333.899994,79.499999,52,87.900002,100,68.599998,72.300003,69.300003
20170108171500,336.0,328.649994,78.249999,52,80.0,100,68.699997,72.300003,69.300003
20170108173000,336.0,338.100006,80.500001,52,74.0,100,68.800003,72.300003,69.300003
20170108174500,336.0,333.899994,79.499999,52,78.199997,100,68.900002,72.300003,69.300003
20170108180000,336.0,333.899994,79.499999,52,90.0,100,68.800003,72.300003,69.300003
20170108181500,336.0,329.700012,78.500003,52,87.699997,100,68.699997,72.300003,69.300003
20170108183000,336.0,329.700012,78.500003,52,79.0,100,68.699997,72.300003,69.300003
20170108184500,336.0,329.700012,78.500003,52,76.5,100,69.099998,72.300003,69.300003
20170108190000,336.0,329.700012,78.500003,52,88.699997,100,68.800003,72.300003,69.300003
20170108191500,336.0,329.700012,78.500003,52,88.699997,100,68.699997,72.300003,69.300003
20170108193000,336.0,333.899994,79.499999,52,80.099998,100,68.699997,72.300003,69.300003
20170108194500,336.0,333.899994,79.499999,52,74.800003,100,68.699997,72.300003,69.300003
20170108200000,336.0,328.649994,78.249999,52,76.300003,100,68.699997,72.300003,69.300003
20170108201500,336.0,328.649994,78.249999,52,86.099998,100,68.699997,72.300003,69.300003
20170108203000,336.0,328.649994,78.249999,52,92.5,100,68.599998,72.300003,69.300003
20170108204500,336.0,328.649994,78.249999,52,85.5,100,68.599998,72.300003,69.300003
20170108210000,336.0,334.950012,79.750003,52,79.5,100,68.599998,72.300003,69.300003
20170108211500,336.0,334.950012,79.750003,52,74.400002,100,68.599998,72.300003,69.300003
20170108213000,336.0,334.950012,79.750003,52,76.0,100,68.599998,72.300003,69.300003
20170108214500,336.0,329.700012,78.500003,52,85.699997,100,68.5,72.300003,69.300003
20170108220000,336.0,329.700012,78.500003,52,91.699997,100,68.400002,72.300003,69.300003
20170108221500,336.0,329.700012,78.500003,52,83.699997,100,68.300003,72.300003,69.300003
20170108223000,336.0,333.899994,79.499999,52,78.099998,100,68.300003,72.300003,69.300003
20170108224500,336.0,333.899994,79.499999,52,74.0,100,68.300003,72.300003,69.300003
20170108230000,336.0,333.899994,79.499999,52,76.300003,100,68.300003,72.300003,69.300003
20170108231500,336.0,333.899994,79.499999,52,85.800003,100,68.199997,72.300003,69.300003
20170108233000,336.0,333.899994,79.499999,52,91.699997,100,68.099998,72.300003,69.300003
20170108234500,336.0,328.649994,78.249999,52,84.099998,100,67.900002,72.300003,69.300003
20170109000000,336.0,332.850006,79.250001,52,79.0,100,67.900002,72.300003,69.300003
20170109001500,336.0,332.850006,79.250001,52,73.5,100,67.900002,72.300003,69.300003
20170109003000,336.0,332.850006,79.250001,52,76.900002,100,68.0,72.300003,69.300003
20170109004500,336.0,332.850006,79.250001,52,88.599998,100,67.900002,72.300003,69.300003
20170109010000,336.0,332.850006,79.250001,52,88.599998,100,67.800003,72.300003,69.300003
20170109011500,336.0,332.850006,79.250001,52,81.400002,100,67.699997,72.300003,69.300003
20170109013000,336.0,338.100006,80.500001,52,76.099998,100,67.800003,72.300003,69.300003
20170109014500,336.0,330.75,78.75,52,74.900002,100,67.800003,72.300003,69.300003
20170109020000,336.0,330.75,78.75,52,82.400002,100,67.699997,72.300003,69.300003
20170109021500,336.0,330.75,78.75,52,92.300003,100,67.599998,72.300003,69.300003
20170109023000,336.0,330.75,78.75,52,84.900002,100,67.599998,72.300003,69.300003
20170109024500,336.0,330.75,78.75,52,79.199997,100,67.599998,72.300003,69.300003
20170109030000,336.0,330.75,78.75,52,73.5,100,67.599998,72.300003,69.300003
20170109031500,336.0,330.75,78.75,52,77.599998,100,67.699997,72.300003,69.300003
20170109033000,336.0,330.75,78.75,52,89.400002,100,67.699997,72.300003,69.300003
20170109034500,336.0,330.75,78.75,52,89.400002,100,67.599998,72.300003,69.300003
20170109040000,336.0,334.950012,79.750003,52,81.099998,100,67.599998,72.300003,69.300003
20170109041500,336.0,334.950012,79.750003,52,76.199997,100,67.699997,72.300003,69.300003
20170109043000,336.0,326.549988,77.749997,52,74.900002,100,67.800003,72.300003,69.300003
20170109044500,336.0,334.950012,79.750003,52,80.400002,100,67.699997,72.300003,69.300003
20170109050000,336.0,328.649994,78.249999,52,92.400002,100,67.699997,72.300003,69.300003
20170109051500,336.0,328.649994,78.249999,52,88.300003,100,67.699997,72.300003,69.300003
20170109053000,336.0,328.649994,78.249999,52,80.5,100,67.699997,72.300003,69.300003
20170109054500,336.0,328.649994,78.249999,52,75.699997,100,67.800003,72.300003,69.300003
20170109060000,336.0,328.649994,78.249999,52,74.400002,100,67.800003,72.300003,69.300003
20170109061500,336.0,328.649994,78.249999,52,83.599998,100,67.599998,72.300003,69.300003
20170109063000,336.0,328.649994,78.249999,52,74.800003,100,67.699997,72.300003,69.300003
20170109064500,336.0,328.649994,78.249999,52,80.300003,100,67.900002,72.300003,69.300003
20170109070000,336.0,333.899994,79.499999,52,89.099998,100,67.699997,72.300003,69.300003
20170109071500,336.0,333.899994,79.499999,52,78.199997,100,67.800003,72.300003,69.300003
20170109073000,336.0,333.899994,79.499999,52,75.300003,100,67.900002,72.300003,69.300003
20170109074500,336.0,333.899994,79.499999,52,86.599998,100,67.900002,72.300003,69.300003
20170109080000,336.0,333.899994,79.499999,52,88.0,100,67.800003,72.300003,69.300003
20170109081500,336.0,333.899994,79.499999,52,78.099998,100,67.900002,72.300003,69.300003
20170109083000,336.0,333.899994,79.499999,52,76.800003,100,68.199997,72.300003,69.300003
20170109084500,336.0,333.899994,79.499999,52,91.599998,100,68.599998,72.300003,69.300003
20170109090000,336.0,333.899994,79.499999,52,82.5,100,68.5,72.300003,69.300003
20170109091500,336.0,333.899994,79.499999,52,76.300003,100,68.699997,72.300003,69.300003
20170109093000,336.0,325.5,77.5,52,80.599998,100,69.099998,72.300003,69.300003
20170109094500,336.0,334.950012,79.750003,52,93.0,100,69.300003,72.300003,69.300003
20170109100000,336.0,334.950012,79.750003,52,50.299999,100,67.800003,72.300003,69.300003
20170109101500,336.0,334.950012,79.750003,52,51.900002,100,67.0,78.300003,75.300003
20170109103000,336.0,334.950012,79.750003,52,94.699997,100,68.599998,78.800003,75.800003
20170109104500,336.0,329.700012,78.500003,52,81.0,100,69.099998,78.800003,75.800003
20170109110000,336.0,329.700012,78.500003,52,79.400002,100,69.400002,78.800003,75.800003
20170109111500,336.0,329.700012,78.500003,52,91.5,100,69.300003,78.800003,75.800003
20170109113000,336.0,337.049988,80.249997,52,76.400002,100,69.5,78.800003,75.800003
20170109114500,336.0,337.049988,80.249997,52,84.0,100,69.599998,78.800003,75.800003
20170109120000,336.0,337.049988,80.249997,52,86.599998,100,69.800003,78.800003,75.800003
20170109121500,336.0,337.049988,80.249997,52,75.400002,100,70.0,78.800003,75.800003
20170109123000,336.0,337.049988,80.249997,52,88.5,100,70.199997,79.099998,76.0
20170109124500,336.0,337.049988,80.249997,52,85.400002,100,70.0,79.099998,76.0
20170109130000,336.0,337.049988,80.249997,52,76.800003,100,70.300003,79.099998,76.0
20170109131500,336.0,337.049988,80.249997,52,92.400002,100,70.599998,79.099998,76.0
20170109133000,336.0,337.049988,80.249997,52,82.0,100,71.0,79.099998,76.0
20170109134500,336.0,337.049988,80.249997,52,80.599998,100,70.800003,79.099998,76.0
20170109140000,336.0,337.049988,80.249997,52,85.5,100,70.699997,79.099998,76.0
20170109141500,336.0,337.049988,80.249997,52,77.800003,100,70.800003,79.099998,76.0
20170109143000,336.0,337.049988,80.249997,52,95.300003,100,70.800003,79.099998,76.0
20170109144500,336.0,337.049988,80.249997,52,79.599998,100,70.800003,79.099998,76.0
20170109150000,336.0,337.049988,80.249997,52,82.0,100,71.099998,79.099998,76.0
20170109151500,336.0,337.049988,80.249997,52,88.599998,100,71.199997,79.099998,76.0
20170109153000,336.0,332.850006,79.250001,52,77.599998,100,71.099998,79.099998,76.0
20170109154500,336.0,337.049988,80.249997,52,90.0,100,71.300003,79.099998,76.0
20170109160000,336.0,337.049988,80.249997,52,85.400002,100,71.300003,79.099998,76.0
20170109161500,336.0,337.049988,80.249997,52,77.300003,100,71.300003,79.099998,76.0
20170109163000,336.0,332.850006,79.250001,52,94.900002,100,71.300003,78.800003,75.800003
20170109164500,336.0,332.850006,79.250001,52,77.800003,100,71.400002,79.099998,76.0
20170109170000,336.0,332.850006,79.250001,52,88.099998,100,71.5,79.099998,76.0
20170109171500,336.0,326.549988,77.749997,52,82.099998,100,71.400002,79.099998,76.0
20170109173000,336.0,332.850006,79.250001,52,85.699997,100,71.5,79.099998,76.0
20170109174500,336.0,332.850006,79.250001,52,78.699997,100,71.599998,79.099998,76.0
20170109180000,336.0,332.850006,79.250001,52,95.099998,100,71.599998,79.099998,76.0
20170109181500,336.0,332.850006,79.250001,52,78.300003,100,71.599998,79.099998,76.0
20170109183000,336.0,332.850006,79.250001,52,96.0,100,71.599998,79.099998,76.0
20170109184500,336.0,332.850006,79.250001,52,77.800003,100,71.599998,79.099998,76.0
20170109190000,336.0,337.049988,80.249997,52,95.199997,100,71.699997,79.099998,76.0
20170109191500,336.0,337.049988,80.249997,52,77.699997,100,71.699997,79.099998,76.0
20170109193000,336.0,337.049988,80.249997,52,88.099998,100,71.699997,79.099998,76.0
20170109194500,336.0,337.049988,80.249997,52,82.800003,100,71.400002,79.099998,76.0
20170109200000,336.0,337.049988,80.249997,52,79.699997,100,71.599998,79.099998,76.0
20170109201500,336.0,337.049988,80.249997,52,87.400002,100,71.400002,79.099998,76.0
20170109203000,336.0,337.049988,80.249997,52,76.800003,100,71.599998,79.099998,76.0
20170109204500,336.0,332.850006,79.250001,52,90.099998,100,71.5,79.099998,76.0
20170109210000,336.0,337.049988,80.249997,52,85.800003,100,71.300003,79.099998,76.0
20170109211500,336.0,337.049988,80.249997,52,77.300003,100,71.599998,79.099998,76.0
20170109213000,336.0,337.049988,80.249997,52,95.5,100,71.699997,79.099998,76.0
20170109214500,336.0,332.850006,79.250001,52,82.5,100,71.599998,79.099998,76.0
20170109220000,336.0,338.100006,80.500001,52,78.699997,100,71.800003,79.099998,76.0
20170109221500,336.0,333.899994,79.499999,52,95.900002,100,71.800003,79.099998,76.0
20170109223000,336.0,333.899994,79.499999,52,82.0,100,71.699997,79.099998,76.0
20170109224500,336.0,338.100006,80.500001,52,82.0,100,71.900002,79.099998,76.0
20170109230000,336.0,333.899994,79.499999,52,89.099998,100,71.699997,79.099998,76.0
20170109231500,336.0,333.899994,79.499999,52,77.800003,100,71.699997,78.599998,75.599998
20170109233000,336.0,333.899994,79.499999,52,82.199997,100,71.900002,78.5,75.5
20170109234500,336.0,327.600006,78.000001,52,91.400002,100,71.800003,78.599998,75.599998
20170110000000,336.0,327.600006,78.000001,52,77.800003,100,72.099998,78.800003,75.800003
20170110001500,336.0,327.600006,78.000001,52,87.800003,100,72.199997,78.5,75.5
20170110003000,336.0,327.600006,78.000001,52,90.800003,100,72.099998,78.5,75.5
20170110004500,336.0,327.600006,78.000001,52,79.300003,100,72.099998,78.5,75.5
20170110010000,336.0,327.600006,78.000001,52,83.300003,100,72.199997,78.5,75.5
20170110011500,336.0,327.600006,78.000001,52,92.800003,100,72.099998,78.599998,75.599998
20170110013000,336.0,327.600006,78.000001,52,77.800003,100,72.199997,78.5,75.5
20170110014500,336.0,327.600006,78.000001,52,88.5,100,72.199997,78.800003,75.800003
20170110020000,336.0,327.600006,78.000001,52,86.099998,100,71.900002,78.800003,75.800003
20170110021500,336.0,333.899994,79.499999,52,78.699997,100,72.0,78.800003,75.800003
20170110023000,336.0,333.899994,79.499999,52,96.0,100,71.900002,78.800003,75.800003
20170110024500,336.0,333.899994,79.499999,52,78.699997,100,71.800003,78.599998,75.599998
20170110030000,336.0,333.899994,79.499999,52,89.300003,100,71.900002,78.800003,75.800003
20170110031500,336.0,333.899994,79.499999,52,82.0,100,71.699997,78.900002,75.900002
20170110033000,336.0,333.899994,79.499999,52,82.0,100,71.900002,78.900002,75.900002
20170110034500,336.0,333.899994,79.499999,52,91.300003,100,71.699997,79.099998,76.0
20170110040000,336.0,338.100006,80.500001,52,78.300003,100,71.699997,79.099998,76.0
20170110041500,336.0,332.850006,79.250001,52,90.400002,100,71.800003,79.099998,76.0
20170110043000,336.0,332.850006,79.250001,52,85.0,100,71.699997,79.099998,76.0
20170110044500,336.0,332.850006,79.250001,52,78.699997,100,71.800003,79.099998,76.0
20170110050000,336.0,339.149994,80.749999,52,94.0,100,71.599998,79.099998,76.0
20170110051500,336.0,339.149994,80.749999,52,77.800003,100,71.599998,79.099998,76.0
20170110053000,336.0,339.149994,80.749999,52,91.900002,100,71.699997,79.099998,76.0
20170110054500,336.0,334.950012,79.750003,52,81.800003,100,71.599998,79.099998,76.0
20170110060000,336.0,334.950012,79.750003,52,80.699997,100,71.800003,79.099998,76.0
20170110061500,336.0,334.950012,79.750003,52,90.800003,100,71.599998,79.099998,76.0
20170110063000,336.0,328.649994,78.249999,52,78.699997,100,71.800003,79.099998,76.0
20170110064500,336.0,338.100006,80.500001,52,95.900002,100,71.699997,79.099998,76.0
20170110070000,336.0,338.100006,80.500001,52,78.699997,100,71.699997,79.099998,76.0
20170110071500,336.0,331.799988,78.999997,52,93.699997,100,71.699997,79.099998,76.0
20170110073000,336.0,331.799988,78.999997,52,79.699997,100,71.699997,79.099998,76.0
20170110074500,336.0,336.0,80.0,52,91.0,100,71.699997,79.099998,76.0
20170110080000,336.0,330.75,78.75,52,83.800003,100,72.099998,79.099998,76.0
20170110081500,336.0,330.75,78.75,52,80.199997,100,72.0,79.0,76.0
20170110083000,336.0,330.75,78.75,52,91.599998,100,71.900002,78.900002,75.900002
20170110084500,336.0,330.75,78.75,52,88.0,100,72.199997,78.199997,75.199997
20170110090000,336.0,330.75,78.75,52,80.800003,100,72.099998,78.300003,75.300003
20170110091500,336.0,334.950012,79.750003,52,88.5,100,72.599998,78.5,75.5
20170110093000,336.0,334.950012,79.750003,52,97.199997,100,72.599998,77.800003,74.800003
20170110094500,336.0,334.950012,79.750003,52,86.400002,100,72.400002,78.5,75.5
20170110100000,336.0,334.950012,79.750003,52,81.199997,100,72.599998,77.199997,74.199997
20170110101500,336.0,339.149994,80.749999,52,87.400002,100,73.199997,78.099998,75.099998
20170110103000,336.0,339.149994,80.749999,52,93.199997,100,73.599998,78.5,75.5
20170110104500,336.0,405.299988,96.499997,58,63.299999,0,73.400002,68.0,58.5
20170110110000,336.0,417.899994,99.499999,59,54.299999,0,71.400002,68.0,58.5
20170110111500,336.0,411.600006,98.000001,59,54.299999,0,70.699997,68.0,58.400002
20170110113000,336.0,417.899994,99.499999,59,56.200001,0,70.199997,68.0,58.400002
20170110114500,336.0,417.899994,99.499999,58,53.599998,0,69.300003,68.0,58.400002
20170110120000,336.0,411.600006,98.000001,59,53.599998,0,68.800003,68.0,58.400002
20170110121500,336.0,430.5,102.5,59,54.400002,0,68.599998,68.0,58.5
20170110123000,336.0,397.950012,94.750003,56,55.5,0,68.199997,68.0,58.400002
20170110124500,336.0,397.950012,94.750003,56,54.700001,0,67.900002,68.0,58.400002
20170110130000,336.0,391.649994,93.249999,55,53.900002,0,67.699997,68.0,58.400002
20170110131500,336.0,355.950012,84.750003,53,55.200001,0,67.599998,68.0,58.400002
20170110133000,336.0,355.950012,84.750003,52,55.900002,0,67.599998,68.0,58.400002
20170110134500,336.0,355.950012,84.750003,52,55.099998,0,67.699997,68.0,58.400002
20170110140000,336.0,348.600006,83.000001,52,56.700001,0,67.5,68.0,58.400002
20170110141500,336.0,348.600006,83.000001,52,56.700001,0,67.599998,68.0,58.400002
20170110143000,336.0,348.600006,83.000001,52,55.599998,0,67.400002,68.0,58.400002
20170110144500,336.0,340.200012,81.000003,52,54.700001,0,67.400002,68.0,58.400002
20170110150000,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.0,58.400002
20170110151500,336.0,355.950012,84.750003,53,55.200001,0,67.400002,68.0,58.400002
20170110153000,336.0,355.950012,84.750003,53,55.200001,0,67.400002,68.0,58.400002
20170110154500,336.0,348.600006,83.000001,52,55.200001,0,67.199997,68.0,58.400002
20170110160000,336.0,340.200012,81.000003,52,56.5,0,67.099998,68.0,58.400002
20170110161500,336.0,348.600006,83.000001,52,55.900002,0,67.099998,68.0,58.400002
20170110163000,336.0,348.600006,83.000001,52,55.900002,0,66.900002,68.0,58.400002
20170110164500,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.0,58.400002
20170110170000,336.0,348.600006,83.000001,52,55.200001,0,66.900002,68.0,58.400002
20170110171500,336.0,348.600006,83.000001,52,55.200001,0,66.800003,68.0,58.400002
20170110173000,336.0,348.600006,83.000001,52,54.299999,0,66.5,68.0,58.400002
20170110174500,336.0,340.200012,81.000003,52,54.299999,0,66.300003,68.0,58.400002
20170110180000,336.0,340.200012,81.000003,52,54.299999,0,66.300003,68.0,58.400002
20170110181500,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,58.400002
20170110183000,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,58.400002
20170110184500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,58.400002
20170110190000,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,58.400002
20170110191500,336.0,340.200012,81.000003,52,55.900002,0,66.099998,68.0,58.400002
20170110193000,336.0,340.200012,81.000003,52,53.900002,0,66.0,68.0,58.400002
20170110194500,336.0,340.200012,81.000003,52,54.700001,0,66.0,68.0,58.400002
20170110200000,336.0,340.200012,81.000003,52,55.5,0,66.0,68.0,58.400002
20170110201500,336.0,340.200012,81.000003,52,53.900002,0,65.900002,68.0,58.400002
20170110203000,336.0,340.200012,81.000003,52,55.5,0,65.900002,68.0,58.400002
20170110204500,336.0,340.200012,81.000003,52,54.299999,0,65.800003,68.0,58.400002
20170110210000,336.0,348.600006,83.000001,52,54.299999,0,65.800003,68.0,58.400002
20170110211500,336.0,340.200012,81.000003,52,55.599998,0,65.800003,68.0,58.400002
20170110213000,336.0,340.200012,81.000003,52,53.5,0,66.0,68.0,58.400002
20170110214500,336.0,340.200012,81.000003,52,55.099998,0,65.800003,68.0,58.400002
20170110220000,336.0,340.200012,81.000003,52,55.099998,0,65.900002,68.0,58.400002
20170110221500,336.0,340.200012,81.000003,52,54.299999,0,65.900002,68.0,58.400002
20170110223000,336.0,340.200012,81.000003,52,54.299999,0,66.0,68.0,58.400002
20170110224500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,58.400002
20170110230000,336.0,340.200012,81.000003,52,54.299999,0,66.0,68.0,58.400002
20170110231500,336.0,340.200012,81.000003,52,54.299999,0,65.699997,68.0,58.400002
20170110233000,336.0,340.200012,81.000003,52,55.900002,0,65.699997,68.0,58.400002
20170110234500,336.0,340.200012,81.000003,52,53.900002,0,65.599998,68.0,58.400002
20170111000000,336.0,340.200012,81.000003,52,53.900002,0,65.400002,68.0,58.400002
20170111001500,336.0,340.200012,81.000003,52,56.0,0,65.5,68.0,58.400002
20170111003000,336.0,340.200012,81.000003,52,54.299999,0,65.5,68.0,58.400002
20170111004500,336.0,340.200012,81.000003,52,55.099998,0,65.300003,68.0,58.400002
20170111010000,336.0,340.200012,81.000003,52,53.900002,0,65.199997,68.0,58.400002
20170111011500,336.0,332.850006,79.250001,6,55.099998,0,65.099998,68.0,58.299999
20170111013000,336.0,332.850006,79.250001,51,55.099998,0,65.699997,68.0,58.299999
20170111014500,336.0,332.850006,79.250001,51,54.299999,0,65.199997,68.0,58.299999
20170111020000,336.0,339.149994,80.749999,51,55.5,0,65.199997,68.0,58.299999
20170111021500,336.0,339.149994,80.749999,51,54.299999,0,65.099998,68.0,58.299999
20170111023000,336.0,339.149994,80.749999,51,54.299999,0,65.0,68.0,58.299999
20170111024500,336.0,339.149994,80.749999,51,56.400002,0,65.099998,68.0,58.299999
20170111030000,336.0,339.149994,80.749999,51,53.900002,0,65.0,68.0,58.299999
20170111031500,336.0,334.950012,79.750003,51,55.5,0,64.900002,68.0,58.299999
20170111033000,336.0,334.950012,79.750003,51,55.5,0,65.0,68.0,58.299999
20170111034500,336.0,334.950012,79.750003,51,54.700001,0,64.800003,68.0,58.299999
20170111040000,336.0,334.950012,79.750003,51,54.700001,0,64.800003,68.0,58.299999
20170111041500,336.0,334.950012,79.750003,51,54.700001,0,64.800003,68.0,58.299999
20170111044500,336.0,326.549988,77.749997,11,56.400002,0,65.099998,68.0,58.299999
20170111050000,336.0,332.850006,79.250001,12,54.700001,0,65.099998,68.0,58.299999
20170111051500,336.0,348.600006,83.000001,53,56.799999,0,65.5,68.0,58.299999
20170111053000,336.0,343.350006,81.750001,53,53.5,0,65.0,68.0,58.299999
20170111054500,336.0,350.700012,83.500003,53,55.5,0,64.800003,68.0,58.299999
20170111060000,336.0,346.5,82.5,53,54.700001,0,64.800003,68.0,58.299999
20170111061500,336.0,346.5,82.5,53,54.700001,0,64.800003,68.0,58.299999
20170111063000,336.0,346.5,82.5,53,53.5,0,64.800003,68.0,58.299999
20170111064500,336.0,346.5,82.5,53,53.5,0,64.699997,68.0,58.299999
20170111070000,336.0,346.5,82.5,53,53.5,0,64.699997,68.0,58.299999
20170111071500,336.0,346.5,82.5,53,53.5,0,64.699997,68.0,58.299999
20170111073000,336.0,346.5,82.5,53,53.5,0,64.599998,68.0,58.299999
20170111074500,336.0,346.5,82.5,53,54.299999,0,64.599998,68.0,58.299999
20170111080000,336.0,341.25,81.25,53,54.299999,0,64.699997,68.0,58.299999
20170111081500,336.0,350.700012,83.500003,53,54.299999,0,64.800003,68.0,58.299999
20170111083000,336.0,345.450012,82.250003,53,55.099998,0,65.099998,68.0,58.299999
20170111084500,336.0,345.450012,82.250003,53,55.099998,0,65.099998,68.0,58.299999
20170111090000,336.0,350.700012,83.500003,53,55.099998,0,65.099998,68.0,58.299999
20170111091500,336.0,350.700012,83.500003,53,55.099998,0,65.199997,68.0,58.299999
20170111093000,336.0,346.5,82.5,53,56.0,0,65.400002,68.0,58.299999
20170111094500,336.0,346.5,82.5,53,54.700001,0,65.400002,68.0,58.299999
20170111100000,336.0,346.5,82.5,53,54.700001,0,65.5,68.0,58.299999
20170111101500,336.0,346.5,82.5,53,54.700001,0,65.5,68.0,58.299999
20170111103000,336.0,346.5,82.5,53,54.700001,0,65.5,68.0,58.299999
20170111104500,336.0,342.299988,81.499997,53,54.700001,0,65.5,68.0,58.299999
20170111110000,336.0,348.600006,83.000001,53,54.700001,0,65.5,68.0,58.299999
20170111111500,336.0,348.600006,83.000001,53,83.300003,100,66.5,79.900002,76.0
20170111113000,336.0,348.600006,83.000001,53,89.400002,100,68.0,79.900002,76.0
20170111114500,336.0,348.600006,83.000001,53,91.800003,100,68.699997,79.900002,76.0
20170111120000,336.0,348.600006,83.000001,53,83.099998,100,69.199997,79.900002,76.0
20170111121500,336.0,348.600006,83.000001,53,81.599998,100,70.0,79.900002,76.0
20170111123000,336.0,348.600006,83.000001,53,85.699997,100,70.199997,79.900002,76.0
20170111124500,336.0,348.600006,83.000001,52,93.599998,100,70.400002,79.699997,76.0
20170111130000,336.0,344.399994,81.999999,52,91.0,100,70.699997,79.900002,76.0
20170111131500,336.0,348.600006,83.000001,52,82.599998,100,70.900002,79.900002,76.0
20170111133000,336.0,348.600006,83.000001,52,95.099998,100,71.199997,79.900002,76.0
20170111134500,336.0,348.600006,83.000001,52,81.699997,100,71.900002,79.900002,76.0
20170111140000,336.0,348.600006,83.000001,52,90.900002,100,71.800003,79.900002,76.0
20170111141500,336.0,340.200012,81.000003,52,81.099998,100,72.300003,79.900002,76.0
20170111143000,336.0,347.549988,82.749997,52,94.099998,100,72.099998,79.900002,76.0
20170111144500,336.0,347.549988,82.749997,52,80.699997,100,72.099998,79.900002,76.0
20170111150000,336.0,347.549988,82.749997,52,84.5,100,73.099998,79.900002,76.0
20170111151500,336.0,347.549988,82.749997,52,95.400002,100,73.199997,79.800003,76.0
20170111153000,336.0,347.549988,82.749997,52,82.599998,100,73.400002,79.099998,76.0
20170111154500,336.0,347.549988,82.749997,52,90.099998,100,73.599998,79.400002,76.0
20170111160000,336.0,347.549988,82.749997,52,90.099998,100,73.599998,79.900002,76.0
20170111161500,336.0,347.549988,82.749997,52,83.199997,100,74.0,79.699997,76.0
20170111163000,336.0,351.75,83.75,52,96.0,100,73.900002,79.900002,76.0
20170111164500,336.0,346.5,82.5,52,85.400002,100,73.800003,79.800003,76.0
20170111170000,336.0,346.5,82.5,52,85.400002,100,73.099998,79.699997,76.0
20170111171500,336.0,346.5,82.5,52,89.699997,100,72.900002,79.800003,76.0
20170111173000,336.0,350.700012,83.500003,52,83.800003,100,72.699997,79.900002,76.0
20170111174500,336.0,350.700012,83.500003,52,87.300003,100,72.699997,79.900002,76.0
20170111180000,336.0,350.700012,83.500003,52,83.199997,100,72.599998,79.900002,76.0
20170111181500,336.0,350.700012,83.500003,52,93.300003,100,72.699997,79.900002,76.0
20170111183000,336.0,350.700012,83.500003,52,82.599998,100,72.599998,79.900002,76.0
20170111184500,336.0,350.700012,83.500003,51,95.300003,100,72.599998,79.900002,76.0
20170111190000,336.0,346.5,82.5,51,81.599998,100,72.400002,79.900002,76.0
20170111191500,336.0,346.5,82.5,51,96.199997,100,72.400002,79.900002,76.0
20170111193000,336.0,346.5,82.5,51,83.199997,100,72.599998,79.900002,76.0
20170111194500,336.0,346.5,82.5,51,87.0,100,72.599998,79.900002,76.0
20170111200000,336.0,346.5,82.5,51,88.900002,100,72.800003,79.900002,76.0
20170111201500,336.0,342.299988,81.499997,51,84.699997,100,72.599998,79.900002,76.0
20170111203000,336.0,342.299988,81.499997,51,90.699997,100,72.599998,79.900002,76.0
20170111204500,336.0,342.299988,81.499997,51,84.400002,100,72.599998,79.900002,76.0
20170111210000,336.0,342.299988,81.499997,51,90.400002,100,72.5,79.900002,76.0
20170111211500,336.0,342.299988,81.499997,51,86.900002,100,72.5,79.900002,76.0
20170111213000,336.0,342.299988,81.499997,51,89.599998,100,72.5,79.900002,76.0
20170111214500,336.0,342.299988,81.499997,51,83.800003,100,72.5,79.900002,76.0
20170111220000,336.0,342.299988,81.499997,51,92.599998,100,72.599998,79.900002,76.0
20170111221500,336.0,342.299988,81.499997,51,81.599998,100,72.5,79.900002,76.0
20170111223000,336.0,342.299988,81.499997,51,97.599998,100,72.699997,79.400002,76.0
20170111224500,336.0,342.299988,81.499997,51,82.099998,100,72.599998,79.400002,76.0
20170111230000,336.0,342.299988,81.499997,51,97.400002,100,72.5,79.599998,76.0
20170111231500,336.0,338.100006,80.500001,51,83.199997,100,72.5,79.599998,76.0
20170111233000,336.0,338.100006,80.500001,51,97.699997,100,72.599998,79.599998,76.0
20170111234500,336.0,338.100006,80.500001,51,82.099998,100,72.599998,79.599998,76.0
20170112000000,336.0,332.850006,79.250001,51,96.099998,100,72.599998,79.599998,76.0
20170112001500,336.0,339.149994,80.749999,51,82.5,100,72.599998,79.599998,76.0
20170112003000,336.0,339.149994,80.749999,51,89.900002,100,72.599998,79.599998,76.0
20170112004500,336.0,334.950012,79.750003,51,87.199997,100,72.5,79.599998,76.0
20170112010000,336.0,334.950012,79.750003,51,87.199997,100,72.400002,79.599998,76.0
20170112011500,336.0,334.950012,79.750003,51,88.599998,100,72.5,79.599998,76.0
20170112013000,336.0,334.950012,79.750003,51,85.699997,100,72.400002,79.599998,76.0
20170112014500,336.0,334.950012,79.750003,51,89.099998,100,72.599998,79.599998,76.0
20170112020000,336.0,334.950012,79.750003,51,85.5,100,72.400002,79.599998,76.0
20170112021500,336.0,334.950012,79.750003,51,91.599998,100,72.5,79.599998,76.0
20170112023000,336.0,334.950012,79.750003,51,82.599998,100,72.400002,79.599998,76.0
20170112024500,336.0,334.950012,79.750003,51,93.800003,100,72.300003,79.599998,76.0
20170112030000,336.0,334.950012,79.750003,51,82.099998,100,72.300003,79.599998,76.0
20170112031500,336.0,330.75,78.75,51,98.400002,100,72.300003,79.599998,76.0
20170112033000,336.0,336.0,80.0,51,81.599998,100,72.400002,79.599998,76.0
20170112034500,336.0,336.0,80.0,51,97.599998,100,72.400002,79.599998,76.0
20170112040000,336.0,336.0,80.0,51,80.699997,100,72.599998,79.599998,76.0
20170112041500,336.0,336.0,80.0,51,97.400002,100,72.400002,79.599998,76.0
20170112043000,336.0,336.0,80.0,51,81.099998,100,72.400002,79.599998,76.0
20170112044500,336.0,330.75,78.75,51,92.0,100,72.400002,79.599998,76.0
20170112050000,336.0,336.0,80.0,51,82.599998,100,72.300003,79.900002,76.0
20170112051500,336.0,336.0,80.0,51,85.699997,100,72.300003,79.900002,76.0
20170112053000,336.0,330.75,78.75,51,92.400002,100,72.300003,79.900002,76.0
20170112054500,336.0,334.950012,79.750003,51,80.699997,100,72.300003,79.900002,76.0
20170112060000,336.0,334.950012,79.750003,51,85.0,100,72.300003,79.900002,76.0
20170112061500,336.0,334.950012,79.750003,51,81.099998,100,72.300003,79.900002,76.0
20170112063000,336.0,334.950012,79.750003,51,97.800003,100,72.300003,79.900002,76.0
20170112064500,336.0,340.200012,81.000003,51,80.699997,100,72.300003,79.900002,76.0
20170112070000,336.0,340.200012,81.000003,51,90.599998,100,72.199997,79.900002,76.0
20170112071500,336.0,344.399994,81.999999,51,85.0,100,72.300003,79.900002,76.0
20170112073000,336.0,344.399994,81.999999,51,81.900002,100,72.199997,79.900002,76.0
20170112074500,336.0,344.399994,81.999999,51,94.800003,100,72.199997,79.900002,76.0
20170112080000,336.0,344.399994,81.999999,51,82.099998,100,72.300003,79.900002,76.0
20170112081500,336.0,339.149994,80.749999,51,83.0,100,72.199997,79.900002,76.0
20170112083000,336.0,339.149994,80.749999,51,96.199997,100,72.400002,79.900002,76.0
20170112084500,336.0,339.149994,80.749999,51,90.900002,100,72.800003,79.900002,76.0
20170112090000,336.0,339.149994,80.749999,51,81.599998,100,72.5,79.900002,76.0
20170112091500,336.0,339.149994,80.749999,51,91.5,100,72.599998,79.900002,76.0
20170112093000,336.0,339.149994,80.749999,51,84.300003,100,73.199997,79.900002,76.0
20170112094500,336.0,339.149994,80.749999,51,81.099998,100,72.900002,79.900002,76.0
20170112100000,336.0,339.149994,80.749999,51,96.400002,100,73.199997,79.900002,76.0
20170112101500,336.0,339.149994,80.749999,51,87.0,100,73.099998,79.900002,76.0
20170112103000,336.0,339.149994,80.749999,51,81.599998,100,73.300003,79.900002,76.0
20170112104500,336.0,339.149994,80.749999,51,90.400002,100,73.5,79.900002,76.0
20170112110000,336.0,339.149994,80.749999,51,91.599998,100,73.099998,79.900002,76.0
20170112111500,336.0,339.149994,80.749999,51,82.599998,100,73.099998,79.900002,76.0
20170112113000,336.0,339.149994,80.749999,51,82.599998,100,73.699997,79.900002,76.0
20170112114500,336.0,339.149994,80.749999,51,94.099998,100,73.400002,79.900002,76.0
20170112120000,336.0,411.600006,98.000001,58,54.299999,0,71.599998,68.0,63.700001
20170112121500,336.0,417.899994,99.499999,58,54.299999,0,70.800003,68.0,63.700001
20170112123000,336.0,411.600006,98.000001,59,53.5,0,69.900002,68.0,63.700001
20170112124500,336.0,411.600006,98.000001,59,53.5,0,69.400002,68.0,63.700001
20170112130000,336.0,417.899994,99.499999,59,53.5,0,69.099998,68.0,63.700001
20170112131500,336.0,411.600006,98.000001,59,53.5,0,68.699997,68.0,63.700001
20170112133000,336.0,417.899994,99.499999,59,53.5,0,68.599998,68.0,63.700001
20170112134500,336.0,417.899994,99.499999,59,54.299999,0,68.199997,68.0,63.700001
20170112140000,336.0,411.600006,98.000001,59,54.299999,0,68.099998,68.0,63.700001
20170112141500,336.0,417.899994,99.499999,59,53.5,0,67.900002,68.0,63.700001
20170112143000,336.0,411.600006,98.000001,58,54.299999,0,67.699997,68.0,63.700001
20170112144500,336.0,411.600006,98.000001,58,54.299999,0,67.900002,68.0,63.700001
20170112150000,336.0,405.299988,96.499997,58,53.5,0,67.800003,68.0,63.700001
20170112151500,336.0,391.649994,93.249999,57,53.5,0,67.599998,68.0,63.700001
20170112153000,336.0,355.950012,84.750003,54,54.700001,0,67.699997,68.0,63.700001
20170112154500,336.0,355.950012,84.750003,53,53.900002,0,67.5,68.0,63.700001
20170112160000,336.0,348.600006,83.000001,53,53.900002,0,67.5,68.0,63.700001
20170112161500,336.0,348.600006,83.000001,53,56.0,0,67.599998,68.0,63.700001
20170112163000,336.0,371.700012,88.500003,55,55.200001,0,68.099998,68.0,63.700001
20170112164500,336.0,371.700012,88.500003,55,55.200001,0,68.099998,68.0,63.700001
20170112170000,336.0,384.299988,91.499997,56,55.200001,0,67.699997,68.0,59.799999
20170112171500,336.0,355.950012,84.750003,53,54.299999,0,67.5,68.0,59.799999
20170112173000,336.0,348.600006,83.000001,53,57.099998,0,67.300003,68.0,59.799999
20170112174500,336.0,348.600006,83.000001,53,57.099998,0,67.300003,68.0,59.799999
20170112180000,336.0,348.600006,83.000001,53,56.0,0,67.199997,68.0,59.799999
20170112181500,336.0,348.600006,83.000001,53,55.200001,0,67.300003,68.0,59.799999
20170112183000,336.0,348.600006,83.000001,53,57.099998,0,67.099998,68.0,59.799999
20170112184500,336.0,348.600006,83.000001,53,56.0,0,67.199997,68.0,59.799999
20170112190000,336.0,348.600006,83.000001,53,56.0,0,67.099998,68.0,59.799999
20170112191500,336.0,348.600006,83.000001,53,54.900002,0,66.900002,68.0,59.799999
20170112193000,336.0,348.600006,83.000001,53,55.799999,0,67.199997,68.0,59.799999
20170112194500,336.0,355.950012,84.750003,53,56.400002,0,67.0,68.0,59.799999
20170112200000,336.0,348.600006,83.000001,53,54.700001,0,67.0,68.0,59.700001
20170112201500,336.0,348.600006,83.000001,53,55.5,0,66.900002,68.0,59.799999
20170112203000,336.0,348.600006,83.000001,53,56.400002,0,66.900002,68.0,59.799999
20170112204500,336.0,348.600006,83.000001,53,56.400002,0,66.699997,68.0,59.799999
20170112210000,336.0,348.600006,83.000001,53,56.400002,0,66.699997,68.0,59.700001
20170112211500,336.0,348.600006,83.000001,53,55.599998,0,66.699997,68.0,59.799999
20170112213000,336.0,348.600006,83.000001,53,55.599998,0,66.699997,68.0,59.799999
20170112214500,336.0,348.600006,83.000001,53,55.599998,0,66.699997,68.0,59.799999
20170112220000,336.0,355.950012,84.750003,53,54.700001,0,66.699997,68.0,59.799999
20170112221500,336.0,340.200012,81.000003,53,55.5,0,66.699997,68.0,59.799999
20170112223000,336.0,348.600006,83.000001,53,54.5,0,66.599998,68.0,59.799999
20170112224500,336.0,348.600006,83.000001,53,54.5,0,66.5,68.0,59.799999
20170112230000,336.0,340.200012,81.000003,53,54.5,0,66.400002,68.0,59.799999
20170112231500,336.0,340.200012,81.000003,53,53.900002,0,66.400002,68.0,59.799999
20170112233000,336.0,340.200012,81.000003,53,53.900002,0,66.300003,68.0,59.799999
20170112234500,336.0,348.600006,83.000001,53,53.900002,0,66.199997,68.0,59.799999
20170113000000,336.0,340.200012,81.000003,53,54.700001,0,66.199997,68.0,59.799999
20170113001500,336.0,348.600006,83.000001,53,53.5,0,66.0,68.0,59.799999
20170113003000,336.0,340.200012,81.000003,53,53.5,0,65.900002,68.0,59.799999
20170113004500,336.0,340.200012,81.000003,53,53.5,0,66.0,68.0,59.799999
20170113010000,336.0,348.600006,83.000001,53,53.5,0,65.800003,68.0,59.799999
20170113011500,336.0,340.200012,81.000003,53,54.299999,0,65.900002,68.0,59.700001
20170113013000,336.0,340.200012,81.000003,53,54.299999,0,65.800003,68.0,59.799999
20170113014500,336.0,340.200012,81.000003,53,55.099998,0,65.900002,68.0,59.700001
20170113020000,336.0,348.600006,83.000001,53,54.299999,0,65.800003,68.0,59.799999
20170113021500,336.0,340.200012,81.000003,53,54.299999,0,65.800003,68.0,59.700001
20170113023000,336.0,340.200012,81.000003,53,55.200001,0,65.800003,68.0,59.599998
20170113024500,336.0,340.200012,81.000003,53,54.299999,0,65.800003,68.0,59.700001
20170113030000,336.0,348.600006,83.000001,53,55.099998,0,65.800003,68.0,59.700001
20170113031500,336.0,348.600006,83.000001,53,55.099998,0,66.0,68.0,59.799999
20170113033000,336.0,348.600006,83.000001,53,55.099998,0,65.800003,68.0,59.700001
20170113034500,336.0,348.600006,83.000001,53,55.099998,0,65.800003,68.0,59.599998
20170113040000,336.0,348.600006,83.000001,53,55.099998,0,65.800003,68.0,59.700001
20170113041500,336.0,348.600006,83.000001,53,55.099998,0,65.800003,68.0,59.700001
20170113043000,336.0,340.200012,81.000003,53,55.099998,0,65.800003,68.0,59.799999
20170113044500,336.0,348.600006,83.000001,53,54.299999,0,65.800003,68.0,59.599998
20170113050000,336.0,340.200012,81.000003,53,54.299999,0,65.800003,68.0,59.599998
20170113051500,336.0,340.200012,81.000003,53,54.900002,0,65.800003,68.0,59.599998
20170113053000,336.0,348.600006,83.000001,53,54.900002,0,65.800003,68.0,59.700001
20170113054500,336.0,348.600006,83.000001,53,54.900002,0,65.800003,68.0,59.599998
20170113060000,336.0,340.200012,81.000003,53,55.599998,0,65.800003,68.0,59.700001
20170113061500,336.0,348.600006,83.000001,53,54.599998,0,65.800003,68.0,59.5
20170113063000,336.0,348.600006,83.000001,53,54.599998,0,65.599998,68.0,59.700001
20170113064500,336.0,348.600006,83.000001,53,54.599998,0,65.599998,68.0,59.700001
20170113070000,336.0,340.200012,81.000003,53,54.599998,0,65.599998,68.0,59.599998
20170113071500,336.0,348.600006,83.000001,53,55.599998,0,65.699997,68.0,59.700001
20170113073000,336.0,348.600006,83.000001,53,54.700001,0,65.699997,68.0,59.700001
20170113074500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.0,59.599998
20170113080000,336.0,340.200012,81.000003,53,55.599998,0,65.599998,68.0,59.799999
20170113081500,336.0,348.600006,83.000001,52,55.599998,0,65.599998,68.0,59.700001
20170113083000,336.0,355.950012,84.750003,52,55.599998,0,65.599998,68.0,59.599998
20170113084500,336.0,340.200012,81.000003,52,55.599998,0,66.0,68.0,59.599998
20170113090000,336.0,348.600006,83.000001,52,57.099998,0,65.800003,68.0,59.599998
20170113091500,336.0,340.200012,81.000003,52,55.200001,0,66.0,68.0,59.599998
20170113093000,336.0,340.200012,81.000003,52,57.099998,0,66.099998,68.0,59.400002
20170113094500,336.0,348.600006,83.000001,52,54.5,0,66.0,68.0,59.599998
20170113100000,336.0,340.200012,81.000003,52,55.900002,0,65.900002,68.0,59.700001
20170113101500,336.0,340.200012,81.000003,52,54.400002,0,66.099998,68.0,59.599998
20170113103000,336.0,340.200012,81.000003,52,56.0,0,65.900002,68.0,59.700001
20170113104500,336.0,332.850006,79.250001,52,54.299999,0,65.900002,68.0,59.700001
20170113110000,336.0,340.200012,81.000003,52,55.700001,0,65.900002,68.0,59.700001
20170113111500,336.0,332.850006,79.250001,52,53.900002,0,66.0,68.0,59.799999
20170113113000,336.0,340.200012,81.000003,52,55.5,0,66.099998,68.0,59.799999
20170113114500,336.0,340.200012,81.000003,52,54.299999,0,66.199997,68.0,59.799999
20170113120000,336.0,340.200012,81.000003,52,55.5,0,66.300003,68.0,59.799999
20170113121500,336.0,340.200012,81.000003,52,53.900002,0,66.199997,68.0,59.799999
20170113123000,336.0,348.600006,83.000001,52,54.700001,0,66.400002,68.0,59.799999
20170113124500,336.0,348.600006,83.000001,52,54.700001,0,66.199997,68.0,59.799999
20170113130000,336.0,348.600006,83.000001,52,56.400002,0,66.300003,68.0,59.799999
20170113131500,336.0,340.200012,81.000003,52,55.200001,0,66.599998,68.0,59.700001
20170113133000,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,59.700001
20170113134500,336.0,340.200012,81.000003,52,56.0,0,66.599998,68.0,59.799999
20170113140000,336.0,334.950012,79.750003,52,54.299999,0,66.599998,68.0,59.799999
20170113141500,336.0,334.950012,79.750003,52,54.299999,0,66.5,68.0,59.799999
20170113143000,336.0,334.950012,79.750003,52,57.5,0,66.699997,68.0,59.700001
20170113144500,336.0,334.950012,79.750003,52,55.200001,0,66.699997,68.0,59.799999
20170113150000,336.0,334.950012,79.750003,52,56.700001,0,66.699997,68.0,59.700001
20170113151500,336.0,334.950012,79.750003,52,54.0,0,66.699997,68.0,59.799999
20170113153000,336.0,345.450012,82.250003,52,55.799999,0,66.5,68.0,59.799999
20170113154500,336.0,345.450012,82.250003,52,55.799999,0,66.800003,68.0,59.799999
20170113160000,336.0,345.450012,82.250003,52,56.799999,0,66.800003,68.0,59.799999
20170113161500,336.0,345.450012,82.250003,52,56.799999,0,66.699997,68.0,59.700001
20170113163000,336.0,345.450012,82.250003,52,54.299999,0,66.599998,68.0,59.799999
20170113164500,336.0,345.450012,82.250003,52,58.0,0,66.599998,68.0,59.799999
20170113170000,336.0,341.25,81.25,52,56.0,0,66.699997,68.0,59.700001
20170113171500,336.0,341.25,81.25,52,56.700001,0,66.699997,68.0,59.799999
20170113173000,336.0,347.549988,82.749997,52,55.200001,0,66.599998,68.0,59.599998
20170113174500,336.0,342.299988,81.499997,52,57.599998,0,66.800003,68.0,59.700001
20170113180000,336.0,342.299988,81.499997,52,56.299999,0,66.800003,68.0,59.599998
20170113181500,336.0,346.5,82.5,52,56.299999,0,66.800003,68.0,59.599998
20170113183000,336.0,340.200012,81.000003,52,56.299999,0,66.900002,68.0,59.599998
20170113184500,336.0,346.5,82.5,52,55.200001,0,66.800003,68.0,59.700001
20170113190000,336.0,346.5,82.5,52,57.5,0,66.800003,68.0,59.599998
20170113191500,336.0,346.5,82.5,52,55.799999,0,66.800003,68.0,59.5
20170113193000,336.0,346.5,82.5,52,57.5,0,67.0,68.0,59.5
20170113194500,336.0,339.149994,80.749999,52,55.200001,0,66.900002,68.0,59.599998
20170113200000,336.0,343.350006,81.750001,52,56.0,0,66.800003,68.0,59.599998
20170113201500,336.0,343.350006,81.750001,52,54.700001,0,66.699997,68.0,59.700001
20170113203000,336.0,347.549988,82.749997,52,55.599998,0,66.699997,68.0,59.599998
20170113204500,336.0,343.350006,81.750001,52,54.299999,0,66.699997,68.0,59.599998
20170113210000,336.0,343.350006,81.750001,52,54.299999,0,66.699997,68.0,59.700001
20170113211500,336.0,339.149994,80.749999,52,54.299999,0,66.699997,68.0,59.700001
20170113213000,336.0,339.149994,80.749999,52,55.200001,0,66.599998,68.0,59.700001
20170113214500,336.0,333.899994,79.499999,52,54.0,0,66.5,68.0,59.700001
20170113220000,336.0,333.899994,79.499999,52,55.200001,0,66.5,68.0,59.700001
20170113221500,336.0,338.100006,80.500001,52,54.0,0,66.599998,68.0,59.700001
20170113223000,336.0,338.100006,80.500001,52,54.0,0,66.5,68.0,59.700001
20170113224500,336.0,338.100006,80.500001,52,54.0,0,66.400002,68.0,59.700001
20170113230000,336.0,338.100006,80.500001,52,55.299999,0,66.400002,68.0,59.700001
20170113231500,336.0,338.100006,80.500001,52,53.900002,0,66.300003,68.0,59.599998
20170113233000,336.0,338.100006,80.500001,52,55.099998,0,66.199997,68.0,59.700001
20170113234500,336.0,330.75,78.75,52,53.900002,0,66.300003,68.0,59.599998
20170114000000,336.0,338.100006,80.500001,52,55.099998,0,66.199997,68.0,59.700001
20170114001500,336.0,338.100006,80.500001,52,53.5,0,66.099998,68.0,59.700001
20170114003000,336.0,338.100006,80.500001,52,54.299999,0,66.099998,68.0,59.700001
20170114004500,336.0,332.850006,79.250001,52,54.299999,0,66.099998,68.0,59.700001
20170114010000,336.0,337.049988,80.249997,52,53.099998,0,66.0,68.0,59.700001
20170114011500,336.0,329.700012,78.500003,8,53.099998,0,65.900002,68.0,59.700001
20170114013000,336.0,363.299988,86.499997,54,54.299999,0,66.300003,68.0,59.700001
20170114014500,336.0,348.600006,83.000001,54,53.099998,0,65.800003,68.0,59.700001
20170114020000,336.0,340.200012,81.000003,53,53.099998,0,65.800003,68.0,59.700001
20170114021500,336.0,340.200012,81.000003,53,53.099998,0,65.599998,68.0,59.799999
20170114023000,336.0,348.600006,83.000001,53,53.099998,0,65.599998,68.0,59.599998
20170114024500,336.0,348.600006,83.000001,53,53.099998,0,65.599998,68.0,59.599998
20170114030000,336.0,348.600006,83.000001,53,53.099998,0,65.599998,68.0,59.700001
20170114031500,336.0,348.600006,83.000001,53,53.099998,0,65.599998,68.0,59.599998
20170114033000,336.0,340.200012,81.000003,53,53.099998,0,65.5,68.0,59.599998
20170114034500,336.0,348.600006,83.000001,53,53.099998,0,65.5,68.0,59.700001
20170114040000,336.0,348.600006,83.000001,53,53.099998,0,65.5,68.0,59.599998
20170114041500,336.0,348.600006,83.000001,53,53.099998,0,65.400002,68.0,59.599998
20170114043000,336.0,348.600006,83.000001,53,54.299999,0,65.400002,68.0,59.599998
20170114044500,336.0,348.600006,83.000001,53,52.700001,0,65.300003,68.0,59.599998
20170114050000,336.0,348.600006,83.000001,53,53.900002,0,65.300003,68.0,59.700001
20170114051500,336.0,355.950012,84.750003,53,53.099998,0,65.300003,68.0,59.599998
20170114053000,336.0,348.600006,83.000001,53,54.700001,0,65.400002,68.0,59.599998
20170114054500,336.0,348.600006,83.000001,53,53.099998,0,65.300003,68.0,59.5
20170114060000,336.0,355.950012,84.750003,53,53.799999,0,65.199997,68.0,59.599998
20170114061500,336.0,340.200012,81.000003,53,52.700001,0,65.199997,68.0,59.599998
20170114063000,336.0,348.600006,83.000001,53,53.900002,0,65.199997,68.0,59.700001
20170114064500,336.0,348.600006,83.000001,53,52.700001,0,65.199997,68.0,59.5
20170114070000,336.0,348.600006,83.000001,53,54.299999,0,65.199997,68.0,59.599998
20170114071500,336.0,348.600006,83.000001,53,53.099998,0,65.199997,68.0,59.700001
20170114073000,336.0,348.600006,83.000001,53,53.900002,0,65.199997,68.0,59.599998
20170114074500,336.0,348.600006,83.000001,53,53.099998,0,65.300003,68.0,59.5
20170114080000,336.0,348.600006,83.000001,53,54.299999,0,65.199997,68.0,59.5
20170114081500,336.0,348.600006,83.000001,53,53.099998,0,65.199997,68.0,59.5
20170114083000,336.0,348.600006,83.000001,53,54.700001,0,65.199997,68.0,59.599998
20170114084500,336.0,348.600006,83.000001,53,53.5,0,65.199997,68.0,59.5
20170114090000,336.0,348.600006,83.000001,53,54.299999,0,65.5,68.0,59.5
20170114091500,336.0,348.600006,83.000001,53,53.5,0,65.699997,68.0,59.400002
20170114093000,336.0,348.600006,83.000001,53,54.299999,0,65.400002,68.0,59.400002
20170114094500,336.0,340.200012,81.000003,52,54.299999,0,65.5,68.0,59.5
20170114100000,336.0,348.600006,83.000001,52,54.299999,0,65.5,68.0,59.400002
20170114101500,336.0,340.200012,81.000003,52,55.200001,0,65.5,68.0,59.299999
20170114103000,336.0,348.600006,83.000001,52,55.200001,0,65.5,68.0,59.299999
20170114104500,336.0,340.200012,81.000003,52,56.0,0,65.5,68.0,59.299999
20170114110000,336.0,340.200012,81.000003,52,54.700001,0,65.599998,68.0,59.400002
20170114111500,336.0,340.200012,81.000003,52,55.900002,0,65.599998,68.0,59.400002
20170114113000,336.0,340.200012,81.000003,52,55.200001,0,65.599998,68.0,59.299999
20170114114500,336.0,348.600006,83.000001,52,55.200001,0,65.699997,68.0,59.400002
20170114120000,336.0,340.200012,81.000003,52,56.700001,0,65.900002,68.0,59.299999
20170114121500,336.0,348.600006,83.000001,52,54.700001,0,65.800003,68.0,59.5
20170114123000,336.0,348.600006,83.000001,52,56.0,0,66.099998,68.0,59.299999
20170114124500,336.0,348.600006,83.000001,52,56.799999,0,66.199997,68.0,59.5
20170114130000,336.0,348.600006,83.000001,52,55.599998,0,66.199997,68.0,59.5
