PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114131500,336.0,355.950012,84.750003,52,57.900002,0,66.199997,68.0,59.5
20170114133000,336.0,348.600006,83.000001,52,56.700001,0,66.300003,68.0,59.5
20170114134500,336.0,348.600006,83.000001,52,55.900002,0,66.300003,68.0,59.400002
20170114140000,336.0,348.600006,83.000001,52,55.900002,0,66.400002,68.0,59.599998
20170114141500,336.0,340.200012,81.000003,52,55.900002,0,66.900002,68.0,59.400002
20170114143000,336.0,340.200012,81.000003,52,55.200001,0,66.400002,68.0,59.400002
20170114144500,336.0,348.600006,83.000001,52,56.799999,0,66.5,68.0,59.5
20170114150000,336.0,348.600006,83.000001,52,56.799999,0,66.599998,68.0,59.400002
20170114151500,336.0,348.600006,83.000001,52,56.799999,0,66.5,68.0,59.5
20170114153000,336.0,348.600006,83.000001,52,56.799999,0,66.400002,68.0,59.400002
20170114154500,336.0,340.200012,81.000003,52,55.200001,0,66.400002,68.0,59.5
20170114160000,336.0,348.600006,83.000001,52,55.900002,0,66.5,68.0,59.5
20170114161500,336.0,355.950012,84.750003,52,57.200001,0,66.599998,68.0,59.400002
20170114163000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,59.400002
20170114164500,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,59.5
20170114170000,336.0,348.600006,83.000001,52,55.599998,0,66.599998,68.0,59.5
20170114171500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,59.5
20170114173000,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,59.5
20170114174500,336.0,348.600006,83.000001,52,54.700001,0,66.699997,68.0,59.400002
20170114180000,336.0,348.600006,83.000001,52,56.400002,0,66.800003,68.0,59.400002
20170114181500,336.0,348.600006,83.000001,52,57.0,0,66.699997,68.0,59.400002
20170114183000,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.0,59.400002
20170114184500,336.0,340.200012,81.000003,52,56.400002,0,66.699997,68.0,59.5
20170114190000,336.0,340.200012,81.000003,52,56.400002,0,66.800003,68.0,59.5
20170114191500,336.0,340.200012,81.000003,52,54.799999,0,66.900002,68.0,59.5
20170114193000,336.0,340.200012,81.000003,52,55.400002,0,66.800003,68.0,59.5
20170114194500,336.0,340.200012,81.000003,52,54.700001,0,66.699997,68.0,59.599998
20170114200000,336.0,340.200012,81.000003,52,54.700001,0,66.599998,68.0,59.400002
20170114201500,336.0,340.200012,81.000003,52,54.700001,0,66.5,68.0,59.5
20170114203000,336.0,340.200012,81.000003,52,54.700001,0,66.400002,68.0,59.5
20170114204500,336.0,340.200012,81.000003,52,55.5,0,66.400002,68.0,59.5
20170114210000,336.0,332.850006,79.250001,52,54.299999,0,66.300003,68.0,59.5
20170114211500,336.0,340.200012,81.000003,52,54.299999,0,66.400002,68.0,59.599998
20170114213000,336.0,340.200012,81.000003,52,54.299999,0,66.599998,68.0,59.400002
20170114214500,336.0,340.200012,81.000003,52,55.5,0,66.599998,68.0,59.5
20170114220000,336.0,340.200012,81.000003,52,53.900002,0,66.400002,68.0,59.599998
20170114221500,336.0,340.200012,81.000003,52,55.099998,0,66.400002,68.0,59.5
20170114223000,336.0,340.200012,81.000003,52,53.900002,0,66.300003,68.0,59.400002
20170114224500,336.0,340.200012,81.000003,52,54.700001,0,66.300003,68.0,59.5
20170114230000,336.0,340.200012,81.000003,52,54.700001,0,66.199997,68.0,59.5
20170114231500,336.0,332.850006,79.250001,52,53.900002,0,66.199997,68.0,59.5
20170114233000,336.0,332.850006,79.250001,52,54.700001,0,66.099998,68.0,59.5
20170114234500,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,59.599998
20170115000000,336.0,340.200012,81.000003,52,53.5,0,66.0,68.0,59.599998
20170115001500,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,59.5
20170115003000,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,59.599998
20170115004500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,59.700001
20170115010000,336.0,340.200012,81.000003,52,53.5,0,66.099998,68.0,59.700001
20170115011500,336.0,340.200012,81.000003,52,54.299999,0,66.099998,68.0,59.599998
20170115013000,336.0,332.850006,79.250001,52,54.299999,0,66.099998,68.0,59.599998
20170115014500,336.0,332.850006,79.250001,52,54.299999,0,66.099998,68.0,59.5
20170115020000,336.0,341.25,81.25,52,54.299999,0,66.099998,68.0,59.400002
20170115021500,336.0,337.049988,80.249997,52,54.299999,0,66.099998,68.0,59.599998
20170115023000,336.0,341.25,81.25,52,54.299999,0,66.0,68.0,59.5
20170115024500,336.0,341.25,81.25,52,55.5,0,66.0,68.0,59.400002
20170115030000,336.0,341.25,81.25,52,54.299999,0,66.099998,68.0,59.5
20170115031500,336.0,334.950012,79.750003,52,55.5,0,66.0,68.0,59.299999
20170115033000,336.0,334.950012,79.750003,52,54.299999,0,66.0,68.0,59.400002
20170115034500,336.0,334.950012,79.750003,52,55.099998,0,66.0,68.0,59.299999
20170115040000,336.0,334.950012,79.750003,52,54.299999,0,66.099998,68.0,59.5
20170115041500,336.0,334.950012,79.750003,52,55.5,0,66.099998,68.0,59.400002
20170115043000,336.0,339.149994,80.749999,52,54.299999,0,66.099998,68.0,59.299999
20170115044500,336.0,339.149994,80.749999,52,55.099998,0,66.099998,68.0,59.5
20170115050000,336.0,339.149994,80.749999,52,54.299999,0,66.0,68.0,59.299999
20170115051500,336.0,339.149994,80.749999,52,55.099998,0,66.0,68.0,59.400002
20170115053000,336.0,339.149994,80.749999,52,54.299999,0,66.0,68.0,59.400002
20170115054500,336.0,344.399994,81.999999,52,54.299999,0,65.800003,68.0,59.400002
20170115060000,336.0,338.100006,80.500001,52,54.299999,0,65.900002,68.0,59.400002
20170115061500,336.0,338.100006,80.500001,52,54.299999,0,65.900002,68.0,59.400002
20170115063000,336.0,338.100006,80.500001,52,54.299999,0,65.900002,68.0,59.5
20170115064500,336.0,338.100006,80.500001,52,54.299999,0,65.900002,68.0,59.5
20170115070000,336.0,338.100006,80.500001,52,54.299999,0,66.0,68.0,59.400002
20170115071500,336.0,338.100006,80.500001,52,54.299999,0,65.900002,68.0,59.5
20170115073000,336.0,338.100006,80.500001,52,54.299999,0,65.800003,68.0,59.5
20170115074500,336.0,343.350006,81.750001,52,54.299999,0,65.800003,68.0,59.400002
20170115080000,336.0,339.149994,80.749999,52,54.299999,0,65.800003,68.0,59.5
20170115081500,336.0,339.149994,80.749999,52,54.299999,0,65.699997,68.0,59.400002
20170115083000,336.0,345.450012,82.250003,52,55.5,0,65.699997,68.0,59.400002
20170115084500,336.0,345.450012,82.250003,52,53.900002,0,65.599998,68.0,59.299999
20170115090000,336.0,339.149994,80.749999,52,55.5,0,65.599998,68.0,59.299999
20170115091500,336.0,345.450012,82.250003,52,54.299999,0,65.599998,68.0,59.400002
20170115093000,336.0,345.450012,82.250003,52,55.599998,0,65.599998,68.0,59.400002
20170115094500,336.0,345.450012,82.250003,52,54.700001,0,65.699997,68.0,59.299999
20170115100000,336.0,341.25,81.25,52,56.299999,0,65.599998,68.0,59.299999
20170115101500,336.0,341.25,81.25,52,55.599998,0,65.599998,68.0,59.200001
20170115103000,336.0,345.450012,82.250003,52,56.700001,0,65.599998,68.0,59.299999
20170115104500,336.0,345.450012,82.250003,52,56.700001,0,65.699997,68.0,59.200001
20170115110000,336.0,345.450012,82.250003,52,56.0,0,65.699997,68.0,59.200001
20170115111500,336.0,345.450012,82.250003,52,55.200001,0,65.599998,68.0,59.299999
20170115113000,336.0,345.450012,82.250003,52,56.700001,0,65.699997,68.0,59.200001
20170115114500,336.0,345.450012,82.250003,52,55.900002,0,65.800003,68.0,59.299999
20170115120000,336.0,345.450012,82.250003,52,55.900002,0,65.800003,68.0,59.099998
20170115121500,336.0,345.450012,82.250003,52,55.900002,0,65.800003,68.0,59.200001
20170115123000,336.0,345.450012,82.250003,52,57.599998,0,65.900002,68.0,59.099998
20170115124500,336.0,345.450012,82.250003,52,56.0,0,66.0,68.0,59.200001
20170115130000,336.0,345.450012,82.250003,52,56.700001,0,66.099998,68.0,59.099998
20170115131500,336.0,350.700012,83.500003,52,55.200001,0,66.099998,68.0,59.200001
20170115133000,336.0,350.700012,83.500003,52,56.700001,0,66.099998,68.0,59.200001
20170115134500,336.0,350.700012,83.500003,52,56.0,0,66.300003,68.0,64.800003
20170115140000,336.0,350.700012,83.500003,52,56.0,0,66.099998,68.0,64.800003
20170115141500,336.0,350.700012,83.500003,52,55.200001,0,66.199997,68.0,64.300003
20170115143000,336.0,350.700012,83.500003,52,56.299999,0,66.199997,68.0,64.800003
20170115144500,336.0,350.700012,83.500003,52,57.099998,0,66.199997,68.0,64.800003
20170115150000,336.0,350.700012,83.500003,52,56.0,0,66.199997,68.0,64.800003
20170115151500,336.0,350.700012,83.500003,52,56.700001,0,66.5,68.0,64.800003
20170115153000,336.0,350.700012,83.500003,52,54.700001,0,66.400002,68.0,64.900002
20170115154500,336.0,350.700012,83.500003,52,55.900002,0,66.5,68.0,64.900002
20170115160000,336.0,350.700012,83.500003,52,55.900002,0,66.599998,68.0,64.900002
20170115161500,336.0,350.700012,83.500003,52,55.900002,0,66.599998,68.0,64.900002
20170115163000,336.0,355.950012,84.750003,52,54.700001,0,66.599998,68.0,64.900002
20170115164500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.0,64.900002
20170115170000,336.0,348.600006,83.000001,52,56.299999,0,66.800003,68.0,64.900002
20170115171500,336.0,348.600006,83.000001,52,56.299999,0,66.699997,68.0,64.900002
20170115173000,336.0,348.600006,83.000001,52,55.299999,0,66.699997,68.0,64.900002
20170115174500,336.0,348.600006,83.000001,52,55.299999,0,66.699997,68.0,64.900002
20170115180000,336.0,348.600006,83.000001,52,55.900002,0,66.800003,68.0,64.900002
20170115181500,336.0,348.600006,83.000001,52,55.900002,0,66.699997,68.0,64.900002
20170115183000,336.0,348.600006,83.000001,52,55.900002,0,66.699997,68.0,64.900002
20170115184500,336.0,348.600006,83.000001,52,55.900002,0,66.599998,68.0,64.900002
20170115190000,336.0,348.600006,83.000001,52,55.099998,0,66.599998,68.0,64.900002
20170115191500,336.0,348.600006,83.000001,52,54.299999,0,66.300003,68.0,64.900002
20170115193000,336.0,348.600006,83.000001,52,55.099998,0,66.300003,68.0,64.900002
20170115194500,336.0,348.600006,83.000001,52,53.900002,0,66.300003,68.0,64.900002
20170115200000,336.0,340.200012,81.000003,52,55.099998,0,66.400002,68.0,64.900002
20170115201500,336.0,348.600006,83.000001,52,53.5,0,66.300003,68.0,64.900002
20170115203000,336.0,340.200012,81.000003,52,55.099998,0,66.199997,68.0,64.900002
20170115204500,336.0,348.600006,83.000001,52,53.5,0,66.099998,68.0,64.900002
20170115210000,336.0,348.600006,83.000001,52,54.700001,0,66.199997,68.0,64.900002
20170115211500,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,64.900002
20170115213000,336.0,348.600006,83.000001,52,54.700001,0,66.0,68.0,64.900002
20170115214500,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,64.900002
20170115220000,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,64.900002
20170115221500,336.0,348.600006,83.000001,52,54.299999,0,66.099998,68.0,64.900002
20170115223000,336.0,348.600006,83.000001,52,54.299999,0,66.199997,68.0,64.900002
20170115224500,336.0,348.600006,83.000001,52,54.299999,0,66.199997,68.0,64.900002
20170115230000,336.0,348.600006,83.000001,52,53.5,0,66.099998,68.0,64.900002
20170115231500,336.0,348.600006,83.000001,52,54.299999,0,66.099998,68.0,64.900002
20170115233000,336.0,340.200012,81.000003,52,53.099998,0,66.0,68.0,64.900002
20170115234500,336.0,348.600006,83.000001,52,55.099998,0,66.0,68.0,64.900002
20170116000000,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,64.900002
20170116001500,336.0,348.600006,83.000001,52,53.5,0,66.0,68.0,64.900002
20170116003000,336.0,348.600006,83.000001,52,54.299999,0,66.0,68.0,64.900002
20170116004500,336.0,348.600006,83.000001,52,53.099998,0,65.900002,68.0,64.900002
20170116010000,336.0,340.200012,81.000003,52,55.099998,0,66.0,68.0,64.900002
20170116011500,336.0,348.600006,83.000001,52,53.900002,0,66.099998,68.0,64.900002
20170116013000,336.0,340.200012,81.000003,52,53.900002,0,66.0,68.0,64.900002
20170116014500,336.0,340.200012,81.000003,52,53.099998,0,65.800003,68.400002,65.400002
20170116020000,336.0,340.200012,81.000003,52,53.900002,0,65.800003,68.400002,65.400002
20170116021500,336.0,348.600006,83.000001,52,53.099998,0,65.800003,68.400002,65.400002
20170116023000,336.0,340.200012,81.000003,52,54.299999,0,65.800003,68.400002,65.400002
20170116024500,336.0,348.600006,83.000001,52,54.299999,0,65.800003,68.400002,65.400002
20170116030000,336.0,348.600006,83.000001,52,53.5,0,65.699997,68.400002,65.400002
20170116031500,336.0,348.600006,83.000001,52,53.5,0,65.599998,68.400002,65.400002
20170116033000,336.0,348.600006,83.000001,52,55.099998,0,65.699997,68.400002,65.400002
20170116034500,336.0,348.600006,83.000001,52,53.900002,0,65.699997,68.400002,65.400002
20170116040000,336.0,348.600006,83.000001,53,53.900002,0,65.699997,68.0,64.800003
20170116041500,336.0,355.950012,84.750003,53,53.099998,0,65.599998,68.0,64.800003
20170116043000,336.0,355.950012,84.750003,53,53.900002,0,65.599998,68.0,64.800003
20170116044500,336.0,348.600006,83.000001,53,53.900002,0,65.599998,68.0,64.800003
20170116050000,336.0,355.950012,84.750003,53,53.900002,0,65.5,68.0,64.800003
20170116051500,336.0,348.600006,83.000001,52,53.900002,0,65.5,68.400002,65.400002
20170116053000,336.0,348.600006,83.000001,53,53.900002,0,65.5,68.400002,65.400002
20170116054500,336.0,355.950012,84.750003,53,54.799999,0,65.5,68.400002,65.400002
20170116060000,336.0,355.950012,84.750003,53,53.900002,0,65.5,68.400002,65.400002
20170116061500,336.0,348.600006,83.000001,53,53.900002,0,65.599998,68.300003,65.300003
20170116063000,336.0,348.600006,83.000001,53,53.900002,0,65.800003,68.400002,65.400002
20170116064500,336.0,348.600006,83.000001,53,54.700001,0,65.800003,68.400002,65.400002
20170116070000,336.0,340.200012,81.000003,53,54.700001,0,65.900002,68.400002,65.400002
20170116071500,336.0,332.850006,79.250001,53,54.700001,0,65.900002,68.400002,65.400002
20170116073000,336.0,332.850006,79.250001,53,55.5,0,65.800003,68.400002,65.400002
20170116074500,336.0,340.200012,81.000003,53,55.5,0,65.800003,68.400002,65.400002
20170116080000,336.0,340.200012,81.000003,53,55.5,0,65.800003,68.400002,65.400002
20170116081500,336.0,340.200012,81.000003,53,56.299999,0,65.900002,68.400002,65.400002
20170116083000,336.0,340.200012,81.000003,53,55.200001,0,66.0,68.400002,65.400002
20170116084500,336.0,332.850006,79.250001,53,55.200001,0,66.0,68.400002,65.400002
20170116090000,336.0,340.200012,81.000003,53,56.299999,0,66.099998,68.400002,65.400002
20170116091500,336.0,340.200012,81.000003,53,54.700001,0,66.199997,68.400002,65.400002
20170116093000,336.0,340.200012,81.000003,53,56.700001,0,66.199997,68.400002,65.400002
20170116094500,336.0,348.600006,83.000001,53,55.200001,0,66.0,68.400002,65.400002
20170116100000,336.0,348.600006,83.000001,53,54.299999,0,66.0,68.400002,65.400002
20170116101500,336.0,348.600006,83.000001,53,54.299999,0,65.900002,68.400002,65.400002
20170116103000,336.0,348.600006,83.000001,53,54.299999,0,66.0,68.400002,65.400002
20170116104500,336.0,348.600006,83.000001,53,54.299999,0,65.699997,68.400002,65.400002
20170116110000,336.0,348.600006,83.000001,53,54.299999,0,65.599998,68.400002,65.400002
20170116111500,336.0,348.600006,83.000001,53,54.299999,0,65.599998,68.400002,65.400002
20170116113000,336.0,348.600006,83.000001,53,54.299999,0,65.699997,68.400002,65.400002
20170116114500,336.0,348.600006,83.000001,53,54.299999,0,65.5,68.400002,65.400002
20170116120000,336.0,348.600006,83.000001,53,54.299999,0,65.5,68.400002,65.400002
20170116121500,336.0,348.600006,83.000001,53,54.299999,0,65.699997,68.400002,65.400002
20170116123000,336.0,348.600006,83.000001,53,54.299999,0,65.800003,68.400002,65.400002
20170116124500,336.0,348.600006,83.000001,53,54.299999,0,65.599998,68.400002,65.400002
20170116130000,336.0,348.600006,83.000001,53,54.299999,0,65.699997,68.400002,65.400002
20170116131500,336.0,348.600006,83.000001,53,54.299999,0,65.800003,68.400002,65.400002
20170116133000,336.0,348.600006,83.000001,53,60.400002,100,65.900002,82.0,76.0
20170116134500,336.0,348.600006,83.000001,53,80.199997,100,67.900002,82.0,76.0
20170116140000,336.0,348.600006,83.000001,53,88.199997,100,68.699997,81.900002,76.0
20170116141500,336.0,348.600006,83.000001,53,90.400002,100,69.099998,81.900002,76.0
20170116143000,336.0,348.600006,83.000001,53,82.599998,100,69.900002,82.0,76.0
20170116144500,336.0,348.600006,83.000001,53,80.199997,100,70.199997,82.0,76.0
20170116150000,336.0,348.600006,83.000001,53,78.699997,100,70.300003,82.0,76.0
20170116151500,336.0,355.950012,84.750003,53,83.599998,100,70.400002,82.0,76.0
20170116153000,336.0,348.600006,83.000001,53,88.5,100,70.699997,82.0,76.0
20170116154500,336.0,348.600006,83.000001,53,77.800003,100,70.699997,82.0,76.0
20170116160000,336.0,348.600006,83.000001,53,84.900002,100,70.5,82.0,76.0
20170116161500,336.0,348.600006,83.000001,53,84.900002,100,71.800003,82.0,76.0
20170116163000,336.0,348.600006,83.000001,53,81.099998,100,71.900002,82.0,76.0
20170116164500,336.0,348.600006,83.000001,53,81.099998,100,72.099998,82.0,76.0
20170116170000,336.0,355.950012,84.750003,53,93.5,100,72.5,82.0,76.0
20170116171500,336.0,348.600006,83.000001,53,82.099998,100,72.699997,82.0,76.0
20170116173000,336.0,348.600006,83.000001,53,80.699997,100,72.699997,82.0,76.0
20170116174500,336.0,348.600006,83.000001,53,86.300003,100,73.199997,82.0,76.0
20170116180000,336.0,348.600006,83.000001,53,83.199997,100,73.099998,82.0,76.0
20170116181500,336.0,348.600006,83.000001,53,94.699997,100,72.099998,82.0,76.0
20170116183000,336.0,355.950012,84.750003,53,82.5,100,71.900002,82.0,76.0
20170116184500,336.0,348.600006,83.000001,53,90.199997,100,72.099998,82.0,76.0
20170116190000,336.0,340.200012,81.000003,53,84.900002,100,71.800003,82.0,76.0
20170116191500,336.0,348.600006,83.000001,53,83.300003,100,72.099998,82.0,76.0
20170116193000,336.0,348.600006,83.000001,53,80.699997,100,72.099998,82.0,76.0
20170116194500,336.0,348.600006,83.000001,53,83.900002,100,72.0,82.0,76.0
20170116200000,336.0,348.600006,83.000001,53,80.199997,100,71.900002,82.0,76.0
20170116201500,336.0,348.600006,83.000001,53,86.900002,100,72.099998,82.0,76.0
20170116203000,336.0,348.600006,83.000001,53,81.099998,100,72.099998,82.0,76.0
20170116204500,336.0,348.600006,83.000001,53,83.099998,100,72.300003,82.0,76.0
20170116210000,336.0,348.600006,83.000001,53,96.699997,100,72.599998,82.0,76.0
20170116211500,336.0,348.600006,83.000001,53,82.400002,100,72.300003,82.0,76.0
20170116213000,336.0,348.600006,83.000001,53,80.699997,100,72.300003,82.0,76.0
20170116214500,336.0,348.600006,83.000001,53,79.699997,100,72.099998,82.0,76.0
20170116220000,336.0,348.600006,83.000001,53,89.699997,100,72.199997,82.0,76.0
20170116221500,336.0,348.600006,83.000001,53,89.699997,100,72.300003,82.0,76.0
20170116223000,336.0,348.600006,83.000001,53,80.699997,100,72.300003,82.0,76.0
20170116224500,336.0,348.600006,83.000001,53,90.300003,100,72.400002,82.0,76.0
20170116230000,336.0,348.600006,83.000001,53,85.599998,100,72.199997,82.0,76.0
20170116231500,336.0,348.600006,83.000001,53,81.599998,100,72.300003,82.0,76.0
20170116233000,336.0,348.600006,83.000001,53,94.900002,100,72.599998,82.0,76.0
20170116234500,336.0,348.600006,83.000001,53,86.900002,100,72.400002,82.0,76.0
20170117000000,336.0,348.600006,83.000001,53,80.699997,100,72.400002,82.0,76.0
20170117001500,336.0,348.600006,83.000001,53,90.300003,100,72.400002,82.0,76.0
20170117003000,336.0,348.600006,83.000001,53,85.699997,100,72.300003,82.0,76.0
20170117004500,336.0,348.600006,83.000001,53,80.199997,100,72.300003,82.0,76.0
20170117010000,336.0,348.600006,83.000001,53,91.599998,100,72.400002,82.0,76.0
20170117011500,336.0,348.600006,83.000001,53,86.199997,100,72.400002,82.0,76.0
20170117013000,336.0,348.600006,83.000001,53,80.699997,100,72.400002,82.0,76.0
20170117014500,336.0,348.600006,83.000001,53,95.099998,100,72.400002,82.0,76.0
20170117020000,336.0,348.600006,83.000001,53,83.199997,100,72.400002,82.0,76.0
20170117021500,336.0,340.200012,81.000003,53,83.199997,100,72.300003,82.0,76.0
20170117023000,336.0,348.600006,83.000001,53,90.699997,100,72.5,82.0,76.0
20170117024500,336.0,348.600006,83.000001,53,80.199997,100,72.400002,82.0,76.0
20170117030000,336.0,348.600006,83.000001,53,94.400002,100,72.400002,82.0,76.0
20170117031500,336.0,355.950012,84.750003,53,82.699997,100,72.400002,82.0,76.0
20170117033000,336.0,348.600006,83.000001,53,86.800003,100,72.300003,82.0,76.0
20170117034500,336.0,348.600006,83.000001,53,96.0,100,72.300003,82.0,76.0
20170117040000,336.0,348.600006,83.000001,53,82.099998,100,72.300003,82.0,76.0
20170117041500,336.0,348.600006,83.000001,53,92.900002,100,72.400002,82.0,76.0
20170117043000,336.0,348.600006,83.000001,53,82.599998,100,72.5,82.0,76.0
20170117044500,336.0,348.600006,83.000001,53,82.599998,100,72.400002,82.0,76.0
20170117050000,336.0,348.600006,83.000001,53,93.099998,100,72.199997,82.0,76.0
20170117051500,336.0,348.600006,83.000001,53,80.699997,100,72.099998,82.0,76.0
20170117053000,336.0,348.600006,83.000001,53,88.0,100,72.099998,82.0,76.0
20170117054500,336.0,348.600006,83.000001,53,90.300003,100,72.099998,82.0,76.0
20170117060000,336.0,355.950012,84.750003,53,80.699997,100,72.099998,82.0,76.0
20170117061500,336.0,348.600006,83.000001,53,85.599998,100,72.199997,82.0,76.0
20170117063000,336.0,348.600006,83.000001,53,85.599998,100,72.099998,82.0,76.0
20170117064500,336.0,348.600006,83.000001,53,81.5,100,72.199997,82.0,76.0
20170117070000,336.0,348.600006,83.000001,53,97.099998,100,72.099998,82.0,76.0
20170117071500,336.0,348.600006,83.000001,53,84.199997,100,72.199997,82.0,76.0
20170117073000,336.0,384.299988,91.499997,56,59.799999,0,71.900002,72.5,69.5
20170117074500,336.0,348.600006,83.000001,53,56.299999,0,70.5,72.699997,69.699997
20170117080000,336.0,355.950012,84.750003,53,55.299999,0,69.800003,72.599998,69.599998
20170117081500,336.0,348.600006,83.000001,53,56.299999,0,69.400002,72.599998,69.599998
20170117083000,336.0,348.600006,83.000001,53,56.299999,100,69.199997,72.5,69.5
20170117084500,336.0,355.950012,84.750003,53,56.299999,100,68.800003,72.5,69.5
20170117090000,336.0,348.600006,83.000001,53,56.299999,100,68.599998,72.5,69.5
20170117091500,336.0,355.950012,84.750003,53,55.200001,100,68.699997,72.5,69.5
20170117093000,336.0,340.200012,81.000003,53,56.0,100,68.400002,72.5,69.5
20170117094500,336.0,340.200012,81.000003,53,56.0,100,67.900002,72.5,69.5
20170117100000,336.0,348.600006,83.000001,53,62.299999,100,67.900002,72.400002,69.400002
20170117101500,336.0,348.600006,83.000001,53,71.099998,100,68.699997,72.5,69.5
20170117103000,336.0,348.600006,83.000001,53,74.0,100,68.900002,72.5,69.5
20170117104500,336.0,340.200012,81.000003,53,71.599998,100,69.5,72.5,69.5
20170117110000,336.0,340.200012,81.000003,53,55.599998,100,69.300003,72.5,69.5
20170117111500,336.0,348.600006,83.000001,53,55.599998,100,68.699997,72.5,69.5
20170117113000,336.0,348.600006,83.000001,53,55.599998,100,68.599998,72.400002,69.400002
20170117114500,336.0,355.950012,84.750003,53,55.599998,100,68.400002,72.400002,69.400002
20170117120000,336.0,355.950012,84.750003,52,55.599998,100,68.199997,72.400002,69.400002
20170117121500,336.0,348.600006,83.000001,52,55.599998,100,68.099998,72.400002,69.400002
20170117123000,336.0,340.200012,81.000003,52,57.5,100,68.099998,72.300003,69.300003
20170117124500,336.0,340.200012,81.000003,52,64.0,100,68.599998,72.400002,69.400002
20170117130000,336.0,340.200012,81.000003,52,73.400002,100,68.900002,72.400002,69.400002
20170117131500,336.0,340.200012,81.000003,52,67.900002,100,69.400002,72.400002,69.400002
20170117133000,336.0,340.200012,81.000003,52,69.199997,100,69.300003,72.5,69.5
20170117134500,336.0,340.200012,81.000003,52,73.5,100,69.199997,72.400002,69.400002
20170117140000,336.0,340.200012,81.000003,52,68.599998,100,69.199997,72.400002,69.400002
20170117141500,336.0,340.200012,81.000003,52,71.599998,100,69.300003,72.5,69.5
20170117143000,336.0,340.200012,81.000003,52,77.199997,100,69.5,72.5,69.5
20170117144500,336.0,340.200012,81.000003,52,69.699997,100,69.599998,72.599998,69.599998
20170117150000,336.0,340.200012,81.000003,52,77.900002,100,69.699997,72.599998,69.599998
20170117151500,336.0,340.200012,81.000003,52,55.200001,100,69.300003,72.599998,69.599998
20170117153000,336.0,340.200012,81.000003,52,55.200001,100,68.800003,72.5,69.5
20170117154500,336.0,348.600006,83.000001,52,55.200001,100,68.300003,72.5,69.5
20170117160000,336.0,340.200012,81.000003,52,55.200001,100,68.199997,72.5,69.5
20170117161500,336.0,348.600006,83.000001,52,55.200001,100,67.800003,72.5,69.5
20170117163000,336.0,340.200012,81.000003,52,62.400002,100,68.0,72.400002,69.400002
20170117164500,336.0,348.600006,83.000001,52,71.099998,100,68.800003,72.400002,69.400002
20170117170000,336.0,340.200012,81.000003,52,75.300003,100,69.0,72.599998,69.599998
20170117171500,336.0,348.600006,83.000001,52,72.800003,100,69.400002,72.400002,69.400002
20170117173000,336.0,348.600006,83.000001,52,71.099998,100,69.599998,72.400002,69.400002
20170117174500,336.0,340.200012,81.000003,52,56.799999,0,69.199997,72.400002,69.400002
20170117180000,336.0,348.600006,83.000001,52,56.0,100,68.599998,72.400002,69.400002
20170117181500,336.0,348.600006,83.000001,52,56.0,100,68.300003,72.400002,69.400002
20170117183000,336.0,340.200012,81.000003,52,54.299999,100,67.800003,72.300003,69.300003
20170117184500,336.0,348.600006,83.000001,52,55.5,100,67.599998,72.300003,69.300003
20170117190000,336.0,348.600006,83.000001,52,69.199997,100,67.800003,72.300003,69.300003
20170117191500,336.0,340.200012,81.000003,52,77.699997,100,68.699997,72.300003,69.300003
20170117193000,336.0,340.200012,81.000003,52,74.5,100,69.0,72.300003,69.300003
20170117194500,336.0,340.200012,81.000003,52,77.400002,100,69.199997,72.400002,69.400002
20170117200000,336.0,340.200012,81.000003,52,75.300003,100,69.300003,72.400002,69.400002
20170117201500,336.0,340.200012,81.000003,52,66.300003,100,68.900002,72.300003,69.300003
20170117203000,336.0,340.200012,81.000003,52,78.599998,100,69.5,72.400002,69.400002
20170117204500,336.0,340.200012,81.000003,52,55.5,100,68.300003,72.400002,69.400002
20170117210000,336.0,340.200012,81.000003,52,54.700001,100,67.699997,72.400002,69.400002
20170117211500,336.0,340.200012,81.000003,52,55.5,100,67.599998,72.300003,69.300003
20170117213000,336.0,340.200012,81.000003,52,58.799999,100,67.599998,72.300003,69.300003
20170117214500,336.0,348.600006,83.000001,52,74.099998,100,68.599998,72.300003,69.300003
20170117220000,336.0,340.200012,81.000003,52,78.599998,100,68.699997,72.400002,69.400002
20170117221500,336.0,340.200012,81.000003,52,81.599998,100,69.199997,72.300003,69.300003
20170117223000,336.0,340.200012,81.000003,52,72.5,100,69.400002,72.400002,69.400002
20170117224500,336.0,340.200012,81.000003,52,55.200001,100,68.800003,72.400002,69.400002
20170117230000,336.0,340.200012,81.000003,52,55.200001,100,67.800003,72.400002,69.400002
20170117231500,336.0,340.200012,81.000003,52,54.299999,100,67.300003,72.300003,69.300003
20170117233000,336.0,340.200012,81.000003,52,66.699997,100,67.199997,72.300003,69.300003
20170117234500,336.0,340.200012,81.000003,52,77.599998,100,68.5,72.300003,69.300003
20170118000000,336.0,340.200012,81.000003,52,74.400002,100,68.800003,72.300003,69.300003
20170118001500,336.0,340.200012,81.000003,52,72.199997,100,69.099998,72.300003,69.300003
20170118003000,336.0,340.200012,81.000003,52,81.099998,100,69.199997,72.300003,69.300003
20170118004500,336.0,340.200012,81.000003,52,72.400002,100,69.300003,72.300003,69.300003
20170118010000,336.0,340.200012,81.000003,52,74.800003,100,69.199997,72.300003,69.300003
20170118011500,336.0,334.950012,79.750003,8,74.800003,0,69.400002,72.400002,69.400002
20170118013000,336.0,334.950012,79.750003,52,59.200001,0,69.400002,72.300003,69.300003
20170118014500,336.0,334.950012,79.750003,52,55.099998,100,68.099998,72.300003,69.300003
20170118020000,336.0,334.950012,79.750003,52,55.099998,100,67.699997,72.300003,69.300003
20170118021500,336.0,334.950012,79.750003,52,56.299999,100,67.300003,72.300003,69.300003
20170118023000,336.0,334.950012,79.750003,52,71.0,100,67.800003,72.300003,69.300003
20170118024500,336.0,334.950012,79.750003,52,72.300003,100,68.800003,72.300003,69.300003
20170118030000,336.0,334.950012,79.750003,52,76.599998,100,68.800003,72.400002,69.400002
20170118031500,336.0,334.950012,79.750003,52,76.599998,100,69.199997,72.300003,69.300003
20170118033000,336.0,334.950012,79.750003,52,79.099998,100,69.599998,72.300003,69.300003
20170118034500,336.0,334.950012,79.750003,52,54.700001,100,68.199997,72.300003,69.300003
20170118040000,336.0,334.950012,79.750003,52,55.900002,100,67.699997,72.300003,69.300003
20170118041500,336.0,330.75,78.75,52,55.099998,100,67.400002,72.300003,69.300003
20170118043000,336.0,336.0,80.0,52,81.099998,100,67.599998,72.300003,69.300003
20170118044500,336.0,336.0,80.0,52,73.400002,100,68.5,72.300003,69.300003
20170118050000,336.0,331.799988,78.999997,52,78.5,100,69.0,72.300003,69.300003
20170118051500,336.0,337.049988,80.249997,52,74.800003,100,68.900002,72.400002,69.400002
20170118053000,336.0,337.049988,80.249997,52,77.699997,100,69.199997,72.400002,69.400002
20170118054500,336.0,337.049988,80.249997,52,74.400002,100,69.300003,72.300003,69.300003
20170118060000,336.0,337.049988,80.249997,52,79.0,100,69.400002,72.400002,69.400002
20170118061500,336.0,337.049988,80.249997,52,73.0,100,69.5,72.400002,69.400002
20170118063000,336.0,337.049988,80.249997,52,55.200001,100,68.800003,72.400002,69.400002
20170118064500,336.0,337.049988,80.249997,52,55.200001,100,68.199997,72.400002,69.400002
20170118070000,336.0,337.049988,80.249997,52,55.200001,100,67.699997,72.300003,69.300003
20170118071500,336.0,337.049988,80.249997,52,55.200001,100,67.300003,72.300003,69.300003
20170118073000,336.0,337.049988,80.249997,52,88.699997,100,68.199997,72.300003,69.300003
20170118074500,336.0,328.649994,78.249999,52,75.900002,100,68.5,72.300003,69.300003
20170118080000,336.0,328.649994,78.249999,52,74.900002,100,69.0,72.300003,69.300003
20170118081500,336.0,338.100006,80.500001,52,83.800003,100,69.400002,72.400002,69.400002
20170118083000,336.0,338.100006,80.500001,52,55.900002,100,68.5,72.300003,69.300003
20170118084500,336.0,338.100006,80.500001,52,55.200001,100,67.900002,72.300003,69.300003
20170118090000,336.0,338.100006,80.500001,52,55.200001,100,67.599998,72.300003,69.300003
20170118091500,336.0,338.100006,80.500001,52,58.299999,100,67.5,72.300003,69.300003
20170118093000,336.0,331.799988,78.999997,52,76.900002,100,68.400002,72.300003,69.300003
20170118094500,336.0,337.049988,80.249997,52,64.5,100,68.900002,72.300003,69.300003
20170118100000,336.0,337.049988,80.249997,52,72.400002,100,68.800003,72.300003,69.300003
20170118101500,336.0,337.049988,80.249997,52,62.200001,0,69.599998,72.300003,69.300003
20170118103000,336.0,337.049988,80.249997,52,56.700001,100,68.400002,72.300003,69.300003
20170118104500,336.0,329.700012,78.500003,52,56.0,100,67.900002,72.300003,69.300003
20170118110000,336.0,333.899994,79.499999,52,56.0,100,68.099998,72.300003,69.300003
20170118111500,336.0,333.899994,79.499999,52,56.0,100,67.599998,72.300003,69.300003
20170118113000,336.0,329.700012,78.500003,52,72.0,100,67.699997,72.300003,69.300003
20170118114500,336.0,333.899994,79.499999,52,75.800003,100,68.5,72.300003,69.300003
20170118120000,336.0,333.899994,79.499999,52,78.400002,100,69.099998,72.300003,69.300003
20170118121500,336.0,346.5,82.5,52,73.5,100,69.300003,72.300003,69.300003
20170118123000,336.0,346.5,82.5,52,72.0,100,69.400002,72.300003,69.300003
20170118124500,336.0,346.5,82.5,52,66.800003,0,69.599998,72.300003,69.300003
20170118130000,336.0,350.700012,83.500003,52,55.900002,100,68.400002,72.300003,69.300003
20170118131500,336.0,354.899994,84.499999,52,54.700001,100,68.300003,72.300003,69.300003
20170118133000,336.0,348.600006,83.000001,52,54.700001,100,67.699997,72.300003,69.300003
20170118134500,336.0,348.600006,83.000001,52,56.700001,100,67.199997,72.300003,69.300003
20170118140000,336.0,344.399994,81.999999,52,71.0,100,67.800003,72.300003,69.300003
20170118141500,336.0,348.600006,83.000001,52,76.199997,100,68.699997,72.300003,69.300003
20170118143000,336.0,348.600006,83.000001,52,77.199997,100,68.900002,72.300003,69.300003
20170118144500,336.0,348.600006,83.000001,52,74.099998,100,69.0,72.300003,69.300003
20170118150000,336.0,348.600006,83.000001,52,78.699997,100,69.199997,72.300003,69.300003
20170118151500,336.0,348.600006,83.000001,51,71.599998,100,69.300003,72.400002,69.400002
20170118153000,336.0,343.350006,81.750001,51,55.200001,0,69.199997,72.300003,69.300003
20170118154500,336.0,343.350006,81.750001,51,55.200001,100,68.400002,72.300003,69.300003
20170118160000,336.0,347.549988,82.749997,51,55.200001,100,67.900002,72.300003,69.300003
20170118161500,336.0,347.549988,82.749997,51,55.200001,100,68.099998,72.300003,69.300003
20170118163000,336.0,338.100006,80.500001,51,55.900002,100,67.699997,72.300003,69.300003
20170118164500,336.0,348.600006,83.000001,51,64.0,100,67.800003,72.300003,69.300003
20170118170000,336.0,342.299988,81.499997,51,78.400002,100,68.5,72.300003,69.300003
20170118171500,336.0,342.299988,81.499997,51,70.099998,100,69.099998,72.300003,69.300003
20170118173000,336.0,347.549988,82.749997,51,80.400002,100,68.900002,72.300003,69.300003
20170118174500,336.0,347.549988,82.749997,51,79.400002,100,69.400002,72.300003,69.300003
20170118180000,336.0,341.25,81.25,51,62.0,100,69.599998,72.300003,69.300003
20170118181500,336.0,346.5,82.5,51,54.0,100,68.599998,72.300003,69.300003
20170118183000,336.0,341.25,81.25,51,55.099998,100,68.300003,72.300003,69.300003
20170118184500,336.0,341.25,81.25,51,54.299999,100,68.099998,72.300003,69.300003
20170118190000,336.0,347.549988,82.749997,51,54.299999,100,67.900002,72.300003,69.300003
20170118191500,336.0,347.549988,82.749997,51,56.299999,100,67.699997,72.300003,69.300003
20170118193000,336.0,347.549988,82.749997,51,78.900002,100,68.199997,72.300003,69.300003
20170118194500,336.0,347.549988,82.749997,51,74.400002,100,68.699997,72.300003,69.300003
20170118200000,336.0,342.299988,81.499997,51,77.800003,100,69.099998,72.300003,69.300003
20170118201500,336.0,347.549988,82.749997,51,82.099998,100,69.400002,72.300003,69.300003
20170118203000,336.0,342.299988,81.499997,51,60.099998,0,69.599998,72.300003,69.300003
20170118204500,336.0,342.299988,81.499997,51,54.700001,100,68.599998,72.300003,69.300003
20170118210000,336.0,348.600006,83.000001,51,53.900002,100,68.199997,72.300003,69.300003
20170118211500,336.0,342.299988,81.499997,51,56.700001,100,68.099998,72.300003,69.300003
20170118213000,336.0,346.5,82.5,51,56.700001,100,67.800003,72.300003,69.300003
20170118214500,336.0,346.5,82.5,51,59.099998,100,67.900002,72.300003,69.300003
20170118220000,336.0,346.5,82.5,51,72.599998,100,68.300003,72.300003,69.300003
20170118221500,336.0,346.5,82.5,51,73.400002,100,68.699997,72.300003,69.300003
20170118223000,336.0,346.5,82.5,51,82.800003,100,69.099998,72.300003,69.300003
20170118224500,336.0,336.0,80.0,51,74.400002,100,69.400002,72.300003,69.300003
20170118230000,336.0,336.0,80.0,51,55.599998,0,69.300003,72.300003,69.300003
20170118231500,336.0,336.0,80.0,51,55.599998,100,68.5,72.300003,69.300003
20170118233000,336.0,336.0,80.0,51,55.599998,100,68.300003,72.300003,69.300003
20170118234500,336.0,336.0,80.0,51,55.599998,100,68.0,72.300003,69.300003
20170119000000,336.0,336.0,80.0,51,55.599998,100,67.800003,72.300003,69.300003
20170119001500,336.0,336.0,80.0,51,58.299999,100,67.699997,72.300003,69.300003
20170119003000,336.0,336.0,80.0,51,76.699997,100,68.199997,72.300003,69.300003
20170119004500,336.0,336.0,80.0,51,80.5,100,68.900002,72.300003,69.300003
20170119010000,336.0,336.0,80.0,51,73.5,100,69.099998,72.300003,69.300003
20170119011500,336.0,336.0,80.0,51,82.900002,100,69.300003,72.300003,69.300003
20170119013000,336.0,343.350006,81.750001,51,55.599998,100,68.900002,72.300003,69.300003
20170119014500,336.0,339.149994,80.749999,51,54.700001,100,68.300003,72.300003,69.300003
20170119020000,336.0,339.149994,80.749999,51,54.700001,100,68.099998,72.300003,69.300003
20170119021500,336.0,339.149994,80.749999,51,55.299999,100,67.900002,72.300003,69.300003
20170119023000,336.0,339.149994,80.749999,51,55.299999,100,67.699997,72.300003,69.300003
20170119024500,336.0,339.149994,80.749999,51,80.699997,100,67.900002,72.300003,69.300003
20170119030000,336.0,339.149994,80.749999,51,73.0,100,68.599998,72.300003,69.300003
20170119031500,336.0,339.149994,80.749999,51,83.800003,100,69.0,72.300003,69.300003
20170119033000,336.0,339.149994,80.749999,51,73.0,100,69.199997,72.300003,69.300003
20170119034500,336.0,339.149994,80.749999,51,80.599998,100,69.300003,72.300003,69.300003
20170119040000,336.0,339.149994,80.749999,51,55.200001,0,69.099998,72.300003,69.300003
20170119041500,336.0,339.149994,80.749999,51,55.200001,100,68.400002,72.300003,69.300003
20170119043000,336.0,339.149994,80.749999,51,55.200001,100,68.099998,72.300003,69.300003
20170119044500,336.0,339.149994,80.749999,51,55.200001,100,67.800003,72.300003,69.300003
20170119050000,336.0,339.149994,80.749999,51,55.200001,100,67.599998,72.300003,69.300003
20170119051500,336.0,339.149994,80.749999,51,71.5,100,67.800003,72.300003,69.300003
20170119053000,336.0,339.149994,80.749999,51,82.699997,100,68.599998,72.300003,69.300003
20170119054500,336.0,339.149994,80.749999,51,74.0,100,68.900002,72.300003,69.300003
20170119060000,336.0,339.149994,80.749999,51,75.800003,100,69.099998,72.300003,69.300003
20170119061500,336.0,334.950012,79.750003,51,76.800003,100,69.5,72.300003,69.300003
20170119063000,336.0,334.950012,79.750003,51,64.5,0,69.599998,72.300003,69.300003
20170119064500,336.0,341.25,81.25,51,55.599998,100,68.599998,72.300003,69.300003
20170119070000,336.0,341.25,81.25,51,55.599998,100,68.300003,72.300003,69.300003
20170119071500,336.0,336.0,80.0,51,55.599998,100,68.0,72.300003,69.300003
20170119073000,336.0,336.0,80.0,51,55.599998,100,67.699997,72.300003,69.300003
20170119074500,336.0,336.0,80.0,51,57.5,100,67.800003,72.300003,69.300003
20170119080000,336.0,341.25,81.25,51,73.0,100,68.099998,72.300003,69.300003
20170119081500,336.0,341.25,81.25,51,73.800003,100,68.900002,72.300003,69.300003
20170119083000,336.0,341.25,81.25,51,75.800003,100,69.099998,72.300003,69.300003
20170119084500,336.0,341.25,81.25,51,79.0,100,69.199997,72.300003,69.300003
20170119090000,336.0,341.25,81.25,51,54.799999,0,69.099998,72.300003,69.300003
20170119091500,336.0,341.25,81.25,51,54.799999,100,68.599998,72.300003,69.300003
20170119093000,336.0,334.950012,79.750003,51,53.900002,100,67.900002,72.300003,69.300003
20170119094500,336.0,340.200012,81.000003,51,53.900002,100,67.599998,72.300003,69.300003
20170119100000,336.0,340.200012,81.000003,51,57.099998,100,67.400002,72.300003,69.300003
20170119101500,336.0,340.200012,81.000003,51,72.0,100,68.199997,72.300003,69.300003
20170119103000,336.0,340.200012,81.000003,51,72.0,100,68.699997,72.300003,69.300003
20170119104500,336.0,340.200012,81.000003,51,78.599998,100,69.099998,72.300003,69.300003
20170119110000,336.0,340.200012,81.000003,51,73.5,100,69.099998,72.300003,69.300003
20170119111500,336.0,340.200012,81.000003,51,74.5,100,69.300003,72.300003,69.300003
20170119113000,336.0,340.200012,81.000003,51,74.5,100,69.400002,72.400002,69.400002
20170119114500,336.0,346.5,82.5,51,54.299999,0,69.199997,72.400002,69.400002
20170119120000,336.0,346.5,82.5,51,53.5,100,68.400002,72.300003,69.300003
20170119121500,336.0,342.299988,81.499997,51,53.5,100,67.800003,72.300003,69.300003
20170119123000,336.0,342.299988,81.499997,51,53.5,100,67.400002,72.300003,69.300003
20170119124500,336.0,337.049988,80.249997,51,63.599998,100,67.400002,72.300003,69.300003
20170119130000,336.0,337.049988,80.249997,51,79.099998,100,68.400002,72.300003,69.300003
20170119131500,336.0,337.049988,80.249997,51,70.800003,100,68.800003,72.300003,69.300003
20170119133000,336.0,341.25,81.25,51,81.099998,100,68.900002,72.300003,69.300003
20170119134500,336.0,341.25,81.25,51,75.400002,100,69.099998,72.300003,69.300003
20170119140000,336.0,341.25,81.25,51,70.5,100,69.300003,72.300003,69.300003
20170119141500,336.0,341.25,81.25,51,76.699997,100,69.400002,72.400002,69.400002
20170119143000,336.0,341.25,81.25,51,53.200001,100,68.699997,72.400002,69.400002
20170119144500,336.0,341.25,81.25,51,53.900002,100,67.900002,72.300003,69.300003
20170119150000,336.0,341.25,81.25,51,53.900002,100,67.5,72.300003,69.300003
20170119151500,336.0,341.25,81.25,51,58.299999,100,67.300003,72.300003,69.300003
20170119153000,336.0,341.25,81.25,51,74.400002,100,68.400002,72.300003,69.300003
20170119154500,336.0,341.25,81.25,51,69.199997,100,68.900002,72.300003,69.300003
20170119160000,336.0,341.25,81.25,51,82.5,100,68.900002,72.300003,69.300003
20170119161500,336.0,346.5,82.5,51,69.0,100,69.099998,72.300003,69.300003
20170119163000,336.0,338.100006,80.500001,51,74.900002,100,69.199997,72.300003,69.300003
20170119164500,336.0,342.299988,81.499997,51,71.800003,100,69.300003,72.300003,69.300003
20170119170000,336.0,342.299988,81.499997,51,78.699997,100,69.199997,72.400002,69.400002
20170119171500,336.0,348.600006,83.000001,51,70.599998,100,69.300003,72.400002,69.400002
20170119173000,336.0,344.399994,81.999999,51,69.699997,100,69.199997,72.400002,69.400002
20170119174500,336.0,344.399994,81.999999,51,70.599998,100,69.300003,72.400002,69.400002
20170119180000,336.0,344.399994,81.999999,51,70.599998,100,69.300003,72.400002,69.400002
20170119181500,336.0,344.399994,81.999999,51,77.699997,100,69.400002,72.400002,69.400002
20170119183000,336.0,340.200012,81.000003,51,68.699997,100,69.400002,72.400002,69.400002
20170119184500,336.0,340.200012,81.000003,51,72.099998,100,69.199997,72.400002,69.400002
20170119190000,336.0,346.5,82.5,51,74.900002,100,69.099998,72.400002,69.400002
20170119191500,336.0,346.5,82.5,51,68.699997,100,69.199997,72.400002,69.400002
20170119193000,336.0,346.5,82.5,51,72.800003,100,69.199997,72.5,69.5
20170119194500,336.0,346.5,82.5,51,67.699997,100,69.099998,72.5,69.5
20170119200000,336.0,346.5,82.5,51,78.0,100,69.400002,72.400002,69.400002
20170119201500,336.0,346.5,82.5,51,70.599998,100,69.599998,72.400002,69.400002
20170119203000,336.0,346.5,82.5,51,80.300003,100,69.599998,72.400002,69.400002
20170119204500,336.0,346.5,82.5,51,52.299999,100,68.599998,72.400002,69.400002
20170119210000,336.0,346.5,82.5,51,52.299999,100,67.900002,72.300003,69.300003
20170119211500,336.0,341.25,81.25,51,52.299999,100,67.599998,72.300003,69.300003
20170119213000,336.0,348.600006,83.000001,51,56.299999,100,67.400002,72.300003,69.300003
20170119214500,336.0,344.399994,81.999999,51,80.699997,100,68.099998,72.300003,69.300003
20170119220000,336.0,344.399994,81.999999,51,77.199997,100,68.800003,72.400002,69.400002
20170119221500,336.0,344.399994,81.999999,51,78.900002,100,69.099998,72.400002,69.400002
20170119223000,336.0,344.399994,81.999999,51,79.900002,100,69.300003,72.300003,69.300003
20170119224500,336.0,344.399994,81.999999,51,75.900002,100,69.599998,72.400002,69.400002
20170119230000,336.0,344.399994,81.999999,51,52.700001,100,69.099998,72.400002,69.400002
20170119231500,336.0,344.399994,81.999999,51,52.700001,100,68.099998,72.400002,69.400002
20170119233000,336.0,338.100006,80.500001,51,52.700001,100,67.800003,72.300003,69.300003
20170119234500,336.0,338.100006,80.500001,51,53.900002,100,67.400002,72.300003,69.300003
20170120000000,336.0,338.100006,80.500001,51,69.599998,100,67.599998,72.300003,69.300003
20170120001500,336.0,338.100006,80.500001,51,86.199997,100,68.599998,72.300003,69.300003
20170120003000,336.0,331.799988,78.999997,51,89.699997,100,68.900002,72.300003,69.300003
20170120004500,336.0,336.0,80.0,51,74.0,100,69.300003,72.400002,69.400002
20170120010000,336.0,331.799988,78.999997,51,83.599998,100,69.300003,72.300003,69.300003
20170120011500,336.0,336.0,80.0,51,53.5,100,68.699997,72.400002,69.400002
20170120013000,336.0,336.0,80.0,51,53.5,100,67.900002,72.300003,69.300003
20170120014500,336.0,336.0,80.0,51,53.5,100,67.599998,72.300003,69.300003
20170120020000,336.0,336.0,80.0,51,56.299999,100,67.400002,72.300003,69.300003
20170120021500,336.0,330.75,78.75,51,80.400002,100,68.300003,72.300003,69.300003
20170120023000,336.0,330.75,78.75,51,71.5,100,68.800003,72.300003,69.300003
20170120024500,336.0,330.75,78.75,51,82.599998,100,68.800003,72.300003,69.300003
20170120030000,336.0,330.75,78.75,51,71.599998,100,69.099998,72.300003,69.300003
20170120031500,336.0,330.75,78.75,51,83.599998,100,69.199997,72.400002,69.400002
20170120033000,336.0,330.75,78.75,51,71.199997,100,69.300003,72.300003,69.300003
20170120034500,336.0,330.75,78.75,51,81.0,100,69.300003,72.400002,69.400002
20170120040000,336.0,337.049988,80.249997,51,63.099998,0,69.599998,72.300003,69.300003
20170120041500,336.0,328.649994,78.249999,51,52.700001,100,68.5,72.300003,69.300003
20170120043000,336.0,332.850006,79.250001,51,53.5,100,68.099998,72.300003,69.300003
20170120044500,336.0,332.850006,79.250001,51,53.5,100,67.699997,72.300003,69.300003
20170120050000,336.0,332.850006,79.250001,51,54.299999,100,67.5,72.300003,69.300003
20170120051500,336.0,332.850006,79.250001,51,80.300003,100,68.0,72.300003,69.300003
20170120053000,336.0,332.850006,79.250001,51,77.400002,100,68.900002,72.300003,69.300003
20170120054500,336.0,332.850006,79.250001,51,72.400002,100,68.900002,72.300003,69.300003
20170120060000,336.0,332.850006,79.250001,51,77.400002,100,69.199997,72.300003,69.300003
20170120061500,336.0,327.600006,78.000001,51,71.199997,100,69.400002,72.300003,69.300003
20170120063000,336.0,337.049988,80.249997,51,81.599998,100,69.300003,72.300003,69.300003
20170120064500,336.0,337.049988,80.249997,51,71.599998,100,69.400002,72.400002,69.400002
20170120070000,336.0,337.049988,80.249997,51,71.599998,100,69.5,72.300003,69.300003
20170120071500,336.0,337.049988,80.249997,51,77.599998,100,69.5,72.300003,69.300003
20170120073000,336.0,337.049988,80.249997,51,54.299999,100,68.800003,72.300003,69.300003
20170120074500,336.0,337.049988,80.249997,51,53.099998,100,67.900002,72.300003,69.300003
20170120080000,336.0,337.049988,80.249997,51,53.900002,100,67.599998,72.300003,69.300003
20170120081500,336.0,337.049988,80.249997,51,55.5,100,67.400002,72.300003,69.300003
20170120083000,336.0,337.049988,80.249997,51,74.400002,100,67.900002,72.300003,69.300003
20170120084500,336.0,337.049988,80.249997,51,85.599998,100,68.900002,72.300003,69.300003
20170120090000,336.0,337.049988,80.249997,51,68.800003,100,68.900002,72.300003,69.300003
20170120091500,336.0,337.049988,80.249997,51,74.400002,100,69.199997,72.300003,69.300003
20170120093000,336.0,337.049988,80.249997,51,69.199997,100,69.599998,72.300003,69.300003
20170120094500,336.0,337.049988,80.249997,51,54.900002,100,68.300003,72.300003,69.300003
20170120100000,336.0,337.049988,80.249997,51,54.299999,100,67.599998,72.300003,69.300003
20170120101500,336.0,337.049988,80.249997,51,55.099998,100,67.800003,72.300003,69.300003
20170120103000,336.0,337.049988,80.249997,51,57.099998,100,67.400002,72.300003,69.300003
20170120104500,336.0,337.049988,80.249997,51,79.0,100,68.199997,72.300003,69.300003
20170120110000,336.0,330.75,78.75,51,73.0,100,68.699997,72.300003,69.300003
20170120111500,336.0,338.100006,80.500001,51,75.099998,100,69.199997,72.300003,69.300003
20170120113000,336.0,338.100006,80.500001,51,72.800003,100,69.599998,72.300003,69.300003
20170120114500,336.0,338.100006,80.500001,51,55.200001,100,68.599998,72.300003,69.300003
20170120120000,336.0,338.100006,80.500001,51,56.700001,100,68.300003,72.300003,69.300003
20170120121500,336.0,329.700012,78.500003,51,56.0,100,68.300003,72.300003,69.300003
20170120123000,336.0,334.950012,79.750003,51,56.0,100,67.900002,72.300003,69.300003
20170120124500,336.0,334.950012,79.750003,51,58.299999,100,67.699997,72.300003,69.300003
20170120130000,336.0,334.950012,79.750003,51,66.800003,100,68.300003,72.300003,69.300003
20170120131500,336.0,334.950012,79.750003,51,79.699997,100,68.800003,72.300003,69.300003
20170120133000,336.0,340.200012,81.000003,51,70.099998,100,69.300003,72.300003,69.300003
20170120134500,336.0,340.200012,81.000003,51,73.400002,100,69.300003,72.300003,69.300003
20170120140000,336.0,336.0,80.0,51,73.400002,100,69.400002,72.300003,69.300003
20170120141500,336.0,340.200012,81.000003,51,59.599998,0,69.5,72.300003,69.300003
20170120143000,336.0,340.200012,81.000003,51,55.200001,100,68.599998,72.300003,69.300003
