PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120144500,336.0,340.200012,81.000003,51,54.299999,100,68.199997,72.300003,69.300003
20170120150000,336.0,340.200012,81.000003,51,55.5,100,68.199997,72.300003,69.300003
20170120151500,336.0,340.200012,81.000003,51,54.700001,100,68.400002,72.300003,69.300003
20170120153000,336.0,334.950012,79.750003,51,55.5,100,68.099998,72.300003,69.300003
20170120154500,336.0,334.950012,79.750003,51,56.599998,100,68.400002,72.300003,69.300003
20170120160000,336.0,334.950012,79.750003,51,60.700001,100,68.199997,72.300003,69.300003
20170120161500,336.0,334.950012,79.750003,51,76.300003,100,68.699997,72.300003,69.300003
20170120163000,336.0,334.950012,79.750003,51,67.300003,100,69.400002,72.300003,69.300003
20170120164500,336.0,334.950012,79.750003,51,55.5,0,69.300003,72.300003,69.300003
20170120170000,336.0,334.950012,79.750003,51,54.700001,100,68.800003,72.300003,69.300003
20170120171500,336.0,334.950012,79.750003,51,54.700001,100,68.5,72.300003,69.300003
20170120173000,336.0,339.149994,80.749999,51,53.900002,100,68.300003,72.300003,69.300003
20170120174500,336.0,333.899994,79.499999,51,54.700001,100,68.199997,72.300003,69.300003
20170120180000,336.0,333.899994,79.499999,51,53.5,100,68.0,72.300003,69.300003
20170120181500,336.0,333.899994,79.499999,51,57.099998,100,67.900002,72.300003,69.300003
20170120183000,336.0,333.899994,79.499999,51,67.699997,100,68.099998,72.300003,69.300003
20170120184500,336.0,333.899994,79.499999,51,82.5,100,69.0,72.300003,69.300003
20170120190000,336.0,333.899994,79.499999,51,74.0,100,69.199997,72.300003,69.300003
20170120191500,336.0,333.899994,79.499999,51,75.300003,100,69.300003,72.300003,69.300003
20170120193000,336.0,333.899994,79.499999,51,68.199997,100,69.5,72.300003,69.300003
20170120194500,336.0,333.899994,79.499999,51,64.0,0,69.599998,72.300003,69.300003
20170120200000,336.0,333.899994,79.499999,51,53.900002,100,68.699997,72.300003,69.300003
20170120201500,336.0,333.899994,79.499999,51,55.099998,100,68.300003,72.300003,69.300003
20170120203000,336.0,333.899994,79.499999,51,54.299999,100,68.199997,72.300003,69.300003
20170120204500,336.0,333.899994,79.499999,51,55.099998,100,68.099998,72.300003,69.300003
20170120210000,336.0,333.899994,79.499999,51,55.099998,100,67.900002,72.300003,69.300003
20170120211500,336.0,333.899994,79.499999,51,66.699997,100,67.900002,72.300003,69.300003
20170120213000,336.0,338.100006,80.500001,51,74.699997,100,68.5,72.300003,69.300003
20170120214500,336.0,338.100006,80.500001,51,74.699997,100,68.900002,72.300003,69.300003
20170120220000,336.0,333.899994,79.499999,51,74.699997,100,69.199997,72.300003,69.300003
20170120221500,336.0,333.899994,79.499999,51,73.5,100,69.400002,72.300003,69.300003
20170120223000,336.0,338.100006,80.500001,51,55.599998,0,69.300003,72.300003,69.300003
20170120224500,336.0,338.100006,80.500001,51,54.799999,100,68.400002,72.300003,69.300003
20170120230000,336.0,333.899994,79.499999,51,54.799999,100,68.099998,72.300003,69.300003
20170120231500,336.0,324.450012,77.250003,51,54.799999,100,67.800003,72.300003,69.300003
20170120233000,336.0,328.649994,78.249999,51,56.299999,100,67.800003,72.300003,69.300003
20170120234500,336.0,328.649994,78.249999,51,59.900002,100,67.900002,72.300003,69.300003
20170121000000,336.0,328.649994,78.249999,51,71.300003,100,68.5,72.300003,69.300003
20170121001500,336.0,328.649994,78.249999,51,77.800003,100,68.900002,72.300003,69.300003
20170121003000,336.0,328.649994,78.249999,51,70.400002,100,69.099998,72.300003,69.300003
20170121004500,336.0,328.649994,78.249999,51,79.099998,100,69.300003,72.300003,69.300003
20170121010000,336.0,328.649994,78.249999,51,59.799999,0,69.599998,72.300003,69.300003
20170121011500,336.0,328.649994,78.249999,3,54.700001,100,68.599998,72.300003,69.300003
20170121013000,336.0,328.649994,78.249999,52,56.400002,100,68.699997,72.300003,69.300003
20170121014500,336.0,334.950012,79.750003,52,55.200001,100,68.300003,72.300003,69.300003
20170121020000,336.0,334.950012,79.750003,52,56.299999,100,68.099998,72.300003,69.300003
20170121021500,336.0,334.950012,79.750003,52,56.299999,100,68.0,72.300003,69.300003
20170121023000,336.0,334.950012,79.750003,52,58.099998,100,68.0,72.300003,69.300003
20170121024500,336.0,334.950012,79.750003,52,71.699997,100,68.199997,72.300003,69.300003
20170121030000,336.0,334.950012,79.750003,52,74.400002,100,68.900002,72.300003,69.300003
20170121031500,336.0,334.950012,79.750003,52,76.699997,100,69.099998,72.300003,69.300003
20170121033000,336.0,334.950012,79.750003,52,70.599998,100,69.300003,72.300003,69.300003
20170121034500,336.0,334.950012,79.750003,52,80.0,100,69.400002,72.300003,69.300003
20170121040000,336.0,339.149994,80.749999,52,56.299999,100,68.900002,72.300003,69.300003
20170121041500,336.0,339.149994,80.749999,52,55.200001,100,68.400002,72.300003,69.300003
20170121043000,336.0,339.149994,80.749999,52,55.900002,100,68.199997,72.300003,69.300003
20170121044500,336.0,331.799988,78.999997,52,55.900002,100,68.099998,72.300003,69.300003
20170121050000,336.0,338.100006,80.500001,52,55.200001,100,67.900002,72.300003,69.300003
20170121051500,336.0,342.299988,81.499997,52,59.099998,100,67.599998,72.300003,69.300003
20170121053000,336.0,342.299988,81.499997,52,72.400002,100,68.400002,72.300003,69.300003
20170121054500,336.0,342.299988,81.499997,52,76.199997,100,68.900002,72.300003,69.300003
20170121060000,336.0,342.299988,81.499997,52,77.199997,100,69.099998,72.300003,69.300003
20170121061500,336.0,338.100006,80.500001,52,70.599998,100,69.300003,72.300003,69.300003
20170121063000,336.0,343.350006,81.750001,52,75.699997,100,69.300003,72.300003,69.300003
20170121064500,336.0,343.350006,81.750001,52,72.0,100,69.5,72.300003,69.300003
20170121070000,336.0,343.350006,81.750001,52,53.900002,100,68.900002,72.300003,69.300003
20170121071500,336.0,348.600006,83.000001,52,53.099998,100,68.300003,72.300003,69.300003
20170121073000,336.0,342.299988,81.499997,52,53.900002,100,67.900002,72.300003,69.300003
20170121074500,336.0,347.549988,82.749997,52,53.900002,100,67.599998,72.300003,69.300003
20170121080000,336.0,347.549988,82.749997,52,73.400002,100,67.5,72.300003,69.300003
20170121081500,336.0,347.549988,82.749997,51,74.400002,100,68.5,72.300003,69.300003
20170121083000,336.0,347.549988,82.749997,51,78.0,100,69.0,72.300003,69.300003
20170121084500,336.0,341.25,81.25,51,74.800003,100,69.099998,72.300003,69.300003
20170121090000,336.0,341.25,81.25,51,70.099998,100,69.199997,72.300003,69.300003
20170121091500,336.0,341.25,81.25,51,77.199997,100,69.199997,72.300003,69.300003
20170121093000,336.0,341.25,81.25,51,69.699997,100,69.300003,72.300003,69.300003
20170121094500,336.0,345.450012,82.250003,51,77.800003,100,69.5,72.300003,69.300003
20170121100000,336.0,341.25,81.25,51,63.5,0,69.599998,72.300003,69.300003
20170121101500,336.0,341.25,81.25,51,54.299999,100,68.199997,72.300003,69.300003
20170121103000,336.0,341.25,81.25,51,54.299999,100,67.599998,72.300003,69.300003
20170121104500,336.0,345.450012,82.250003,51,54.299999,100,67.199997,72.300003,69.300003
20170121110000,336.0,345.450012,82.250003,51,81.099998,100,67.699997,72.300003,69.300003
20170121111500,336.0,339.149994,80.749999,51,73.5,100,68.699997,72.300003,69.300003
20170121113000,336.0,346.5,82.5,51,70.599998,100,68.800003,72.300003,69.300003
20170121114500,336.0,339.149994,80.749999,51,84.900002,100,69.300003,72.300003,69.300003
20170121120000,336.0,339.149994,80.749999,51,54.099998,100,68.300003,72.300003,69.300003
20170121121500,336.0,339.149994,80.749999,51,54.099998,100,67.699997,72.300003,69.300003
20170121123000,336.0,343.350006,81.750001,51,55.099998,100,67.199997,72.300003,69.300003
20170121124500,336.0,339.149994,80.749999,51,82.5,100,67.699997,72.300003,69.300003
20170121130000,336.0,339.149994,80.749999,51,69.699997,100,68.699997,72.300003,69.300003
20170121131500,336.0,339.149994,80.749999,51,77.800003,100,68.800003,72.300003,69.300003
20170121133000,336.0,339.149994,80.749999,51,76.699997,100,69.300003,72.300003,69.300003
20170121134500,336.0,339.149994,80.749999,51,61.200001,0,69.599998,72.300003,69.300003
20170121140000,336.0,339.149994,80.749999,51,56.0,100,68.699997,72.300003,69.300003
20170121141500,336.0,343.350006,81.750001,51,56.0,100,68.300003,72.300003,69.300003
20170121143000,336.0,343.350006,81.750001,51,56.0,100,68.0,72.300003,69.300003
20170121144500,336.0,343.350006,81.750001,51,55.200001,100,67.900002,72.300003,69.300003
20170121150000,336.0,339.149994,80.749999,51,56.700001,100,67.900002,72.300003,69.300003
20170121151500,336.0,339.149994,80.749999,51,76.199997,100,68.199997,72.300003,69.300003
20170121153000,336.0,339.149994,80.749999,51,79.699997,100,68.699997,72.300003,69.300003
20170121154500,336.0,345.450012,82.250003,51,72.5,100,69.099998,72.300003,69.300003
20170121160000,336.0,345.450012,82.250003,51,70.599998,100,69.300003,72.300003,69.300003
20170121161500,336.0,339.149994,80.749999,51,57.200001,0,69.400002,72.300003,69.300003
20170121163000,336.0,339.149994,80.749999,51,55.900002,100,68.599998,72.300003,69.300003
20170121164500,336.0,339.149994,80.749999,51,55.200001,100,68.300003,72.300003,69.300003
20170121170000,336.0,339.149994,80.749999,51,55.200001,100,68.099998,72.300003,69.300003
20170121171500,336.0,339.149994,80.749999,51,55.900002,100,68.099998,72.300003,69.300003
20170121173000,336.0,339.149994,80.749999,51,55.900002,100,67.800003,72.300003,69.300003
20170121174500,336.0,343.350006,81.750001,51,60.700001,100,68.099998,72.300003,69.300003
20170121180000,336.0,339.149994,80.749999,51,80.599998,100,68.5,72.300003,69.300003
20170121181500,336.0,339.149994,80.749999,51,70.599998,100,69.099998,72.300003,69.300003
20170121183000,336.0,339.149994,80.749999,51,68.199997,100,69.199997,72.300003,69.300003
20170121184500,336.0,339.149994,80.749999,51,73.900002,100,69.199997,72.300003,69.300003
20170121190000,336.0,339.149994,80.749999,51,71.599998,100,69.300003,72.300003,69.300003
20170121191500,336.0,339.149994,80.749999,51,66.300003,100,69.300003,72.300003,69.300003
20170121193000,336.0,339.149994,80.749999,51,76.800003,100,69.5,72.300003,69.300003
20170121194500,336.0,339.149994,80.749999,51,55.599998,0,69.199997,72.300003,69.300003
20170121200000,336.0,339.149994,80.749999,51,53.900002,100,68.699997,72.300003,69.300003
20170121201500,336.0,339.149994,80.749999,51,55.5,100,68.400002,72.300003,69.300003
20170121203000,336.0,339.149994,80.749999,51,57.099998,100,68.199997,72.300003,69.300003
20170121204500,336.0,339.149994,80.749999,51,56.400002,100,68.199997,72.300003,69.300003
20170121210000,336.0,339.149994,80.749999,51,55.799999,100,68.199997,72.300003,69.300003
20170121211500,336.0,339.149994,80.749999,51,59.5,100,67.900002,72.300003,69.300003
20170121213000,336.0,339.149994,80.749999,51,68.699997,100,68.400002,72.300003,69.300003
20170121214500,336.0,334.950012,79.750003,51,72.800003,100,68.699997,72.300003,69.300003
20170121220000,336.0,339.149994,80.749999,51,72.800003,100,69.199997,72.300003,69.300003
20170121221500,336.0,339.149994,80.749999,51,70.199997,100,69.300003,72.300003,69.300003
20170121223000,336.0,339.149994,80.749999,51,79.199997,100,69.5,72.300003,69.300003
20170121224500,336.0,339.149994,80.749999,51,62.400002,0,69.599998,72.300003,69.300003
20170121230000,336.0,339.149994,80.749999,51,54.299999,100,68.800003,72.300003,69.300003
20170121231500,336.0,339.149994,80.749999,51,55.200001,100,68.599998,72.300003,69.300003
20170121233000,336.0,339.149994,80.749999,51,54.299999,100,68.400002,72.300003,69.300003
20170121234500,336.0,339.149994,80.749999,51,54.299999,100,68.300003,72.300003,69.300003
20170122000000,336.0,330.75,78.75,51,55.599998,100,68.099998,72.300003,69.300003
20170122001500,336.0,330.75,78.75,51,54.700001,100,68.099998,72.300003,69.300003
20170122003000,336.0,330.75,78.75,51,60.799999,100,67.900002,72.300003,69.300003
20170122004500,336.0,330.75,78.75,51,74.099998,100,68.5,72.300003,69.300003
20170122010000,336.0,325.5,77.5,51,72.400002,100,68.900002,72.300003,69.300003
20170122011500,336.0,325.5,77.5,51,81.800003,100,69.199997,72.300003,69.300003
20170122013000,336.0,329.700012,78.500003,51,73.0,100,69.400002,72.300003,69.300003
20170122014500,336.0,329.700012,78.500003,51,55.599998,0,69.400002,72.300003,69.300003
20170122020000,336.0,329.700012,78.500003,51,55.599998,100,68.699997,72.300003,69.300003
20170122021500,336.0,329.700012,78.500003,51,54.299999,100,68.5,72.300003,69.300003
20170122023000,336.0,329.700012,78.500003,51,55.099998,100,68.300003,72.300003,69.300003
20170122024500,336.0,329.700012,78.500003,51,55.099998,100,68.099998,72.300003,69.300003
20170122030000,336.0,329.700012,78.500003,51,54.299999,100,67.900002,72.300003,69.300003
20170122031500,336.0,329.700012,78.500003,51,56.900002,100,67.900002,72.300003,69.300003
20170122033000,336.0,329.700012,78.500003,51,71.0,100,68.099998,72.300003,69.300003
20170122034500,336.0,329.700012,78.500003,51,82.0,100,68.900002,72.300003,69.300003
20170122040000,336.0,329.700012,78.500003,51,71.599998,100,69.099998,72.300003,69.300003
20170122041500,336.0,329.700012,78.500003,51,73.400002,100,69.300003,72.300003,69.300003
20170122043000,336.0,329.700012,78.500003,51,73.400002,100,69.300003,72.300003,69.300003
20170122044500,336.0,329.700012,78.500003,51,68.699997,100,69.300003,72.300003,69.300003
20170122050000,336.0,333.899994,79.499999,51,78.400002,100,69.300003,72.300003,69.300003
20170122051500,336.0,338.100006,80.500001,51,68.199997,100,69.400002,72.300003,69.300003
20170122053000,336.0,338.100006,80.500001,51,75.300003,100,69.300003,72.300003,69.300003
20170122054500,336.0,348.600006,83.000001,51,68.699997,100,69.300003,72.300003,69.300003
20170122060000,336.0,348.600006,83.000001,51,71.0,100,69.400002,72.300003,69.300003
20170122061500,336.0,344.399994,81.999999,51,71.0,100,69.300003,72.400002,69.400002
20170122063000,336.0,344.399994,81.999999,51,67.5,100,69.199997,72.300003,69.300003
20170122064500,336.0,348.600006,83.000001,51,74.900002,100,69.099998,72.300003,69.300003
20170122070000,336.0,348.600006,83.000001,51,66.800003,100,69.0,72.300003,69.300003
20170122071500,336.0,343.350006,81.750001,51,76.800003,100,69.099998,72.300003,69.300003
20170122073000,336.0,343.350006,81.750001,51,70.099998,100,68.900002,72.300003,69.300003
20170122074500,336.0,343.350006,81.750001,51,83.099998,100,69.099998,72.300003,69.300003
20170122080000,336.0,343.350006,81.750001,51,72.699997,100,69.400002,72.400002,69.400002
20170122081500,336.0,343.350006,81.750001,51,77.699997,100,69.400002,72.400002,69.400002
20170122083000,336.0,347.549988,82.749997,51,51.799999,100,68.900002,72.400002,69.400002
20170122084500,336.0,347.549988,82.749997,51,50.400002,100,68.0,72.300003,69.300003
20170122090000,336.0,347.549988,82.749997,51,51.099998,100,67.599998,72.300003,69.300003
20170122091500,336.0,347.549988,82.749997,51,54.299999,100,67.199997,72.300003,69.300003
20170122093000,336.0,347.549988,82.749997,51,80.0,100,68.099998,72.300003,69.300003
20170122094500,336.0,347.549988,82.749997,51,84.5,100,68.699997,72.300003,69.300003
20170122100000,336.0,351.75,83.75,51,74.900002,100,69.099998,72.400002,69.400002
20170122101500,336.0,345.450012,82.250003,51,85.5,100,69.099998,72.5,69.5
20170122103000,336.0,345.450012,82.250003,51,76.400002,100,69.400002,72.5,69.5
20170122104500,336.0,345.450012,82.250003,51,50.200001,100,69.099998,72.599998,69.599998
20170122110000,336.0,349.649994,83.249999,51,50.200001,100,67.599998,72.599998,69.599998
20170122111500,336.0,349.649994,83.249999,51,50.200001,100,67.099998,72.599998,69.599998
20170122113000,336.0,342.299988,81.499997,51,87.699997,100,67.699997,72.5,69.5
20170122114500,336.0,342.299988,81.499997,51,78.300003,100,68.900002,72.5,69.5
20170122120000,336.0,347.549988,82.749997,51,75.199997,100,68.900002,72.599998,69.599998
20170122121500,336.0,347.549988,82.749997,51,81.800003,100,69.400002,72.699997,69.699997
20170122123000,336.0,341.25,81.25,51,76.400002,100,69.599998,72.699997,69.699997
20170122124500,336.0,341.25,81.25,51,87.199997,100,69.5,72.699997,69.699997
20170122130000,336.0,341.25,81.25,51,78.099998,100,69.900002,72.699997,69.699997
20170122131500,336.0,341.25,81.25,51,49.900002,100,69.300003,72.699997,69.699997
20170122133000,336.0,341.25,81.25,51,49.900002,100,67.900002,72.699997,69.699997
20170122134500,336.0,341.25,81.25,51,49.900002,100,67.300003,72.699997,69.699997
20170122140000,336.0,341.25,81.25,51,82.699997,100,68.099998,72.699997,69.699997
20170122141500,336.0,341.25,81.25,51,71.599998,100,68.800003,72.699997,69.699997
20170122143000,336.0,341.25,81.25,51,87.5,100,69.199997,72.699997,69.699997
20170122144500,336.0,345.450012,82.250003,51,76.400002,100,69.599998,72.699997,69.699997
20170122150000,336.0,345.450012,82.250003,51,85.5,100,69.699997,72.699997,69.699997
20170122151500,336.0,345.450012,82.250003,51,63.700001,0,70.0,72.699997,69.699997
20170122153000,336.0,345.450012,82.250003,51,49.0,100,68.199997,72.699997,69.699997
20170122154500,336.0,345.450012,82.250003,51,49.5,100,67.699997,72.699997,69.699997
20170122160000,336.0,345.450012,82.250003,51,66.300003,100,67.400002,72.699997,69.699997
20170122161500,336.0,339.149994,80.749999,51,87.800003,100,68.699997,72.699997,69.699997
20170122163000,336.0,339.149994,80.749999,51,73.5,100,69.099998,72.699997,69.699997
20170122164500,336.0,348.600006,83.000001,51,83.099998,100,69.400002,72.699997,69.699997
20170122170000,336.0,342.299988,81.499997,51,76.800003,100,69.699997,72.699997,69.699997
20170122171500,336.0,342.299988,81.499997,51,75.699997,100,69.800003,72.699997,69.699997
20170122173000,336.0,346.5,82.5,51,53.099998,100,69.599998,72.699997,69.699997
20170122174500,336.0,346.5,82.5,51,49.799999,100,68.199997,72.699997,69.699997
20170122180000,336.0,346.5,82.5,51,49.099998,100,67.699997,72.699997,69.699997
20170122181500,336.0,346.5,82.5,51,61.700001,100,67.400002,72.699997,69.699997
20170122183000,336.0,341.25,81.25,51,75.300003,100,68.5,72.599998,69.599998
20170122184500,336.0,341.25,81.25,51,71.599998,100,69.300003,72.599998,69.599998
20170122190000,336.0,341.25,81.25,51,76.599998,100,69.099998,72.699997,69.699997
20170122191500,336.0,341.25,81.25,51,73.5,100,69.5,72.599998,69.599998
20170122193000,336.0,341.25,81.25,51,82.5,100,69.599998,72.699997,69.699997
20170122194500,336.0,341.25,81.25,51,72.400002,100,69.800003,72.699997,69.699997
20170122200000,336.0,341.25,81.25,51,75.199997,100,69.699997,72.699997,69.699997
20170122201500,336.0,341.25,81.25,51,56.400002,100,69.699997,72.699997,69.699997
20170122203000,336.0,341.25,81.25,51,49.099998,100,68.400002,72.599998,69.599998
20170122204500,336.0,341.25,81.25,51,50.200001,100,67.800003,72.599998,69.599998
20170122210000,336.0,341.25,81.25,51,51.400002,100,67.400002,72.5,69.5
20170122211500,336.0,341.25,81.25,51,89.5,100,68.099998,72.5,69.5
20170122213000,336.0,341.25,81.25,51,69.199997,100,68.800003,72.599998,69.599998
20170122214500,336.0,341.25,81.25,51,81.900002,100,69.199997,72.5,69.5
20170122220000,336.0,337.049988,80.249997,51,73.099998,100,69.599998,72.599998,69.599998
20170122221500,336.0,337.049988,80.249997,51,81.5,100,69.599998,72.599998,69.599998
20170122223000,336.0,330.75,78.75,51,76.199997,100,69.699997,72.599998,69.599998
20170122224500,336.0,337.049988,80.249997,51,72.0,100,69.800003,72.599998,69.599998
20170122230000,336.0,330.75,78.75,51,49.799999,100,68.400002,72.599998,69.599998
20170122231500,336.0,330.75,78.75,51,49.099998,100,67.699997,72.5,69.5
20170122233000,336.0,330.75,78.75,51,50.599998,100,67.199997,72.5,69.5
20170122234500,336.0,330.75,78.75,51,78.099998,100,68.0,72.5,69.5
20170123000000,336.0,330.75,78.75,51,73.5,100,68.900002,72.599998,69.599998
20170123001500,336.0,330.75,78.75,51,77.699997,100,69.099998,72.599998,69.599998
20170123003000,336.0,330.75,78.75,51,76.5,100,69.199997,72.599998,69.599998
20170123004500,336.0,330.75,78.75,51,82.5,100,69.400002,72.599998,69.599998
20170123010000,336.0,330.75,78.75,51,74.400002,100,69.599998,72.699997,69.699997
20170123011500,336.0,330.75,78.75,51,73.400002,100,69.599998,72.599998,69.599998
20170123013000,336.0,338.100006,80.500001,51,80.699997,100,69.599998,72.699997,69.699997
20170123014500,336.0,338.100006,80.500001,51,82.0,100,69.699997,72.699997,69.699997
20170123020000,336.0,338.100006,80.500001,51,82.0,100,69.699997,72.699997,69.699997
20170123021500,336.0,338.100006,80.500001,51,49.099998,100,68.699997,72.699997,69.699997
20170123023000,336.0,338.100006,80.500001,51,49.099998,100,67.699997,72.599998,69.599998
20170123024500,336.0,338.100006,80.500001,51,55.099998,100,67.099998,72.599998,69.599998
20170123030000,336.0,338.100006,80.500001,51,82.099998,100,68.099998,72.599998,69.599998
20170123031500,336.0,338.100006,80.500001,51,73.400002,100,68.699997,72.599998,69.599998
20170123033000,336.0,338.100006,80.500001,51,75.199997,100,68.900002,72.599998,69.599998
20170123034500,336.0,338.100006,80.500001,51,74.0,100,69.099998,72.699997,69.699997
20170123040000,336.0,343.350006,81.750001,51,76.800003,100,69.099998,72.599998,69.599998
20170123041500,336.0,348.600006,83.000001,51,84.0,100,69.199997,72.699997,69.699997
20170123043000,336.0,348.600006,83.000001,51,80.599998,100,69.300003,72.699997,69.699997
20170123044500,336.0,348.600006,83.000001,51,74.199997,100,69.300003,72.699997,69.699997
20170123050000,336.0,348.600006,83.000001,51,74.199997,100,69.300003,72.699997,69.699997
20170123051500,336.0,348.600006,83.000001,51,73.099998,100,69.300003,72.699997,69.699997
20170123053000,336.0,348.600006,83.000001,51,76.800003,100,69.400002,72.699997,69.699997
20170123054500,336.0,348.600006,83.000001,51,84.900002,100,69.300003,72.699997,69.699997
20170123060000,336.0,348.600006,83.000001,51,80.099998,100,69.199997,72.699997,69.699997
20170123061500,336.0,348.600006,83.000001,51,77.599998,100,69.199997,72.699997,69.699997
20170123063000,336.0,344.399994,81.999999,51,72.5,100,69.199997,72.699997,69.699997
20170123064500,336.0,349.649994,83.249999,51,77.300003,100,69.300003,72.699997,69.699997
20170123070000,336.0,339.149994,80.749999,51,81.5,100,69.199997,72.699997,69.699997
20170123071500,336.0,348.600006,83.000001,51,79.5,100,69.199997,72.699997,69.699997
20170123073000,336.0,348.600006,83.000001,51,74.099998,100,69.199997,72.699997,69.699997
20170123074500,336.0,348.600006,83.000001,51,77.800003,100,69.300003,72.699997,69.699997
20170123080000,336.0,344.399994,81.999999,51,80.099998,100,69.099998,72.699997,69.699997
20170123081500,336.0,344.399994,81.999999,51,77.699997,100,69.099998,72.699997,69.699997
20170123083000,336.0,344.399994,81.999999,51,80.900002,100,69.199997,72.699997,69.699997
20170123084500,336.0,344.399994,81.999999,51,83.099998,100,69.400002,72.699997,69.699997
20170123090000,336.0,339.149994,80.749999,51,74.800003,100,69.599998,72.699997,69.699997
20170123091500,336.0,345.450012,82.250003,51,72.300003,100,69.599998,72.699997,69.699997
20170123093000,336.0,339.149994,80.749999,51,81.199997,100,69.5,72.699997,69.699997
20170123094500,336.0,343.350006,81.750001,51,81.199997,100,69.5,72.699997,69.699997
20170123100000,336.0,343.350006,81.750001,51,73.5,100,69.699997,72.699997,69.699997
20170123101500,336.0,338.100006,80.500001,51,85.599998,100,69.699997,72.699997,69.699997
20170123103000,336.0,345.450012,82.250003,51,82.0,100,69.699997,72.699997,69.699997
20170123104500,336.0,341.25,81.25,51,73.900002,100,69.800003,72.699997,69.699997
20170123110000,336.0,337.049988,80.249997,51,82.199997,100,69.800003,72.699997,69.699997
20170123111500,336.0,337.049988,80.249997,51,82.199997,100,69.800003,72.699997,69.699997
20170123113000,336.0,342.299988,81.499997,51,49.099998,100,68.900002,72.699997,69.699997
20170123114500,336.0,338.100006,80.500001,51,49.099998,100,68.099998,72.699997,69.699997
20170123120000,336.0,346.5,82.5,51,49.099998,100,67.599998,72.699997,69.699997
20170123121500,336.0,346.5,82.5,51,67.599998,100,67.699997,72.699997,69.699997
20170123123000,336.0,342.299988,81.499997,51,84.5,100,69.0,72.699997,69.699997
20170123124500,336.0,338.100006,80.500001,51,79.699997,100,69.599998,72.699997,69.699997
20170123130000,336.0,342.299988,81.499997,51,62.799999,0,70.0,72.699997,69.699997
20170123131500,336.0,334.950012,79.750003,51,64.0,100,69.400002,72.599998,69.599998
20170123133000,336.0,334.950012,79.750003,51,63.200001,0,69.599998,72.699997,69.699997
20170123134500,336.0,330.75,78.75,51,62.5,0,69.599998,72.699997,69.699997
20170123140000,336.0,338.100006,80.500001,51,51.5,100,68.599998,72.699997,69.699997
20170123141500,336.0,333.899994,79.499999,51,50.299999,100,68.099998,72.599998,69.599998
20170123143000,336.0,333.899994,79.499999,51,51.799999,100,67.599998,72.599998,69.599998
20170123144500,336.0,333.899994,79.499999,51,70.5,100,67.699997,72.599998,69.599998
20170123150000,336.0,333.899994,79.499999,51,85.900002,100,68.699997,72.699997,69.699997
20170123151500,336.0,333.899994,79.499999,51,74.400002,100,69.300003,72.699997,69.699997
20170123153000,336.0,333.899994,79.499999,51,71.5,100,69.300003,72.699997,69.699997
20170123154500,336.0,338.100006,80.500001,51,82.099998,100,69.599998,72.699997,69.699997
20170123160000,336.0,333.899994,79.499999,51,70.599998,100,69.800003,72.699997,69.699997
20170123161500,336.0,333.899994,79.499999,51,78.699997,100,69.800003,72.699997,69.699997
20170123163000,336.0,341.25,81.25,51,64.400002,0,70.0,72.699997,69.699997
20170123164500,336.0,341.25,81.25,51,49.400002,100,68.400002,72.699997,69.699997
20170123170000,336.0,341.25,81.25,51,50.599998,100,68.099998,72.699997,69.699997
20170123171500,336.0,341.25,81.25,51,49.900002,100,67.800003,72.699997,69.699997
20170123173000,336.0,341.25,81.25,51,84.199997,100,68.0,72.699997,69.699997
20170123174500,336.0,341.25,81.25,51,71.099998,100,69.0,72.699997,69.699997
20170123180000,336.0,345.450012,82.250003,51,81.099998,100,69.199997,72.699997,69.699997
20170123181500,336.0,336.0,80.0,51,70.0,100,69.400002,72.699997,69.699997
20170123183000,336.0,342.299988,81.499997,51,81.5,100,69.599998,72.699997,69.699997
20170123184500,336.0,342.299988,81.499997,51,70.099998,100,69.699997,72.699997,69.699997
20170123190000,336.0,342.299988,81.499997,51,82.5,100,69.800003,72.699997,69.699997
20170123191500,336.0,342.299988,81.499997,51,70.199997,100,69.900002,72.699997,69.699997
20170123193000,336.0,342.299988,81.499997,51,49.5,100,68.900002,72.699997,69.699997
20170123194500,336.0,342.299988,81.499997,51,49.5,100,67.900002,72.699997,69.699997
20170123200000,336.0,342.299988,81.499997,51,50.200001,100,67.699997,72.699997,69.699997
20170123201500,336.0,342.299988,81.499997,51,68.099998,100,67.699997,72.599998,69.599998
20170123203000,336.0,346.5,82.5,51,77.900002,100,68.599998,72.599998,69.599998
20170123204500,336.0,338.100006,80.500001,51,82.599998,100,68.900002,72.699997,69.699997
20170123210000,336.0,338.100006,80.500001,51,82.599998,100,69.199997,72.699997,69.699997
20170123211500,336.0,338.100006,80.500001,51,82.599998,100,69.300003,72.699997,69.699997
20170123213000,336.0,338.100006,80.500001,51,77.599998,100,69.5,72.699997,69.699997
20170123214500,336.0,344.399994,81.999999,51,72.5,100,69.599998,72.699997,69.699997
20170123220000,336.0,344.399994,81.999999,51,81.199997,100,69.800003,72.699997,69.699997
20170123221500,336.0,339.149994,80.749999,51,57.200001,100,69.800003,72.699997,69.699997
20170123223000,336.0,339.149994,80.749999,51,49.5,100,68.099998,72.599998,69.599998
20170123224500,336.0,339.149994,80.749999,51,49.5,100,67.400002,72.400002,69.400002
20170123230000,336.0,339.149994,80.749999,51,69.699997,100,67.400002,72.400002,69.400002
20170123231500,336.0,328.649994,78.249999,51,80.300003,100,68.599998,72.5,69.5
20170123233000,336.0,336.0,80.0,51,81.5,100,68.900002,72.5,69.5
20170123234500,336.0,336.0,80.0,52,52.299999,0,69.5,72.5,69.5
20170124000000,336.0,336.0,80.0,52,50.299999,100,68.199997,72.5,69.5
20170124001500,336.0,336.0,80.0,52,50.299999,100,67.699997,72.5,69.5
20170124003000,336.0,336.0,80.0,52,53.299999,100,67.199997,72.400002,69.400002
20170124004500,336.0,336.0,80.0,52,77.699997,100,68.099998,72.400002,69.400002
20170124010000,336.0,336.0,80.0,52,77.699997,100,68.800003,72.400002,69.400002
20170124011500,336.0,336.0,80.0,52,82.0,100,68.900002,72.5,69.5
20170124013000,336.0,336.0,80.0,52,89.199997,100,69.199997,72.5,69.5
20170124014500,336.0,336.0,80.0,52,76.099998,100,69.400002,72.5,69.5
20170124020000,336.0,331.799988,78.999997,52,89.800003,100,69.599998,72.5,69.5
20170124021500,336.0,336.0,80.0,52,50.599998,100,68.599998,72.599998,69.599998
20170124023000,336.0,336.0,80.0,52,50.599998,100,67.800003,72.400002,69.400002
20170124024500,336.0,336.0,80.0,52,51.400002,100,67.300003,72.400002,69.400002
20170124030000,336.0,336.0,80.0,52,87.199997,100,67.900002,72.5,69.5
20170124031500,336.0,336.0,80.0,52,88.099998,100,68.800003,72.5,69.5
20170124033000,336.0,336.0,80.0,52,82.900002,100,69.0,72.5,69.5
20170124034500,336.0,341.25,81.25,52,79.400002,100,69.199997,72.599998,69.599998
20170124040000,336.0,341.25,81.25,52,77.300003,100,69.400002,72.5,69.5
20170124041500,336.0,341.25,81.25,52,80.0,100,69.400002,72.5,69.5
20170124043000,336.0,341.25,81.25,52,86.5,100,69.5,72.699997,69.699997
20170124044500,336.0,341.25,81.25,52,88.599998,100,69.599998,72.599998,69.599998
20170124050000,336.0,341.25,81.25,52,88.599998,100,69.699997,72.599998,69.599998
20170124051500,336.0,345.450012,82.250003,52,49.799999,100,68.599998,72.699997,69.699997
20170124053000,336.0,341.25,81.25,52,49.799999,100,67.5,72.599998,69.599998
20170124054500,336.0,341.25,81.25,52,56.700001,100,66.900002,72.5,69.5
20170124060000,336.0,345.450012,82.250003,52,90.5,100,68.0,72.5,69.5
20170124061500,336.0,345.450012,82.250003,52,75.800003,100,68.400002,72.599998,69.599998
20170124063000,336.0,345.450012,82.250003,52,86.400002,100,68.800003,72.599998,69.599998
20170124064500,336.0,345.450012,82.250003,52,81.400002,100,69.099998,72.599998,69.599998
20170124070000,336.0,345.450012,82.250003,52,89.099998,100,69.0,72.599998,69.599998
20170124071500,336.0,345.450012,82.250003,52,78.900002,100,69.300003,72.599998,69.599998
20170124073000,336.0,345.450012,82.250003,52,85.0,100,69.199997,72.599998,69.599998
20170124074500,336.0,345.450012,82.250003,52,87.400002,100,69.5,72.599998,69.599998
20170124080000,336.0,341.25,81.25,52,55.599998,100,69.599998,72.599998,69.599998
20170124081500,336.0,348.600006,83.000001,52,50.599998,100,67.900002,72.599998,69.599998
20170124083000,336.0,342.299988,81.499997,52,50.599998,100,67.5,72.400002,69.400002
20170124084500,336.0,342.299988,81.499997,52,73.5,100,67.099998,72.400002,69.400002
20170124090000,336.0,346.5,82.5,52,90.400002,100,68.400002,72.400002,69.400002
20170124091500,336.0,346.5,82.5,52,88.0,100,68.900002,72.400002,69.400002
20170124093000,336.0,346.5,82.5,52,76.400002,100,69.400002,72.400002,69.400002
20170124094500,336.0,346.5,82.5,52,86.800003,100,69.599998,72.400002,69.400002
20170124100000,336.0,340.200012,81.000003,52,50.299999,100,68.199997,72.400002,69.400002
20170124101500,336.0,345.450012,82.250003,52,51.799999,100,67.599998,72.400002,69.400002
20170124103000,336.0,345.450012,82.250003,52,52.599998,100,67.199997,72.400002,69.400002
20170124104500,336.0,345.450012,82.250003,52,66.800003,100,68.199997,68.0,53.0
20170124110000,336.0,345.450012,82.250003,53,50.599998,0,66.800003,68.0,53.0
20170124111500,336.0,345.450012,82.250003,53,50.599998,0,66.199997,68.0,53.0
20170124113000,336.0,355.950012,84.750003,53,50.599998,0,66.199997,68.0,53.0
20170124114500,336.0,348.600006,83.000001,52,49.900002,0,65.800003,68.0,53.0
20170124120000,336.0,340.200012,81.000003,52,50.700001,0,65.599998,68.0,53.0
20170124121500,336.0,348.600006,83.000001,52,49.900002,0,65.5,68.0,53.0
20170124123000,336.0,348.600006,83.000001,52,49.900002,0,65.5,68.0,53.0
20170124124500,336.0,355.950012,84.750003,52,49.900002,0,65.099998,68.0,53.0
20170124130000,336.0,355.950012,84.750003,52,50.700001,0,64.900002,68.0,53.0
20170124131500,336.0,348.600006,83.000001,52,50.700001,0,64.900002,68.0,53.0
20170124133000,336.0,355.950012,84.750003,52,50.700001,0,64.800003,68.0,53.0
20170124134500,336.0,355.950012,84.750003,52,50.700001,0,64.800003,68.0,53.0
20170124140000,336.0,355.950012,84.750003,52,51.900002,0,64.900002,68.0,53.0
20170124141500,336.0,348.600006,83.000001,52,51.099998,0,65.0,68.0,53.0
20170124143000,336.0,348.600006,83.000001,52,52.200001,0,65.0,68.0,53.0
20170124144500,336.0,348.600006,83.000001,52,51.5,0,65.099998,68.0,53.0
20170124150000,336.0,348.600006,83.000001,52,52.200001,0,65.0,68.0,53.0
20170124151500,336.0,340.200012,81.000003,52,51.5,0,65.099998,68.0,53.0
20170124153000,336.0,340.200012,81.000003,52,52.599998,0,65.099998,68.0,53.0
20170124154500,336.0,340.200012,81.000003,52,51.900002,0,65.300003,68.0,53.0
20170124160000,336.0,340.200012,81.000003,52,51.900002,0,65.5,68.0,53.0
20170124161500,336.0,340.200012,81.000003,52,51.900002,0,65.300003,68.0,53.0
20170124163000,336.0,340.200012,81.000003,52,51.900002,0,65.699997,68.0,53.0
20170124164500,336.0,332.850006,79.250001,52,51.900002,0,65.5,68.0,53.0
20170124170000,336.0,340.200012,81.000003,52,51.900002,0,65.5,68.0,53.0
20170124171500,336.0,340.200012,81.000003,52,51.900002,0,65.5,68.0,53.0
20170124173000,336.0,332.850006,79.250001,52,51.900002,0,65.5,68.0,53.0
20170124174500,336.0,332.850006,79.250001,52,51.900002,0,65.300003,68.0,53.0
20170124180000,336.0,340.200012,81.000003,52,51.900002,0,65.300003,68.0,53.0
20170124181500,336.0,332.850006,79.250001,52,51.900002,0,65.199997,68.0,53.0
20170124183000,336.0,340.200012,81.000003,52,51.900002,0,65.199997,68.0,53.0
20170124184500,336.0,332.850006,79.250001,52,89.0,100,66.099998,82.0,76.0
20170124190000,336.0,332.850006,79.250001,52,79.199997,100,68.199997,82.0,76.0
20170124191500,336.0,332.850006,79.250001,52,90.0,100,68.900002,82.0,76.0
20170124193000,336.0,332.850006,79.250001,52,84.699997,100,69.300003,82.0,76.0
20170124194500,336.0,325.5,77.5,52,82.599998,100,69.699997,82.0,76.0
20170124200000,336.0,332.850006,79.250001,52,92.199997,100,70.099998,82.0,76.0
20170124201500,336.0,332.850006,79.250001,52,79.199997,100,70.300003,82.0,76.0
20170124203000,336.0,332.850006,79.250001,52,88.699997,100,70.5,82.0,76.0
20170124204500,336.0,332.850006,79.250001,52,82.0,100,70.5,82.0,76.0
20170124210000,336.0,325.5,77.5,52,88.300003,100,70.900002,82.0,76.0
20170124211500,336.0,332.850006,79.250001,52,89.900002,100,70.800003,82.0,76.0
20170124213000,336.0,325.5,77.5,52,80.699997,100,71.0,82.0,76.0
20170124214500,336.0,332.850006,79.250001,52,94.099998,100,71.199997,82.0,76.0
20170124220000,336.0,332.850006,79.250001,52,84.099998,100,71.099998,82.0,76.0
20170124221500,336.0,338.100006,80.500001,52,84.099998,100,71.199997,82.0,76.0
20170124223000,336.0,338.100006,80.500001,52,89.199997,100,71.300003,82.0,76.0
20170124224500,336.0,338.100006,80.500001,52,83.699997,100,71.300003,82.0,76.0
20170124230000,336.0,332.850006,79.250001,52,92.900002,100,71.300003,82.0,76.0
20170124231500,336.0,332.850006,79.250001,52,81.099998,100,71.300003,82.0,76.0
20170124233000,336.0,332.850006,79.250001,52,93.599998,100,71.400002,82.0,76.0
20170124234500,336.0,332.850006,79.250001,52,86.099998,100,71.300003,82.0,76.0
20170125000000,336.0,332.850006,79.250001,52,84.300003,100,71.400002,82.0,76.0
20170125001500,336.0,332.850006,79.250001,52,93.5,100,71.5,82.0,76.0
20170125003000,336.0,332.850006,79.250001,52,81.599998,100,71.400002,82.0,76.0
20170125004500,336.0,338.100006,80.500001,52,93.0,100,71.599998,82.0,76.0
20170125010000,336.0,338.100006,80.500001,52,88.5,100,71.599998,82.0,76.0
20170125011500,336.0,332.850006,79.250001,1,81.400002,100,71.800003,82.0,76.0
20170125013000,336.0,332.850006,79.250001,51,93.800003,100,71.599998,82.0,76.0
20170125014500,336.0,328.649994,78.249999,51,92.099998,100,71.699997,82.0,76.0
20170125020000,336.0,328.649994,78.249999,51,79.699997,100,71.699997,82.0,76.0
20170125021500,336.0,328.649994,78.249999,51,88.0,100,71.599998,82.0,76.0
20170125023000,336.0,328.649994,78.249999,51,78.699997,100,71.699997,82.0,76.0
20170125024500,336.0,328.649994,78.249999,51,88.800003,100,71.599998,82.0,76.0
20170125030000,336.0,328.649994,78.249999,51,77.900002,100,71.599998,82.0,76.0
20170125031500,336.0,328.649994,78.249999,51,89.800003,100,71.400002,82.0,76.0
20170125033000,336.0,328.649994,78.249999,51,86.400002,100,71.400002,82.0,76.0
20170125034500,336.0,324.450012,77.250003,51,83.199997,100,71.699997,82.0,76.0
20170125040000,336.0,328.649994,78.249999,51,81.0,100,71.599998,82.0,76.0
20170125041500,336.0,328.649994,78.249999,51,97.800003,100,71.800003,82.0,76.0
20170125043000,336.0,328.649994,78.249999,51,81.099998,100,71.900002,82.0,76.0
20170125044500,336.0,328.649994,78.249999,51,88.699997,100,71.900002,82.0,76.0
20170125050000,336.0,328.649994,78.249999,51,85.699997,100,71.800003,82.0,76.0
20170125051500,336.0,328.649994,78.249999,51,81.599998,100,71.699997,82.0,76.0
20170125053000,336.0,328.649994,78.249999,51,82.800003,100,71.699997,82.0,76.0
20170125054500,336.0,328.649994,78.249999,51,88.800003,100,71.800003,82.0,76.0
20170125060000,336.0,328.649994,78.249999,51,78.300003,100,71.699997,82.0,76.0
20170125061500,336.0,328.649994,78.249999,51,81.5,100,71.800003,82.0,76.0
20170125063000,336.0,328.649994,78.249999,51,86.199997,100,71.800003,82.0,76.0
20170125064500,336.0,333.899994,79.499999,51,86.199997,100,71.800003,82.0,76.0
20170125070000,336.0,329.700012,78.500003,51,88.0,100,71.599998,82.0,76.0
20170125071500,336.0,397.950012,94.750003,57,72.699997,0,71.599998,68.0,64.900002
20170125073000,336.0,348.600006,83.000001,53,53.900002,0,69.599998,68.400002,65.400002
20170125074500,336.0,348.600006,83.000001,53,53.099998,0,68.900002,68.400002,65.400002
20170125080000,336.0,348.600006,83.000001,53,54.299999,0,68.699997,68.400002,65.400002
20170125081500,336.0,363.299988,86.499997,54,54.299999,0,68.199997,68.400002,65.400002
20170125083000,336.0,355.950012,84.750003,53,55.200001,0,67.900002,68.400002,65.400002
20170125084500,336.0,348.600006,83.000001,53,55.900002,0,67.800003,68.400002,65.400002
20170125090000,336.0,355.950012,84.750003,53,55.900002,0,67.599998,68.0,64.300003
20170125091500,336.0,348.600006,83.000001,53,55.900002,0,67.400002,68.0,64.900002
20170125093000,336.0,348.600006,83.000001,53,55.099998,0,67.199997,68.0,65.0
20170125094500,336.0,355.950012,84.750003,53,55.099998,0,67.099998,68.400002,65.400002
20170125100000,336.0,363.299988,86.499997,54,55.099998,0,67.199997,68.0,64.900002
20170125101500,336.0,355.950012,84.750003,54,55.900002,0,67.099998,68.0,64.900002
20170125103000,336.0,340.200012,81.000003,53,55.200001,0,66.900002,68.0,64.800003
20170125104500,336.0,363.299988,86.499997,55,55.200001,0,66.900002,68.0,64.900002
20170125110000,336.0,355.950012,84.750003,53,56.0,0,66.800003,68.0,64.300003
20170125111500,336.0,348.600006,83.000001,53,55.200001,0,66.800003,68.0,64.800003
20170125113000,336.0,348.600006,83.000001,53,55.200001,0,66.800003,68.0,64.800003
20170125114500,336.0,348.600006,83.000001,53,56.299999,0,66.900002,68.0,64.800003
20170125120000,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.0,64.800003
20170125121500,336.0,348.600006,83.000001,53,55.599998,0,67.099998,68.0,64.800003
20170125123000,336.0,348.600006,83.000001,53,56.299999,0,67.099998,68.0,64.800003
20170125124500,336.0,348.600006,83.000001,53,55.200001,0,66.900002,68.0,64.800003
20170125130000,336.0,355.950012,84.750003,53,55.900002,0,67.099998,68.0,64.800003
20170125131500,336.0,355.950012,84.750003,53,55.900002,0,67.0,68.0,64.800003
20170125133000,336.0,348.600006,83.000001,53,55.900002,0,67.0,68.0,64.800003
20170125134500,336.0,348.600006,83.000001,53,54.700001,0,66.800003,68.0,64.800003
20170125140000,336.0,348.600006,83.000001,53,55.5,0,66.900002,68.0,64.800003
20170125141500,336.0,348.600006,83.000001,53,54.299999,0,66.800003,68.0,64.800003
20170125143000,336.0,355.950012,84.750003,53,55.5,0,66.699997,68.0,64.800003
20170125144500,336.0,348.600006,83.000001,52,54.700001,0,66.699997,68.0,64.5
20170125150000,336.0,340.200012,81.000003,52,56.400002,0,67.0,68.0,64.800003
20170125151500,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.0,64.800003
20170125153000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,68.0,64.800003
20170125154500,336.0,348.600006,83.000001,52,56.299999,0,66.800003,68.0,64.800003
20170125160000,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.0,64.800003
20170125161500,336.0,340.200012,81.000003,52,55.599998,0,66.800003,68.400002,65.400002
20170125163000,336.0,340.200012,81.000003,52,55.599998,0,66.599998,68.400002,65.400002
20170125164500,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.400002,65.400002
20170125170000,336.0,348.600006,83.000001,52,55.5,0,66.800003,68.400002,65.400002
20170125171500,336.0,348.600006,83.000001,52,56.400002,0,66.800003,68.400002,65.400002
20170125173000,336.0,348.600006,83.000001,52,56.400002,0,66.699997,68.400002,65.400002
20170125174500,336.0,348.600006,83.000001,53,56.400002,0,66.699997,68.0,64.900002
20170125180000,336.0,340.200012,81.000003,52,55.5,0,66.699997,68.0,65.0
20170125181500,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.0,64.800003
20170125183000,336.0,340.200012,81.000003,52,55.5,0,66.699997,68.0,64.800003
20170125184500,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.0,64.800003
20170125190000,336.0,348.600006,83.000001,52,55.5,0,66.599998,68.0,64.800003
20170125191500,336.0,348.600006,83.000001,52,58.700001,0,66.5,68.0,64.800003
20170125193000,336.0,348.600006,83.000001,52,56.400002,0,66.599998,68.0,64.800003
20170125194500,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,64.800003
20170125200000,336.0,348.600006,83.000001,52,56.400002,0,66.400002,68.0,64.800003
20170125201500,336.0,340.200012,81.000003,52,56.400002,0,66.400002,68.0,64.800003
20170125203000,336.0,340.200012,81.000003,52,56.400002,0,66.400002,68.0,64.900002
20170125204500,336.0,348.600006,83.000001,52,55.200001,0,66.300003,68.0,64.900002
20170125210000,336.0,348.600006,83.000001,52,55.200001,0,66.300003,68.0,64.800003
20170125211500,336.0,348.600006,83.000001,52,56.299999,0,66.400002,68.0,64.800003
20170125213000,336.0,348.600006,83.000001,52,54.299999,0,66.199997,68.0,64.599998
20170125214500,336.0,348.600006,83.000001,52,55.099998,0,66.099998,68.0,64.199997
20170125220000,336.0,348.600006,83.000001,52,53.099998,0,65.900002,68.0,64.199997
20170125221500,336.0,348.600006,83.000001,52,53.900002,0,65.699997,68.0,64.199997
20170125223000,336.0,348.600006,83.000001,52,52.299999,0,65.699997,68.0,64.199997
20170125224500,336.0,348.600006,83.000001,52,53.099998,0,65.5,68.0,64.199997
20170125230000,336.0,348.600006,83.000001,52,52.299999,0,65.400002,68.0,64.199997
20170125231500,336.0,340.200012,81.000003,52,52.299999,0,65.199997,68.0,64.300003
20170125233000,336.0,340.200012,81.000003,52,52.299999,0,65.099998,68.0,64.199997
20170125234500,336.0,340.200012,81.000003,52,51.5,0,65.0,68.0,64.199997
20170126000000,336.0,340.200012,81.000003,52,52.599998,0,65.0,68.0,64.199997
20170126001500,336.0,340.200012,81.000003,52,51.099998,0,65.0,68.0,64.199997
20170126003000,336.0,348.600006,83.000001,52,51.099998,0,64.800003,68.0,64.199997
20170126004500,336.0,355.950012,84.750003,52,51.900002,0,64.800003,68.0,64.199997
20170126010000,336.0,348.600006,83.000001,52,50.700001,0,64.599998,68.0,64.199997
20170126011500,336.0,348.600006,83.000001,52,51.400002,0,64.400002,68.0,64.199997
20170126013000,336.0,348.600006,83.000001,52,50.700001,0,64.400002,68.0,64.199997
20170126014500,336.0,355.950012,84.750003,52,49.799999,0,64.400002,68.0,64.199997
20170126020000,336.0,348.600006,83.000001,52,50.700001,0,64.199997,68.0,64.199997
20170126021500,336.0,348.600006,83.000001,52,49.099998,0,64.300003,68.0,64.199997
20170126023000,336.0,340.200012,81.000003,52,50.299999,0,64.099998,68.0,63.599998
20170126024500,336.0,340.200012,81.000003,52,49.099998,100,63.900002,68.0,64.300003
20170126030000,336.0,348.600006,83.000001,52,50.599998,100,63.799999,68.0,64.199997
20170126031500,336.0,348.600006,83.000001,52,48.700001,100,63.799999,68.0,64.199997
20170126033000,336.0,348.600006,83.000001,52,49.799999,100,63.799999,68.0,64.199997
20170126034500,336.0,348.600006,83.000001,52,48.700001,100,63.700001,68.0,63.700001
20170126040000,336.0,348.600006,83.000001,52,49.799999,100,63.599998,68.0,63.799999
20170126041500,336.0,348.600006,83.000001,52,48.299999,100,63.599998,68.0,64.199997
20170126043000,336.0,348.600006,83.000001,52,49.5,100,63.599998,68.0,64.300003
20170126044500,336.0,348.600006,83.000001,52,48.599998,100,63.200001,68.0,64.199997
20170126050000,336.0,355.950012,84.750003,52,49.5,100,63.299999,68.0,64.199997
20170126051500,336.0,348.600006,83.000001,52,50.200001,100,63.299999,68.0,64.800003
20170126053000,336.0,340.200012,81.000003,52,58.599998,100,63.299999,68.0,64.800003
20170126054500,336.0,348.600006,83.000001,52,60.099998,100,64.0,68.0,64.300003
20170126060000,336.0,348.600006,83.000001,52,59.099998,100,63.799999,68.0,64.300003
20170126061500,336.0,348.600006,83.000001,52,65.300003,100,64.099998,68.0,64.300003
20170126063000,336.0,348.600006,83.000001,52,69.599998,100,64.099998,68.0,64.199997
20170126064500,336.0,348.600006,83.000001,52,51.299999,0,64.199997,68.0,63.700001
20170126070000,336.0,348.600006,83.000001,52,49.099998,100,63.599998,68.0,63.900002
20170126071500,336.0,348.600006,83.000001,52,49.099998,100,63.299999,68.0,64.199997
20170126073000,336.0,348.600006,83.000001,52,49.099998,100,63.400002,68.0,63.700001
20170126074500,336.0,348.600006,83.000001,52,49.099998,100,63.299999,68.0,63.700001
20170126080000,336.0,348.600006,83.000001,52,48.599998,100,63.200001,68.0,64.199997
20170126081500,336.0,348.600006,83.000001,52,49.099998,100,63.200001,68.0,64.199997
20170126083000,336.0,340.200012,81.000003,52,49.099998,100,63.099998,68.0,63.700001
20170126084500,336.0,348.600006,83.000001,52,49.099998,100,63.099998,68.0,64.199997
20170126090000,336.0,348.600006,83.000001,52,50.599998,100,63.099998,68.0,64.199997
20170126091500,336.0,340.200012,81.000003,52,53.5,100,63.200001,68.0,64.199997
20170126093000,336.0,348.600006,83.000001,52,55.200001,100,63.5,68.0,63.700001
20170126094500,336.0,340.200012,81.000003,52,49.0,0,63.5,68.0,63.0
20170126100000,336.0,348.600006,83.000001,52,49.0,100,63.5,68.0,64.199997
20170126101500,336.0,348.600006,83.000001,52,50.599998,100,63.400002,68.0,64.199997
20170126103000,336.0,348.600006,83.000001,52,50.599998,100,63.700001,68.0,64.199997
20170126104500,336.0,348.600006,83.000001,52,50.599998,100,63.299999,68.0,64.199997
20170126110000,336.0,348.600006,83.000001,52,50.599998,100,63.5,68.0,64.199997
20170126111500,336.0,340.200012,81.000003,52,50.599998,100,63.299999,68.0,64.199997
20170126113000,336.0,348.600006,83.000001,52,49.5,100,63.400002,68.0,63.599998
20170126114500,336.0,348.600006,83.000001,52,49.0,100,63.099998,68.0,63.599998
20170126120000,336.0,340.200012,81.000003,52,70.400002,100,63.299999,76.400002,73.400002
20170126121500,336.0,340.200012,81.000003,52,78.599998,100,65.300003,76.699997,73.699997
20170126123000,336.0,340.200012,81.000003,52,87.400002,100,66.300003,76.699997,73.699997
20170126124500,336.0,340.200012,81.000003,52,76.300003,100,66.699997,76.400002,73.400002
20170126130000,336.0,340.200012,81.000003,52,93.5,100,67.099998,76.300003,73.300003
20170126131500,336.0,332.850006,79.250001,52,75.900002,100,67.800003,76.400002,73.400002
20170126133000,336.0,340.200012,81.000003,52,88.300003,100,67.900002,76.400002,73.400002
20170126134500,336.0,340.200012,81.000003,52,78.300003,100,68.400002,76.400002,73.400002
20170126140000,336.0,340.200012,81.000003,52,81.400002,100,68.300003,76.400002,73.400002
20170126141500,336.0,332.850006,79.250001,52,87.300003,100,68.900002,76.400002,73.400002
20170126143000,336.0,340.200012,81.000003,52,77.300003,100,69.099998,76.599998,73.599998
20170126144500,336.0,340.200012,81.000003,52,91.0,100,69.099998,76.400002,73.400002
20170126150000,336.0,332.850006,79.250001,52,79.699997,100,69.599998,76.400002,73.400002
20170126151500,336.0,332.850006,79.250001,52,81.400002,100,69.400002,76.400002,73.400002
