PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126153000,336.0,332.850006,79.250001,52,86.300003,100,70.199997,76.400002,73.400002
20170126154500,336.0,340.200012,81.000003,52,78.699997,100,69.900002,76.400002,73.400002
20170126160000,336.0,340.200012,81.000003,52,90.0,100,69.800003,76.400002,73.400002
20170126161500,336.0,340.200012,81.000003,52,76.599998,100,69.800003,76.5,73.5
20170126163000,336.0,340.200012,81.000003,52,78.699997,100,69.900002,76.400002,73.400002
20170126164500,336.0,332.850006,79.250001,52,92.199997,100,69.800003,76.400002,73.400002
20170126170000,336.0,340.200012,81.000003,52,79.199997,100,69.900002,76.400002,73.400002
20170126171500,336.0,340.200012,81.000003,52,84.099998,100,70.0,76.400002,73.400002
20170126173000,336.0,332.850006,79.250001,52,84.099998,100,70.300003,76.400002,73.400002
20170126174500,336.0,332.850006,79.250001,52,84.099998,100,69.900002,76.400002,73.400002
20170126180000,336.0,332.850006,79.250001,52,90.0,100,70.199997,76.400002,73.400002
20170126181500,336.0,332.850006,79.250001,52,90.0,100,70.0,76.400002,73.400002
20170126183000,336.0,340.200012,81.000003,52,87.099998,100,69.800003,76.400002,73.400002
20170126184500,336.0,340.200012,81.000003,52,80.800003,100,70.0,76.699997,73.699997
20170126190000,336.0,340.200012,81.000003,52,80.800003,100,70.099998,76.699997,73.699997
20170126191500,336.0,332.850006,79.250001,52,78.300003,100,70.0,76.699997,73.699997
20170126193000,336.0,340.200012,81.000003,52,78.300003,100,70.300003,76.699997,73.699997
20170126194500,336.0,340.200012,81.000003,52,88.0,100,70.0,76.699997,73.699997
20170126200000,336.0,340.200012,81.000003,52,91.099998,100,70.199997,76.699997,73.699997
20170126201500,336.0,332.850006,79.250001,52,91.099998,100,70.0,76.699997,73.699997
20170126203000,336.0,340.200012,81.000003,52,91.099998,100,70.0,76.400002,73.400002
20170126204500,336.0,340.200012,81.000003,52,91.099998,100,70.199997,76.400002,73.400002
20170126210000,336.0,340.200012,81.000003,52,91.099998,100,70.199997,76.400002,73.400002
20170126211500,336.0,340.200012,81.000003,52,89.900002,100,70.300003,76.199997,73.199997
20170126213000,336.0,340.200012,81.000003,52,89.900002,100,70.300003,76.099998,73.099998
20170126214500,336.0,340.200012,81.000003,52,88.699997,100,70.199997,76.0,73.0
20170126220000,336.0,340.200012,81.000003,52,84.0,100,69.900002,76.099998,73.099998
20170126221500,336.0,340.200012,81.000003,52,79.599998,100,70.0,76.0,73.0
20170126223000,336.0,332.850006,79.250001,52,79.599998,100,69.900002,76.400002,73.400002
20170126224500,336.0,340.200012,81.000003,52,85.400002,100,69.800003,76.400002,73.400002
20170126230000,336.0,340.200012,81.000003,52,75.400002,100,69.800003,76.400002,73.400002
20170126231500,336.0,348.600006,83.000001,52,83.400002,100,69.800003,76.400002,73.400002
20170126233000,336.0,340.200012,81.000003,52,82.5,100,69.699997,76.400002,73.400002
20170126234500,336.0,348.600006,83.000001,52,86.800003,100,69.699997,76.400002,73.400002
20170127000000,336.0,348.600006,83.000001,52,88.599998,100,69.699997,76.400002,73.400002
20170127001500,336.0,348.600006,83.000001,52,87.5,100,69.800003,76.400002,73.400002
20170127003000,336.0,355.950012,84.750003,52,84.800003,100,69.800003,76.400002,73.400002
20170127004500,336.0,348.600006,83.000001,52,77.400002,100,69.699997,76.099998,73.099998
20170127010000,336.0,348.600006,83.000001,52,82.0,100,69.699997,76.400002,73.400002
20170127011500,336.0,348.600006,83.000001,52,86.199997,100,69.599998,76.400002,73.400002
20170127013000,336.0,348.600006,83.000001,52,86.199997,100,69.699997,76.400002,73.400002
20170127014500,336.0,348.600006,83.000001,52,87.400002,100,69.699997,76.400002,73.400002
20170127020000,336.0,348.600006,83.000001,52,81.400002,100,69.800003,76.099998,73.099998
20170127021500,336.0,340.200012,81.000003,52,77.199997,100,69.699997,76.400002,73.400002
20170127023000,336.0,348.600006,83.000001,52,81.5,100,69.5,76.400002,73.400002
20170127024500,336.0,340.200012,81.000003,52,86.099998,100,69.599998,76.099998,73.099998
20170127030000,336.0,348.600006,83.000001,52,85.0,100,69.599998,76.400002,73.400002
20170127031500,336.0,348.600006,83.000001,52,83.300003,100,69.599998,76.400002,73.400002
20170127033000,336.0,340.200012,81.000003,52,77.699997,100,69.400002,76.400002,73.400002
20170127034500,336.0,348.600006,83.000001,52,84.900002,100,69.699997,76.400002,73.400002
20170127040000,336.0,340.200012,81.000003,52,84.900002,100,69.599998,76.400002,73.400002
20170127041500,336.0,348.600006,83.000001,52,84.900002,100,69.599998,76.400002,73.400002
20170127043000,336.0,348.600006,83.000001,52,77.900002,100,69.400002,76.400002,73.400002
20170127044500,336.0,355.950012,84.750003,52,84.300003,100,69.300003,76.099998,73.099998
20170127050000,336.0,348.600006,83.000001,52,84.300003,100,69.400002,76.599998,73.599998
20170127051500,336.0,348.600006,83.000001,52,84.300003,100,69.5,76.699997,73.699997
20170127053000,336.0,348.600006,83.000001,52,76.599998,100,69.400002,76.699997,73.699997
20170127054500,336.0,348.600006,83.000001,52,78.699997,100,68.900002,76.699997,73.699997
20170127060000,336.0,348.600006,83.000001,52,80.300003,100,69.0,76.699997,73.699997
20170127061500,336.0,348.600006,83.000001,52,72.0,100,68.900002,76.699997,73.699997
20170127063000,336.0,348.600006,83.000001,52,75.300003,100,68.800003,76.699997,73.699997
20170127064500,336.0,348.600006,83.000001,52,71.900002,100,68.599998,76.699997,73.699997
20170127070000,336.0,348.600006,83.000001,52,76.300003,100,68.599998,76.699997,73.699997
20170127071500,336.0,348.600006,83.000001,52,77.699997,100,68.400002,76.699997,73.699997
20170127073000,336.0,348.600006,83.000001,52,77.699997,100,68.400002,76.699997,73.699997
20170127074500,336.0,348.600006,83.000001,52,74.400002,100,68.300003,76.699997,73.699997
20170127080000,336.0,340.200012,81.000003,52,80.099998,100,68.300003,76.699997,73.699997
20170127081500,336.0,340.200012,81.000003,52,82.0,100,68.400002,76.699997,73.699997
20170127083000,336.0,340.200012,81.000003,52,81.0,100,68.900002,75.699997,72.699997
20170127084500,336.0,340.200012,81.000003,52,75.400002,100,68.699997,76.0,73.0
20170127090000,336.0,348.600006,83.000001,52,81.400002,100,68.699997,76.400002,73.400002
20170127091500,336.0,340.200012,81.000003,52,83.199997,100,68.699997,76.400002,73.400002
20170127093000,336.0,340.200012,81.000003,52,83.199997,100,68.800003,76.400002,73.400002
20170127094500,336.0,348.600006,83.000001,52,76.800003,100,68.800003,76.400002,73.400002
20170127100000,336.0,348.600006,83.000001,52,82.199997,100,69.199997,76.400002,73.400002
20170127101500,336.0,348.600006,83.000001,52,87.400002,100,69.300003,76.400002,73.400002
20170127103000,336.0,348.600006,83.000001,52,88.599998,100,69.5,76.400002,73.400002
20170127104500,336.0,340.200012,81.000003,52,88.599998,100,69.599998,76.400002,73.400002
20170127110000,336.0,348.600006,83.000001,52,88.599998,100,69.599998,76.400002,73.400002
20170127111500,336.0,325.5,77.5,47,94.099998,100,70.099998,76.400002,73.400002
20170127113000,336.0,331.799988,78.999997,48,89.199997,100,69.800003,76.099998,73.099998
20170127114500,336.0,325.5,77.5,48,91.699997,100,70.0,75.300003,72.300003
20170127120000,336.0,325.5,77.5,48,90.5,100,70.400002,76.0,73.0
20170127121500,336.0,325.5,77.5,48,89.0,100,70.199997,76.0,73.0
20170127123000,336.0,320.25,76.25,48,87.699997,100,70.199997,76.099998,73.099998
20170127124500,336.0,324.450012,77.250003,48,83.0,100,70.800003,76.300003,73.300003
20170127130000,336.0,324.450012,77.250003,48,80.199997,100,71.099998,76.400002,73.400002
20170127131500,336.0,324.450012,77.250003,48,80.199997,100,70.599998,76.099998,73.099998
20170127133000,336.0,324.450012,77.250003,48,80.199997,100,70.5,76.400002,73.400002
20170127134500,336.0,324.450012,77.250003,48,80.199997,100,70.5,76.400002,73.400002
20170127140000,336.0,324.450012,77.250003,48,78.900002,100,70.5,76.400002,73.400002
20170127141500,336.0,324.450012,77.250003,48,91.699997,100,70.5,68.0,54.299999
20170127143000,336.0,348.600006,83.000001,50,49.799999,0,68.400002,68.0,54.299999
20170127144500,336.0,348.600006,83.000001,50,48.200001,0,67.599998,68.0,54.299999
20170127150000,336.0,348.600006,83.000001,50,48.700001,0,66.900002,68.0,54.299999
20170127151500,336.0,355.950012,84.750003,50,48.700001,0,66.300003,68.0,54.299999
20170127153000,336.0,348.600006,83.000001,50,48.700001,0,66.099998,68.0,54.200001
20170127154500,336.0,355.950012,84.750003,50,48.700001,0,65.800003,68.0,54.200001
20170127160000,336.0,340.200012,81.000003,49,48.700001,0,65.599998,68.0,54.200001
20170127161500,336.0,340.200012,81.000003,49,47.900002,0,65.400002,68.0,54.200001
20170127163000,336.0,348.600006,83.000001,49,49.099998,0,65.300003,68.0,54.200001
20170127164500,336.0,348.600006,83.000001,49,49.099998,0,64.800003,68.0,54.200001
20170127170000,336.0,348.600006,83.000001,49,48.299999,0,64.699997,68.0,54.200001
20170127171500,336.0,340.200012,81.000003,49,48.299999,0,64.699997,68.0,54.200001
20170127173000,336.0,340.200012,81.000003,49,48.299999,0,64.699997,68.0,54.200001
20170127174500,336.0,348.600006,83.000001,49,48.299999,0,64.599998,68.0,54.200001
20170127180000,336.0,340.200012,81.000003,49,48.299999,0,64.400002,68.0,54.200001
20170127181500,336.0,348.600006,83.000001,49,48.299999,0,64.199997,68.0,54.200001
20170127183000,336.0,348.600006,83.000001,49,48.299999,0,64.199997,68.0,54.200001
20170127184500,336.0,348.600006,83.000001,49,48.299999,0,64.300003,68.0,54.200001
20170127190000,336.0,348.600006,83.000001,49,48.299999,0,64.099998,68.0,54.200001
20170127191500,336.0,355.950012,84.750003,49,48.299999,0,64.099998,68.0,54.200001
20170127193000,336.0,348.600006,83.000001,49,48.299999,0,64.0,68.0,54.200001
20170127194500,336.0,340.200012,81.000003,49,48.299999,0,64.0,68.0,54.200001
20170127200000,336.0,348.600006,83.000001,49,48.299999,0,63.799999,68.0,54.200001
20170127201500,336.0,340.200012,81.000003,49,49.0,0,63.799999,68.0,54.200001
20170127203000,336.0,348.600006,83.000001,49,48.299999,0,63.700001,68.0,54.200001
20170127204500,336.0,348.600006,83.000001,49,48.299999,0,63.700001,68.0,54.200001
20170127210000,336.0,355.950012,84.750003,49,48.299999,0,63.599998,68.0,54.200001
20170127211500,336.0,348.600006,83.000001,49,47.599998,0,63.799999,68.0,54.0
20170127213000,336.0,348.600006,83.000001,49,47.599998,0,63.900002,68.0,54.0
20170127214500,336.0,348.600006,83.000001,49,47.599998,0,63.799999,68.0,54.0
20170127220000,336.0,340.200012,81.000003,49,48.200001,0,64.199997,68.0,53.799999
20170127221500,336.0,348.600006,83.000001,49,48.200001,0,64.0,68.0,53.700001
20170127223000,336.0,348.600006,83.000001,49,48.200001,0,64.0,68.0,53.799999
20170127224500,336.0,348.600006,83.000001,49,48.200001,0,63.799999,68.0,53.799999
20170127230000,336.0,348.600006,83.000001,49,48.200001,0,63.700001,68.0,53.700001
20170127231500,336.0,348.600006,83.000001,49,48.200001,0,63.700001,68.0,53.599998
20170127233000,336.0,340.200012,81.000003,49,48.200001,0,63.599998,68.0,53.700001
20170127234500,336.0,355.950012,84.750003,49,48.200001,0,63.599998,68.0,53.599998
20170128000000,336.0,348.600006,83.000001,49,47.700001,0,63.5,68.0,53.599998
20170128001500,336.0,348.600006,83.000001,49,47.700001,0,63.5,68.0,53.400002
20170128003000,336.0,348.600006,83.000001,49,48.200001,0,63.5,68.0,53.400002
20170128004500,336.0,348.600006,83.000001,49,48.200001,0,63.5,68.0,53.400002
20170128010000,336.0,340.200012,81.000003,49,48.200001,0,63.5,68.0,53.5
20170128011500,336.0,322.350006,76.750001,8,48.200001,0,63.5,68.0,53.5
20170128013000,336.0,322.350006,76.750001,51,50.299999,0,64.0,68.0,53.599998
20170128014500,336.0,327.600006,78.000001,51,48.200001,0,63.599998,68.0,53.599998
20170128020000,336.0,327.600006,78.000001,51,48.200001,0,63.5,68.0,53.5
20170128021500,336.0,327.600006,78.000001,51,48.200001,0,63.700001,68.0,53.400002
20170128023000,336.0,331.799988,78.999997,51,48.200001,0,63.599998,68.0,53.400002
20170128024500,336.0,331.799988,78.999997,51,48.200001,0,63.5,68.0,53.400002
20170128030000,336.0,331.799988,78.999997,51,48.200001,0,63.299999,68.0,53.400002
20170128031500,336.0,331.799988,78.999997,51,48.200001,0,63.5,68.0,53.400002
20170128033000,336.0,331.799988,78.999997,51,48.200001,0,63.5,68.0,53.400002
20170128034500,336.0,327.600006,78.000001,51,48.200001,0,63.400002,68.0,53.400002
20170128040000,336.0,327.600006,78.000001,51,48.200001,0,63.400002,68.0,53.400002
20170128041500,336.0,327.600006,78.000001,51,48.200001,0,63.299999,68.0,53.299999
20170128043000,336.0,327.600006,78.000001,51,48.200001,0,63.299999,68.0,53.299999
20170128044500,336.0,327.600006,78.000001,51,47.599998,0,63.299999,68.0,53.400002
20170128050000,336.0,327.600006,78.000001,51,47.599998,0,63.299999,68.0,53.400002
20170128051500,336.0,327.600006,78.000001,51,48.599998,0,63.299999,68.0,53.299999
20170128053000,336.0,327.600006,78.000001,51,48.599998,0,63.200001,68.0,53.299999
20170128054500,336.0,333.899994,79.499999,51,47.900002,0,63.200001,68.0,53.299999
20170128060000,336.0,333.899994,79.499999,51,48.599998,0,63.299999,68.0,53.299999
20170128061500,336.0,333.899994,79.499999,51,48.599998,0,63.200001,68.0,53.400002
20170128063000,336.0,329.700012,78.500003,51,48.599998,0,63.200001,68.0,53.299999
20170128064500,336.0,329.700012,78.500003,51,47.900002,0,63.200001,68.0,53.299999
20170128070000,336.0,329.700012,78.500003,51,47.900002,0,63.200001,68.0,53.299999
20170128071500,336.0,329.700012,78.500003,51,48.599998,0,63.200001,68.0,53.299999
20170128073000,336.0,329.700012,78.500003,51,48.599998,0,63.200001,68.0,53.400002
20170128074500,336.0,329.700012,78.500003,51,47.900002,0,63.099998,68.0,53.400002
20170128080000,336.0,329.700012,78.500003,51,47.900002,0,63.0,68.0,53.299999
20170128081500,336.0,329.700012,78.500003,51,48.599998,0,62.799999,68.0,53.299999
20170128083000,336.0,329.700012,78.500003,51,48.599998,0,62.799999,68.0,53.400002
20170128084500,336.0,329.700012,78.500003,51,47.900002,0,62.799999,68.0,53.400002
20170128090000,336.0,329.700012,78.500003,51,47.900002,0,62.599998,68.0,53.299999
20170128091500,336.0,329.700012,78.500003,51,47.200001,0,62.599998,68.0,53.400002
20170128093000,336.0,334.950012,79.750003,51,47.200001,0,62.5,68.0,53.299999
20170128094500,336.0,330.75,78.75,51,47.200001,0,62.5,68.0,53.400002
20170128100000,336.0,330.75,78.75,51,47.200001,0,62.5,68.0,53.299999
20170128101500,336.0,336.0,80.0,51,47.200001,0,62.5,68.0,53.299999
20170128103000,336.0,331.799988,78.999997,51,47.200001,0,62.5,68.0,53.299999
20170128104500,336.0,331.799988,78.999997,51,47.200001,0,62.400002,68.0,53.299999
20170128110000,336.0,331.799988,78.999997,51,47.700001,0,62.5,68.0,53.400002
20170128111500,336.0,331.799988,78.999997,51,47.700001,0,62.5,68.0,53.400002
20170128113000,336.0,331.799988,78.999997,51,47.700001,0,62.5,68.0,53.299999
20170128114500,336.0,327.600006,78.000001,51,47.700001,0,62.5,68.0,53.400002
20170128120000,336.0,333.899994,79.499999,51,47.700001,0,62.400002,68.0,53.400002
20170128121500,336.0,333.899994,79.499999,51,47.700001,0,62.400002,68.0,53.599998
20170128123000,336.0,328.649994,78.249999,51,48.200001,0,62.400002,68.0,53.700001
20170128124500,336.0,328.649994,78.249999,51,47.599998,0,62.5,68.0,53.599998
20170128130000,336.0,334.950012,79.750003,51,48.299999,0,62.5,68.0,53.900002
20170128131500,336.0,334.950012,79.750003,51,48.299999,0,62.799999,68.0,53.900002
20170128133000,336.0,334.950012,79.750003,51,48.299999,0,62.599998,68.0,54.0
20170128134500,336.0,334.950012,79.750003,51,48.299999,0,62.599998,68.0,53.900002
20170128140000,336.0,334.950012,79.750003,51,48.299999,0,62.599998,68.0,54.200001
20170128141500,336.0,334.950012,79.750003,51,48.299999,0,62.599998,68.0,54.099998
20170128143000,336.0,334.950012,79.750003,51,47.700001,0,62.799999,68.0,54.099998
20170128144500,336.0,334.950012,79.750003,51,48.599998,0,62.700001,68.0,54.099998
20170128150000,336.0,334.950012,79.750003,51,47.900002,0,62.599998,68.0,54.099998
20170128151500,336.0,339.149994,80.749999,51,47.900002,0,62.599998,68.0,54.200001
20170128153000,336.0,333.899994,79.499999,51,47.900002,0,62.700001,68.0,54.200001
20170128154500,336.0,333.899994,79.499999,51,48.599998,0,62.700001,68.0,54.200001
20170128160000,336.0,333.899994,79.499999,51,48.599998,0,62.700001,68.0,54.099998
20170128161500,336.0,338.100006,80.500001,51,48.599998,0,62.599998,68.0,54.200001
20170128163000,336.0,338.100006,80.500001,51,48.599998,0,62.700001,68.0,54.099998
20170128164500,336.0,338.100006,80.500001,51,48.599998,0,62.599998,68.0,54.099998
20170128170000,336.0,342.299988,81.499997,51,47.900002,0,62.700001,68.0,54.099998
20170128171500,336.0,342.299988,81.499997,51,47.900002,0,62.700001,68.0,54.099998
20170128173000,336.0,342.299988,81.499997,51,47.900002,0,62.799999,68.0,54.0
20170128174500,336.0,342.299988,81.499997,51,47.900002,0,62.700001,68.0,54.0
20170128180000,336.0,342.299988,81.499997,51,47.900002,0,63.0,68.0,53.799999
20170128181500,336.0,338.100006,80.500001,51,47.900002,0,62.900002,68.0,53.799999
20170128183000,336.0,342.299988,81.499997,51,47.900002,0,62.900002,68.0,53.599998
20170128184500,336.0,342.299988,81.499997,51,47.900002,0,62.799999,68.0,53.700001
20170128190000,336.0,342.299988,81.499997,51,47.900002,0,62.900002,68.0,53.700001
20170128191500,336.0,333.899994,79.499999,51,47.900002,0,62.799999,68.0,53.700001
20170128193000,336.0,338.100006,80.500001,51,47.900002,0,62.700001,68.0,53.900002
20170128194500,336.0,338.100006,80.500001,51,47.900002,0,62.599998,68.0,53.599998
20170128200000,336.0,338.100006,80.500001,51,47.900002,0,62.599998,68.0,53.5
20170128201500,336.0,346.5,82.5,51,47.900002,0,62.5,68.0,53.5
20170128203000,336.0,341.25,81.25,51,47.900002,0,62.400002,68.0,53.400002
20170128204500,336.0,341.25,81.25,51,47.900002,0,62.5,68.0,53.299999
20170128210000,336.0,341.25,81.25,51,47.900002,0,62.5,68.0,53.299999
20170128211500,336.0,341.25,81.25,51,48.599998,0,62.5,68.0,53.299999
20170128213000,336.0,341.25,81.25,51,47.599998,0,62.599998,68.0,53.299999
20170128214500,336.0,341.25,81.25,51,47.599998,0,62.599998,68.0,53.299999
20170128220000,336.0,341.25,81.25,51,48.299999,0,62.5,68.0,53.299999
20170128221500,336.0,337.049988,80.249997,51,47.599998,0,62.400002,68.0,53.400002
20170128223000,336.0,337.049988,80.249997,51,47.599998,0,62.5,68.0,53.299999
20170128224500,336.0,337.049988,80.249997,51,47.599998,0,62.599998,68.0,53.299999
20170128230000,336.0,337.049988,80.249997,51,47.599998,0,62.5,68.0,53.299999
20170128231500,336.0,337.049988,80.249997,51,47.599998,0,62.599998,68.0,53.299999
20170128233000,336.0,337.049988,80.249997,51,47.599998,0,62.5,68.0,53.299999
20170128234500,336.0,337.049988,80.249997,51,47.099998,0,62.5,68.0,53.299999
20170129000000,336.0,337.049988,80.249997,51,47.099998,0,62.400002,68.0,53.299999
20170129001500,336.0,337.049988,80.249997,51,47.099998,0,62.299999,68.0,53.299999
20170129003000,336.0,337.049988,80.249997,51,47.099998,0,62.200001,68.0,53.400002
20170129004500,336.0,337.049988,80.249997,51,47.099998,0,62.200001,68.0,53.299999
20170129010000,336.0,337.049988,80.249997,51,47.099998,0,62.099998,68.0,53.299999
20170129011500,336.0,337.049988,80.249997,51,47.099998,0,62.0,68.0,53.299999
20170129013000,336.0,337.049988,80.249997,51,47.099998,0,62.0,68.0,53.400002
20170129014500,336.0,342.299988,81.499997,51,47.099998,0,62.0,68.0,53.299999
20170129020000,336.0,342.299988,81.499997,51,47.099998,0,62.0,68.0,53.299999
20170129021500,336.0,342.299988,81.499997,51,47.900002,0,62.099998,68.0,53.299999
20170129023000,336.0,342.299988,81.499997,51,47.900002,0,62.200001,68.0,53.299999
20170129024500,336.0,342.299988,81.499997,51,47.200001,0,62.200001,68.0,53.400002
20170129030000,336.0,342.299988,81.499997,51,47.200001,0,62.099998,68.0,53.299999
20170129031500,336.0,338.100006,80.500001,51,47.200001,0,62.099998,68.0,53.400002
20170129033000,336.0,338.100006,80.500001,51,47.200001,0,62.099998,68.0,53.299999
20170129034500,336.0,338.100006,80.500001,51,47.200001,0,62.099998,68.0,53.299999
20170129040000,336.0,338.100006,80.500001,51,47.200001,0,62.099998,68.0,53.299999
20170129041500,336.0,338.100006,80.500001,51,46.400002,0,62.0,68.0,53.400002
20170129043000,336.0,343.350006,81.750001,51,46.400002,0,62.0,68.0,53.299999
20170129044500,336.0,339.149994,80.749999,51,46.400002,0,61.900002,68.0,53.400002
20170129050000,336.0,345.450012,82.250003,51,46.400002,0,61.700001,68.0,53.299999
20170129051500,336.0,345.450012,82.250003,51,46.400002,0,61.700001,68.0,53.400002
20170129053000,336.0,345.450012,82.250003,51,46.400002,0,61.700001,68.0,53.299999
20170129054500,336.0,339.149994,80.749999,51,46.400002,0,61.900002,68.0,53.400002
20170129060000,336.0,339.149994,80.749999,51,46.400002,0,61.900002,68.0,53.299999
20170129061500,336.0,347.549988,82.749997,51,46.400002,0,61.700001,68.0,53.400002
20170129063000,336.0,342.299988,81.499997,51,46.400002,0,61.5,68.0,53.299999
20170129064500,336.0,342.299988,81.499997,51,45.700001,0,61.5,68.0,53.400002
20170129070000,336.0,342.299988,81.499997,51,45.700001,0,61.5,68.0,53.299999
20170129071500,336.0,342.299988,81.499997,51,45.700001,0,61.5,68.0,53.299999
20170129073000,336.0,346.5,82.5,51,45.700001,0,61.400002,68.0,53.299999
20170129074500,336.0,340.200012,81.000003,51,46.400002,0,61.400002,68.0,53.400002
20170129080000,336.0,344.399994,81.999999,51,46.400002,0,61.400002,68.0,53.299999
20170129081500,336.0,344.399994,81.999999,51,46.400002,0,61.5,68.0,53.299999
20170129083000,336.0,344.399994,81.999999,51,47.099998,0,61.5,68.0,53.299999
20170129084500,336.0,344.399994,81.999999,51,47.599998,0,61.700001,68.0,53.400002
20170129090000,336.0,344.399994,81.999999,51,47.599998,0,61.599998,68.0,53.299999
20170129091500,336.0,339.149994,80.749999,51,48.200001,0,61.700001,68.0,53.400002
20170129093000,336.0,339.149994,80.749999,51,48.200001,0,62.099998,68.0,53.400002
20170129094500,336.0,343.350006,81.750001,51,47.599998,0,62.0,68.0,53.299999
20170129100000,336.0,339.149994,80.749999,51,48.299999,0,62.0,68.0,53.400002
20170129101500,336.0,339.149994,80.749999,51,48.299999,0,61.900002,68.0,53.400002
20170129103000,336.0,339.149994,80.749999,51,48.299999,0,62.0,68.0,53.299999
20170129104500,336.0,339.149994,80.749999,51,48.299999,0,62.0,68.0,53.299999
20170129110000,336.0,339.149994,80.749999,51,48.299999,0,62.0,68.0,53.400002
20170129111500,336.0,339.149994,80.749999,51,49.0,0,61.900002,68.0,53.400002
20170129113000,336.0,339.149994,80.749999,51,49.5,0,62.200001,68.0,53.5
20170129114500,336.0,339.149994,80.749999,51,49.5,0,62.299999,68.0,53.299999
20170129120000,336.0,339.149994,80.749999,51,50.599998,0,62.400002,68.0,53.400002
20170129121500,336.0,339.149994,80.749999,51,49.5,0,62.5,68.0,53.299999
20170129123000,336.0,339.149994,80.749999,51,49.5,0,62.599998,68.0,53.400002
20170129124500,336.0,339.149994,80.749999,51,50.200001,0,62.799999,68.0,53.400002
20170129130000,336.0,339.149994,80.749999,51,50.200001,0,62.799999,68.0,53.599998
20170129131500,336.0,339.149994,80.749999,51,50.200001,0,62.799999,68.0,53.5
20170129133000,336.0,339.149994,80.749999,51,50.200001,0,62.799999,68.0,53.5
20170129134500,336.0,339.149994,80.749999,51,49.099998,0,62.900002,68.0,53.400002
20170129140000,336.0,339.149994,80.749999,51,49.099998,0,63.099998,68.0,53.400002
20170129141500,336.0,339.149994,80.749999,51,50.599998,0,63.200001,68.0,53.400002
20170129143000,336.0,339.149994,80.749999,51,49.5,0,63.200001,68.0,53.299999
20170129144500,336.0,339.149994,80.749999,51,50.599998,0,63.099998,68.0,53.299999
20170129150000,336.0,339.149994,80.749999,51,49.5,0,63.200001,68.0,53.5
20170129151500,336.0,339.149994,80.749999,51,50.599998,0,63.099998,68.0,53.5
20170129153000,336.0,339.149994,80.749999,51,49.5,0,63.099998,68.0,53.299999
20170129154500,336.0,339.149994,80.749999,51,50.599998,0,63.099998,68.0,53.400002
20170129160000,336.0,339.149994,80.749999,51,49.5,0,63.099998,68.0,53.299999
20170129161500,336.0,339.149994,80.749999,51,50.200001,0,63.200001,68.0,53.400002
20170129163000,336.0,339.149994,80.749999,51,49.5,0,63.200001,68.0,53.400002
20170129164500,336.0,339.149994,80.749999,51,49.5,0,63.200001,68.0,53.299999
20170129170000,336.0,339.149994,80.749999,51,50.299999,0,63.200001,68.0,53.299999
20170129171500,336.0,344.399994,81.999999,51,49.099998,0,63.299999,68.0,53.400002
20170129173000,336.0,339.149994,80.749999,51,49.900002,0,63.400002,68.0,53.400002
20170129174500,336.0,339.149994,80.749999,51,48.900002,0,63.299999,68.0,53.299999
20170129180000,336.0,339.149994,80.749999,51,49.900002,0,63.5,68.0,53.299999
20170129181500,336.0,339.149994,80.749999,51,49.0,0,63.5,68.0,53.400002
20170129183000,336.0,339.149994,80.749999,51,49.5,0,63.5,68.0,53.400002
20170129184500,336.0,339.149994,80.749999,51,49.0,0,63.5,68.0,53.299999
20170129190000,336.0,339.149994,80.749999,51,49.0,0,63.5,68.0,53.299999
20170129191500,336.0,339.149994,80.749999,51,49.5,0,63.5,68.0,53.299999
20170129193000,336.0,339.149994,80.749999,51,48.700001,0,63.400002,68.0,53.299999
20170129194500,336.0,339.149994,80.749999,51,48.700001,0,63.299999,68.0,53.299999
20170129200000,336.0,331.799988,78.999997,51,48.700001,0,63.299999,68.0,53.299999
20170129201500,336.0,338.100006,80.500001,51,48.200001,0,63.299999,68.0,53.299999
20170129203000,336.0,338.100006,80.500001,51,48.200001,0,63.299999,68.0,53.299999
20170129204500,336.0,338.100006,80.500001,51,48.200001,0,63.200001,68.0,53.299999
20170129210000,336.0,338.100006,80.500001,51,48.200001,0,63.200001,68.0,53.299999
20170129211500,336.0,338.100006,80.500001,51,49.0,0,63.200001,68.0,53.299999
20170129213000,336.0,331.799988,78.999997,51,47.900002,0,63.099998,68.0,53.299999
20170129214500,336.0,341.25,81.25,51,49.5,0,63.200001,68.0,53.299999
20170129220000,336.0,341.25,81.25,51,47.900002,0,63.099998,68.0,53.299999
20170129221500,336.0,336.0,80.0,51,47.900002,0,63.200001,68.0,53.299999
20170129223000,336.0,331.799988,78.999997,51,49.400002,0,63.200001,68.0,53.299999
20170129224500,336.0,331.799988,78.999997,51,47.900002,0,63.200001,68.0,53.299999
20170129230000,336.0,337.049988,80.249997,51,47.900002,0,63.200001,68.0,53.299999
20170129231500,336.0,337.049988,80.249997,51,47.900002,0,63.099998,68.0,53.299999
20170129233000,336.0,332.850006,79.250001,51,48.599998,0,63.0,68.0,53.299999
20170129234500,336.0,332.850006,79.250001,51,48.599998,0,63.099998,68.0,53.299999
20170130000000,336.0,338.100006,80.500001,51,48.599998,0,63.099998,68.0,53.299999
20170130001500,336.0,338.100006,80.500001,51,49.299999,0,63.099998,68.0,53.299999
20170130003000,336.0,338.100006,80.500001,51,48.599998,0,63.099998,68.0,53.299999
20170130004500,336.0,343.350006,81.750001,51,47.799999,0,63.0,68.0,53.299999
20170130010000,336.0,348.600006,83.000001,51,49.099998,0,62.900002,68.0,53.299999
20170130011500,336.0,348.600006,83.000001,51,48.400002,0,62.799999,68.0,53.299999
20170130013000,336.0,348.600006,83.000001,51,48.400002,0,62.900002,68.0,53.299999
20170130014500,336.0,348.600006,83.000001,51,47.599998,0,62.799999,68.0,53.299999
20170130020000,336.0,348.600006,83.000001,51,48.200001,0,62.799999,68.0,53.299999
20170130021500,336.0,344.399994,81.999999,51,47.599998,0,62.700001,68.0,53.299999
20170130023000,336.0,344.399994,81.999999,51,47.599998,0,62.700001,68.0,53.299999
20170130024500,336.0,348.600006,83.000001,51,49.099998,0,62.700001,68.0,53.299999
20170130030000,336.0,343.350006,81.750001,51,47.099998,0,62.599998,68.0,53.299999
20170130031500,336.0,343.350006,81.750001,51,48.200001,0,62.5,68.0,53.299999
20170130033000,336.0,347.549988,82.749997,51,47.599998,0,62.599998,68.0,53.299999
20170130034500,336.0,343.350006,81.750001,51,47.599998,0,62.5,68.0,53.299999
20170130040000,336.0,343.350006,81.750001,51,47.599998,0,62.5,68.0,53.299999
20170130041500,336.0,343.350006,81.750001,51,47.599998,0,62.5,68.0,53.299999
20170130043000,336.0,343.350006,81.750001,51,48.200001,0,62.400002,68.0,53.299999
20170130044500,336.0,343.350006,81.750001,51,48.200001,0,62.400002,68.0,53.299999
20170130050000,336.0,343.350006,81.750001,51,47.5,0,62.200001,68.0,53.299999
20170130051500,336.0,339.149994,80.749999,51,47.5,0,62.299999,68.0,53.299999
20170130053000,336.0,339.149994,80.749999,51,47.5,0,62.200001,68.0,53.299999
20170130054500,336.0,350.700012,83.500003,51,47.5,0,62.200001,68.0,53.299999
20170130060000,336.0,345.450012,82.250003,51,47.5,0,62.200001,68.0,53.299999
20170130061500,336.0,345.450012,82.250003,51,47.5,0,62.200001,68.0,53.299999
20170130063000,336.0,345.450012,82.250003,51,48.200001,0,62.299999,68.0,53.299999
20170130064500,336.0,345.450012,82.250003,51,48.200001,0,62.200001,68.0,53.299999
20170130070000,336.0,345.450012,82.250003,51,48.200001,0,62.200001,68.0,53.299999
20170130071500,336.0,345.450012,82.250003,51,47.200001,0,62.0,68.0,53.299999
20170130073000,336.0,345.450012,82.250003,51,48.200001,0,62.0,68.0,53.299999
20170130074500,336.0,345.450012,82.250003,51,48.200001,0,61.900002,68.0,53.299999
20170130080000,336.0,345.450012,82.250003,51,49.0,0,61.599998,68.0,53.299999
20170130081500,336.0,339.149994,80.749999,51,49.0,0,61.599998,68.0,53.299999
20170130083000,336.0,339.149994,80.749999,51,83.099998,100,63.5,70.800003,67.800003
20170130084500,336.0,339.149994,80.749999,51,80.300003,100,64.900002,71.300003,68.300003
20170130090000,336.0,348.600006,83.000001,51,80.300003,100,65.699997,70.900002,67.900002
20170130091500,336.0,348.600006,83.000001,51,88.5,100,66.099998,71.300003,68.300003
20170130093000,336.0,344.399994,81.999999,51,77.300003,100,66.599998,71.300003,68.300003
20170130094500,336.0,348.600006,83.000001,51,87.599998,100,67.0,71.300003,68.300003
20170130100000,336.0,348.600006,83.000001,51,80.699997,100,67.599998,71.300003,68.300003
20170130101500,336.0,339.149994,80.749999,51,78.199997,100,67.699997,71.300003,68.300003
20170130103000,336.0,339.149994,80.749999,51,93.5,100,68.099998,71.300003,68.300003
20170130104500,336.0,345.450012,82.250003,51,79.699997,100,68.199997,71.300003,68.300003
20170130110000,336.0,341.25,81.25,51,78.900002,100,68.300003,71.300003,68.300003
20170130111500,336.0,341.25,81.25,51,93.5,100,68.400002,71.300003,68.300003
20170130113000,336.0,341.25,81.25,51,51.099998,100,67.300003,71.300003,68.300003
20170130114500,336.0,341.25,81.25,51,50.299999,100,66.300003,71.300003,68.300003
20170130120000,336.0,341.25,81.25,51,53.200001,100,65.900002,71.300003,68.300003
20170130121500,336.0,341.25,81.25,51,82.199997,100,67.0,71.300003,68.300003
20170130123000,336.0,341.25,81.25,51,76.400002,100,67.699997,71.300003,68.300003
20170130124500,336.0,337.049988,80.249997,51,76.400002,100,68.0,71.300003,68.300003
20170130130000,336.0,341.25,81.25,51,89.199997,100,68.199997,71.300003,68.300003
20170130131500,336.0,341.25,81.25,51,72.0,100,68.599998,71.300003,68.300003
20170130133000,336.0,341.25,81.25,51,50.700001,100,67.199997,71.300003,68.300003
20170130134500,336.0,341.25,81.25,51,50.700001,100,66.199997,71.300003,68.300003
20170130140000,336.0,341.25,81.25,51,55.700001,100,66.0,71.300003,68.300003
20170130141500,336.0,341.25,81.25,51,65.300003,100,67.400002,71.300003,68.300003
20170130143000,336.0,341.25,81.25,51,80.199997,100,67.300003,71.300003,68.300003
20170130144500,336.0,341.25,81.25,51,91.099998,100,68.099998,71.300003,68.300003
20170130150000,336.0,341.25,81.25,51,62.200001,0,68.599998,71.300003,68.300003
20170130151500,336.0,336.0,80.0,51,50.700001,100,66.599998,71.300003,68.300003
20170130153000,336.0,342.299988,81.499997,51,50.700001,100,66.099998,71.300003,68.300003
20170130154500,336.0,342.299988,81.499997,51,81.300003,100,66.400002,71.300003,68.300003
20170130160000,336.0,342.299988,81.499997,51,75.400002,100,67.099998,71.300003,68.300003
20170130161500,336.0,342.299988,81.499997,51,71.099998,100,67.900002,71.300003,68.300003
20170130163000,336.0,342.299988,81.499997,51,77.400002,100,67.800003,71.300003,68.300003
20170130164500,336.0,342.299988,81.499997,51,77.400002,100,68.0,71.300003,68.300003
20170130170000,336.0,342.299988,81.499997,51,72.199997,100,68.400002,71.300003,68.300003
20170130171500,336.0,342.299988,81.499997,51,50.700001,100,67.800003,71.300003,68.300003
20170130173000,336.0,342.299988,81.499997,51,50.700001,100,66.800003,70.900002,67.900002
20170130174500,336.0,342.299988,81.499997,51,49.900002,100,66.0,70.900002,67.900002
20170130180000,336.0,342.299988,81.499997,51,54.200001,100,66.0,70.900002,67.900002
20170130181500,336.0,338.100006,80.500001,51,75.400002,100,67.0,71.0,68.0
20170130183000,336.0,338.100006,80.500001,51,83.699997,100,67.400002,71.199997,68.199997
20170130184500,336.0,338.100006,80.500001,51,76.900002,100,67.900002,71.300003,68.300003
20170130190000,336.0,338.100006,80.500001,51,76.900002,100,68.099998,70.900002,67.900002
20170130191500,336.0,338.100006,80.500001,51,63.900002,0,68.199997,70.900002,67.900002
20170130193000,336.0,338.100006,80.500001,51,51.099998,100,66.699997,70.900002,67.900002
20170130194500,336.0,328.649994,78.249999,51,51.099998,100,66.199997,71.300003,68.300003
20170130200000,336.0,328.649994,78.249999,51,53.5,100,66.0,70.800003,67.800003
20170130201500,336.0,328.649994,78.249999,51,70.099998,100,66.400002,70.800003,67.800003
20170130203000,336.0,328.649994,78.249999,51,66.599998,100,66.900002,70.599998,67.599998
20170130204500,336.0,328.649994,78.249999,51,82.0,100,67.099998,70.800003,67.800003
20170130210000,336.0,328.649994,78.249999,51,72.0,100,67.599998,70.800003,67.800003
20170130211500,336.0,323.399994,76.999999,51,85.599998,100,67.900002,70.800003,67.800003
20170130213000,336.0,348.600006,83.000001,53,55.700001,0,67.900002,70.800003,67.800003
20170130214500,336.0,348.600006,83.000001,53,51.799999,100,66.400002,70.5,67.5
20170130220000,336.0,348.600006,83.000001,53,51.799999,100,66.099998,70.800003,67.800003
20170130221500,336.0,348.600006,83.000001,53,51.799999,100,65.800003,70.800003,67.800003
20170130223000,336.0,341.25,81.25,53,74.400002,100,66.400002,70.800003,67.800003
20170130224500,336.0,348.600006,83.000001,53,70.900002,100,66.900002,70.800003,67.800003
20170130230000,336.0,348.600006,83.000001,53,82.400002,100,67.400002,70.800003,67.800003
20170130231500,336.0,348.600006,83.000001,53,71.599998,100,67.699997,70.800003,67.800003
20170130233000,336.0,342.299988,81.499997,53,81.800003,100,67.900002,70.800003,67.800003
20170130234500,336.0,348.600006,83.000001,53,53.799999,0,67.800003,70.800003,67.800003
20170131000000,336.0,348.600006,83.000001,53,52.200001,100,66.400002,70.800003,67.800003
20170131001500,336.0,348.600006,83.000001,53,51.099998,100,65.800003,70.800003,67.800003
20170131003000,336.0,348.600006,83.000001,53,61.099998,100,65.599998,70.800003,67.800003
20170131004500,336.0,348.600006,83.000001,53,66.300003,100,66.900002,70.800003,67.800003
20170131010000,336.0,342.299988,81.499997,53,90.199997,100,67.099998,70.800003,67.800003
20170131011500,336.0,342.299988,81.499997,53,73.5,100,67.699997,70.800003,67.800003
20170131013000,336.0,342.299988,81.499997,53,77.199997,100,67.800003,70.800003,67.800003
20170131014500,336.0,348.600006,83.000001,53,51.900002,100,66.900002,70.800003,67.800003
20170131020000,336.0,348.600006,83.000001,53,51.0,100,66.199997,70.800003,67.800003
20170131021500,336.0,348.600006,83.000001,53,51.900002,100,65.699997,70.800003,67.800003
20170131023000,336.0,348.600006,83.000001,53,77.199997,100,65.800003,70.800003,67.800003
20170131024500,336.0,348.600006,83.000001,53,78.300003,100,67.099998,70.800003,67.800003
20170131030000,336.0,341.25,81.25,53,74.599998,100,67.300003,70.800003,67.800003
20170131031500,336.0,350.700012,83.500003,53,80.5,100,67.599998,70.800003,67.800003
20170131033000,336.0,346.5,82.5,53,71.599998,100,67.699997,70.800003,67.800003
20170131034500,336.0,346.5,82.5,53,81.199997,100,67.900002,70.800003,67.800003
20170131040000,336.0,346.5,82.5,53,57.400002,0,67.900002,70.800003,67.800003
20170131041500,336.0,346.5,82.5,53,51.799999,100,66.5,70.800003,67.800003
20170131043000,336.0,346.5,82.5,53,51.099998,100,66.099998,70.800003,67.800003
20170131044500,336.0,346.5,82.5,53,53.400002,100,65.800003,70.800003,67.800003
20170131050000,336.0,346.5,82.5,53,73.0,100,66.5,70.800003,67.800003
