PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109024500,150.0,157.8,51.5686,42,92.4,100,66.1,68.9,65.9
20160109030000,150.0,157.8,51.5686,42,59.2,100,65.6,68.9,65.9
20160109031500,150.0,157.8,51.5686,42,59.2,100,65.1,68.9,65.9
20160109033000,150.0,157.8,51.5686,42,95.4,100,65.3,68.9,65.9
20160109034500,150.0,154.8,50.5882,42,93.6,100,65.9,68.9,65.9
20160109040000,150.0,157.8,51.5686,42,75.2,0,66.2,68.9,65.9
20160109041500,150.0,157.8,51.5686,42,59.2,100,65.4,68.9,65.9
20160109043000,150.0,157.8,51.5686,42,61.0,100,65.0,68.9,65.9
20160109044500,150.0,157.8,51.5686,42,97.8,100,65.5,68.9,65.9
20160109050000,150.0,157.8,51.5686,42,89.9,100,66.0,68.9,65.9
20160109051500,150.0,157.8,51.5686,42,63.6,0,66.0,68.9,65.9
20160109053000,150.0,157.8,51.5686,42,58.8,100,65.3,68.9,65.9
20160109054500,150.0,156.0,50.9804,42,63.3,100,64.9,68.9,65.9
20160109060000,150.0,156.0,50.9804,42,106.3,100,65.7,68.9,65.9
20160109061500,150.0,158.4,51.7647,42,85.1,0,66.2,68.9,65.9
20160109063000,150.0,158.4,51.7647,42,59.6,100,65.5,68.9,65.9
20160109064500,150.0,153.6,50.1961,42,59.6,100,65.1,68.9,65.9
20160109070000,150.0,156.0,50.9804,42,99.5,100,65.4,68.9,65.9
20160109071500,150.0,157.8,51.5686,41,72.0,100,65.7,68.9,65.9
20160109073000,150.0,157.8,51.5686,41,72.9,100,65.5,68.9,65.9
20160109074500,150.0,156.0,50.9804,41,92.3,100,65.6,68.9,65.9
20160109080000,150.0,156.0,50.9804,41,94.9,100,66.1,68.9,65.9
20160109081500,150.0,158.4,51.7647,41,60.0,100,65.6,68.9,65.9
20160109083000,150.0,154.8,50.5882,40,59.1,100,65.1,68.9,65.9
20160109084500,150.0,154.8,50.5882,40,93.3,100,65.2,68.8,65.8
20160109090000,150.0,150.0,49.0196,40,79.6,100,66.0,68.9,65.9
20160109091500,150.0,153.0,50.0,40,63.2,100,65.7,68.9,65.9
20160109093000,150.0,151.2,49.4118,40,60.0,100,65.2,68.8,65.8
20160109094500,150.0,151.2,49.4118,40,63.2,100,65.0,68.8,65.8
20160109100000,150.0,153.6,50.1961,40,91.7,100,65.8,68.8,65.8
20160109101500,150.0,153.6,50.1961,40,62.0,0,65.8,68.8,65.8
20160109103000,150.0,153.6,50.1961,40,58.8,100,65.3,68.8,65.8
20160109104500,150.0,150.6,49.2157,40,58.8,100,65.1,68.7,65.7
20160109110000,150.0,155.4,50.7843,40,62.8,100,65.1,68.8,65.8
20160109111500,150.0,150.0,49.0196,40,95.9,100,65.9,68.7,65.7
20160109113000,150.0,153.0,50.0,40,59.6,0,65.8,68.8,65.8
20160109114500,150.0,151.2,49.4118,40,57.6,100,65.5,68.8,65.8
20160109120000,150.0,153.0,50.0,40,56.8,100,65.3,68.7,65.7
20160109121500,150.0,150.0,49.0196,40,58.7,100,65.3,68.7,65.7
20160109123000,150.0,153.6,50.1961,40,58.7,100,65.3,68.7,65.7
20160109124500,150.0,153.6,50.1961,40,62.5,100,65.3,68.7,65.7
20160109130000,150.0,150.0,49.0196,40,70.1,100,65.4,68.7,65.7
20160109131500,150.0,150.0,49.0196,40,63.7,0,66.0,68.8,65.8
20160109133000,150.0,150.0,49.0196,40,58.8,0,66.1,68.8,65.8
20160109134500,150.0,150.0,49.0196,40,57.6,0,66.1,68.7,65.7
20160109140000,150.0,153.6,50.1961,41,56.9,0,66.2,68.8,65.8
20160109141500,150.0,150.6,49.2157,42,56.9,0,66.3,68.8,65.8
20160109143000,150.0,157.2,51.3725,42,56.9,0,66.4,68.8,65.8
20160109144500,150.0,157.2,51.3725,42,56.9,0,66.5,68.9,65.9
20160109150000,150.0,157.2,51.3725,42,56.9,0,66.6,68.9,65.9
20160109151500,150.0,155.4,50.7843,42,56.9,0,66.5,68.8,65.8
20160109153000,150.0,160.2,52.3529,42,56.9,0,66.5,68.9,65.9
20160109154500,150.0,155.4,50.7843,42,56.9,0,66.4,68.8,65.8
20160109160000,150.0,155.4,50.7843,42,56.9,0,66.5,68.9,65.9
20160109161500,150.0,159.0,51.9608,42,56.9,0,66.4,68.9,65.9
20160109163000,150.0,159.0,51.9608,42,56.9,0,66.3,68.9,65.9
20160109164500,150.0,159.0,51.9608,42,56.9,0,66.2,68.9,65.9
20160109170000,150.0,155.4,50.7843,42,56.9,0,66.0,68.9,65.9
20160109171500,150.0,158.4,51.7647,42,56.9,0,65.9,68.9,65.9
20160109173000,150.0,158.4,51.7647,42,56.9,0,65.7,68.8,65.8
20160109174500,150.0,158.4,51.7647,42,56.9,100,65.6,68.9,65.9
20160109180000,150.0,156.0,50.9804,42,56.9,100,65.4,68.9,65.9
20160109181500,150.0,158.4,51.7647,42,59.5,100,65.1,68.8,65.8
20160109183000,150.0,154.8,50.5882,42,91.3,100,65.3,68.7,65.7
20160109184500,150.0,154.8,50.5882,42,94.1,100,66.0,68.9,65.9
20160109190000,150.0,153.0,50.0,42,61.7,0,65.8,68.9,65.9
20160109191500,150.0,154.8,50.5882,42,59.5,100,65.1,68.9,65.9
20160109193000,150.0,154.8,50.5882,42,93.5,100,65.0,68.9,65.9
20160109194500,150.0,154.8,50.5882,42,105.1,100,65.7,68.9,65.9
20160109200000,150.0,154.8,50.5882,42,105.1,100,66.1,68.9,65.9
20160109201500,150.0,154.8,50.5882,42,60.8,0,65.7,68.9,65.9
20160109203000,150.0,154.8,50.5882,42,59.7,100,65.0,68.9,65.9
20160109204500,150.0,154.8,50.5882,42,104.3,100,65.3,68.9,65.9
20160109210000,150.0,153.0,50.0,42,101.9,100,65.7,68.9,65.9
20160109211500,150.0,153.0,50.0,42,96.6,100,66.0,68.9,65.9
20160109213000,150.0,154.8,50.5882,42,74.6,0,66.2,68.9,65.9
20160109214500,150.0,154.8,50.5882,42,59.6,100,65.2,68.9,65.9
20160109220000,150.0,154.8,50.5882,42,94.1,100,65.0,68.9,65.9
20160109221500,150.0,153.0,50.0,42,113.7,100,65.6,68.9,65.9
20160109223000,150.0,153.0,50.0,42,100.2,100,65.8,68.9,65.9
20160109224500,150.0,153.0,50.0,42,106.8,100,66.0,68.9,65.9
20160109230000,150.0,155.4,50.7843,42,98.6,0,66.2,68.9,65.9
20160109231500,150.0,155.4,50.7843,42,59.2,100,65.3,68.9,65.9
20160109233000,150.0,155.4,50.7843,42,100.0,100,64.8,68.9,65.9
20160109234500,150.0,155.4,50.7843,42,110.1,100,65.4,68.9,65.9
20160110000000,150.0,153.6,50.1961,42,111.7,100,65.7,68.9,65.9
20160110001500,150.0,153.6,50.1961,42,101.9,100,65.9,68.9,65.9
20160110003000,150.0,153.6,50.1961,42,111.7,100,66.1,68.9,65.9
20160110004500,150.0,153.6,50.1961,42,86.4,0,66.2,68.9,65.9
20160110010000,150.0,155.4,50.7843,42,58.8,100,65.2,68.9,65.9
20160110011500,150.0,153.0,50.0,42,103.7,100,64.9,68.9,65.9
20160110013000,150.0,154.8,50.5882,42,115.6,100,65.4,68.9,65.9
20160110014500,150.0,154.8,50.5882,42,104.3,100,65.6,68.9,65.9
20160110020000,150.0,151.2,49.4118,42,104.3,100,65.8,68.9,65.9
20160110021500,150.0,153.6,50.1961,42,115.0,100,66.0,68.9,65.9
20160110023000,150.0,153.6,50.1961,42,117.1,100,66.1,68.9,65.9
20160110024500,150.0,151.2,49.4118,42,117.1,100,66.1,68.9,65.9
20160110030000,150.0,156.0,50.9804,42,59.6,100,65.5,68.9,65.9
20160110031500,150.0,156.0,50.9804,42,93.0,100,64.7,68.9,65.9
20160110033000,150.0,156.0,50.9804,42,108.4,100,65.2,68.9,65.9
20160110034500,150.0,156.0,50.9804,42,108.4,100,65.5,68.9,65.9
20160110040000,150.0,153.6,50.1961,42,110.2,100,65.7,68.9,65.9
20160110041500,150.0,151.2,49.4118,42,108.4,100,65.8,68.9,65.9
20160110043000,150.0,148.8,48.6275,42,110.1,100,66.0,68.9,65.9
20160110044500,150.0,153.6,50.1961,42,108.5,100,66.1,68.9,65.9
20160110050000,150.0,153.6,50.1961,42,108.5,100,66.1,68.9,65.9
20160110051500,150.0,153.6,50.1961,42,63.1,0,65.9,68.9,65.9
20160110053000,150.0,153.6,50.1961,42,61.9,100,64.7,68.9,65.9
20160110054500,150.0,150.6,49.2157,42,109.9,100,65.1,68.9,65.9
20160110060000,150.0,155.4,50.7843,42,109.9,100,65.3,68.9,65.9
20160110061500,150.0,155.4,50.7843,42,109.9,100,65.6,68.9,65.9
20160110063000,150.0,155.4,50.7843,42,112.6,100,65.7,68.9,65.9
20160110064500,150.0,153.0,50.0,42,111.0,100,65.8,68.9,65.9
20160110070000,150.0,156.0,50.9804,42,109.3,100,66.0,68.9,65.9
20160110071500,150.0,150.0,49.0196,42,109.3,100,66.1,68.9,65.9
20160110073000,150.0,153.6,50.1961,42,111.8,100,66.1,68.9,65.9
20160110074500,150.0,153.6,50.1961,42,70.6,0,66.1,68.9,65.9
20160110080000,150.0,156.0,50.9804,42,59.2,100,64.8,68.9,65.9
20160110081500,150.0,153.6,50.1961,42,113.4,100,65.0,68.9,65.9
20160110083000,150.0,150.6,49.2157,42,121.7,100,65.2,68.9,65.9
20160110084500,150.0,155.4,50.7843,42,121.7,100,65.5,68.9,65.9
20160110090000,150.0,151.2,49.4118,42,121.7,100,65.6,68.9,65.9
20160110091500,150.0,151.2,49.4118,42,121.7,100,65.7,68.9,65.9
20160110093000,150.0,153.6,50.1961,42,121.7,100,65.9,68.9,65.9
20160110094500,150.0,151.2,49.4118,42,115.1,100,66.0,68.9,65.9
20160110100000,150.0,155.4,50.7843,42,112.6,100,66.1,68.9,65.9
20160110101500,150.0,155.4,50.7843,42,68.2,0,66.2,68.9,65.9
20160110103000,150.0,153.6,50.1961,42,58.7,100,65.0,68.9,65.9
20160110104500,150.0,151.2,49.4118,42,102.8,100,65.0,68.9,65.9
20160110110000,150.0,155.4,50.7843,42,107.3,100,65.4,68.9,65.9
20160110111500,150.0,155.4,50.7843,42,109.2,100,65.6,68.9,65.9
20160110113000,150.0,151.2,49.4118,42,119.5,100,65.8,68.9,65.9
20160110114500,150.0,151.2,49.4118,42,118.3,100,66.0,68.9,65.9
20160110120000,150.0,153.0,50.0,42,67.5,0,66.4,68.9,65.9
20160110121500,150.0,153.0,50.0,42,58.8,100,65.3,68.9,65.9
20160110123000,150.0,153.0,50.0,42,96.5,100,64.8,68.9,65.9
20160110124500,150.0,154.8,50.5882,42,108.6,100,65.5,68.9,65.9
20160110130000,150.0,150.6,49.2157,42,110.1,100,65.9,68.9,65.9
20160110131500,150.0,157.2,51.3725,42,70.2,0,66.6,68.9,65.9
20160110133000,150.0,155.4,50.7843,42,58.8,0,65.9,68.9,65.9
20160110134500,150.0,151.2,49.4118,42,57.6,100,65.6,68.9,65.9
20160110140000,150.0,153.0,50.0,42,57.6,100,65.3,68.9,65.9
20160110141500,150.0,153.0,50.0,42,59.1,100,65.3,68.9,65.9
20160110143000,150.0,157.8,51.5686,42,63.6,100,65.3,68.9,65.9
20160110144500,150.0,154.8,50.5882,42,78.8,0,66.2,68.9,65.9
20160110150000,150.0,154.8,50.5882,42,59.6,0,65.8,68.9,65.9
20160110151500,150.0,154.8,50.5882,42,58.0,100,65.5,68.9,65.9
20160110153000,150.0,154.8,50.5882,42,58.0,100,65.4,68.9,65.9
20160110154500,150.0,151.2,49.4118,42,59.5,100,65.3,68.9,65.9
20160110160000,150.0,156.0,50.9804,42,61.9,100,65.3,68.9,65.9
20160110161500,150.0,150.0,49.0196,42,98.5,100,66.0,68.9,65.9
20160110163000,150.0,150.0,49.0196,42,60.4,0,66.1,68.9,65.9
20160110164500,150.0,150.0,49.0196,42,58.0,100,65.5,68.9,65.9
20160110170000,150.0,153.0,50.0,42,59.5,100,65.1,68.9,65.9
20160110171500,150.0,153.0,50.0,42,97.2,100,65.3,68.9,65.9
20160110173000,150.0,153.0,50.0,42,74.8,100,66.0,68.9,65.9
20160110174500,150.0,154.8,50.5882,42,77.2,100,65.7,68.9,65.9
20160110180000,150.0,154.8,50.5882,42,74.8,100,65.5,68.9,65.9
20160110181500,150.0,154.8,50.5882,42,81.4,100,65.7,68.9,65.9
20160110183000,150.0,154.8,50.5882,42,81.4,100,65.7,68.9,65.9
20160110184500,150.0,154.8,50.5882,42,84.3,100,65.6,68.9,65.9
20160110190000,150.0,151.2,49.4118,42,86.9,100,65.6,68.9,65.9
20160110191500,150.0,154.8,50.5882,42,85.6,100,65.6,68.9,65.9
20160110193000,150.0,154.8,50.5882,42,106.8,100,65.6,68.9,65.9
20160110194500,150.0,154.8,50.5882,42,109.2,100,65.8,68.9,65.9
20160110200000,150.0,150.6,49.2157,42,102.8,100,65.9,68.9,65.9
20160110201500,150.0,148.8,48.6275,42,104.3,100,66.0,68.9,65.9
20160110203000,150.0,156.0,50.9804,42,104.3,100,66.1,68.9,65.9
20160110204500,150.0,153.0,50.0,42,97.8,100,66.1,68.9,65.9
20160110210000,150.0,157.2,51.3725,42,98.9,100,66.1,68.9,65.9
20160110211500,150.0,151.2,49.4118,42,98.9,100,66.1,68.9,65.9
20160110213000,150.0,157.2,51.3725,42,98.9,100,66.1,68.9,65.9
20160110214500,150.0,157.2,51.3725,42,103.2,100,66.1,68.9,65.9
20160110220000,150.0,153.0,50.0,42,101.2,100,66.1,68.9,65.9
20160110221500,150.0,153.0,50.0,42,101.2,100,66.1,68.9,65.9
20160110223000,150.0,153.0,50.0,42,101.2,100,66.1,68.9,65.9
20160110224500,150.0,154.8,50.5882,42,102.7,100,66.0,68.9,65.9
20160110230000,150.0,154.8,50.5882,42,99.4,100,66.0,68.9,65.9
20160110231500,150.0,157.2,51.3725,42,99.4,100,65.9,68.9,65.9
20160110233000,150.0,153.6,50.1961,42,105.4,100,65.8,68.9,65.9
20160110234500,150.0,153.6,50.1961,42,109.2,100,65.8,68.9,65.9
20160111000000,150.0,153.6,50.1961,42,109.2,100,65.7,68.9,65.9
20160111001500,150.0,155.4,50.7843,42,107.6,100,65.6,68.9,65.9
20160111003000,150.0,155.4,50.7843,42,106.0,100,65.6,68.9,65.9
20160111004500,150.0,157.8,51.5686,42,113.3,100,65.6,68.9,65.9
20160111010000,150.0,156.0,50.9804,42,115.0,100,65.5,68.9,65.9
20160111011500,150.0,153.0,50.0,42,115.0,100,65.6,68.9,65.9
20160111013000,150.0,155.4,50.7843,42,112.8,100,65.6,68.9,65.9
20160111014500,150.0,155.4,50.7843,42,109.2,100,65.7,68.9,65.9
20160111020000,150.0,155.4,50.7843,42,109.2,100,65.7,68.9,65.9
20160111021500,150.0,155.4,50.7843,42,111.8,100,65.7,68.9,65.9
20160111023000,150.0,155.4,50.7843,42,117.5,100,65.7,68.9,65.9
20160111024500,150.0,155.4,50.7843,42,119.5,100,65.7,68.9,65.9
20160111030000,150.0,155.4,50.7843,42,119.5,100,65.6,68.9,65.9
20160111031500,150.0,155.4,50.7843,42,117.4,100,65.6,68.9,65.9
20160111033000,150.0,155.4,50.7843,42,115.8,100,65.6,68.9,65.9
20160111034500,150.0,155.4,50.7843,42,115.8,100,65.6,68.9,65.9
20160111040000,150.0,153.6,50.1961,42,110.8,100,65.6,68.9,65.9
20160111041500,150.0,157.2,51.3725,42,121.7,100,65.6,68.9,65.9
20160111043000,150.0,153.0,50.0,42,121.7,100,65.6,68.9,65.9
20160111044500,150.0,153.0,50.0,42,121.7,100,65.6,68.9,65.9
20160111050000,150.0,156.0,50.9804,42,119.5,100,65.6,68.9,65.9
20160111051500,150.0,153.6,50.1961,42,114.8,100,65.6,68.9,65.9
20160111053000,150.0,150.6,49.2157,42,124.0,100,65.6,68.9,65.9
20160111054500,150.0,157.2,51.3725,42,120.6,100,65.6,68.9,65.9
20160111060000,150.0,150.6,49.2157,42,117.4,100,65.5,68.9,65.9
20160111061500,150.0,154.8,50.5882,42,121.7,100,65.5,68.9,65.9
20160111063000,150.0,154.8,50.5882,42,113.0,100,65.5,68.9,65.9
20160111064500,150.0,151.2,49.4118,42,121.7,100,65.7,68.9,65.9
20160111070000,150.0,156.0,50.9804,42,61.2,0,65.8,68.9,65.9
20160111071500,150.0,153.6,50.1961,42,59.5,100,64.8,68.9,65.9
20160111073000,150.0,153.6,50.1961,42,64.9,100,65.4,68.9,65.9
20160111074500,150.0,156.0,50.9804,42,76.1,0,66.1,68.9,65.9
20160111080000,150.0,156.0,50.9804,42,59.5,100,64.7,68.9,65.9
20160111081500,150.0,153.0,50.0,42,65.3,100,65.1,68.9,65.9
20160111083000,150.0,153.0,50.0,42,89.2,100,65.9,68.9,65.9
20160111084500,150.0,157.2,51.3725,42,63.2,0,65.6,68.9,65.9
20160111090000,150.0,157.2,51.3725,42,92.3,100,65.3,68.9,65.9
20160111091500,150.0,155.4,50.7843,42,94.2,100,65.5,68.9,65.9
20160111093000,150.0,155.4,50.7843,42,88.8,0,66.2,68.9,65.9
20160111094500,150.0,155.4,50.7843,42,58.8,100,65.0,68.9,65.9
20160111100000,150.0,155.4,50.7843,42,85.2,100,65.6,68.9,65.9
20160111101500,150.0,155.4,50.7843,42,108.5,100,66.0,68.9,65.9
20160111103000,150.0,155.4,50.7843,42,61.6,100,65.5,68.9,65.9
20160111104500,150.0,153.6,50.1961,42,59.9,100,65.1,68.9,65.9
20160111110000,150.0,148.2,48.4314,42,81.5,100,65.9,68.9,65.9
20160111111500,150.0,151.2,49.4118,42,113.4,100,65.5,68.9,65.9
20160111113000,150.0,154.8,50.5882,42,102.7,100,66.0,68.9,65.9
20160111114500,150.0,150.6,49.2157,42,62.0,100,65.5,68.9,65.9
20160111120000,150.0,155.4,50.7843,42,59.2,100,65.1,68.9,65.9
20160111121500,150.0,151.2,49.4118,42,64.8,100,65.3,68.9,65.9
20160111123000,150.0,153.6,50.1961,42,68.7,0,66.2,68.9,65.9
20160111124500,150.0,153.6,50.1961,42,59.2,100,65.7,70.4,67.4
20160111130000,150.0,153.6,50.1961,42,114.2,100,66.6,70.4,67.4
20160111131500,150.0,153.6,50.1961,42,96.0,100,66.7,70.4,67.4
20160111133000,150.0,153.6,50.1961,42,108.9,100,67.4,70.4,67.4
20160111134500,150.0,155.4,50.7843,42,65.8,0,67.9,70.4,67.4
20160111140000,150.0,150.6,49.2157,42,58.8,0,67.4,70.4,67.4
20160111141500,150.0,153.0,50.0,42,57.6,0,67.3,70.4,67.4
20160111143000,150.0,150.6,49.2157,42,56.8,100,67.1,70.4,67.4
20160111144500,150.0,150.6,49.2157,42,59.5,100,66.6,70.4,67.4
20160111150000,150.0,150.6,49.2157,42,95.2,100,66.7,70.4,67.4
20160111151500,150.0,153.6,50.1961,42,99.7,100,67.2,70.4,67.4
20160111153000,150.0,153.6,50.1961,42,101.1,100,67.4,70.4,67.4
20160111154500,150.0,153.6,50.1961,42,97.2,100,67.6,70.4,67.4
20160111160000,150.0,153.6,50.1961,42,88.9,0,67.7,70.4,67.4
20160111161500,150.0,155.4,50.7843,42,59.6,100,66.9,70.4,67.4
20160111163000,150.0,155.4,50.7843,42,68.7,100,66.2,70.4,67.4
20160111164500,150.0,151.2,49.4118,42,103.6,100,66.9,70.4,67.4
20160111170000,150.0,148.8,48.6275,42,90.5,100,67.4,70.4,67.4
20160111171500,150.0,148.8,48.6275,42,109.6,100,67.6,70.4,67.4
20160111173000,150.0,151.2,49.4118,42,89.5,0,67.7,70.4,67.4
20160111174500,150.0,148.2,48.4314,42,60.0,100,66.8,70.4,67.4
20160111180000,150.0,150.6,49.2157,42,94.7,100,66.3,70.4,67.4
20160111181500,150.0,148.8,48.6275,42,85.9,100,66.6,70.4,67.4
20160111183000,150.0,148.8,48.6275,42,73.2,100,66.7,70.4,67.4
20160111184500,150.0,147.0,48.0392,42,98.4,100,66.5,70.4,67.4
20160111190000,150.0,148.8,48.6275,42,115.0,100,66.7,70.4,67.4
20160111191500,150.0,148.8,48.6275,42,122.9,100,67.0,70.4,67.4
20160111193000,150.0,148.8,48.6275,42,117.8,100,67.2,70.4,67.4
20160111194500,150.0,148.8,48.6275,42,113.4,100,67.4,70.4,67.4
20160111200000,150.0,150.6,49.2157,42,115.6,100,67.6,70.4,67.4
20160111201500,150.0,148.8,48.6275,42,61.2,0,67.2,70.4,67.4
20160111203000,150.0,148.8,48.6275,42,64.6,100,66.2,70.4,67.4
20160111204500,150.0,148.8,48.6275,42,109.2,100,66.6,70.4,67.4
20160111210000,150.0,144.6,47.2549,42,114.2,100,66.9,70.4,67.4
20160111211500,150.0,144.6,47.2549,42,117.4,100,67.1,70.4,67.4
20160111213000,150.0,148.8,48.6275,42,117.4,100,67.3,70.4,67.4
20160111214500,150.0,145.8,47.6471,42,121.8,100,67.4,70.4,67.4
20160111220000,150.0,145.8,47.6471,42,117.5,100,67.5,70.4,67.4
20160111221500,150.0,145.8,47.6471,42,111.9,100,67.6,70.4,67.4
20160111223000,150.0,148.2,48.4314,42,82.8,0,67.7,70.4,67.4
20160111224500,150.0,150.0,49.0196,42,58.8,100,66.6,70.4,67.4
20160111230000,150.0,150.0,49.0196,42,113.6,100,66.3,70.4,67.4
20160111231500,150.0,148.2,48.4314,42,106.9,100,66.7,70.4,67.4
20160111233000,150.0,148.2,48.4314,42,110.1,100,66.9,70.4,67.4
20160111234500,150.0,148.2,48.4314,42,110.1,100,67.1,70.4,67.4
20160112000000,150.0,145.8,47.6471,42,119.5,100,67.2,70.4,67.4
20160112001500,150.0,145.8,47.6471,42,120.7,100,67.4,70.4,67.4
20160112003000,150.0,148.2,48.4314,42,119.4,100,67.4,70.4,67.4
20160112004500,150.0,146.4,47.8431,42,119.4,100,67.6,70.4,67.4
20160112010000,150.0,148.8,48.6275,42,70.2,0,67.6,70.4,67.4
20160112011500,150.0,148.8,48.6275,42,59.2,100,66.4,70.4,67.4
20160112013000,150.0,146.4,47.8431,42,107.2,100,66.4,70.4,67.4
20160112014500,150.0,146.4,47.8431,42,117.1,100,66.7,70.4,67.4
20160112020000,150.0,146.4,47.8431,42,119.5,100,66.9,70.4,67.4
20160112021500,150.0,151.2,49.4118,42,122.8,100,67.1,70.4,67.4
20160112023000,150.0,151.2,49.4118,42,122.8,100,67.2,70.4,67.4
20160112024500,150.0,148.2,48.4314,42,122.8,100,67.3,70.4,67.4
20160112030000,150.0,150.6,49.2157,42,122.8,100,67.4,70.4,67.4
20160112031500,150.0,148.2,48.4314,42,122.8,100,67.4,70.4,67.4
20160112033000,150.0,148.2,48.4314,42,122.8,100,67.5,70.4,67.4
20160112034500,150.0,150.0,49.0196,42,122.8,100,67.6,70.4,67.4
20160112040000,150.0,150.0,49.0196,42,113.3,100,67.5,70.4,67.4
20160112041500,150.0,146.4,47.8431,42,113.3,100,67.5,70.4,67.4
20160112043000,150.0,150.0,49.0196,42,118.3,100,67.4,70.4,67.4
20160112044500,150.0,148.2,48.4314,42,119.5,100,67.4,70.4,67.4
20160112050000,150.0,148.2,48.4314,42,118.3,100,67.4,70.4,67.4
20160112051500,150.0,148.2,48.4314,42,119.5,100,67.4,70.4,67.4
20160112053000,150.0,148.2,48.4314,42,119.5,100,67.3,70.4,67.4
20160112054500,150.0,148.2,48.4314,42,118.3,100,67.3,70.4,67.4
20160112060000,150.0,148.2,48.4314,42,119.5,100,67.2,70.4,67.4
20160112061500,150.0,150.0,49.0196,42,119.5,100,67.2,70.4,67.4
20160112063000,150.0,150.0,49.0196,42,118.2,100,67.1,70.4,67.4
20160112064500,150.0,148.2,48.4314,42,115.0,100,67.1,70.4,67.4
20160112070000,150.0,150.0,49.0196,42,110.7,100,66.8,70.4,67.4
20160112071500,150.0,150.0,49.0196,42,125.1,100,67.4,70.4,67.4
20160112073000,150.0,150.0,49.0196,42,121.7,100,67.1,70.3,67.3
20160112074500,150.0,153.0,50.0,42,121.7,100,67.2,70.4,67.4
20160112080000,150.0,147.0,48.0392,42,121.7,100,67.4,70.4,67.4
20160112081500,150.0,147.0,48.0392,42,121.7,100,67.4,70.3,67.3
20160112083000,150.0,150.0,49.0196,42,60.8,0,67.3,70.4,67.4
20160112084500,150.0,150.0,49.0196,42,63.1,100,66.3,70.4,67.4
20160112090000,150.0,148.2,48.4314,42,67.7,100,66.8,70.4,67.4
20160112091500,150.0,148.2,48.4314,42,103.6,100,66.9,70.3,67.3
20160112093000,150.0,150.0,49.0196,42,109.3,100,67.2,70.3,67.3
20160112094500,150.0,147.0,48.0392,42,104.4,100,67.4,70.4,67.4
20160112100000,150.0,150.0,49.0196,42,111.8,100,67.5,70.3,67.3
20160112101500,150.0,148.2,48.4314,42,60.4,0,67.2,70.3,67.3
20160112103000,150.0,153.0,50.0,42,58.7,100,66.4,70.3,67.3
20160112104500,150.0,151.2,49.4118,42,76.0,100,67.0,70.3,67.3
20160112110000,150.0,153.0,50.0,42,98.4,100,67.0,70.4,67.4
20160112111500,150.0,158.4,51.7647,42,93.0,100,67.4,70.4,67.4
20160112113000,150.0,156.0,50.9804,42,93.0,100,67.6,70.4,67.4
20160112114500,150.0,156.0,50.9804,41,60.8,0,67.3,70.4,67.4
20160112120000,150.0,150.0,49.0196,40,58.0,100,66.9,70.4,67.4
20160112121500,150.0,154.8,50.5882,40,61.5,100,66.5,70.4,67.4
20160112123000,150.0,153.0,50.0,40,79.2,100,67.4,70.4,67.4
20160112124500,150.0,148.8,48.6275,40,69.3,0,67.7,70.4,67.4
20160112130000,150.0,151.2,49.4118,40,59.6,0,67.5,70.4,67.4
20160112131500,150.0,153.6,50.1961,40,57.6,0,67.7,70.4,67.4
20160112133000,150.0,150.0,49.0196,40,57.6,0,67.8,70.4,67.4
20160112134500,150.0,154.8,50.5882,40,57.6,0,67.8,70.4,67.4
20160112140000,150.0,154.8,50.5882,40,57.6,0,68.1,70.4,67.4
20160112141500,150.0,150.6,49.2157,40,57.6,0,68.1,70.4,67.4
20160112143000,150.0,150.6,49.2157,40,56.8,0,68.1,70.4,67.4
20160112144500,150.0,153.0,50.0,40,57.5,0,68.1,70.3,67.3
20160112150000,150.0,150.6,49.2157,40,57.5,0,67.9,70.4,67.4
20160112151500,150.0,150.6,49.2157,40,57.5,0,67.9,70.4,67.4
20160112153000,150.0,148.8,48.6275,40,56.8,0,67.8,70.4,67.4
20160112154500,150.0,153.0,50.0,40,56.8,0,67.7,70.4,67.4
20160112160000,150.0,153.0,50.0,40,56.8,0,67.6,70.4,67.4
20160112161500,150.0,153.0,50.0,40,57.5,0,67.5,70.3,67.3
20160112163000,150.0,148.8,48.6275,40,56.8,0,67.3,70.4,67.4
20160112164500,150.0,151.2,49.4118,40,57.5,0,67.2,70.3,67.3
20160112170000,150.0,151.2,49.4118,40,57.5,100,67.1,70.4,67.4
20160112171500,150.0,151.2,49.4118,40,57.5,100,66.9,70.3,67.3
20160112173000,150.0,148.8,48.6275,40,57.5,100,66.7,70.4,67.4
20160112174500,150.0,148.8,48.6275,40,61.5,100,66.6,70.3,67.3
20160112180000,150.0,153.0,50.0,40,79.2,100,67.2,70.3,67.3
20160112181500,150.0,150.6,49.2157,40,74.4,100,67.1,70.2,67.2
20160112183000,150.0,153.0,50.0,40,72.5,100,66.9,70.2,67.2
20160112184500,150.0,150.6,49.2157,40,72.5,100,66.9,70.2,67.2
20160112190000,150.0,150.6,49.2157,40,77.8,100,67.3,70.3,67.3
20160112191500,150.0,150.6,49.2157,40,89.8,100,67.2,70.2,67.2
20160112193000,150.0,148.8,48.6275,40,96.0,100,67.4,70.2,67.2
20160112194500,150.0,148.8,48.6275,40,79.4,100,67.5,70.3,67.3
20160112200000,150.0,147.0,48.0392,40,59.2,100,66.6,70.1,67.1
20160112201500,150.0,147.0,48.0392,40,76.8,100,66.1,70.2,67.2
20160112203000,150.0,153.0,50.0,40,111.0,100,66.7,70.2,67.2
20160112204500,150.0,148.2,48.4314,40,100.2,100,67.0,70.1,67.1
20160112210000,150.0,150.6,49.2157,40,97.2,100,67.1,70.1,67.1
20160112211500,150.0,150.6,49.2157,40,95.2,100,67.2,70.1,67.1
20160112213000,150.0,146.4,47.8431,40,93.6,100,67.1,70.1,67.1
20160112214500,150.0,150.0,49.0196,40,91.1,100,67.1,70.1,67.1
20160112220000,150.0,150.0,49.0196,40,81.1,100,66.9,70.1,67.1
20160112221500,150.0,146.4,47.8431,40,72.6,100,66.6,70.1,67.1
20160112223000,150.0,150.0,49.0196,40,95.3,100,66.4,70.0,67.0
20160112224500,150.0,150.0,49.0196,40,115.0,100,66.6,70.1,67.1
20160112230000,150.0,150.0,49.0196,40,107.7,100,66.8,70.0,67.0
20160112231500,150.0,150.0,49.0196,40,88.1,100,66.8,70.0,67.0
20160112233000,150.0,150.0,49.0196,40,74.0,100,66.6,70.0,67.0
20160112234500,150.0,153.0,50.0,40,67.4,100,66.0,70.0,67.0
20160113000000,150.0,151.2,49.4118,40,64.4,100,65.2,70.1,67.1
20160113001500,150.0,148.8,48.6275,40,63.6,100,64.7,70.0,67.0
20160113003000,150.0,148.8,48.6275,40,62.4,100,64.2,70.0,67.0
20160113004500,150.0,150.6,49.2157,40,61.3,100,63.8,70.0,67.0
20160113010000,150.0,150.6,49.2157,40,61.3,100,63.4,70.0,67.0
20160113011500,150.0,142.2,46.4706,41,62.8,100,63.0,70.0,67.0
20160113013000,150.0,146.4,47.8431,42,74.8,100,62.8,70.0,67.0
20160113014500,150.0,146.4,47.8431,42,99.6,100,63.4,70.0,67.0
20160113020000,150.0,146.4,47.8431,42,101.1,100,63.8,70.0,67.0
20160113021500,150.0,148.2,48.4314,42,78.4,100,64.0,70.0,67.0
20160113023000,150.0,145.8,47.6471,42,66.8,100,63.6,70.0,67.0
20160113024500,150.0,145.8,47.6471,42,60.8,100,62.9,70.0,67.0
20160113030000,150.0,148.2,48.4314,42,58.0,100,62.4,70.0,67.0
20160113031500,150.0,150.0,49.0196,42,56.4,100,61.7,70.0,67.0
20160113033000,150.0,148.2,48.4314,42,55.6,100,61.4,70.0,67.0
20160113034500,150.0,150.0,49.0196,42,55.6,100,60.9,70.0,67.0
20160113040000,150.0,150.0,49.0196,42,54.4,100,60.6,70.0,67.0
20160113041500,150.0,150.0,49.0196,42,54.4,100,60.0,70.0,67.0
20160113043000,150.0,148.2,48.4314,42,54.4,100,59.7,70.0,67.0
20160113044500,150.0,148.2,48.4314,42,54.4,100,59.2,70.0,67.0
20160113050000,150.0,148.2,48.4314,42,54.4,100,59.2,70.0,67.0
20160113051500,150.0,148.2,48.4314,42,54.4,100,58.8,70.0,67.0
20160113053000,150.0,150.6,49.2157,42,54.4,100,58.8,70.0,67.0
20160113054500,150.0,150.6,49.2157,42,90.9,100,58.8,70.0,67.0
20160113060000,150.0,147.0,48.0392,42,115.8,100,60.1,70.0,67.0
20160113061500,150.0,147.0,48.0392,42,117.4,100,60.5,70.0,67.0
20160113063000,150.0,148.8,48.6275,42,117.4,100,61.0,70.0,67.0
20160113064500,150.0,148.8,48.6275,42,117.4,100,62.7,70.0,67.0
20160113070000,150.0,147.0,48.0392,42,117.4,100,64.0,70.0,67.0
20160113071500,150.0,147.0,48.0392,42,117.4,100,64.8,70.0,67.0
20160113073000,150.0,144.6,47.2549,42,119.5,100,65.1,70.0,67.0
20160113074500,150.0,148.2,48.4314,42,121.7,100,65.3,70.0,67.0
20160113080000,150.0,144.6,47.2549,42,114.2,100,66.0,70.0,67.0
20160113081500,150.0,147.0,48.0392,42,120.6,100,66.0,70.0,67.0
20160113083000,150.0,150.0,49.0196,42,113.0,100,66.2,70.0,67.0
20160113084500,150.0,146.4,47.8431,42,122.9,100,66.7,70.0,67.0
20160113090000,150.0,150.6,49.2157,42,118.3,100,66.5,70.0,67.0
20160113091500,150.0,150.6,49.2157,42,111.7,100,66.8,70.0,67.0
20160113093000,150.0,154.8,50.5882,42,114.2,100,66.8,70.0,67.0
20160113094500,150.0,153.0,50.0,42,115.9,100,66.4,70.0,67.0
20160113100000,150.0,153.0,50.0,42,113.4,100,67.1,70.0,67.0
20160113101500,150.0,157.2,51.3725,41,79.5,0,67.3,70.0,67.0
20160113103000,150.0,157.2,51.3725,40,58.4,0,66.9,70.0,67.0
20160113104500,150.0,153.0,50.0,40,57.6,100,66.2,70.0,67.0
20160113110000,150.0,153.0,50.0,40,91.6,100,66.3,70.0,67.0
20160113111500,150.0,154.8,50.5882,40,74.9,100,67.1,70.0,67.0
20160113113000,150.0,154.8,50.5882,40,73.2,100,67.1,70.0,67.0
20160113114500,150.0,154.8,50.5882,40,73.2,100,66.9,70.0,67.0
20160113120000,150.0,157.8,51.5686,40,73.2,100,66.9,70.0,67.0
20160113121500,150.0,155.4,50.7843,40,72.0,100,67.1,70.0,67.0
20160113123000,150.0,155.4,50.7843,40,73.9,100,67.2,70.0,67.0
20160113124500,150.0,155.4,50.7843,40,62.8,0,67.2,70.0,67.0
20160113130000,150.0,155.4,50.7843,40,58.4,0,67.2,70.0,67.0
20160113131500,150.0,153.6,50.1961,40,57.5,0,67.4,70.0,67.0
20160113133000,150.0,155.4,50.7843,40,57.5,0,67.6,70.0,67.0
20160113134500,150.0,153.6,50.1961,40,57.5,0,67.6,70.0,67.0
20160113140000,150.0,155.4,50.7843,40,56.8,0,67.8,70.0,67.0
20160113141500,150.0,155.4,50.7843,40,57.5,0,68.1,70.0,67.0
20160113143000,150.0,153.6,50.1961,40,56.7,0,67.9,70.0,67.0
20160113144500,150.0,153.6,50.1961,40,56.7,0,67.9,70.0,67.0
20160113150000,150.0,150.0,49.0196,40,56.7,0,67.7,70.0,67.0
20160113151500,150.0,150.0,49.0196,40,56.7,0,67.7,70.0,67.0
20160113153000,150.0,157.8,51.5686,40,56.7,0,67.6,70.0,67.0
20160113154500,150.0,154.8,50.5882,40,56.7,0,67.4,70.0,67.0
20160113160000,150.0,157.2,51.3725,40,56.7,0,67.4,70.0,67.0
20160113161500,150.0,153.6,50.1961,40,56.7,0,67.2,70.0,67.0
20160113163000,150.0,153.6,50.1961,40,56.7,0,67.1,70.0,67.0
20160113164500,150.0,153.6,50.1961,40,56.7,0,67.0,70.0,67.0
20160113170000,150.0,151.2,49.4118,40,56.7,0,66.9,70.0,67.0
20160113171500,150.0,151.2,49.4118,40,56.7,0,66.8,70.0,67.0
20160113173000,150.0,154.8,50.5882,40,56.7,100,66.6,70.0,67.0
20160113174500,150.0,148.2,48.4314,40,57.9,100,66.3,70.0,67.0
20160113180000,150.0,146.4,47.8431,40,72.7,100,66.2,70.0,67.0
20160113181500,150.0,150.6,49.2157,40,96.6,100,67.1,70.0,67.0
20160113183000,150.0,147.0,48.0392,40,62.8,0,67.3,70.0,67.0
20160113184500,150.0,150.0,49.0196,40,58.4,100,66.5,70.0,67.0
20160113190000,150.0,150.0,49.0196,40,59.5,100,66.1,70.0,67.0
20160113191500,150.0,145.8,47.6471,40,99.7,100,66.5,70.0,67.0
20160113193000,150.0,145.8,47.6471,40,103.9,100,67.1,70.0,67.0
20160113194500,150.0,148.8,48.6275,40,67.3,0,67.3,70.0,67.0
20160113200000,150.0,148.8,48.6275,40,58.8,100,66.5,70.0,67.0
20160113201500,150.0,148.8,48.6275,40,61.1,100,66.0,70.0,67.0
20160113203000,150.0,148.8,48.6275,40,105.1,100,66.4,70.0,67.0
20160113204500,150.0,146.4,47.8431,40,114.2,100,66.9,70.0,67.0
20160113210000,150.0,148.2,48.4314,40,111.1,100,67.2,70.0,67.0
20160113211500,150.0,150.6,49.2157,40,69.7,0,67.3,70.0,67.0
20160113213000,150.0,148.2,48.4314,40,58.4,100,66.3,70.0,67.0
20160113214500,150.0,148.2,48.4314,40,105.9,100,66.0,70.0,67.0
20160113220000,150.0,145.8,47.6471,40,115.8,100,66.4,70.0,67.0
20160113221500,150.0,148.2,48.4314,40,111.8,100,66.7,70.0,67.0
20160113223000,150.0,150.0,49.0196,40,111.8,100,66.9,70.0,67.0
20160113224500,150.0,148.2,48.4314,40,108.5,100,67.1,70.0,67.0
20160113230000,150.0,146.4,47.8431,40,116.7,100,67.2,70.0,67.0
20160113231500,150.0,150.6,49.2157,40,72.4,0,67.2,70.0,67.0
20160113233000,150.0,146.4,47.8431,40,59.3,100,66.2,70.0,67.0
20160113234500,150.0,148.8,48.6275,40,109.2,100,66.1,70.0,67.0
20160114000000,150.0,144.6,47.2549,40,118.3,100,66.4,70.0,67.0
20160114001500,150.0,144.6,47.2549,40,112.6,100,66.6,70.0,67.0
20160114003000,150.0,147.0,48.0392,40,112.6,100,66.8,70.0,67.0
20160114004500,150.0,144.6,47.2549,40,110.1,100,66.9,70.0,67.0
20160114010000,150.0,144.6,47.2549,40,107.7,100,67.1,70.0,67.0
20160114011500,150.0,144.6,47.2549,40,107.7,100,67.2,70.0,67.0
20160114013000,150.0,144.6,47.2549,40,73.5,0,67.2,70.0,67.0
20160114014500,150.0,147.0,48.0392,40,59.2,100,66.2,70.0,67.0
20160114020000,150.0,147.0,48.0392,40,102.8,100,66.1,70.0,67.0
20160114021500,150.0,144.6,47.2549,40,106.9,100,66.4,70.0,67.0
20160114023000,150.0,146.4,47.8431,40,108.2,100,66.6,70.0,67.0
20160114024500,150.0,146.4,47.8431,40,108.2,100,66.8,70.0,67.0
20160114030000,150.0,148.8,48.6275,40,108.2,100,66.9,70.0,67.0
20160114031500,150.0,144.6,47.2549,40,108.2,100,67.1,70.0,67.0
20160114033000,150.0,144.6,47.2549,40,108.2,100,67.2,70.0,67.0
20160114034500,150.0,147.0,48.0392,40,112.1,100,67.2,70.0,67.0
20160114040000,150.0,147.0,48.0392,40,63.9,0,67.1,70.0,67.0
20160114041500,150.0,147.0,48.0392,40,59.1,100,66.1,70.0,67.0
20160114043000,150.0,144.0,47.0588,40,113.3,100,66.2,70.0,67.0
20160114044500,150.0,148.2,48.4314,40,115.0,100,66.4,70.0,67.0
20160114050000,150.0,142.8,46.6667,40,115.0,100,66.7,70.0,67.0
20160114051500,150.0,140.4,45.8824,40,112.6,100,66.8,70.0,67.0
20160114053000,150.0,145.8,47.6471,40,110.9,100,67.0,70.0,67.0
20160114054500,150.0,145.8,47.6471,40,106.8,100,67.1,70.0,67.0
20160114060000,150.0,150.0,49.0196,40,106.8,100,67.2,70.0,67.0
20160114061500,150.0,147.0,48.0392,40,62.0,0,66.9,70.0,67.0
20160114063000,150.0,144.6,47.2549,40,59.5,100,66.0,70.0,67.0
20160114064500,150.0,144.6,47.2549,40,95.4,100,66.3,70.0,67.0
20160114070000,150.0,148.8,48.6275,40,63.2,0,67.0,70.0,67.0
20160114071500,150.0,147.0,48.0392,40,58.4,100,66.4,70.0,67.0
20160114073000,150.0,144.6,47.2549,40,61.9,100,66.3,70.0,67.0
20160114074500,150.0,146.4,47.8431,40,81.1,100,67.1,70.0,67.0
20160114080000,150.0,142.2,46.4706,40,74.4,100,66.7,70.0,67.0
20160114081500,150.0,145.8,47.6471,40,73.0,0,67.2,70.0,67.0
20160114083000,150.0,145.8,47.6471,40,59.6,100,66.4,70.0,67.0
20160114084500,150.0,148.8,48.6275,40,61.5,100,66.1,70.0,67.0
20160114090000,150.0,147.0,48.0392,40,76.8,100,66.9,70.0,67.0
20160114091500,150.0,147.0,48.0392,40,73.4,100,66.8,70.0,67.0
20160114093000,150.0,150.0,49.0196,40,72.5,100,66.7,70.0,67.0
20160114094500,150.0,150.0,49.0196,40,74.4,100,66.7,70.0,67.0
20160114100000,150.0,146.4,47.8431,40,109.1,100,66.2,70.0,67.0
20160114101500,150.0,150.6,49.2157,40,64.4,0,67.4,70.0,67.0
20160114103000,150.0,148.2,48.4314,40,58.0,100,66.5,70.0,67.0
20160114104500,150.0,148.2,48.4314,40,59.5,100,66.2,70.0,67.0
20160114110000,150.0,150.0,49.0196,40,72.2,100,66.4,70.0,67.0
20160114111500,150.0,150.0,49.0196,40,77.2,100,67.2,70.0,67.0
20160114113000,150.0,148.2,48.4314,40,66.3,100,67.2,70.0,67.0
20160114114500,150.0,150.6,49.2157,40,59.2,100,66.8,70.0,67.0
20160114120000,150.0,153.6,50.1961,40,57.5,100,66.7,70.0,67.0
20160114121500,150.0,147.0,48.0392,40,57.5,100,66.7,70.0,67.0
20160114123000,150.0,150.6,49.2157,40,57.5,100,66.5,70.0,67.0
20160114124500,150.0,150.6,49.2157,40,58.3,100,66.5,70.0,67.0
20160114130000,150.0,148.8,48.6275,40,59.9,100,66.6,70.0,67.0
20160114131500,150.0,147.0,48.0392,40,61.6,100,66.9,70.0,67.0
20160114133000,150.0,147.0,48.0392,40,62.4,100,67.1,70.0,67.0
20160114134500,150.0,148.8,48.6275,40,62.4,100,67.1,70.0,67.0
20160114140000,150.0,148.8,48.6275,40,62.4,100,67.2,70.0,67.0
20160114141500,150.0,148.8,48.6275,40,61.1,100,66.6,70.0,67.0
20160114143000,150.0,147.0,48.0392,40,84.3,100,66.7,70.0,67.0
20160114144500,150.0,150.0,49.0196,40,97.2,100,67.2,70.0,67.0
20160114150000,150.0,147.0,48.0392,40,61.6,0,67.1,70.0,67.0
20160114151500,150.0,148.8,48.6275,40,58.0,100,66.5,70.0,67.0
20160114153000,150.0,148.8,48.6275,40,59.5,100,66.1,70.0,67.0
20160114154500,150.0,147.0,48.0392,40,97.8,100,66.6,70.0,67.0
20160114160000,150.0,153.0,50.0,40,94.8,100,67.1,70.0,67.0
20160114161500,150.0,148.2,48.4314,40,83.6,0,67.3,70.0,67.0
20160114163000,150.0,151.2,49.4118,40,60.4,0,66.7,70.0,67.0
20160114164500,150.0,151.2,49.4118,40,59.1,100,66.3,70.0,67.0
20160114170000,150.0,148.8,48.6275,40,95.5,100,66.2,70.0,67.0
20160114171500,150.0,147.0,48.0392,40,101.8,100,66.8,70.0,67.0
20160114173000,150.0,147.0,48.0392,40,97.8,100,67.2,70.0,67.0
20160114174500,150.0,144.6,47.2549,40,61.2,0,67.0,70.0,67.0
20160114180000,150.0,151.2,49.4118,40,58.1,100,66.4,70.0,67.0
20160114181500,150.0,151.2,49.4118,40,66.7,100,66.0,70.0,67.0
20160114183000,150.0,147.0,48.0392,40,106.8,100,66.7,70.0,67.0
20160114184500,150.0,151.2,49.4118,40,98.4,100,67.1,70.0,67.0
20160114190000,150.0,151.2,49.4118,40,78.8,0,67.3,70.0,67.0
20160114191500,150.0,153.0,50.0,40,59.5,100,66.7,70.0,67.0
20160114193000,150.0,148.8,48.6275,40,59.5,100,66.2,70.0,67.0
20160114194500,150.0,148.8,48.6275,40,98.1,100,66.4,70.0,67.0
20160114200000,150.0,148.8,48.6275,40,94.1,100,66.9,70.0,67.0
20160114201500,150.0,148.8,48.6275,40,89.0,100,67.1,70.0,67.0
20160114203000,150.0,150.6,49.2157,40,94.2,100,67.2,70.0,67.0
20160114204500,150.0,148.2,48.4314,40,60.4,0,66.8,70.0,67.0
20160114210000,150.0,148.2,48.4314,40,58.7,100,66.2,70.0,67.0
20160114211500,150.0,150.0,49.0196,40,96.9,100,66.2,70.0,67.0
20160114213000,150.0,150.0,49.0196,40,108.5,100,66.8,70.0,67.0
20160114214500,150.0,144.0,47.0588,40,108.5,100,67.1,70.0,67.0
20160114220000,150.0,148.2,48.4314,40,64.0,0,67.2,70.0,67.0
20160114221500,150.0,150.0,49.0196,40,58.8,100,66.3,70.0,67.0
20160114223000,150.0,144.0,47.0588,40,79.6,100,65.9,70.0,67.0
20160114224500,150.0,145.8,47.6471,40,102.7,100,66.6,70.0,67.0
20160114230000,150.0,148.8,48.6275,40,108.5,100,66.9,70.0,67.0
20160114231500,150.0,146.4,47.8431,40,108.5,100,67.2,70.0,67.0
20160114233000,150.0,146.4,47.8431,40,61.2,0,67.1,70.0,67.0
20160114234500,150.0,146.4,47.8431,40,58.0,100,66.3,70.0,67.0
20160115000000,150.0,144.6,47.2549,40,93.5,100,66.1,70.0,67.0
20160115001500,150.0,146.4,47.8431,40,110.9,100,66.7,70.0,67.0
20160115003000,150.0,146.4,47.8431,40,101.9,100,67.1,70.0,67.0
20160115004500,150.0,148.2,48.4314,40,82.7,0,67.3,70.0,67.0
20160115010000,150.0,146.4,47.8431,40,59.6,100,66.7,70.0,67.0
20160115011500,150.0,148.8,48.6275,40,60.3,100,66.0,70.0,67.0
20160115013000,150.0,148.8,48.6275,40,106.0,100,66.4,70.0,67.0
20160115014500,150.0,150.6,49.2157,40,95.3,100,66.8,70.0,67.0
20160115020000,150.0,144.6,47.2549,40,106.0,100,67.1,70.0,67.0
20160115021500,150.0,147.0,48.0392,40,77.2,0,67.3,70.0,67.0
20160115023000,150.0,150.6,49.2157,40,59.2,100,66.4,70.0,67.0
20160115024500,150.0,148.8,48.6275,40,66.6,100,65.8,70.0,67.0
20160115030000,150.0,148.8,48.6275,40,103.6,100,66.4,70.0,67.0
20160115031500,150.0,144.6,47.2549,40,114.2,100,66.9,70.0,67.0
20160115033000,150.0,150.0,49.0196,40,105.2,100,67.2,70.0,67.0
20160115034500,150.0,147.0,48.0392,40,65.3,0,67.3,70.0,67.0
20160115040000,150.0,144.6,47.2549,40,58.5,100,66.3,70.0,67.0
20160115041500,150.0,148.2,48.4314,40,91.6,100,65.9,70.0,67.0
20160115043000,150.0,146.4,47.8431,40,113.6,100,66.5,70.0,67.0
20160115044500,150.0,148.2,48.4314,40,109.3,100,66.8,70.0,67.0
20160115050000,150.0,148.2,48.4314,40,99.1,100,67.1,70.0,67.0
20160115051500,150.0,146.4,47.8431,40,113.3,100,67.2,70.0,67.0
20160115053000,150.0,148.8,48.6275,40,63.2,0,67.2,70.0,67.0
20160115054500,150.0,147.0,48.0392,40,58.5,100,66.2,70.0,67.0
20160115060000,150.0,147.0,48.0392,40,99.9,100,66.1,70.0,67.0
20160115061500,150.0,150.6,49.2157,40,114.2,100,66.6,70.0,67.0
20160115063000,150.0,148.8,48.6275,40,110.1,100,66.9,70.0,67.0
20160115064500,150.0,148.8,48.6275,40,110.1,100,67.2,70.0,67.0
20160115070000,150.0,262.8,85.8823,54,58.1,0,66.8,67.6,64.6
20160115071500,150.0,156.0,50.9804,40,57.5,0,66.4,67.6,64.6
20160115073000,150.0,156.0,50.9804,41,57.5,0,66.3,67.5,64.5
20160115074500,150.0,156.0,50.9804,40,56.4,0,66.3,67.6,64.6
20160115080000,150.0,156.0,50.9804,40,56.4,0,65.9,67.6,64.6
20160115081500,150.0,157.8,51.5686,41,56.4,0,66.0,67.3,64.3
20160115083000,150.0,156.0,50.9804,40,57.1,0,66.1,67.4,64.4
20160115084500,150.0,156.0,50.9804,40,57.1,0,65.8,67.3,64.3
20160115090000,150.0,159.0,51.9608,40,57.1,0,65.8,67.4,64.4
20160115091500,150.0,148.8,48.6275,40,57.1,0,66.0,67.3,64.3
20160115093000,150.0,151.2,49.4118,40,57.1,0,66.0,67.3,64.3
20160115094500,150.0,153.6,50.1961,40,57.1,0,66.1,67.3,64.3
20160115100000,150.0,153.6,50.1961,40,57.1,0,66.1,67.3,64.3
20160115101500,150.0,153.6,50.1961,40,57.1,0,66.3,67.3,64.3
20160115103000,150.0,151.2,49.4118,40,56.4,0,66.3,67.3,64.3
20160115104500,150.0,151.2,49.4118,40,55.6,0,66.3,67.3,64.3
20160115110000,150.0,151.2,49.4118,40,55.6,0,66.4,67.3,64.3
20160115111500,150.0,146.4,47.8431,40,56.4,0,66.7,67.3,64.3
20160115113000,150.0,153.0,50.0,41,57.0,0,66.7,67.3,64.3
20160115114500,150.0,150.0,49.0196,41,56.0,0,66.9,67.3,64.3
20160115120000,150.0,160.8,52.549,42,56.0,0,67.1,67.3,64.3
20160115121500,150.0,156.0,50.9804,42,56.8,0,67.3,67.3,64.3
20160115123000,150.0,156.0,50.9804,42,56.8,0,67.5,67.3,64.3
20160115124500,150.0,174.0,56.8627,44,55.6,0,67.6,67.3,64.3
20160115130000,150.0,187.8,61.3726,46,55.6,0,67.7,67.3,64.3
20160115131500,150.0,187.8,61.3726,46,56.3,0,67.6,67.3,64.3
20160115133000,150.0,229.8,75.098,52,56.3,0,67.9,67.3,64.3
20160115134500,150.0,262.8,85.8823,55,56.3,0,67.9,67.3,64.3
20160115140000,150.0,267.6,87.451,56,55.5,0,67.6,67.3,64.3
20160115141500,150.0,276.6,90.3922,57,55.5,0,67.7,67.3,64.3
20160115143000,150.0,288.6,94.3137,58,55.5,0,67.2,67.3,64.3
20160115144500,150.0,254.4,83.1373,54,56.3,0,66.8,67.3,64.3
20160115150000,150.0,229.8,75.098,51,55.6,0,66.7,67.3,64.3
20160115151500,150.0,205.2,67.0588,46,55.6,0,66.7,67.3,64.3
20160115153000,150.0,169.8,55.4902,42,56.7,0,66.8,67.3,64.3
20160115154500,150.0,163.8,53.5294,41,56.0,0,66.8,67.3,64.3
20160115160000,150.0,154.8,50.5882,40,56.0,0,66.9,67.3,64.3
20160115161500,150.0,154.8,50.5882,40,56.0,0,67.0,67.3,64.3
20160115163000,150.0,154.8,50.5882,40,56.0,0,67.0,67.3,64.3
20160115164500,150.0,153.0,50.0,40,56.0,0,67.0,67.3,64.3
20160115170000,150.0,157.8,51.5686,40,56.0,0,66.9,67.3,64.3
20160115171500,150.0,157.8,51.5686,40,56.0,0,66.8,67.3,64.3
20160115173000,150.0,154.8,50.5882,40,56.0,0,66.7,67.3,64.3
20160115174500,150.0,154.8,50.5882,40,56.0,0,66.5,67.3,64.3
20160115180000,150.0,154.8,50.5882,40,56.0,0,66.4,67.3,64.3
20160115181500,150.0,154.8,50.5882,40,56.0,0,66.2,67.3,64.3
20160115183000,150.0,158.4,51.7647,40,56.7,0,66.1,67.3,64.3
20160115184500,150.0,153.6,50.1961,40,56.7,0,66.0,67.3,64.3
20160115190000,150.0,153.6,50.1961,40,56.7,0,65.8,67.3,64.3
20160115191500,150.0,156.0,50.9804,40,56.7,0,65.7,67.3,64.3
20160115193000,150.0,156.0,50.9804,40,56.7,0,65.5,67.3,64.3
20160115194500,150.0,156.0,50.9804,40,56.7,0,65.3,67.3,64.3
20160115200000,150.0,156.0,50.9804,40,56.7,0,65.2,67.3,64.3
20160115201500,150.0,153.0,50.0,40,56.7,0,65.0,67.3,64.3
20160115203000,150.0,153.0,50.0,40,56.7,0,64.8,67.3,64.3
20160115204500,150.0,153.0,50.0,40,56.7,0,64.7,67.3,64.3
20160115210000,150.0,153.0,50.0,40,56.7,0,64.5,67.3,64.3
20160115211500,150.0,157.8,51.5686,40,56.7,0,64.4,67.3,64.3
20160115213000,150.0,155.4,50.7843,40,56.7,0,64.2,67.3,64.3
20160115214500,150.0,155.4,50.7843,40,56.7,0,64.1,67.3,64.3
20160115220000,150.0,155.4,50.7843,40,56.7,100,64.0,67.3,64.3
20160115221500,150.0,158.4,51.7647,40,56.7,100,63.8,67.3,64.3
20160115223000,150.0,154.8,50.5882,40,56.7,100,63.7,67.3,64.3
20160115224500,150.0,154.8,50.5882,40,59.9,100,63.7,67.3,64.3
20160115230000,150.0,154.8,50.5882,40,80.1,100,63.9,67.3,64.3
20160115231500,150.0,150.6,49.2157,40,74.3,0,64.6,67.3,64.3
20160115233000,150.0,154.8,50.5882,40,59.2,0,64.1,67.3,64.3
20160115234500,150.0,154.8,50.5882,40,57.6,100,63.8,67.3,64.3
20160116000000,150.0,148.2,48.4314,40,59.1,100,63.6,67.3,64.3
20160116001500,150.0,150.0,49.0196,40,87.4,100,63.8,67.3,64.3
20160116003000,150.0,150.0,49.0196,40,94.1,100,64.5,67.3,64.3
20160116004500,150.0,153.6,50.1961,40,60.0,0,64.2,67.3,64.3
20160116010000,150.0,153.6,50.1961,40,58.3,100,63.7,67.3,64.3
20160116011500,150.0,144.0,47.0588,40,59.9,100,63.5,67.3,64.3
20160116013000,150.0,144.0,47.0588,40,93.4,100,64.0,67.3,64.3
20160116014500,150.0,146.4,47.8431,40,88.7,100,64.4,67.3,64.3
20160116020000,150.0,148.2,48.4314,40,62.4,0,64.3,67.3,64.3
20160116021500,150.0,146.4,47.8431,40,57.6,100,63.6,67.3,64.3
20160116023000,150.0,148.2,48.4314,40,80.4,100,63.3,67.3,64.3
20160116024500,150.0,150.0,49.0196,40,96.6,100,64.1,67.3,64.3
20160116030000,150.0,153.0,50.0,40,94.1,100,64.4,67.3,64.3
20160116031500,150.0,148.8,48.6275,40,72.5,0,64.6,67.3,64.3
20160116033000,150.0,146.4,47.8431,40,59.2,100,63.7,67.3,64.3
20160116034500,150.0,146.4,47.8431,40,74.2,100,63.2,67.3,64.3
20160116040000,150.0,148.2,48.4314,40,113.2,100,64.0,67.3,64.3
20160116041500,150.0,150.6,49.2157,40,105.1,100,64.4,67.3,64.3
20160116043000,150.0,147.0,48.0392,40,71.6,0,64.6,67.3,64.3
20160116044500,150.0,148.8,48.6275,40,58.4,100,63.7,67.3,64.3
20160116050000,150.0,148.8,48.6275,40,87.1,100,63.3,67.3,64.3
20160116051500,150.0,148.8,48.6275,40,103.9,100,64.0,67.3,64.3
20160116053000,150.0,148.8,48.6275,40,96.6,100,64.3,67.3,64.3
20160116054500,150.0,148.8,48.6275,40,99.4,100,64.5,67.3,64.3
20160116060000,150.0,151.2,49.4118,40,60.0,100,64.0,67.3,64.3
20160116061500,150.0,148.8,48.6275,40,60.0,100,63.2,67.3,64.3
20160116063000,150.0,147.0,48.0392,40,109.7,100,63.8,67.3,64.3
20160116064500,150.0,150.6,49.2157,40,103.5,100,64.2,67.3,64.3
20160116070000,150.0,148.2,48.4314,40,103.5,100,64.4,67.3,64.3
20160116071500,150.0,148.2,48.4314,40,103.5,100,64.6,67.3,64.3
20160116073000,150.0,148.2,48.4314,40,59.6,100,64.0,67.3,64.3
20160116074500,150.0,148.2,48.4314,40,61.9,100,63.2,67.3,64.3
20160116080000,150.0,150.0,49.0196,40,110.9,100,63.9,67.3,64.3
20160116081500,150.0,150.0,49.0196,40,90.5,100,64.2,67.3,64.3
20160116083000,150.0,148.2,48.4314,40,91.7,100,64.4,67.3,64.3
20160116084500,150.0,150.0,49.0196,40,67.4,0,64.6,67.3,64.3
20160116090000,150.0,153.0,50.0,40,59.2,100,63.7,67.4,64.4
20160116091500,150.0,151.2,49.4118,40,71.7,100,63.3,67.3,64.3
20160116093000,150.0,148.2,48.4314,40,85.7,100,64.1,67.3,64.3
20160116094500,150.0,150.6,49.2157,40,76.3,100,64.2,67.3,64.3
20160116100000,150.0,150.6,49.2157,40,76.3,100,64.2,67.3,64.3
20160116101500,150.0,150.6,49.2157,40,74.3,100,64.2,67.3,64.3
20160116103000,150.0,147.0,48.0392,40,75.3,100,64.2,67.3,64.3
20160116104500,150.0,156.0,50.9804,40,74.2,100,64.3,67.3,64.3
20160116110000,150.0,148.2,48.4314,40,75.8,100,64.5,67.3,64.3
20160116111500,150.0,150.6,49.2157,40,61.2,0,64.3,67.3,64.3
20160116113000,150.0,148.2,48.4314,40,58.4,0,64.0,67.3,64.3
20160116114500,150.0,150.6,49.2157,40,58.4,100,64.0,67.3,64.3
20160116120000,150.0,148.2,48.4314,40,57.2,100,64.0,67.3,64.3
20160116121500,150.0,150.0,49.0196,40,57.2,100,64.0,67.3,64.3
20160116123000,150.0,148.2,48.4314,40,57.2,100,64.1,67.3,64.3
20160116124500,150.0,153.6,50.1961,40,57.2,100,64.2,67.3,64.3
20160116130000,150.0,148.8,48.6275,40,57.2,100,64.4,67.3,64.3
20160116131500,150.0,150.6,49.2157,40,57.2,100,64.5,67.3,64.3
20160116133000,150.0,145.8,47.6471,40,57.2,0,64.6,67.3,64.3
20160116134500,150.0,153.0,50.0,40,57.2,0,64.6,67.3,64.3
20160116140000,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116141500,150.0,153.0,50.0,40,57.2,0,64.6,67.3,64.3
20160116143000,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116144500,150.0,148.2,48.4314,40,57.2,0,64.6,67.3,64.3
20160116150000,150.0,148.2,48.4314,40,57.2,0,64.6,67.3,64.3
20160116151500,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116153000,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116154500,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116160000,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116161500,150.0,150.0,49.0196,40,57.2,0,64.6,67.3,64.3
20160116163000,150.0,153.0,50.0,40,57.2,0,64.5,67.3,64.3
20160116164500,150.0,148.2,48.4314,40,57.2,0,64.4,67.3,64.3
20160116170000,150.0,148.2,48.4314,40,57.2,0,64.4,67.3,64.3
20160116171500,150.0,150.0,49.0196,40,57.2,0,64.3,67.3,64.3
20160116173000,150.0,150.0,49.0196,40,57.2,0,64.2,67.3,64.3
20160116174500,150.0,150.0,49.0196,40,57.2,0,64.2,67.3,64.3
20160116180000,150.0,156.0,50.9804,40,57.2,0,64.1,67.3,64.3
20160116181500,150.0,150.6,49.2157,40,57.2,0,64.1,67.3,64.3
20160116183000,150.0,147.0,48.0392,40,57.2,100,64.0,67.3,64.3
20160116184500,150.0,150.0,49.0196,40,57.2,100,64.0,67.3,64.3
20160116190000,150.0,150.0,49.0196,40,57.9,100,63.9,67.3,64.3
20160116191500,150.0,147.0,48.0392,40,57.9,100,63.7,67.3,64.3
20160116193000,150.0,150.6,49.2157,40,61.5,100,63.7,67.3,64.3
20160116194500,150.0,150.6,49.2157,40,96.6,100,64.1,67.3,64.3
20160116200000,150.0,146.4,47.8431,40,72.6,0,64.6,67.3,64.3
20160116201500,150.0,151.2,49.4118,40,58.8,0,64.2,67.3,64.3
20160116203000,150.0,148.8,48.6275,40,57.6,100,63.8,67.3,64.3
20160116204500,150.0,148.8,48.6275,40,58.7,100,63.6,67.3,64.3
20160116210000,150.0,148.8,48.6275,40,83.6,100,63.6,67.3,64.3
20160116211500,150.0,148.8,48.6275,40,89.2,100,64.3,67.3,64.3
20160116213000,150.0,150.6,49.2157,40,74.5,0,64.6,67.3,64.3
20160116214500,150.0,148.8,48.6275,40,59.6,100,64.0,67.3,64.3
20160116220000,150.0,148.8,48.6275,40,58.8,100,63.6,67.3,64.3
20160116221500,150.0,145.8,47.6471,40,94.6,100,63.5,67.3,64.3
20160116223000,150.0,150.6,49.2157,40,91.1,100,64.2,67.3,64.3
20160116224500,150.0,146.4,47.8431,40,95.3,100,64.5,67.3,64.3
20160116230000,150.0,153.0,50.0,40,60.4,0,64.2,67.3,64.3
20160116231500,150.0,153.0,50.0,40,59.1,100,63.6,67.3,64.3
20160116233000,150.0,150.0,49.0196,40,89.8,100,63.5,67.3,64.3
20160116234500,150.0,148.2,48.4314,40,91.7,100,64.1,67.3,64.3
20160117000000,150.0,150.0,49.0196,40,91.7,100,64.4,67.3,64.3
20160117001500,150.0,150.0,49.0196,40,91.7,0,64.6,67.3,64.3
20160117003000,150.0,150.0,49.0196,40,59.9,100,63.8,67.3,64.3
20160117004500,150.0,147.0,48.0392,40,59.9,100,63.2,67.3,64.3
20160117010000,150.0,148.8,48.6275,40,103.2,100,63.9,67.3,64.3
20160117011500,150.0,147.0,48.0392,40,91.7,100,64.2,67.3,64.3
20160117013000,150.0,148.8,48.6275,40,91.7,100,64.3,67.3,64.3
20160117014500,150.0,150.6,49.2157,40,93.5,100,64.4,67.3,64.3
20160117020000,150.0,150.6,49.2157,40,93.5,100,64.4,67.3,64.3
20160117021500,150.0,150.6,49.2157,40,93.5,100,64.5,67.3,64.3
20160117023000,150.0,148.8,48.6275,40,94.7,100,64.5,67.3,64.3
20160117024500,150.0,148.8,48.6275,40,94.7,100,64.4,67.3,64.3
20160117030000,150.0,151.2,49.4118,40,94.7,100,64.4,67.3,64.3
20160117031500,150.0,151.2,49.4118,40,94.7,100,64.4,67.3,64.3
20160117033000,150.0,148.8,48.6275,40,94.7,100,64.3,67.3,64.3
20160117034500,150.0,148.8,48.6275,40,93.1,100,64.3,67.3,64.3
20160117040000,150.0,153.0,50.0,40,91.1,100,64.2,67.3,64.3
20160117041500,150.0,150.0,49.0196,40,91.1,100,64.2,67.3,64.3
20160117043000,150.0,150.0,49.0196,40,88.0,100,64.1,67.3,64.3
20160117044500,150.0,150.0,49.0196,40,91.1,100,64.1,67.4,64.4
20160117050000,150.0,150.0,49.0196,40,91.1,100,64.0,67.4,64.4
20160117051500,150.0,150.0,49.0196,40,100.2,100,64.0,67.4,64.4
20160117053000,150.0,153.0,50.0,40,103.6,100,64.1,67.4,64.4
