PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117054500,150.0,148.2,48.4314,40,112.5,100,64.2,67.4,64.4
20160117060000,150.0,151.2,49.4118,40,112.5,100,64.3,67.4,64.4
20160117061500,150.0,148.8,48.6275,40,112.5,100,64.4,67.5,64.5
20160117063000,150.0,148.8,48.6275,40,112.5,100,64.5,67.4,64.4
20160117064500,150.0,148.8,48.6275,40,110.1,100,64.6,67.5,64.5
20160117070000,150.0,150.6,49.2157,40,108.4,100,64.6,67.5,64.5
20160117071500,150.0,150.6,49.2157,40,60.0,100,64.2,67.5,64.5
20160117073000,150.0,148.8,48.6275,40,98.7,100,63.4,67.5,64.5
20160117074500,150.0,148.8,48.6275,40,115.8,100,63.8,67.5,64.5
20160117080000,150.0,148.8,48.6275,40,115.8,100,64.1,67.6,64.6
20160117081500,150.0,151.2,49.4118,40,106.9,100,64.3,67.6,64.6
20160117083000,150.0,151.2,49.4118,40,115.1,100,64.5,67.5,64.5
20160117084500,150.0,153.6,50.1961,40,117.4,100,64.7,67.6,64.6
20160117090000,150.0,150.0,49.0196,40,63.6,100,64.7,67.6,64.6
20160117091500,150.0,146.4,47.8431,40,59.5,100,63.6,67.6,64.6
20160117093000,150.0,156.0,50.9804,40,110.9,100,64.0,67.6,64.6
20160117094500,150.0,153.0,50.0,40,112.5,100,64.3,67.7,64.7
20160117100000,150.0,153.0,50.0,40,112.5,100,64.6,67.7,64.7
20160117101500,150.0,150.6,49.2157,40,112.5,100,64.8,67.6,64.6
20160117103000,150.0,153.0,50.0,40,62.0,0,64.8,67.8,64.8
20160117104500,150.0,148.2,48.4314,40,58.4,100,63.8,67.8,64.8
20160117110000,150.0,150.6,49.2157,40,105.1,100,64.1,67.7,64.7
20160117111500,150.0,153.0,50.0,40,98.5,100,64.6,67.7,64.7
20160117113000,150.0,153.0,50.0,40,96.0,100,64.9,67.8,64.8
20160117114500,150.0,150.0,49.0196,40,61.2,0,64.9,67.8,64.8
20160117120000,150.0,150.0,49.0196,40,58.0,100,64.2,67.8,64.8
20160117121500,150.0,150.0,49.0196,40,71.7,100,64.0,67.7,64.7
20160117123000,150.0,153.0,50.0,40,68.9,100,64.6,67.7,64.7
20160117124500,150.0,150.6,49.2157,40,68.9,100,64.2,67.8,64.8
20160117130000,150.0,148.2,48.4314,40,77.4,0,65.0,67.8,64.8
20160117131500,150.0,150.0,49.0196,40,59.2,0,64.8,67.8,64.8
20160117133000,150.0,153.0,50.0,40,58.0,0,64.7,67.8,64.8
20160117134500,150.0,150.0,49.0196,40,58.0,0,64.8,67.8,64.8
20160117140000,150.0,150.0,49.0196,40,58.0,0,64.9,67.8,64.8
20160117141500,150.0,150.0,49.0196,40,58.0,0,65.1,67.7,64.7
20160117143000,150.0,150.0,49.0196,40,56.8,0,65.2,67.8,64.8
20160117144500,150.0,150.0,49.0196,40,56.8,0,65.3,67.7,64.7
20160117150000,150.0,150.0,49.0196,40,56.8,0,65.4,67.7,64.7
20160117151500,150.0,150.0,49.0196,40,56.8,0,65.5,67.8,64.8
20160117153000,150.0,150.0,49.0196,40,56.8,0,65.5,67.8,64.8
20160117154500,150.0,147.0,48.0392,40,56.8,0,65.5,67.8,64.8
20160117160000,150.0,148.8,48.6275,40,56.8,0,65.5,67.8,64.8
20160117161500,150.0,148.8,48.6275,40,56.8,0,65.5,67.8,64.8
20160117163000,150.0,148.8,48.6275,40,56.8,0,65.5,67.8,64.8
20160117164500,150.0,148.8,48.6275,40,56.8,0,65.5,67.8,64.8
20160117170000,150.0,150.6,49.2157,40,56.8,0,65.3,67.8,64.8
20160117171500,150.0,150.6,49.2157,40,56.8,0,65.3,67.8,64.8
20160117173000,150.0,148.2,48.4314,40,56.8,0,65.1,67.8,64.8
20160117174500,150.0,151.2,49.4118,40,56.8,0,64.8,67.8,64.8
20160117180000,150.0,148.2,48.4314,40,56.8,0,64.7,67.8,64.8
20160117181500,150.0,148.2,48.4314,40,56.8,100,64.4,67.8,64.8
20160117183000,150.0,148.2,48.4314,40,58.4,100,64.2,67.8,64.8
20160117184500,150.0,146.4,47.8431,40,61.1,100,64.1,67.8,64.8
20160117190000,150.0,146.4,47.8431,40,91.7,100,64.6,67.8,64.8
20160117191500,150.0,146.4,47.8431,40,70.5,0,65.2,67.8,64.8
20160117193000,150.0,150.0,49.0196,40,58.3,100,64.4,67.8,64.8
20160117194500,150.0,148.2,48.4314,40,58.3,100,64.0,67.8,64.8
20160117200000,150.0,150.0,49.0196,40,104.3,100,64.2,67.8,64.8
20160117201500,150.0,146.4,47.8431,40,95.4,100,64.8,67.8,64.8
20160117203000,150.0,153.0,50.0,40,95.4,100,65.0,67.8,64.8
20160117204500,150.0,147.0,48.0392,40,62.0,0,64.8,67.8,64.8
20160117210000,150.0,153.0,50.0,40,58.4,100,64.0,67.8,64.8
20160117211500,150.0,148.8,48.6275,40,108.4,100,64.1,67.8,64.8
20160117213000,150.0,147.0,48.0392,40,108.4,100,64.6,67.8,64.8
20160117214500,150.0,147.0,48.0392,40,104.7,100,64.9,67.8,64.8
20160117220000,150.0,150.0,49.0196,40,86.3,0,65.1,67.8,64.8
20160117221500,150.0,147.0,48.0392,40,58.8,100,64.3,67.8,64.8
20160117223000,150.0,153.6,50.1961,40,81.3,100,63.7,67.8,64.8
20160117224500,150.0,150.6,49.2157,40,106.9,100,64.3,67.8,64.8
20160117230000,150.0,147.0,48.0392,40,106.9,100,64.6,67.8,64.8
20160117231500,150.0,147.0,48.0392,40,111.8,100,64.8,67.8,64.8
20160117233000,150.0,147.0,48.0392,40,111.8,100,65.0,67.8,64.8
20160117234500,150.0,147.0,48.0392,40,62.4,0,64.8,67.8,64.8
20160118000000,150.0,155.4,50.7843,40,58.3,100,63.7,67.8,64.8
20160118001500,150.0,150.0,49.0196,40,102.8,100,64.1,67.8,64.8
20160118003000,150.0,150.0,49.0196,40,111.0,100,64.4,67.8,64.8
20160118004500,150.0,150.0,49.0196,40,114.2,100,64.6,67.8,64.8
20160118010000,150.0,150.0,49.0196,40,114.2,100,64.8,67.8,64.8
20160118011500,150.0,147.0,48.0392,40,112.5,100,65.0,67.8,64.8
20160118013000,150.0,147.0,48.0392,40,83.3,0,65.1,67.8,64.8
20160118014500,150.0,147.0,48.0392,40,58.4,100,64.0,67.8,64.8
20160118020000,150.0,147.0,48.0392,40,107.8,100,63.8,67.8,64.8
20160118021500,150.0,147.0,48.0392,40,116.1,100,64.2,67.8,64.8
20160118023000,150.0,147.0,48.0392,40,116.1,100,64.4,67.8,64.8
20160118024500,150.0,147.0,48.0392,40,113.3,100,64.6,67.8,64.8
20160118030000,150.0,147.0,48.0392,40,109.3,100,64.7,67.8,64.8
20160118031500,150.0,147.0,48.0392,40,117.4,100,64.8,67.8,64.8
20160118033000,150.0,147.0,48.0392,40,114.2,100,64.9,67.8,64.8
20160118034500,150.0,147.0,48.0392,40,109.2,100,65.0,67.8,64.8
20160118040000,150.0,147.0,48.0392,40,118.3,100,65.0,67.8,64.8
20160118041500,150.0,150.0,49.0196,40,62.8,100,64.8,67.8,64.8
20160118043000,150.0,147.0,48.0392,40,62.8,100,63.5,67.8,64.8
20160118044500,150.0,150.6,49.2157,40,117.4,100,64.0,67.8,64.8
20160118050000,150.0,147.0,48.0392,40,115.8,100,64.2,67.8,64.8
20160118051500,150.0,147.0,48.0392,40,115.8,100,64.4,67.8,64.8
20160118053000,150.0,150.6,49.2157,40,101.9,100,64.4,67.8,64.8
20160118054500,150.0,147.0,48.0392,40,115.8,100,64.5,67.8,64.8
20160118060000,150.0,147.0,48.0392,40,120.6,100,64.7,67.8,64.8
20160118061500,150.0,147.0,48.0392,40,101.0,100,64.7,67.8,64.8
20160118063000,150.0,147.0,48.0392,40,111.7,100,64.6,67.8,64.8
20160118064500,150.0,150.0,49.0196,40,119.5,100,64.8,67.8,64.8
20160118070000,150.0,157.2,51.3725,41,58.3,0,65.1,67.8,64.8
20160118071500,150.0,157.2,51.3725,41,56.4,100,64.2,67.8,64.8
20160118073000,150.0,154.8,50.5882,41,61.5,100,64.0,67.8,64.8
20160118074500,150.0,154.8,50.5882,41,60.8,100,64.2,67.8,64.8
20160118080000,150.0,150.6,49.2157,42,62.9,0,65.0,67.8,64.8
20160118081500,150.0,154.8,50.5882,42,78.2,100,64.0,67.8,64.8
20160118083000,150.0,160.2,52.3529,42,60.4,100,64.2,67.7,64.7
20160118084500,150.0,157.2,51.3725,42,76.4,100,64.5,67.7,64.7
20160118090000,150.0,157.2,51.3725,42,73.5,100,64.6,67.8,64.8
20160118091500,150.0,157.2,51.3725,41,73.5,100,64.8,67.8,64.8
20160118093000,150.0,157.2,51.3725,41,72.4,100,65.0,67.8,64.8
20160118094500,150.0,157.2,51.3725,41,59.6,100,64.7,67.8,64.8
20160118100000,150.0,153.6,50.1961,41,57.6,100,64.6,67.7,64.7
20160118101500,150.0,153.6,50.1961,41,99.3,100,64.9,69.7,66.7
20160118103000,150.0,159.0,51.9608,41,114.1,100,66.3,69.8,66.8
20160118104500,150.0,156.0,50.9804,40,103.6,100,66.8,69.8,66.8
20160118110000,150.0,156.0,50.9804,40,74.2,0,67.2,69.9,66.9
20160118111500,150.0,156.0,50.9804,40,58.8,100,66.1,69.8,66.8
20160118113000,150.0,156.0,50.9804,40,60.7,100,66.0,69.8,66.8
20160118114500,150.0,158.4,51.7647,40,64.8,100,66.2,69.8,66.8
20160118120000,150.0,158.4,51.7647,40,88.3,100,67.1,69.7,66.7
20160118121500,150.0,153.0,50.0,40,59.6,100,66.3,69.7,66.7
20160118123000,150.0,151.2,49.4118,40,58.0,100,66.1,69.7,66.7
20160118124500,150.0,151.2,49.4118,40,58.7,100,66.4,69.7,66.7
20160118130000,150.0,151.2,49.4118,40,57.6,100,66.7,69.7,66.7
20160118131500,150.0,155.4,50.7843,40,58.4,0,67.1,69.6,66.6
20160118133000,150.0,153.6,50.1961,40,57.6,0,67.4,69.6,66.6
20160118134500,150.0,151.2,49.4118,40,57.6,0,67.0,69.6,66.6
20160118140000,150.0,153.6,50.1961,40,57.6,0,66.8,69.6,66.6
20160118141500,150.0,153.6,50.1961,40,57.6,0,66.7,69.6,66.6
20160118143000,150.0,151.2,49.4118,40,57.6,0,66.7,69.5,66.5
20160118144500,150.0,151.2,49.4118,40,57.6,0,66.7,69.6,66.6
20160118150000,150.0,153.0,50.0,40,57.6,0,66.8,69.6,66.6
20160118151500,150.0,153.0,50.0,40,56.8,0,66.7,69.6,66.6
20160118153000,150.0,155.4,50.7843,40,57.6,0,66.7,69.6,66.6
20160118154500,150.0,150.6,49.2157,40,57.6,0,66.7,69.6,66.6
20160118160000,150.0,155.4,50.7843,40,57.6,0,66.7,69.5,66.5
20160118161500,150.0,153.0,50.0,40,57.6,0,66.7,69.6,66.6
20160118163000,150.0,156.0,50.9804,40,57.6,0,66.6,69.6,66.6
20160118164500,150.0,150.6,49.2157,40,57.6,0,66.5,69.6,66.6
20160118170000,150.0,150.6,49.2157,40,57.6,0,66.4,69.5,66.5
20160118171500,150.0,156.0,50.9804,40,57.6,0,66.4,69.5,66.5
20160118173000,150.0,153.6,50.1961,40,57.6,100,66.2,69.5,66.5
20160118174500,150.0,150.6,49.2157,40,57.6,100,66.0,69.5,66.5
20160118180000,150.0,150.6,49.2157,40,58.7,100,65.8,69.5,66.5
20160118181500,150.0,157.2,51.3725,40,91.3,100,65.9,69.5,66.5
20160118183000,150.0,150.6,49.2157,40,89.3,100,66.7,69.5,66.5
20160118184500,150.0,150.6,49.2157,40,61.7,0,66.6,69.5,66.5
20160118190000,150.0,155.4,50.7843,40,58.8,100,65.9,69.5,66.5
20160118191500,150.0,153.0,50.0,40,70.9,100,65.6,69.5,66.5
20160118193000,150.0,153.0,50.0,40,106.0,100,66.2,69.5,66.5
20160118194500,150.0,153.0,50.0,40,92.6,100,66.5,69.5,66.5
20160118200000,150.0,153.0,50.0,40,88.7,100,66.6,69.5,66.5
20160118201500,150.0,150.6,49.2157,40,94.5,100,66.6,69.5,66.5
20160118203000,150.0,150.6,49.2157,40,93.3,100,66.6,69.5,66.5
20160118204500,150.0,150.6,49.2157,40,93.3,100,66.6,69.5,66.5
20160118210000,150.0,153.0,50.0,40,95.3,100,66.6,69.5,66.5
20160118211500,150.0,153.0,50.0,40,89.3,100,66.5,69.5,66.5
20160118213000,150.0,154.8,50.5882,40,93.0,100,66.4,69.5,66.5
20160118214500,150.0,153.0,50.0,40,95.3,100,66.4,69.5,66.5
20160118220000,150.0,148.8,48.6275,40,94.2,100,66.3,69.5,66.5
20160118221500,150.0,148.8,48.6275,40,95.3,100,66.2,69.5,66.5
20160118223000,150.0,147.0,48.0392,40,92.9,100,66.1,69.5,66.5
20160118224500,150.0,147.0,48.0392,40,97.8,100,66.0,69.5,66.5
20160118230000,150.0,153.0,50.0,40,113.3,100,66.1,69.5,66.5
20160118231500,150.0,150.0,49.0196,40,111.5,100,66.2,69.5,66.5
20160118233000,150.0,150.0,49.0196,40,109.1,100,66.3,69.5,66.5
20160118234500,150.0,148.2,48.4314,40,107.3,100,66.4,69.5,66.5
20160119000000,150.0,153.0,50.0,40,109.3,100,66.4,69.5,66.5
20160119001500,150.0,153.0,50.0,40,116.6,100,66.4,69.5,66.5
20160119003000,150.0,148.8,48.6275,40,116.6,100,66.5,69.5,66.5
20160119004500,150.0,148.8,48.6275,40,116.6,100,66.5,69.5,66.5
20160119010000,150.0,150.6,49.2157,40,100.3,100,66.5,69.5,66.5
20160119011500,150.0,148.2,48.4314,40,110.1,100,66.4,69.5,66.5
20160119013000,150.0,153.0,50.0,40,99.1,100,66.3,69.5,66.5
20160119014500,150.0,147.0,48.0392,40,101.9,100,66.2,69.5,66.5
20160119020000,150.0,151.2,49.4118,40,113.3,100,66.2,69.5,66.5
20160119021500,150.0,153.0,50.0,40,103.4,100,66.2,69.5,66.5
20160119023000,150.0,150.6,49.2157,40,109.2,100,66.1,69.5,66.5
20160119024500,150.0,153.0,50.0,40,118.3,100,66.1,69.5,66.5
20160119030000,150.0,150.6,49.2157,40,118.3,100,66.1,69.5,66.5
20160119031500,150.0,150.6,49.2157,40,118.3,100,66.1,69.5,66.5
20160119033000,150.0,150.6,49.2157,40,115.8,100,66.1,69.5,66.5
20160119034500,150.0,153.0,50.0,40,111.6,100,66.1,69.5,66.5
20160119040000,150.0,154.8,50.5882,40,113.4,100,66.1,69.5,66.5
20160119041500,150.0,154.8,50.5882,40,121.7,100,66.1,69.5,66.5
20160119043000,150.0,154.8,50.5882,40,118.3,100,66.1,69.5,66.5
20160119044500,150.0,150.6,49.2157,40,115.8,100,66.1,69.5,66.5
20160119050000,150.0,150.6,49.2157,40,111.8,100,66.1,69.5,66.5
20160119051500,150.0,153.0,50.0,40,121.7,100,66.0,69.5,66.5
20160119053000,150.0,150.0,49.0196,40,118.3,100,66.0,69.5,66.5
20160119054500,150.0,150.0,49.0196,40,115.8,100,66.0,69.5,66.5
20160119060000,150.0,153.0,50.0,40,122.9,100,66.0,69.5,66.5
20160119061500,150.0,150.0,49.0196,40,119.5,100,66.0,69.5,66.5
20160119063000,150.0,153.0,50.0,40,122.8,100,66.0,69.5,66.5
20160119064500,150.0,150.6,49.2157,40,116.5,100,66.2,69.5,66.5
20160119070000,150.0,150.6,49.2157,40,59.2,0,66.4,69.5,66.5
20160119071500,150.0,150.6,49.2157,40,56.3,100,65.6,69.5,66.5
20160119073000,150.0,150.6,49.2157,40,74.8,100,66.1,69.5,66.5
20160119074500,150.0,150.6,49.2157,40,101.0,100,66.4,69.5,66.5
20160119080000,150.0,153.6,50.1961,40,58.4,100,65.6,69.5,66.5
20160119081500,150.0,153.6,50.1961,40,79.0,100,66.3,69.5,66.5
20160119083000,150.0,153.6,50.1961,40,89.8,100,66.3,69.5,66.5
20160119084500,150.0,151.2,49.4118,40,84.9,100,66.5,69.5,66.5
20160119090000,150.0,148.8,48.6275,40,64.4,100,66.2,69.5,66.5
20160119091500,150.0,148.8,48.6275,40,65.2,100,65.4,69.5,66.5
20160119093000,150.0,151.2,49.4118,40,64.4,100,65.9,69.5,66.5
20160119094500,150.0,153.0,50.0,40,98.6,0,66.8,69.5,66.5
20160119100000,150.0,153.0,50.0,40,59.3,100,66.0,69.5,66.5
20160119101500,150.0,153.0,50.0,40,63.3,100,65.5,69.5,66.5
20160119103000,150.0,151.2,49.4118,40,68.2,100,66.3,69.5,66.5
20160119104500,150.0,151.2,49.4118,40,95.4,100,66.7,69.5,66.5
20160119110000,150.0,153.0,50.0,40,60.8,0,66.4,69.5,66.5
20160119111500,150.0,155.4,50.7843,40,59.2,100,66.1,69.5,66.5
20160119113000,150.0,153.0,50.0,40,58.4,100,66.1,69.5,66.5
20160119114500,150.0,155.4,50.7843,40,58.4,100,66.2,69.5,66.5
20160119120000,150.0,153.6,50.1961,40,58.4,100,66.2,69.5,66.5
20160119121500,150.0,150.6,49.2157,40,58.4,100,66.3,69.5,66.5
20160119123000,150.0,154.8,50.5882,40,58.4,100,66.2,69.5,66.5
20160119124500,150.0,151.2,49.4118,40,57.6,100,66.6,69.5,66.5
20160119130000,150.0,151.2,49.4118,40,58.3,0,66.9,69.5,66.5
20160119131500,150.0,151.2,49.4118,40,58.3,0,67.0,69.5,66.5
20160119133000,150.0,153.6,50.1961,40,57.6,0,67.2,69.5,66.5
20160119134500,150.0,150.6,49.2157,40,57.6,0,67.6,69.5,66.5
20160119140000,150.0,153.0,50.0,40,57.6,0,68.0,69.5,66.5
20160119141500,150.0,148.8,48.6275,40,57.6,0,68.2,69.5,66.5
20160119143000,150.0,147.0,48.0392,40,57.6,0,68.4,69.5,66.5
20160119144500,150.0,150.0,49.0196,40,56.8,0,68.5,69.5,66.5
20160119150000,150.0,148.2,48.4314,40,57.6,0,68.6,69.5,66.5
20160119151500,150.0,151.2,49.4118,40,57.6,0,68.5,69.5,66.5
20160119153000,150.0,151.2,49.4118,40,57.6,0,68.5,69.5,66.5
20160119154500,150.0,151.2,49.4118,40,57.6,0,68.5,69.5,66.5
20160119160000,150.0,148.8,48.6275,40,56.8,0,68.2,69.5,66.5
20160119161500,150.0,150.6,49.2157,40,57.5,0,68.1,69.5,66.5
20160119163000,150.0,148.8,48.6275,40,57.5,0,67.8,69.5,66.5
20160119164500,150.0,154.8,50.5882,40,57.5,0,67.6,69.5,66.5
20160119170000,150.0,154.8,50.5882,40,57.5,0,67.5,69.5,66.5
20160119171500,150.0,148.8,48.6275,40,57.5,0,67.2,69.5,66.5
20160119173000,150.0,148.8,48.6275,40,56.8,0,66.8,69.5,66.5
20160119174500,150.0,148.8,48.6275,40,57.5,0,66.7,69.5,66.5
20160119180000,150.0,148.8,48.6275,40,56.8,0,66.4,69.5,66.5
20160119181500,150.0,147.0,48.0392,40,57.5,100,66.2,69.5,66.5
20160119183000,150.0,151.2,49.4118,40,57.5,100,66.0,69.5,66.5
20160119184500,150.0,148.2,48.4314,40,58.3,100,65.8,69.5,66.5
20160119190000,150.0,151.2,49.4118,40,91.1,100,66.0,69.5,66.5
20160119191500,150.0,151.2,49.4118,40,91.1,100,66.6,69.5,66.5
20160119193000,150.0,151.2,49.4118,40,61.6,0,66.6,69.5,66.5
20160119194500,150.0,151.2,49.4118,40,58.0,100,66.0,69.5,66.5
20160119200000,150.0,153.0,50.0,40,58.8,100,65.7,69.5,66.5
20160119201500,150.0,150.0,49.0196,40,94.1,100,66.0,69.5,66.5
20160119203000,150.0,150.0,49.0196,40,94.1,100,66.6,69.5,66.5
20160119204500,150.0,150.0,49.0196,40,76.5,0,66.8,69.5,66.5
20160119210000,150.0,153.0,50.0,40,59.2,100,66.1,69.5,66.5
20160119211500,150.0,148.8,48.6275,40,59.2,100,65.7,69.5,66.5
20160119213000,150.0,145.8,47.6471,40,105.6,100,65.8,69.5,66.5
20160119214500,150.0,150.0,49.0196,40,95.4,100,66.5,69.5,66.5
20160119220000,150.0,147.0,48.0392,40,97.3,100,66.8,69.5,66.5
20160119221500,150.0,153.6,50.1961,40,59.2,100,66.2,69.5,66.5
20160119223000,150.0,151.2,49.4118,40,59.2,100,65.7,69.5,66.5
20160119224500,150.0,148.2,48.4314,40,97.8,100,65.8,69.5,66.5
20160119230000,150.0,154.8,50.5882,40,107.9,100,66.4,69.5,66.5
20160119231500,150.0,148.2,48.4314,40,109.2,100,66.7,69.5,66.5
20160119233000,150.0,148.2,48.4314,40,60.8,0,66.5,69.5,66.5
20160119234500,150.0,151.2,49.4118,40,58.0,100,65.7,69.5,66.5
20160120000000,150.0,148.8,48.6275,40,94.1,100,65.6,69.5,66.5
20160120001500,150.0,145.8,47.6471,40,111.7,100,66.2,69.5,66.5
20160120003000,150.0,150.6,49.2157,40,101.0,100,66.7,69.5,66.5
20160120004500,150.0,150.6,49.2157,40,62.8,0,66.7,69.5,66.5
20160120010000,150.0,150.6,49.2157,40,58.0,100,65.9,69.5,66.5
20160120011500,150.0,138.6,45.2941,40,72.5,100,65.4,69.5,66.5
20160120013000,150.0,144.6,47.2549,40,111.0,100,66.1,69.5,66.5
20160120014500,150.0,142.2,46.4706,40,109.2,100,66.6,69.5,66.5
20160120020000,150.0,144.0,47.0588,40,67.4,0,66.8,69.5,66.5
20160120021500,150.0,148.8,48.6275,40,59.2,100,66.0,69.5,66.5
20160120023000,150.0,147.0,48.0392,40,61.2,100,65.5,69.5,66.5
20160120024500,150.0,147.0,48.0392,40,107.4,100,66.0,69.5,66.5
20160120030000,150.0,147.0,48.0392,40,103.5,100,66.4,69.5,66.5
20160120031500,150.0,147.0,48.0392,40,105.1,100,66.7,69.5,66.5
20160120033000,150.0,150.0,49.0196,40,68.2,0,66.8,69.5,66.5
20160120034500,150.0,150.0,49.0196,40,59.2,100,66.0,69.5,66.5
20160120040000,150.0,148.2,48.4314,40,68.8,100,65.4,69.5,66.5
20160120041500,150.0,148.2,48.4314,40,111.7,100,66.0,69.5,66.5
20160120043000,150.0,146.4,47.8431,40,113.4,100,66.4,69.5,66.5
20160120044500,150.0,148.2,48.4314,40,109.2,100,66.7,69.5,66.5
20160120050000,150.0,150.6,49.2157,40,61.3,0,66.4,69.5,66.5
20160120051500,150.0,148.8,48.6275,40,58.8,100,65.6,69.5,66.5
20160120053000,150.0,145.8,47.6471,40,106.6,100,65.7,69.5,66.5
20160120054500,150.0,148.8,48.6275,40,103.5,100,66.2,69.5,66.5
20160120060000,150.0,147.0,48.0392,40,108.5,100,66.5,69.5,66.5
20160120061500,150.0,156.0,50.9804,40,104.9,0,66.8,69.5,66.5
20160120063000,150.0,156.0,50.9804,40,58.8,100,66.1,69.5,66.5
20160120064500,150.0,153.0,50.0,40,58.8,100,66.0,69.5,66.5
20160120070000,150.0,151.2,49.4118,40,58.8,100,66.1,69.5,66.5
20160120071500,150.0,151.2,49.4118,40,61.9,100,65.8,69.5,66.5
20160120073000,150.0,154.8,50.5882,40,78.2,100,66.7,69.5,66.5
20160120074500,150.0,151.2,49.4118,40,59.6,0,66.4,69.5,66.5
20160120080000,150.0,155.4,50.7843,40,57.2,100,66.0,69.5,66.5
20160120081500,150.0,153.6,50.1961,40,58.7,100,65.9,69.5,66.5
20160120083000,150.0,153.6,50.1961,40,75.3,100,66.4,69.5,66.5
20160120084500,150.0,155.4,50.7843,40,71.9,100,66.0,69.5,66.5
20160120090000,150.0,155.4,50.7843,40,81.1,0,66.8,69.5,66.5
20160120091500,150.0,153.0,50.0,40,58.4,100,66.0,69.5,66.5
20160120093000,150.0,154.8,50.5882,40,57.6,100,65.6,69.5,66.5
20160120094500,150.0,154.8,50.5882,40,75.1,100,66.6,69.5,66.5
20160120100000,150.0,153.0,50.0,40,60.4,100,66.3,69.5,66.5
20160120101500,150.0,157.2,51.3725,40,59.2,100,66.2,69.5,66.5
20160120103000,150.0,157.2,51.3725,40,59.2,100,66.4,69.5,66.5
20160120104500,150.0,157.2,51.3725,40,59.2,100,66.3,69.5,66.5
20160120110000,150.0,154.8,50.5882,40,59.2,100,66.3,69.5,66.5
20160120111500,150.0,154.8,50.5882,40,59.2,100,66.4,69.5,66.5
20160120113000,150.0,154.8,50.5882,40,59.2,100,66.3,69.5,66.5
20160120114500,150.0,148.8,48.6275,40,60.3,100,66.3,69.5,66.5
20160120120000,150.0,156.0,50.9804,40,60.3,0,66.8,69.5,66.5
20160120121500,150.0,156.0,50.9804,40,60.3,0,66.5,69.5,66.5
20160120123000,150.0,156.0,50.9804,40,58.8,0,66.4,69.5,66.5
20160120124500,150.0,156.0,50.9804,40,58.8,100,66.3,69.5,66.5
20160120130000,150.0,161.4,52.7451,40,61.1,0,66.5,69.5,66.5
20160120131500,150.0,157.8,51.5686,40,61.1,0,66.6,69.5,66.5
20160120133000,150.0,155.4,50.7843,40,61.1,0,66.7,69.5,66.5
20160120134500,150.0,158.4,51.7647,40,59.6,0,66.6,69.5,66.5
20160120140000,150.0,158.4,51.7647,40,58.7,0,66.6,69.5,66.5
20160120141500,150.0,153.0,50.0,40,61.5,0,66.8,69.5,66.5
20160120143000,150.0,155.4,50.7843,40,61.5,0,67.1,69.5,66.5
20160120144500,150.0,153.6,50.1961,40,61.5,0,67.3,69.5,66.5
20160120150000,150.0,155.4,50.7843,40,59.6,0,67.3,69.5,66.5
20160120151500,150.0,155.4,50.7843,40,59.6,0,67.2,69.5,66.5
20160120153000,150.0,155.4,50.7843,40,61.1,0,67.3,69.5,66.5
20160120154500,150.0,157.2,51.3725,40,61.1,0,67.3,69.5,66.5
20160120160000,150.0,162.6,53.1373,40,61.1,0,67.2,69.5,66.5
20160120161500,150.0,155.4,50.7843,40,59.6,0,67.1,69.5,66.5
20160120163000,150.0,155.4,50.7843,40,58.0,0,66.8,69.5,66.5
20160120164500,150.0,153.0,50.0,40,60.4,0,66.7,69.5,66.5
20160120170000,150.0,153.0,50.0,40,60.4,0,66.7,69.5,66.5
20160120171500,150.0,150.6,49.2157,40,60.4,0,66.6,69.5,66.5
20160120173000,150.0,150.6,49.2157,40,60.4,0,66.6,69.5,66.5
20160120174500,150.0,155.4,50.7843,40,59.6,0,66.4,69.5,66.5
20160120180000,150.0,157.2,51.3725,40,59.6,0,66.3,69.5,66.5
20160120181500,150.0,153.6,50.1961,40,59.6,100,66.2,69.5,66.5
20160120183000,150.0,153.6,50.1961,40,59.6,100,66.1,69.5,66.5
20160120184500,150.0,150.6,49.2157,40,59.6,100,66.0,69.5,66.5
20160120190000,150.0,153.6,50.1961,40,61.1,100,65.8,69.5,66.5
20160120191500,150.0,153.6,50.1961,40,95.8,100,66.4,69.5,66.5
20160120193000,150.0,153.6,50.1961,40,67.4,0,66.9,69.5,66.5
20160120194500,150.0,151.2,49.4118,40,59.2,0,66.3,69.5,66.5
20160120200000,150.0,153.0,50.0,40,58.0,100,66.0,69.5,66.5
20160120201500,150.0,153.0,50.0,40,58.7,100,65.8,69.5,66.5
20160120203000,150.0,148.8,48.6275,40,86.9,100,65.8,69.5,66.5
20160120204500,150.0,151.2,49.4118,40,94.1,100,66.6,69.5,66.5
20160120210000,150.0,154.8,50.5882,40,62.0,0,66.6,69.5,66.5
20160120211500,150.0,154.8,50.5882,40,58.8,100,66.1,69.5,66.5
20160120213000,150.0,154.8,50.5882,40,58.8,100,65.8,69.5,66.5
20160120214500,150.0,154.8,50.5882,40,72.5,100,65.7,69.5,66.5
20160120220000,150.0,150.6,49.2157,40,91.7,100,66.4,69.5,66.5
20160120221500,150.0,153.0,50.0,40,67.1,0,66.8,69.5,66.5
20160120223000,150.0,153.0,50.0,40,58.4,100,66.1,69.5,66.5
20160120224500,150.0,153.0,50.0,40,58.4,100,65.7,69.5,66.5
20160120230000,150.0,150.0,49.0196,40,92.8,100,65.8,69.5,66.5
20160120231500,150.0,147.0,48.0392,40,92.8,100,66.6,69.5,66.5
20160120233000,150.0,153.0,50.0,40,60.4,0,66.4,69.5,66.5
20160120234500,150.0,155.4,50.7843,40,57.2,100,65.8,69.5,66.5
20160121000000,150.0,150.6,49.2157,40,60.7,100,65.6,69.5,66.5
20160121001500,150.0,150.6,49.2157,40,104.3,100,66.3,69.5,66.5
20160121003000,150.0,153.0,50.0,40,78.9,0,66.8,69.5,66.5
20160121004500,150.0,153.0,50.0,40,58.4,100,66.2,69.5,66.5
20160121010000,150.0,153.0,50.0,40,58.4,100,65.7,69.5,66.5
20160121011500,150.0,153.0,50.0,40,93.8,100,65.9,69.5,66.5
20160121013000,150.0,151.2,49.4118,40,92.6,100,66.5,69.5,66.5
20160121014500,150.0,151.2,49.4118,40,67.8,0,66.8,69.5,66.5
20160121020000,150.0,151.2,49.4118,40,57.6,100,66.0,69.5,66.5
20160121021500,150.0,151.2,49.4118,40,60.1,100,65.6,69.5,66.5
20160121023000,150.0,151.2,49.4118,40,94.7,100,66.1,69.5,66.5
20160121024500,150.0,151.2,49.4118,40,100.7,100,66.7,69.5,66.5
20160121030000,150.0,151.2,49.4118,40,59.2,0,66.3,69.5,66.5
20160121031500,150.0,154.8,50.5882,40,56.8,100,65.7,69.5,66.5
20160121033000,150.0,153.0,50.0,40,93.0,100,65.8,69.5,66.5
20160121034500,150.0,150.6,49.2157,40,86.2,100,66.4,69.5,66.5
20160121040000,150.0,153.6,50.1961,40,88.7,100,66.7,69.5,66.5
20160121041500,150.0,151.2,49.4118,40,58.8,100,66.2,69.5,66.5
20160121043000,150.0,151.2,49.4118,40,57.5,100,65.5,69.5,66.5
20160121044500,150.0,153.6,50.1961,40,95.8,100,66.0,69.5,66.5
20160121050000,150.0,151.2,49.4118,40,88.7,100,66.5,69.5,66.5
20160121051500,150.0,151.2,49.4118,40,92.4,100,66.7,69.5,66.5
20160121053000,150.0,151.2,49.4118,40,57.2,100,66.1,69.5,66.5
20160121054500,150.0,153.6,50.1961,40,59.5,100,65.3,69.5,66.5
20160121060000,150.0,151.2,49.4118,40,102.8,100,66.1,69.5,66.5
20160121061500,150.0,151.2,49.4118,40,86.8,100,66.5,69.5,66.5
20160121063000,150.0,151.2,49.4118,40,90.6,100,66.7,69.5,66.5
20160121064500,150.0,153.0,50.0,40,58.8,0,66.3,69.5,66.5
20160121070000,150.0,155.4,50.7843,40,56.4,100,65.9,69.5,66.5
20160121071500,150.0,153.0,50.0,40,58.3,100,65.8,69.5,66.5
20160121073000,150.0,153.0,50.0,40,59.9,100,66.2,69.5,66.5
20160121074500,150.0,148.8,48.6275,40,59.2,100,66.1,69.5,66.5
20160121080000,150.0,148.8,48.6275,40,66.8,100,65.9,69.5,66.5
20160121081500,150.0,148.8,48.6275,40,81.6,0,67.0,69.5,66.5
20160121083000,150.0,153.0,50.0,40,57.2,100,66.0,69.5,66.5
20160121084500,150.0,151.2,49.4118,40,57.2,100,65.7,69.5,66.5
20160121090000,150.0,148.8,48.6275,40,78.7,100,66.3,69.5,66.5
20160121091500,150.0,153.6,50.1961,40,70.5,100,66.6,69.5,66.5
20160121093000,150.0,148.8,48.6275,40,74.1,100,66.7,69.5,66.5
20160121094500,150.0,153.6,50.1961,40,66.4,0,66.7,69.5,66.5
20160121100000,150.0,153.6,50.1961,40,59.2,100,66.3,69.5,66.5
20160121101500,150.0,153.6,50.1961,40,59.2,100,66.2,69.5,66.5
20160121103000,150.0,153.6,50.1961,40,57.6,100,66.2,69.5,66.5
20160121104500,150.0,155.4,50.7843,40,57.6,100,66.1,69.5,66.5
20160121110000,150.0,158.4,51.7647,40,57.6,100,66.2,69.5,66.5
20160121111500,150.0,158.4,51.7647,40,57.6,100,66.2,69.5,66.5
20160121113000,150.0,151.2,49.4118,40,57.6,100,66.3,69.5,66.5
20160121114500,150.0,148.8,48.6275,40,57.6,100,66.4,69.5,66.5
20160121120000,150.0,153.6,50.1961,40,57.6,0,66.9,69.5,66.5
20160121121500,150.0,150.0,49.0196,40,57.6,0,67.3,69.5,66.5
20160121123000,150.0,154.8,50.5882,40,56.8,0,67.2,69.5,66.5
20160121124500,150.0,154.8,50.5882,40,56.8,0,67.4,69.5,66.5
20160121130000,150.0,150.6,49.2157,40,56.0,0,67.9,69.5,66.5
20160121131500,150.0,150.6,49.2157,40,57.2,0,67.9,69.5,66.5
20160121133000,150.0,154.8,50.5882,40,57.2,0,68.2,69.5,66.5
20160121134500,150.0,151.2,49.4118,40,56.4,0,68.3,69.5,66.5
20160121140000,150.0,147.0,48.0392,40,56.4,0,68.4,69.5,66.5
20160121141500,150.0,150.6,49.2157,40,56.4,0,68.7,69.5,66.5
20160121143000,150.0,150.6,49.2157,40,57.1,0,68.2,69.5,66.5
20160121144500,150.0,146.4,47.8431,40,57.1,0,68.1,69.5,66.5
20160121150000,150.0,146.4,47.8431,40,56.0,0,67.8,69.5,66.5
20160121151500,150.0,148.2,48.4314,40,56.0,0,67.6,69.5,66.5
20160121153000,150.0,150.0,49.0196,40,55.2,0,67.3,69.5,66.5
20160121154500,150.0,150.0,49.0196,40,57.1,0,67.2,69.5,66.5
20160121160000,150.0,150.0,49.0196,40,57.1,0,67.2,69.5,66.5
20160121161500,150.0,148.2,48.4314,40,56.4,0,67.1,69.5,66.5
20160121163000,150.0,148.2,48.4314,40,56.4,0,67.1,69.5,66.5
20160121164500,150.0,148.2,48.4314,40,55.2,0,66.8,69.5,66.5
20160121170000,150.0,148.2,48.4314,40,56.7,0,66.8,69.5,66.5
20160121171500,150.0,148.2,48.4314,40,56.7,0,66.7,69.5,66.5
20160121173000,150.0,148.2,48.4314,40,56.7,0,66.6,69.5,66.5
20160121174500,150.0,150.0,49.0196,40,55.2,0,66.4,69.5,66.5
20160121180000,150.0,150.0,49.0196,40,55.9,100,66.2,69.5,66.5
20160121181500,150.0,148.2,48.4314,40,56.7,100,66.2,69.5,66.5
20160121183000,150.0,150.6,49.2157,40,56.7,100,66.0,69.5,66.5
20160121184500,150.0,148.2,48.4314,40,57.9,100,65.9,69.5,66.5
20160121190000,150.0,150.0,49.0196,40,61.3,100,65.9,69.5,66.5
20160121191500,150.0,153.0,50.0,40,76.4,100,66.4,69.5,66.5
20160121193000,150.0,148.2,48.4314,40,76.4,100,66.5,69.5,66.5
20160121194500,150.0,148.2,48.4314,40,63.3,0,66.6,69.5,66.5
20160121200000,150.0,148.2,48.4314,40,58.5,100,66.2,69.5,66.5
20160121201500,150.0,148.2,48.4314,40,58.5,100,65.8,69.5,66.5
20160121203000,150.0,150.0,49.0196,40,67.1,100,65.7,69.5,66.5
20160121204500,150.0,150.0,49.0196,40,91.1,100,66.4,69.5,66.5
20160121210000,150.0,150.0,49.0196,40,67.7,0,66.8,69.5,66.5
20160121211500,150.0,150.0,49.0196,40,56.4,100,66.0,69.5,66.5
20160121213000,150.0,150.0,49.0196,40,59.5,100,65.5,69.5,66.5
20160121214500,150.0,148.2,48.4314,40,92.4,100,66.2,69.5,66.5
20160121220000,150.0,151.2,49.4118,40,89.9,100,66.6,69.5,66.5
20160121221500,150.0,153.0,50.0,40,85.6,100,66.8,69.5,66.5
20160121223000,150.0,148.8,48.6275,40,55.2,100,65.7,69.5,66.5
20160121224500,150.0,150.6,49.2157,40,89.1,100,65.7,69.5,66.5
20160121230000,150.0,150.6,49.2157,40,93.6,100,66.2,69.5,66.5
20160121231500,150.0,146.4,47.8431,40,86.8,100,66.4,69.5,66.5
20160121233000,150.0,148.8,48.6275,40,85.7,100,66.5,69.5,66.5
20160121234500,150.0,150.6,49.2157,40,89.3,100,66.4,69.5,66.5
20160122000000,150.0,150.6,49.2157,40,87.2,100,66.4,69.5,66.5
20160122001500,150.0,150.6,49.2157,40,87.2,100,66.3,69.5,66.5
20160122003000,150.0,148.8,48.6275,40,85.0,100,66.3,69.5,66.5
20160122004500,150.0,148.8,48.6275,40,85.0,100,66.2,69.5,66.5
20160122010000,150.0,147.0,48.0392,40,88.0,100,66.1,69.5,66.5
20160122011500,150.0,150.0,49.0196,40,95.4,100,66.0,69.5,66.5
20160122013000,150.0,150.0,49.0196,40,99.6,100,66.1,69.5,66.5
20160122014500,150.0,150.0,49.0196,40,113.4,100,66.2,69.5,66.5
20160122020000,150.0,147.0,48.0392,40,102.8,100,66.4,69.5,66.5
20160122021500,150.0,148.8,48.6275,40,96.6,100,66.3,69.5,66.5
20160122023000,150.0,146.4,47.8431,40,98.5,100,66.2,69.5,66.5
20160122024500,150.0,150.6,49.2157,40,100.3,100,66.2,69.5,66.5
20160122030000,150.0,148.8,48.6275,40,101.8,100,66.1,69.5,66.5
20160122031500,150.0,148.8,48.6275,40,98.7,100,66.1,69.5,66.5
20160122033000,150.0,148.8,48.6275,40,95.2,100,66.0,69.5,66.5
20160122034500,150.0,148.8,48.6275,40,95.2,100,66.0,69.5,66.5
20160122040000,150.0,147.0,48.0392,40,95.2,100,65.9,69.5,66.5
20160122041500,150.0,147.0,48.0392,40,96.7,100,65.9,69.5,66.5
20160122043000,150.0,147.0,48.0392,40,98.5,100,65.8,69.5,66.5
20160122044500,150.0,150.0,49.0196,40,98.5,100,65.8,69.5,66.5
20160122050000,150.0,150.0,49.0196,40,101.9,100,65.7,69.5,66.5
20160122051500,150.0,148.2,48.4314,40,100.2,100,65.6,69.5,66.5
20160122053000,150.0,148.2,48.4314,40,100.2,100,65.6,69.5,66.5
20160122054500,150.0,150.0,49.0196,40,94.8,100,65.6,69.5,66.5
20160122060000,150.0,150.0,49.0196,40,96.0,100,65.5,69.5,66.5
20160122061500,150.0,147.0,48.0392,40,98.5,100,65.5,69.5,66.5
20160122063000,150.0,147.0,48.0392,40,96.6,100,65.4,69.5,66.5
20160122064500,150.0,147.0,48.0392,40,100.5,100,65.3,69.5,66.5
20160122070000,150.0,147.0,48.0392,40,100.5,100,66.0,69.5,66.5
20160122071500,150.0,150.6,49.2157,40,101.9,100,66.3,69.5,66.5
20160122073000,150.0,150.6,49.2157,40,97.2,100,66.3,69.5,66.5
20160122074500,150.0,148.2,48.4314,40,97.2,100,66.6,69.5,66.5
20160122080000,150.0,148.2,48.4314,40,96.2,100,66.6,69.5,66.5
20160122081500,150.0,148.2,48.4314,40,97.7,100,66.4,69.5,66.5
20160122083000,150.0,148.2,48.4314,40,97.7,100,66.7,69.5,66.5
20160122084500,150.0,146.4,47.8431,40,99.1,100,66.5,69.5,66.5
20160122090000,150.0,144.6,47.2549,40,105.1,100,66.6,69.5,66.5
20160122091500,150.0,150.0,49.0196,40,102.7,100,66.5,69.5,66.5
20160122093000,150.0,145.8,47.6471,40,99.6,100,66.6,69.5,66.5
20160122094500,150.0,150.0,49.0196,40,66.2,0,66.7,69.5,66.5
20160122100000,150.0,146.4,47.8431,40,54.7,100,65.5,69.5,66.5
20160122101500,150.0,148.8,48.6275,40,85.1,100,66.2,69.5,66.5
20160122103000,150.0,148.8,48.6275,40,78.1,100,66.0,69.5,66.5
20160122104500,150.0,146.4,47.8431,40,84.3,100,66.4,69.5,66.5
20160122110000,150.0,150.6,49.2157,40,81.5,100,66.3,69.5,66.5
20160122111500,150.0,148.2,48.4314,40,79.6,100,66.2,69.5,66.5
20160122113000,150.0,148.2,48.4314,40,88.0,100,66.5,69.5,66.5
20160122114500,150.0,150.0,49.0196,40,69.3,0,66.4,69.5,66.5
20160122120000,150.0,150.0,49.0196,40,76.7,100,65.3,69.5,66.5
20160122121500,150.0,150.0,49.0196,40,79.8,100,65.7,69.5,66.5
20160122123000,150.0,150.0,49.0196,40,88.0,100,66.4,69.5,66.5
20160122124500,150.0,146.4,47.8431,40,84.9,100,66.3,69.5,66.5
20160122130000,150.0,148.2,48.4314,40,86.7,100,66.4,69.5,66.5
20160122131500,150.0,151.2,49.4118,40,82.5,100,66.3,69.5,66.5
20160122133000,150.0,148.2,48.4314,40,84.9,100,66.3,69.5,66.5
20160122134500,150.0,146.4,47.8431,40,83.2,100,66.4,69.5,66.5
20160122140000,150.0,153.0,50.0,40,85.6,100,66.2,69.5,66.5
20160122141500,150.0,150.0,49.0196,40,89.2,100,66.2,69.5,66.5
20160122143000,150.0,147.0,48.0392,40,95.4,100,65.7,69.5,66.5
20160122144500,150.0,150.0,49.0196,40,99.7,100,65.7,69.5,66.5
20160122150000,150.0,150.0,49.0196,40,102.7,100,65.6,69.5,66.5
20160122151500,150.0,150.0,49.0196,40,102.7,100,65.6,69.5,66.5
20160122153000,150.0,150.0,49.0196,40,98.4,100,65.5,69.5,66.5
20160122154500,150.0,150.0,49.0196,40,101.0,100,65.5,69.5,66.5
20160122160000,150.0,150.0,49.0196,40,96.6,100,65.5,69.5,66.5
20160122161500,150.0,150.0,49.0196,40,99.7,100,65.4,69.5,66.5
20160122163000,150.0,150.0,49.0196,40,101.2,100,65.3,69.5,66.5
20160122164500,150.0,150.0,49.0196,40,105.1,100,65.3,69.5,66.5
20160122170000,150.0,150.0,49.0196,40,99.6,100,65.2,69.5,66.5
20160122171500,150.0,150.0,49.0196,40,98.4,100,65.1,69.5,66.5
20160122173000,150.0,150.0,49.0196,40,98.4,100,65.1,69.5,66.5
20160122174500,150.0,148.2,48.4314,40,97.3,100,65.1,69.5,66.5
20160122180000,150.0,148.2,48.4314,40,98.5,100,65.0,69.5,66.5
20160122181500,150.0,150.0,49.0196,40,103.5,100,65.0,69.5,66.5
20160122183000,150.0,150.0,49.0196,40,101.9,100,64.8,69.5,66.5
20160122184500,150.0,148.2,48.4314,40,104.3,100,64.8,69.5,66.5
20160122190000,150.0,148.2,48.4314,40,104.3,100,64.8,69.5,66.5
20160122191500,150.0,148.2,48.4314,40,96.6,100,64.7,69.5,66.5
20160122193000,150.0,148.2,48.4314,40,96.6,100,64.7,69.5,66.5
20160122194500,150.0,148.2,48.4314,40,98.1,100,64.7,69.5,66.5
20160122200000,150.0,148.2,48.4314,40,101.6,100,64.6,69.5,66.5
20160122201500,150.0,148.2,48.4314,40,98.5,100,64.6,69.5,66.5
20160122203000,150.0,148.2,48.4314,40,101.9,100,64.6,69.5,66.5
20160122204500,150.0,148.2,48.4314,40,116.6,100,64.6,69.5,66.5
20160122210000,150.0,148.2,48.4314,40,121.0,100,64.7,69.5,66.5
20160122211500,150.0,148.2,48.4314,40,114.2,100,64.9,69.5,66.5
20160122213000,150.0,148.2,48.4314,40,122.9,100,65.0,69.5,66.5
20160122214500,150.0,148.2,48.4314,40,117.5,100,65.0,69.5,66.5
20160122220000,150.0,148.2,48.4314,40,113.9,100,65.1,69.5,66.5
20160122221500,150.0,148.2,48.4314,40,121.7,100,65.1,69.5,66.5
20160122223000,150.0,150.0,49.0196,40,115.4,100,65.2,69.5,66.5
20160122224500,150.0,148.2,48.4314,40,120.7,100,65.2,69.5,66.5
20160122230000,150.0,148.2,48.4314,40,114.4,100,65.2,69.5,66.5
20160122231500,150.0,146.4,47.8431,40,120.6,100,65.2,69.5,66.5
20160122233000,150.0,144.0,47.0588,40,116.0,100,65.2,69.5,66.5
20160122234500,150.0,147.0,48.0392,40,120.6,100,65.2,69.5,66.5
20160123000000,150.0,150.0,49.0196,40,115.6,100,65.1,69.5,66.5
20160123001500,150.0,150.0,49.0196,40,121.7,100,65.1,69.5,66.5
20160123003000,150.0,148.2,48.4314,40,119.5,100,65.1,69.5,66.5
20160123004500,150.0,146.4,47.8431,40,106.0,100,65.1,69.5,66.5
20160123010000,150.0,146.4,47.8431,40,99.1,100,65.0,69.5,66.5
20160123011500,150.0,146.4,47.8431,41,100.4,100,64.8,69.5,66.5
20160123013000,150.0,146.4,47.8431,41,103.5,100,64.6,69.5,66.5
20160123014500,150.0,146.4,47.8431,41,100.2,100,64.4,69.5,66.5
20160123020000,150.0,148.8,48.6275,41,98.4,100,64.2,69.5,66.5
20160123021500,150.0,147.0,48.0392,41,96.0,100,64.1,69.5,66.5
20160123023000,150.0,147.0,48.0392,41,96.0,100,64.0,69.5,66.5
20160123024500,150.0,147.0,48.0392,41,98.0,100,63.8,69.5,66.5
20160123030000,150.0,150.0,49.0196,41,98.0,100,63.7,69.5,66.5
20160123031500,150.0,150.0,49.0196,41,104.5,100,63.6,69.5,66.5
20160123033000,150.0,147.0,48.0392,41,101.2,100,63.5,69.5,66.5
20160123034500,150.0,148.8,48.6275,41,97.8,100,63.5,69.5,66.5
20160123040000,150.0,147.0,48.0392,41,95.4,100,63.3,69.5,66.5
20160123041500,150.0,147.0,48.0392,41,96.6,100,63.2,69.5,66.5
20160123043000,150.0,147.0,48.0392,41,98.5,100,63.2,69.5,66.5
20160123044500,150.0,151.2,49.4118,41,99.7,100,63.1,69.5,66.5
20160123050000,150.0,147.0,48.0392,41,101.9,100,63.0,69.5,66.5
20160123051500,150.0,147.0,48.0392,41,105.1,100,63.0,69.5,66.5
20160123053000,150.0,144.0,47.0588,41,99.6,100,62.8,69.5,66.5
20160123054500,150.0,147.0,48.0392,41,97.5,100,62.8,69.5,66.5
20160123060000,150.0,147.0,48.0392,41,95.4,100,62.7,69.5,66.5
20160123061500,150.0,147.0,48.0392,41,100.2,100,62.7,69.5,66.5
20160123063000,150.0,148.8,48.6275,41,104.3,100,62.6,69.5,66.5
20160123064500,150.0,150.6,49.2157,41,99.7,100,62.6,69.5,66.5
20160123070000,150.0,150.6,49.2157,41,103.6,100,62.5,69.5,66.5
20160123071500,150.0,153.6,50.1961,41,100.2,100,62.5,69.5,66.5
20160123073000,150.0,150.6,49.2157,41,100.2,100,62.5,69.5,66.5
20160123074500,150.0,150.6,49.2157,41,97.2,100,62.4,69.5,66.5
20160123080000,150.0,157.2,51.3725,41,98.4,100,62.4,69.5,66.5
20160123081500,150.0,155.4,50.7843,41,97.2,100,62.4,69.5,66.5
20160123083000,150.0,153.0,50.0,41,97.2,100,62.4,69.5,66.5
20160123084500,150.0,157.2,51.3725,41,97.2,100,62.4,69.5,66.5
20160123090000,150.0,153.0,50.0,41,100.8,100,62.4,69.5,66.5
20160123091500,150.0,153.0,50.0,41,105.1,100,62.5,69.5,66.5
20160123093000,150.0,154.8,50.5882,41,100.2,100,62.5,69.5,66.5
20160123094500,150.0,154.8,50.5882,41,96.9,100,62.6,69.5,66.5
20160123100000,150.0,154.8,50.5882,41,101.0,100,62.7,69.5,66.5
20160123101500,150.0,153.0,50.0,41,97.8,100,62.8,69.5,66.5
20160123103000,150.0,155.4,50.7843,41,97.8,100,63.0,69.5,66.5
20160123104500,150.0,153.6,50.1961,41,97.8,100,63.1,69.5,66.5
20160123110000,150.0,158.4,51.7647,41,102.7,100,63.2,69.5,66.5
20160123111500,150.0,156.0,50.9804,41,102.7,100,63.4,69.5,66.5
20160123113000,150.0,153.0,50.0,41,98.9,100,63.6,69.5,66.5
20160123114500,150.0,153.0,50.0,41,96.6,100,63.7,69.5,66.5
20160123120000,150.0,153.0,50.0,41,96.6,100,64.0,69.5,66.5
20160123121500,150.0,154.8,50.5882,41,96.6,100,64.1,69.5,66.5
20160123123000,150.0,153.0,50.0,41,96.6,100,64.4,69.5,66.5
20160123124500,150.0,153.0,50.0,41,99.9,100,64.8,69.5,66.5
20160123130000,150.0,153.0,50.0,41,102.7,100,65.3,69.5,66.5
20160123131500,150.0,150.6,49.2157,41,100.2,100,65.8,69.5,66.5
20160123133000,150.0,153.0,50.0,41,98.4,100,66.3,69.5,66.5
20160123134500,150.0,150.6,49.2157,41,78.9,0,66.9,69.5,66.5
20160123140000,150.0,156.0,50.9804,41,56.4,100,66.1,69.5,66.5
20160123141500,150.0,156.0,50.9804,41,56.4,100,65.6,69.5,66.5
20160123143000,150.0,156.0,50.9804,41,84.8,100,66.4,69.5,66.5
20160123144500,150.0,153.0,50.0,41,65.8,100,66.2,69.5,66.5
20160123150000,150.0,157.2,51.3725,41,72.9,100,66.2,69.5,66.5
20160123151500,150.0,150.6,49.2157,41,74.9,100,66.6,69.5,66.5
20160123153000,150.0,154.8,50.5882,41,74.9,100,66.7,69.5,66.5
20160123154500,150.0,154.8,50.5882,41,74.9,100,66.7,69.5,66.5
20160123160000,150.0,154.8,50.5882,41,74.9,100,66.7,69.5,66.5
20160123161500,150.0,150.6,49.2157,41,74.9,100,66.7,69.5,66.5
20160123163000,150.0,150.6,49.2157,41,73.5,100,66.7,69.5,66.5
20160123164500,150.0,150.6,49.2157,41,58.4,100,66.2,69.5,66.5
20160123170000,150.0,153.0,50.0,41,57.1,100,65.6,69.5,66.5
20160123171500,150.0,150.0,49.0196,41,88.4,100,66.0,69.5,66.5
20160123173000,150.0,150.0,49.0196,41,80.7,100,66.7,69.5,66.5
20160123174500,150.0,153.0,50.0,41,80.7,100,66.7,69.5,66.5
20160123180000,150.0,155.4,50.7843,41,80.7,100,66.5,69.5,66.5
20160123181500,150.0,153.6,50.1961,41,80.7,100,66.3,69.5,66.5
20160123183000,150.0,153.6,50.1961,41,80.7,100,66.1,69.5,66.5
20160123184500,150.0,151.2,49.4118,41,89.2,100,65.9,69.5,66.5
20160123190000,150.0,147.0,48.0392,41,99.6,100,65.9,69.5,66.5
20160123191500,150.0,150.6,49.2157,41,97.3,100,66.0,69.5,66.5
20160123193000,150.0,150.6,49.2157,41,97.3,100,66.1,69.5,66.5
20160123194500,150.0,148.8,48.6275,41,95.4,100,66.1,69.5,66.5
20160123200000,150.0,147.0,48.0392,41,96.6,100,66.1,69.5,66.5
20160123201500,150.0,150.0,49.0196,41,96.6,100,66.1,69.5,66.5
20160123203000,150.0,148.2,48.4314,41,98.6,100,66.1,69.5,66.5
20160123204500,150.0,150.0,49.0196,41,100.4,100,66.1,69.5,66.5
20160123210000,150.0,146.4,47.8431,41,103.5,100,66.0,69.5,66.5
20160123211500,150.0,148.2,48.4314,41,101.9,100,66.0,69.5,66.5
20160123213000,150.0,148.2,48.4314,41,98.4,100,65.9,69.5,66.5
20160123214500,150.0,148.2,48.4314,41,103.5,100,65.8,69.5,66.5
20160123220000,150.0,145.8,47.6471,41,96.6,100,65.8,69.5,66.5
20160123221500,150.0,148.8,48.6275,41,98.5,100,65.7,69.5,66.5
20160123223000,150.0,148.8,48.6275,41,99.9,100,65.6,69.5,66.5
20160123224500,150.0,150.6,49.2157,41,101.9,100,65.6,69.5,66.5
20160123230000,150.0,148.8,48.6275,41,101.9,100,65.5,69.5,66.5
20160123231500,150.0,146.4,47.8431,41,104.3,100,65.4,69.5,66.5
20160123233000,150.0,148.8,48.6275,41,104.3,100,65.3,69.5,66.5
20160123234500,150.0,147.0,48.0392,41,97.1,100,65.2,69.5,66.5
20160124000000,150.0,147.0,48.0392,41,96.0,100,65.1,69.5,66.5
20160124001500,150.0,148.8,48.6275,41,97.9,100,65.1,69.5,66.5
20160124003000,150.0,148.8,48.6275,41,99.1,100,65.0,69.5,66.5
20160124004500,150.0,147.0,48.0392,41,104.3,100,64.9,69.5,66.5
20160124010000,150.0,148.8,48.6275,41,102.7,100,64.8,69.5,66.5
20160124011500,150.0,150.6,49.2157,41,101.0,100,64.8,69.5,66.5
20160124013000,150.0,150.6,49.2157,41,99.5,100,64.7,69.5,66.5
20160124014500,150.0,150.6,49.2157,41,96.6,100,64.6,69.5,66.5
20160124020000,150.0,148.8,48.6275,41,96.6,100,64.4,69.5,66.5
20160124021500,150.0,147.0,48.0392,41,97.8,100,64.4,69.5,66.5
20160124023000,150.0,150.6,49.2157,41,104.0,100,64.3,69.5,66.5
20160124024500,150.0,150.6,49.2157,41,99.7,100,64.2,69.5,66.5
20160124030000,150.0,148.8,48.6275,41,104.3,100,64.2,69.5,66.5
20160124031500,150.0,153.0,50.0,41,104.3,100,64.1,69.5,66.5
20160124033000,150.0,150.0,49.0196,41,107.5,100,64.0,69.5,66.5
20160124034500,150.0,150.0,49.0196,41,97.6,100,64.0,69.5,66.5
20160124040000,150.0,150.0,49.0196,41,96.3,100,63.8,69.5,66.5
20160124041500,150.0,150.0,49.0196,41,98.4,100,63.8,69.5,66.5
20160124043000,150.0,150.0,49.0196,41,100.3,100,63.8,69.5,66.5
20160124044500,150.0,150.0,49.0196,41,100.3,100,63.7,69.5,66.5
20160124050000,150.0,150.0,49.0196,41,102.7,100,63.6,69.5,66.5
20160124051500,150.0,148.2,48.4314,41,107.6,100,63.5,69.5,66.5
20160124053000,150.0,151.2,49.4118,41,98.9,100,63.5,69.5,66.5
20160124054500,150.0,151.2,49.4118,41,95.0,100,63.3,69.5,66.5
20160124060000,150.0,151.2,49.4118,41,97.8,100,63.3,69.5,66.5
20160124061500,150.0,148.2,48.4314,41,97.8,100,63.3,69.5,66.5
20160124063000,150.0,151.2,49.4118,41,96.7,100,63.2,69.5,66.5
20160124064500,150.0,151.2,49.4118,41,99.7,100,63.1,69.5,66.5
20160124070000,150.0,148.8,48.6275,41,101.8,100,63.0,69.5,66.5
20160124071500,150.0,151.2,49.4118,41,103.5,100,63.0,69.5,66.5
20160124073000,150.0,151.2,49.4118,41,101.0,100,62.8,69.5,66.5
20160124074500,150.0,151.2,49.4118,41,106.0,100,62.8,69.5,66.5
20160124080000,150.0,148.8,48.6275,41,96.0,100,62.8,69.5,66.5
20160124081500,150.0,148.8,48.6275,41,97.8,100,62.8,69.5,66.5
20160124083000,150.0,150.6,49.2157,41,99.1,100,62.8,69.5,66.5
20160124084500,150.0,153.0,50.0,41,104.3,100,62.8,69.5,66.5
20160124090000,150.0,148.8,48.6275,41,102.8,100,62.8,69.5,66.5
20160124091500,150.0,148.8,48.6275,41,105.3,100,62.9,69.5,66.5
20160124093000,150.0,151.2,49.4118,41,99.6,100,63.0,69.5,66.5
20160124094500,150.0,148.8,48.6275,41,101.3,100,63.1,69.5,66.5
20160124100000,150.0,148.8,48.6275,41,97.2,100,63.1,69.5,66.5
20160124101500,150.0,148.8,48.6275,41,98.7,100,63.3,69.5,66.5
20160124103000,150.0,147.0,48.0392,41,98.7,100,63.5,69.5,66.5
20160124104500,150.0,147.0,48.0392,41,98.7,100,63.6,69.5,66.5
20160124110000,150.0,150.6,49.2157,41,105.2,100,63.7,69.5,66.5
20160124111500,150.0,150.6,49.2157,41,103.5,100,63.9,69.5,66.5
20160124113000,150.0,153.0,50.0,41,106.0,100,64.1,69.5,66.5
20160124114500,150.0,147.0,48.0392,41,99.0,100,64.3,69.5,66.5
20160124120000,150.0,147.0,48.0392,41,96.6,100,64.6,69.5,66.5
20160124121500,150.0,147.0,48.0392,41,99.0,100,64.8,69.5,66.5
20160124123000,150.0,148.8,48.6275,41,99.0,100,65.1,69.5,66.5
20160124124500,150.0,147.0,48.0392,41,102.4,100,65.5,69.5,66.5
20160124130000,150.0,147.0,48.0392,41,106.0,100,65.9,69.5,66.5
20160124131500,150.0,147.0,48.0392,41,106.0,100,66.4,69.5,66.5
20160124133000,150.0,147.0,48.0392,41,74.6,0,67.0,69.5,66.5
20160124134500,150.0,147.0,48.0392,41,57.2,0,66.6,69.5,66.5
20160124140000,150.0,150.0,49.0196,41,56.4,100,66.1,69.5,66.5
20160124141500,150.0,150.0,49.0196,41,56.4,100,65.8,69.5,66.5
20160124143000,150.0,150.0,49.0196,41,59.5,100,65.8,69.5,66.5
20160124144500,150.0,150.0,49.0196,41,76.8,100,66.5,69.5,66.5
20160124150000,150.0,147.0,48.0392,41,60.8,0,66.5,69.5,66.5
20160124151500,150.0,148.8,48.6275,41,57.4,100,66.0,69.5,66.5
20160124153000,150.0,147.0,48.0392,41,57.4,100,65.8,69.5,66.5
20160124154500,150.0,148.8,48.6275,41,59.9,100,65.8,69.5,66.5
20160124160000,150.0,148.8,48.6275,41,79.1,100,66.6,69.5,66.5
20160124161500,150.0,146.4,47.8431,41,60.0,0,66.4,69.5,66.5
20160124163000,150.0,148.8,48.6275,41,58.0,100,66.1,69.5,66.5
20160124164500,150.0,145.8,47.6471,41,58.0,100,65.7,69.5,66.5
20160124170000,150.0,145.8,47.6471,41,67.7,100,65.8,69.5,66.5
20160124171500,150.0,145.8,47.6471,41,78.2,100,66.4,69.5,66.5
20160124173000,150.0,148.2,48.4314,41,76.1,100,66.7,69.5,66.5
20160124174500,150.0,148.2,48.4314,41,71.9,100,66.7,69.5,66.5
20160124180000,150.0,146.4,47.8431,41,58.0,100,65.8,69.5,66.5
20160124181500,150.0,146.4,47.8431,41,82.0,100,65.5,69.5,66.5
20160124183000,150.0,144.6,47.2549,41,94.3,100,66.1,69.5,66.5
20160124184500,150.0,144.6,47.2549,41,99.0,100,66.4,69.5,66.5
20160124190000,150.0,147.0,48.0392,41,93.0,100,66.6,69.5,66.5
20160124191500,150.0,147.0,48.0392,41,94.8,100,66.7,69.5,66.5
20160124193000,150.0,147.0,48.0392,41,59.7,0,66.3,69.5,66.5
20160124194500,150.0,147.0,48.0392,41,58.3,100,65.5,69.5,66.5
20160124200000,150.0,147.0,48.0392,41,100.9,100,65.7,69.5,66.5
20160124201500,150.0,147.0,48.0392,41,97.2,100,66.1,69.5,66.5
20160124203000,150.0,147.0,48.0392,41,97.2,100,66.2,69.5,66.5
20160124204500,150.0,147.0,48.0392,41,99.1,100,66.3,69.5,66.5
20160124210000,150.0,154.8,50.5882,41,99.1,100,66.4,69.5,66.5
20160124211500,150.0,157.2,51.3725,41,99.1,100,66.4,69.5,66.5
20160124213000,150.0,150.0,49.0196,41,99.1,100,66.5,69.5,66.5
20160124214500,150.0,150.0,49.0196,41,95.3,100,66.5,69.5,66.5
20160124220000,150.0,156.0,50.9804,41,93.6,100,66.5,69.5,66.5
20160124221500,150.0,153.0,50.0,41,93.6,100,66.5,69.5,66.5
20160124223000,150.0,153.0,50.0,41,93.6,100,66.5,69.5,66.5
20160124224500,150.0,153.0,50.0,41,95.0,100,66.4,69.5,66.5
20160124230000,150.0,153.0,50.0,41,96.9,100,66.4,69.5,66.5
20160124231500,150.0,153.0,50.0,41,96.9,100,66.3,69.5,66.5
20160124233000,150.0,151.2,49.4118,41,96.9,100,66.3,69.5,66.5
20160124234500,150.0,153.6,50.1961,41,93.8,100,66.3,69.5,66.5
20160125000000,150.0,153.6,50.1961,41,92.4,100,66.2,69.5,66.5
20160125001500,150.0,156.0,50.9804,41,92.4,100,66.2,69.5,66.5
20160125003000,150.0,150.6,49.2157,41,94.3,100,66.2,69.5,66.5
20160125004500,150.0,150.6,49.2157,41,96.6,100,66.3,69.5,66.5
20160125010000,150.0,150.6,49.2157,41,99.5,100,66.3,69.5,66.5
20160125011500,150.0,156.0,50.9804,41,99.5,100,66.3,69.5,66.5
20160125013000,150.0,151.2,49.4118,41,98.4,100,66.4,69.5,66.5
20160125014500,150.0,153.6,50.1961,41,95.3,100,66.4,69.5,66.5
20160125020000,150.0,153.6,50.1961,41,92.9,100,66.4,69.5,66.5
20160125021500,150.0,151.2,49.4118,41,92.9,100,66.4,69.5,66.5
20160125023000,150.0,151.2,49.4118,41,94.8,100,66.4,69.5,66.5
20160125024500,150.0,151.2,49.4118,41,94.8,100,66.4,69.5,66.5
20160125030000,150.0,151.2,49.4118,41,98.6,100,66.5,69.5,66.5
20160125031500,150.0,151.2,49.4118,41,101.0,100,66.5,69.5,66.5
20160125033000,150.0,153.0,50.0,41,101.0,100,66.6,69.5,66.5
20160125034500,150.0,150.6,49.2157,41,96.4,100,66.6,69.5,66.5
20160125040000,150.0,150.6,49.2157,41,97.8,100,66.7,69.5,66.5
20160125041500,150.0,150.6,49.2157,41,103.5,100,66.7,69.5,66.5
20160125043000,150.0,153.0,50.0,41,71.2,0,66.8,69.5,66.5
20160125044500,150.0,151.2,49.4118,41,57.6,100,65.8,69.5,66.5
20160125050000,150.0,154.8,50.5882,41,91.1,100,65.5,69.5,66.5
20160125051500,150.0,153.0,50.0,41,100.4,100,66.0,69.5,66.5
20160125053000,150.0,153.0,50.0,41,94.8,100,66.1,69.5,66.5
20160125054500,150.0,150.6,49.2157,41,94.8,100,66.3,69.5,66.5
20160125060000,150.0,150.6,49.2157,41,94.8,100,66.4,69.5,66.5
20160125061500,150.0,148.2,48.4314,41,99.6,100,66.6,69.5,66.5
20160125063000,150.0,150.6,49.2157,41,99.6,100,66.7,69.5,66.5
20160125064500,150.0,288.6,94.3137,58,62.2,0,66.6,67.2,64.2
20160125070000,150.0,159.0,51.9608,41,57.5,0,65.8,67.2,64.2
20160125071500,150.0,155.4,50.7843,41,57.5,0,65.8,67.2,64.2
20160125073000,150.0,155.4,50.7843,41,56.8,0,65.6,67.2,64.2
20160125074500,150.0,153.6,50.1961,41,56.8,0,65.6,67.2,64.2
20160125080000,150.0,156.0,50.9804,41,56.8,0,65.5,67.1,64.1
20160125081500,150.0,157.8,51.5686,41,56.8,0,65.5,67.2,64.2
20160125083000,150.0,154.8,50.5882,41,56.8,0,65.6,67.1,64.1
