PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125084500,150.0,157.2,51.3725,42,56.8,0,65.5,66.9,63.9
20160125090000,150.0,159.0,51.9608,42,56.8,0,65.2,67.0,64.0
20160125091500,150.0,154.8,50.5882,42,56.8,0,65.1,66.8,63.8
20160125093000,150.0,157.2,51.3725,42,56.8,0,65.3,66.8,63.8
20160125094500,150.0,159.0,51.9608,41,56.8,0,65.5,66.8,63.8
20160125100000,150.0,159.0,51.9608,41,56.8,0,65.5,66.8,63.8
20160125101500,150.0,153.6,50.1961,41,56.0,0,65.8,66.7,63.7
20160125103000,150.0,156.0,50.9804,42,56.0,0,65.7,66.7,63.7
20160125104500,150.0,156.0,50.9804,41,56.0,0,65.6,66.8,63.8
20160125110000,150.0,156.0,50.9804,42,56.0,0,65.7,66.7,63.7
20160125111500,150.0,156.0,50.9804,41,56.0,0,65.9,68.4,65.4
20160125113000,150.0,159.0,51.9608,41,56.0,0,65.9,68.4,65.4
20160125114500,150.0,154.8,50.5882,40,56.0,0,66.0,68.4,65.4
20160125120000,150.0,154.8,50.5882,40,56.0,0,66.1,68.4,65.4
20160125121500,150.0,154.8,50.5882,40,56.0,0,66.0,68.4,65.4
20160125123000,150.0,158.4,51.7647,40,56.0,0,65.8,68.4,65.4
20160125124500,150.0,151.2,49.4118,40,56.0,0,66.1,68.4,65.4
20160125130000,150.0,148.8,48.6275,40,56.0,0,66.5,68.4,65.4
20160125131500,150.0,147.0,48.0392,40,56.0,0,66.7,68.4,65.4
20160125133000,150.0,155.4,50.7843,40,56.0,0,66.7,68.4,65.4
20160125134500,150.0,153.0,50.0,40,56.0,0,66.8,68.4,65.4
20160125140000,150.0,151.2,49.4118,40,56.7,0,67.1,68.4,65.4
20160125141500,150.0,155.4,50.7843,40,56.7,0,67.2,68.4,65.4
20160125143000,150.0,155.4,50.7843,40,56.0,0,67.3,68.4,65.4
20160125144500,150.0,150.6,49.2157,40,56.0,0,67.0,68.4,65.4
20160125150000,150.0,153.6,50.1961,40,56.0,0,66.8,68.4,65.4
20160125151500,150.0,150.0,49.0196,40,56.0,0,66.5,68.4,65.4
20160125153000,150.0,150.0,49.0196,40,56.0,0,66.3,68.4,65.4
20160125154500,150.0,153.0,50.0,40,56.0,0,66.1,68.4,65.4
20160125160000,150.0,153.0,50.0,40,56.0,0,66.0,68.4,65.4
20160125161500,150.0,153.0,50.0,40,56.0,0,65.8,68.4,65.4
20160125163000,150.0,153.0,50.0,40,56.0,0,65.8,68.4,65.4
20160125164500,150.0,151.2,49.4118,40,56.0,0,65.7,68.4,65.4
20160125170000,150.0,154.8,50.5882,40,56.7,0,65.7,68.4,65.4
20160125171500,150.0,153.0,50.0,40,56.7,0,65.6,68.4,65.4
20160125173000,150.0,153.0,50.0,40,56.7,0,65.6,68.4,65.4
20160125174500,150.0,153.0,50.0,40,56.7,0,65.5,68.4,65.4
20160125180000,150.0,153.0,50.0,40,56.7,0,65.5,68.4,65.4
20160125181500,150.0,153.0,50.0,40,56.7,0,65.4,68.4,65.4
20160125183000,150.0,150.6,49.2157,40,56.7,0,65.3,68.4,65.4
20160125184500,150.0,153.0,50.0,40,56.7,0,65.3,68.4,65.4
20160125190000,150.0,151.2,49.4118,40,56.7,0,65.2,68.4,65.4
20160125191500,150.0,153.6,50.1961,40,56.7,0,65.2,68.4,65.4
20160125193000,150.0,151.2,49.4118,40,56.7,0,65.2,68.4,65.4
20160125194500,150.0,153.0,50.0,40,56.7,100,65.1,68.4,65.4
20160125200000,150.0,148.8,48.6275,40,56.7,100,65.1,68.4,65.4
20160125201500,150.0,150.6,49.2157,40,56.7,100,65.0,68.4,65.4
20160125203000,150.0,150.6,49.2157,40,56.7,100,64.9,68.4,65.4
20160125204500,150.0,150.6,49.2157,40,57.6,100,64.8,68.4,65.4
20160125210000,150.0,148.2,48.4314,40,61.1,100,64.8,68.4,65.4
20160125211500,150.0,150.6,49.2157,40,77.7,100,65.5,68.4,65.4
20160125213000,150.0,150.6,49.2157,40,59.2,0,65.4,68.4,65.4
20160125214500,150.0,148.8,48.6275,40,57.2,100,65.1,68.4,65.4
20160125220000,150.0,148.8,48.6275,40,57.2,100,64.9,68.4,65.4
20160125221500,150.0,148.8,48.6275,40,57.2,100,64.8,68.4,65.4
20160125223000,150.0,148.8,48.6275,40,59.5,100,64.8,68.4,65.4
20160125224500,150.0,150.6,49.2157,40,76.8,100,65.2,68.4,65.4
20160125230000,150.0,155.4,50.7843,40,69.7,0,65.7,68.4,65.4
20160125231500,150.0,148.2,48.4314,40,58.4,0,65.2,68.4,65.4
20160125233000,150.0,151.2,49.4118,40,57.6,100,65.0,68.4,65.4
20160125234500,150.0,151.2,49.4118,40,57.6,100,64.8,68.4,65.4
20160126000000,150.0,151.2,49.4118,40,59.5,100,64.7,68.4,65.4
20160126001500,150.0,151.2,49.4118,40,89.9,100,65.1,68.4,65.4
20160126003000,150.0,151.2,49.4118,40,64.4,0,65.8,68.4,65.4
20160126004500,150.0,148.8,48.6275,40,58.4,0,65.3,68.4,65.4
20160126010000,150.0,151.2,49.4118,40,57.6,100,65.1,68.4,65.4
20160126011500,150.0,153.0,50.0,40,57.6,100,65.0,68.4,65.4
20160126013000,150.0,148.8,48.6275,40,58.4,100,64.8,68.4,65.4
20160126014500,150.0,150.6,49.2157,40,60.3,100,64.8,68.4,65.4
20160126020000,150.0,150.6,49.2157,40,85.8,100,65.0,68.4,65.4
20160126021500,150.0,150.6,49.2157,40,73.5,0,65.8,68.4,65.4
20160126023000,150.0,153.6,50.1961,40,58.8,0,65.4,68.4,65.4
20160126024500,150.0,148.8,48.6275,40,57.6,100,65.1,68.4,65.4
20160126030000,150.0,151.2,49.4118,40,57.6,100,64.9,68.4,65.4
20160126031500,150.0,147.0,48.0392,40,58.3,100,64.7,68.4,65.4
20160126033000,150.0,148.8,48.6275,40,62.8,100,64.7,68.4,65.4
20160126034500,150.0,148.8,48.6275,40,82.6,100,65.5,68.4,65.4
20160126040000,150.0,148.8,48.6275,40,61.2,0,65.5,68.4,65.4
20160126041500,150.0,148.8,48.6275,40,58.4,100,65.1,68.4,65.4
20160126043000,150.0,148.8,48.6275,40,57.5,100,65.0,68.4,65.4
20160126044500,150.0,148.8,48.6275,40,58.3,100,64.8,68.4,65.4
20160126050000,150.0,148.8,48.6275,40,61.9,100,64.7,68.4,65.4
20160126051500,150.0,148.8,48.6275,40,91.7,100,65.4,68.4,65.4
20160126053000,150.0,151.2,49.4118,40,62.0,0,65.6,68.4,65.4
20160126054500,150.0,146.4,47.8431,40,58.8,0,65.3,68.4,65.4
20160126060000,150.0,148.8,48.6275,40,57.6,100,65.1,68.4,65.4
20160126061500,150.0,150.6,49.2157,40,57.6,100,64.9,68.4,65.4
20160126063000,150.0,148.2,48.4314,40,58.3,100,64.8,68.4,65.4
20160126064500,150.0,150.6,49.2157,40,72.8,100,64.8,68.4,65.4
20160126070000,150.0,153.6,50.1961,40,73.7,0,66.9,69.5,66.5
20160126071500,150.0,153.6,50.1961,40,58.3,100,66.1,69.5,66.5
20160126073000,150.0,157.2,51.3725,40,57.2,100,66.1,69.5,66.5
20160126074500,150.0,154.8,50.5882,40,57.2,100,66.1,69.5,66.5
20160126080000,150.0,159.0,51.9608,40,58.7,100,65.8,69.5,66.5
20160126081500,150.0,153.0,50.0,40,61.5,100,66.3,69.5,66.5
20160126083000,150.0,153.0,50.0,40,62.4,100,66.2,69.5,66.5
20160126084500,150.0,151.2,49.4118,40,60.4,100,66.1,69.5,66.5
20160126090000,150.0,155.4,50.7843,40,91.1,100,66.8,69.5,66.5
20160126091500,150.0,153.0,50.0,40,58.8,0,66.5,69.5,66.5
20160126093000,150.0,150.6,49.2157,40,57.6,0,66.4,69.5,66.5
20160126094500,150.0,153.0,50.0,40,57.6,0,66.4,69.5,66.5
20160126100000,150.0,154.8,50.5882,40,56.4,100,66.2,69.5,66.5
20160126101500,150.0,154.8,50.5882,40,55.2,100,65.6,69.5,66.5
20160126103000,150.0,153.0,50.0,40,99.7,100,65.9,69.5,66.5
20160126104500,150.0,148.8,48.6275,40,89.8,100,66.7,69.5,66.5
20160126110000,150.0,153.0,50.0,40,61.2,0,66.6,69.5,66.5
20160126111500,150.0,154.8,50.5882,40,57.6,100,66.1,69.5,66.5
20160126113000,150.0,154.8,50.5882,40,57.6,100,65.7,69.5,66.5
20160126114500,150.0,148.2,48.4314,40,97.0,100,65.9,69.5,66.5
20160126120000,150.0,153.0,50.0,40,89.3,100,66.6,69.5,66.5
20160126121500,150.0,155.4,50.7843,40,62.0,0,66.6,69.5,66.5
20160126123000,150.0,150.6,49.2157,40,58.0,100,66.0,69.5,66.5
20160126124500,150.0,150.6,49.2157,39,58.0,100,65.6,69.5,66.5
20160126130000,150.0,150.6,49.2157,39,88.1,100,66.2,69.5,66.5
20160126131500,150.0,153.0,50.0,39,68.7,100,66.3,69.5,66.5
20160126133000,150.0,155.4,50.7843,39,68.7,100,66.1,69.5,66.5
20160126134500,150.0,153.0,50.0,39,88.7,100,66.6,69.5,66.5
20160126140000,150.0,151.2,49.4118,39,60.4,0,66.6,69.5,66.5
20160126141500,150.0,151.2,49.4118,39,56.1,100,65.8,69.5,66.5
20160126143000,150.0,153.0,50.0,39,83.5,100,65.6,69.5,66.5
20160126144500,150.0,153.0,50.0,39,101.0,100,66.3,69.5,66.5
20160126150000,150.0,151.2,49.4118,39,97.9,100,66.7,69.5,66.5
20160126151500,150.0,151.2,49.4118,39,58.0,0,66.3,69.5,66.5
20160126153000,150.0,153.0,50.0,39,57.1,100,65.7,69.5,66.5
20160126154500,150.0,148.8,48.6275,39,92.3,100,65.7,69.5,66.5
20160126160000,150.0,148.8,48.6275,39,95.4,100,66.3,69.5,66.5
20160126161500,150.0,148.8,48.6275,39,90.0,100,66.6,69.5,66.5
20160126163000,150.0,153.0,50.0,39,68.9,0,66.8,69.5,66.5
20160126164500,150.0,153.0,50.0,39,56.8,100,65.9,69.5,66.5
20160126170000,150.0,151.2,49.4118,39,95.4,100,65.5,69.5,66.5
20160126171500,150.0,153.0,50.0,39,107.7,100,66.2,69.5,66.5
20160126173000,150.0,150.0,49.0196,39,94.4,100,66.6,69.5,66.5
20160126174500,150.0,150.0,49.0196,39,69.9,0,66.9,69.5,66.5
20160126180000,150.0,150.0,49.0196,39,57.2,100,65.9,69.5,66.5
20160126181500,150.0,148.2,48.4314,39,90.8,100,65.5,69.5,66.5
20160126183000,150.0,153.0,50.0,39,100.3,100,66.2,69.5,66.5
20160126184500,150.0,150.6,49.2157,39,96.0,100,66.5,69.5,66.5
20160126190000,150.0,150.6,49.2157,39,96.0,100,66.7,69.5,66.5
20160126191500,150.0,150.6,49.2157,39,100.2,100,66.7,69.5,66.5
20160126193000,150.0,150.6,49.2157,39,59.6,100,66.2,69.5,66.5
20160126194500,150.0,153.0,50.0,39,68.8,100,65.3,69.5,66.5
20160126200000,150.0,148.8,48.6275,39,109.2,100,65.8,69.5,66.5
20160126201500,150.0,146.4,47.8431,39,109.2,100,66.3,69.5,66.5
20160126203000,150.0,150.0,49.0196,39,105.6,100,66.5,69.5,66.5
20160126204500,150.0,150.0,49.0196,39,102.8,100,66.6,69.5,66.5
20160126210000,150.0,150.0,49.0196,39,69.3,0,66.8,69.5,66.5
20160126211500,150.0,150.0,49.0196,39,57.2,100,65.6,69.5,66.5
20160126213000,150.0,150.0,49.0196,39,106.0,100,65.6,69.5,66.5
20160126214500,150.0,150.0,49.0196,39,106.0,100,66.1,69.5,66.5
20160126220000,150.0,150.0,49.0196,39,111.8,100,66.3,69.5,66.5
20160126221500,150.0,150.0,49.0196,39,115.8,100,66.5,69.5,66.5
20160126223000,150.0,150.0,49.0196,39,115.8,100,66.6,69.5,66.5
20160126224500,150.0,150.0,49.0196,39,114.2,100,66.7,69.5,66.5
20160126230000,150.0,153.6,50.1961,39,58.4,100,66.1,69.5,66.5
20160126231500,150.0,148.8,48.6275,39,103.5,100,65.3,69.5,66.5
20160126233000,150.0,148.8,48.6275,39,115.0,100,65.8,69.5,66.5
20160126234500,150.0,151.2,49.4118,39,115.0,100,66.1,69.5,66.5
20160127000000,150.0,148.2,48.4314,39,113.3,100,66.3,69.5,66.5
20160127001500,150.0,150.0,49.0196,39,110.1,100,66.4,69.5,66.5
20160127003000,150.0,150.0,49.0196,39,106.0,100,66.6,69.5,66.5
20160127004500,150.0,148.2,48.4314,39,116.5,100,66.6,69.5,66.5
20160127010000,150.0,148.2,48.4314,39,114.2,100,66.7,69.5,66.5
20160127011500,150.0,144.6,47.2549,41,102.6,100,66.7,69.5,66.5
20160127013000,150.0,146.4,47.8431,41,106.0,100,66.7,69.5,66.5
20160127014500,150.0,142.8,46.6667,41,108.0,100,66.6,69.5,66.5
20160127020000,150.0,142.8,46.6667,41,118.3,100,66.6,69.5,66.5
20160127021500,150.0,142.8,46.6667,41,116.6,100,66.6,69.5,66.5
20160127023000,150.0,145.8,47.6471,41,98.5,100,66.7,69.5,66.5
20160127024500,150.0,148.2,48.4314,41,94.4,100,66.5,69.5,66.5
20160127030000,150.0,146.4,47.8431,41,98.4,100,66.3,69.5,66.5
20160127031500,150.0,148.8,48.6275,41,103.5,100,66.2,69.5,66.5
20160127033000,150.0,150.6,49.2157,41,114.2,100,66.3,69.5,66.5
20160127034500,150.0,146.4,47.8431,41,118.3,100,66.3,69.5,66.5
20160127040000,150.0,146.4,47.8431,41,114.2,100,66.4,69.5,66.5
20160127041500,150.0,146.4,47.8431,41,117.6,100,66.4,69.5,66.5
20160127043000,150.0,148.8,48.6275,41,117.6,100,66.5,69.5,66.5
20160127044500,150.0,150.6,49.2157,41,115.8,100,66.5,69.5,66.5
20160127050000,150.0,147.0,48.0392,41,113.3,100,66.5,69.5,66.5
20160127051500,150.0,153.0,50.0,41,118.0,100,66.6,69.5,66.5
20160127053000,150.0,148.2,48.4314,41,115.8,100,66.6,69.5,66.5
20160127054500,150.0,145.8,47.6471,41,108.4,100,66.6,69.5,66.5
20160127060000,150.0,145.8,47.6471,41,114.2,100,66.6,69.5,66.5
20160127061500,150.0,148.2,48.4314,41,116.6,100,66.6,69.5,66.5
20160127063000,150.0,148.2,48.4314,41,115.0,100,66.6,69.5,66.5
20160127064500,150.0,150.6,49.2157,41,106.9,100,66.5,69.5,66.5
20160127070000,150.0,147.0,48.0392,41,67.1,0,66.7,69.5,66.5
20160127071500,150.0,150.0,49.0196,41,56.7,100,65.6,69.5,66.5
20160127073000,150.0,147.0,48.0392,41,102.8,100,66.0,69.5,66.5
20160127074500,150.0,147.0,48.0392,41,93.4,100,65.9,69.5,66.5
20160127080000,150.0,151.2,49.4118,41,88.7,100,66.5,69.5,66.5
20160127081500,150.0,151.2,49.4118,41,89.9,100,66.4,69.5,66.5
20160127083000,150.0,148.2,48.4314,41,75.0,0,66.8,69.5,66.5
20160127084500,150.0,154.8,50.5882,41,57.2,100,65.4,69.5,66.5
20160127090000,150.0,148.8,48.6275,41,69.2,100,66.0,69.5,66.5
20160127091500,150.0,146.4,47.8431,41,86.3,100,66.5,69.5,66.5
20160127093000,150.0,153.0,50.0,41,86.3,100,66.7,69.5,66.5
20160127094500,150.0,155.4,50.7843,41,57.6,100,65.4,69.5,66.5
20160127100000,150.0,193.2,63.1373,46,65.9,0,65.9,68.4,65.4
20160127101500,150.0,153.0,50.0,40,56.8,100,65.0,68.4,65.4
20160127103000,150.0,159.0,51.9608,39,56.0,100,65.0,68.4,65.4
20160127104500,150.0,157.2,51.3725,39,56.0,100,65.0,68.4,65.4
20160127110000,150.0,155.4,50.7843,39,57.9,100,64.7,68.4,65.4
20160127111500,150.0,153.6,50.1961,39,73.8,100,65.5,68.4,65.4
20160127113000,150.0,153.6,50.1961,39,71.1,100,65.4,68.4,65.4
20160127114500,150.0,155.4,50.7843,39,65.0,100,65.3,68.4,65.4
20160127120000,150.0,155.4,50.7843,39,65.0,100,65.3,68.4,65.4
20160127121500,150.0,153.6,50.1961,39,65.0,100,65.3,68.4,65.4
20160127123000,150.0,156.0,50.9804,39,68.6,100,65.4,68.4,65.4
20160127124500,150.0,156.0,50.9804,39,67.1,0,65.6,68.4,65.4
20160127130000,150.0,150.6,49.2157,39,58.8,0,65.5,68.4,65.4
20160127131500,150.0,156.0,50.9804,39,56.8,0,65.8,68.4,65.4
20160127133000,150.0,156.0,50.9804,39,56.8,0,66.1,68.4,65.4
20160127134500,150.0,156.0,50.9804,39,56.8,0,66.1,68.4,65.4
20160127140000,150.0,153.6,50.1961,39,56.8,0,66.4,68.4,65.4
20160127141500,150.0,150.0,49.0196,39,56.8,0,66.1,68.4,65.4
20160127143000,150.0,150.0,49.0196,39,56.8,0,66.0,68.4,65.4
20160127144500,150.0,153.6,50.1961,39,56.8,0,66.0,68.4,65.4
20160127150000,150.0,147.0,48.0392,39,56.8,0,66.0,68.4,65.4
20160127151500,150.0,147.0,48.0392,39,56.8,0,65.8,68.4,65.4
20160127153000,150.0,148.8,48.6275,39,56.8,0,65.7,68.4,65.4
20160127154500,150.0,151.2,49.4118,39,56.8,0,65.6,68.4,65.4
20160127160000,150.0,148.2,48.4314,39,56.8,0,65.5,68.4,65.4
20160127161500,150.0,148.2,48.4314,39,56.8,0,65.7,68.4,65.4
20160127163000,150.0,146.4,47.8431,39,56.8,0,65.7,68.4,65.4
20160127164500,150.0,146.4,47.8431,39,56.8,100,65.1,68.4,65.4
20160127170000,150.0,146.4,47.8431,39,56.8,100,64.7,68.4,65.4
20160127171500,150.0,144.6,47.2549,39,83.5,100,64.5,68.4,65.4
20160127173000,150.0,144.6,47.2549,39,96.0,100,65.2,68.4,65.4
20160127174500,150.0,144.6,47.2549,39,96.0,100,65.6,68.4,65.4
20160127180000,150.0,144.6,47.2549,39,60.4,0,65.3,68.4,65.4
20160127181500,150.0,146.4,47.8431,39,57.9,100,64.5,68.4,65.4
20160127183000,150.0,144.0,47.0588,39,95.4,100,64.7,68.4,65.4
20160127184500,150.0,148.2,48.4314,39,98.5,100,65.2,68.4,65.4
20160127190000,150.0,145.8,47.6471,39,98.5,100,65.5,68.4,65.4
20160127191500,150.0,145.8,47.6471,39,102.1,100,65.6,68.4,65.4
20160127193000,150.0,145.8,47.6471,39,59.2,0,65.2,68.4,65.4
20160127194500,150.0,145.8,47.6471,39,58.3,100,64.3,68.4,65.4
20160127200000,150.0,139.8,45.6863,39,109.3,100,64.7,68.4,65.4
20160127201500,150.0,139.8,45.6863,39,114.2,100,65.1,68.4,65.4
20160127203000,150.0,144.0,47.0588,39,114.2,100,65.4,68.4,65.4
20160127204500,150.0,142.2,46.4706,40,115.8,100,65.6,68.4,65.4
20160127210000,150.0,144.0,47.0588,40,60.8,0,65.4,68.4,65.4
20160127211500,150.0,144.0,47.0588,40,57.9,100,64.3,68.4,65.4
20160127213000,150.0,144.0,47.0588,40,112.5,100,64.6,68.4,65.4
20160127214500,150.0,144.0,47.0588,40,112.5,100,65.0,68.4,65.4
20160127220000,150.0,145.8,47.6471,40,112.5,100,65.2,68.4,65.4
20160127221500,150.0,144.0,47.0588,40,110.9,100,65.4,68.4,65.4
20160127223000,150.0,144.0,47.0588,40,105.1,100,65.6,68.4,65.4
20160127224500,150.0,144.0,47.0588,40,81.9,0,65.7,68.4,65.4
20160127230000,150.0,144.0,47.0588,40,57.3,100,64.7,68.4,65.4
20160127231500,150.0,142.2,46.4706,40,102.8,100,64.4,68.4,65.4
20160127233000,150.0,140.4,45.8824,40,111.7,100,64.8,68.4,65.4
20160127234500,150.0,145.8,47.6471,41,107.6,100,65.1,68.4,65.4
20160128000000,150.0,145.8,47.6471,41,118.3,100,65.3,68.4,65.4
20160128001500,150.0,148.2,48.4314,41,115.9,100,65.5,68.4,65.4
20160128003000,150.0,144.6,47.2549,41,115.9,100,65.6,68.4,65.4
20160128004500,150.0,146.4,47.8431,41,59.6,0,65.2,68.4,65.4
20160128010000,150.0,146.4,47.8431,41,73.1,100,64.1,68.4,65.4
20160128011500,150.0,146.4,47.8431,41,112.5,100,64.6,68.4,65.4
20160128013000,150.0,144.0,47.0588,41,109.2,100,65.0,68.4,65.4
20160128014500,150.0,146.4,47.8431,41,109.2,100,65.1,68.4,65.4
20160128020000,150.0,146.4,47.8431,41,116.6,100,65.3,68.4,65.4
20160128021500,150.0,146.4,47.8431,41,112.5,100,65.5,68.4,65.4
20160128023000,150.0,146.4,47.8431,41,118.3,100,65.6,68.4,65.4
20160128024500,150.0,146.4,47.8431,41,116.3,100,65.6,68.4,65.4
20160128030000,150.0,144.6,47.2549,41,61.6,0,65.4,68.4,65.4
20160128031500,150.0,147.0,48.0392,41,59.5,100,64.1,68.4,65.4
20160128033000,150.0,142.2,46.4706,41,115.1,100,64.6,68.4,65.4
20160128034500,150.0,142.2,46.4706,41,117.4,100,64.8,68.4,65.4
20160128040000,150.0,142.2,46.4706,41,115.8,100,65.0,68.4,65.4
20160128041500,150.0,146.4,47.8431,41,107.7,100,65.2,68.4,65.4
20160128043000,150.0,144.0,47.0588,41,118.3,100,65.3,68.4,65.4
20160128044500,150.0,145.8,47.6471,41,115.8,100,65.4,68.4,65.4
20160128050000,150.0,145.8,47.6471,41,115.8,100,65.5,68.4,65.4
20160128051500,150.0,145.8,47.6471,41,118.3,100,65.5,68.4,65.4
20160128053000,150.0,144.0,47.0588,41,115.6,100,65.6,68.4,65.4
20160128054500,150.0,144.0,47.0588,41,120.6,100,65.6,68.4,65.4
20160128060000,150.0,144.0,47.0588,41,116.4,100,65.6,68.4,65.4
20160128061500,150.0,145.8,47.6471,41,94.8,0,65.6,68.4,65.4
20160128063000,150.0,148.8,48.6275,41,57.2,100,64.6,68.4,65.4
20160128064500,150.0,145.8,47.6471,41,114.2,100,64.4,68.4,65.4
20160128070000,150.0,145.8,47.6471,41,114.2,100,65.6,68.4,65.4
20160128071500,150.0,151.2,49.4118,41,58.0,0,65.2,68.4,65.4
20160128073000,150.0,148.8,48.6275,41,56.3,100,64.3,68.4,65.4
20160128074500,150.0,148.8,48.6275,41,89.8,100,65.4,68.4,65.4
20160128080000,150.0,145.8,47.6471,41,92.7,100,65.5,68.4,65.4
20160128081500,150.0,148.8,48.6275,41,58.4,100,64.6,68.4,65.4
20160128083000,150.0,151.2,49.4118,41,87.3,100,65.0,68.4,65.4
20160128084500,150.0,148.8,48.6275,41,81.3,100,65.0,68.4,65.4
20160128090000,150.0,148.8,48.6275,41,59.6,100,64.9,68.4,65.4
20160128091500,150.0,151.2,49.4118,41,67.3,100,64.4,68.4,65.4
20160128093000,150.0,148.2,48.4314,41,61.6,100,64.8,68.4,65.4
20160128094500,150.0,148.2,48.4314,41,85.9,100,65.7,68.4,65.4
20160128100000,150.0,146.4,47.8431,41,58.4,100,64.7,68.4,65.4
20160128101500,150.0,150.0,49.0196,41,66.0,100,64.5,68.4,65.4
20160128103000,150.0,146.4,47.8431,41,62.0,100,64.8,68.4,65.4
20160128104500,150.0,148.2,48.4314,41,68.2,0,65.6,68.4,65.4
20160128110000,150.0,145.8,47.6471,41,57.6,0,65.3,68.4,65.4
20160128111500,150.0,148.2,48.4314,41,57.6,100,64.7,68.4,65.4
20160128113000,150.0,148.2,48.4314,41,58.7,100,64.8,68.4,65.4
20160128114500,150.0,145.8,47.6471,41,60.7,100,65.1,68.4,65.4
20160128120000,150.0,153.0,50.0,41,60.7,100,65.3,68.4,65.4
20160128121500,150.0,150.6,49.2157,41,60.0,0,65.6,68.4,65.4
20160128123000,150.0,147.0,48.0392,41,57.2,0,65.7,68.4,65.4
20160128124500,150.0,150.0,49.0196,41,57.2,0,66.0,68.4,65.4
20160128130000,150.0,150.0,49.0196,41,56.0,0,66.1,68.4,65.4
20160128131500,150.0,144.6,47.2549,41,57.0,0,66.2,68.4,65.4
20160128133000,150.0,150.6,49.2157,41,55.9,0,66.2,68.4,65.4
20160128134500,150.0,148.2,48.4314,41,57.2,0,66.7,68.4,65.4
20160128140000,150.0,150.6,49.2157,41,56.3,0,66.7,68.4,65.4
20160128141500,150.0,150.6,49.2157,41,56.3,0,66.9,68.4,65.4
20160128143000,150.0,148.2,48.4314,41,56.3,0,66.9,68.4,65.4
20160128144500,150.0,150.0,49.0196,41,55.5,0,66.8,68.4,65.4
20160128150000,150.0,153.6,50.1961,41,57.1,0,66.9,68.4,65.4
20160128151500,150.0,157.2,51.3725,41,55.6,0,66.9,68.4,65.4
20160128153000,150.0,153.0,50.0,41,55.6,0,67.0,68.4,65.4
20160128154500,150.0,153.0,50.0,41,56.8,0,66.8,68.4,65.4
20160128160000,150.0,153.0,50.0,41,56.8,0,66.6,68.4,65.4
20160128161500,150.0,153.0,50.0,41,56.8,0,66.5,68.4,65.4
20160128163000,150.0,155.4,50.7843,41,55.2,0,66.3,68.4,65.4
20160128164500,150.0,158.4,51.7647,41,55.9,0,66.0,68.4,65.4
20160128170000,150.0,153.6,50.1961,41,56.8,0,66.0,68.4,65.4
20160128171500,150.0,151.2,49.4118,41,56.8,0,65.8,68.4,65.4
20160128173000,150.0,153.0,50.0,41,56.8,0,65.7,68.4,65.4
20160128174500,150.0,153.0,50.0,41,56.8,0,65.5,68.4,65.4
20160128180000,150.0,150.6,49.2157,41,56.8,0,65.2,68.4,65.4
20160128181500,150.0,153.0,50.0,41,56.8,100,65.0,68.4,65.4
20160128183000,150.0,156.0,50.9804,41,56.8,100,64.7,68.4,65.4
20160128184500,150.0,156.0,50.9804,41,67.5,100,64.6,68.4,65.4
20160128190000,150.0,150.0,49.0196,41,89.3,100,65.3,68.4,65.4
20160128191500,150.0,154.8,50.5882,41,86.4,0,65.7,68.4,65.4
20160128193000,150.0,153.0,50.0,41,58.4,100,65.1,68.4,65.4
20160128194500,150.0,153.0,50.0,41,57.2,100,64.6,68.4,65.4
20160128200000,150.0,154.8,50.5882,41,93.4,100,64.7,68.4,65.4
20160128201500,150.0,153.0,50.0,41,87.4,100,65.3,68.4,65.4
20160128203000,150.0,150.6,49.2157,41,85.7,100,65.5,68.4,65.4
20160128204500,150.0,153.6,50.1961,41,85.7,100,65.6,68.4,65.4
20160128210000,150.0,157.2,51.3725,41,86.9,100,65.6,68.4,65.4
20160128211500,150.0,155.4,50.7843,41,60.9,0,65.4,68.4,65.4
20160128213000,150.0,155.4,50.7843,41,57.2,100,64.6,68.4,65.4
20160128214500,150.0,153.6,50.1961,41,94.1,100,64.6,68.4,65.4
20160128220000,150.0,153.6,50.1961,41,94.1,100,65.1,68.4,65.4
20160128221500,150.0,153.6,50.1961,41,90.4,100,65.3,68.4,65.4
20160128223000,150.0,153.6,50.1961,41,88.1,100,65.4,68.4,65.4
20160128224500,150.0,153.6,50.1961,41,89.3,100,65.5,68.4,65.4
20160128230000,150.0,148.8,48.6275,41,89.3,100,65.5,68.4,65.4
20160128231500,150.0,154.8,50.5882,41,90.5,100,65.5,68.4,65.4
20160128233000,150.0,150.6,49.2157,41,93.0,100,65.5,68.4,65.4
20160128234500,150.0,150.6,49.2157,41,95.9,100,65.6,68.3,65.3
20160129000000,150.0,154.8,50.5882,41,58.0,100,64.8,68.4,65.4
20160129001500,150.0,154.8,50.5882,41,80.1,100,64.2,68.4,65.4
20160129003000,150.0,154.8,50.5882,41,95.8,100,64.7,68.3,65.3
20160129004500,150.0,151.2,49.4118,41,92.6,100,65.1,68.3,65.3
20160129010000,150.0,153.0,50.0,41,94.1,100,65.2,68.3,65.3
20160129011500,150.0,153.0,50.0,41,94.1,100,65.2,68.3,65.3
20160129013000,150.0,150.6,49.2157,41,96.6,100,65.3,68.2,65.2
20160129014500,150.0,153.6,50.1961,41,93.0,100,65.5,68.2,65.2
20160129020000,150.0,153.6,50.1961,41,57.6,100,64.5,68.3,65.3
20160129021500,150.0,151.2,49.4118,41,86.7,100,64.1,68.2,65.2
20160129023000,150.0,153.6,50.1961,41,95.3,100,64.6,68.1,65.1
20160129024500,150.0,153.6,50.1961,41,93.0,100,64.8,68.2,65.2
20160129030000,150.0,150.6,49.2157,41,94.8,100,64.9,68.1,65.1
20160129031500,150.0,150.6,49.2157,41,96.0,100,65.1,68.1,65.1
20160129033000,150.0,154.8,50.5882,41,96.0,100,65.1,68.1,65.1
20160129034500,150.0,153.0,50.0,41,100.3,100,65.2,68.0,65.0
20160129040000,150.0,151.2,49.4118,41,61.2,100,65.0,68.1,65.1
20160129041500,150.0,154.8,50.5882,41,58.4,100,63.9,68.0,65.0
20160129043000,150.0,151.2,49.4118,41,94.1,100,64.3,68.0,65.0
20160129044500,150.0,151.2,49.4118,41,97.7,100,64.4,68.1,65.1
20160129050000,150.0,153.6,50.1961,41,101.9,100,64.6,68.0,65.0
20160129051500,150.0,151.2,49.4118,41,115.0,100,64.8,68.1,65.1
20160129053000,150.0,153.0,50.0,41,110.1,100,65.1,68.0,65.0
20160129054500,150.0,153.0,50.0,41,79.4,0,65.3,68.0,65.0
20160129060000,150.0,155.4,50.7843,41,57.2,100,64.3,68.0,65.0
20160129061500,150.0,153.0,50.0,41,95.3,100,64.0,68.0,65.0
20160129063000,150.0,153.0,50.0,41,100.0,100,64.4,67.9,64.9
20160129064500,150.0,150.6,49.2157,41,100.0,100,64.6,68.0,65.0
20160129070000,150.0,155.4,50.7843,42,57.6,0,65.2,67.9,64.9
20160129071500,150.0,155.4,50.7843,42,55.6,0,64.8,67.9,64.9
20160129073000,150.0,155.4,50.7843,41,55.6,100,64.3,68.0,65.0
20160129074500,150.0,153.6,50.1961,41,57.0,100,64.2,67.9,64.9
20160129080000,150.0,153.6,50.1961,41,60.7,100,64.4,67.9,64.9
20160129081500,150.0,153.6,50.1961,41,62.3,100,64.4,67.9,64.9
20160129083000,150.0,153.6,50.1961,41,63.6,0,65.1,67.9,64.9
20160129084500,150.0,153.6,50.1961,41,58.0,100,64.6,67.9,64.9
20160129090000,150.0,153.6,50.1961,41,56.9,100,64.6,67.9,64.9
20160129091500,150.0,151.2,49.4118,41,57.5,100,64.4,67.9,64.9
20160129093000,150.0,151.2,49.4118,41,58.2,100,64.5,67.9,64.9
20160129094500,150.0,151.2,49.4118,41,59.5,100,64.6,67.9,64.9
20160129100000,150.0,151.2,49.4118,41,59.5,100,64.8,67.9,64.9
20160129101500,150.0,151.2,49.4118,41,59.5,100,64.8,67.9,64.9
20160129103000,150.0,151.2,49.4118,41,58.8,0,65.3,67.9,64.9
20160129104500,150.0,151.2,49.4118,41,57.2,0,65.6,67.9,64.9
20160129110000,150.0,151.2,49.4118,41,57.2,0,65.3,67.9,64.9
20160129111500,150.0,151.2,49.4118,41,57.2,0,65.4,67.9,64.9
20160129113000,150.0,153.0,50.0,41,57.2,0,65.5,67.9,64.9
20160129114500,150.0,153.0,50.0,41,57.2,0,65.7,67.9,64.9
20160129120000,150.0,150.6,49.2157,41,57.2,0,66.1,67.9,64.9
20160129121500,150.0,153.6,50.1961,41,57.2,0,65.8,67.9,64.9
20160129123000,150.0,150.6,49.2157,41,57.2,0,65.6,67.9,64.9
20160129124500,150.0,150.6,49.2157,41,57.2,0,65.5,67.9,64.9
20160129130000,150.0,150.6,49.2157,41,56.4,0,65.5,67.9,64.9
20160129131500,150.0,155.4,50.7843,41,56.4,0,65.7,67.9,64.9
20160129133000,150.0,150.6,49.2157,41,57.1,0,65.9,67.9,64.9
20160129134500,150.0,150.6,49.2157,41,57.1,0,66.0,67.9,64.9
20160129140000,150.0,147.0,48.0392,41,56.4,0,66.2,67.9,64.9
20160129141500,150.0,148.8,48.6275,41,57.1,0,66.4,67.9,64.9
20160129143000,150.0,153.0,50.0,41,56.4,0,66.6,67.9,64.9
20160129144500,150.0,151.2,49.4118,41,57.1,0,66.7,67.9,64.9
20160129150000,150.0,148.2,48.4314,41,56.4,0,66.8,67.9,64.9
20160129151500,150.0,153.6,50.1961,41,56.4,0,66.9,67.9,64.9
20160129153000,150.0,151.2,49.4118,41,56.4,0,66.9,67.9,64.9
20160129154500,150.0,154.8,50.5882,41,56.4,0,66.9,67.9,64.9
20160129160000,150.0,153.0,50.0,41,56.4,0,66.9,67.9,64.9
20160129161500,150.0,153.0,50.0,41,56.4,0,67.0,67.9,64.9
20160129163000,150.0,150.0,49.0196,41,56.4,0,66.9,67.9,64.9
20160129164500,150.0,150.0,49.0196,41,56.4,0,67.0,67.9,64.9
20160129170000,150.0,153.0,50.0,41,56.4,0,66.9,67.9,64.9
20160129171500,150.0,148.8,48.6275,41,56.4,0,66.8,67.9,64.9
20160129173000,150.0,150.6,49.2157,41,56.4,0,66.7,67.9,64.9
20160129174500,150.0,150.6,49.2157,41,57.2,0,66.6,67.9,64.9
20160129180000,150.0,150.6,49.2157,41,57.2,0,66.6,67.9,64.9
20160129181500,150.0,150.6,49.2157,41,57.2,0,66.4,67.9,64.9
20160129183000,150.0,150.6,49.2157,41,57.2,0,66.2,67.9,64.9
20160129184500,150.0,148.8,48.6275,41,57.2,0,66.0,67.9,64.9
20160129190000,150.0,151.2,49.4118,41,57.2,0,65.8,67.9,64.9
20160129191500,150.0,148.8,48.6275,41,57.2,0,65.6,67.9,64.9
20160129193000,150.0,148.8,48.6275,41,57.2,0,65.4,67.9,64.9
20160129194500,150.0,148.8,48.6275,41,57.2,0,65.2,67.9,64.9
20160129200000,150.0,147.0,48.0392,41,57.2,0,65.0,67.9,64.9
20160129201500,150.0,147.0,48.0392,41,57.2,0,64.7,67.9,64.9
20160129203000,150.0,147.0,48.0392,41,57.2,100,64.6,67.9,64.9
20160129204500,150.0,148.8,48.6275,41,57.2,100,64.3,67.9,64.9
20160129210000,150.0,150.6,49.2157,41,59.5,100,64.1,67.9,64.9
20160129211500,150.0,147.0,48.0392,41,86.2,100,64.7,67.9,64.9
20160129213000,150.0,147.0,48.0392,41,82.5,100,65.1,67.9,64.9
20160129214500,150.0,150.0,49.0196,41,59.2,0,64.7,67.9,64.9
20160129220000,150.0,147.0,48.0392,41,58.0,100,64.2,67.9,64.9
20160129221500,150.0,150.0,49.0196,41,75.1,100,64.0,67.9,64.9
20160129223000,150.0,148.2,48.4314,41,91.5,100,64.7,67.9,64.9
20160129224500,150.0,148.2,48.4314,41,91.5,100,65.0,67.9,64.9
20160129230000,150.0,148.2,48.4314,41,66.0,0,65.2,67.9,64.9
20160129231500,150.0,150.0,49.0196,41,57.2,100,64.3,67.9,64.9
20160129233000,150.0,150.0,49.0196,41,75.2,100,63.9,67.9,64.9
20160129234500,150.0,147.0,48.0392,41,90.5,100,64.5,67.9,64.9
20160130000000,150.0,150.0,49.0196,41,90.5,100,64.8,67.9,64.9
20160130001500,150.0,148.2,48.4314,41,92.3,100,65.0,67.9,64.9
20160130003000,150.0,150.6,49.2157,41,92.3,100,65.1,67.9,64.9
20160130004500,150.0,147.0,48.0392,41,58.0,100,64.6,67.9,64.9
20160130010000,150.0,150.6,49.2157,41,58.0,100,63.9,67.9,64.9
20160130011500,150.0,145.8,47.6471,41,91.0,100,64.3,67.9,64.9
20160130013000,150.0,142.8,46.6667,41,96.0,100,64.7,67.9,64.9
20160130014500,150.0,142.8,46.6667,41,96.0,100,65.0,67.9,64.9
20160130020000,150.0,145.8,47.6471,41,97.9,100,65.2,67.9,64.9
20160130021500,150.0,145.8,47.6471,41,58.0,100,64.6,67.9,64.9
20160130023000,150.0,144.0,47.0588,41,58.0,100,63.8,67.9,64.9
20160130024500,150.0,144.0,47.0588,41,98.4,100,64.3,67.9,64.9
20160130030000,150.0,147.0,48.0392,41,98.4,100,64.7,67.9,64.9
20160130031500,150.0,142.8,46.6667,41,94.0,100,65.0,67.9,64.9
20160130033000,150.0,144.6,47.2549,41,90.7,0,65.2,67.9,64.9
20160130034500,150.0,144.6,47.2549,41,57.6,100,64.5,67.9,64.9
20160130040000,150.0,144.6,47.2549,41,57.6,100,64.0,67.9,64.9
20160130041500,150.0,144.6,47.2549,41,91.7,100,64.3,67.9,64.9
20160130043000,150.0,146.4,47.8431,41,94.4,100,64.7,67.9,64.9
20160130044500,150.0,146.4,47.8431,41,94.4,100,65.0,67.9,64.9
20160130050000,150.0,146.4,47.8431,41,67.3,0,65.2,67.9,64.9
20160130051500,150.0,146.4,47.8431,41,56.8,100,64.3,67.9,64.9
20160130053000,150.0,144.6,47.2549,41,57.5,100,63.9,67.9,64.9
20160130054500,150.0,144.6,47.2549,41,92.4,100,64.3,67.9,64.9
20160130060000,150.0,144.6,47.2549,41,99.7,100,64.8,67.9,64.9
20160130061500,150.0,144.6,47.2549,41,95.7,100,65.1,67.9,64.9
20160130063000,150.0,146.4,47.8431,41,58.8,0,64.7,67.9,64.9
20160130064500,150.0,144.6,47.2549,41,57.6,100,64.1,67.9,64.9
20160130070000,150.0,146.4,47.8431,41,88.0,100,64.1,67.9,64.9
20160130071500,150.0,144.0,47.0588,41,97.2,100,64.7,67.9,64.9
20160130073000,150.0,144.0,47.0588,41,90.4,100,65.0,67.9,64.9
20160130074500,150.0,146.4,47.8431,41,85.1,0,65.2,67.9,64.9
20160130080000,150.0,146.4,47.8431,41,58.8,100,64.6,67.9,64.9
20160130081500,150.0,146.4,47.8431,41,57.8,100,64.1,67.9,64.9
20160130083000,150.0,146.4,47.8431,41,85.6,100,64.1,67.9,64.9
20160130084500,150.0,146.4,47.8431,41,90.5,100,64.8,67.9,64.9
20160130090000,150.0,146.4,47.8431,41,90.5,0,65.2,67.9,64.9
20160130091500,150.0,146.4,47.8431,41,59.2,0,64.7,67.9,64.9
20160130093000,150.0,146.4,47.8431,41,57.6,100,64.4,67.9,64.9
20160130094500,150.0,144.6,47.2549,41,57.6,100,64.1,67.9,64.9
20160130100000,150.0,144.6,47.2549,41,78.4,100,64.2,67.9,64.9
20160130101500,150.0,144.6,47.2549,41,78.4,0,65.2,67.9,64.9
20160130103000,150.0,144.6,47.2549,41,58.4,0,64.7,67.9,64.9
20160130104500,150.0,144.6,47.2549,41,57.2,100,64.4,67.9,64.9
20160130110000,150.0,146.4,47.8431,41,58.3,100,64.4,67.9,64.9
20160130111500,150.0,146.4,47.8431,41,58.3,100,64.4,67.9,64.9
20160130113000,150.0,146.4,47.8431,41,59.9,100,64.4,67.9,64.9
20160130114500,150.0,144.0,47.0588,41,60.7,100,64.6,67.9,64.9
20160130120000,150.0,147.0,48.0392,41,60.7,100,64.8,67.9,64.9
20160130121500,150.0,147.0,48.0392,41,60.7,100,65.0,67.9,64.9
20160130123000,150.0,144.6,47.2549,41,59.2,0,65.3,67.9,64.9
20160130124500,150.0,144.6,47.2549,41,58.0,0,65.4,67.9,64.9
20160130130000,150.0,148.8,48.6275,41,58.0,0,65.6,67.9,64.9
20160130131500,150.0,144.6,47.2549,41,58.0,0,65.8,67.9,64.9
20160130133000,150.0,144.6,47.2549,41,57.2,0,66.0,67.9,64.9
20160130134500,150.0,146.4,47.8431,41,57.2,0,66.3,67.9,64.9
20160130140000,150.0,150.0,49.0196,42,57.2,0,66.6,67.9,64.9
20160130141500,150.0,150.0,49.0196,42,57.2,0,66.9,67.9,64.9
20160130143000,150.0,147.0,48.0392,42,57.2,0,67.1,67.9,64.9
20160130144500,150.0,148.8,48.6275,42,57.2,0,67.2,67.9,64.9
20160130150000,150.0,148.8,48.6275,42,57.2,0,67.2,67.9,64.9
20160130151500,150.0,150.6,49.2157,42,57.2,0,67.3,67.9,64.9
20160130153000,150.0,150.6,49.2157,42,57.2,0,67.4,67.9,64.9
20160130154500,150.0,148.8,48.6275,42,57.2,0,67.3,67.9,64.9
20160130160000,150.0,148.8,48.6275,42,57.2,0,67.2,67.9,64.9
20160130161500,150.0,148.8,48.6275,42,57.2,0,67.1,67.9,64.9
20160130163000,150.0,148.8,48.6275,42,57.2,0,67.0,67.9,64.9
20160130164500,150.0,151.2,49.4118,42,57.2,0,67.0,67.9,64.9
20160130170000,150.0,151.2,49.4118,42,57.2,0,66.8,67.9,64.9
20160130171500,150.0,151.2,49.4118,42,57.2,0,66.7,67.9,64.9
20160130173000,150.0,148.8,48.6275,42,57.2,0,66.6,67.9,64.9
20160130174500,150.0,151.2,49.4118,42,56.4,0,66.5,67.9,64.9
20160130180000,150.0,151.2,49.4118,42,56.4,0,66.3,67.9,64.9
20160130181500,150.0,148.8,48.6275,42,56.4,0,66.2,67.9,64.9
20160130183000,150.0,151.2,49.4118,42,56.4,0,66.1,67.9,64.9
20160130184500,150.0,151.2,49.4118,42,56.4,0,66.0,67.9,64.9
20160130190000,150.0,151.2,49.4118,42,56.4,0,66.0,67.9,64.9
20160130191500,150.0,147.0,48.0392,42,56.4,0,65.8,67.9,64.9
20160130193000,150.0,153.6,50.1961,42,56.4,0,65.6,67.9,64.9
20160130194500,150.0,153.6,50.1961,42,56.4,0,65.5,67.9,64.9
20160130200000,150.0,153.6,50.1961,42,56.4,0,65.3,67.9,64.9
20160130201500,150.0,153.6,50.1961,42,56.4,0,65.1,67.9,64.9
20160130203000,150.0,153.6,50.1961,42,56.4,0,65.1,67.9,64.9
20160130204500,150.0,151.2,49.4118,42,56.4,0,65.1,67.9,64.9
20160130210000,150.0,153.0,50.0,42,56.4,0,65.0,67.9,64.9
20160130211500,150.0,153.0,50.0,42,57.1,0,65.0,67.9,64.9
20160130213000,150.0,151.2,49.4118,42,57.1,0,64.8,67.9,64.9
20160130214500,150.0,153.6,50.1961,42,57.1,0,64.8,67.9,64.9
20160130220000,150.0,150.6,49.2157,42,57.1,0,64.7,67.9,64.9
20160130221500,150.0,153.6,50.1961,42,57.1,100,64.6,67.9,64.9
20160130223000,150.0,150.0,49.0196,42,57.1,100,64.5,67.9,64.9
20160130224500,150.0,150.0,49.0196,42,57.1,100,64.4,67.9,64.9
20160130230000,150.0,153.0,50.0,42,58.3,100,64.4,67.9,64.9
20160130231500,150.0,153.0,50.0,42,60.3,100,64.4,67.9,64.9
20160130233000,150.0,153.0,50.0,42,65.9,100,64.4,67.9,64.9
20160130234500,150.0,154.8,50.5882,42,69.3,0,65.3,67.9,64.9
20160131000000,150.0,154.8,50.5882,42,58.4,0,64.8,67.9,64.9
20160131001500,150.0,153.0,50.0,42,57.6,0,64.7,67.9,64.9
20160131003000,150.0,151.2,49.4118,42,57.6,100,64.6,67.9,64.9
20160131004500,150.0,151.2,49.4118,42,57.6,100,64.4,67.9,64.9
20160131010000,150.0,155.4,50.7843,42,57.6,100,64.4,67.9,64.9
20160131011500,150.0,150.0,49.0196,42,58.3,100,64.4,67.9,64.9
20160131013000,150.0,153.0,50.0,42,60.3,100,64.4,67.9,64.9
20160131014500,150.0,150.0,49.0196,42,75.8,100,64.6,67.9,64.9
20160131020000,150.0,153.6,50.1961,42,65.8,0,65.1,67.9,64.9
20160131021500,150.0,151.2,49.4118,42,58.0,0,64.8,67.9,64.9
20160131023000,150.0,151.2,49.4118,42,57.2,100,64.6,67.9,64.9
20160131024500,150.0,151.2,49.4118,42,57.2,100,64.4,67.9,64.9
20160131030000,150.0,148.2,48.4314,42,57.2,100,64.3,67.9,64.9
20160131031500,150.0,150.6,49.2157,42,59.5,100,64.3,67.9,64.9
20160131033000,150.0,150.6,49.2157,42,74.4,100,64.7,67.9,64.9
20160131034500,150.0,150.6,49.2157,42,69.5,0,65.2,67.9,64.9
20160131040000,150.0,153.6,50.1961,42,58.0,0,64.7,67.9,64.9
20160131041500,150.0,150.6,49.2157,42,57.2,100,64.5,67.9,64.9
20160131043000,150.0,153.6,50.1961,42,57.2,100,64.3,67.9,64.9
20160131044500,150.0,155.4,50.7843,42,57.9,100,64.2,67.9,64.9
20160131050000,150.0,153.6,50.1961,42,79.4,100,64.4,67.9,64.9
20160131051500,150.0,150.6,49.2157,42,78.6,0,65.3,67.9,64.9
20160131053000,150.0,156.0,50.9804,42,58.4,0,64.8,67.9,64.9
20160131054500,150.0,148.8,48.6275,42,57.2,100,64.6,67.9,64.9
20160131060000,150.0,151.2,49.4118,42,57.2,100,64.4,67.9,64.9
20160131061500,150.0,151.2,49.4118,42,57.2,100,64.3,67.9,64.9
20160131063000,150.0,151.2,49.4118,42,60.3,100,64.3,67.9,64.9
20160131064500,150.0,151.2,49.4118,42,82.0,100,65.0,67.9,64.9
20160131070000,150.0,151.2,49.4118,42,61.2,0,65.0,67.9,64.9
20160131071500,150.0,151.2,49.4118,42,58.4,0,64.6,67.9,64.9
20160131073000,150.0,148.8,48.6275,42,57.6,100,64.5,67.9,64.9
20160131074500,150.0,150.6,49.2157,42,58.3,100,64.3,67.9,64.9
20160131080000,150.0,150.6,49.2157,42,59.5,100,64.3,67.9,64.9
20160131081500,150.0,150.6,49.2157,42,70.5,100,64.4,67.9,64.9
20160131083000,150.0,150.6,49.2157,42,79.2,100,65.1,67.9,64.9
20160131084500,150.0,150.6,49.2157,42,58.8,0,64.8,67.9,64.9
20160131090000,150.0,148.2,48.4314,42,57.6,100,64.6,67.9,64.9
20160131091500,150.0,153.6,50.1961,42,57.6,100,64.4,67.9,64.9
20160131093000,150.0,153.6,50.1961,42,57.6,100,64.4,67.9,64.9
20160131094500,150.0,153.6,50.1961,42,58.3,100,64.4,67.9,64.9
20160131100000,150.0,153.6,50.1961,42,59.9,100,64.4,67.9,64.9
20160131101500,150.0,150.6,49.2157,42,61.5,100,64.6,67.9,64.9
20160131103000,150.0,148.8,48.6275,42,62.4,100,64.7,67.9,64.9
20160131104500,150.0,153.6,50.1961,42,62.4,100,64.8,67.9,64.9
20160131110000,150.0,151.2,49.4118,42,62.4,100,65.0,67.9,64.9
20160131111500,150.0,151.2,49.4118,42,62.4,0,65.2,67.9,64.9
20160131113000,150.0,148.2,48.4314,42,60.8,0,65.4,67.9,64.9
20160131114500,150.0,148.2,48.4314,42,60.8,0,65.6,67.9,64.9
20160131120000,150.0,148.2,48.4314,42,60.8,0,65.8,67.9,64.9
20160131121500,150.0,148.2,48.4314,42,60.8,0,66.0,67.9,64.9
20160131123000,150.0,151.2,49.4118,42,60.8,0,66.3,67.9,64.9
20160131124500,150.0,153.6,50.1961,42,60.8,0,66.7,67.9,64.9
20160131130000,150.0,150.0,49.0196,42,60.8,0,66.9,67.9,64.9
20160131131500,150.0,150.0,49.0196,42,60.8,0,67.2,67.9,64.9
20160131133000,150.0,153.0,50.0,42,60.8,0,67.5,67.9,64.9
20160131134500,150.0,160.8,52.549,43,60.8,0,67.8,67.9,64.9
20160131140000,150.0,169.8,55.4902,44,60.8,0,68.2,67.9,64.9
20160131141500,150.0,184.2,60.1961,46,60.8,0,68.3,67.9,64.9
20160131143000,150.0,203.4,66.4706,48,60.8,0,68.3,67.9,64.9
20160131144500,150.0,220.8,72.1569,50,60.8,0,68.3,67.9,64.9
20160131150000,150.0,235.2,76.8627,52,60.8,0,68.3,67.9,64.9
20160131151500,150.0,245.4,80.1961,54,60.8,0,68.3,67.9,64.9
20160131153000,150.0,254.4,83.1373,54,60.8,0,68.2,67.9,64.9
20160131154500,150.0,258.6,84.5098,55,60.8,0,68.2,67.9,64.9
20160131160000,150.0,262.8,85.8823,55,60.8,0,68.1,67.9,64.9
20160131161500,150.0,258.6,84.5098,55,60.8,0,68.0,67.9,64.9
20160131163000,150.0,258.6,84.5098,55,60.8,0,67.9,67.9,64.9
20160131164500,150.0,258.6,84.5098,55,60.8,0,67.8,67.9,64.9
20160131170000,150.0,258.6,84.5098,55,60.0,0,67.7,67.9,64.9
20160131171500,150.0,258.6,84.5098,55,60.0,0,67.7,67.9,64.9
20160131173000,150.0,258.6,84.5098,55,60.0,0,67.6,67.9,64.9
20160131174500,150.0,220.2,71.9608,50,60.0,0,67.4,67.9,64.9
20160131180000,150.0,190.8,62.3529,45,59.2,0,67.3,67.9,64.9
20160131181500,150.0,166.2,54.3137,42,59.2,0,67.3,67.9,64.9
20160131183000,150.0,160.2,52.3529,41,59.2,0,67.3,67.9,64.9
20160131184500,150.0,153.6,50.1961,40,59.2,0,67.3,67.9,64.9
20160131190000,150.0,151.2,49.4118,40,59.2,0,67.2,67.9,64.9
20160131191500,150.0,155.4,50.7843,40,59.2,0,67.2,67.9,64.9
20160131193000,150.0,153.6,50.1961,40,59.2,0,67.2,67.9,64.9
20160131194500,150.0,153.6,50.1961,40,59.2,0,67.1,67.9,64.9
20160131200000,150.0,153.6,50.1961,40,59.2,0,66.9,67.9,64.9
20160131201500,150.0,150.6,49.2157,40,59.2,0,66.9,67.9,64.9
20160131203000,150.0,154.8,50.5882,40,58.4,0,66.7,67.9,64.9
20160131204500,150.0,153.0,50.0,40,58.4,0,66.6,67.9,64.9
20160131210000,150.0,153.0,50.0,40,58.4,0,66.4,67.9,64.9
20160131211500,150.0,154.8,50.5882,40,58.4,0,66.4,67.9,64.9
20160131213000,150.0,154.8,50.5882,40,58.4,0,66.3,67.9,64.9
20160131214500,150.0,153.0,50.0,40,57.8,0,66.2,67.9,64.9
20160131220000,150.0,153.0,50.0,40,57.8,0,66.0,67.9,64.9
20160131221500,150.0,150.0,49.0196,40,57.8,0,65.8,67.9,64.9
20160131223000,150.0,153.6,50.1961,40,57.2,0,65.7,67.9,64.9
20160131224500,150.0,153.6,50.1961,40,57.2,0,65.6,67.9,64.9
20160131230000,150.0,153.6,50.1961,40,57.2,0,65.6,67.9,64.9
20160131231500,150.0,150.6,49.2157,40,57.2,0,65.5,67.9,64.9
20160131233000,150.0,154.8,50.5882,40,57.2,0,65.3,67.9,64.9
20160131234500,150.0,150.0,49.0196,40,56.4,0,65.2,67.9,64.9
20160201000000,150.0,150.0,49.0196,40,56.4,0,65.1,67.9,64.9
20160201001500,150.0,150.0,49.0196,40,56.4,0,65.0,67.9,64.9
20160201003000,150.0,150.0,49.0196,40,56.4,0,65.0,67.9,64.9
20160201004500,150.0,153.6,50.1961,40,56.4,0,64.9,67.9,64.9
20160201010000,150.0,151.2,49.4118,40,56.4,0,64.9,67.9,64.9
20160201011500,150.0,153.0,50.0,40,56.4,0,64.8,67.9,64.9
20160201013000,150.0,150.0,49.0196,40,56.4,0,64.7,67.9,64.9
20160201014500,150.0,150.0,49.0196,40,56.4,0,64.7,67.9,64.9
20160201020000,150.0,150.0,49.0196,40,56.4,100,64.6,67.9,64.9
20160201021500,150.0,150.0,49.0196,40,56.4,100,64.6,67.9,64.9
20160201023000,150.0,150.0,49.0196,40,56.4,100,64.5,67.9,64.9
20160201024500,150.0,154.8,50.5882,40,56.4,100,64.4,67.9,64.9
20160201030000,150.0,153.0,50.0,40,57.1,100,64.4,67.9,64.9
20160201031500,150.0,153.0,50.0,40,58.6,100,64.4,67.9,64.9
20160201033000,150.0,151.2,49.4118,40,61.2,100,64.4,67.9,64.9
20160201034500,150.0,151.2,49.4118,40,80.6,100,65.1,67.9,64.9
20160201040000,150.0,151.2,49.4118,40,59.2,0,65.0,67.9,64.9
20160201041500,150.0,151.2,49.4118,40,57.2,0,64.7,67.9,64.9
20160201043000,150.0,151.2,49.4118,40,57.2,100,64.6,67.9,64.9
20160201044500,150.0,151.2,49.4118,40,57.2,100,64.4,67.9,64.9
20160201050000,150.0,153.6,50.1961,40,57.2,100,64.4,67.9,64.9
20160201051500,150.0,151.2,49.4118,40,58.3,100,64.4,67.9,64.9
20160201053000,150.0,154.8,50.5882,40,59.1,100,64.4,67.9,64.9
20160201054500,150.0,154.8,50.5882,40,79.6,100,64.8,67.9,64.9
20160201060000,150.0,157.8,51.5686,40,61.2,0,65.1,67.9,64.9
20160201061500,150.0,155.4,50.7843,40,57.1,0,64.7,67.9,64.9
20160201063000,150.0,153.6,50.1961,40,55.5,100,64.4,67.9,64.9
20160201064500,150.0,153.6,50.1961,40,56.7,100,64.2,67.9,64.9
20160201070000,150.0,155.4,50.7843,40,58.4,100,64.8,67.9,64.9
20160201071500,150.0,151.2,49.4118,40,58.4,0,65.2,67.9,64.9
20160201073000,150.0,153.0,50.0,40,55.2,0,65.2,67.9,64.9
20160201074500,150.0,153.0,50.0,40,55.2,0,65.2,67.9,64.9
20160201080000,150.0,153.0,50.0,40,55.2,0,65.3,67.9,64.9
20160201081500,150.0,156.0,50.9804,40,55.2,0,65.5,67.9,64.9
20160201083000,150.0,156.0,50.9804,40,55.2,0,65.6,67.9,64.9
20160201084500,150.0,157.8,51.5686,40,55.2,0,65.9,67.9,64.9
20160201090000,150.0,153.6,50.1961,40,55.2,0,65.6,67.9,64.9
20160201091500,150.0,150.0,49.0196,40,55.2,0,65.6,67.9,64.9
20160201093000,150.0,155.4,50.7843,40,55.2,0,65.6,67.9,64.9
20160201094500,150.0,155.4,50.7843,40,55.2,0,65.7,67.9,64.9
20160201100000,150.0,153.6,50.1961,40,55.2,0,65.7,67.9,64.9
20160201101500,150.0,153.6,50.1961,40,55.2,0,66.1,67.9,64.9
20160201103000,150.0,153.6,50.1961,40,55.2,0,66.2,67.9,64.9
20160201104500,150.0,153.6,50.1961,40,55.2,0,66.6,67.9,64.9
20160201110000,150.0,153.6,50.1961,40,55.2,0,66.7,67.9,64.9
20160201111500,150.0,151.2,49.4118,40,55.2,0,66.5,67.9,64.9
20160201113000,150.0,155.4,50.7843,39,55.2,0,66.6,67.9,64.9
20160201114500,150.0,155.4,50.7843,39,55.2,0,66.6,67.9,64.9
20160201120000,150.0,155.4,50.7843,41,55.2,0,66.9,67.9,64.9
20160201121500,150.0,153.6,50.1961,41,55.2,0,67.2,67.9,64.9
20160201123000,150.0,156.0,50.9804,41,55.2,0,67.4,67.9,64.9
20160201124500,150.0,150.6,49.2157,41,55.2,0,67.6,67.9,64.9
20160201130000,150.0,150.6,49.2157,41,55.2,0,67.5,67.9,64.9
20160201131500,150.0,155.4,50.7843,41,55.2,0,67.4,67.9,64.9
20160201133000,150.0,160.8,52.549,42,55.2,0,67.7,67.9,64.9
20160201134500,150.0,162.6,53.1373,42,55.2,0,67.7,67.9,64.9
20160201140000,150.0,162.6,53.1373,42,55.2,0,67.8,67.9,64.9
20160201141500,150.0,160.8,52.549,42,55.2,0,67.7,67.9,64.9
20160201143000,150.0,160.8,52.549,42,55.2,0,67.9,67.9,64.9
20160201144500,150.0,160.8,52.549,42,55.2,0,67.8,67.9,64.9
20160201150000,150.0,156.0,50.9804,41,55.2,0,67.4,67.9,64.9
20160201151500,150.0,156.0,50.9804,41,55.2,0,67.4,67.9,64.9
20160201153000,150.0,156.0,50.9804,41,55.2,0,67.2,67.9,64.9
20160201154500,150.0,156.0,50.9804,41,55.2,0,67.2,67.9,64.9
20160201160000,150.0,158.4,51.7647,41,55.2,0,67.1,67.9,64.9
20160201161500,150.0,155.4,50.7843,41,55.2,0,67.0,67.9,64.9
20160201163000,150.0,153.0,50.0,41,55.2,0,67.0,67.9,64.9
20160201164500,150.0,159.0,51.9608,41,55.2,0,66.7,67.9,64.9
20160201170000,150.0,159.0,51.9608,41,55.9,0,66.7,67.9,64.9
20160201171500,150.0,154.8,50.5882,41,55.9,0,66.7,67.9,64.9
20160201173000,150.0,157.2,51.3725,41,55.9,0,66.6,67.9,64.9
20160201174500,150.0,159.0,51.9608,41,55.9,0,66.5,67.9,64.9
20160201180000,150.0,155.4,50.7843,41,55.9,0,66.5,67.9,64.9
20160201181500,150.0,155.4,50.7843,41,55.9,0,66.4,67.9,64.9
20160201183000,150.0,155.4,50.7843,41,55.9,0,66.3,67.9,64.9
20160201184500,150.0,155.4,50.7843,41,55.9,0,66.3,67.9,64.9
20160201190000,150.0,153.6,50.1961,41,55.9,0,66.2,67.9,64.9
20160201191500,150.0,155.4,50.7843,41,55.9,0,66.1,67.9,64.9
20160201193000,150.0,157.8,51.5686,41,55.9,0,66.1,67.9,64.9
20160201194500,150.0,154.8,50.5882,41,55.9,0,66.0,67.9,64.9
20160201200000,150.0,154.8,50.5882,41,55.9,0,66.0,67.9,64.9
20160201201500,150.0,154.8,50.5882,41,55.9,0,66.0,67.9,64.9
20160201203000,150.0,158.4,51.7647,41,55.9,0,66.0,67.9,64.9
20160201204500,150.0,158.4,51.7647,41,55.9,0,65.9,67.9,64.9
20160201210000,150.0,153.0,50.0,41,55.9,0,65.8,67.9,64.9
20160201211500,150.0,157.8,51.5686,41,55.9,0,65.8,67.9,64.9
20160201213000,150.0,153.0,50.0,41,55.9,0,65.8,67.9,64.9
20160201214500,150.0,156.0,50.9804,41,55.9,0,65.7,67.9,64.9
20160201220000,150.0,156.0,50.9804,41,55.9,0,65.7,67.9,64.9
20160201221500,150.0,156.0,50.9804,41,55.9,0,65.6,67.9,64.9
20160201223000,150.0,156.0,50.9804,41,55.9,0,65.6,67.9,64.9
20160201224500,150.0,156.0,50.9804,41,55.9,0,65.6,67.9,64.9
20160201230000,150.0,156.0,50.9804,41,55.9,0,65.6,67.9,64.9
20160201231500,150.0,160.2,52.3529,41,55.9,0,65.6,67.9,64.9
20160201233000,150.0,157.2,51.3725,41,55.9,0,65.6,67.9,64.9
20160201234500,150.0,153.6,50.1961,41,55.9,0,65.5,67.9,64.9
20160202000000,150.0,153.6,50.1961,41,55.9,0,65.5,67.9,64.9
20160202001500,150.0,155.4,50.7843,41,55.9,0,65.5,67.9,64.9
20160202003000,150.0,157.2,51.3725,41,55.9,0,65.5,67.9,64.9
20160202004500,150.0,157.2,51.3725,41,55.9,0,65.5,67.9,64.9
20160202010000,150.0,153.6,50.1961,41,55.9,0,65.5,67.9,64.9
20160202011500,150.0,151.2,49.4118,41,55.9,0,65.5,67.9,64.9
20160202013000,150.0,151.2,49.4118,41,55.9,0,65.5,67.9,64.9
20160202014500,150.0,159.0,51.9608,41,55.9,0,65.5,67.9,64.9
20160202020000,150.0,153.6,50.1961,41,55.9,0,65.5,67.9,64.9
20160202021500,150.0,155.4,50.7843,41,55.9,0,65.4,67.9,64.9
20160202023000,150.0,153.0,50.0,41,55.9,0,65.4,67.9,64.9
20160202024500,150.0,156.0,50.9804,41,55.9,0,65.4,67.9,64.9
20160202030000,150.0,156.0,50.9804,41,55.9,0,65.3,67.9,64.9
20160202031500,150.0,150.6,49.2157,41,55.2,0,65.4,67.9,64.9
20160202033000,150.0,153.6,50.1961,41,55.2,0,65.3,67.9,64.9
20160202034500,150.0,155.4,50.7843,41,55.2,0,65.3,67.9,64.9
20160202040000,150.0,155.4,50.7843,41,55.2,0,65.3,67.9,64.9
20160202041500,150.0,155.4,50.7843,41,55.2,0,65.3,67.9,64.9
20160202043000,150.0,153.6,50.1961,41,55.2,0,65.3,67.9,64.9
20160202044500,150.0,153.6,50.1961,41,55.2,0,65.2,67.9,64.9
20160202050000,150.0,153.6,50.1961,41,55.2,0,65.2,67.9,64.9
20160202051500,150.0,153.6,50.1961,41,55.2,0,65.2,67.9,64.9
20160202053000,150.0,153.6,50.1961,41,55.2,0,65.2,67.9,64.9
20160202054500,150.0,153.6,50.1961,41,55.2,0,65.1,67.9,64.9
20160202060000,150.0,156.0,50.9804,41,55.2,0,65.1,67.9,64.9
20160202061500,150.0,153.0,50.0,41,55.2,0,65.1,67.9,64.9
20160202063000,150.0,155.4,50.7843,41,55.2,0,65.1,67.9,64.9
20160202064500,150.0,157.2,51.3725,41,55.2,0,65.2,67.9,64.9
20160202070000,150.0,157.2,51.3725,41,55.2,0,65.8,67.9,64.9
20160202071500,150.0,154.8,50.5882,41,55.2,0,66.2,67.9,64.9
20160202073000,150.0,154.8,50.5882,41,55.2,0,66.2,67.9,64.9
20160202074500,150.0,151.2,49.4118,41,55.2,0,66.3,67.9,64.9
20160202080000,150.0,154.8,50.5882,41,55.2,0,66.1,67.9,64.9
20160202081500,150.0,157.8,51.5686,41,55.2,0,66.3,67.9,64.9
20160202083000,150.0,154.8,50.5882,41,55.2,0,66.3,67.9,64.9
20160202084500,150.0,153.0,50.0,41,55.2,0,66.4,67.9,64.9
20160202090000,150.0,154.8,50.5882,41,55.2,0,66.3,67.9,64.9
20160202091500,150.0,154.8,50.5882,41,55.2,0,66.6,67.9,64.9
20160202093000,150.0,154.8,50.5882,41,55.2,0,66.7,67.9,64.9
20160202094500,150.0,154.8,50.5882,41,55.2,0,66.9,67.9,64.9
20160202100000,150.0,150.6,49.2157,41,55.9,0,67.0,67.9,64.9
20160202101500,150.0,154.8,50.5882,41,55.2,0,67.2,67.9,64.9
20160202103000,150.0,154.8,50.5882,41,55.2,0,67.1,67.9,64.9
20160202104500,150.0,154.8,50.5882,41,55.2,0,67.2,67.9,64.9
20160202110000,150.0,154.8,50.5882,42,54.4,0,67.3,67.9,64.9
20160202111500,150.0,154.8,50.5882,42,54.4,0,67.1,67.9,64.9
20160202113000,150.0,153.0,50.0,42,54.4,0,66.9,67.9,64.9
20160202114500,150.0,153.0,50.0,42,54.4,0,66.9,67.9,64.9
20160202120000,150.0,154.8,50.5882,42,54.4,0,66.9,67.9,64.9
20160202121500,150.0,153.0,50.0,42,54.4,0,67.0,67.9,64.9
20160202123000,150.0,153.0,50.0,42,54.4,0,67.2,67.9,64.9
20160202124500,150.0,150.0,49.0196,42,54.4,0,67.3,67.9,64.9
20160202130000,150.0,150.0,49.0196,42,54.4,0,67.4,67.9,64.9
20160202131500,150.0,150.0,49.0196,42,54.4,0,67.4,67.9,64.9
20160202133000,150.0,153.0,50.0,42,54.4,0,67.6,67.9,64.9
20160202134500,150.0,157.2,51.3725,42,54.4,0,67.6,67.9,64.9
20160202140000,150.0,157.2,51.3725,42,54.4,0,67.5,67.9,64.9
