PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202141500,150.0,159.0,51.9608,42,54.4,0,67.6,67.9,64.9
20160202143000,150.0,173.4,56.6667,44,54.4,0,67.7,67.9,64.9
20160202144500,150.0,163.8,53.5294,41,54.4,0,67.4,67.9,64.9
20160202150000,150.0,155.4,50.7843,41,54.4,0,67.4,67.9,64.9
20160202151500,150.0,155.4,50.7843,41,54.4,0,67.2,67.9,64.9
20160202153000,150.0,153.6,50.1961,40,54.4,0,67.2,67.9,64.9
20160202154500,150.0,156.0,50.9804,40,54.4,0,67.2,67.9,64.9
20160202160000,150.0,151.2,49.4118,40,54.4,0,67.2,67.9,64.9
20160202161500,150.0,148.8,48.6275,40,54.4,0,67.2,67.9,64.9
20160202163000,150.0,151.2,49.4118,40,54.4,0,66.9,67.9,64.9
20160202164500,150.0,151.2,49.4118,40,54.4,0,66.8,67.9,64.9
20160202170000,150.0,148.2,48.4314,40,55.1,0,66.7,67.9,64.9
20160202171500,150.0,154.8,50.5882,40,55.1,0,66.7,67.9,64.9
20160202173000,150.0,151.2,49.4118,40,55.1,0,66.6,67.9,64.9
20160202174500,150.0,151.2,49.4118,40,55.1,0,66.6,67.9,64.9
20160202180000,150.0,148.8,48.6275,40,55.1,0,66.5,67.9,64.9
20160202181500,150.0,154.8,50.5882,40,55.1,0,66.4,67.9,64.9
20160202183000,150.0,154.8,50.5882,40,55.1,0,66.3,67.9,64.9
20160202184500,150.0,153.0,50.0,40,55.1,0,66.3,67.9,64.9
20160202190000,150.0,154.8,50.5882,40,55.1,0,66.2,67.9,64.9
20160202191500,150.0,153.0,50.0,40,55.1,0,66.1,67.9,64.9
20160202193000,150.0,153.0,50.0,40,55.1,0,66.1,67.9,64.9
20160202194500,150.0,148.8,48.6275,40,55.1,0,66.1,67.9,64.9
20160202200000,150.0,155.4,50.7843,40,55.1,0,66.0,67.9,64.9
20160202201500,150.0,150.6,49.2157,40,55.1,0,66.0,67.9,64.9
20160202203000,150.0,153.6,50.1961,40,55.1,0,66.0,67.9,64.9
20160202204500,150.0,155.4,50.7843,40,55.1,0,65.9,67.9,64.9
20160202210000,150.0,155.4,50.7843,40,55.1,0,66.0,67.9,64.9
20160202211500,150.0,158.4,51.7647,40,55.1,0,65.9,67.9,64.9
20160202213000,150.0,150.0,49.0196,40,55.1,0,65.8,67.9,64.9
20160202214500,150.0,157.2,51.3725,40,55.1,0,65.8,67.9,64.9
20160202220000,150.0,150.6,49.2157,40,55.1,0,65.8,67.9,64.9
20160202221500,150.0,155.4,50.7843,40,55.1,0,65.8,67.9,64.9
20160202223000,150.0,151.2,49.4118,40,55.1,0,65.8,67.9,64.9
20160202224500,150.0,153.6,50.1961,40,53.9,0,65.7,67.9,64.9
20160202230000,150.0,157.8,51.5686,40,53.9,0,65.5,67.9,64.9
20160202231500,150.0,155.4,50.7843,40,53.9,0,65.2,67.9,64.9
20160202233000,150.0,151.2,49.4118,40,52.9,0,65.0,67.9,64.9
20160202234500,150.0,153.6,50.1961,40,52.9,0,64.7,67.9,64.9
20160203000000,150.0,155.4,50.7843,40,52.9,100,64.4,67.9,64.9
20160203001500,150.0,153.0,50.0,40,52.9,100,64.3,67.9,64.9
20160203003000,150.0,153.0,50.0,40,60.3,100,64.1,67.9,64.9
20160203004500,150.0,153.0,50.0,40,81.7,100,65.2,67.9,64.9
20160203010000,150.0,157.2,51.3725,40,55.6,0,64.7,67.9,64.9
20160203011500,150.0,146.4,47.8431,40,53.9,100,64.1,67.9,64.9
20160203013000,150.0,144.6,47.2549,40,75.2,100,64.0,67.9,64.9
20160203014500,150.0,148.8,48.6275,40,81.6,100,65.1,67.9,64.9
20160203020000,150.0,153.0,50.0,40,55.6,0,64.7,67.9,64.9
20160203021500,150.0,150.0,49.0196,40,53.9,100,64.1,67.9,64.9
20160203023000,150.0,150.0,49.0196,40,93.5,100,64.3,67.9,64.9
20160203024500,150.0,148.2,48.4314,40,71.1,100,64.9,67.9,64.9
20160203030000,150.0,153.6,50.1961,40,71.1,100,64.8,67.9,64.9
20160203031500,150.0,150.0,49.0196,40,71.1,100,64.7,67.9,64.9
20160203033000,150.0,147.0,48.0392,40,68.1,100,64.6,67.9,64.9
20160203034500,150.0,150.0,49.0196,40,74.1,100,64.6,67.9,64.9
20160203040000,150.0,150.0,49.0196,40,67.2,100,64.6,67.9,64.9
20160203041500,150.0,150.0,49.0196,40,77.3,100,64.6,67.9,64.9
20160203043000,150.0,150.0,49.0196,40,75.2,100,64.8,67.9,64.9
20160203044500,150.0,150.0,49.0196,40,75.2,100,64.8,67.9,64.9
20160203050000,150.0,150.0,49.0196,40,82.0,100,65.1,67.9,64.9
20160203051500,150.0,147.0,48.0392,40,56.4,100,64.6,67.9,64.9
20160203053000,150.0,153.0,50.0,40,55.1,100,63.9,67.9,64.9
20160203054500,150.0,150.0,49.0196,40,91.1,100,64.6,67.9,64.9
20160203060000,150.0,150.0,49.0196,40,61.3,100,64.3,67.9,64.9
20160203061500,150.0,153.0,50.0,40,92.3,100,65.0,67.9,64.9
20160203063000,150.0,150.6,49.2157,40,58.9,0,65.0,67.9,64.9
20160203064500,150.0,153.6,50.1961,40,53.9,100,64.4,67.9,64.9
20160203070000,150.0,148.8,48.6275,40,53.1,100,64.7,67.9,64.9
20160203071500,150.0,151.2,49.4118,40,53.1,100,64.7,67.9,64.9
20160203073000,150.0,146.4,47.8431,40,53.1,100,64.7,67.9,64.9
20160203074500,150.0,150.0,49.0196,40,53.1,100,64.8,67.9,64.9
20160203080000,150.0,148.2,48.4314,40,53.1,100,64.9,67.9,64.9
20160203081500,150.0,150.0,49.0196,40,53.1,100,64.8,67.9,64.9
20160203083000,150.0,153.0,50.0,40,52.3,100,64.7,67.9,64.9
20160203084500,150.0,157.2,51.3725,40,52.3,100,64.6,67.9,64.9
20160203090000,150.0,157.2,51.3725,40,52.3,100,64.5,67.9,64.9
20160203091500,150.0,155.4,50.7843,40,52.3,100,64.5,67.9,64.9
20160203093000,150.0,153.6,50.1961,40,53.5,100,64.4,67.9,64.9
20160203094500,150.0,159.0,51.9608,40,55.5,100,64.6,67.9,64.9
20160203100000,150.0,156.0,50.9804,40,56.1,100,64.6,67.9,64.9
20160203101500,150.0,156.0,50.9804,40,56.1,100,64.8,67.9,64.9
20160203103000,150.0,156.0,50.9804,40,56.1,100,64.7,67.9,64.9
20160203104500,150.0,156.0,50.9804,40,56.1,100,64.7,67.9,64.9
20160203110000,150.0,153.0,50.0,40,53.5,0,65.0,67.9,64.9
20160203111500,150.0,154.8,50.5882,40,52.3,0,65.0,67.9,64.9
20160203113000,150.0,154.8,50.5882,40,52.3,0,64.7,67.9,64.9
20160203114500,150.0,154.8,50.5882,40,51.5,100,64.6,67.9,64.9
20160203120000,150.0,154.8,50.5882,40,51.5,100,64.5,67.9,64.9
20160203121500,150.0,158.4,51.7647,40,51.5,100,64.4,67.9,64.9
20160203123000,150.0,156.0,50.9804,40,52.2,100,64.4,67.9,64.9
20160203124500,150.0,156.0,50.9804,40,53.1,100,64.7,67.9,64.9
20160203130000,150.0,153.6,50.1961,40,53.1,100,65.0,67.9,64.9
20160203131500,150.0,153.6,50.1961,40,51.5,0,65.1,67.9,64.9
20160203133000,150.0,151.2,49.4118,40,51.5,0,65.4,67.9,64.9
20160203134500,150.0,153.0,50.0,40,51.5,0,65.9,67.9,64.9
20160203140000,150.0,148.8,48.6275,40,51.5,0,66.0,67.9,64.9
20160203141500,150.0,153.0,50.0,40,51.5,0,65.8,67.9,64.9
20160203143000,150.0,153.0,50.0,40,51.5,0,65.8,67.9,64.9
20160203144500,150.0,155.4,50.7843,40,50.7,0,65.7,67.9,64.9
20160203150000,150.0,155.4,50.7843,40,50.7,0,65.1,67.9,64.9
20160203151500,150.0,150.6,49.2157,40,50.7,0,64.8,67.9,64.9
20160203153000,150.0,150.6,49.2157,40,50.7,100,64.6,67.9,64.9
20160203154500,150.0,153.6,50.1961,40,50.7,100,64.4,67.9,64.9
20160203160000,150.0,153.6,50.1961,40,50.7,100,64.2,67.9,64.9
20160203161500,150.0,148.8,48.6275,40,71.6,100,64.2,67.9,64.9
20160203163000,150.0,150.6,49.2157,40,77.7,100,65.1,67.9,64.9
20160203164500,150.0,150.6,49.2157,40,52.3,100,64.6,67.9,64.9
20160203170000,150.0,153.0,50.0,40,52.3,100,63.9,67.9,64.9
20160203171500,150.0,150.6,49.2157,40,61.2,100,64.6,67.9,64.9
20160203173000,150.0,153.6,50.1961,40,83.1,100,64.5,67.9,64.9
20160203174500,150.0,153.6,50.1961,40,59.6,0,65.1,67.9,64.9
20160203180000,150.0,153.6,50.1961,40,52.3,100,64.1,67.9,64.9
20160203181500,150.0,153.6,50.1961,40,79.2,100,64.3,67.9,64.9
20160203183000,150.0,150.0,49.0196,40,64.0,100,64.6,67.9,64.9
20160203184500,150.0,150.0,49.0196,40,70.1,100,64.3,67.9,64.9
20160203190000,150.0,150.0,49.0196,40,89.8,100,65.1,67.9,64.9
20160203191500,150.0,150.0,49.0196,40,52.7,100,64.6,67.9,64.9
20160203193000,150.0,150.0,49.0196,40,60.3,100,63.8,67.9,64.9
20160203194500,150.0,146.4,47.8431,40,67.3,100,64.7,67.9,64.9
20160203200000,150.0,142.8,46.6667,40,84.9,100,64.4,67.9,64.9
20160203201500,150.0,142.8,46.6667,40,89.9,100,65.1,67.9,64.9
20160203203000,150.0,146.4,47.8431,40,53.9,0,64.6,67.9,64.9
20160203204500,150.0,148.2,48.4314,40,61.2,100,63.7,67.9,64.9
20160203210000,150.0,145.8,47.6471,40,95.9,100,64.7,67.9,64.9
20160203211500,150.0,142.2,46.4706,40,68.6,100,64.6,67.9,64.9
20160203213000,150.0,146.4,47.8431,40,87.9,100,64.4,67.9,64.9
20160203214500,150.0,148.2,48.4314,40,87.9,100,64.9,67.9,64.9
20160203220000,150.0,145.8,47.6471,40,85.0,100,65.1,67.9,64.9
20160203221500,150.0,148.2,48.4314,40,53.1,100,64.4,67.9,64.9
20160203223000,150.0,148.2,48.4314,40,82.0,100,63.9,67.9,64.9
20160203224500,150.0,146.4,47.8431,40,85.8,100,64.6,67.9,64.9
20160203230000,150.0,148.2,48.4314,40,76.8,100,64.6,67.9,64.9
20160203231500,150.0,146.4,47.8431,40,76.8,100,64.5,67.9,64.9
20160203233000,150.0,148.2,48.4314,40,87.4,100,64.7,67.9,64.9
20160203234500,150.0,148.2,48.4314,40,84.3,100,64.8,67.9,64.9
20160204000000,150.0,146.4,47.8431,40,85.6,100,64.8,67.9,64.9
20160204001500,150.0,146.4,47.8431,40,86.8,100,64.8,67.9,64.9
20160204003000,150.0,144.0,47.0588,40,89.3,100,64.9,67.9,64.9
20160204004500,150.0,147.0,48.0392,40,100.3,100,65.0,67.9,64.9
20160204010000,150.0,147.0,48.0392,40,93.0,100,65.1,67.9,64.9
20160204011500,150.0,147.0,48.0392,40,54.3,100,64.5,67.9,64.9
20160204013000,150.0,147.0,48.0392,40,86.3,100,63.7,67.9,64.9
20160204014500,150.0,147.0,48.0392,40,95.9,100,64.3,67.9,64.9
20160204020000,150.0,150.0,49.0196,40,95.9,100,64.6,67.9,64.9
20160204021500,150.0,150.0,49.0196,40,95.9,100,64.7,67.9,64.9
20160204023000,150.0,153.0,50.0,40,95.9,100,64.8,67.9,64.9
20160204024500,150.0,150.0,49.0196,40,90.5,100,64.8,67.9,64.9
20160204030000,150.0,150.0,49.0196,40,97.1,100,64.8,67.9,64.9
20160204031500,150.0,147.0,48.0392,40,110.1,100,65.0,67.9,64.9
20160204033000,150.0,148.8,48.6275,40,61.8,0,65.0,67.9,64.9
20160204034500,150.0,150.6,49.2157,40,61.8,100,63.5,67.9,64.9
20160204040000,150.0,148.8,48.6275,40,90.7,100,64.2,67.9,64.9
20160204041500,150.0,148.8,48.6275,40,93.6,100,64.4,67.9,64.9
20160204043000,150.0,148.8,48.6275,40,95.4,100,64.4,67.9,64.9
20160204044500,150.0,148.8,48.6275,40,97.3,100,64.5,67.9,64.9
20160204050000,150.0,151.2,49.4118,40,99.0,100,64.6,67.9,64.9
20160204051500,150.0,153.0,50.0,40,102.7,100,64.6,67.9,64.9
20160204053000,150.0,148.8,48.6275,40,111.3,100,64.8,67.9,64.9
20160204054500,150.0,148.8,48.6275,40,115.8,100,65.0,67.9,64.9
20160204060000,150.0,147.0,48.0392,40,101.9,100,65.1,67.9,64.9
20160204061500,150.0,147.0,48.0392,40,53.9,100,64.3,67.9,64.9
20160204063000,150.0,147.0,48.0392,40,92.4,100,63.8,67.9,64.9
20160204064500,150.0,147.0,48.0392,40,95.9,100,64.2,67.9,64.9
20160204070000,150.0,151.2,49.4118,40,59.6,0,65.0,67.9,64.9
20160204071500,150.0,144.6,47.2549,40,79.0,100,63.6,67.9,64.9
20160204073000,150.0,146.4,47.8431,40,75.7,100,64.2,67.9,64.9
20160204074500,150.0,144.6,47.2549,40,75.7,100,65.0,67.9,64.9
20160204080000,150.0,147.0,48.0392,40,76.8,100,65.1,67.9,64.9
20160204081500,150.0,148.8,48.6275,40,58.0,100,64.7,67.9,64.9
20160204083000,150.0,147.0,48.0392,40,51.9,100,64.1,67.9,64.9
20160204084500,150.0,148.8,48.6275,40,95.3,100,65.2,69.5,66.5
20160204090000,150.0,147.0,48.0392,40,101.0,100,66.1,69.5,66.5
20160204091500,150.0,147.0,48.0392,40,97.2,100,66.3,69.5,66.5
20160204093000,150.0,147.0,48.0392,40,94.0,100,66.6,69.5,66.5
20160204094500,150.0,147.0,48.0392,40,57.3,100,66.0,69.5,66.5
20160204100000,150.0,148.8,48.6275,40,83.7,100,65.9,69.5,66.5
20160204101500,150.0,147.0,48.0392,40,89.8,100,66.2,69.5,66.5
20160204103000,150.0,147.0,48.0392,40,62.4,0,66.4,69.5,66.5
20160204104500,150.0,142.8,46.6667,40,57.9,100,65.6,69.5,66.5
20160204110000,150.0,144.6,47.2549,40,63.2,100,66.0,69.5,66.5
20160204111500,150.0,144.6,47.2549,40,86.9,100,66.8,69.5,66.5
20160204113000,150.0,144.6,47.2549,40,58.0,100,66.0,69.5,66.5
20160204114500,150.0,148.8,48.6275,40,57.1,100,66.0,69.5,66.5
20160204120000,150.0,148.8,48.6275,40,57.1,100,66.0,69.5,66.5
20160204121500,150.0,148.8,48.6275,40,59.1,100,66.1,69.5,66.5
20160204123000,150.0,146.4,47.8431,40,59.1,100,66.2,69.5,66.5
20160204124500,150.0,150.6,49.2157,40,59.9,100,66.5,69.5,66.5
20160204130000,150.0,147.0,48.0392,40,59.9,100,66.6,69.5,66.5
20160204131500,150.0,148.8,48.6275,40,59.2,0,67.0,69.5,66.5
20160204133000,150.0,151.2,49.4118,40,57.2,0,67.2,69.5,66.5
20160204134500,150.0,148.2,48.4314,40,57.2,0,67.3,69.5,66.5
20160204140000,150.0,148.2,48.4314,40,57.2,0,67.7,69.5,66.5
20160204141500,150.0,148.2,48.4314,40,57.2,0,67.3,69.5,66.5
20160204143000,150.0,148.2,48.4314,40,57.2,0,67.3,69.5,66.5
20160204144500,150.0,148.2,48.4314,40,57.2,0,67.4,69.5,66.5
20160204150000,150.0,150.6,49.2157,40,57.2,0,67.3,69.5,66.5
20160204151500,150.0,150.6,49.2157,40,57.2,0,67.1,69.5,66.5
20160204153000,150.0,150.6,49.2157,40,57.2,0,66.8,69.5,66.5
20160204154500,150.0,150.6,49.2157,40,57.2,0,66.7,69.5,66.5
20160204160000,150.0,148.8,48.6275,40,57.2,0,66.6,69.5,66.5
20160204161500,150.0,148.8,48.6275,40,57.2,0,66.3,69.5,66.5
20160204163000,150.0,148.8,48.6275,40,57.2,0,66.3,69.5,66.5
20160204164500,150.0,148.8,48.6275,40,57.2,100,66.2,69.5,66.5
20160204170000,150.0,147.0,48.0392,40,56.4,100,66.1,69.5,66.5
20160204171500,150.0,147.0,48.0392,40,57.1,100,66.0,69.5,66.5
20160204173000,150.0,147.0,48.0392,40,58.3,100,65.8,69.5,66.5
20160204174500,150.0,148.8,48.6275,40,86.8,100,66.2,69.5,66.5
20160204180000,150.0,148.8,48.6275,40,65.9,0,66.8,69.5,66.5
20160204181500,150.0,148.8,48.6275,40,57.2,100,65.8,69.5,66.5
20160204183000,150.0,148.8,48.6275,40,81.0,100,65.5,69.5,66.5
20160204184500,150.0,148.8,48.6275,40,89.8,100,66.2,69.5,66.5
20160204190000,150.0,148.8,48.6275,40,92.4,100,66.5,69.5,66.5
20160204191500,150.0,148.8,48.6275,40,92.4,100,66.7,69.5,66.5
20160204193000,150.0,147.0,48.0392,40,88.7,100,66.7,69.5,66.5
20160204194500,150.0,147.0,48.0392,40,88.7,100,66.7,69.5,66.5
20160204200000,150.0,150.6,49.2157,40,91.7,100,66.7,69.5,66.5
20160204201500,150.0,147.0,48.0392,40,91.7,100,66.7,69.5,66.5
20160204203000,150.0,148.8,48.6275,40,89.2,100,66.6,69.5,66.5
20160204204500,150.0,148.8,48.6275,40,86.2,100,66.6,69.5,66.5
20160204210000,150.0,147.0,48.0392,40,84.9,100,66.4,69.5,66.5
20160204211500,150.0,147.0,48.0392,40,84.9,100,66.3,69.5,66.5
20160204213000,150.0,147.0,48.0392,40,84.9,100,66.2,69.5,66.5
20160204214500,150.0,147.0,48.0392,40,89.0,100,66.2,69.5,66.5
20160204220000,150.0,147.0,48.0392,40,89.9,100,66.1,69.5,66.5
20160204221500,150.0,147.0,48.0392,40,96.0,100,66.1,69.5,66.5
20160204223000,150.0,150.0,49.0196,40,100.2,100,66.1,69.5,66.5
20160204224500,150.0,148.2,48.4314,40,98.4,100,66.1,69.5,66.5
20160204230000,150.0,148.2,48.4314,40,101.8,100,66.1,69.5,66.5
20160204231500,150.0,153.6,50.1961,40,95.3,100,66.1,69.5,66.5
20160204233000,150.0,148.2,48.4314,40,95.3,100,66.1,69.5,66.5
20160204234500,150.0,151.2,49.4118,40,96.5,100,66.1,69.5,66.5
20160205000000,150.0,147.0,48.0392,40,103.5,100,66.1,69.5,66.5
20160205001500,150.0,147.0,48.0392,40,98.7,100,66.1,69.5,66.5
20160205003000,150.0,147.0,48.0392,40,102.5,100,66.1,69.5,66.5
20160205004500,150.0,147.0,48.0392,40,102.5,100,66.1,69.5,66.5
20160205010000,150.0,147.0,48.0392,40,97.8,100,66.0,69.5,66.5
20160205011500,150.0,147.0,48.0392,40,96.7,100,66.0,69.5,66.5
20160205013000,150.0,150.0,49.0196,40,96.7,100,65.9,69.5,66.5
20160205014500,150.0,150.0,49.0196,40,96.7,100,65.8,69.5,66.5
20160205020000,150.0,147.0,48.0392,40,99.1,100,65.8,69.5,66.5
20160205021500,150.0,147.0,48.0392,40,99.1,100,65.7,69.5,66.5
20160205023000,150.0,147.0,48.0392,40,104.4,100,65.6,69.5,66.5
20160205024500,150.0,144.6,47.2549,40,104.4,100,65.6,69.5,66.5
20160205030000,150.0,148.2,48.4314,40,106.0,100,65.5,69.5,66.5
20160205031500,150.0,148.2,48.4314,40,95.8,100,65.4,69.5,66.5
20160205033000,150.0,148.2,48.4314,40,98.4,100,65.3,69.5,66.5
20160205034500,150.0,150.6,49.2157,40,98.4,100,65.3,69.5,66.5
20160205040000,150.0,150.6,49.2157,40,101.1,100,65.2,69.5,66.5
20160205041500,150.0,147.0,48.0392,40,102.6,100,65.1,69.5,66.5
20160205043000,150.0,147.0,48.0392,40,101.3,100,65.0,69.5,66.5
20160205044500,150.0,147.0,48.0392,40,99.6,100,64.9,69.5,66.5
20160205050000,150.0,147.0,48.0392,40,96.9,100,64.8,69.5,66.5
20160205051500,150.0,147.0,48.0392,40,94.8,100,64.7,69.5,66.5
20160205053000,150.0,150.0,49.0196,40,97.7,100,64.6,69.5,66.5
20160205054500,150.0,147.0,48.0392,40,102.8,100,64.5,69.5,66.5
20160205060000,150.0,147.0,48.0392,40,99.1,100,64.4,69.5,66.5
20160205061500,150.0,147.0,48.0392,40,106.0,100,64.4,69.5,66.5
20160205063000,150.0,147.0,48.0392,40,99.1,100,64.3,69.5,66.5
20160205064500,150.0,147.0,48.0392,40,101.9,100,65.0,72.2,69.2
20160205070000,150.0,147.0,48.0392,40,101.9,100,65.8,72.2,69.2
20160205071500,150.0,147.0,48.0392,40,99.6,100,66.1,72.2,69.2
20160205073000,150.0,148.8,48.6275,40,97.8,100,66.1,72.2,69.2
20160205074500,150.0,145.8,47.6471,40,97.8,100,66.4,72.2,69.2
20160205080000,150.0,145.8,47.6471,40,99.7,100,66.5,72.2,69.2
20160205081500,150.0,145.8,47.6471,40,103.1,100,66.3,72.2,69.2
20160205083000,150.0,145.8,47.6471,40,105.3,100,66.5,72.2,69.2
20160205084500,150.0,142.2,46.4706,40,100.9,100,67.1,72.2,69.2
20160205090000,150.0,144.0,47.0588,40,96.5,100,67.1,72.2,69.2
20160205091500,150.0,145.8,47.6471,40,96.5,100,67.3,72.7,69.7
20160205093000,150.0,144.0,47.0588,40,99.1,100,67.4,72.7,69.7
20160205094500,150.0,144.0,47.0588,40,99.1,100,67.4,72.7,69.7
20160205100000,150.0,144.0,47.0588,40,100.3,100,67.3,72.7,69.7
20160205101500,150.0,144.0,47.0588,40,102.7,100,67.4,72.7,69.7
20160205103000,150.0,138.0,45.098,40,105.1,100,67.6,72.7,69.7
20160205104500,150.0,142.2,46.4706,40,101.9,100,67.6,72.7,69.7
20160205110000,150.0,144.0,47.0588,41,98.4,100,67.8,72.7,69.7
20160205111500,150.0,144.0,47.0588,41,98.4,100,67.8,72.7,69.7
20160205113000,150.0,146.4,47.8431,41,99.8,100,68.1,72.7,69.7
20160205114500,150.0,146.4,47.8431,41,101.9,100,68.2,72.7,69.7
20160205120000,150.0,146.4,47.8431,41,107.5,100,68.3,72.7,69.7
20160205121500,150.0,148.2,48.4314,41,102.6,100,68.6,72.7,69.7
20160205123000,150.0,148.2,48.4314,41,101.0,100,68.4,72.7,69.7
20160205124500,150.0,148.2,48.4314,41,101.0,100,68.8,72.7,69.7
20160205130000,150.0,145.8,47.6471,41,109.3,100,68.9,72.7,69.7
20160205131500,150.0,145.8,47.6471,41,106.6,100,68.9,72.7,69.7
20160205133000,150.0,145.8,47.6471,41,103.4,100,69.3,72.7,69.7
20160205134500,150.0,145.8,47.6471,41,99.6,100,69.8,72.7,69.7
20160205140000,150.0,148.2,48.4314,41,60.9,0,70.4,72.7,69.7
20160205141500,150.0,148.2,48.4314,41,57.2,100,69.3,72.7,69.7
20160205143000,150.0,148.2,48.4314,41,57.2,100,68.8,72.7,69.7
20160205144500,150.0,148.2,48.4314,41,89.1,100,69.1,72.7,69.7
20160205150000,150.0,148.2,48.4314,41,82.6,100,69.9,72.7,69.7
20160205151500,150.0,148.2,48.4314,41,58.8,100,69.2,72.7,69.7
20160205153000,150.0,148.2,48.4314,41,62.9,100,68.7,72.7,69.7
20160205154500,150.0,146.4,47.8431,41,84.4,100,69.7,72.7,69.7
20160205160000,150.0,148.8,48.6275,41,60.8,100,69.4,72.7,69.7
20160205161500,150.0,147.0,48.0392,41,59.5,100,68.6,72.7,69.7
20160205163000,150.0,147.0,48.0392,41,81.1,100,69.6,72.7,69.7
20160205164500,150.0,150.0,49.0196,41,69.1,100,69.2,72.7,69.7
20160205170000,150.0,146.4,47.8431,41,96.6,100,69.8,72.7,69.7
20160205171500,150.0,146.4,47.8431,41,59.2,100,69.3,72.7,69.7
20160205173000,150.0,148.2,48.4314,41,67.6,100,68.5,72.7,69.7
20160205174500,150.0,150.0,49.0196,41,95.5,100,69.4,72.7,69.7
20160205180000,150.0,148.2,48.4314,41,92.3,100,69.8,72.7,69.7
20160205181500,150.0,148.2,48.4314,41,92.3,100,69.8,72.7,69.7
20160205183000,150.0,150.0,49.0196,41,89.8,100,69.7,72.7,69.7
20160205184500,150.0,148.2,48.4314,41,89.8,100,69.5,72.7,69.7
20160205190000,150.0,148.2,48.4314,41,95.3,100,69.3,72.7,69.7
20160205191500,150.0,148.2,48.4314,41,94.1,100,69.2,72.7,69.7
20160205193000,150.0,148.2,48.4314,41,97.8,100,69.2,72.7,69.7
20160205194500,150.0,153.0,50.0,41,97.8,100,69.1,72.7,69.7
20160205200000,150.0,145.8,47.6471,41,99.1,100,69.1,72.7,69.7
20160205201500,150.0,153.0,50.0,41,99.1,100,69.0,72.7,69.7
20160205203000,150.0,148.2,48.4314,41,99.1,100,68.9,72.7,69.7
20160205204500,150.0,148.2,48.4314,41,103.6,100,68.8,72.7,69.7
20160205210000,150.0,150.0,49.0196,41,106.0,100,68.7,72.7,69.7
20160205211500,150.0,148.2,48.4314,41,103.5,100,68.6,72.7,69.7
20160205213000,150.0,146.4,47.8431,41,100.2,100,68.6,72.7,69.7
20160205214500,150.0,146.4,47.8431,41,97.2,100,68.4,72.7,69.7
20160205220000,150.0,146.4,47.8431,41,98.5,100,68.3,72.7,69.7
20160205221500,150.0,144.6,47.2549,41,116.6,100,68.2,72.7,69.7
20160205223000,150.0,150.0,49.0196,41,97.8,100,68.2,72.7,69.7
20160205224500,150.0,146.4,47.8431,41,104.3,100,68.1,72.7,69.7
20160205230000,150.0,150.0,49.0196,41,106.0,100,67.9,72.7,69.7
20160205231500,150.0,147.0,48.0392,41,99.8,100,67.7,72.7,69.7
20160205233000,150.0,148.8,48.6275,41,97.2,100,67.6,72.7,69.7
20160205234500,150.0,148.8,48.6275,41,100.8,100,67.5,72.7,69.7
20160206000000,150.0,148.8,48.6275,41,116.6,100,67.4,72.7,69.7
20160206001500,150.0,146.4,47.8431,41,116.6,100,67.5,72.7,69.7
20160206003000,150.0,146.4,47.8431,41,112.5,100,67.4,72.7,69.7
20160206004500,150.0,148.8,48.6275,41,122.9,100,67.4,72.7,69.7
20160206010000,150.0,147.0,48.0392,41,103.9,100,67.4,72.7,69.7
20160206011500,150.0,144.6,47.2549,41,106.0,100,67.3,72.7,69.7
20160206013000,150.0,144.6,47.2549,41,102.7,100,67.1,72.7,69.7
20160206014500,150.0,144.6,47.2549,41,100.1,100,66.9,72.7,69.7
20160206020000,150.0,144.6,47.2549,41,109.2,100,66.8,72.7,69.7
20160206021500,150.0,144.6,47.2549,41,118.3,100,66.7,72.7,69.7
20160206023000,150.0,147.0,48.0392,41,124.0,100,66.8,72.7,69.7
20160206024500,150.0,147.0,48.0392,41,98.5,100,66.7,72.7,69.7
20160206030000,150.0,147.0,48.0392,41,98.5,100,66.6,72.7,69.7
20160206031500,150.0,144.6,47.2549,41,100.3,100,66.3,72.7,69.7
20160206033000,150.0,144.6,47.2549,41,103.5,100,66.2,72.7,69.7
20160206034500,150.0,146.4,47.8431,41,103.5,100,66.0,72.7,69.7
20160206040000,150.0,148.2,48.4314,41,101.0,100,65.8,72.7,69.7
20160206041500,150.0,148.2,48.4314,41,96.6,100,65.7,72.7,69.7
20160206043000,150.0,148.2,48.4314,41,96.6,100,65.6,72.7,69.7
20160206044500,150.0,148.2,48.4314,41,99.0,100,65.5,72.7,69.7
20160206050000,150.0,146.4,47.8431,41,99.0,100,65.3,72.7,69.7
20160206051500,150.0,148.8,48.6275,41,99.0,100,65.2,72.7,69.7
20160206053000,150.0,148.8,48.6275,41,105.4,100,65.1,72.7,69.7
20160206054500,150.0,153.0,50.0,41,105.4,100,65.1,72.7,69.7
20160206060000,150.0,146.4,47.8431,41,103.5,100,65.1,72.7,69.7
20160206061500,150.0,146.4,47.8431,41,98.4,100,65.0,72.7,69.7
20160206063000,150.0,148.2,48.4314,41,106.0,100,65.0,72.7,69.7
20160206064500,150.0,148.2,48.4314,41,99.0,100,65.0,72.7,69.7
20160206070000,150.0,146.4,47.8431,41,99.0,100,65.0,72.7,69.7
20160206071500,150.0,151.2,49.4118,41,103.5,100,65.0,72.7,69.7
20160206073000,150.0,153.0,50.0,41,103.5,100,65.0,72.7,69.7
20160206074500,150.0,150.6,49.2157,41,99.0,100,64.9,72.7,69.7
20160206080000,150.0,153.0,50.0,41,99.0,100,64.9,72.7,69.7
20160206081500,150.0,150.0,49.0196,41,94.4,100,64.9,72.7,69.7
20160206083000,150.0,150.0,49.0196,41,94.4,100,65.0,72.7,69.7
20160206084500,150.0,150.0,49.0196,41,97.2,100,65.0,72.7,69.7
20160206090000,150.0,150.0,49.0196,41,97.2,100,65.0,72.7,69.7
20160206091500,150.0,153.6,50.1961,41,97.2,100,65.1,72.7,69.7
20160206093000,150.0,150.6,49.2157,41,99.0,100,65.2,72.7,69.7
20160206094500,150.0,150.6,49.2157,41,99.0,100,65.2,72.7,69.7
20160206100000,150.0,148.8,48.6275,41,96.1,100,65.3,72.7,69.7
20160206101500,150.0,153.0,50.0,41,92.9,100,65.5,72.7,69.7
20160206103000,150.0,151.2,49.4118,41,92.9,100,65.6,72.7,69.7
20160206104500,150.0,151.2,49.4118,41,96.0,100,65.7,72.7,69.7
20160206110000,150.0,146.4,47.8431,41,100.2,100,65.8,72.7,69.7
20160206111500,150.0,150.0,49.0196,41,100.2,100,66.0,72.7,69.7
20160206113000,150.0,150.0,49.0196,41,97.0,100,66.2,72.7,69.7
20160206114500,150.0,150.0,49.0196,41,95.1,100,66.3,72.7,69.7
20160206120000,150.0,148.2,48.4314,41,89.9,100,66.6,72.7,69.7
20160206121500,150.0,150.0,49.0196,41,93.6,100,66.8,72.7,69.7
20160206123000,150.0,150.0,49.0196,41,89.9,100,67.1,72.7,69.7
20160206124500,150.0,150.0,49.0196,41,96.5,100,67.2,72.7,69.7
20160206130000,150.0,148.2,48.4314,41,90.5,100,67.3,72.7,69.7
20160206131500,150.0,150.0,49.0196,41,90.5,100,67.4,72.7,69.7
20160206133000,150.0,148.2,48.4314,41,93.2,100,67.6,72.7,69.7
20160206134500,150.0,146.4,47.8431,41,93.2,100,67.6,72.7,69.7
20160206140000,150.0,146.4,47.8431,41,89.9,100,67.6,72.7,69.7
20160206141500,150.0,146.4,47.8431,41,89.9,100,67.7,72.7,69.7
20160206143000,150.0,148.2,48.4314,41,95.4,100,67.7,72.7,69.7
20160206144500,150.0,153.0,50.0,41,97.3,100,67.7,72.7,69.7
20160206150000,150.0,145.8,47.6471,41,100.2,100,67.8,72.7,69.7
20160206151500,150.0,151.2,49.4118,41,96.6,100,68.4,72.7,69.7
20160206153000,150.0,153.0,50.0,41,92.2,100,68.8,72.7,69.7
20160206154500,150.0,151.2,49.4118,41,92.2,100,68.9,72.7,69.7
20160206160000,150.0,151.2,49.4118,41,91.1,100,69.3,72.7,69.7
20160206161500,150.0,151.2,49.4118,41,92.4,100,69.6,72.7,69.7
20160206163000,150.0,151.2,49.4118,41,96.7,100,69.8,72.7,69.7
20160206164500,150.0,153.0,50.0,41,90.4,0,69.9,72.7,69.7
20160206170000,150.0,151.2,49.4118,41,58.0,100,68.8,72.7,69.7
20160206171500,150.0,151.2,49.4118,41,95.9,100,68.7,72.7,69.7
20160206173000,150.0,153.6,50.1961,41,93.8,100,69.1,72.7,69.7
20160206174500,150.0,150.6,49.2157,41,89.9,100,69.1,72.7,69.7
20160206180000,150.0,150.6,49.2157,41,94.2,100,69.1,72.7,69.7
20160206181500,150.0,148.8,48.6275,41,97.8,100,69.1,72.7,69.7
20160206183000,150.0,148.8,48.6275,41,95.4,100,69.1,72.7,69.7
20160206184500,150.0,150.6,49.2157,41,103.5,100,69.1,72.7,69.7
20160206190000,150.0,150.6,49.2157,41,103.5,100,69.0,72.7,69.7
20160206191500,150.0,153.6,50.1961,41,99.6,100,68.9,72.6,69.6
20160206193000,150.0,150.6,49.2157,41,97.1,100,68.9,72.7,69.7
20160206194500,150.0,153.0,50.0,41,97.1,100,68.8,72.6,69.6
20160206200000,150.0,153.0,50.0,41,98.5,100,68.8,72.7,69.7
20160206201500,150.0,151.2,49.4118,41,98.5,100,68.7,72.7,69.7
20160206203000,150.0,151.2,49.4118,41,101.1,100,68.6,72.6,69.6
20160206204500,150.0,153.6,50.1961,41,102.7,100,68.4,72.7,69.7
20160206210000,150.0,148.2,48.4314,41,100.0,100,68.3,72.6,69.6
20160206211500,150.0,150.0,49.0196,41,96.7,100,68.2,72.6,69.6
20160206213000,150.0,153.0,50.0,41,94.8,100,68.1,72.6,69.6
20160206214500,150.0,150.6,49.2157,41,97.2,100,68.0,72.6,69.6
20160206220000,150.0,148.8,48.6275,41,98.4,100,67.9,72.6,69.6
20160206221500,150.0,148.8,48.6275,41,101.1,100,67.8,72.5,69.5
20160206223000,150.0,148.8,48.6275,41,102.7,100,67.7,72.4,69.4
20160206224500,150.0,155.4,50.7843,41,106.8,100,67.6,72.5,69.5
20160206230000,150.0,147.0,48.0392,41,100.1,100,67.5,72.5,69.5
20160206231500,150.0,150.6,49.2157,41,100.1,100,67.4,72.5,69.5
20160206233000,150.0,150.6,49.2157,41,101.4,100,67.3,72.5,69.5
20160206234500,150.0,150.6,49.2157,41,97.8,100,67.2,72.5,69.5
20160207000000,150.0,150.6,49.2157,41,97.8,100,67.1,72.4,69.4
20160207001500,150.0,150.6,49.2157,41,99.5,100,67.1,72.3,69.3
20160207003000,150.0,150.6,49.2157,41,104.3,100,66.9,72.4,69.4
20160207004500,150.0,150.6,49.2157,41,104.3,100,66.8,72.4,69.4
20160207010000,150.0,153.6,50.1961,41,102.7,100,66.7,72.4,69.4
20160207011500,150.0,150.6,49.2157,41,101.0,100,66.7,72.4,69.4
20160207013000,150.0,153.0,50.0,41,99.0,100,66.6,72.4,69.4
20160207014500,150.0,151.2,49.4118,41,99.0,100,66.5,72.3,69.3
20160207020000,150.0,151.2,49.4118,41,99.0,100,66.4,72.3,69.3
20160207021500,150.0,148.8,48.6275,41,99.0,100,66.3,72.4,69.4
20160207023000,150.0,148.8,48.6275,41,99.0,100,66.2,72.4,69.4
20160207024500,150.0,150.6,49.2157,41,106.0,100,66.1,72.3,69.3
20160207030000,150.0,153.0,50.0,41,101.9,100,66.1,72.3,69.3
20160207031500,150.0,150.6,49.2157,41,104.3,100,66.0,72.3,69.3
20160207033000,150.0,153.6,50.1961,41,94.8,100,65.9,72.3,69.3
20160207034500,150.0,153.6,50.1961,41,96.6,100,65.8,72.3,69.3
20160207040000,150.0,157.2,51.3725,41,97.8,100,65.7,72.3,69.3
20160207041500,150.0,151.2,49.4118,41,100.3,100,65.6,72.3,69.3
20160207043000,150.0,151.2,49.4118,41,102.7,100,65.6,72.3,69.3
20160207044500,150.0,153.0,50.0,41,101.0,100,65.5,72.3,69.3
20160207050000,150.0,154.8,50.5882,41,103.4,100,65.5,72.3,69.3
20160207051500,150.0,150.6,49.2157,41,98.8,100,65.3,72.3,69.3
20160207053000,150.0,154.8,50.5882,41,98.8,100,65.3,72.3,69.3
20160207054500,150.0,154.8,50.5882,41,96.0,100,65.2,72.3,69.3
20160207060000,150.0,153.0,50.0,41,97.8,100,65.1,72.3,69.3
20160207061500,150.0,151.2,49.4118,41,97.8,100,65.0,72.3,69.3
20160207063000,150.0,153.6,50.1961,41,101.3,100,64.9,72.3,69.3
20160207064500,150.0,153.6,50.1961,41,100.2,100,64.8,72.3,69.3
20160207070000,150.0,153.6,50.1961,41,102.7,100,64.8,72.3,69.3
20160207071500,150.0,150.6,49.2157,41,99.6,100,64.7,72.3,69.3
20160207073000,150.0,154.8,50.5882,41,96.6,100,64.6,72.3,69.3
20160207074500,150.0,153.0,50.0,41,99.0,100,64.6,72.3,69.3
20160207080000,150.0,154.8,50.5882,41,101.0,100,64.5,72.3,69.3
20160207081500,150.0,154.8,50.5882,41,96.8,100,64.5,72.3,69.3
20160207083000,150.0,153.0,50.0,41,100.2,100,64.4,72.3,69.3
20160207084500,150.0,151.2,49.4118,41,100.2,100,64.5,72.3,69.3
20160207090000,150.0,154.8,50.5882,41,100.2,100,64.6,72.3,69.3
20160207091500,150.0,154.8,50.5882,41,96.9,100,64.7,72.3,69.3
20160207093000,150.0,154.8,50.5882,41,94.2,100,64.8,72.3,69.3
20160207094500,150.0,154.8,50.5882,41,94.2,100,65.0,72.3,69.3
20160207100000,150.0,153.0,50.0,41,96.6,100,65.1,72.3,69.3
20160207101500,150.0,153.0,50.0,41,99.1,100,65.2,72.3,69.3
20160207103000,150.0,150.0,49.0196,41,103.6,100,65.4,72.3,69.3
20160207104500,150.0,150.0,49.0196,41,103.6,100,65.6,72.3,69.3
20160207110000,150.0,150.0,49.0196,41,97.8,100,65.8,72.3,69.3
20160207111500,150.0,153.0,50.0,41,95.8,100,66.0,72.3,69.3
20160207113000,150.0,153.0,50.0,41,94.5,100,66.2,72.3,69.3
20160207114500,150.0,150.6,49.2157,41,90.5,100,66.4,72.3,69.3
20160207120000,150.0,150.6,49.2157,41,90.5,100,66.6,72.3,69.3
20160207121500,150.0,153.0,50.0,41,92.3,100,66.9,72.3,69.3
20160207123000,150.0,151.2,49.4118,41,92.3,100,67.2,72.3,69.3
20160207124500,150.0,151.2,49.4118,41,92.3,100,67.6,72.3,69.3
20160207130000,150.0,151.2,49.4118,41,97.8,100,68.1,72.3,69.3
20160207131500,150.0,151.2,49.4118,41,97.8,100,68.7,72.3,69.3
20160207133000,150.0,151.2,49.4118,41,86.9,100,69.1,72.3,69.3
20160207134500,150.0,151.2,49.4118,41,79.1,0,69.6,72.3,69.3
20160207140000,150.0,148.8,48.6275,41,57.8,100,68.8,72.3,69.3
20160207141500,150.0,150.6,49.2157,41,58.7,100,68.3,72.3,69.3
20160207143000,150.0,153.0,50.0,41,72.0,100,69.2,72.3,69.3
20160207144500,150.0,150.6,49.2157,41,72.0,100,68.7,72.3,69.3
20160207150000,150.0,150.6,49.2157,41,81.7,100,69.6,72.3,69.3
20160207151500,150.0,153.0,50.0,41,58.0,100,68.6,72.3,69.3
20160207153000,150.0,150.0,49.0196,41,77.7,100,68.4,72.3,69.3
20160207154500,150.0,150.0,49.0196,41,65.8,100,68.8,72.3,69.3
20160207160000,150.0,153.6,50.1961,41,84.4,100,69.2,72.3,69.3
20160207161500,150.0,150.6,49.2157,41,62.0,0,69.3,72.3,69.3
20160207163000,150.0,150.6,49.2157,41,58.3,100,68.2,72.3,69.3
20160207164500,150.0,153.0,50.0,41,87.6,100,68.9,72.3,69.3
20160207170000,150.0,153.0,50.0,41,75.9,100,69.2,72.3,69.3
20160207171500,150.0,151.2,49.4118,41,75.9,100,69.2,72.3,69.3
20160207173000,150.0,151.2,49.4118,41,77.3,100,69.1,72.3,69.3
20160207174500,150.0,155.4,50.7843,41,79.1,100,68.9,72.3,69.3
20160207180000,150.0,146.4,47.8431,41,88.7,100,69.0,72.3,69.3
20160207181500,150.0,151.2,49.4118,41,86.9,100,69.0,72.3,69.3
20160207183000,150.0,151.2,49.4118,41,95.3,100,68.9,72.3,69.3
20160207184500,150.0,151.2,49.4118,41,95.3,100,68.8,72.3,69.3
20160207190000,150.0,147.0,48.0392,41,97.2,100,68.8,72.3,69.3
20160207191500,150.0,147.0,48.0392,41,97.2,100,68.8,72.3,69.3
20160207193000,150.0,150.6,49.2157,41,97.2,100,68.8,72.3,69.3
20160207194500,150.0,150.6,49.2157,41,100.3,100,68.8,72.3,69.3
20160207200000,150.0,148.2,48.4314,41,98.5,100,68.8,72.3,69.3
20160207201500,150.0,150.0,49.0196,41,103.6,100,68.8,72.3,69.3
20160207203000,150.0,153.6,50.1961,41,107.6,100,68.7,72.3,69.3
20160207204500,150.0,150.0,49.0196,41,107.6,100,68.7,72.3,69.3
20160207210000,150.0,150.0,49.0196,41,105.1,100,68.6,72.3,69.3
20160207211500,150.0,154.8,50.5882,41,103.1,100,68.6,72.3,69.3
20160207213000,150.0,150.6,49.2157,41,101.9,100,68.5,72.3,69.3
20160207214500,150.0,150.6,49.2157,41,104.1,100,68.4,72.3,69.3
20160207220000,150.0,153.6,50.1961,41,106.9,100,68.3,72.3,69.3
20160207221500,150.0,148.2,48.4314,41,105.1,100,68.2,72.3,69.3
20160207223000,150.0,154.8,50.5882,41,100.2,100,68.2,72.3,69.3
20160207224500,150.0,154.8,50.5882,41,96.6,100,68.0,72.3,69.3
20160207230000,150.0,154.8,50.5882,41,98.5,100,67.9,72.3,69.3
20160207231500,150.0,154.8,50.5882,41,98.5,100,67.8,72.3,69.3
20160207233000,150.0,153.0,50.0,41,98.5,100,67.7,72.3,69.3
20160207234500,150.0,153.0,50.0,41,100.5,100,67.6,72.3,69.3
20160208000000,150.0,157.8,51.5686,41,103.5,100,67.5,72.3,69.3
20160208001500,150.0,157.8,51.5686,41,101.9,100,67.4,72.3,69.3
20160208003000,150.0,155.4,50.7843,41,101.9,100,67.3,72.3,69.3
20160208004500,150.0,155.4,50.7843,41,98.3,100,67.3,72.3,69.3
20160208010000,150.0,157.8,51.5686,41,96.6,100,67.2,72.3,69.3
20160208011500,150.0,154.8,50.5882,41,97.8,100,67.1,72.3,69.3
20160208013000,150.0,154.8,50.5882,41,97.8,100,67.1,72.3,69.3
20160208014500,150.0,154.8,50.5882,41,100.7,100,67.1,72.3,69.3
20160208020000,150.0,154.8,50.5882,41,102.7,100,66.9,72.3,69.3
20160208021500,150.0,154.8,50.5882,41,105.1,100,66.9,72.3,69.3
20160208023000,150.0,154.8,50.5882,41,98.7,100,66.8,72.3,69.3
20160208024500,150.0,153.0,50.0,41,98.7,100,66.7,72.3,69.3
20160208030000,150.0,153.0,50.0,41,95.5,100,66.7,72.3,69.3
20160208031500,150.0,154.8,50.5882,41,98.2,100,66.6,72.3,69.3
20160208033000,150.0,154.8,50.5882,41,98.2,100,66.6,72.3,69.3
20160208034500,150.0,154.8,50.5882,41,99.7,100,66.5,72.3,69.3
20160208040000,150.0,154.8,50.5882,41,102.7,100,66.4,72.3,69.3
20160208041500,150.0,154.8,50.5882,41,102.7,100,66.4,72.3,69.3
20160208043000,150.0,154.8,50.5882,41,100.2,100,66.4,72.3,69.3
20160208044500,150.0,150.6,49.2157,41,95.4,100,66.3,72.3,69.3
20160208050000,150.0,153.6,50.1961,41,97.2,100,66.3,72.3,69.3
20160208051500,150.0,156.0,50.9804,41,97.2,100,66.3,72.3,69.3
20160208053000,150.0,156.0,50.9804,41,98.5,100,66.3,72.3,69.3
20160208054500,150.0,156.0,50.9804,41,100.0,100,66.3,72.3,69.3
20160208060000,150.0,156.0,50.9804,41,102.0,100,66.3,72.3,69.3
20160208061500,150.0,156.0,50.9804,41,103.5,100,66.3,72.3,69.3
20160208063000,150.0,157.8,51.5686,41,97.8,100,66.4,72.3,69.3
20160208064500,150.0,155.4,50.7843,41,95.9,100,66.3,72.3,69.3
20160208070000,150.0,153.0,50.0,41,94.2,100,66.3,72.3,69.3
20160208071500,150.0,154.8,50.5882,41,96.0,100,66.4,72.3,69.3
20160208073000,150.0,153.0,50.0,41,96.0,100,66.5,72.3,69.3
20160208074500,150.0,154.8,50.5882,41,97.8,100,66.5,72.3,69.3
20160208080000,150.0,154.8,50.5882,41,101.1,100,66.6,72.3,69.3
20160208081500,150.0,151.2,49.4118,41,101.1,100,66.4,72.3,69.3
20160208083000,150.0,151.2,49.4118,41,94.2,100,66.6,72.3,69.3
20160208084500,150.0,153.0,50.0,41,98.5,100,66.6,72.3,69.3
20160208090000,150.0,150.0,49.0196,41,103.6,100,66.6,72.3,69.3
20160208091500,150.0,150.0,49.0196,41,100.2,100,66.6,72.3,69.3
20160208093000,150.0,154.8,50.5882,41,101.4,100,66.8,72.3,69.3
20160208094500,150.0,154.8,50.5882,41,95.9,100,66.7,72.3,69.3
20160208100000,150.0,150.6,49.2157,41,91.7,100,66.8,72.3,69.3
20160208101500,150.0,150.6,49.2157,41,114.2,100,66.9,72.3,69.3
20160208103000,150.0,147.0,48.0392,41,120.6,100,66.9,72.3,69.3
20160208104500,150.0,147.0,48.0392,41,118.7,100,66.9,72.3,69.3
20160208110000,150.0,150.0,49.0196,41,118.7,100,67.4,72.3,69.3
20160208111500,150.0,150.0,49.0196,41,125.1,100,67.3,72.3,69.3
20160208113000,150.0,148.2,48.4314,41,125.1,100,67.6,72.3,69.3
20160208114500,150.0,148.2,48.4314,41,111.6,100,67.6,72.3,69.3
20160208120000,150.0,153.6,50.1961,41,111.6,100,67.7,72.3,69.3
20160208121500,150.0,155.4,50.7843,41,111.6,100,67.7,72.3,69.3
20160208123000,150.0,153.6,50.1961,41,111.6,100,68.1,72.3,69.3
20160208124500,150.0,150.0,49.0196,41,117.9,100,68.3,72.3,69.3
20160208130000,150.0,150.0,49.0196,41,113.2,100,68.3,72.3,69.3
20160208131500,150.0,156.0,50.9804,41,119.5,100,68.6,72.3,69.3
20160208133000,150.0,153.6,50.1961,41,124.0,100,68.9,72.3,69.3
20160208134500,150.0,148.2,48.4314,41,98.5,100,68.8,72.3,69.3
20160208140000,150.0,148.2,48.4314,41,98.5,100,68.7,72.3,69.3
20160208141500,150.0,150.0,49.0196,41,98.5,100,68.6,72.3,69.3
20160208143000,150.0,148.2,48.4314,41,91.1,100,68.6,72.3,69.3
20160208144500,150.0,153.6,50.1961,41,91.1,100,68.6,72.3,69.3
20160208150000,150.0,148.2,48.4314,41,110.1,100,68.8,72.3,69.3
20160208151500,150.0,148.2,48.4314,41,124.0,100,68.4,72.3,69.3
20160208153000,150.0,150.6,49.2157,41,79.9,0,70.1,72.3,69.3
20160208154500,150.0,150.6,49.2157,41,58.0,0,69.7,72.3,69.3
20160208160000,150.0,153.6,50.1961,41,57.2,100,69.0,72.3,69.3
20160208161500,150.0,153.6,50.1961,41,57.2,100,68.5,72.3,69.3
20160208163000,150.0,153.6,50.1961,41,98.1,100,68.6,72.3,69.3
20160208164500,150.0,153.6,50.1961,41,66.8,100,69.1,72.3,69.3
20160208170000,150.0,153.6,50.1961,41,99.0,100,68.9,72.3,69.3
20160208171500,150.0,153.6,50.1961,41,68.7,0,69.7,72.3,69.3
20160208173000,150.0,155.4,50.7843,41,58.4,100,68.4,72.3,69.3
20160208174500,150.0,153.6,50.1961,41,107.7,100,68.5,72.3,69.3
20160208180000,150.0,151.2,49.4118,41,110.0,100,69.0,72.3,69.3
20160208181500,150.0,153.0,50.0,41,108.4,100,69.2,72.3,69.3
20160208183000,150.0,153.0,50.0,41,110.1,100,69.3,72.3,69.3
20160208184500,150.0,153.0,50.0,41,99.1,100,69.3,72.3,69.3
20160208190000,150.0,153.0,50.0,41,108.4,100,69.3,72.3,69.3
20160208191500,150.0,153.0,50.0,41,108.4,100,69.2,72.3,69.3
20160208193000,150.0,153.0,50.0,41,108.4,100,69.2,72.3,69.3
20160208194500,150.0,153.0,50.0,41,103.6,100,69.1,72.3,69.3
20160208200000,150.0,154.8,50.5882,41,106.6,100,69.1,72.3,69.3
20160208201500,150.0,150.0,49.0196,41,107.7,100,68.9,72.3,69.3
20160208203000,150.0,154.8,50.5882,41,107.7,100,68.8,72.3,69.3
20160208204500,150.0,154.8,50.5882,41,116.7,100,68.8,72.3,69.3
20160208210000,150.0,154.8,50.5882,41,118.3,100,68.8,72.3,69.3
20160208211500,150.0,151.2,49.4118,41,118.3,100,68.9,72.3,69.3
20160208213000,150.0,153.6,50.1961,41,120.6,100,68.9,72.3,69.3
20160208214500,150.0,153.6,50.1961,41,120.6,100,68.8,72.3,69.3
20160208220000,150.0,153.6,50.1961,41,120.6,100,68.8,72.3,69.3
20160208221500,150.0,151.2,49.4118,41,120.6,100,68.8,72.3,69.3
20160208223000,150.0,153.6,50.1961,41,120.6,100,68.8,72.3,69.3
20160208224500,150.0,153.6,50.1961,41,118.3,100,68.7,72.3,69.3
20160208230000,150.0,153.6,50.1961,41,118.3,100,68.7,72.3,69.3
20160208231500,150.0,153.6,50.1961,41,111.7,100,68.6,72.3,69.3
20160208233000,150.0,151.2,49.4118,41,111.7,100,68.6,72.3,69.3
20160208234500,150.0,153.0,50.0,41,122.9,100,68.5,72.3,69.3
20160209000000,150.0,150.6,49.2157,41,122.9,100,68.5,72.3,69.3
20160209001500,150.0,156.0,50.9804,41,119.5,100,68.4,72.3,69.3
20160209003000,150.0,151.2,49.4118,41,117.4,100,68.4,72.3,69.3
20160209004500,150.0,151.2,49.4118,41,111.0,100,68.4,72.3,69.3
20160209010000,150.0,153.6,50.1961,41,122.9,100,68.3,72.3,69.3
20160209011500,150.0,151.2,49.4118,41,119.5,100,68.3,72.3,69.3
20160209013000,150.0,151.2,49.4118,41,119.5,100,68.2,72.3,69.3
20160209014500,150.0,154.8,50.5882,41,118.1,100,68.2,72.3,69.3
20160209020000,150.0,154.8,50.5882,41,111.0,100,68.2,72.3,69.3
20160209021500,150.0,154.8,50.5882,41,122.9,100,68.2,72.3,69.3
20160209023000,150.0,153.0,50.0,41,118.3,100,68.1,72.3,69.3
20160209024500,150.0,154.8,50.5882,41,115.0,100,68.1,72.3,69.3
20160209030000,150.0,154.8,50.5882,41,113.5,100,68.1,72.3,69.3
20160209031500,150.0,150.6,49.2157,41,122.9,100,67.9,72.3,69.3
20160209033000,150.0,153.0,50.0,41,119.5,100,67.9,72.3,69.3
20160209034500,150.0,148.8,48.6275,41,118.3,100,67.8,72.3,69.3
20160209040000,150.0,153.0,50.0,41,114.0,100,67.8,72.3,69.3
20160209041500,150.0,155.4,50.7843,41,112.4,100,67.7,72.3,69.3
20160209043000,150.0,155.4,50.7843,41,121.7,100,67.6,72.3,69.3
20160209044500,150.0,153.0,50.0,41,118.3,100,67.6,72.3,69.3
20160209050000,150.0,153.0,50.0,41,122.9,100,67.5,72.3,69.3
20160209051500,150.0,153.0,50.0,41,119.5,100,67.4,72.3,69.3
20160209053000,150.0,154.8,50.5882,41,110.9,100,67.4,72.3,69.3
20160209054500,150.0,153.0,50.0,41,122.1,100,67.3,72.3,69.3
20160209060000,150.0,154.8,50.5882,41,118.3,100,67.2,72.3,69.3
20160209061500,150.0,157.8,51.5686,41,120.7,100,67.2,72.3,69.3
20160209063000,150.0,151.2,49.4118,41,120.7,100,67.1,72.3,69.3
20160209064500,150.0,156.0,50.9804,41,110.0,100,67.1,72.3,69.3
20160209070000,150.0,153.6,50.1961,41,122.8,100,67.0,72.3,69.3
20160209071500,150.0,157.2,51.3725,41,117.9,100,66.9,72.3,69.3
20160209073000,150.0,154.8,50.5882,41,115.9,100,66.9,72.3,69.3
20160209074500,150.0,154.8,50.5882,41,121.7,100,66.8,72.3,69.3
20160209080000,150.0,154.8,50.5882,41,118.3,100,66.8,72.3,69.3
20160209081500,150.0,154.8,50.5882,41,118.3,100,66.8,72.3,69.3
20160209083000,150.0,148.8,48.6275,41,117.1,100,66.8,72.3,69.3
20160209084500,150.0,153.6,50.1961,41,111.4,100,66.8,72.3,69.3
20160209090000,150.0,153.6,50.1961,41,110.1,100,66.8,72.3,69.3
20160209091500,150.0,153.6,50.1961,41,110.1,100,66.8,72.3,69.3
20160209093000,150.0,153.6,50.1961,41,119.8,100,66.9,72.3,69.3
20160209094500,150.0,153.6,50.1961,41,122.9,100,66.9,72.3,69.3
20160209100000,150.0,153.6,50.1961,41,122.9,100,67.1,72.3,69.3
20160209101500,150.0,153.6,50.1961,41,122.9,100,67.1,72.3,69.3
20160209103000,150.0,153.6,50.1961,41,115.9,100,67.2,72.3,69.3
20160209104500,150.0,153.6,50.1961,41,111.0,100,67.3,72.3,69.3
20160209110000,150.0,153.6,50.1961,41,118.3,100,67.4,72.3,69.3
20160209111500,150.0,150.0,49.0196,41,119.5,100,67.6,72.3,69.3
20160209113000,150.0,150.0,49.0196,41,121.7,100,67.7,72.3,69.3
20160209114500,150.0,153.0,50.0,41,124.0,100,67.9,72.3,69.3
20160209120000,150.0,150.6,49.2157,41,121.8,100,68.2,72.3,69.3
20160209121500,150.0,153.0,50.0,41,119.8,100,68.4,72.3,69.3
20160209123000,150.0,153.0,50.0,41,124.0,100,68.8,72.3,69.3
20160209124500,150.0,151.2,49.4118,41,124.0,100,69.3,72.3,69.3
20160209130000,150.0,153.0,50.0,41,69.7,0,70.0,72.3,69.3
20160209131500,150.0,160.8,52.549,42,57.2,100,68.8,72.3,69.3
20160209133000,150.0,153.6,50.1961,41,78.9,100,68.2,72.3,69.3
20160209134500,150.0,153.6,50.1961,41,91.0,100,69.3,72.3,69.3
20160209140000,150.0,153.6,50.1961,41,60.0,100,68.9,72.3,69.3
20160209141500,150.0,153.6,50.1961,41,63.6,100,68.2,72.3,69.3
20160209143000,150.0,151.2,49.4118,41,69.2,100,69.4,72.3,69.3
20160209144500,150.0,155.4,50.7843,41,97.9,100,68.8,72.3,69.3
20160209150000,150.0,151.2,49.4118,41,66.8,0,69.7,72.3,69.3
20160209151500,150.0,153.6,50.1961,41,58.7,100,68.4,72.3,69.3
20160209153000,150.0,153.6,50.1961,41,97.1,100,68.6,72.3,69.3
20160209154500,150.0,153.6,50.1961,41,65.6,0,69.3,72.3,69.3
20160209160000,150.0,155.4,50.7843,41,60.3,100,68.2,72.3,69.3
20160209161500,150.0,153.6,50.1961,41,98.5,100,69.2,72.3,69.3
20160209163000,150.0,155.4,50.7843,41,61.2,100,68.8,72.3,69.3
20160209164500,150.0,153.0,50.0,41,94.1,100,68.2,72.3,69.3
20160209170000,150.0,155.4,50.7843,41,74.5,100,69.5,72.3,69.3
20160209171500,150.0,155.4,50.7843,41,72.1,100,68.8,72.3,69.3
20160209173000,150.0,151.2,49.4118,41,105.4,100,69.2,72.3,69.3
20160209174500,150.0,153.0,50.0,41,98.4,100,69.5,72.3,69.3
20160209180000,150.0,153.0,50.0,41,59.6,100,68.4,72.3,69.3
20160209181500,150.0,157.2,51.3725,41,109.3,100,68.3,72.3,69.3
20160209183000,150.0,157.2,51.3725,41,113.7,100,68.8,72.3,69.3
20160209184500,150.0,151.2,49.4118,41,115.1,100,69.1,72.3,69.3
20160209190000,150.0,151.2,49.4118,41,112.6,100,69.2,72.3,69.3
20160209191500,150.0,151.2,49.4118,41,109.3,100,69.3,72.3,69.3
20160209193000,150.0,153.0,50.0,41,111.0,100,69.4,72.3,69.3
20160209194500,150.0,153.0,50.0,41,111.0,100,69.5,72.3,69.3
20160209200000,150.0,155.4,50.7843,41,111.0,100,69.5,72.3,69.3
20160209201500,150.0,151.2,49.4118,41,111.0,100,69.5,72.3,69.3
20160209203000,150.0,155.4,50.7843,41,68.3,0,69.6,72.3,69.3
20160209204500,150.0,153.0,50.0,41,61.6,100,67.9,72.3,69.3
20160209210000,150.0,153.0,50.0,41,111.8,100,68.4,72.3,69.3
20160209211500,150.0,153.0,50.0,41,118.3,100,68.6,72.3,69.3
20160209213000,150.0,153.0,50.0,41,119.5,100,68.7,72.3,69.3
20160209214500,150.0,153.0,50.0,41,115.9,100,68.8,72.3,69.3
20160209220000,150.0,154.8,50.5882,41,121.7,100,68.9,72.3,69.3
20160209221500,150.0,154.8,50.5882,41,121.7,100,68.9,72.3,69.3
20160209223000,150.0,150.0,49.0196,41,121.7,100,69.0,72.3,69.3
20160209224500,150.0,155.4,50.7843,41,115.8,100,69.0,72.3,69.3
20160209230000,150.0,153.6,50.1961,41,109.4,100,69.0,72.3,69.3
20160209231500,150.0,153.6,50.1961,41,111.3,100,69.1,72.3,69.3
20160209233000,150.0,155.4,50.7843,41,114.9,100,69.0,72.3,69.3
20160209234500,150.0,153.6,50.1961,41,113.6,100,69.0,72.3,69.3
20160210000000,150.0,153.6,50.1961,41,117.6,100,68.9,72.3,69.3
20160210001500,150.0,153.6,50.1961,41,117.6,100,68.9,72.3,69.3
20160210003000,150.0,155.4,50.7843,41,119.3,100,68.9,72.3,69.3
20160210004500,150.0,155.4,50.7843,41,120.6,100,68.8,72.3,69.3
20160210010000,150.0,155.4,50.7843,41,118.3,100,68.8,72.3,69.3
20160210011500,150.0,148.8,48.6275,41,118.3,100,68.8,72.3,69.3
20160210013000,150.0,144.6,47.2549,41,121.8,100,68.7,72.3,69.3
20160210014500,150.0,146.4,47.8431,41,114.1,100,68.7,72.3,69.3
20160210020000,150.0,148.2,48.4314,41,115.9,100,68.6,72.3,69.3
20160210021500,150.0,150.0,49.0196,41,124.0,100,68.6,72.3,69.3
20160210023000,150.0,146.4,47.8431,41,119.5,100,68.5,72.3,69.3
20160210024500,150.0,148.2,48.4314,41,124.0,100,68.4,72.3,69.3
20160210030000,150.0,148.2,48.4314,41,120.6,100,68.4,72.3,69.3
20160210031500,150.0,150.0,49.0196,41,120.6,100,68.3,72.3,69.3
20160210033000,150.0,150.0,49.0196,41,115.9,100,68.2,72.3,69.3
20160210034500,150.0,150.0,49.0196,41,119.6,100,68.1,72.3,69.3
20160210040000,150.0,147.0,48.0392,41,121.7,100,68.1,72.3,69.3
20160210041500,150.0,147.0,48.0392,41,118.3,100,67.9,72.3,69.3
20160210043000,150.0,148.8,48.6275,41,122.9,100,67.9,72.3,69.3
20160210044500,150.0,148.8,48.6275,41,118.3,100,67.8,72.3,69.3
20160210050000,150.0,150.6,49.2157,41,123.0,100,67.8,72.3,69.3
20160210051500,150.0,150.6,49.2157,41,120.6,100,67.7,72.3,69.3
20160210053000,150.0,148.2,48.4314,41,120.6,100,67.7,72.3,69.3
20160210054500,150.0,153.0,50.0,41,115.1,100,67.6,72.3,69.3
20160210060000,150.0,150.0,49.0196,41,117.6,100,67.6,72.3,69.3
20160210061500,150.0,150.0,49.0196,41,120.6,100,67.4,72.3,69.3
20160210063000,150.0,150.0,49.0196,41,117.4,100,67.4,72.3,69.3
20160210064500,150.0,153.0,50.0,41,111.8,100,67.2,70.4,67.4
20160210070000,150.0,148.2,48.4314,41,124.0,100,67.4,70.4,67.4
20160210071500,150.0,148.2,48.4314,41,58.4,100,67.1,70.4,67.4
20160210073000,150.0,151.2,49.4118,41,91.5,100,66.4,70.4,67.4
20160210074500,150.0,146.4,47.8431,41,98.4,100,66.8,70.4,67.4
20160210080000,150.0,150.6,49.2157,41,99.8,100,67.5,70.4,67.4
20160210081500,150.0,148.2,48.4314,41,59.6,100,66.4,70.4,67.4
20160210083000,150.0,148.2,48.4314,41,68.3,100,66.9,70.4,67.4
20160210084500,150.0,148.2,48.4314,41,91.7,100,67.3,70.4,67.4
20160210090000,150.0,153.6,50.1961,41,87.0,100,67.4,70.4,67.4
20160210091500,150.0,150.0,49.0196,41,60.8,100,66.7,70.4,67.4
20160210093000,150.0,150.0,49.0196,41,92.5,100,67.1,70.4,67.4
20160210094500,150.0,150.0,49.0196,41,103.1,100,67.1,70.4,67.4
20160210100000,150.0,148.2,48.4314,41,77.9,0,67.6,70.4,67.4
20160210101500,150.0,150.6,49.2157,41,59.1,100,66.4,70.4,67.4
20160210103000,150.0,150.6,49.2157,41,66.3,100,66.9,70.4,67.4
20160210104500,150.0,150.6,49.2157,41,83.7,100,67.1,70.4,67.4
20160210110000,150.0,148.8,48.6275,41,81.5,100,67.5,70.4,67.4
20160210111500,150.0,148.8,48.6275,41,71.5,0,67.6,70.4,67.4
20160210113000,150.0,147.0,48.0392,41,59.6,100,66.7,70.4,67.4
20160210114500,150.0,150.6,49.2157,41,61.1,100,66.7,70.4,67.4
20160210120000,150.0,147.0,48.0392,41,78.2,100,67.1,70.4,67.4
20160210121500,150.0,147.0,48.0392,41,64.0,0,67.5,70.4,67.4
20160210123000,150.0,151.2,49.4118,41,58.4,100,66.9,70.4,67.4
20160210124500,150.0,151.2,49.4118,41,59.1,100,66.9,70.4,67.4
20160210130000,150.0,148.2,48.4314,41,60.0,100,67.0,70.4,67.4
20160210131500,150.0,150.6,49.2157,41,60.0,100,67.5,70.4,67.4
20160210133000,150.0,150.6,49.2157,41,58.8,0,67.7,70.4,67.4
20160210134500,150.0,150.6,49.2157,41,58.8,0,67.6,70.4,67.4
20160210140000,150.0,148.2,48.4314,41,58.8,0,67.7,70.4,67.4
20160210141500,150.0,153.0,50.0,41,57.5,0,67.8,70.4,67.4
20160210143000,150.0,147.0,48.0392,41,57.5,0,67.8,70.4,67.4
20160210144500,150.0,150.6,49.2157,41,56.8,0,67.7,70.4,67.4
20160210150000,150.0,153.0,50.0,41,56.8,0,67.6,70.4,67.4
20160210151500,150.0,150.0,49.0196,41,56.8,0,67.6,70.4,67.4
20160210153000,150.0,150.0,49.0196,41,56.8,0,67.5,70.4,67.4
20160210154500,150.0,150.0,49.0196,41,56.8,0,67.4,70.4,67.4
20160210160000,150.0,150.0,49.0196,41,56.8,0,67.3,70.4,67.4
20160210161500,150.0,150.0,49.0196,41,56.8,0,67.2,70.4,67.4
