PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210163000,150.0,150.0,49.0196,41,56.8,0,67.2,70.4,67.4
20160210164500,150.0,153.0,50.0,41,56.8,100,67.1,70.4,67.4
20160210170000,150.0,150.0,49.0196,41,56.8,100,67.0,70.4,67.4
20160210171500,150.0,150.0,49.0196,41,58.3,100,66.9,70.4,67.4
20160210173000,150.0,150.0,49.0196,41,60.3,100,66.8,70.4,67.4
20160210174500,150.0,150.0,49.0196,41,92.9,100,67.2,70.4,67.4
20160210180000,150.0,150.0,49.0196,41,63.3,0,67.5,70.4,67.4
20160210181500,150.0,153.0,50.0,41,58.8,100,66.7,70.4,67.4
20160210183000,150.0,146.4,47.8431,41,83.8,100,66.4,70.4,67.4
20160210184500,150.0,151.2,49.4118,41,100.2,100,67.1,70.4,67.4
20160210190000,150.0,155.4,50.7843,41,92.4,100,67.5,70.4,67.4
20160210191500,150.0,153.0,50.0,41,79.6,0,67.7,70.4,67.4
20160210193000,150.0,153.0,50.0,41,58.4,100,66.7,70.4,67.4
20160210194500,150.0,151.2,49.4118,41,106.0,100,66.5,70.4,67.4
20160210200000,150.0,151.2,49.4118,41,99.7,100,67.1,70.4,67.4
20160210201500,150.0,151.2,49.4118,41,105.1,100,67.3,70.4,67.4
20160210203000,150.0,151.2,49.4118,41,97.9,100,67.5,70.4,67.4
20160210204500,150.0,153.6,50.1961,41,102.6,100,67.6,70.4,67.4
20160210210000,150.0,153.6,50.1961,41,59.6,100,67.0,70.4,67.4
20160210211500,150.0,153.6,50.1961,41,86.6,100,66.2,70.4,67.4
20160210213000,150.0,153.6,50.1961,41,102.8,100,66.8,70.4,67.4
20160210214500,150.0,150.6,49.2157,41,101.1,100,67.1,70.4,67.4
20160210220000,150.0,153.0,50.0,41,102.8,100,67.3,70.4,67.4
20160210221500,150.0,154.8,50.5882,41,105.2,100,67.4,70.4,67.4
20160210223000,150.0,154.8,50.5882,41,105.2,100,67.5,70.4,67.4
20160210224500,150.0,150.0,49.0196,41,111.7,100,67.6,70.4,67.4
20160210230000,150.0,150.0,49.0196,41,111.7,100,67.6,70.4,67.4
20160210231500,150.0,150.0,49.0196,41,59.2,100,66.9,70.4,67.4
20160210233000,150.0,150.0,49.0196,41,95.1,100,66.2,70.4,67.4
20160210234500,150.0,150.0,49.0196,41,107.8,100,66.7,70.4,67.4
20160211000000,150.0,146.4,47.8431,41,111.0,100,66.9,70.4,67.4
20160211001500,150.0,146.4,47.8431,41,109.4,100,67.1,70.4,67.4
20160211003000,150.0,150.0,49.0196,41,106.9,100,67.3,70.4,67.4
20160211004500,150.0,150.0,49.0196,41,106.9,100,67.4,70.4,67.4
20160211010000,150.0,150.0,49.0196,41,105.2,100,67.5,70.4,67.4
20160211011500,150.0,150.0,49.0196,41,105.2,100,67.6,70.4,67.4
20160211013000,150.0,150.0,49.0196,41,58.8,100,66.9,70.4,67.4
20160211014500,150.0,150.0,49.0196,41,98.6,100,66.2,70.4,67.4
20160211020000,150.0,150.0,49.0196,41,107.8,100,66.8,70.4,67.4
20160211021500,150.0,148.2,48.4314,41,109.0,100,67.0,70.4,67.4
20160211023000,150.0,148.2,48.4314,41,109.0,100,67.2,70.4,67.4
20160211024500,150.0,148.2,48.4314,41,109.0,100,67.3,70.4,67.4
20160211030000,150.0,148.2,48.4314,41,109.0,100,67.4,70.4,67.4
20160211031500,150.0,148.2,48.4314,41,109.0,100,67.5,70.4,67.4
20160211033000,150.0,148.2,48.4314,41,113.3,100,67.6,70.4,67.4
20160211034500,150.0,148.2,48.4314,41,101.8,100,67.6,70.4,67.4
20160211040000,150.0,150.6,49.2157,41,60.8,0,67.3,70.4,67.4
20160211041500,150.0,146.4,47.8431,41,64.6,100,66.2,70.4,67.4
20160211043000,150.0,148.8,48.6275,41,109.3,100,66.6,70.4,67.4
20160211044500,150.0,148.8,48.6275,41,103.5,100,66.9,70.4,67.4
20160211050000,150.0,148.8,48.6275,41,114.2,100,67.1,70.4,67.4
20160211051500,150.0,148.8,48.6275,41,112.3,100,67.3,70.4,67.4
20160211053000,150.0,148.8,48.6275,41,109.9,100,67.5,70.4,67.4
20160211054500,150.0,151.2,49.4118,41,103.6,100,67.6,70.4,67.4
20160211060000,150.0,148.8,48.6275,41,66.8,0,67.6,70.4,67.4
20160211061500,150.0,151.2,49.4118,41,58.1,100,66.4,70.4,67.4
20160211063000,150.0,151.2,49.4118,41,109.3,100,66.6,70.4,67.4
20160211064500,150.0,146.4,47.8431,41,101.1,100,66.9,70.4,67.4
20160211070000,150.0,146.4,47.8431,41,110.9,100,67.6,70.4,67.4
20160211071500,150.0,153.0,50.0,41,59.2,0,67.3,70.4,67.4
20160211073000,150.0,146.4,47.8431,41,58.0,100,66.9,70.4,67.4
20160211074500,150.0,148.8,48.6275,41,60.7,100,66.5,70.4,67.4
20160211080000,150.0,146.4,47.8431,41,81.7,100,67.3,70.4,67.4
20160211081500,150.0,148.2,48.4314,41,70.6,100,67.2,70.4,67.4
20160211083000,150.0,146.4,47.8431,41,70.6,100,67.4,70.4,67.4
20160211084500,150.0,148.2,48.4314,41,69.6,100,67.3,70.4,67.4
20160211090000,150.0,148.2,48.4314,41,69.6,100,67.5,70.4,67.4
20160211091500,150.0,150.0,49.0196,41,69.6,100,67.4,70.4,67.4
20160211093000,150.0,148.2,48.4314,41,63.8,0,67.6,70.4,67.4
20160211094500,150.0,148.2,48.4314,41,58.4,0,67.3,70.4,67.4
20160211100000,150.0,148.2,48.4314,41,57.6,0,67.4,70.4,67.4
20160211101500,150.0,150.6,49.2157,41,56.8,0,67.4,70.4,67.4
20160211103000,150.0,150.6,49.2157,41,56.8,0,67.5,70.4,67.4
20160211104500,150.0,148.2,48.4314,41,56.8,0,67.2,70.4,67.4
20160211110000,150.0,150.0,49.0196,41,56.8,0,67.6,70.4,67.4
20160211111500,150.0,148.2,48.4314,41,56.8,0,67.3,70.4,67.4
20160211113000,150.0,148.2,48.4314,41,56.8,0,67.4,70.4,67.4
20160211114500,150.0,148.2,48.4314,41,56.8,0,67.7,70.4,67.4
20160211120000,150.0,148.2,48.4314,41,56.8,0,67.6,70.4,67.4
20160211121500,150.0,150.0,49.0196,41,56.8,0,68.0,70.4,67.4
20160211123000,150.0,145.8,47.6471,41,56.8,0,68.4,70.4,67.4
20160211124500,150.0,148.2,48.4314,41,56.8,0,68.6,70.4,67.4
20160211130000,150.0,148.2,48.4314,41,56.8,0,68.8,70.4,67.4
20160211131500,150.0,148.2,48.4314,41,56.8,0,69.3,70.4,67.4
20160211133000,150.0,157.2,51.3725,41,56.8,0,69.4,70.4,67.4
20160211134500,150.0,157.2,51.3725,41,56.8,0,69.5,70.4,67.4
20160211140000,150.0,154.8,50.5882,41,56.8,0,69.7,70.4,67.4
20160211141500,150.0,154.8,50.5882,42,56.8,0,69.8,70.4,67.4
20160211143000,150.0,170.4,55.6863,44,56.8,0,69.9,70.4,67.4
20160211144500,150.0,160.8,52.549,42,56.8,0,69.7,70.4,67.4
20160211150000,150.0,156.0,50.9804,41,56.8,0,69.5,70.4,67.4
20160211151500,150.0,156.0,50.9804,41,56.8,0,69.3,70.4,67.4
20160211153000,150.0,156.0,50.9804,41,56.8,0,69.1,70.4,67.4
20160211154500,150.0,158.4,51.7647,41,56.8,0,69.0,70.4,67.4
20160211160000,150.0,158.4,51.7647,41,56.8,0,68.8,70.4,67.4
20160211161500,150.0,158.4,51.7647,41,56.8,0,68.8,70.4,67.4
20160211163000,150.0,158.4,51.7647,41,56.8,0,68.6,70.4,67.4
20160211164500,150.0,158.4,51.7647,41,56.8,0,68.5,70.4,67.4
20160211170000,150.0,158.4,51.7647,41,56.8,0,68.4,70.4,67.4
20160211171500,150.0,155.4,50.7843,41,56.8,0,68.3,70.4,67.4
20160211173000,150.0,155.4,50.7843,41,56.8,0,68.2,70.4,67.4
20160211174500,150.0,155.4,50.7843,41,56.8,0,68.0,70.4,67.4
20160211180000,150.0,159.0,51.9608,41,56.8,0,67.9,70.4,67.4
20160211181500,150.0,159.0,51.9608,41,56.8,0,67.8,70.4,67.4
20160211183000,150.0,153.6,50.1961,41,56.8,0,67.6,70.4,67.4
20160211184500,150.0,157.8,51.5686,41,56.8,0,67.4,70.4,67.4
20160211190000,150.0,156.0,50.9804,41,56.8,0,67.2,70.4,67.4
20160211191500,150.0,157.8,51.5686,41,56.8,100,67.0,70.4,67.4
20160211193000,150.0,156.0,50.9804,41,57.5,100,66.9,70.4,67.4
20160211194500,150.0,158.4,51.7647,41,59.5,100,66.7,70.4,67.4
20160211200000,150.0,158.4,51.7647,41,85.6,100,66.9,70.4,67.4
20160211201500,150.0,156.0,50.9804,41,94.2,100,67.6,70.4,67.4
20160211203000,150.0,156.0,50.9804,41,59.2,0,67.3,70.4,67.4
20160211204500,150.0,156.0,50.9804,41,57.6,100,66.8,70.4,67.4
20160211210000,150.0,156.0,50.9804,41,60.3,100,66.5,70.4,67.4
20160211211500,150.0,156.0,50.9804,41,92.7,100,67.2,70.4,67.4
20160211213000,150.0,156.0,50.9804,41,85.0,100,67.6,70.4,67.4
20160211214500,150.0,153.6,50.1961,41,60.1,0,67.2,70.4,67.4
20160211220000,150.0,153.6,50.1961,41,59.1,100,66.6,70.4,67.4
20160211221500,150.0,153.6,50.1961,41,94.1,100,66.7,70.4,67.4
20160211223000,150.0,153.6,50.1961,41,89.2,100,67.2,70.4,67.4
20160211224500,150.0,148.8,48.6275,41,85.6,100,67.5,70.4,67.4
20160211230000,150.0,153.0,50.0,41,85.6,0,67.7,70.4,67.4
20160211231500,150.0,153.0,50.0,41,58.8,100,66.9,70.4,67.4
20160211233000,150.0,154.8,50.5882,41,60.2,100,66.3,70.4,67.4
20160211234500,150.0,148.2,48.4314,41,105.1,100,66.9,70.4,67.4
20160212000000,150.0,151.2,49.4118,41,93.0,100,67.4,70.4,67.4
20160212001500,150.0,154.8,50.5882,41,81.8,0,67.7,70.4,67.4
20160212003000,150.0,151.2,49.4118,41,58.8,100,66.9,70.4,67.4
20160212004500,150.0,154.8,50.5882,41,61.5,100,66.3,70.4,67.4
20160212010000,150.0,151.2,49.4118,41,97.2,100,67.0,70.4,67.4
20160212011500,150.0,153.6,50.1961,41,97.2,100,67.4,70.4,67.4
20160212013000,150.0,153.6,50.1961,41,78.3,0,67.7,70.4,67.4
20160212014500,150.0,157.2,51.3725,41,59.2,100,66.8,70.4,67.4
20160212020000,150.0,154.8,50.5882,41,79.5,100,66.4,70.4,67.4
20160212021500,150.0,154.8,50.5882,41,97.8,100,67.1,70.4,67.4
20160212023000,150.0,154.8,50.5882,41,99.0,100,67.4,70.4,67.4
20160212024500,150.0,154.8,50.5882,41,94.7,100,67.6,70.4,67.4
20160212030000,150.0,159.0,51.9608,41,60.4,100,67.1,70.4,67.4
20160212031500,150.0,156.0,50.9804,41,61.1,100,66.3,70.4,67.4
20160212033000,150.0,151.2,49.4118,41,100.1,100,66.9,70.4,67.4
20160212034500,150.0,154.8,50.5882,41,94.8,100,67.3,70.4,67.4
20160212040000,150.0,153.0,50.0,41,99.7,100,67.6,70.4,67.4
20160212041500,150.0,153.0,50.0,41,61.2,0,67.2,70.4,67.4
20160212043000,150.0,157.8,51.5686,41,59.5,100,66.5,70.4,67.4
20160212044500,150.0,157.8,51.5686,41,93.6,100,66.7,70.4,67.4
20160212050000,150.0,155.4,50.7843,41,100.3,100,67.2,70.4,67.4
20160212051500,150.0,158.4,51.7647,41,96.3,100,67.5,70.4,67.4
20160212053000,150.0,155.4,50.7843,41,74.5,0,67.7,70.4,67.4
20160212054500,150.0,153.6,50.1961,41,58.8,100,66.7,70.4,67.4
20160212060000,150.0,153.6,50.1961,41,90.9,100,66.4,70.4,67.4
20160212061500,150.0,155.4,50.7843,41,97.8,100,67.0,70.4,67.4
20160212063000,150.0,155.4,50.7843,41,105.1,100,67.4,70.4,67.4
20160212064500,150.0,262.8,85.8823,55,56.6,0,66.6,66.7,63.7
20160212070000,150.0,220.2,71.9608,50,54.3,0,66.1,66.7,63.7
20160212071500,150.0,161.4,52.7451,41,54.3,0,65.9,66.7,63.7
20160212073000,150.0,150.6,49.2157,41,54.3,0,65.8,66.7,63.7
20160212074500,150.0,154.8,50.5882,42,53.6,0,66.0,66.7,63.7
20160212080000,150.0,151.2,49.4118,42,53.6,0,65.7,66.7,63.7
20160212081500,150.0,154.8,50.5882,42,53.6,0,66.0,66.7,63.7
20160212083000,150.0,153.0,50.0,42,54.3,0,65.9,66.7,63.7
20160212084500,150.0,157.8,51.5686,43,54.3,0,66.0,66.7,63.7
20160212090000,150.0,157.8,51.5686,43,54.3,0,65.7,66.7,63.7
20160212091500,150.0,157.8,51.5686,43,54.3,0,65.7,66.7,63.7
20160212093000,150.0,157.8,51.5686,43,54.3,0,65.8,66.7,63.7
20160212094500,150.0,157.8,51.5686,43,54.3,0,65.8,66.7,63.7
20160212100000,150.0,156.0,50.9804,43,54.3,0,66.1,66.7,63.7
20160212101500,150.0,158.4,51.7647,43,54.3,0,66.0,66.7,63.7
20160212103000,150.0,160.2,52.3529,43,54.3,0,66.3,66.7,63.7
20160212104500,150.0,157.8,51.5686,43,54.3,0,66.7,66.7,63.7
20160212110000,150.0,157.8,51.5686,43,54.3,0,66.1,66.7,63.7
20160212111500,150.0,155.4,50.7843,43,55.1,0,65.8,66.7,63.7
20160212113000,150.0,155.4,50.7843,43,55.1,0,65.6,66.7,63.7
20160212114500,150.0,155.4,50.7843,43,55.1,0,65.4,66.7,63.7
20160212120000,150.0,158.4,51.7647,43,55.1,0,65.3,66.7,63.7
20160212121500,150.0,154.8,50.5882,43,55.1,0,65.2,66.7,63.7
20160212123000,150.0,158.4,51.7647,43,55.1,0,65.2,66.7,63.7
20160212124500,150.0,155.4,50.7843,43,55.1,0,65.3,66.7,63.7
20160212130000,150.0,158.4,51.7647,43,55.1,0,65.3,66.7,63.7
20160212131500,150.0,158.4,51.7647,43,55.1,0,65.3,66.7,63.7
20160212133000,150.0,158.4,51.7647,42,55.1,0,65.3,66.7,63.7
20160212134500,150.0,161.4,52.7451,42,55.1,0,65.5,66.7,63.7
20160212140000,150.0,159.0,51.9608,42,55.1,0,65.5,66.7,63.7
20160212141500,150.0,159.0,51.9608,42,55.1,0,65.6,66.7,63.7
20160212143000,150.0,160.8,52.549,42,55.1,0,65.6,66.7,63.7
20160212144500,150.0,156.0,50.9804,41,55.1,0,65.7,66.7,63.7
20160212150000,150.0,153.6,50.1961,40,55.1,0,65.6,66.7,63.7
20160212151500,150.0,153.6,50.1961,40,55.1,0,65.6,66.7,63.7
20160212153000,150.0,155.4,50.7843,40,55.1,0,65.6,66.7,63.7
20160212154500,150.0,155.4,50.7843,40,55.1,0,65.6,66.7,63.7
20160212160000,150.0,155.4,50.7843,40,55.1,0,65.7,66.7,63.7
20160212161500,150.0,157.8,51.5686,40,55.1,0,65.8,66.7,63.7
20160212163000,150.0,155.4,50.7843,40,55.1,0,66.0,66.7,63.7
20160212164500,150.0,157.8,51.5686,40,55.1,0,66.0,66.7,63.7
20160212170000,150.0,157.8,51.5686,40,55.1,0,66.1,66.7,63.7
20160212171500,150.0,157.8,51.5686,40,55.1,0,66.1,66.7,63.7
20160212173000,150.0,157.8,51.5686,40,55.1,0,66.1,66.7,63.7
20160212174500,150.0,157.8,51.5686,40,55.1,0,66.0,66.7,63.7
20160212180000,150.0,150.6,49.2157,40,55.1,0,65.9,66.7,63.7
20160212181500,150.0,153.6,50.1961,40,55.1,0,65.8,66.7,63.7
20160212183000,150.0,153.6,50.1961,40,55.1,0,65.7,66.7,63.7
20160212184500,150.0,153.6,50.1961,40,55.1,0,65.6,66.7,63.7
20160212190000,150.0,155.4,50.7843,40,55.1,0,65.3,66.7,63.7
20160212191500,150.0,155.4,50.7843,40,55.1,0,65.3,66.7,63.7
20160212193000,150.0,155.4,50.7843,40,55.1,0,65.1,66.7,63.7
20160212194500,150.0,155.4,50.7843,40,55.1,0,65.0,66.7,63.7
20160212200000,150.0,155.4,50.7843,40,54.4,0,64.8,66.7,63.7
20160212201500,150.0,155.4,50.7843,40,54.4,0,64.7,66.7,63.7
20160212203000,150.0,155.4,50.7843,40,54.4,0,64.5,66.7,63.7
20160212204500,150.0,157.2,51.3725,40,54.4,0,64.3,66.7,63.7
20160212210000,150.0,154.8,50.5882,40,54.4,0,64.2,66.7,63.7
20160212211500,150.0,154.8,50.5882,40,54.4,0,64.1,66.7,63.7
20160212213000,150.0,157.2,51.3725,40,54.4,0,63.9,66.7,63.7
20160212214500,150.0,154.8,50.5882,40,54.4,0,63.8,66.7,63.7
20160212220000,150.0,157.2,51.3725,40,54.4,0,63.7,66.7,63.7
20160212221500,150.0,157.2,51.3725,40,54.4,0,63.6,66.7,63.7
20160212223000,150.0,155.4,50.7843,40,54.4,100,63.4,66.7,63.7
20160212224500,150.0,157.8,51.5686,40,54.4,100,63.3,66.7,63.7
20160212230000,150.0,157.8,51.5686,40,54.4,100,63.2,66.7,63.7
20160212231500,150.0,154.8,50.5882,40,55.5,100,63.2,66.7,63.7
20160212233000,150.0,157.8,51.5686,40,58.7,100,63.2,66.7,63.7
20160212234500,150.0,154.8,50.5882,40,66.1,100,63.2,66.7,63.7
20160213000000,150.0,154.8,50.5882,40,69.7,0,64.0,66.7,63.7
20160213001500,150.0,154.8,50.5882,40,56.0,0,63.5,66.7,63.7
20160213003000,150.0,154.8,50.5882,40,54.7,100,63.2,66.7,63.7
20160213004500,150.0,154.8,50.5882,40,55.9,100,63.1,66.7,63.7
20160213010000,150.0,154.8,50.5882,40,62.2,100,63.0,66.7,63.7
20160213011500,150.0,147.0,48.0392,40,88.0,100,63.9,66.7,63.7
20160213013000,150.0,140.4,45.8824,40,56.4,0,63.6,66.7,63.7
20160213014500,150.0,142.8,46.6667,40,54.3,100,63.1,66.7,63.7
20160213020000,150.0,144.6,47.2549,40,58.7,100,62.8,66.7,63.7
20160213021500,150.0,144.6,47.2549,40,71.1,100,63.6,66.7,63.7
20160213023000,150.0,146.4,47.8431,40,66.7,100,63.3,66.7,63.7
20160213024500,150.0,146.4,47.8431,40,86.8,100,63.4,66.7,63.7
20160213030000,150.0,144.6,47.2549,40,67.8,0,64.0,66.7,63.7
20160213031500,150.0,147.0,48.0392,40,54.3,100,63.1,66.7,63.7
20160213033000,150.0,147.0,48.0392,40,59.7,100,62.7,66.7,63.7
20160213034500,150.0,144.0,47.0588,40,67.7,100,63.5,66.7,63.7
20160213040000,150.0,147.0,48.0392,40,89.8,100,63.3,66.7,63.7
20160213041500,150.0,147.0,48.0392,40,95.3,100,64.0,66.7,63.7
20160213043000,150.0,147.0,48.0392,40,54.7,100,63.2,66.7,63.7
20160213044500,150.0,144.6,47.2549,40,67.3,100,62.7,66.7,63.7
20160213050000,150.0,142.8,46.6667,40,69.0,100,63.5,66.7,63.7
20160213051500,150.0,144.6,47.2549,40,99.6,100,63.3,66.7,63.7
20160213053000,150.0,144.6,47.2549,40,103.5,100,63.9,66.7,63.7
20160213054500,150.0,148.2,48.4314,40,54.7,100,63.3,66.7,63.7
20160213060000,150.0,146.4,47.8431,40,78.8,100,62.6,66.7,63.7
20160213061500,150.0,150.0,49.0196,40,69.7,100,63.5,66.7,63.7
20160213063000,150.0,145.8,47.6471,40,99.6,100,63.3,66.7,63.7
20160213064500,150.0,142.8,46.6667,40,102.7,100,63.8,66.7,63.7
20160213070000,150.0,145.8,47.6471,40,58.8,0,63.8,66.7,63.7
20160213071500,150.0,148.2,48.4314,40,55.1,100,62.6,66.7,63.7
20160213073000,150.0,146.4,47.8431,40,100.2,100,63.3,66.7,63.7
20160213074500,150.0,148.2,48.4314,40,66.3,100,63.3,66.7,63.7
20160213080000,150.0,146.4,47.8431,40,99.0,100,63.4,66.7,63.7
20160213081500,150.0,148.2,48.4314,40,100.2,100,63.8,66.7,63.7
20160213083000,150.0,148.2,48.4314,40,57.2,0,63.6,66.7,63.7
20160213084500,150.0,146.4,47.8431,40,54.7,100,62.6,66.7,63.7
20160213090000,150.0,146.4,47.8431,40,101.1,100,63.4,66.7,63.7
20160213091500,150.0,146.4,47.8431,40,67.3,100,63.5,66.7,63.7
20160213093000,150.0,146.4,47.8431,40,98.4,100,63.4,66.7,63.7
20160213094500,150.0,148.2,48.4314,40,86.8,0,64.0,66.7,63.7
20160213100000,150.0,150.0,49.0196,40,54.7,100,63.2,66.7,63.7
20160213101500,150.0,146.4,47.8431,40,66.5,100,62.7,66.7,63.7
20160213103000,150.0,146.4,47.8431,40,65.8,100,63.5,66.7,63.7
20160213104500,150.0,148.8,48.6275,40,92.5,100,63.5,66.7,63.7
20160213110000,150.0,148.8,48.6275,40,65.9,0,64.1,66.7,63.7
20160213111500,150.0,147.0,48.0392,40,54.3,100,63.1,66.7,63.7
20160213113000,150.0,147.0,48.0392,40,57.3,100,62.9,66.7,63.7
20160213114500,150.0,147.0,48.0392,40,68.3,100,63.7,66.7,63.7
20160213120000,150.0,147.0,48.0392,40,56.0,100,63.3,66.7,63.7
20160213121500,150.0,147.0,48.0392,40,76.4,100,63.6,66.7,63.7
20160213123000,150.0,147.0,48.0392,40,57.6,0,64.0,66.7,63.7
20160213124500,150.0,144.6,47.2549,40,53.9,0,63.8,66.7,63.7
20160213130000,150.0,147.0,48.0392,40,53.9,0,63.7,66.7,63.7
20160213131500,150.0,147.0,48.0392,40,53.1,0,63.9,66.7,63.7
20160213133000,150.0,147.0,48.0392,40,53.1,0,64.0,66.7,63.7
20160213134500,150.0,148.8,48.6275,40,53.1,0,64.2,66.7,63.7
20160213140000,150.0,145.8,47.6471,40,53.1,0,64.4,66.7,63.7
20160213141500,150.0,148.2,48.4314,41,53.1,0,64.6,66.7,63.7
20160213143000,150.0,151.2,49.4118,41,53.1,0,64.8,66.7,63.7
20160213144500,150.0,148.8,48.6275,41,53.1,0,64.8,66.7,63.7
20160213150000,150.0,153.0,50.0,41,53.1,0,64.8,66.7,63.7
20160213151500,150.0,150.6,49.2157,41,53.1,0,65.0,66.7,63.7
20160213153000,150.0,147.0,48.0392,41,53.1,0,65.0,66.7,63.7
20160213154500,150.0,147.0,48.0392,41,53.1,0,65.1,66.7,63.7
20160213160000,150.0,147.0,48.0392,41,53.1,0,65.1,66.7,63.7
20160213161500,150.0,150.0,49.0196,41,53.1,0,65.1,66.7,63.7
20160213163000,150.0,148.2,48.4314,41,53.1,0,65.1,66.7,63.7
20160213164500,150.0,150.0,49.0196,41,53.1,0,65.2,66.7,63.7
20160213170000,150.0,150.0,49.0196,41,53.1,0,65.2,66.7,63.7
20160213171500,150.0,146.4,47.8431,41,53.1,0,65.1,66.7,63.7
20160213173000,150.0,150.0,49.0196,41,53.1,0,65.0,66.7,63.7
20160213174500,150.0,150.0,49.0196,41,53.1,0,64.9,66.7,63.7
20160213180000,150.0,147.0,48.0392,41,53.1,0,64.9,66.7,63.7
20160213181500,150.0,148.8,48.6275,41,53.1,0,64.7,66.7,63.7
20160213183000,150.0,148.8,48.6275,41,52.3,0,64.4,66.7,63.7
20160213184500,150.0,150.6,49.2157,41,52.3,0,64.3,66.7,63.7
20160213190000,150.0,146.4,47.8431,41,52.3,0,64.2,66.7,63.7
20160213191500,150.0,153.0,50.0,41,52.3,0,64.0,66.7,63.7
20160213193000,150.0,147.0,48.0392,41,52.3,0,63.8,66.7,63.7
20160213194500,150.0,150.0,49.0196,41,52.3,0,63.6,66.7,63.7
20160213200000,150.0,150.0,49.0196,41,52.3,0,63.5,66.7,63.7
20160213201500,150.0,150.0,49.0196,41,52.3,100,63.2,66.7,63.7
20160213203000,150.0,148.2,48.4314,41,53.1,100,63.1,66.7,63.7
20160213204500,150.0,148.2,48.4314,41,55.9,100,63.1,66.7,63.7
20160213210000,150.0,151.2,49.4118,41,74.8,100,63.3,66.7,63.7
20160213211500,150.0,148.8,48.6275,41,66.8,0,64.0,66.7,63.7
20160213213000,150.0,150.6,49.2157,41,54.3,100,63.3,66.7,63.7
20160213214500,150.0,150.6,49.2157,41,54.3,100,63.0,66.7,63.7
20160213220000,150.0,148.2,48.4314,41,82.7,100,63.1,66.7,63.7
20160213221500,150.0,150.0,49.0196,41,58.8,100,63.3,66.7,63.7
20160213223000,150.0,147.0,48.0392,41,83.7,100,63.6,66.7,63.7
20160213224500,150.0,150.0,49.0196,41,59.6,0,64.0,66.7,63.7
20160213230000,150.0,148.2,48.4314,41,53.9,100,63.1,66.7,63.7
20160213231500,150.0,150.0,49.0196,41,58.3,100,62.8,66.7,63.7
20160213233000,150.0,150.0,49.0196,41,74.5,100,63.6,66.7,63.7
20160213234500,150.0,150.0,49.0196,41,70.5,100,63.5,66.7,63.7
20160214000000,150.0,147.0,48.0392,41,70.5,100,63.3,66.7,63.7
20160214001500,150.0,147.0,48.0392,41,78.2,100,63.3,66.7,63.7
20160214003000,150.0,150.0,49.0196,41,81.2,100,63.7,66.7,63.7
20160214004500,150.0,147.0,48.0392,41,79.7,0,64.0,66.7,63.7
20160214010000,150.0,148.8,48.6275,41,56.4,100,63.2,66.7,63.7
20160214011500,150.0,147.0,48.0392,41,57.9,100,62.6,66.7,63.7
20160214013000,150.0,150.0,49.0196,41,86.3,100,63.5,66.7,63.7
20160214014500,150.0,150.0,49.0196,41,67.7,100,63.3,66.7,63.7
20160214020000,150.0,150.0,49.0196,41,82.0,100,63.4,66.7,63.7
20160214021500,150.0,147.0,48.0392,41,82.0,100,63.8,66.7,63.7
20160214023000,150.0,147.0,48.0392,41,82.0,100,63.9,66.7,63.7
20160214024500,150.0,153.0,50.0,41,56.9,100,63.3,66.7,63.7
20160214030000,150.0,148.2,48.4314,41,62.8,100,62.5,66.7,63.7
20160214031500,150.0,151.2,49.4118,41,97.4,100,63.4,66.7,63.7
20160214033000,150.0,151.2,49.4118,41,66.3,100,63.3,66.7,63.7
20160214034500,150.0,148.2,48.4314,41,100.2,100,63.5,66.7,63.7
20160214040000,150.0,153.0,50.0,41,100.2,100,63.8,66.7,63.7
20160214041500,150.0,150.0,49.0196,41,56.8,0,63.6,66.7,63.7
20160214043000,150.0,150.0,49.0196,41,55.1,100,62.6,66.7,63.7
20160214044500,150.0,147.0,48.0392,41,103.5,100,63.3,66.7,63.7
20160214050000,150.0,150.0,49.0196,41,83.2,100,63.6,66.7,63.7
20160214051500,150.0,147.0,48.0392,41,83.2,100,63.8,66.7,63.7
20160214053000,150.0,148.8,48.6275,41,83.2,100,63.9,66.7,63.7
20160214054500,150.0,151.2,49.4118,41,58.8,0,63.6,66.7,63.7
20160214060000,150.0,151.2,49.4118,41,56.7,100,62.6,66.7,63.7
20160214061500,150.0,151.2,49.4118,41,99.0,100,63.2,66.7,63.7
20160214063000,150.0,148.8,48.6275,41,86.2,100,63.6,66.7,63.7
20160214064500,150.0,148.8,48.6275,41,86.2,100,63.7,66.7,63.7
20160214070000,150.0,148.8,48.6275,41,88.6,100,63.8,66.7,63.7
20160214071500,150.0,145.8,47.6471,41,88.6,100,63.8,66.7,63.7
20160214073000,150.0,148.2,48.4314,41,61.2,0,63.7,66.7,63.7
20160214074500,150.0,150.0,49.0196,41,55.2,100,62.7,66.7,63.7
20160214080000,150.0,150.0,49.0196,41,97.5,100,63.1,66.7,63.7
20160214081500,150.0,150.0,49.0196,41,83.6,100,63.6,66.7,63.7
20160214083000,150.0,150.0,49.0196,41,86.8,100,63.7,66.7,63.7
20160214084500,150.0,146.4,47.8431,41,86.8,100,63.9,66.7,63.7
20160214090000,150.0,148.2,48.4314,41,55.2,100,63.3,66.7,63.7
20160214091500,150.0,148.2,48.4314,41,65.0,100,62.7,66.7,63.7
20160214093000,150.0,150.6,49.2157,41,76.0,100,63.6,66.7,63.7
20160214094500,150.0,148.8,48.6275,41,81.1,100,63.3,66.7,63.7
20160214100000,150.0,148.8,48.6275,41,92.3,100,64.0,66.7,63.7
20160214101500,150.0,147.0,48.0392,41,56.4,0,63.5,66.7,63.7
20160214103000,150.0,148.8,48.6275,41,54.7,100,63.1,66.7,63.7
20160214104500,150.0,146.4,47.8431,41,58.3,100,62.9,66.7,63.7
20160214110000,150.0,148.2,48.4314,41,78.8,100,63.6,66.7,63.7
20160214111500,150.0,150.0,49.0196,41,58.4,0,63.7,66.7,63.7
20160214113000,150.0,150.0,49.0196,41,54.7,100,63.3,66.7,63.7
20160214114500,150.0,150.0,49.0196,41,54.7,100,63.2,66.7,63.7
20160214120000,150.0,146.4,47.8431,41,55.5,100,63.1,66.7,63.7
20160214121500,150.0,153.0,50.0,41,57.5,100,63.3,66.7,63.7
20160214123000,150.0,150.0,49.0196,41,59.1,100,63.6,66.7,63.7
20160214124500,150.0,145.8,47.6471,41,59.1,100,63.8,66.7,63.7
20160214130000,150.0,148.8,48.6275,41,56.8,0,64.0,66.7,63.7
20160214131500,150.0,144.6,47.2549,41,55.6,0,64.2,66.7,63.7
20160214133000,150.0,147.0,48.0392,41,55.6,0,64.2,66.7,63.7
20160214134500,150.0,147.0,48.0392,41,54.8,0,64.2,66.7,63.7
20160214140000,150.0,147.0,48.0392,41,54.8,0,64.3,66.7,63.7
20160214141500,150.0,147.0,48.0392,41,54.8,0,64.5,66.7,63.7
20160214143000,150.0,147.0,48.0392,41,54.8,0,64.5,66.7,63.7
20160214144500,150.0,148.8,48.6275,41,54.8,0,64.4,66.7,63.7
20160214150000,150.0,148.8,48.6275,41,54.8,0,64.4,66.7,63.7
20160214151500,150.0,145.8,47.6471,41,54.8,0,64.5,66.7,63.7
20160214153000,150.0,145.8,47.6471,41,54.8,0,64.5,66.7,63.7
20160214154500,150.0,145.8,47.6471,41,54.8,0,64.6,66.7,63.7
20160214160000,150.0,145.8,47.6471,41,54.8,0,64.4,66.7,63.7
20160214161500,150.0,148.8,48.6275,41,54.8,0,64.4,66.7,63.7
20160214163000,150.0,148.8,48.6275,41,54.8,0,64.3,66.7,63.7
20160214164500,150.0,148.8,48.6275,41,54.8,0,64.1,66.7,63.7
20160214170000,150.0,148.8,48.6275,41,54.8,0,64.1,66.7,63.7
20160214171500,150.0,148.8,48.6275,41,54.8,0,64.0,66.7,63.7
20160214173000,150.0,150.6,49.2157,41,54.8,0,64.0,66.7,63.7
20160214174500,150.0,148.8,48.6275,41,54.8,0,63.8,66.7,63.7
20160214180000,150.0,148.8,48.6275,41,54.8,0,63.8,66.7,63.7
20160214181500,150.0,150.6,49.2157,41,54.8,0,63.6,66.7,63.7
20160214183000,150.0,150.6,49.2157,41,54.8,0,63.6,66.7,63.7
20160214184500,150.0,148.8,48.6275,41,54.8,0,63.5,66.7,63.7
20160214190000,150.0,150.6,49.2157,41,54.8,100,63.4,66.7,63.7
20160214191500,150.0,150.6,49.2157,41,54.8,100,63.3,66.7,63.7
20160214193000,150.0,148.8,48.6275,41,54.8,100,63.3,66.7,63.7
20160214194500,150.0,150.6,49.2157,41,55.9,100,63.2,66.7,63.7
20160214200000,150.0,150.6,49.2157,41,56.6,100,63.2,66.7,63.7
20160214201500,150.0,150.6,49.2157,41,58.7,100,63.3,66.7,63.7
20160214203000,150.0,150.6,49.2157,41,59.6,100,63.3,66.7,63.7
20160214204500,150.0,150.6,49.2157,41,61.9,100,63.4,66.7,63.7
20160214210000,150.0,150.6,49.2157,41,62.8,100,63.5,66.7,63.7
20160214211500,150.0,150.6,49.2157,41,62.8,100,63.5,66.7,63.7
20160214213000,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214214500,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214220000,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214221500,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214223000,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214224500,150.0,148.8,48.6275,41,62.8,100,63.6,66.7,63.7
20160214230000,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214231500,150.0,148.8,48.6275,41,62.8,100,63.6,66.7,63.7
20160214233000,150.0,150.6,49.2157,41,62.8,100,63.6,66.7,63.7
20160214234500,150.0,148.2,48.4314,41,62.8,100,63.5,66.7,63.7
20160215000000,150.0,148.2,48.4314,41,62.0,100,63.5,66.7,63.7
20160215001500,150.0,148.2,48.4314,41,62.0,100,63.5,66.7,63.7
20160215003000,150.0,150.6,49.2157,41,62.0,100,63.5,66.7,63.7
20160215004500,150.0,148.2,48.4314,41,62.0,100,63.5,66.7,63.7
20160215010000,150.0,148.2,48.4314,41,62.0,100,63.5,66.7,63.7
20160215011500,150.0,151.2,49.4118,41,62.0,100,63.4,66.7,63.7
20160215013000,150.0,151.2,49.4118,41,62.0,100,63.5,66.7,63.7
20160215014500,150.0,148.8,48.6275,41,62.0,100,63.5,66.7,63.7
20160215020000,150.0,150.6,49.2157,41,62.0,100,63.5,66.7,63.7
20160215021500,150.0,147.0,48.0392,41,62.0,100,63.5,66.7,63.7
20160215023000,150.0,150.0,49.0196,41,62.0,100,63.5,66.7,63.7
20160215024500,150.0,147.0,48.0392,41,62.0,100,63.5,66.7,63.7
20160215030000,150.0,147.0,48.0392,41,62.0,100,63.5,66.7,63.7
20160215031500,150.0,147.0,48.0392,41,62.0,100,63.5,66.7,63.7
20160215033000,150.0,151.2,49.4118,41,62.0,100,63.5,66.7,63.7
20160215034500,150.0,151.2,49.4118,41,62.0,100,63.5,66.7,63.7
20160215040000,150.0,148.8,48.6275,41,62.0,100,63.5,66.7,63.7
20160215041500,150.0,148.8,48.6275,41,62.0,100,63.5,66.7,63.7
20160215043000,150.0,148.8,48.6275,41,62.0,100,63.5,66.7,63.7
20160215044500,150.0,148.8,48.6275,41,62.0,100,63.4,66.7,63.7
20160215050000,150.0,148.8,48.6275,41,62.0,100,63.4,66.7,63.7
20160215051500,150.0,145.8,47.6471,41,79.2,100,63.7,66.7,63.7
20160215053000,150.0,145.8,47.6471,41,58.8,0,63.8,66.7,63.7
20160215054500,150.0,145.8,47.6471,41,56.4,100,63.4,66.7,63.7
20160215060000,150.0,148.2,48.4314,41,56.4,100,63.2,66.7,63.7
20160215061500,150.0,148.2,48.4314,41,57.1,100,63.1,66.7,63.7
20160215063000,150.0,145.8,47.6471,41,62.4,100,63.1,66.7,63.7
20160215064500,150.0,168.0,54.902,44,62.4,0,64.6,66.7,63.7
20160215070000,150.0,153.0,50.0,42,56.8,0,64.6,66.7,63.7
20160215071500,150.0,150.6,49.2157,42,56.0,0,64.7,66.7,63.7
20160215073000,150.0,150.6,49.2157,42,56.0,0,64.9,66.7,63.7
20160215074500,150.0,150.6,49.2157,42,56.0,0,65.1,66.7,63.7
20160215080000,150.0,154.8,50.5882,43,55.4,0,65.1,66.7,63.7
20160215081500,150.0,154.8,50.5882,43,55.4,0,65.5,66.7,63.7
20160215083000,150.0,157.2,51.3725,43,55.4,0,65.4,66.7,63.7
20160215084500,150.0,154.8,50.5882,43,55.4,0,65.6,66.7,63.7
20160215090000,150.0,154.8,50.5882,43,55.4,0,65.4,66.7,63.7
20160215091500,150.0,158.4,51.7647,43,55.4,0,65.6,66.7,63.7
20160215093000,150.0,158.4,51.7647,43,55.4,0,65.8,66.7,63.7
20160215094500,150.0,154.8,50.5882,43,55.4,0,65.8,66.7,63.7
20160215100000,150.0,157.2,51.3725,43,55.4,0,66.1,66.7,63.7
20160215101500,150.0,157.2,51.3725,43,55.4,0,66.3,66.7,63.7
20160215103000,150.0,157.2,51.3725,43,55.4,0,66.4,66.7,63.7
20160215104500,150.0,155.4,50.7843,43,55.4,0,66.8,66.7,63.7
20160215110000,150.0,157.8,51.5686,43,55.4,0,66.6,66.7,63.7
20160215111500,150.0,157.8,51.5686,43,55.4,0,66.4,66.7,63.7
20160215113000,150.0,150.6,49.2157,43,55.4,0,66.3,66.7,63.7
20160215114500,150.0,154.8,50.5882,43,55.4,0,66.4,66.7,63.7
20160215120000,150.0,153.0,50.0,43,55.4,0,66.7,66.7,63.7
20160215121500,150.0,156.0,50.9804,43,55.4,0,66.9,66.7,63.7
20160215123000,150.0,178.8,58.4314,44,56.0,0,67.0,66.7,63.7
20160215124500,150.0,183.6,60.0,45,56.0,0,67.0,66.7,63.7
20160215130000,150.0,183.6,60.0,45,56.0,0,67.1,66.7,63.7
20160215131500,150.0,189.0,61.7647,45,56.0,0,66.8,66.7,63.7
20160215133000,150.0,189.0,61.7647,45,56.0,0,66.6,66.7,63.7
20160215134500,150.0,189.0,61.7647,45,56.0,0,66.6,66.7,63.7
20160215140000,150.0,189.0,61.7647,46,56.0,0,67.1,66.7,63.7
20160215141500,150.0,245.4,80.1961,53,56.0,0,67.5,66.7,63.7
20160215143000,150.0,280.2,91.5686,56,56.0,0,67.2,66.7,63.7
20160215144500,150.0,262.8,85.8823,55,56.0,0,66.8,66.7,63.7
20160215150000,150.0,258.6,84.5098,54,56.0,0,66.3,66.7,63.7
20160215151500,150.0,235.2,76.8627,50,56.0,0,66.2,66.7,63.7
20160215153000,150.0,199.2,65.098,45,56.0,0,66.1,66.7,63.7
20160215154500,150.0,172.8,56.4706,42,56.0,0,66.1,66.7,63.7
20160215160000,150.0,153.6,50.1961,39,56.0,0,66.2,66.7,63.7
20160215161500,150.0,153.6,50.1961,39,56.0,0,66.2,66.7,63.7
20160215163000,150.0,150.0,49.0196,39,53.9,0,65.8,66.7,63.7
20160215164500,150.0,150.0,49.0196,39,53.9,0,65.5,66.7,63.7
20160215170000,150.0,150.0,49.0196,39,53.9,0,65.3,66.7,63.7
20160215171500,150.0,150.0,49.0196,39,53.1,0,65.0,66.7,63.7
20160215173000,150.0,150.0,49.0196,39,53.1,0,64.8,66.7,63.7
20160215174500,150.0,150.0,49.0196,39,53.1,0,64.6,66.7,63.7
20160215180000,150.0,150.0,49.0196,39,53.1,0,64.3,66.7,63.7
20160215181500,150.0,150.0,49.0196,39,53.1,0,64.2,66.7,63.7
20160215183000,150.0,150.0,49.0196,39,53.1,0,64.1,66.7,63.7
20160215184500,150.0,153.6,50.1961,39,52.3,0,63.8,66.7,63.7
20160215190000,150.0,148.8,48.6275,39,52.3,0,63.7,66.7,63.7
20160215191500,150.0,151.2,49.4118,39,52.3,0,63.6,66.7,63.7
20160215193000,150.0,151.2,49.4118,39,52.3,100,63.3,66.7,63.7
20160215194500,150.0,148.8,48.6275,39,52.3,100,63.2,66.7,63.7
20160215200000,150.0,147.0,48.0392,39,53.5,100,63.0,66.7,63.7
20160215201500,150.0,147.0,48.0392,39,72.0,100,63.2,66.7,63.7
20160215203000,150.0,147.0,48.0392,39,79.1,100,64.0,66.7,63.7
20160215204500,150.0,151.2,49.4118,39,54.3,100,63.5,66.7,63.7
20160215210000,150.0,148.8,48.6275,39,53.1,100,63.0,66.7,63.7
20160215211500,150.0,150.6,49.2157,39,72.9,100,62.9,66.7,63.7
20160215213000,150.0,148.8,48.6275,39,66.1,100,63.7,66.7,63.7
20160215214500,150.0,147.0,48.0392,39,65.3,100,63.4,66.7,63.7
20160215220000,150.0,148.8,48.6275,39,65.3,100,63.3,66.7,63.7
20160215221500,150.0,147.0,48.0392,39,74.8,100,63.4,66.7,63.7
20160215223000,150.0,147.0,48.0392,39,76.4,100,63.7,66.7,63.7
20160215224500,150.0,147.0,48.0392,39,78.6,100,63.8,66.7,63.7
20160215230000,150.0,150.0,49.0196,39,58.0,0,63.7,66.7,63.7
20160215231500,150.0,155.4,50.7843,39,53.5,100,62.8,66.7,63.7
20160215233000,150.0,150.6,49.2157,39,96.1,100,63.1,66.7,63.7
20160215234500,150.0,148.8,48.6275,39,68.7,100,63.5,66.7,63.7
20160216000000,150.0,148.8,48.6275,39,94.5,100,63.3,66.7,63.7
20160216001500,150.0,151.2,49.4118,39,91.7,100,63.9,66.7,63.7
20160216003000,150.0,151.2,49.4118,39,54.3,0,63.4,66.7,63.7
20160216004500,150.0,151.2,49.4118,39,55.6,100,62.6,66.7,63.7
20160216010000,150.0,148.2,48.4314,39,91.5,100,63.4,66.7,63.7
20160216011500,150.0,151.2,49.4118,39,68.5,100,63.3,66.7,63.7
20160216013000,150.0,151.2,49.4118,39,98.4,100,63.6,66.7,63.7
20160216014500,150.0,151.2,49.4118,39,76.4,0,64.0,66.7,63.7
20160216020000,150.0,151.2,49.4118,39,53.1,100,63.1,66.7,63.7
20160216021500,150.0,147.0,48.0392,39,87.4,100,62.8,66.7,63.7
20160216023000,150.0,148.8,48.6275,39,91.2,100,63.5,66.7,63.7
20160216024500,150.0,151.2,49.4118,39,86.9,100,63.8,66.7,63.7
20160216030000,150.0,147.0,48.0392,39,85.1,100,63.9,66.7,63.7
20160216031500,150.0,150.0,49.0196,39,52.7,100,63.0,66.7,63.7
20160216033000,150.0,145.8,47.6471,39,93.3,100,62.8,66.7,63.7
20160216034500,150.0,151.2,49.4118,39,93.3,100,63.5,66.7,63.7
20160216040000,150.0,151.2,49.4118,39,92.0,100,63.8,66.7,63.7
20160216041500,150.0,151.2,49.4118,39,84.6,0,64.0,66.7,63.7
20160216043000,150.0,147.0,48.0392,39,53.1,100,62.8,66.7,63.7
20160216044500,150.0,147.0,48.0392,39,100.2,100,62.9,66.7,63.7
20160216050000,150.0,147.0,48.0392,39,100.2,100,63.5,66.7,63.7
20160216051500,150.0,150.0,49.0196,39,98.7,100,63.7,66.7,63.7
20160216053000,150.0,148.2,48.4314,39,98.7,100,63.9,66.7,63.7
20160216054500,150.0,148.2,48.4314,39,53.1,100,63.1,66.7,63.7
20160216060000,150.0,148.2,48.4314,39,96.5,100,62.7,66.7,63.7
20160216061500,150.0,148.2,48.4314,39,96.5,100,63.3,66.7,63.7
20160216063000,150.0,148.2,48.4314,39,100.3,100,63.7,66.7,63.7
20160216064500,150.0,148.2,48.4314,40,96.2,0,64.3,66.7,63.7
20160216070000,150.0,157.8,51.5686,42,52.3,0,63.7,66.7,63.7
20160216071500,150.0,153.6,50.1961,41,49.9,100,63.2,66.7,63.7
20160216073000,150.0,153.6,50.1961,41,51.5,100,63.1,66.7,63.7
20160216074500,150.0,151.2,49.4118,41,52.2,100,63.4,66.7,63.7
20160216080000,150.0,153.0,50.0,41,52.2,100,63.2,66.7,63.7
20160216081500,150.0,154.8,50.5882,41,55.1,100,63.5,66.7,63.7
20160216083000,150.0,154.8,50.5882,41,55.1,100,63.6,66.7,63.7
20160216084500,150.0,154.8,50.5882,41,55.9,100,63.4,66.7,63.7
20160216090000,150.0,154.8,50.5882,41,56.7,100,63.5,66.7,63.7
20160216091500,150.0,153.0,50.0,41,64.9,0,64.3,66.7,63.7
20160216093000,150.0,153.0,50.0,41,54.3,0,64.1,66.7,63.7
20160216094500,150.0,153.0,50.0,41,53.1,0,63.7,66.7,63.7
20160216100000,150.0,153.0,50.0,41,53.1,0,64.2,66.7,63.7
20160216101500,150.0,150.0,49.0196,41,52.3,0,64.2,66.7,63.7
20160216103000,150.0,150.0,49.0196,41,52.3,0,64.0,66.7,63.7
20160216104500,150.0,150.0,49.0196,41,52.3,0,64.1,66.7,63.7
20160216110000,150.0,150.0,49.0196,41,52.3,0,64.5,66.7,63.7
20160216111500,150.0,150.0,49.0196,41,52.3,0,64.2,66.7,63.7
20160216113000,150.0,150.0,49.0196,41,52.3,0,64.2,66.7,63.7
20160216114500,150.0,150.0,49.0196,41,52.3,0,64.3,66.7,63.7
20160216120000,150.0,153.6,50.1961,41,52.3,0,64.4,66.7,63.7
20160216121500,150.0,153.6,50.1961,41,52.3,0,64.9,66.7,63.7
20160216123000,150.0,153.6,50.1961,41,51.6,0,65.0,66.7,63.7
20160216124500,150.0,153.6,50.1961,41,51.6,0,65.4,66.7,63.7
20160216130000,150.0,151.2,49.4118,41,51.6,0,65.5,66.7,63.7
20160216131500,150.0,151.2,49.4118,41,51.6,0,65.6,66.7,63.7
20160216133000,150.0,154.8,50.5882,41,51.6,0,65.7,66.7,63.7
20160216134500,150.0,157.8,51.5686,41,51.6,0,65.9,66.7,63.7
20160216140000,150.0,153.6,50.1961,41,51.6,0,66.0,66.7,63.7
20160216141500,150.0,150.0,49.0196,41,51.6,0,66.1,66.7,63.7
20160216143000,150.0,154.8,50.5882,41,51.6,0,66.2,66.7,63.7
20160216144500,150.0,154.8,50.5882,41,51.6,0,66.3,66.7,63.7
20160216150000,150.0,157.2,51.3725,42,51.8,0,66.2,66.7,63.7
20160216151500,150.0,153.6,50.1961,41,51.8,0,66.0,66.7,63.7
20160216153000,150.0,151.2,49.4118,41,51.8,0,65.9,66.7,63.7
20160216154500,150.0,154.8,50.5882,41,51.8,0,65.8,66.7,63.7
20160216160000,150.0,154.8,50.5882,41,51.8,0,65.8,66.7,63.7
20160216161500,150.0,154.8,50.5882,41,51.8,0,65.7,66.7,63.7
20160216163000,150.0,154.8,50.5882,41,51.8,0,65.7,66.7,63.7
20160216164500,150.0,153.0,50.0,41,51.8,0,65.6,66.7,63.7
20160216170000,150.0,154.8,50.5882,41,51.8,0,65.6,66.7,63.7
20160216171500,150.0,154.8,50.5882,41,51.8,0,65.6,66.7,63.7
20160216173000,150.0,154.8,50.5882,41,51.8,0,65.5,66.7,63.7
20160216174500,150.0,154.8,50.5882,41,51.8,0,65.3,66.7,63.7
20160216180000,150.0,153.0,50.0,41,51.8,0,65.2,66.7,63.7
20160216181500,150.0,151.2,49.4118,41,51.8,0,65.0,66.7,63.7
20160216183000,150.0,154.8,50.5882,41,51.8,0,65.0,66.7,63.7
20160216184500,150.0,154.8,50.5882,41,51.8,0,64.7,66.7,63.7
20160216190000,150.0,153.0,50.0,41,51.8,0,64.5,66.7,63.7
20160216191500,150.0,153.0,50.0,41,51.8,0,64.2,66.7,63.7
20160216193000,150.0,156.0,50.9804,41,51.8,0,64.1,66.7,63.7
20160216194500,150.0,153.6,50.1961,41,51.8,0,64.0,66.7,63.7
20160216200000,150.0,153.6,50.1961,41,51.8,0,63.8,66.7,63.7
20160216201500,150.0,151.2,49.4118,41,51.8,0,63.6,66.7,63.7
20160216203000,150.0,151.2,49.4118,41,51.8,100,63.4,66.7,63.7
20160216204500,150.0,151.2,49.4118,41,51.8,100,63.3,66.7,63.7
20160216210000,150.0,151.2,49.4118,41,51.8,100,63.2,66.7,63.7
20160216211500,150.0,151.2,49.4118,41,53.9,100,63.1,66.7,63.7
20160216213000,150.0,154.8,50.5882,41,59.1,100,63.1,66.7,63.7
20160216214500,150.0,154.8,50.5882,41,80.1,100,63.9,66.7,63.7
20160216220000,150.0,154.8,50.5882,41,54.3,0,63.6,66.7,63.7
20160216221500,150.0,153.0,50.0,41,52.3,100,63.1,66.7,63.7
20160216223000,150.0,146.4,47.8431,41,54.7,100,63.0,66.7,63.7
20160216224500,150.0,146.4,47.8431,41,81.5,100,63.0,66.7,63.7
20160216230000,150.0,151.2,49.4118,41,83.4,0,64.0,66.7,63.7
20160216231500,150.0,148.2,48.4314,41,54.7,0,63.5,66.7,63.7
20160216233000,150.0,148.2,48.4314,41,53.1,100,63.1,66.7,63.7
20160216234500,150.0,150.6,49.2157,41,56.7,100,62.9,66.7,63.7
20160217000000,150.0,153.0,50.0,41,77.0,100,63.6,66.7,63.7
20160217001500,150.0,150.6,49.2157,41,68.3,100,63.5,66.7,63.7
20160217003000,150.0,148.8,48.6275,41,67.3,100,63.5,66.7,63.7
20160217004500,150.0,151.2,49.4118,41,67.3,100,63.5,66.7,63.7
20160217010000,150.0,148.8,48.6275,41,67.3,100,63.3,66.7,63.7
20160217011500,150.0,148.8,48.6275,41,68.1,100,63.3,66.7,63.7
20160217013000,150.0,148.8,48.6275,41,78.2,100,63.7,66.7,63.7
20160217014500,150.0,148.8,48.6275,41,77.0,100,63.9,66.7,63.7
20160217020000,150.0,147.0,48.0392,41,55.0,0,63.5,66.7,63.7
20160217021500,150.0,150.6,49.2157,41,53.5,100,62.8,66.7,63.7
20160217023000,150.0,150.6,49.2157,41,97.2,100,63.2,66.7,63.7
20160217024500,150.0,148.2,48.4314,41,83.8,100,63.8,66.7,63.7
20160217030000,150.0,148.2,48.4314,41,58.0,0,63.6,66.7,63.7
20160217031500,150.0,148.2,48.4314,41,53.7,100,62.8,66.7,63.7
20160217033000,150.0,148.2,48.4314,41,96.2,100,63.1,66.7,63.7
20160217034500,150.0,150.0,49.0196,41,72.2,100,63.5,66.7,63.7
20160217040000,150.0,150.0,49.0196,41,77.2,100,63.2,66.7,63.7
20160217041500,150.0,150.0,49.0196,41,87.4,100,63.8,66.7,63.7
20160217043000,150.0,153.0,50.0,41,58.8,0,63.7,66.7,63.7
20160217044500,150.0,148.8,48.6275,12,57.1,100,63.0,66.7,63.7
20160217050000,150.0,153.6,50.1961,44,71.2,100,63.2,66.7,63.7
20160217051500,150.0,150.0,49.0196,43,82.9,100,63.0,66.7,63.7
20160217053000,150.0,153.0,50.0,43,85.0,100,63.5,66.7,63.7
20160217054500,150.0,153.0,50.0,43,94.7,100,63.7,66.7,63.7
20160217060000,150.0,159.0,51.9608,43,71.2,0,64.0,66.7,63.7
20160217061500,150.0,157.2,51.3725,43,54.7,100,62.8,66.7,63.7
20160217063000,150.0,157.2,51.3725,43,101.0,100,63.0,66.7,63.7
20160217064500,150.0,157.2,51.3725,43,70.2,0,64.4,66.7,63.7
20160217070000,150.0,157.2,51.3725,43,56.7,0,64.1,66.7,63.7
20160217071500,150.0,157.2,51.3725,43,55.6,0,63.8,66.7,63.7
20160217073000,150.0,157.2,51.3725,43,54.3,0,64.2,66.7,63.7
20160217074500,150.0,155.4,50.7843,43,53.3,0,63.8,66.7,63.7
20160217080000,150.0,157.2,51.3725,43,53.3,0,63.9,66.7,63.7
20160217081500,150.0,155.4,50.7843,42,53.3,0,63.6,66.7,63.7
20160217083000,150.0,157.2,51.3725,42,53.3,100,63.3,66.7,63.7
20160217084500,150.0,153.0,50.0,42,54.7,100,63.5,66.7,63.7
20160217090000,150.0,154.8,50.5882,42,53.9,0,63.5,66.7,63.7
20160217091500,150.0,154.8,50.5882,42,53.9,0,63.6,66.7,63.7
20160217093000,150.0,157.2,51.3725,42,53.9,0,63.9,66.7,63.7
20160217094500,150.0,160.2,52.3529,42,53.9,0,64.2,66.7,63.7
20160217100000,150.0,160.2,52.3529,42,53.9,0,64.0,66.7,63.7
20160217101500,150.0,156.0,50.9804,42,53.9,0,64.0,66.7,63.7
20160217103000,150.0,153.6,50.1961,41,53.9,0,64.3,66.7,63.7
20160217104500,150.0,158.4,51.7647,41,53.9,0,64.2,66.7,63.7
20160217110000,150.0,154.8,50.5882,41,53.9,0,64.5,66.7,63.7
20160217111500,150.0,154.8,50.5882,41,53.9,0,64.6,66.7,63.7
20160217113000,150.0,158.4,51.7647,41,53.9,0,64.8,66.7,63.7
20160217114500,150.0,151.2,49.4118,41,53.9,0,64.6,66.7,63.7
20160217120000,150.0,157.8,51.5686,41,53.9,0,64.7,66.7,63.7
20160217121500,150.0,156.0,50.9804,41,53.9,0,65.2,66.7,63.7
20160217123000,150.0,156.0,50.9804,41,53.9,0,65.6,66.7,63.7
20160217124500,150.0,151.2,49.4118,41,53.9,0,65.9,66.7,63.7
20160217130000,150.0,160.8,52.549,41,53.9,0,66.1,66.7,63.7
20160217131500,150.0,156.0,50.9804,41,53.9,0,66.1,66.7,63.7
20160217133000,150.0,162.6,53.1373,43,53.9,0,66.5,66.7,63.7
20160217134500,150.0,160.2,52.3529,43,53.9,0,66.8,66.7,63.7
20160217140000,150.0,193.8,63.3333,47,53.9,0,67.1,66.7,63.7
20160217141500,150.0,189.0,61.7647,47,53.9,0,67.0,66.7,63.7
20160217143000,150.0,193.2,63.1373,47,53.9,0,66.8,66.7,63.7
20160217144500,150.0,193.2,63.1373,47,54.7,0,66.7,66.7,63.7
20160217150000,150.0,193.2,63.1373,47,54.7,0,66.6,66.7,63.7
20160217151500,150.0,195.6,63.9216,47,54.7,0,66.6,66.7,63.7
20160217153000,150.0,195.6,63.9216,47,54.7,0,66.6,66.7,63.7
20160217154500,150.0,195.6,63.9216,47,54.7,0,66.5,66.7,63.7
20160217160000,150.0,193.2,63.1373,47,54.7,0,66.4,66.7,63.7
20160217161500,150.0,193.2,63.1373,47,54.7,0,66.4,66.7,63.7
20160217163000,150.0,190.2,62.1569,47,54.7,0,66.4,66.7,63.7
20160217164500,150.0,180.0,58.8235,45,54.7,0,66.4,66.7,63.7
20160217170000,150.0,180.0,58.8235,45,54.7,0,66.4,66.7,63.7
20160217171500,150.0,182.4,59.6078,45,54.7,0,66.5,66.7,63.7
20160217173000,150.0,182.4,59.6078,45,54.7,0,66.5,66.7,63.7
20160217174500,150.0,182.4,59.6078,45,54.7,0,66.4,66.7,63.7
20160217180000,150.0,161.4,52.7451,42,54.7,0,66.3,66.7,63.7
20160217181500,150.0,157.2,51.3725,41,54.7,0,66.2,66.7,63.7
20160217183000,150.0,154.8,50.5882,41,54.7,0,66.1,66.7,63.7
20160217184500,150.0,157.8,51.5686,41,54.7,0,66.1,66.7,63.7
20160217190000,150.0,157.8,51.5686,41,54.7,0,66.0,66.7,63.7
20160217191500,150.0,153.0,50.0,41,54.7,0,65.8,66.7,63.7
20160217193000,150.0,153.0,50.0,41,54.7,0,65.7,66.7,63.7
20160217194500,150.0,157.8,51.5686,41,53.9,0,65.5,66.7,63.7
20160217200000,150.0,157.8,51.5686,41,53.9,0,65.4,66.7,63.7
20160217201500,150.0,155.4,50.7843,41,53.9,0,65.2,66.7,63.7
20160217203000,150.0,155.4,50.7843,41,53.9,0,65.0,66.7,63.7
20160217204500,150.0,155.4,50.7843,41,53.9,0,64.8,66.7,63.7
20160217210000,150.0,157.2,51.3725,41,53.9,0,64.7,66.7,63.7
20160217211500,150.0,157.2,51.3725,41,53.9,0,64.4,66.7,63.7
20160217213000,150.0,157.2,51.3725,41,53.9,0,64.2,66.7,63.7
20160217214500,150.0,157.2,51.3725,41,53.9,0,64.1,66.7,63.7
20160217220000,150.0,157.2,51.3725,41,53.9,0,64.0,66.7,63.7
20160217221500,150.0,155.4,50.7843,41,53.9,0,63.8,66.7,63.7
20160217223000,150.0,155.4,50.7843,41,53.9,0,63.6,66.7,63.7
20160217224500,150.0,158.4,51.7647,41,53.9,100,63.4,66.7,63.7
20160217230000,150.0,151.2,49.4118,41,53.9,100,63.2,66.7,63.7
20160217231500,150.0,155.4,50.7843,41,54.7,100,63.1,66.7,63.7
20160217233000,150.0,155.4,50.7843,41,58.3,100,63.0,66.7,63.7
20160217234500,150.0,157.8,51.5686,41,76.9,100,63.7,66.7,63.7
20160218000000,150.0,157.8,51.5686,41,58.0,0,63.7,66.7,63.7
20160218001500,150.0,153.0,50.0,41,54.3,100,63.1,66.7,63.7
20160218003000,150.0,155.4,50.7843,41,55.5,100,62.8,66.7,63.7
20160218004500,150.0,155.4,50.7843,41,94.1,100,63.4,66.7,63.7
20160218010000,150.0,155.4,50.7843,41,62.8,0,63.8,66.7,63.7
20160218011500,150.0,157.2,51.3725,41,55.2,100,63.1,66.7,63.7
20160218013000,150.0,157.2,51.3725,41,64.3,100,62.7,66.7,63.7
20160218014500,150.0,160.8,52.549,41,76.5,100,63.6,66.7,63.7
20160218020000,150.0,158.4,51.7647,41,69.6,100,63.4,66.7,63.7
20160218021500,150.0,154.8,50.5882,41,76.8,100,63.3,66.7,63.7
20160218023000,150.0,159.0,51.9608,41,76.8,100,63.6,66.7,63.7
20160218024500,150.0,157.2,51.3725,41,80.6,100,63.8,66.7,63.7
20160218030000,150.0,153.6,50.1961,41,77.3,100,63.9,66.7,63.7
20160218031500,150.0,153.6,50.1961,41,57.2,0,63.5,66.7,63.7
20160218033000,150.0,157.2,51.3725,41,55.9,100,62.6,66.7,63.7
20160218034500,150.0,157.2,51.3725,41,93.6,100,63.3,66.7,63.7
20160218040000,150.0,157.2,51.3725,41,83.1,100,63.7,66.7,63.7
20160218041500,150.0,154.8,50.5882,41,89.0,100,63.8,66.7,63.7
20160218043000,150.0,154.8,50.5882,41,58.4,0,63.5,66.7,63.7
20160218044500,150.0,154.8,50.5882,41,57.1,100,62.6,66.7,63.7
20160218050000,150.0,154.8,50.5882,41,105.1,100,63.3,66.7,63.7
20160218051500,150.0,154.8,50.5882,41,88.0,100,63.6,66.7,63.7
20160218053000,150.0,160.8,52.549,41,80.7,100,63.8,66.7,63.7
20160218054500,150.0,155.4,50.7843,41,80.7,100,63.9,66.7,63.7
20160218060000,150.0,155.4,50.7843,41,56.4,100,63.0,66.7,63.7
20160218061500,150.0,155.4,50.7843,41,99.6,100,62.9,66.7,63.7
20160218063000,150.0,153.6,50.1961,41,97.2,100,63.5,66.7,63.7
20160218064500,150.0,153.6,50.1961,41,91.1,100,63.8,66.7,63.7
20160218070000,150.0,161.4,52.7451,42,59.2,0,64.6,66.7,63.7
20160218071500,150.0,157.2,51.3725,41,53.9,0,64.0,66.7,63.7
20160218073000,150.0,155.4,50.7843,41,53.9,0,63.8,66.7,63.7
20160218074500,150.0,155.4,50.7843,41,53.1,0,63.8,66.7,63.7
20160218080000,150.0,155.4,50.7843,41,53.1,0,63.7,66.7,63.7
20160218081500,150.0,155.4,50.7843,41,53.1,0,63.8,66.7,63.7
20160218083000,150.0,155.4,50.7843,41,53.1,0,64.1,66.7,63.7
20160218084500,150.0,157.2,51.3725,41,53.1,0,63.8,66.7,63.7
20160218090000,150.0,154.8,50.5882,41,53.1,0,63.7,66.7,63.7
20160218091500,150.0,154.8,50.5882,41,53.1,0,63.6,66.7,63.7
20160218093000,150.0,154.8,50.5882,41,53.1,0,63.8,66.7,63.7
20160218094500,150.0,150.6,49.2157,41,53.9,0,64.1,66.7,63.7
20160218100000,150.0,150.6,49.2157,41,53.9,0,64.0,66.7,63.7
20160218101500,150.0,155.4,50.7843,41,53.9,0,63.9,66.7,63.7
20160218103000,150.0,155.4,50.7843,41,53.9,0,64.2,66.7,63.7
20160218104500,150.0,155.4,50.7843,41,53.9,0,64.7,66.7,63.7
20160218110000,150.0,155.4,50.7843,41,53.9,0,64.7,66.7,63.7
20160218111500,150.0,155.4,50.7843,41,53.9,0,64.8,66.7,63.7
20160218113000,150.0,157.8,51.5686,41,53.9,0,64.8,66.7,63.7
20160218114500,150.0,154.8,50.5882,41,53.9,0,65.1,66.7,63.7
20160218120000,150.0,153.0,50.0,41,54.7,0,65.3,66.7,63.7
20160218121500,150.0,156.0,50.9804,41,54.7,0,65.6,66.7,63.7
20160218123000,150.0,151.2,49.4118,41,54.7,0,66.1,66.7,63.7
20160218124500,150.0,168.0,54.902,44,54.7,0,66.5,66.7,63.7
20160218130000,150.0,170.4,55.6863,44,54.7,0,66.8,66.7,63.7
20160218131500,150.0,181.2,59.2157,45,54.7,0,67.0,66.7,63.7
20160218133000,150.0,229.8,75.098,52,54.7,0,67.4,66.7,63.7
20160218134500,150.0,258.6,84.5098,54,54.7,0,67.3,66.7,63.7
20160218140000,150.0,267.6,87.451,56,54.7,0,67.2,66.7,63.7
20160218141500,150.0,267.6,87.451,56,54.7,0,66.9,66.7,63.7
20160218143000,150.0,280.2,91.5686,57,54.7,0,67.2,66.7,63.7
20160218144500,150.0,292.8,95.6863,58,54.7,0,66.8,66.7,63.7
20160218150000,150.0,284.4,92.9412,58,54.7,0,67.0,66.7,63.7
20160218151500,150.0,262.8,85.8823,55,54.7,0,66.2,66.7,63.7
20160218153000,150.0,229.8,75.098,51,54.7,0,66.1,66.7,63.7
20160218154500,150.0,211.8,69.2157,48,54.7,0,66.2,66.7,63.7
20160218160000,150.0,190.8,62.3529,45,54.7,0,66.2,66.7,63.7
20160218161500,150.0,187.2,61.1765,44,54.7,0,66.3,66.7,63.7
20160218163000,150.0,174.0,56.8627,43,54.7,0,66.4,66.7,63.7
20160218164500,150.0,174.0,56.8627,43,54.7,0,66.4,66.7,63.7
20160218170000,150.0,170.4,55.6863,43,54.7,0,66.5,66.7,63.7
20160218171500,150.0,170.4,55.6863,43,54.7,0,66.5,66.7,63.7
20160218173000,150.0,170.4,55.6863,43,54.7,0,66.5,66.7,63.7
20160218174500,150.0,170.4,55.6863,43,54.7,0,66.4,66.7,63.7
20160218180000,150.0,167.4,54.7059,42,54.7,0,66.3,66.7,63.7
20160218181500,150.0,153.0,50.0,40,54.7,0,66.3,66.7,63.7
20160218183000,150.0,156.0,50.9804,40,54.7,0,66.2,66.7,63.7
20160218184500,150.0,156.0,50.9804,40,54.7,0,66.1,66.7,63.7
20160218190000,150.0,156.0,50.9804,40,54.7,0,66.0,66.7,63.7
20160218191500,150.0,156.0,50.9804,40,54.7,0,65.8,66.7,63.7
20160218193000,150.0,156.0,50.9804,40,54.7,0,65.6,66.7,63.7
20160218194500,150.0,156.0,50.9804,40,54.7,0,65.5,66.7,63.7
20160218200000,150.0,153.6,50.1961,40,54.7,0,65.3,66.7,63.7
20160218201500,150.0,153.6,50.1961,40,54.7,0,65.1,66.7,63.7
20160218203000,150.0,153.6,50.1961,40,54.7,0,65.0,66.7,63.7
20160218204500,150.0,155.4,50.7843,40,54.7,0,64.8,66.7,63.7
20160218210000,150.0,150.0,49.0196,40,54.7,0,64.7,66.7,63.7
20160218211500,150.0,154.8,50.5882,40,54.7,0,64.6,66.7,63.7
20160218213000,150.0,154.8,50.5882,40,54.7,0,64.4,66.7,63.7
