PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218214500,150.0,150.6,49.2157,40,54.7,0,64.3,66.7,63.7
20160218220000,150.0,150.6,49.2157,40,54.7,0,64.1,66.7,63.7
20160218221500,150.0,150.6,49.2157,40,54.7,0,64.1,66.7,63.7
20160218223000,150.0,153.0,50.0,40,54.7,0,63.8,66.7,63.7
20160218224500,150.0,148.8,48.6275,40,54.7,0,63.8,66.7,63.7
20160218230000,150.0,155.4,50.7843,40,54.7,0,63.7,66.7,63.7
20160218231500,150.0,151.2,49.4118,40,54.7,0,63.6,66.7,63.7
20160218233000,150.0,155.4,50.7843,40,53.9,0,63.5,66.7,63.7
20160218234500,150.0,148.8,48.6275,40,53.9,100,63.3,66.7,63.7
20160219000000,150.0,151.2,49.4118,40,53.9,100,63.2,66.7,63.7
20160219001500,150.0,151.2,49.4118,40,55.5,100,63.2,66.7,63.7
20160219003000,150.0,151.2,49.4118,40,57.9,100,63.2,66.7,63.7
20160219004500,150.0,153.6,50.1961,40,59.8,100,63.2,66.7,63.7
20160219010000,150.0,150.6,49.2157,40,81.1,100,63.8,66.7,63.7
20160219011500,150.0,150.6,49.2157,40,57.2,0,63.7,66.7,63.7
20160219013000,150.0,153.0,50.0,40,55.2,100,63.4,66.7,63.7
20160219014500,150.0,153.0,50.0,40,55.2,100,63.2,66.7,63.7
20160219020000,150.0,153.0,50.0,40,55.9,100,63.1,66.7,63.7
20160219021500,150.0,153.0,50.0,40,59.4,100,63.0,66.7,63.7
20160219023000,150.0,150.6,49.2157,40,91.7,100,63.8,66.7,63.7
20160219024500,150.0,155.4,50.7843,40,57.6,0,63.8,66.7,63.7
20160219030000,150.0,151.2,49.4118,40,55.5,100,63.3,66.7,63.7
20160219031500,150.0,156.0,50.9804,40,55.5,100,63.0,66.7,63.7
20160219033000,150.0,150.0,49.0196,40,62.3,100,62.9,66.7,63.7
20160219034500,150.0,148.2,48.4314,40,83.2,100,63.7,66.7,63.7
20160219040000,150.0,150.6,49.2157,40,58.8,0,63.8,66.7,63.7
20160219041500,150.0,150.6,49.2157,40,55.2,100,63.3,66.7,63.7
20160219043000,150.0,150.6,49.2157,40,55.2,100,63.0,66.7,63.7
20160219044500,150.0,150.6,49.2157,40,71.5,100,63.0,66.7,63.7
20160219050000,150.0,150.6,49.2157,40,80.6,100,63.7,66.7,63.7
20160219051500,150.0,150.6,49.2157,40,58.4,0,63.6,66.7,63.7
20160219053000,150.0,150.6,49.2157,40,56.0,100,63.2,66.7,63.7
20160219054500,150.0,153.0,50.0,40,56.8,100,63.0,66.7,63.7
20160219060000,150.0,151.2,49.4118,40,60.3,100,63.0,66.7,63.7
20160219061500,150.0,148.8,48.6275,40,86.9,100,63.7,66.7,63.7
20160219063000,150.0,153.0,50.0,40,60.0,0,63.8,66.7,63.7
20160219064500,150.0,153.0,50.0,40,56.3,100,63.4,66.7,63.7
20160219070000,150.0,150.0,49.0196,40,55.2,100,64.0,66.7,63.7
20160219071500,150.0,148.2,48.4314,40,55.2,0,64.4,66.7,63.7
20160219073000,150.0,151.2,49.4118,40,55.2,0,64.5,66.7,63.7
20160219074500,150.0,145.8,47.6471,40,55.2,0,64.6,66.7,63.7
20160219080000,150.0,145.8,47.6471,40,55.2,0,64.6,66.7,63.7
20160219081500,150.0,145.8,47.6471,40,55.2,0,64.7,66.7,63.7
20160219083000,150.0,150.0,49.0196,40,55.2,0,64.8,66.7,63.7
20160219084500,150.0,148.2,48.4314,40,55.2,0,64.7,66.7,63.7
20160219090000,150.0,146.4,47.8431,40,55.2,0,64.8,66.7,63.7
20160219091500,150.0,146.4,47.8431,40,55.9,0,65.0,66.7,63.7
20160219093000,150.0,153.0,50.0,40,55.9,0,65.4,66.7,63.7
20160219094500,150.0,148.8,48.6275,40,55.9,0,65.5,66.7,63.7
20160219100000,150.0,144.6,47.2549,40,55.9,0,65.5,66.7,63.7
20160219101500,150.0,148.2,48.4314,40,55.9,0,65.6,66.7,63.7
20160219103000,150.0,153.0,50.0,40,55.9,0,65.9,66.7,63.7
20160219104500,150.0,148.8,48.6275,40,55.9,0,66.1,66.7,63.7
20160219110000,150.0,148.8,48.6275,42,55.9,0,66.3,66.7,63.7
20160219111500,150.0,160.2,52.3529,43,55.9,0,66.4,66.7,63.7
20160219113000,150.0,155.4,50.7843,43,55.9,0,66.3,66.7,63.7
20160219114500,150.0,157.2,51.3725,43,55.9,0,66.4,66.7,63.7
20160219120000,150.0,296.4,96.8627,60,55.9,0,66.1,64.9,61.9
20160219121500,150.0,304.2,99.4118,60,55.9,0,66.0,64.9,61.9
20160219123000,150.0,300.6,98.2353,60,55.9,0,66.1,64.9,61.9
20160219124500,150.0,300.6,98.2353,60,55.9,0,66.1,64.9,61.9
20160219130000,150.0,296.4,96.8627,60,55.9,0,66.2,64.9,61.9
20160219131500,150.0,307.8,100.5882,60,55.9,0,66.4,64.9,61.9
20160219133000,150.0,307.8,100.5882,60,56.7,0,66.5,64.9,61.9
20160219134500,150.0,304.2,99.4118,60,56.7,0,66.7,64.9,61.9
20160219140000,150.0,304.2,99.4118,60,56.7,0,66.6,64.9,61.9
20160219141500,150.0,304.2,99.4118,60,56.7,0,66.8,64.9,61.9
20160219143000,150.0,307.8,100.5882,60,56.7,0,66.9,64.9,61.9
20160219144500,150.0,304.2,99.4118,60,56.7,0,67.0,64.9,61.9
20160219150000,150.0,300.6,98.2353,60,56.7,0,67.1,64.9,61.9
20160219151500,150.0,304.2,99.4118,60,56.7,0,66.6,64.9,61.9
20160219153000,150.0,307.8,100.5882,60,56.7,0,66.3,64.9,61.9
20160219154500,150.0,312.0,101.9608,60,56.7,0,66.1,64.9,61.9
20160219160000,150.0,304.2,99.4118,60,56.7,0,65.9,64.9,61.9
20160219161500,150.0,300.6,98.2353,60,56.7,0,65.8,64.9,61.9
20160219163000,150.0,304.2,99.4118,60,56.7,0,65.7,64.9,61.9
20160219164500,150.0,304.2,99.4118,60,56.7,0,65.6,64.9,61.9
20160219170000,150.0,304.2,99.4118,60,56.7,0,65.6,64.9,61.9
20160219171500,150.0,304.2,99.4118,60,56.7,0,65.5,64.9,61.9
20160219173000,150.0,304.2,99.4118,60,56.0,0,65.3,64.9,61.9
20160219174500,150.0,300.6,98.2353,59,56.0,0,65.1,64.9,61.9
20160219180000,150.0,292.8,95.6863,59,56.0,0,65.0,64.9,61.9
20160219181500,150.0,296.4,96.8627,59,56.0,0,64.8,64.9,61.9
20160219183000,150.0,296.4,96.8627,59,56.0,0,64.8,64.9,61.9
20160219184500,150.0,292.8,95.6863,58,56.0,0,64.6,64.9,61.9
20160219190000,150.0,280.2,91.5686,57,56.0,0,64.5,64.9,61.9
20160219191500,150.0,262.8,85.8823,55,56.0,0,64.4,64.9,61.9
20160219193000,150.0,245.4,80.1961,53,56.0,0,64.4,64.9,61.9
20160219194500,150.0,225.0,73.5294,51,56.0,0,64.4,64.9,61.9
20160219200000,150.0,209.4,68.4314,48,56.0,0,64.4,64.9,61.9
20160219201500,150.0,190.2,62.1569,45,56.0,0,64.4,64.9,61.9
20160219203000,150.0,169.2,55.2941,43,56.0,0,64.4,64.9,61.9
20160219204500,150.0,166.2,54.3137,42,56.0,0,64.6,64.9,61.9
20160219210000,150.0,161.4,52.7451,41,56.0,0,64.6,64.9,61.9
20160219211500,150.0,166.8,54.5098,41,56.0,0,64.6,64.9,61.9
20160219213000,150.0,157.2,51.3725,41,55.3,0,64.6,64.9,61.9
20160219214500,150.0,157.2,51.3725,41,55.3,0,64.6,64.9,61.9
20160219220000,150.0,155.4,50.7843,41,55.3,0,64.5,64.9,61.9
20160219221500,150.0,148.2,48.4314,40,55.3,0,64.5,64.9,61.9
20160219223000,150.0,150.6,49.2157,40,55.3,0,64.4,64.9,61.9
20160219224500,150.0,153.0,50.0,40,55.3,0,64.4,64.9,61.9
20160219230000,150.0,153.0,50.0,40,55.3,0,64.3,64.9,61.9
20160219231500,150.0,153.0,50.0,40,55.3,0,64.2,64.9,61.9
20160219233000,150.0,153.0,50.0,40,55.3,0,64.1,64.9,61.9
20160219234500,150.0,151.2,49.4118,40,55.3,0,64.1,64.9,61.9
20160220000000,150.0,151.2,49.4118,40,55.3,0,64.0,64.9,61.9
20160220001500,150.0,151.2,49.4118,40,55.3,0,64.0,64.9,61.9
20160220003000,150.0,151.2,49.4118,40,54.7,0,64.0,64.9,61.9
20160220004500,150.0,151.2,49.4118,40,54.7,0,63.8,64.9,61.9
20160220010000,150.0,151.2,49.4118,40,54.7,0,63.8,64.9,61.9
20160220011500,150.0,140.4,45.8824,40,54.7,0,63.8,64.9,61.9
20160220013000,150.0,144.0,47.0588,42,54.7,0,63.7,64.9,61.9
20160220014500,150.0,148.8,48.6275,42,54.7,0,63.7,64.9,61.9
20160220020000,150.0,148.8,48.6275,42,54.7,0,63.6,64.9,61.9
20160220021500,150.0,146.4,47.8431,42,54.7,0,63.6,64.9,61.9
20160220023000,150.0,150.0,49.0196,42,54.7,0,63.5,64.9,61.9
20160220024500,150.0,147.0,48.0392,42,54.7,0,63.5,64.9,61.9
20160220030000,150.0,153.0,50.0,42,54.7,0,63.5,64.9,61.9
20160220031500,150.0,147.0,48.0392,42,54.7,0,63.3,64.9,61.9
20160220033000,150.0,147.0,48.0392,42,54.7,0,63.3,64.9,61.9
20160220034500,150.0,150.0,49.0196,42,54.7,0,63.3,64.9,61.9
20160220040000,150.0,150.0,49.0196,42,54.7,0,63.2,64.9,61.9
20160220041500,150.0,147.0,48.0392,42,54.7,0,63.2,64.9,61.9
20160220043000,150.0,147.0,48.0392,42,54.7,0,63.1,64.9,61.9
20160220044500,150.0,150.6,49.2157,42,54.7,0,63.1,64.9,61.9
20160220050000,150.0,145.8,47.6471,42,54.7,0,63.0,64.9,61.9
20160220051500,150.0,154.8,50.5882,42,54.7,0,63.0,64.9,61.9
20160220053000,150.0,150.6,49.2157,42,54.7,0,63.0,64.9,61.9
20160220054500,150.0,150.6,49.2157,42,54.7,0,62.9,64.9,61.9
20160220060000,150.0,153.0,50.0,42,54.7,0,62.8,64.9,61.9
20160220061500,150.0,153.0,50.0,42,54.7,0,62.7,64.9,61.9
20160220063000,150.0,154.8,50.5882,42,53.9,0,62.6,64.9,61.9
20160220064500,150.0,151.2,49.4118,42,53.9,0,62.6,64.9,61.9
20160220070000,150.0,151.2,49.4118,42,53.9,0,62.4,64.9,61.9
20160220071500,150.0,153.6,50.1961,42,53.9,0,62.4,64.9,61.9
20160220073000,150.0,155.4,50.7843,42,53.9,0,62.3,64.9,61.9
20160220074500,150.0,148.8,48.6275,42,53.9,0,62.3,64.9,61.9
20160220080000,150.0,150.6,49.2157,42,53.9,0,62.3,64.9,61.9
20160220081500,150.0,150.6,49.2157,42,53.9,0,62.4,64.9,61.9
20160220083000,150.0,150.6,49.2157,42,54.7,0,62.5,64.9,61.9
20160220084500,150.0,148.8,48.6275,42,54.7,0,62.5,64.9,61.9
20160220090000,150.0,148.8,48.6275,42,54.7,0,62.7,64.9,61.9
20160220091500,150.0,150.6,49.2157,42,55.5,0,62.8,64.9,61.9
20160220093000,150.0,148.8,48.6275,42,55.5,0,62.9,64.9,61.9
20160220094500,150.0,147.0,48.0392,42,55.5,0,63.1,64.9,61.9
20160220100000,150.0,148.8,48.6275,42,55.5,0,63.2,64.9,61.9
20160220101500,150.0,148.8,48.6275,42,56.3,0,63.3,64.9,61.9
20160220103000,150.0,147.0,48.0392,42,56.3,0,63.6,64.9,61.9
20160220104500,150.0,147.0,48.0392,42,56.3,0,63.7,64.9,61.9
20160220110000,150.0,153.6,50.1961,42,56.3,0,63.8,64.9,61.9
20160220111500,150.0,148.2,48.4314,42,56.3,0,64.0,64.9,61.9
20160220113000,150.0,148.2,48.4314,42,56.3,0,64.1,64.9,61.9
20160220114500,150.0,148.2,48.4314,42,56.3,0,64.3,64.9,61.9
20160220120000,150.0,150.6,49.2157,42,56.3,0,64.4,64.9,61.9
20160220121500,150.0,160.2,52.3529,43,56.3,0,64.7,64.9,61.9
20160220123000,150.0,158.4,51.7647,43,56.3,0,64.8,64.9,61.9
20160220124500,150.0,158.4,51.7647,43,56.3,0,65.1,64.9,61.9
20160220130000,150.0,160.8,52.549,43,56.3,0,65.2,64.9,61.9
20160220131500,150.0,189.0,61.7647,46,56.3,0,65.3,64.9,61.9
20160220133000,150.0,200.4,65.4902,48,56.3,0,65.3,64.9,61.9
20160220134500,150.0,240.0,78.4314,53,56.3,0,65.5,64.9,61.9
20160220140000,150.0,258.6,84.5098,55,56.3,0,65.3,64.9,61.9
20160220141500,150.0,276.6,90.3922,57,56.3,0,65.3,64.9,61.9
20160220143000,150.0,276.6,90.3922,57,56.3,0,65.1,64.9,61.9
20160220144500,150.0,276.6,90.3922,57,56.3,0,65.1,64.9,61.9
20160220150000,150.0,276.6,90.3922,57,56.3,0,65.0,64.9,61.9
20160220151500,150.0,276.6,90.3922,57,56.3,0,64.8,64.9,61.9
20160220153000,150.0,271.8,88.8235,57,56.3,0,64.7,64.9,61.9
20160220154500,150.0,267.6,87.451,56,56.3,0,64.7,64.9,61.9
20160220160000,150.0,258.6,84.5098,56,56.3,0,64.6,64.9,61.9
20160220161500,150.0,249.6,81.5686,54,56.3,0,64.6,64.9,61.9
20160220163000,150.0,249.6,81.5686,54,56.3,0,64.5,64.9,61.9
20160220164500,150.0,235.2,76.8627,52,56.3,0,64.6,64.9,61.9
20160220170000,150.0,235.2,76.8627,52,56.3,0,64.6,64.9,61.9
20160220171500,150.0,225.0,73.5294,51,56.3,0,64.6,64.9,61.9
20160220173000,150.0,225.0,73.5294,51,56.3,0,64.6,64.9,61.9
20160220174500,150.0,225.0,73.5294,51,56.3,0,64.7,64.9,61.9
20160220180000,150.0,225.0,73.5294,51,56.3,0,64.6,64.9,61.9
20160220181500,150.0,225.0,73.5294,51,56.3,0,64.6,64.9,61.9
20160220183000,150.0,225.0,73.5294,51,56.3,0,64.6,64.9,61.9
20160220184500,150.0,220.2,71.9608,51,56.3,0,64.6,64.9,61.9
20160220190000,150.0,198.6,64.902,48,56.3,0,64.5,64.9,61.9
20160220191500,150.0,181.8,59.4118,44,56.3,0,64.5,64.9,61.9
20160220193000,150.0,170.4,55.6863,43,56.3,0,64.5,64.9,61.9
20160220194500,150.0,164.4,53.7255,42,56.3,0,64.6,64.9,61.9
20160220200000,150.0,166.2,54.3137,42,56.3,0,64.6,64.9,61.9
20160220201500,150.0,160.8,52.549,42,56.3,0,64.6,64.9,61.9
20160220203000,150.0,162.6,53.1373,42,56.3,0,64.6,64.9,61.9
20160220204500,150.0,162.6,53.1373,42,56.3,0,64.6,64.9,61.9
20160220210000,150.0,157.2,51.3725,41,56.3,0,64.6,64.9,61.9
20160220211500,150.0,153.6,50.1961,41,56.3,0,64.6,64.9,61.9
20160220213000,150.0,153.6,50.1961,41,56.3,0,64.6,64.9,61.9
20160220214500,150.0,153.6,50.1961,41,56.3,0,64.6,64.9,61.9
20160220220000,150.0,157.2,51.3725,41,56.3,0,64.5,64.9,61.9
20160220221500,150.0,157.2,51.3725,41,56.3,0,64.5,64.9,61.9
20160220223000,150.0,157.2,51.3725,41,56.3,0,64.4,64.9,61.9
20160220224500,150.0,157.2,51.3725,41,56.3,0,64.4,64.9,61.9
20160220230000,150.0,157.2,51.3725,41,56.3,0,64.4,64.9,61.9
20160220231500,150.0,153.0,50.0,41,56.3,0,64.4,64.9,61.9
20160220233000,150.0,154.8,50.5882,41,56.3,0,64.3,64.9,61.9
20160220234500,150.0,154.8,50.5882,41,56.3,0,64.3,64.9,61.9
20160221000000,150.0,157.2,51.3725,41,56.3,0,64.2,64.9,61.9
20160221001500,150.0,157.2,51.3725,41,56.3,0,64.2,64.9,61.9
20160221003000,150.0,157.2,51.3725,41,56.3,0,64.2,64.9,61.9
20160221004500,150.0,155.4,50.7843,41,56.3,0,64.1,64.9,61.9
20160221010000,150.0,153.6,50.1961,41,56.3,0,64.1,64.9,61.9
20160221011500,150.0,155.4,50.7843,41,56.3,0,64.1,64.9,61.9
20160221013000,150.0,151.2,49.4118,41,56.3,0,64.1,64.9,61.9
20160221014500,150.0,154.8,50.5882,41,56.3,0,64.1,64.9,61.9
20160221020000,150.0,157.2,51.3725,41,56.3,0,64.1,64.9,61.9
20160221021500,150.0,155.4,50.7843,41,56.3,0,64.0,64.9,61.9
20160221023000,150.0,155.4,50.7843,41,56.3,0,64.0,64.9,61.9
20160221024500,150.0,155.4,50.7843,41,56.3,0,64.0,64.9,61.9
20160221030000,150.0,157.2,51.3725,41,56.3,0,64.0,64.9,61.9
20160221031500,150.0,154.8,50.5882,41,56.3,0,63.9,64.9,61.9
20160221033000,150.0,154.8,50.5882,41,56.3,0,63.9,64.9,61.9
20160221034500,150.0,154.8,50.5882,41,56.3,0,63.9,64.9,61.9
20160221040000,150.0,154.8,50.5882,41,56.3,0,63.8,64.9,61.9
20160221041500,150.0,151.2,49.4118,41,56.3,0,63.8,64.9,61.9
20160221043000,150.0,157.2,51.3725,41,56.3,0,63.8,64.9,61.9
20160221044500,150.0,157.2,51.3725,41,56.3,0,63.7,64.9,61.9
20160221050000,150.0,154.8,50.5882,41,56.3,0,63.7,64.9,61.9
20160221051500,150.0,153.0,50.0,41,55.6,0,63.7,64.9,61.9
20160221053000,150.0,153.0,50.0,41,55.6,0,63.6,64.9,61.9
20160221054500,150.0,154.8,50.5882,41,55.6,0,63.6,64.9,61.9
20160221060000,150.0,153.0,50.0,41,55.6,0,63.6,64.9,61.9
20160221061500,150.0,153.0,50.0,41,55.6,0,63.6,64.9,61.9
20160221063000,150.0,157.2,51.3725,41,55.6,0,63.6,64.9,61.9
20160221064500,150.0,155.4,50.7843,41,55.6,0,63.6,64.9,61.9
20160221070000,150.0,153.6,50.1961,41,55.6,0,63.6,64.9,61.9
20160221071500,150.0,153.6,50.1961,41,55.6,0,63.6,64.9,61.9
20160221073000,150.0,156.0,50.9804,41,55.6,0,63.6,64.9,61.9
20160221074500,150.0,156.0,50.9804,41,55.6,0,63.6,64.9,61.9
20160221080000,150.0,157.8,51.5686,41,55.6,0,63.6,64.9,61.9
20160221081500,150.0,153.6,50.1961,41,55.6,0,63.6,64.9,61.9
20160221083000,150.0,155.4,50.7843,41,55.6,0,63.7,64.9,61.9
20160221084500,150.0,155.4,50.7843,41,56.3,0,63.8,64.9,61.9
20160221090000,150.0,153.6,50.1961,41,56.3,0,63.8,64.9,61.9
20160221091500,150.0,153.6,50.1961,41,56.3,0,64.0,64.9,61.9
20160221093000,150.0,159.0,51.9608,41,56.3,0,64.0,64.9,61.9
20160221094500,150.0,153.0,50.0,41,57.1,0,64.2,64.9,61.9
20160221100000,150.0,153.0,50.0,41,57.1,0,64.3,64.9,61.9
20160221101500,150.0,157.2,51.3725,41,57.1,0,64.4,64.9,61.9
20160221103000,150.0,154.8,50.5882,41,57.1,0,64.6,64.9,61.9
20160221104500,150.0,157.8,51.5686,42,57.1,0,64.7,64.9,61.9
20160221110000,150.0,157.8,51.5686,43,57.1,0,64.8,64.9,61.9
20160221111500,150.0,157.8,51.5686,43,57.1,0,64.9,64.9,61.9
20160221113000,150.0,156.0,50.9804,43,57.1,0,65.0,64.9,61.9
20160221114500,150.0,156.0,50.9804,43,57.1,0,65.1,64.9,61.9
20160221120000,150.0,164.4,53.7255,43,57.1,0,65.2,64.9,61.9
20160221121500,150.0,174.0,56.8627,45,57.1,0,65.2,64.9,61.9
20160221123000,150.0,188.4,61.5686,47,57.1,0,65.2,64.9,61.9
20160221124500,150.0,192.0,62.7451,47,57.1,0,65.2,64.9,61.9
20160221130000,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221131500,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221133000,150.0,201.0,65.6863,48,57.1,0,65.0,64.9,61.9
20160221134500,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221140000,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221141500,150.0,203.4,66.4706,48,57.1,0,65.1,64.9,61.9
20160221143000,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221144500,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221150000,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221151500,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221153000,150.0,201.0,65.6863,48,57.1,0,65.1,64.9,61.9
20160221154500,150.0,198.6,64.902,48,57.1,0,65.0,64.9,61.9
20160221160000,150.0,203.4,66.4706,48,57.1,0,65.0,64.9,61.9
20160221161500,150.0,203.4,66.4706,48,57.1,0,65.1,64.9,61.9
20160221163000,150.0,199.8,65.2941,48,57.1,0,65.1,64.9,61.9
20160221164500,150.0,199.8,65.2941,48,57.1,0,65.0,64.9,61.9
20160221170000,150.0,199.8,65.2941,48,57.1,0,65.0,64.9,61.9
20160221171500,150.0,205.2,67.0588,48,57.1,0,65.0,64.9,61.9
20160221173000,150.0,205.2,67.0588,48,57.1,0,65.0,64.9,61.9
20160221174500,150.0,202.2,66.0784,48,57.1,0,65.0,64.9,61.9
20160221180000,150.0,202.2,66.0784,48,57.1,0,65.0,64.9,61.9
20160221181500,150.0,198.0,64.7059,48,57.1,0,64.8,64.9,61.9
20160221183000,150.0,200.4,65.4902,48,57.1,0,64.8,64.9,61.9
20160221184500,150.0,200.4,65.4902,48,57.1,0,64.9,64.9,61.9
20160221190000,150.0,200.4,65.4902,48,57.1,0,64.8,64.9,61.9
20160221191500,150.0,200.4,65.4902,48,57.1,0,64.7,64.9,61.9
20160221193000,150.0,200.4,65.4902,48,57.1,0,64.7,64.9,61.9
20160221194500,150.0,196.8,64.3137,48,57.1,0,64.7,64.9,61.9
20160221200000,150.0,199.2,65.098,48,57.1,0,64.6,64.9,61.9
20160221201500,150.0,195.6,63.9216,47,57.1,0,64.6,64.9,61.9
20160221203000,150.0,182.4,59.6078,45,57.1,0,64.5,64.9,61.9
20160221204500,150.0,175.8,57.451,44,56.4,0,64.6,64.9,61.9
20160221210000,150.0,175.8,57.451,44,56.4,0,64.6,64.9,61.9
20160221211500,150.0,175.8,57.451,44,56.4,0,64.6,64.9,61.9
20160221213000,150.0,163.8,53.5294,42,56.4,0,64.6,64.9,61.9
20160221214500,150.0,160.2,52.3529,42,56.4,0,64.6,64.9,61.9
20160221220000,150.0,160.2,52.3529,42,56.4,0,64.6,64.9,61.9
20160221221500,150.0,156.0,50.9804,41,56.4,0,64.6,64.9,61.9
20160221223000,150.0,156.0,50.9804,41,56.4,0,64.6,64.9,61.9
20160221224500,150.0,153.6,50.1961,41,56.4,0,64.6,64.9,61.9
20160221230000,150.0,148.8,48.6275,41,56.4,0,64.6,64.9,61.9
20160221231500,150.0,151.2,49.4118,41,56.4,0,64.6,64.9,61.9
20160221233000,150.0,157.2,51.3725,41,56.4,0,64.6,64.9,61.9
20160221234500,150.0,154.8,50.5882,41,56.4,0,64.6,64.9,61.9
20160222000000,150.0,154.8,50.5882,41,56.4,0,64.5,64.9,61.9
20160222001500,150.0,153.0,50.0,41,56.4,0,64.5,64.9,61.9
20160222003000,150.0,153.0,50.0,41,56.4,0,64.4,64.9,61.9
20160222004500,150.0,156.0,50.9804,41,56.4,0,64.5,64.9,61.9
20160222010000,150.0,150.6,49.2157,41,56.4,0,64.4,64.9,61.9
20160222011500,150.0,150.6,49.2157,41,56.4,0,64.4,64.9,61.9
20160222013000,150.0,148.8,48.6275,41,56.4,0,64.4,64.9,61.9
20160222014500,150.0,155.4,50.7843,41,56.4,0,64.4,64.9,61.9
20160222020000,150.0,153.0,50.0,41,56.4,0,64.4,64.9,61.9
20160222021500,150.0,153.0,50.0,41,56.4,0,64.4,64.9,61.9
20160222023000,150.0,150.0,49.0196,41,56.4,0,64.4,64.9,61.9
20160222024500,150.0,150.0,49.0196,41,56.4,0,64.4,64.9,61.9
20160222030000,150.0,150.0,49.0196,41,56.4,0,64.4,64.9,61.9
20160222031500,150.0,150.0,49.0196,41,56.4,0,64.3,64.9,61.9
20160222033000,150.0,154.8,50.5882,41,56.4,0,64.3,64.9,61.9
20160222034500,150.0,146.4,47.8431,41,56.4,0,64.3,64.9,61.9
20160222040000,150.0,150.6,49.2157,41,56.4,0,64.3,64.9,61.9
20160222041500,150.0,148.8,48.6275,41,56.4,0,64.3,64.9,61.9
20160222043000,150.0,148.8,48.6275,41,56.4,0,64.3,64.9,61.9
20160222044500,150.0,153.0,50.0,41,56.4,0,64.3,64.9,61.9
20160222050000,150.0,147.0,48.0392,41,56.4,0,64.3,64.9,61.9
20160222051500,150.0,153.0,50.0,41,56.4,0,64.3,64.9,61.9
20160222053000,150.0,151.2,49.4118,41,56.4,0,64.3,64.9,61.9
20160222054500,150.0,151.2,49.4118,41,56.4,0,64.3,64.9,61.9
20160222060000,150.0,153.0,50.0,41,56.4,0,64.3,64.9,61.9
20160222061500,150.0,148.2,48.4314,41,56.4,0,64.3,64.9,61.9
20160222063000,150.0,146.4,47.8431,41,56.4,0,64.3,64.9,61.9
20160222064500,150.0,150.0,49.0196,41,56.4,0,64.4,64.9,61.9
20160222070000,150.0,168.0,54.902,45,56.4,0,64.9,64.9,61.9
20160222071500,150.0,212.4,69.4118,49,56.4,0,65.3,64.9,61.9
20160222073000,150.0,212.4,69.4118,50,56.4,0,65.3,64.9,61.9
20160222074500,150.0,249.6,81.5686,54,56.4,0,65.5,64.9,61.9
20160222080000,150.0,249.6,81.5686,54,56.4,0,65.1,64.9,61.9
20160222081500,150.0,249.6,81.5686,54,56.4,0,65.0,64.9,61.9
20160222083000,150.0,249.6,81.5686,53,56.4,0,65.1,64.9,61.9
20160222084500,150.0,249.6,81.5686,53,56.4,0,65.2,64.9,61.9
20160222090000,150.0,254.4,83.1373,53,56.4,0,65.1,64.9,61.9
20160222091500,150.0,254.4,83.1373,54,56.4,0,65.3,64.9,61.9
20160222093000,150.0,262.8,85.8823,55,56.4,0,65.2,64.9,61.9
20160222094500,150.0,258.6,84.5098,55,56.4,0,65.0,64.9,61.9
20160222100000,150.0,258.6,84.5098,55,56.4,0,64.9,64.9,61.9
20160222101500,150.0,258.6,84.5098,55,56.4,0,65.1,64.9,61.9
20160222103000,150.0,258.6,84.5098,55,56.4,0,65.1,64.9,61.9
20160222104500,150.0,262.8,85.8823,55,56.4,0,64.8,64.9,61.9
20160222110000,150.0,258.6,84.5098,55,56.4,0,64.9,64.9,61.9
20160222111500,150.0,262.8,85.8823,55,56.4,0,64.7,64.9,61.9
20160222113000,150.0,262.8,85.8823,55,55.6,0,64.5,64.9,61.9
20160222114500,150.0,240.0,78.4314,52,55.6,0,64.4,64.9,61.9
20160222120000,150.0,225.0,73.5294,50,55.6,0,64.5,64.9,61.9
20160222121500,150.0,207.6,67.8431,48,55.6,0,64.6,64.9,61.9
20160222123000,150.0,214.2,70.0,49,55.6,0,64.8,64.9,61.9
20160222124500,150.0,214.2,70.0,49,55.6,0,65.0,64.9,61.9
20160222130000,150.0,214.2,70.0,49,55.6,0,65.1,64.9,61.9
20160222131500,150.0,214.2,70.0,49,55.6,0,65.2,64.9,61.9
20160222133000,150.0,224.4,73.3333,51,55.6,0,65.2,64.9,61.9
20160222134500,150.0,245.4,80.1961,53,55.6,0,65.2,64.9,61.9
20160222140000,150.0,245.4,80.1961,53,55.6,0,65.3,64.9,61.9
20160222141500,150.0,288.6,94.3137,58,55.6,0,65.3,64.9,61.9
20160222143000,150.0,284.4,92.9412,58,55.6,0,65.1,64.9,61.9
20160222144500,150.0,288.6,94.3137,58,55.6,0,64.9,64.9,61.9
20160222150000,150.0,284.4,92.9412,58,55.6,0,64.8,64.9,61.9
20160222151500,150.0,262.8,85.8823,55,55.6,0,64.4,64.9,61.9
20160222153000,150.0,220.2,71.9608,50,55.6,0,64.2,64.9,61.9
20160222154500,150.0,181.8,59.4118,45,55.6,0,64.2,64.9,61.9
20160222160000,150.0,157.2,51.3725,42,55.6,0,64.3,64.9,61.9
20160222161500,150.0,157.2,51.3725,42,55.6,0,64.3,64.9,61.9
20160222163000,150.0,151.2,49.4118,41,55.6,0,64.4,64.9,61.9
20160222164500,150.0,151.2,49.4118,41,56.3,0,64.3,64.9,61.9
20160222170000,150.0,151.2,49.4118,41,56.3,0,64.4,64.9,61.9
20160222171500,150.0,154.8,50.5882,41,56.3,0,64.4,64.9,61.9
20160222173000,150.0,157.2,51.3725,41,56.3,0,64.4,64.9,61.9
20160222174500,150.0,153.0,50.0,41,56.3,0,64.4,64.9,61.9
20160222180000,150.0,154.8,50.5882,41,56.3,0,64.4,64.9,61.9
20160222181500,150.0,154.8,50.5882,41,56.3,0,64.4,64.9,61.9
20160222183000,150.0,153.0,50.0,41,56.3,0,64.4,64.9,61.9
20160222184500,150.0,153.0,50.0,41,56.3,0,64.3,64.9,61.9
20160222190000,150.0,153.0,50.0,41,56.3,0,64.3,64.9,61.9
20160222191500,150.0,157.8,51.5686,41,56.3,0,64.3,64.9,61.9
20160222193000,150.0,154.8,50.5882,41,56.3,0,64.2,64.9,61.9
20160222194500,150.0,154.8,50.5882,41,56.3,0,64.2,64.9,61.9
20160222200000,150.0,154.8,50.5882,41,56.3,0,64.1,64.9,61.9
20160222201500,150.0,154.8,50.5882,41,55.6,0,64.1,64.9,61.9
20160222203000,150.0,151.2,49.4118,41,55.6,0,64.0,64.9,61.9
20160222204500,150.0,153.0,50.0,41,55.6,0,64.0,64.9,61.9
20160222210000,150.0,153.0,50.0,41,55.6,0,63.9,64.9,61.9
20160222211500,150.0,150.0,49.0196,41,55.6,0,63.8,64.9,61.9
20160222213000,150.0,150.0,49.0196,41,55.6,0,63.8,64.9,61.9
20160222214500,150.0,150.0,49.0196,41,55.6,0,63.7,64.9,61.9
20160222220000,150.0,150.0,49.0196,41,55.6,0,63.7,64.9,61.9
20160222221500,150.0,147.0,48.0392,41,55.6,0,63.7,64.9,61.9
20160222223000,150.0,150.6,49.2157,41,55.6,0,63.6,64.9,61.9
20160222224500,150.0,150.6,49.2157,41,55.6,0,63.6,64.9,61.9
20160222230000,150.0,150.6,49.2157,41,55.6,0,63.5,64.9,61.9
20160222231500,150.0,153.6,50.1961,41,55.6,0,63.5,64.9,61.9
20160222233000,150.0,151.2,49.4118,41,55.6,0,63.5,64.9,61.9
20160222234500,150.0,151.2,49.4118,41,55.6,0,63.4,64.9,61.9
20160223000000,150.0,147.0,48.0392,41,55.6,0,63.3,64.9,61.9
20160223001500,150.0,151.2,49.4118,41,55.6,0,63.3,64.9,61.9
20160223003000,150.0,153.0,50.0,41,55.6,0,63.3,64.9,61.9
20160223004500,150.0,150.6,49.2157,41,55.6,0,63.3,64.9,61.9
20160223010000,150.0,150.6,49.2157,41,55.6,0,63.3,64.9,61.9
20160223011500,150.0,150.6,49.2157,41,55.6,0,63.2,64.9,61.9
20160223013000,150.0,150.6,49.2157,41,55.6,0,63.2,64.9,61.9
20160223014500,150.0,150.6,49.2157,41,55.6,0,63.2,64.9,61.9
20160223020000,150.0,150.6,49.2157,41,55.6,0,63.2,64.9,61.9
20160223021500,150.0,150.6,49.2157,41,55.6,0,63.2,64.9,61.9
20160223023000,150.0,150.6,49.2157,41,55.6,0,63.1,64.9,61.9
20160223024500,150.0,148.2,48.4314,41,55.6,0,63.1,64.9,61.9
20160223030000,150.0,151.2,49.4118,41,55.6,0,63.1,64.9,61.9
20160223031500,150.0,154.8,50.5882,41,55.6,0,63.1,64.9,61.9
20160223033000,150.0,154.8,50.5882,41,55.6,0,63.1,64.9,61.9
20160223034500,150.0,148.8,48.6275,41,55.6,0,63.1,64.9,61.9
20160223040000,150.0,148.8,48.6275,41,55.6,0,63.1,64.9,61.9
20160223041500,150.0,148.8,48.6275,41,55.6,0,63.1,64.9,61.9
20160223043000,150.0,151.2,49.4118,41,55.6,0,63.1,64.9,61.9
20160223044500,150.0,151.2,49.4118,41,55.6,0,63.1,64.9,61.9
20160223050000,150.0,151.2,49.4118,41,55.6,0,63.0,64.9,61.9
20160223051500,150.0,151.2,49.4118,41,55.6,0,63.1,64.9,61.9
20160223053000,150.0,148.8,48.6275,41,55.6,0,63.0,64.9,61.9
20160223054500,150.0,147.0,48.0392,41,55.6,0,63.0,64.9,61.9
20160223060000,150.0,153.0,50.0,41,55.6,0,63.0,64.9,61.9
20160223061500,150.0,150.0,49.0196,41,55.6,0,63.0,64.9,61.9
20160223063000,150.0,150.0,49.0196,41,55.6,0,63.0,64.9,61.9
20160223064500,150.0,150.0,49.0196,41,55.6,0,63.7,64.9,61.9
20160223070000,150.0,150.0,49.0196,41,55.6,0,64.1,64.9,61.9
20160223071500,150.0,150.0,49.0196,41,55.6,0,64.2,64.9,61.9
20160223073000,150.0,150.0,49.0196,41,55.6,0,64.5,64.9,61.9
20160223074500,150.0,162.6,53.1373,44,55.6,0,64.7,64.9,61.9
20160223080000,150.0,159.0,51.9608,44,55.6,0,64.6,64.9,61.9
20160223081500,150.0,161.4,52.7451,44,55.6,0,65.0,64.9,61.9
20160223083000,150.0,165.0,53.9216,45,55.6,0,65.1,64.9,61.9
20160223084500,150.0,166.8,54.5098,45,56.3,0,64.9,64.9,61.9
20160223090000,150.0,164.4,53.7255,45,59.1,0,65.2,64.9,61.9
20160223091500,150.0,205.8,67.2549,50,59.1,0,65.5,64.9,61.9
20160223093000,150.0,235.2,76.8627,54,57.2,0,65.4,64.9,61.9
20160223094500,150.0,240.0,78.4314,54,56.0,0,65.1,64.9,61.9
20160223100000,150.0,240.0,78.4314,53,55.2,0,64.8,64.9,61.9
20160223101500,150.0,235.2,76.8627,52,55.2,0,64.7,64.9,61.9
20160223103000,150.0,225.0,73.5294,51,55.2,0,64.6,64.9,61.9
20160223104500,150.0,225.0,73.5294,51,55.2,0,64.7,64.9,61.9
20160223110000,150.0,225.0,73.5294,51,55.2,0,65.0,64.9,61.9
20160223111500,150.0,225.0,73.5294,51,55.2,0,65.0,64.9,61.9
20160223113000,150.0,229.8,75.098,51,55.2,0,65.0,64.9,61.9
20160223114500,150.0,220.2,71.9608,51,53.9,0,64.7,64.9,61.9
20160223120000,150.0,209.4,68.4314,49,53.9,0,64.4,64.9,61.9
20160223121500,150.0,209.4,68.4314,49,55.2,0,65.0,64.9,61.9
20160223123000,150.0,209.4,68.4314,49,55.2,0,65.1,64.9,61.9
20160223124500,150.0,209.4,68.4314,50,55.2,0,65.1,64.9,61.9
20160223130000,150.0,223.8,73.1373,51,54.3,0,65.1,64.9,61.9
20160223131500,150.0,223.8,73.1373,51,55.1,0,64.8,64.9,61.9
20160223133000,150.0,223.8,73.1373,51,55.1,0,64.7,64.9,61.9
20160223134500,150.0,226.2,73.9216,51,55.1,0,65.0,64.9,61.9
20160223140000,150.0,223.2,72.9412,51,55.1,0,65.1,64.9,61.9
20160223141500,150.0,200.4,65.4902,48,55.1,0,64.3,64.9,61.9
20160223143000,150.0,167.4,54.7059,43,55.1,0,64.3,64.9,61.9
20160223144500,150.0,156.0,50.9804,43,55.9,0,64.4,64.9,61.9
20160223150000,150.0,156.0,50.9804,43,55.2,0,64.3,64.9,61.9
20160223151500,150.0,156.0,50.9804,43,54.3,0,64.2,64.9,61.9
20160223153000,150.0,156.0,50.9804,43,54.3,0,64.1,64.9,61.9
20160223154500,150.0,156.0,50.9804,43,54.3,0,63.9,64.9,61.9
20160223160000,150.0,158.4,51.7647,43,53.5,0,63.8,64.9,61.9
20160223161500,150.0,156.0,50.9804,43,53.5,0,63.8,64.9,61.9
20160223163000,150.0,156.0,50.9804,43,53.5,0,63.5,64.9,61.9
20160223164500,150.0,156.0,50.9804,43,53.5,0,64.0,64.9,61.9
20160223170000,150.0,156.0,50.9804,43,53.5,0,64.1,64.9,61.9
20160223171500,150.0,156.0,50.9804,42,53.5,0,64.2,64.9,61.9
20160223173000,150.0,159.0,51.9608,42,53.5,0,64.0,64.9,61.9
20160223174500,150.0,156.0,50.9804,42,53.5,0,63.6,64.9,61.9
20160223180000,150.0,158.4,51.7647,42,53.5,0,63.5,64.9,61.9
20160223181500,150.0,158.4,51.7647,42,52.7,0,63.3,64.9,61.9
20160223183000,150.0,156.0,50.9804,42,52.7,0,63.2,64.9,61.9
20160223184500,150.0,156.0,50.9804,42,52.7,0,63.1,64.9,61.9
20160223190000,150.0,157.8,51.5686,42,52.7,0,63.0,64.9,61.9
20160223191500,150.0,157.8,51.5686,42,52.7,0,63.0,64.9,61.9
20160223193000,150.0,155.4,50.7843,42,52.7,0,62.9,64.9,61.9
20160223194500,150.0,155.4,50.7843,42,52.7,0,62.8,64.9,61.9
20160223200000,150.0,158.4,51.7647,42,52.7,0,62.7,64.9,61.9
20160223201500,150.0,158.4,51.7647,42,52.7,0,62.6,64.9,61.9
20160223203000,150.0,154.8,50.5882,42,52.7,0,62.6,64.9,61.9
20160223204500,150.0,154.8,50.5882,42,52.7,0,62.6,64.9,61.9
20160223210000,150.0,157.8,51.5686,42,52.7,0,62.4,64.9,61.9
20160223211500,150.0,155.4,50.7843,42,51.9,0,62.3,64.9,61.9
20160223213000,150.0,153.6,50.1961,41,51.9,0,62.1,64.9,61.9
20160223214500,150.0,153.6,50.1961,41,51.9,0,62.0,64.9,61.9
20160223220000,150.0,150.6,49.2157,41,51.1,0,61.7,64.9,61.9
20160223221500,150.0,154.8,50.5882,41,51.1,0,61.6,64.9,61.9
20160223223000,150.0,154.8,50.5882,41,51.1,0,61.5,64.9,61.9
20160223224500,150.0,154.8,50.5882,41,51.1,100,61.3,64.9,61.9
20160223230000,150.0,154.8,50.5882,41,51.1,100,61.2,64.9,61.9
20160223231500,150.0,154.8,50.5882,41,51.1,100,61.0,64.9,61.9
20160223233000,150.0,153.0,50.0,41,55.0,100,61.0,64.9,61.9
20160223234500,150.0,153.0,50.0,41,79.1,100,61.9,64.9,61.9
20160224000000,150.0,154.8,50.5882,41,56.8,0,61.9,64.9,61.9
20160224001500,150.0,154.8,50.5882,41,51.9,100,61.3,64.9,61.9
20160224003000,150.0,154.8,50.5882,41,51.9,100,61.0,64.9,61.9
20160224004500,150.0,154.8,50.5882,41,55.1,100,60.8,64.9,61.9
20160224010000,150.0,154.8,50.5882,41,82.5,100,61.8,64.9,61.9
20160224011500,150.0,148.2,48.4314,41,62.4,0,62.1,64.9,61.9
20160224013000,150.0,148.2,48.4314,41,51.8,100,61.2,64.9,61.9
20160224014500,150.0,148.2,48.4314,41,52.6,100,60.8,64.9,61.9
20160224020000,150.0,148.2,48.4314,41,91.5,100,60.9,64.9,61.9
20160224021500,150.0,148.2,48.4314,41,91.5,100,61.9,64.9,61.9
20160224023000,150.0,150.0,49.0196,41,58.4,0,62.0,64.9,61.9
20160224024500,150.0,150.0,49.0196,41,51.1,100,61.1,64.9,61.9
20160224030000,150.0,146.4,47.8431,41,57.8,100,60.6,64.9,61.9
20160224031500,150.0,148.8,48.6275,41,75.1,100,61.5,64.9,61.9
20160224033000,150.0,150.6,49.2157,41,71.0,100,61.1,64.9,61.9
20160224034500,150.0,148.2,48.4314,41,85.6,100,61.7,64.9,61.9
20160224040000,150.0,148.2,48.4314,41,89.5,100,62.0,64.9,61.9
20160224041500,150.0,150.0,49.0196,41,58.6,0,62.0,64.9,61.9
20160224043000,150.0,150.0,49.0196,41,51.1,100,61.1,64.9,61.9
20160224044500,150.0,146.4,47.8431,41,55.5,100,60.6,64.9,61.9
20160224050000,150.0,148.8,48.6275,41,91.1,100,61.4,64.9,61.9
20160224051500,150.0,147.0,48.0392,41,77.3,100,61.9,64.9,61.9
20160224053000,150.0,147.0,48.0392,41,80.1,100,62.0,64.9,61.9
20160224054500,150.0,147.0,48.0392,41,77.3,100,62.0,64.9,61.9
20160224060000,150.0,148.8,48.6275,41,79.3,0,62.2,64.9,61.9
20160224061500,150.0,146.4,47.8431,41,53.5,100,61.3,64.9,61.9
20160224063000,150.0,150.0,49.0196,41,53.5,100,60.6,64.9,61.9
20160224064500,150.0,146.4,47.8431,41,92.3,100,61.9,67.2,64.2
20160224070000,150.0,148.2,48.4314,41,93.7,100,64.2,67.2,64.2
20160224071500,150.0,148.2,48.4314,41,55.3,100,64.0,67.3,64.3
20160224073000,150.0,150.0,49.0196,41,77.5,100,63.1,67.3,64.3
20160224074500,150.0,150.0,49.0196,41,80.5,100,63.6,67.3,64.3
20160224080000,150.0,156.0,50.9804,43,54.3,0,64.2,67.3,64.3
20160224081500,150.0,156.0,50.9804,43,69.0,100,63.3,67.3,64.3
20160224083000,150.0,159.0,51.9608,43,64.4,100,63.7,67.3,64.3
20160224084500,150.0,157.2,51.3725,43,72.9,100,63.9,67.3,64.3
20160224090000,150.0,157.2,51.3725,43,72.9,100,64.0,67.3,64.3
20160224091500,150.0,157.2,51.3725,43,72.0,100,64.1,67.3,64.3
20160224093000,150.0,157.2,51.3725,43,72.0,100,64.4,67.3,64.3
20160224094500,150.0,160.2,52.3529,43,74.0,100,64.5,67.3,64.3
20160224100000,150.0,158.4,51.7647,43,56.6,100,64.0,67.3,64.3
20160224101500,150.0,158.4,51.7647,43,52.6,100,63.5,67.3,64.3
20160224103000,150.0,158.4,51.7647,43,84.3,100,63.9,67.3,64.3
20160224104500,150.0,160.2,52.3529,43,60.8,100,63.8,67.3,64.3
20160224110000,150.0,154.8,50.5882,43,57.6,0,64.3,67.3,64.3
20160224111500,150.0,159.0,51.9608,43,53.0,100,63.3,67.3,64.3
20160224113000,150.0,155.4,50.7843,43,58.6,100,63.9,67.3,64.3
20160224114500,150.0,153.6,50.1961,43,83.8,100,64.5,67.3,64.3
20160224120000,150.0,157.8,51.5686,43,52.4,0,64.3,67.3,64.3
20160224121500,150.0,160.8,52.549,43,50.7,100,64.0,67.3,64.3
20160224123000,150.0,157.2,51.3725,43,50.7,100,64.1,67.3,64.3
20160224124500,150.0,157.2,51.3725,43,50.7,100,64.0,67.3,64.3
20160224130000,150.0,157.2,51.3725,43,50.7,100,64.2,67.3,64.3
20160224131500,150.0,159.0,51.9608,43,50.7,100,63.9,67.3,64.3
20160224133000,150.0,159.0,51.9608,43,51.8,100,63.7,67.3,64.3
20160224134500,150.0,157.2,51.3725,43,56.7,100,63.7,67.3,64.3
20160224140000,150.0,155.4,50.7843,43,79.8,100,64.6,67.3,64.3
20160224141500,150.0,153.6,50.1961,43,52.7,0,64.1,67.3,64.3
20160224143000,150.0,156.0,50.9804,43,51.1,100,63.7,67.3,64.3
20160224144500,150.0,158.4,51.7647,43,52.7,100,63.6,67.3,64.3
20160224150000,150.0,158.4,51.7647,43,70.3,100,63.7,67.3,64.3
20160224151500,150.0,156.0,50.9804,43,62.3,0,64.7,67.3,64.3
20160224153000,150.0,156.0,50.9804,43,52.7,0,64.1,67.3,64.3
20160224154500,150.0,156.0,50.9804,43,51.5,100,63.8,67.3,64.3
20160224160000,150.0,160.2,52.3529,43,53.9,100,63.5,67.3,64.3
20160224161500,150.0,155.4,50.7843,43,78.7,100,64.1,67.3,64.3
20160224163000,150.0,157.8,51.5686,43,66.7,100,64.2,67.3,64.3
20160224164500,150.0,157.8,51.5686,43,64.9,100,64.2,67.3,64.3
20160224170000,150.0,157.8,51.5686,43,66.3,100,64.2,67.3,64.3
20160224171500,150.0,155.4,50.7843,43,65.3,100,64.2,67.3,64.3
20160224173000,150.0,157.2,51.3725,43,65.3,100,64.2,67.3,64.3
20160224174500,150.0,155.4,50.7843,42,66.3,100,64.0,67.3,64.3
20160224180000,150.0,155.4,50.7843,42,66.3,100,64.1,67.3,64.3
20160224181500,150.0,155.4,50.7843,42,64.4,100,64.0,67.3,64.3
20160224183000,150.0,157.2,51.3725,42,79.1,100,64.1,67.3,64.3
20160224184500,150.0,157.2,51.3725,42,74.8,100,64.2,67.3,64.3
20160224190000,150.0,157.2,51.3725,42,77.7,100,64.3,67.3,64.3
20160224191500,150.0,154.8,50.5882,42,78.7,100,64.4,67.3,64.3
20160224193000,150.0,154.8,50.5882,42,75.8,100,64.3,67.3,64.3
20160224194500,150.0,154.8,50.5882,42,78.2,100,64.2,67.3,64.3
20160224200000,150.0,153.0,50.0,42,74.4,100,64.2,67.3,64.3
20160224201500,150.0,151.2,49.4118,42,76.7,100,64.1,67.3,64.3
20160224203000,150.0,155.4,50.7843,42,74.7,100,64.1,67.3,64.3
20160224204500,150.0,153.6,50.1961,42,78.0,100,64.0,67.3,64.3
20160224210000,150.0,156.0,50.9804,42,97.8,100,64.1,67.3,64.3
20160224211500,150.0,153.0,50.0,42,92.9,100,64.4,67.3,64.3
20160224213000,150.0,156.0,50.9804,42,82.5,100,64.6,67.3,64.3
20160224214500,150.0,153.6,50.1961,42,51.9,100,63.3,67.3,64.3
20160224220000,150.0,153.6,50.1961,42,98.3,100,63.6,67.3,64.3
20160224221500,150.0,151.2,49.4118,42,94.7,100,64.0,67.3,64.3
20160224223000,150.0,154.8,50.5882,42,88.3,100,64.2,67.3,64.3
20160224224500,150.0,154.8,50.5882,42,93.0,100,64.3,67.3,64.3
20160224230000,150.0,150.0,49.0196,42,94.1,100,64.4,67.3,64.3
20160224231500,150.0,150.0,49.0196,42,92.7,100,64.4,67.3,64.3
20160224233000,150.0,150.0,49.0196,42,89.2,100,64.4,67.3,64.3
20160224234500,150.0,147.0,48.0392,42,66.6,0,64.4,67.3,64.3
20160225000000,150.0,150.0,49.0196,42,53.1,100,63.2,67.3,64.3
20160225001500,150.0,150.0,49.0196,42,99.6,100,63.5,67.3,64.3
20160225003000,150.0,148.2,48.4314,42,94.1,100,63.8,67.3,64.3
20160225004500,150.0,150.6,49.2157,42,98.6,100,64.0,67.3,64.3
20160225010000,150.0,150.6,49.2157,42,98.6,100,64.2,67.3,64.3
20160225011500,150.0,150.6,49.2157,42,94.6,100,64.3,67.3,64.3
20160225013000,150.0,148.8,48.6275,42,94.6,100,64.3,67.3,64.3
20160225014500,150.0,148.8,48.6275,42,101.0,100,64.4,67.3,64.3
20160225020000,150.0,150.6,49.2157,42,99.0,100,64.4,67.3,64.3
20160225021500,150.0,150.6,49.2157,42,95.8,100,64.4,67.3,64.3
20160225023000,150.0,150.6,49.2157,42,94.2,100,64.4,67.3,64.3
20160225024500,150.0,154.8,50.5882,42,99.7,100,64.4,67.3,64.3
20160225030000,150.0,153.0,50.0,42,98.4,100,64.4,67.3,64.3
20160225031500,150.0,151.2,49.4118,42,94.1,100,64.4,67.3,64.3
20160225033000,150.0,151.2,49.4118,42,91.1,100,64.4,67.3,64.3
20160225034500,150.0,151.2,49.4118,42,98.4,100,64.3,67.3,64.3
20160225040000,150.0,153.6,50.1961,42,96.6,100,64.3,67.3,64.3
20160225041500,150.0,155.4,50.7843,42,92.3,100,64.2,67.3,64.3
20160225043000,150.0,151.2,49.4118,42,94.9,100,64.2,67.3,64.3
20160225044500,150.0,148.8,48.6275,42,99.0,100,64.2,67.3,64.3
20160225050000,150.0,150.6,49.2157,42,97.1,100,64.2,67.3,64.3
20160225051500,150.0,150.6,49.2157,42,92.3,100,64.1,67.3,64.3
20160225053000,150.0,150.6,49.2157,42,90.6,100,64.1,67.3,64.3
20160225054500,150.0,155.4,50.7843,42,97.2,100,64.0,67.3,64.3
20160225060000,150.0,153.0,50.0,42,94.7,100,64.0,67.3,64.3
20160225061500,150.0,151.2,49.4118,42,90.3,100,64.0,67.3,64.3
20160225063000,150.0,151.2,49.4118,42,96.0,100,63.8,67.3,64.3
20160225064500,150.0,153.6,50.1961,42,61.7,0,64.5,67.3,64.3
20160225070000,150.0,153.6,50.1961,42,51.5,100,63.3,67.3,64.3
20160225071500,150.0,150.0,49.0196,42,56.0,100,63.6,67.3,64.3
20160225073000,150.0,150.0,49.0196,42,76.8,100,64.1,67.3,64.3
20160225074500,150.0,150.0,49.0196,42,75.4,100,64.2,67.3,64.3
20160225080000,150.0,153.0,50.0,42,75.4,100,64.3,67.3,64.3
20160225081500,150.0,151.2,49.4118,42,77.3,0,64.5,67.3,64.3
20160225083000,150.0,151.2,49.4118,42,52.3,100,63.5,67.3,64.3
20160225084500,150.0,151.2,49.4118,42,80.9,100,63.9,67.3,64.3
20160225090000,150.0,151.2,49.4118,42,78.6,100,64.0,67.3,64.3
20160225091500,150.0,151.2,49.4118,42,54.3,0,64.0,67.3,64.3
20160225093000,150.0,151.2,49.4118,42,54.3,100,63.3,67.3,64.3
20160225094500,150.0,151.2,49.4118,42,80.1,100,64.0,67.3,64.3
20160225100000,150.0,151.2,49.4118,42,65.3,100,64.0,67.3,64.3
20160225101500,150.0,153.0,50.0,42,64.4,100,63.9,67.3,64.3
20160225103000,150.0,150.0,49.0196,42,56.0,0,64.3,67.3,64.3
20160225104500,150.0,150.0,49.0196,42,51.9,100,64.0,67.3,64.3
20160225110000,150.0,150.0,49.0196,42,51.9,100,63.8,67.3,64.3
20160225111500,150.0,150.0,49.0196,42,51.9,100,64.0,67.3,64.3
20160225113000,150.0,150.0,49.0196,42,52.6,100,63.8,67.3,64.3
20160225114500,150.0,150.0,49.0196,42,53.5,100,63.8,67.3,64.3
20160225120000,150.0,147.0,48.0392,42,53.5,100,64.0,67.3,64.3
20160225121500,150.0,150.0,49.0196,42,53.5,100,64.2,67.3,64.3
20160225123000,150.0,148.2,48.4314,42,52.7,0,64.6,67.3,64.3
20160225124500,150.0,150.6,49.2157,42,52.7,0,64.8,67.3,64.3
20160225130000,150.0,150.6,49.2157,42,51.9,0,65.0,67.3,64.3
20160225131500,150.0,150.6,49.2157,42,51.9,0,65.2,67.3,64.3
20160225133000,150.0,150.6,49.2157,42,51.9,0,65.9,67.3,64.3
20160225134500,150.0,150.6,49.2157,42,51.9,0,66.1,67.3,64.3
20160225140000,150.0,148.8,48.6275,42,51.9,0,66.4,67.3,64.3
20160225141500,150.0,154.8,50.5882,43,51.9,0,66.6,67.3,64.3
20160225143000,150.0,153.0,50.0,43,51.9,0,66.4,67.3,64.3
20160225144500,150.0,157.2,51.3725,43,51.9,0,66.3,67.3,64.3
20160225150000,150.0,157.2,51.3725,43,51.9,0,66.4,67.3,64.3
20160225151500,150.0,153.6,50.1961,43,51.9,0,66.1,67.3,64.3
20160225153000,150.0,155.4,50.7843,43,51.9,0,66.0,67.3,64.3
20160225154500,150.0,155.4,50.7843,43,51.9,0,65.7,67.3,64.3
20160225160000,150.0,155.4,50.7843,43,51.9,0,65.7,67.3,64.3
20160225161500,150.0,155.4,50.7843,43,51.9,0,65.6,67.3,64.3
20160225163000,150.0,159.0,51.9608,43,51.9,0,65.5,67.3,64.3
20160225164500,150.0,159.0,51.9608,43,51.9,0,65.3,67.3,64.3
20160225170000,150.0,156.0,50.9804,43,51.9,0,65.3,67.3,64.3
20160225171500,150.0,156.0,50.9804,43,51.9,0,65.3,67.3,64.3
20160225173000,150.0,156.0,50.9804,43,51.9,0,65.3,67.3,64.3
20160225174500,150.0,160.2,52.3529,43,51.9,0,65.0,67.3,64.3
20160225180000,150.0,157.2,51.3725,43,51.9,0,64.8,67.3,64.3
20160225181500,150.0,157.2,51.3725,43,51.9,0,64.5,67.3,64.3
20160225183000,150.0,155.4,50.7843,43,51.9,0,64.3,67.3,64.3
20160225184500,150.0,155.4,50.7843,43,51.9,0,64.1,67.3,64.3
20160225190000,150.0,155.4,50.7843,43,51.9,100,63.8,67.3,64.3
20160225191500,150.0,157.2,51.3725,43,53.1,100,63.6,67.3,64.3
20160225193000,150.0,157.2,51.3725,43,58.1,100,63.6,67.3,64.3
20160225194500,150.0,157.2,51.3725,43,75.8,0,64.7,67.3,64.3
20160225200000,150.0,157.2,51.3725,43,53.5,100,63.9,67.3,64.3
20160225201500,150.0,157.2,51.3725,43,53.5,100,63.5,67.3,64.3
20160225203000,150.0,157.2,51.3725,43,89.9,100,63.9,67.3,64.3
20160225204500,150.0,154.8,50.5882,43,69.2,100,64.1,67.3,64.3
20160225210000,150.0,154.8,50.5882,43,68.1,100,64.0,67.3,64.3
20160225211500,150.0,154.8,50.5882,43,68.1,100,63.9,67.3,64.3
20160225213000,150.0,157.8,51.5686,43,93.0,100,64.4,67.3,64.3
20160225214500,150.0,154.8,50.5882,42,53.5,100,63.9,67.3,64.3
20160225220000,150.0,151.2,49.4118,42,71.6,100,63.2,67.3,64.3
20160225221500,150.0,155.4,50.7843,42,66.3,100,64.1,67.3,64.3
20160225223000,150.0,153.6,50.1961,42,93.3,100,63.9,67.3,64.3
20160225224500,150.0,151.2,49.4118,42,101.8,100,64.4,67.3,64.3
20160225230000,150.0,155.4,50.7843,42,54.5,0,64.0,67.3,64.3
20160225231500,150.0,155.4,50.7843,42,80.4,100,63.2,67.3,64.3
20160225233000,150.0,157.2,51.3725,42,83.2,100,64.1,67.3,64.3
20160225234500,150.0,154.8,50.5882,42,97.8,100,63.8,67.3,64.3
20160226000000,150.0,151.2,49.4118,42,95.9,100,64.3,67.3,64.3
20160226001500,150.0,154.8,50.5882,42,57.6,0,64.3,67.3,64.3
20160226003000,150.0,154.8,50.5882,42,53.1,100,63.1,67.3,64.3
20160226004500,150.0,154.8,50.5882,42,106.8,100,63.8,67.3,64.3
20160226010000,150.0,154.8,50.5882,42,87.4,100,64.3,67.3,64.3
20160226011500,150.0,150.6,49.2157,42,80.6,100,64.5,67.3,64.3
20160226013000,150.0,156.0,50.9804,42,53.5,100,63.3,67.3,64.3
20160226014500,150.0,156.0,50.9804,42,106.3,100,63.6,67.3,64.3
20160226020000,150.0,156.0,50.9804,42,92.3,100,64.2,67.3,64.3
20160226021500,150.0,157.8,51.5686,42,94.7,100,64.4,67.3,64.3
20160226023000,150.0,153.6,50.1961,42,60.0,0,64.2,67.3,64.3
20160226024500,150.0,153.6,50.1961,42,65.5,100,63.0,67.3,64.3
20160226030000,150.0,155.4,50.7843,42,102.0,100,63.8,67.3,64.3
20160226031500,150.0,155.4,50.7843,42,96.0,100,64.2,67.3,64.3
20160226033000,150.0,151.2,49.4118,42,92.4,100,64.4,67.3,64.3
20160226034500,150.0,153.6,50.1961,42,92.4,100,64.4,67.3,64.3
20160226040000,150.0,157.2,51.3725,42,92.4,100,64.4,67.3,64.3
20160226041500,150.0,153.6,50.1961,42,91.1,100,64.4,67.3,64.3
20160226043000,150.0,156.0,50.9804,42,86.1,100,64.4,67.3,64.3
20160226044500,150.0,156.0,50.9804,42,92.9,100,64.4,67.3,64.3
20160226050000,150.0,156.0,50.9804,42,88.0,100,64.4,67.3,64.3
20160226051500,150.0,153.0,50.0,42,94.2,100,64.3,67.3,64.3
20160226053000,150.0,153.0,50.0,42,87.5,100,64.3,67.3,64.3
20160226054500,150.0,155.4,50.7843,42,90.4,100,64.3,67.3,64.3
20160226060000,150.0,155.4,50.7843,42,95.6,100,64.2,67.3,64.3
20160226061500,150.0,155.4,50.7843,42,86.9,100,64.2,67.3,64.3
20160226063000,150.0,155.4,50.7843,42,91.7,100,64.1,67.3,64.3
20160226064500,150.0,155.4,50.7843,42,87.4,100,64.1,67.3,64.3
20160226070000,150.0,155.4,50.7843,42,86.2,100,64.1,67.3,64.3
20160226071500,150.0,157.2,51.3725,42,91.1,100,64.0,67.3,64.3
20160226073000,150.0,154.8,50.5882,42,59.2,0,64.1,67.3,64.3
20160226074500,150.0,154.8,50.5882,42,87.5,100,63.0,67.3,64.3
20160226080000,150.0,147.0,48.0392,42,107.6,100,63.7,67.3,64.3
20160226081500,150.0,151.2,49.4118,42,97.8,100,64.0,67.3,64.3
20160226083000,150.0,148.8,48.6275,42,108.4,100,64.2,67.3,64.3
20160226084500,150.0,148.8,48.6275,42,101.0,100,64.4,67.3,64.3
20160226090000,150.0,151.2,49.4118,42,58.8,0,64.4,67.3,64.3
20160226091500,150.0,151.2,49.4118,42,53.5,100,63.2,67.3,64.3
20160226093000,150.0,151.2,49.4118,42,108.4,100,63.7,67.3,64.3
20160226094500,150.0,148.2,48.4314,42,99.7,100,64.2,67.3,64.3
20160226100000,150.0,150.6,49.2157,42,96.1,100,64.4,67.3,64.3
20160226101500,150.0,153.0,50.0,42,58.0,0,64.2,67.3,64.3
20160226103000,150.0,151.2,49.4118,42,54.7,100,63.2,67.3,64.3
20160226104500,150.0,151.2,49.4118,42,104.3,100,63.9,67.3,64.3
20160226110000,150.0,151.2,49.4118,42,83.8,100,64.3,67.3,64.3
20160226111500,150.0,153.6,50.1961,42,60.5,0,64.4,67.3,64.3
20160226113000,150.0,153.6,50.1961,42,53.5,100,63.4,67.3,64.3
20160226114500,150.0,153.6,50.1961,42,94.1,100,63.9,67.3,64.3
20160226120000,150.0,153.6,50.1961,42,56.7,100,63.7,67.3,64.3
20160226121500,150.0,148.8,48.6275,42,91.7,100,64.4,67.3,64.3
20160226123000,150.0,150.6,49.2157,42,55.2,0,64.3,67.3,64.3
20160226124500,150.0,150.6,49.2157,42,52.3,100,63.8,67.3,64.3
20160226130000,150.0,155.4,50.7843,42,52.3,100,63.7,67.3,64.3
20160226131500,150.0,157.8,51.5686,42,53.5,100,63.8,67.3,64.3
20160226133000,150.0,153.0,50.0,42,53.5,100,64.0,67.3,64.3
20160226134500,150.0,154.8,50.5882,42,53.5,100,64.1,67.3,64.3
20160226140000,150.0,154.8,50.5882,42,53.5,100,64.2,67.3,64.3
20160226141500,150.0,154.8,50.5882,42,53.5,100,64.3,67.3,64.3
20160226143000,150.0,154.8,50.5882,42,53.5,100,64.4,67.3,64.3
20160226144500,150.0,154.8,50.5882,42,53.5,100,64.5,67.3,64.3
20160226150000,150.0,153.0,50.0,42,52.7,0,65.1,67.3,64.3
20160226151500,150.0,154.8,50.5882,42,52.7,0,64.7,67.3,64.3
20160226153000,150.0,154.8,50.5882,42,51.9,0,64.6,67.3,64.3
20160226154500,150.0,154.8,50.5882,42,51.9,0,64.5,67.3,64.3
20160226160000,150.0,154.8,50.5882,42,51.9,0,64.4,67.3,64.3
20160226161500,150.0,153.0,50.0,42,51.9,0,64.3,67.3,64.3
20160226163000,150.0,156.0,50.9804,42,51.9,0,64.4,67.3,64.3
20160226164500,150.0,153.6,50.1961,42,51.9,0,64.3,67.3,64.3
20160226170000,150.0,153.6,50.1961,42,51.9,0,64.2,67.3,64.3
20160226171500,150.0,151.2,49.4118,42,51.9,0,64.1,67.3,64.3
20160226173000,150.0,156.0,50.9804,42,51.1,0,64.1,67.3,64.3
20160226174500,150.0,153.6,50.1961,42,51.1,100,63.9,67.3,64.3
20160226180000,150.0,150.6,49.2157,42,52.0,100,63.7,67.3,64.3
20160226181500,150.0,154.8,50.5882,42,56.3,100,63.6,67.3,64.3
20160226183000,150.0,157.2,51.3725,42,76.4,100,64.4,67.3,64.3
20160226184500,150.0,155.4,50.7843,42,54.7,0,64.1,67.3,64.3
20160226190000,150.0,155.4,50.7843,42,52.6,100,63.4,67.3,64.3
20160226191500,150.0,153.6,50.1961,42,82.6,100,63.8,67.3,64.3
20160226193000,150.0,153.6,50.1961,42,62.2,100,63.6,67.3,64.3
20160226194500,150.0,150.0,49.0196,42,94.1,100,64.5,67.3,64.3
20160226200000,150.0,150.0,49.0196,42,53.9,0,64.1,67.3,64.3
20160226201500,150.0,153.6,50.1961,42,55.5,100,63.2,67.3,64.3
20160226203000,150.0,153.6,50.1961,42,75.5,100,64.1,67.3,64.3
20160226204500,150.0,153.6,50.1961,42,90.5,100,63.8,67.3,64.3
20160226210000,150.0,153.6,50.1961,42,97.8,100,64.4,67.3,64.3
20160226211500,150.0,153.6,50.1961,42,54.1,100,64.0,67.3,64.3
20160226213000,150.0,153.6,50.1961,42,80.5,100,63.1,67.3,64.3
20160226214500,150.0,153.6,50.1961,42,87.8,100,64.1,67.3,64.3
20160226220000,150.0,150.0,49.0196,42,84.9,100,63.7,67.3,64.3
20160226221500,150.0,153.6,50.1961,42,89.9,100,64.2,67.3,64.3
20160226223000,150.0,153.6,50.1961,42,97.7,100,64.5,67.3,64.3
20160226224500,150.0,153.6,50.1961,42,54.8,100,63.9,67.3,64.3
20160226230000,150.0,150.6,49.2157,42,84.8,100,63.2,67.3,64.3
20160226231500,150.0,150.6,49.2157,42,102.7,100,64.0,67.3,64.3
20160226233000,150.0,147.0,48.0392,42,93.0,100,64.2,67.3,64.3
20160226234500,150.0,150.6,49.2157,42,94.0,100,64.3,67.3,64.3
20160227000000,150.0,154.8,50.5882,42,90.2,100,64.4,67.3,64.3
20160227001500,150.0,148.8,48.6275,42,92.9,100,64.4,67.3,64.3
20160227003000,150.0,148.8,48.6275,42,87.4,100,64.4,67.3,64.3
20160227004500,150.0,145.8,47.6471,42,92.1,100,64.4,67.3,64.3
20160227010000,150.0,150.0,49.0196,42,91.1,100,64.4,67.3,64.3
20160227011500,150.0,150.0,49.0196,42,86.7,100,64.4,67.3,64.3
20160227013000,150.0,145.8,47.6471,42,96.7,100,64.4,67.3,64.3
20160227014500,150.0,145.8,47.6471,42,90.5,100,64.4,67.3,64.3
20160227020000,150.0,145.8,47.6471,42,96.6,100,64.3,67.3,64.3
20160227021500,150.0,144.0,47.0588,42,91.1,100,64.3,67.3,64.3
20160227023000,150.0,150.6,49.2157,42,85.7,100,64.2,67.3,64.3
20160227024500,150.0,148.2,48.4314,42,92.3,100,64.1,67.3,64.3
20160227030000,150.0,148.2,48.4314,42,89.2,100,64.0,67.3,64.3
20160227031500,150.0,148.2,48.4314,42,83.6,100,63.9,67.3,64.3
20160227033000,150.0,148.2,48.4314,42,96.6,100,63.8,67.3,64.3
20160227034500,150.0,148.2,48.4314,42,99.0,100,63.9,67.3,64.3
