PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227040000,150.0,148.2,48.4314,42,96.6,100,64.0,67.3,64.3
20160227041500,150.0,148.2,48.4314,42,92.4,100,64.0,67.3,64.3
20160227043000,150.0,148.2,48.4314,42,99.8,100,64.0,67.3,64.3
20160227044500,150.0,148.2,48.4314,42,98.3,100,64.0,67.3,64.3
20160227050000,150.0,148.2,48.4314,42,92.9,100,64.0,67.3,64.3
20160227051500,150.0,148.2,48.4314,42,98.7,100,64.0,67.3,64.3
20160227053000,150.0,148.2,48.4314,42,98.7,100,64.0,67.3,64.3
20160227054500,150.0,148.2,48.4314,42,95.9,100,64.0,67.3,64.3
20160227060000,150.0,151.2,49.4118,42,95.9,100,64.0,67.3,64.3
20160227061500,150.0,147.0,48.0392,42,99.1,100,64.0,67.3,64.3
20160227063000,150.0,147.0,48.0392,42,95.3,100,64.0,67.3,64.3
20160227064500,150.0,147.0,48.0392,42,95.3,100,64.0,67.3,64.3
20160227070000,150.0,150.0,49.0196,42,99.6,100,64.0,67.3,64.3
20160227071500,150.0,150.0,49.0196,42,95.9,100,64.0,67.3,64.3
20160227073000,150.0,147.0,48.0392,42,92.4,100,63.9,67.3,64.3
20160227074500,150.0,148.8,48.6275,42,100.2,100,64.0,67.3,64.3
20160227080000,150.0,148.8,48.6275,42,97.1,100,64.0,67.3,64.3
20160227081500,150.0,150.6,49.2157,42,94.8,100,64.1,67.3,64.3
20160227083000,150.0,148.8,48.6275,42,104.3,100,64.2,67.3,64.3
20160227084500,150.0,150.6,49.2157,42,101.0,100,64.3,67.3,64.3
20160227090000,150.0,150.6,49.2157,42,95.5,100,64.5,67.3,64.3
20160227091500,150.0,154.8,50.5882,42,58.8,0,64.3,67.3,64.3
20160227093000,150.0,154.8,50.5882,42,60.4,100,63.0,67.3,64.3
20160227094500,150.0,153.0,50.0,42,91.1,100,63.7,67.3,64.3
20160227100000,150.0,151.2,49.4118,42,100.2,100,64.1,67.3,64.3
20160227101500,150.0,151.2,49.4118,42,98.8,100,64.5,67.3,64.3
20160227103000,150.0,151.2,49.4118,42,54.9,100,63.9,67.3,64.3
20160227104500,150.0,151.2,49.4118,42,71.5,100,63.1,67.3,64.3
20160227110000,150.0,153.0,50.0,42,87.5,100,64.0,67.3,64.3
20160227111500,150.0,153.0,50.0,42,70.8,0,64.5,67.3,64.3
20160227113000,150.0,153.0,50.0,42,53.9,100,63.3,67.3,64.3
20160227114500,150.0,153.0,50.0,42,94.1,100,63.9,67.3,64.3
20160227120000,150.0,153.0,50.0,42,56.8,100,63.7,67.3,64.3
20160227121500,150.0,150.6,49.2157,42,88.0,100,64.6,67.3,64.3
20160227123000,150.0,153.6,50.1961,42,54.3,0,64.1,67.3,64.3
20160227124500,150.0,153.6,50.1961,42,52.3,100,63.8,67.3,64.3
20160227130000,150.0,155.4,50.7843,42,53.9,100,63.7,67.3,64.3
20160227131500,150.0,151.2,49.4118,42,53.9,100,63.8,67.3,64.3
20160227133000,150.0,153.0,50.0,42,55.9,100,64.0,67.3,64.3
20160227134500,150.0,151.2,49.4118,42,55.9,100,64.2,67.3,64.3
20160227140000,150.0,153.6,50.1961,42,55.9,100,64.4,67.3,64.3
20160227141500,150.0,151.2,49.4118,42,53.9,0,64.6,67.3,64.3
20160227143000,150.0,153.0,50.0,42,52.3,0,64.6,67.3,64.3
20160227144500,150.0,150.6,49.2157,42,52.3,0,64.7,67.3,64.3
20160227150000,150.0,153.6,50.1961,42,52.3,0,64.7,67.3,64.3
20160227151500,150.0,150.6,49.2157,42,52.3,0,64.7,67.3,64.3
20160227153000,150.0,148.8,48.6275,42,52.3,0,64.7,67.3,64.3
20160227154500,150.0,151.2,49.4118,42,52.3,0,64.8,67.3,64.3
20160227160000,150.0,151.2,49.4118,42,52.3,0,64.7,67.3,64.3
20160227161500,150.0,151.2,49.4118,42,52.3,0,64.7,67.3,64.3
20160227163000,150.0,153.6,50.1961,42,51.5,0,64.7,67.3,64.3
20160227164500,150.0,153.6,50.1961,42,51.5,0,64.6,67.3,64.3
20160227170000,150.0,148.8,48.6275,42,51.5,0,64.6,67.3,64.3
20160227171500,150.0,150.6,49.2157,42,51.5,0,64.4,67.3,64.3
20160227173000,150.0,148.8,48.6275,42,51.5,0,64.4,67.3,64.3
20160227174500,150.0,148.8,48.6275,42,51.5,0,64.1,67.3,64.3
20160227180000,150.0,153.0,50.0,42,51.5,100,64.0,67.3,64.3
20160227181500,150.0,148.2,48.4314,42,51.5,100,63.8,67.3,64.3
20160227183000,150.0,150.0,49.0196,42,53.9,100,63.6,67.3,64.3
20160227184500,150.0,150.0,49.0196,42,88.6,100,63.9,67.3,64.3
20160227190000,150.0,150.0,49.0196,42,60.8,0,64.4,67.3,64.3
20160227191500,150.0,150.0,49.0196,42,52.7,100,63.7,67.3,64.3
20160227193000,150.0,150.0,49.0196,42,71.8,100,63.3,67.3,64.3
20160227194500,150.0,153.0,50.0,42,73.1,100,64.3,67.3,64.3
20160227200000,150.0,150.6,49.2157,42,66.3,100,63.9,67.3,64.3
20160227201500,150.0,147.0,48.0392,42,83.2,100,64.1,67.3,64.3
20160227203000,150.0,153.0,50.0,42,81.3,0,64.6,67.3,64.3
20160227204500,150.0,150.6,49.2157,42,53.1,100,63.7,67.3,64.3
20160227210000,150.0,150.6,49.2157,42,87.5,100,63.4,67.3,64.3
20160227211500,150.0,154.8,50.5882,42,74.0,100,64.1,67.3,64.3
20160227213000,150.0,151.2,49.4118,42,79.4,100,63.7,67.3,64.3
20160227214500,150.0,151.2,49.4118,42,94.7,100,64.2,67.3,64.3
20160227220000,150.0,151.2,49.4118,42,77.5,0,64.6,67.3,64.3
20160227221500,150.0,147.0,48.0392,42,54.3,100,63.6,67.3,64.3
20160227223000,150.0,147.0,48.0392,42,89.6,100,63.3,67.3,64.3
20160227224500,150.0,147.0,48.0392,42,96.6,100,64.0,67.3,64.3
20160227230000,150.0,150.0,49.0196,42,98.8,100,64.4,67.3,64.3
20160227231500,150.0,147.0,48.0392,42,61.6,0,64.3,67.3,64.3
20160227233000,150.0,147.0,48.0392,42,53.5,100,63.2,67.3,64.3
20160227234500,150.0,147.0,48.0392,42,100.6,100,63.6,67.3,64.3
20160228000000,150.0,144.6,47.2549,42,99.0,100,64.2,67.3,64.3
20160228001500,150.0,148.2,48.4314,42,101.6,100,64.4,67.3,64.3
20160228003000,150.0,148.2,48.4314,42,56.9,0,64.1,67.3,64.3
20160228004500,150.0,146.4,47.8431,42,72.5,100,63.0,67.3,64.3
20160228010000,150.0,150.0,49.0196,42,96.6,100,63.8,67.3,64.3
20160228011500,150.0,146.4,47.8431,42,100.2,100,64.2,67.3,64.3
20160228013000,150.0,146.4,47.8431,42,91.7,100,64.4,67.3,64.3
20160228014500,150.0,146.4,47.8431,42,99.0,100,64.4,67.3,64.3
20160228020000,150.0,150.0,49.0196,42,93.3,100,64.5,67.3,64.3
20160228021500,150.0,150.0,49.0196,42,91.9,100,64.5,67.3,64.3
20160228023000,150.0,148.2,48.4314,42,95.9,100,64.4,67.3,64.3
20160228024500,150.0,150.0,49.0196,42,92.1,100,64.4,67.3,64.3
20160228030000,150.0,150.0,49.0196,42,90.0,100,64.4,67.3,64.3
20160228031500,150.0,150.0,49.0196,42,94.7,100,64.3,67.3,64.3
20160228033000,150.0,147.0,48.0392,42,92.6,100,64.3,67.3,64.3
20160228034500,150.0,150.6,49.2157,42,88.0,100,64.2,67.3,64.3
20160228040000,150.0,150.6,49.2157,42,95.3,100,64.2,67.3,64.3
20160228041500,150.0,150.6,49.2157,42,93.2,100,64.1,67.3,64.3
20160228043000,150.0,150.6,49.2157,42,89.3,100,64.1,67.3,64.3
20160228044500,150.0,150.6,49.2157,42,94.8,100,64.1,67.3,64.3
20160228050000,150.0,148.2,48.4314,42,92.9,100,64.0,67.3,64.3
20160228051500,150.0,150.0,49.0196,42,86.9,100,64.0,67.3,64.3
20160228053000,150.0,150.0,49.0196,42,94.2,100,63.9,67.3,64.3
20160228054500,150.0,150.0,49.0196,42,97.2,100,63.9,67.3,64.3
20160228060000,150.0,150.0,49.0196,42,91.7,100,64.0,67.3,64.3
20160228061500,150.0,148.2,48.4314,42,94.3,100,64.0,67.3,64.3
20160228063000,150.0,148.2,48.4314,42,98.4,100,64.0,67.3,64.3
20160228064500,150.0,150.0,49.0196,42,95.0,100,64.0,67.3,64.3
20160228070000,150.0,148.2,48.4314,42,96.0,100,64.1,67.3,64.3
20160228071500,150.0,146.4,47.8431,42,99.6,100,64.1,67.3,64.3
20160228073000,150.0,151.2,49.4118,42,95.8,100,64.2,67.3,64.3
20160228074500,150.0,148.2,48.4314,42,95.8,100,64.2,67.3,64.3
20160228080000,150.0,151.2,49.4118,42,101.9,100,64.4,67.3,64.3
20160228081500,150.0,151.2,49.4118,42,98.4,100,64.6,67.3,64.3
20160228083000,150.0,148.8,48.6275,42,53.5,100,63.6,67.3,64.3
20160228084500,150.0,151.2,49.4118,42,80.3,100,63.2,67.3,64.3
20160228090000,150.0,148.2,48.4314,42,97.2,100,63.9,67.3,64.3
20160228091500,150.0,150.0,49.0196,42,97.2,100,64.3,67.3,64.3
20160228093000,150.0,150.0,49.0196,42,66.6,0,64.8,67.3,64.3
20160228094500,150.0,150.0,49.0196,42,53.1,100,63.3,67.3,64.3
20160228100000,150.0,148.2,48.4314,42,96.6,100,63.6,67.3,64.3
20160228101500,150.0,153.0,50.0,42,86.2,100,64.5,67.3,64.3
20160228103000,150.0,150.6,49.2157,42,54.3,100,63.7,67.3,64.3
20160228104500,150.0,150.6,49.2157,42,77.2,100,63.3,67.3,64.3
20160228110000,150.0,150.6,49.2157,42,64.0,100,64.2,67.3,64.3
20160228111500,150.0,150.6,49.2157,42,85.5,100,63.9,67.3,64.3
20160228113000,150.0,148.2,48.4314,42,63.6,0,64.7,67.3,64.3
20160228114500,150.0,150.0,49.0196,42,53.9,100,63.7,67.3,64.3
20160228120000,150.0,148.2,48.4314,42,57.5,100,63.4,67.3,64.3
20160228121500,150.0,150.0,49.0196,42,62.5,100,64.0,67.3,64.3
20160228123000,150.0,150.0,49.0196,42,87.1,100,64.1,67.3,64.3
20160228124500,150.0,150.0,49.0196,42,57.2,0,64.4,67.3,64.3
20160228130000,150.0,150.0,49.0196,42,53.9,100,63.8,67.3,64.3
20160228131500,150.0,150.0,49.0196,42,54.7,100,63.7,67.3,64.3
20160228133000,150.0,146.4,47.8431,42,55.5,100,63.9,67.3,64.3
20160228134500,150.0,148.2,48.4314,42,55.5,100,64.0,67.3,64.3
20160228140000,150.0,148.2,48.4314,42,55.5,100,64.0,67.3,64.3
20160228141500,150.0,148.2,48.4314,42,55.5,100,64.1,67.3,64.3
20160228143000,150.0,150.6,49.2157,42,55.5,100,64.1,67.3,64.3
20160228144500,150.0,147.0,48.0392,42,55.5,100,64.1,67.3,64.3
20160228150000,150.0,147.0,48.0392,42,55.5,100,64.1,67.3,64.3
20160228151500,150.0,147.0,48.0392,42,55.5,100,64.1,67.3,64.3
20160228153000,150.0,147.0,48.0392,42,55.5,100,64.0,67.3,64.3
20160228154500,150.0,147.0,48.0392,42,55.5,100,64.1,67.3,64.3
20160228160000,150.0,147.0,48.0392,42,55.5,100,64.1,67.3,64.3
20160228161500,150.0,147.0,48.0392,42,55.5,100,64.2,67.3,64.3
20160228163000,150.0,147.0,48.0392,42,55.5,100,64.3,67.3,64.3
20160228164500,150.0,147.0,48.0392,42,55.5,100,64.2,67.3,64.3
20160228170000,150.0,147.0,48.0392,42,55.5,100,64.2,67.3,64.3
20160228171500,150.0,148.8,48.6275,42,55.5,100,64.1,67.3,64.3
20160228173000,150.0,146.4,47.8431,42,55.5,100,64.1,67.3,64.3
20160228174500,150.0,146.4,47.8431,42,55.5,100,64.1,67.3,64.3
20160228180000,150.0,150.0,49.0196,42,55.5,100,64.0,67.3,64.3
20160228181500,150.0,150.0,49.0196,42,56.3,100,64.0,67.3,64.3
20160228183000,150.0,147.0,48.0392,42,58.7,100,64.0,67.3,64.3
20160228184500,150.0,148.8,48.6275,42,58.7,100,63.9,67.3,64.3
20160228190000,150.0,148.8,48.6275,42,64.8,100,64.0,67.3,64.3
20160228191500,150.0,148.8,48.6275,42,64.8,100,64.1,67.3,64.3
20160228193000,150.0,148.8,48.6275,42,64.8,100,64.1,67.3,64.3
20160228194500,150.0,147.0,48.0392,42,64.8,100,64.1,67.3,64.3
20160228200000,150.0,148.8,48.6275,42,64.8,100,64.2,67.3,64.3
20160228201500,150.0,150.6,49.2157,42,64.8,100,64.1,67.3,64.3
20160228203000,150.0,148.2,48.4314,42,64.8,100,64.1,67.3,64.3
20160228204500,150.0,150.0,49.0196,42,64.8,100,64.1,67.3,64.3
20160228210000,150.0,147.0,48.0392,42,64.8,100,64.1,67.3,64.3
20160228211500,150.0,148.8,48.6275,42,64.8,100,64.0,67.3,64.3
20160228213000,150.0,148.8,48.6275,42,78.8,100,64.2,67.3,64.3
20160228214500,150.0,150.6,49.2157,42,57.2,0,64.3,67.3,64.3
20160228220000,150.0,150.6,49.2157,42,53.9,100,63.8,67.3,64.3
20160228221500,150.0,147.0,48.0392,42,55.4,100,63.5,67.3,64.3
20160228223000,150.0,150.0,49.0196,42,94.7,100,63.9,67.3,64.3
20160228224500,150.0,150.0,49.0196,42,75.8,0,64.7,67.3,64.3
20160228230000,150.0,150.0,49.0196,42,56.0,0,64.1,67.3,64.3
20160228231500,150.0,150.0,49.0196,42,55.1,100,63.6,67.3,64.3
20160228233000,150.0,150.0,49.0196,42,65.3,100,63.5,67.3,64.3
20160228234500,150.0,148.2,48.4314,42,81.1,100,64.2,67.3,64.3
20160229000000,150.0,148.2,48.4314,42,67.3,0,64.6,67.3,64.3
20160229001500,150.0,148.2,48.4314,42,55.5,100,63.8,67.3,64.3
20160229003000,150.0,146.4,47.8431,42,56.7,100,63.4,67.3,64.3
20160229004500,150.0,148.2,48.4314,42,93.8,100,64.0,67.3,64.3
20160229010000,150.0,150.0,49.0196,42,70.5,100,64.1,67.3,64.3
20160229011500,150.0,148.2,48.4314,42,69.1,100,63.9,67.3,64.3
20160229013000,150.0,148.2,48.4314,42,83.7,100,64.2,67.3,64.3
20160229014500,150.0,146.4,47.8431,42,60.4,0,64.2,67.3,64.3
20160229020000,150.0,148.8,48.6275,42,55.6,100,63.5,67.3,64.3
20160229021500,150.0,147.0,48.0392,42,96.6,100,63.6,67.3,64.3
20160229023000,150.0,151.2,49.4118,42,89.2,100,64.3,67.3,64.3
20160229024500,150.0,146.4,47.8431,42,66.7,0,64.5,67.3,64.3
20160229030000,150.0,150.6,49.2157,42,54.7,100,63.6,67.3,64.3
20160229031500,150.0,148.8,48.6275,42,92.3,100,63.5,67.3,64.3
20160229033000,150.0,148.8,48.6275,42,70.6,100,64.3,67.3,64.3
20160229034500,150.0,146.4,47.8431,42,77.6,100,63.7,67.3,64.3
20160229040000,150.0,150.0,49.0196,42,100.3,100,64.4,67.3,64.3
20160229041500,150.0,148.2,48.4314,42,57.6,0,64.2,67.3,64.3
20160229043000,150.0,150.6,49.2157,42,54.7,100,63.5,67.3,64.3
20160229044500,150.0,146.4,47.8431,42,100.2,100,63.7,67.3,64.3
20160229050000,150.0,148.8,48.6275,42,87.6,100,64.4,67.3,64.3
20160229051500,150.0,147.0,48.0392,42,67.0,0,64.6,67.3,64.3
20160229053000,150.0,150.6,49.2157,42,54.7,100,63.6,67.3,64.3
20160229054500,150.0,150.6,49.2157,42,85.6,100,63.5,67.3,64.3
20160229060000,150.0,150.6,49.2157,42,88.0,100,64.2,67.3,64.3
20160229061500,150.0,148.8,48.6275,42,77.6,0,65.0,67.3,64.3
20160229063000,150.0,156.0,50.9804,42,56.0,0,64.4,67.3,64.3
20160229064500,150.0,159.0,51.9608,42,53.9,0,64.2,67.3,64.3
20160229070000,150.0,157.2,51.3725,41,53.9,0,64.2,67.3,64.3
20160229071500,150.0,157.2,51.3725,40,53.9,0,64.1,67.3,64.3
20160229073000,150.0,150.6,49.2157,40,53.1,0,64.1,67.3,64.3
20160229074500,150.0,150.6,49.2157,40,53.1,0,64.3,67.3,64.3
20160229080000,150.0,150.6,49.2157,40,53.1,0,64.6,67.3,64.3
20160229081500,150.0,147.0,48.0392,40,53.1,0,64.2,67.3,64.3
20160229083000,150.0,147.0,48.0392,40,53.9,0,64.1,67.3,64.3
20160229084500,150.0,151.2,49.4118,40,53.9,0,64.2,67.3,64.3
20160229090000,150.0,147.0,48.0392,40,53.9,0,64.3,67.3,64.3
20160229091500,150.0,147.0,48.0392,40,53.9,0,64.6,67.3,64.3
20160229093000,150.0,147.0,48.0392,40,53.9,0,65.0,67.3,64.3
20160229094500,150.0,147.0,48.0392,40,53.9,0,65.0,67.3,64.3
20160229100000,150.0,147.0,48.0392,40,54.7,0,65.1,67.3,64.3
20160229101500,150.0,147.0,48.0392,40,54.7,0,65.1,67.3,64.3
20160229103000,150.0,147.0,48.0392,40,54.7,0,65.3,67.3,64.3
20160229104500,150.0,147.0,48.0392,40,54.7,0,65.6,67.3,64.3
20160229110000,150.0,158.4,51.7647,43,54.7,0,66.2,67.3,64.3
20160229111500,150.0,158.4,51.7647,43,54.7,0,66.1,67.3,64.3
20160229113000,150.0,158.4,51.7647,43,54.7,0,66.2,67.3,64.3
20160229114500,150.0,154.8,50.5882,43,54.7,0,66.4,67.3,64.3
20160229120000,150.0,154.8,50.5882,42,54.7,0,66.6,67.3,64.3
20160229121500,150.0,153.0,50.0,42,54.7,0,66.7,67.3,64.3
20160229123000,150.0,153.0,50.0,42,54.7,0,66.7,67.3,64.3
20160229124500,150.0,155.4,50.7843,42,54.7,0,66.9,67.3,64.3
20160229130000,150.0,155.4,50.7843,43,54.7,0,67.2,67.3,64.3
20160229131500,150.0,155.4,50.7843,43,54.7,0,67.3,67.3,64.3
20160229133000,150.0,159.0,51.9608,43,54.7,0,67.5,67.3,64.3
20160229134500,150.0,183.0,59.8039,46,54.0,0,67.7,67.3,64.3
20160229140000,150.0,189.0,61.7647,47,54.0,0,67.7,67.3,64.3
20160229141500,150.0,201.0,65.6863,48,54.0,0,67.5,67.3,64.3
20160229143000,150.0,201.0,65.6863,48,54.0,0,67.6,67.3,64.3
20160229144500,150.0,229.8,75.098,52,54.0,0,67.4,67.3,64.3
20160229150000,150.0,210.0,68.6275,49,54.0,0,66.9,67.3,64.3
20160229151500,150.0,186.6,60.9804,46,54.0,0,66.9,67.3,64.3
20160229153000,150.0,177.6,58.0392,44,54.6,0,66.9,67.3,64.3
20160229154500,150.0,174.0,56.8627,43,54.6,0,66.9,67.3,64.3
20160229160000,150.0,166.2,54.3137,42,54.6,0,67.0,67.3,64.3
20160229161500,150.0,160.8,52.549,42,54.6,0,67.1,67.3,64.3
20160229163000,150.0,160.8,52.549,42,54.6,0,67.1,67.3,64.3
20160229164500,150.0,160.8,52.549,42,54.6,0,67.1,67.3,64.3
20160229170000,150.0,166.2,54.3137,42,54.6,0,67.1,67.3,64.3
20160229171500,150.0,157.8,51.5686,42,54.6,0,67.1,67.3,64.3
20160229173000,150.0,157.8,51.5686,42,54.6,0,67.1,67.3,64.3
20160229174500,150.0,161.4,52.7451,41,54.6,0,67.0,67.3,64.3
20160229180000,150.0,153.0,50.0,41,54.6,0,66.9,67.3,64.3
20160229181500,150.0,157.8,51.5686,41,54.6,0,66.7,67.3,64.3
20160229183000,150.0,154.8,50.5882,41,54.6,0,66.7,67.3,64.3
20160229184500,150.0,151.2,49.4118,41,54.6,0,66.5,67.3,64.3
20160229190000,150.0,153.0,50.0,41,54.6,0,66.4,67.3,64.3
20160229191500,150.0,155.4,50.7843,41,54.6,0,66.2,67.3,64.3
20160229193000,150.0,153.6,50.1961,41,54.6,0,66.0,67.3,64.3
20160229194500,150.0,153.6,50.1961,41,54.6,0,65.8,67.3,64.3
20160229200000,150.0,153.6,50.1961,41,54.6,0,65.7,67.3,64.3
20160229201500,150.0,157.2,51.3725,41,54.6,0,65.5,67.3,64.3
20160229203000,150.0,153.0,50.0,41,54.6,0,65.3,67.3,64.3
20160229204500,150.0,150.6,49.2157,41,54.6,0,65.3,67.3,64.3
20160229210000,150.0,150.6,49.2157,41,54.6,0,65.1,67.3,64.3
20160229211500,150.0,153.6,50.1961,41,54.6,0,65.0,67.3,64.3
20160229213000,150.0,150.6,49.2157,41,54.6,0,64.8,67.3,64.3
20160229214500,150.0,150.6,49.2157,41,54.6,0,64.8,67.3,64.3
20160229220000,150.0,150.6,49.2157,41,54.6,0,64.6,67.3,64.3
20160229221500,150.0,150.6,49.2157,41,54.6,0,64.6,67.3,64.3
20160229223000,150.0,157.2,51.3725,41,54.6,0,64.4,67.3,64.3
20160229224500,150.0,153.0,50.0,41,54.6,0,64.3,67.3,64.3
20160229230000,150.0,153.0,50.0,41,54.6,0,64.2,67.3,64.3
20160229231500,150.0,150.6,49.2157,41,54.6,0,64.1,67.3,64.3
20160229233000,150.0,150.6,49.2157,41,54.6,100,64.0,67.3,64.3
20160229234500,150.0,148.2,48.4314,41,53.9,100,63.9,67.3,64.3
20160301000000,150.0,151.2,49.4118,41,54.7,100,63.8,67.3,64.3
20160301001500,150.0,151.2,49.4118,41,55.9,100,63.8,67.3,64.3
20160301003000,150.0,154.8,50.5882,41,57.9,100,63.8,67.3,64.3
20160301004500,150.0,151.2,49.4118,41,61.1,100,63.8,67.3,64.3
20160301010000,150.0,154.8,50.5882,41,80.1,100,64.5,67.3,64.3
20160301011500,150.0,154.8,50.5882,41,57.2,0,64.2,67.3,64.3
20160301013000,150.0,148.8,48.6275,41,55.2,100,63.9,67.3,64.3
20160301014500,150.0,150.6,49.2157,41,55.2,100,63.7,67.3,64.3
20160301020000,150.0,150.6,49.2157,41,57.5,100,63.6,67.3,64.3
20160301021500,150.0,148.2,48.4314,41,89.2,100,64.0,67.3,64.3
20160301023000,150.0,154.8,50.5882,41,64.0,0,64.7,67.3,64.3
20160301024500,150.0,151.2,49.4118,41,55.6,0,64.1,67.3,64.3
20160301030000,150.0,151.2,49.4118,41,54.6,100,63.7,67.3,64.3
20160301031500,150.0,153.6,50.1961,41,56.7,100,63.6,67.3,64.3
20160301033000,150.0,153.6,50.1961,41,84.4,100,63.9,67.3,64.3
20160301034500,150.0,153.6,50.1961,41,70.6,0,64.7,67.3,64.3
20160301040000,150.0,148.8,48.6275,41,56.8,0,64.1,67.3,64.3
20160301041500,150.0,154.8,50.5882,41,55.2,100,63.8,67.3,64.3
20160301043000,150.0,151.2,49.4118,41,57.1,100,63.6,67.3,64.3
20160301044500,150.0,151.2,49.4118,41,64.6,100,63.6,67.3,64.3
20160301050000,150.0,151.2,49.4118,41,87.5,100,64.5,67.3,64.3
20160301051500,150.0,148.8,48.6275,41,57.6,0,64.3,67.3,64.3
20160301053000,150.0,151.2,49.4118,41,55.6,100,64.0,67.3,64.3
20160301054500,150.0,151.2,49.4118,41,55.6,100,63.8,67.3,64.3
20160301060000,150.0,151.2,49.4118,41,57.5,100,63.7,67.3,64.3
20160301061500,150.0,151.2,49.4118,41,59.5,100,63.7,67.3,64.3
20160301063000,150.0,151.2,49.4118,41,81.0,100,64.3,67.3,64.3
20160301064500,150.0,151.2,49.4118,41,59.2,0,64.4,67.3,64.3
20160301070000,150.0,153.6,50.1961,41,56.4,0,64.7,67.3,64.3
20160301071500,150.0,148.8,48.6275,41,55.6,0,64.8,67.3,64.3
20160301073000,150.0,151.2,49.4118,41,55.6,0,64.8,67.3,64.3
20160301074500,150.0,151.2,49.4118,41,55.6,0,65.1,67.3,64.3
20160301080000,150.0,147.0,48.0392,41,54.7,0,65.1,67.3,64.3
20160301081500,150.0,147.0,48.0392,41,54.7,0,65.0,67.3,64.3
20160301083000,150.0,148.8,48.6275,41,54.7,0,65.2,67.3,64.3
20160301084500,150.0,148.8,48.6275,41,55.4,0,65.3,67.3,64.3
20160301090000,150.0,148.8,48.6275,41,55.4,0,65.3,67.3,64.3
20160301091500,150.0,153.0,50.0,41,55.4,0,65.3,67.3,64.3
20160301093000,150.0,148.8,48.6275,41,55.4,0,65.7,67.3,64.3
20160301094500,150.0,148.8,48.6275,41,55.4,0,65.6,67.3,64.3
20160301100000,150.0,148.8,48.6275,41,55.4,0,65.8,67.3,64.3
20160301101500,150.0,148.8,48.6275,41,55.4,0,65.8,67.3,64.3
20160301103000,150.0,151.2,49.4118,41,56.3,0,66.0,67.3,64.3
20160301104500,150.0,151.2,49.4118,41,56.3,0,66.0,67.3,64.3
20160301110000,150.0,148.8,48.6275,41,56.3,0,66.3,67.3,64.3
20160301111500,150.0,148.8,48.6275,41,56.3,0,66.3,67.3,64.3
20160301113000,150.0,156.0,50.9804,41,56.3,0,66.4,67.3,64.3
20160301114500,150.0,156.0,50.9804,41,56.3,0,66.7,67.3,64.3
20160301120000,150.0,161.4,52.7451,41,56.3,0,66.9,67.3,64.3
20160301121500,150.0,153.6,50.1961,41,56.3,0,66.8,67.3,64.3
20160301123000,150.0,167.4,54.7059,43,56.3,0,67.2,67.3,64.3
20160301124500,150.0,164.4,53.7255,43,56.3,0,67.4,67.3,64.3
20160301130000,150.0,164.4,53.7255,43,56.3,0,67.5,67.3,64.3
20160301131500,150.0,184.2,60.1961,46,56.3,0,67.7,67.3,64.3
20160301133000,150.0,209.4,68.4314,49,56.3,0,67.7,67.3,64.3
20160301134500,150.0,217.8,71.1765,50,55.6,0,67.4,67.3,64.3
20160301140000,150.0,213.0,69.6078,49,55.6,0,67.1,67.3,64.3
20160301141500,150.0,196.2,64.1176,47,55.6,0,66.9,67.3,64.3
20160301143000,150.0,186.6,60.9804,46,55.6,0,66.9,67.3,64.3
20160301144500,150.0,171.0,55.8824,43,55.6,0,66.9,67.3,64.3
20160301150000,150.0,162.6,53.1373,42,55.6,0,66.9,67.3,64.3
20160301151500,150.0,156.0,50.9804,42,55.6,0,66.8,67.3,64.3
20160301153000,150.0,156.0,50.9804,42,55.6,0,66.7,67.3,64.3
20160301154500,150.0,156.0,50.9804,42,55.6,0,66.6,67.3,64.3
20160301160000,150.0,157.8,51.5686,42,55.6,0,66.4,67.3,64.3
20160301161500,150.0,157.8,51.5686,42,55.6,0,66.3,67.3,64.3
20160301163000,150.0,156.0,50.9804,42,55.6,0,66.3,67.3,64.3
20160301164500,150.0,156.0,50.9804,42,55.6,0,66.1,67.3,64.3
20160301170000,150.0,156.0,50.9804,42,55.6,0,66.0,67.3,64.3
20160301171500,150.0,156.0,50.9804,42,55.6,0,65.9,67.3,64.3
20160301173000,150.0,156.0,50.9804,42,55.6,0,65.7,67.3,64.3
20160301174500,150.0,153.6,50.1961,42,55.6,0,65.6,67.3,64.3
20160301180000,150.0,155.4,50.7843,42,55.6,0,65.5,67.3,64.3
20160301181500,150.0,157.8,51.5686,42,55.6,0,65.3,67.3,64.3
20160301183000,150.0,155.4,50.7843,42,55.6,0,65.3,67.3,64.3
20160301184500,150.0,159.0,51.9608,42,55.6,0,65.2,67.3,64.3
20160301190000,150.0,156.0,50.9804,42,55.6,0,65.1,67.3,64.3
20160301191500,150.0,157.8,51.5686,42,55.6,0,65.0,67.3,64.3
20160301193000,150.0,157.8,51.5686,42,55.6,0,65.0,67.3,64.3
20160301194500,150.0,155.4,50.7843,42,55.6,0,64.9,67.3,64.3
20160301200000,150.0,157.8,51.5686,42,55.6,0,64.8,67.3,64.3
20160301201500,150.0,156.0,50.9804,42,55.6,0,64.7,67.3,64.3
20160301203000,150.0,153.6,50.1961,41,55.6,0,64.7,67.3,64.3
20160301204500,150.0,153.6,50.1961,41,55.6,0,64.6,67.3,64.3
20160301210000,150.0,153.6,50.1961,41,55.6,0,64.6,67.3,64.3
20160301211500,150.0,150.0,49.0196,41,55.6,0,64.6,67.3,64.3
20160301213000,150.0,150.0,49.0196,41,55.6,0,64.6,67.3,64.3
20160301214500,150.0,147.0,48.0392,41,55.6,0,64.4,67.3,64.3
20160301220000,150.0,150.0,49.0196,41,55.6,0,64.4,67.3,64.3
20160301221500,150.0,153.0,50.0,41,55.6,0,64.3,67.3,64.3
20160301223000,150.0,148.2,48.4314,41,55.6,0,64.3,67.3,64.3
20160301224500,150.0,150.0,49.0196,41,54.8,0,64.3,67.3,64.3
20160301230000,150.0,150.0,49.0196,41,54.8,0,64.2,67.3,64.3
20160301231500,150.0,145.8,47.6471,41,54.8,0,64.2,67.3,64.3
20160301233000,150.0,145.8,47.6471,41,54.8,0,64.2,67.3,64.3
20160301234500,150.0,150.6,49.2157,41,54.8,0,64.1,67.3,64.3
20160302000000,150.0,148.8,48.6275,41,54.1,100,64.0,67.3,64.3
20160302001500,150.0,148.8,48.6275,41,54.1,100,63.8,67.3,64.3
20160302003000,150.0,151.2,49.4118,41,54.1,100,63.8,67.3,64.3
20160302004500,150.0,155.4,50.7843,41,55.9,100,63.7,67.3,64.3
20160302010000,150.0,150.0,49.0196,41,62.7,100,63.8,67.3,64.3
20160302011500,150.0,144.6,47.2549,41,74.6,0,64.6,67.3,64.3
20160302013000,150.0,142.8,46.6667,42,54.9,0,64.1,67.3,64.3
20160302014500,150.0,142.8,46.6667,42,53.9,100,63.7,67.3,64.3
20160302020000,150.0,140.4,45.8824,42,55.5,100,63.6,67.3,64.3
20160302021500,150.0,146.4,47.8431,42,79.5,100,63.7,67.3,64.3
20160302023000,150.0,144.6,47.2549,42,79.5,0,64.6,67.3,64.3
20160302024500,150.0,139.8,45.6863,42,55.2,0,64.1,67.3,64.3
20160302030000,150.0,142.2,46.4706,42,54.3,100,63.6,67.3,64.3
20160302031500,150.0,140.4,45.8824,42,64.3,100,63.5,67.3,64.3
20160302033000,150.0,144.0,47.0588,42,72.5,100,64.1,67.3,64.3
20160302034500,150.0,142.2,46.4706,42,70.6,100,64.1,67.3,64.3
20160302040000,150.0,142.2,46.4706,42,70.6,100,64.1,67.3,64.3
20160302041500,150.0,145.8,47.6471,42,69.6,100,64.1,67.3,64.3
20160302043000,150.0,145.8,47.6471,42,69.6,100,64.1,67.3,64.3
20160302044500,150.0,144.0,47.0588,42,70.5,100,64.1,67.3,64.3
20160302050000,150.0,147.0,48.0392,42,69.1,100,64.0,67.3,64.3
20160302051500,150.0,144.0,47.0588,42,84.9,100,63.9,67.3,64.3
20160302053000,150.0,147.0,48.0392,42,88.6,100,64.6,67.3,64.3
20160302054500,150.0,147.0,48.0392,42,54.6,100,63.8,67.3,64.3
20160302060000,150.0,148.8,48.6275,42,68.6,100,63.2,67.3,64.3
20160302061500,150.0,147.0,48.0392,42,82.1,100,64.2,67.3,64.3
20160302063000,150.0,148.8,48.6275,42,66.7,100,63.8,67.3,64.3
20160302064500,150.0,148.8,48.6275,42,99.0,100,64.6,67.3,64.3
20160302070000,150.0,157.8,51.5686,43,53.9,0,64.1,67.3,64.3
20160302071500,150.0,156.0,50.9804,43,52.2,100,63.8,67.3,64.3
20160302073000,150.0,156.0,50.9804,43,53.8,100,63.7,67.3,64.3
20160302074500,150.0,156.0,50.9804,43,56.3,100,63.7,67.3,64.3
20160302080000,150.0,160.8,52.549,43,65.8,100,64.2,67.3,64.3
20160302081500,150.0,153.6,50.1961,42,64.4,100,64.2,67.3,64.3
20160302083000,150.0,153.6,50.1961,42,62.8,0,64.6,67.3,64.3
20160302084500,150.0,157.2,51.3725,42,53.1,0,64.5,67.3,64.3
20160302090000,150.0,157.2,51.3725,42,52.2,0,64.1,67.3,64.3
20160302091500,150.0,155.4,50.7843,42,52.2,100,64.0,67.3,64.3
20160302093000,150.0,157.2,51.3725,41,52.2,0,64.2,67.3,64.3
20160302094500,150.0,157.2,51.3725,41,52.2,0,64.4,67.3,64.3
20160302100000,150.0,155.4,50.7843,41,52.2,0,64.3,67.3,64.3
20160302101500,150.0,157.2,51.3725,41,52.2,0,64.4,67.3,64.3
20160302103000,150.0,151.2,49.4118,40,52.2,0,64.5,67.3,64.3
20160302104500,150.0,153.0,50.0,40,52.2,0,64.6,67.3,64.3
20160302110000,150.0,150.6,49.2157,40,52.2,0,64.7,67.3,64.3
20160302111500,150.0,153.6,50.1961,40,52.2,0,64.6,67.3,64.3
20160302113000,150.0,153.6,50.1961,40,52.2,0,64.6,67.3,64.3
20160302114500,150.0,153.6,50.1961,40,52.2,0,65.0,67.3,64.3
20160302120000,150.0,148.8,48.6275,40,52.2,0,65.3,67.3,64.3
20160302121500,150.0,153.0,50.0,40,52.2,0,65.4,67.3,64.3
20160302123000,150.0,150.6,49.2157,40,52.2,0,65.5,67.3,64.3
20160302124500,150.0,153.6,50.1961,40,52.2,0,65.2,67.3,64.3
20160302130000,150.0,153.6,50.1961,40,52.2,0,65.2,67.3,64.3
20160302131500,150.0,148.2,48.4314,40,52.2,0,65.3,67.3,64.3
20160302133000,150.0,154.8,50.5882,40,52.2,0,65.5,67.3,64.3
20160302134500,150.0,153.0,50.0,40,52.2,0,65.6,67.3,64.3
20160302140000,150.0,155.4,50.7843,40,52.2,0,65.7,67.3,64.3
20160302141500,150.0,153.0,50.0,40,52.2,0,65.8,67.3,64.3
20160302143000,150.0,154.8,50.5882,40,52.2,0,65.9,67.3,64.3
20160302144500,150.0,150.6,49.2157,40,52.2,0,66.0,67.3,64.3
20160302150000,150.0,150.6,49.2157,40,52.2,0,66.1,67.3,64.3
20160302151500,150.0,154.8,50.5882,40,52.2,0,66.1,67.3,64.3
20160302153000,150.0,151.2,49.4118,40,52.2,0,66.1,67.3,64.3
20160302154500,150.0,153.0,50.0,40,52.2,0,66.2,67.3,64.3
20160302160000,150.0,151.2,49.4118,40,52.2,0,66.2,67.3,64.3
20160302161500,150.0,151.2,49.4118,40,52.2,0,66.2,67.3,64.3
20160302163000,150.0,151.2,49.4118,40,52.2,0,66.2,67.3,64.3
20160302164500,150.0,153.6,50.1961,40,52.2,0,66.2,67.3,64.3
20160302170000,150.0,148.2,48.4314,40,52.2,0,66.2,67.3,64.3
20160302171500,150.0,151.2,49.4118,40,52.2,0,66.2,67.3,64.3
20160302173000,150.0,155.4,50.7843,40,52.2,0,66.2,67.3,64.3
20160302174500,150.0,150.0,49.0196,40,52.2,0,66.1,67.3,64.3
20160302180000,150.0,155.4,50.7843,40,52.2,0,66.1,67.3,64.3
20160302181500,150.0,150.6,49.2157,40,51.6,0,66.0,67.3,64.3
20160302183000,150.0,154.8,50.5882,40,51.6,0,65.7,67.3,64.3
20160302184500,150.0,154.8,50.5882,40,51.6,0,65.5,67.3,64.3
20160302190000,150.0,150.6,49.2157,40,51.6,0,65.4,67.3,64.3
20160302191500,150.0,150.6,49.2157,40,51.6,0,65.2,67.3,64.3
20160302193000,150.0,150.6,49.2157,40,51.6,0,65.1,67.3,64.3
20160302194500,150.0,150.6,49.2157,40,51.6,0,64.8,67.3,64.3
20160302200000,150.0,150.6,49.2157,40,51.6,0,64.7,67.3,64.3
20160302201500,150.0,148.8,48.6275,40,51.6,0,64.5,67.3,64.3
20160302203000,150.0,147.0,48.0392,40,51.6,0,64.3,67.3,64.3
20160302204500,150.0,147.0,48.0392,40,51.6,0,64.1,67.3,64.3
20160302210000,150.0,147.0,48.0392,40,51.6,100,64.0,67.3,64.3
20160302211500,150.0,147.0,48.0392,40,51.6,100,63.8,67.3,64.3
20160302213000,150.0,147.0,48.0392,40,52.6,100,63.7,67.3,64.3
20160302214500,150.0,147.0,48.0392,40,55.5,100,63.6,67.3,64.3
20160302220000,150.0,148.8,48.6275,40,81.1,100,64.6,67.3,64.3
20160302221500,150.0,144.0,47.0588,40,54.7,0,64.2,67.3,64.3
20160302223000,150.0,146.4,47.8431,40,52.7,100,63.7,67.3,64.3
20160302224500,150.0,148.2,48.4314,40,55.5,100,63.5,67.3,64.3
20160302230000,150.0,144.6,47.2549,40,86.2,100,64.1,67.3,64.3
20160302231500,150.0,144.6,47.2549,40,60.8,0,64.6,67.3,64.3
20160302233000,150.0,148.2,48.4314,40,53.1,100,63.8,67.3,64.3
20160302234500,150.0,145.8,47.6471,40,54.7,100,63.5,67.3,64.3
20160303000000,150.0,145.8,47.6471,40,85.7,100,63.7,67.3,64.3
20160303001500,150.0,145.8,47.6471,40,85.7,0,64.6,67.3,64.3
20160303003000,150.0,145.8,47.6471,40,54.7,0,64.1,67.3,64.3
20160303004500,150.0,145.8,47.6471,40,53.1,100,63.6,67.3,64.3
20160303010000,150.0,145.8,47.6471,40,56.7,100,63.5,67.3,64.3
20160303011500,150.0,145.8,47.6471,40,85.0,100,64.2,67.3,64.3
20160303013000,150.0,145.8,47.6471,40,59.5,0,64.5,67.3,64.3
20160303014500,150.0,145.8,47.6471,40,53.2,100,63.8,67.3,64.3
20160303020000,150.0,142.8,46.6667,40,53.9,100,63.6,67.3,64.3
20160303021500,150.0,142.8,46.6667,40,70.7,100,63.5,67.3,64.3
20160303023000,150.0,146.4,47.8431,40,87.8,100,64.4,67.3,64.3
20160303024500,150.0,146.4,47.8431,40,55.6,0,64.2,67.3,64.3
20160303030000,150.0,144.0,47.0588,40,53.1,100,63.7,67.3,64.3
20160303031500,150.0,146.4,47.8431,40,55.2,100,63.5,67.3,64.3
20160303033000,150.0,142.8,46.6667,40,89.6,100,63.9,67.3,64.3
20160303034500,150.0,142.8,46.6667,41,70.7,0,64.7,67.3,64.3
20160303040000,150.0,144.6,47.2549,41,55.3,0,64.1,67.3,64.3
20160303041500,150.0,144.6,47.2549,42,53.9,100,63.8,67.3,64.3
20160303043000,150.0,148.8,48.6275,42,55.3,100,63.6,67.3,64.3
20160303044500,150.0,148.8,48.6275,42,59.5,100,63.6,67.3,64.3
20160303050000,150.0,148.8,48.6275,42,90.4,100,64.4,67.3,64.3
20160303051500,150.0,148.8,48.6275,42,57.6,0,64.5,67.3,64.3
20160303053000,150.0,146.4,47.8431,42,54.7,0,64.1,67.3,64.3
20160303054500,150.0,150.6,49.2157,42,54.7,100,63.8,67.3,64.3
20160303060000,150.0,148.2,48.4314,42,55.5,100,63.7,67.3,64.3
20160303061500,150.0,148.2,48.4314,42,58.3,100,63.6,67.3,64.3
20160303063000,150.0,150.0,49.0196,42,82.5,100,64.4,67.3,64.3
20160303064500,150.0,150.0,49.0196,42,57.2,0,64.4,67.3,64.3
20160303070000,150.0,146.4,47.8431,42,55.2,0,64.8,67.3,64.3
20160303071500,150.0,148.8,48.6275,42,54.3,0,64.6,67.3,64.3
20160303073000,150.0,148.8,48.6275,42,54.3,0,64.6,67.3,64.3
20160303074500,150.0,148.8,48.6275,42,54.3,0,64.9,67.3,64.3
20160303080000,150.0,163.8,53.5294,44,54.3,0,65.4,67.3,64.3
20160303081500,150.0,157.8,51.5686,42,54.3,0,65.7,67.3,64.3
20160303083000,150.0,153.6,50.1961,42,54.3,0,66.2,67.3,64.3
20160303084500,150.0,153.6,50.1961,42,54.3,0,66.3,67.3,64.3
20160303090000,150.0,156.0,50.9804,42,54.3,0,66.2,67.3,64.3
20160303091500,150.0,159.0,51.9608,42,54.3,0,66.5,67.3,64.3
20160303093000,150.0,159.0,51.9608,42,54.3,0,66.4,67.3,64.3
20160303094500,150.0,159.0,51.9608,42,54.3,0,66.5,67.3,64.3
20160303100000,150.0,150.0,49.0196,42,54.3,0,66.5,67.3,64.3
20160303101500,150.0,150.0,49.0196,42,55.1,0,66.7,67.3,64.3
20160303103000,150.0,154.8,50.5882,43,55.1,0,66.8,67.3,64.3
20160303104500,150.0,157.8,51.5686,43,55.1,0,67.1,67.3,64.3
20160303110000,150.0,157.8,51.5686,43,55.1,0,67.5,67.3,64.3
20160303111500,150.0,160.8,52.549,43,55.1,0,67.4,67.3,64.3
20160303113000,150.0,159.0,51.9608,43,55.1,0,66.9,67.3,64.3
20160303114500,150.0,156.0,50.9804,43,55.1,0,67.0,67.3,64.3
20160303120000,150.0,153.6,50.1961,43,55.1,0,67.3,67.3,64.3
20160303121500,150.0,172.8,56.4706,45,55.1,0,67.6,67.3,64.3
20160303123000,150.0,162.6,53.1373,44,55.1,0,66.9,67.3,64.3
20160303124500,150.0,156.0,50.9804,43,55.1,0,66.9,67.3,64.3
20160303130000,150.0,156.0,50.9804,43,55.1,0,66.9,67.3,64.3
20160303131500,150.0,157.8,51.5686,43,55.1,0,67.1,67.3,64.3
20160303133000,150.0,157.8,51.5686,43,55.1,0,67.0,67.3,64.3
20160303134500,150.0,157.8,51.5686,43,55.1,0,66.8,67.3,64.3
20160303140000,150.0,157.8,51.5686,43,55.1,0,66.7,67.3,64.3
20160303141500,150.0,155.4,50.7843,43,55.1,0,66.8,67.3,64.3
20160303143000,150.0,157.8,51.5686,43,55.1,0,66.6,67.3,64.3
20160303144500,150.0,157.8,51.5686,43,55.1,0,66.4,67.3,64.3
20160303150000,150.0,157.8,51.5686,43,55.1,0,66.7,67.3,64.3
20160303151500,150.0,154.8,50.5882,42,55.1,0,66.2,67.3,64.3
20160303153000,150.0,154.8,50.5882,42,55.1,0,66.1,67.3,64.3
20160303154500,150.0,150.6,49.2157,42,55.1,0,65.9,67.3,64.3
20160303160000,150.0,150.6,49.2157,42,55.1,0,65.7,67.3,64.3
20160303161500,150.0,154.8,50.5882,42,55.1,0,65.7,67.3,64.3
20160303163000,150.0,151.2,49.4118,42,55.1,0,65.6,67.3,64.3
20160303164500,150.0,154.8,50.5882,42,55.1,0,65.5,67.3,64.3
20160303170000,150.0,154.8,50.5882,42,55.1,0,65.5,67.3,64.3
20160303171500,150.0,153.0,50.0,42,55.1,0,65.4,67.3,64.3
20160303173000,150.0,156.0,50.9804,42,55.1,0,65.4,67.3,64.3
20160303174500,150.0,153.6,50.1961,42,55.1,0,65.3,67.3,64.3
20160303180000,150.0,153.6,50.1961,42,55.1,0,65.2,67.3,64.3
20160303181500,150.0,153.6,50.1961,42,55.1,0,65.1,67.3,64.3
20160303183000,150.0,153.6,50.1961,42,55.1,0,65.1,67.3,64.3
20160303184500,150.0,150.6,49.2157,42,55.1,0,65.0,67.3,64.3
20160303190000,150.0,154.8,50.5882,42,55.1,0,65.0,67.3,64.3
20160303191500,150.0,154.8,50.5882,42,55.1,0,64.8,67.3,64.3
20160303193000,150.0,154.8,50.5882,42,55.1,0,64.8,67.3,64.3
20160303194500,150.0,154.8,50.5882,42,55.1,0,64.7,67.3,64.3
20160303200000,150.0,154.8,50.5882,42,54.5,0,64.6,67.3,64.3
20160303201500,150.0,154.8,50.5882,42,54.5,0,64.6,67.3,64.3
20160303203000,150.0,151.2,49.4118,42,54.5,0,64.6,67.3,64.3
20160303204500,150.0,153.0,50.0,42,54.5,0,64.4,67.3,64.3
20160303210000,150.0,154.8,50.5882,42,54.5,0,64.3,67.3,64.3
20160303211500,150.0,153.0,50.0,42,54.5,0,64.3,67.3,64.3
20160303213000,150.0,154.8,50.5882,42,54.5,0,64.3,67.3,64.3
20160303214500,150.0,153.0,50.0,42,54.5,0,64.2,67.3,64.3
20160303220000,150.0,153.0,50.0,42,54.5,0,64.2,67.3,64.3
20160303221500,150.0,155.4,50.7843,42,53.9,0,64.1,67.3,64.3
20160303223000,150.0,150.6,49.2157,42,53.9,100,64.0,67.3,64.3
20160303224500,150.0,150.6,49.2157,42,53.9,100,63.8,67.3,64.3
20160303230000,150.0,153.0,50.0,42,53.9,100,63.6,67.3,64.3
20160303231500,150.0,151.2,49.4118,42,57.9,100,63.7,67.3,64.3
20160303233000,150.0,153.0,50.0,42,88.0,100,64.4,67.3,64.3
20160303234500,150.0,154.8,50.5882,42,56.1,0,64.3,67.3,64.3
20160304000000,150.0,154.8,50.5882,42,53.9,100,63.8,67.3,64.3
20160304001500,150.0,153.0,50.0,42,54.7,100,63.6,67.3,64.3
20160304003000,150.0,154.8,50.5882,42,72.3,100,63.6,67.3,64.3
20160304004500,150.0,151.2,49.4118,42,81.3,0,64.6,67.3,64.3
20160304010000,150.0,155.4,50.7843,42,54.5,100,64.0,67.3,64.3
20160304011500,150.0,155.4,50.7843,42,53.8,100,63.6,67.3,64.3
20160304013000,150.0,153.6,50.1961,42,75.2,100,63.5,67.3,64.3
20160304014500,150.0,153.6,50.1961,42,68.7,100,64.3,67.3,64.3
20160304020000,150.0,155.4,50.7843,42,69.7,100,64.2,67.3,64.3
20160304021500,150.0,153.6,50.1961,42,69.7,100,64.1,67.3,64.3
20160304023000,150.0,156.0,50.9804,42,68.2,100,64.1,67.3,64.3
20160304024500,150.0,158.4,51.7647,42,69.7,100,64.1,67.3,64.3
20160304030000,150.0,155.4,50.7843,42,68.6,100,64.0,67.3,64.3
20160304031500,150.0,153.6,50.1961,42,68.6,100,63.9,67.3,64.3
20160304033000,150.0,156.0,50.9804,42,77.8,100,64.2,67.3,64.3
20160304034500,150.0,153.6,50.1961,42,81.1,100,64.6,67.3,64.3
20160304040000,150.0,158.4,51.7647,42,54.3,100,63.7,67.3,64.3
20160304041500,150.0,154.8,50.5882,42,80.6,100,63.4,67.3,64.3
20160304043000,150.0,154.8,50.5882,42,71.5,100,64.2,67.3,64.3
20160304044500,150.0,154.8,50.5882,42,69.1,100,63.8,67.3,64.3
20160304050000,150.0,154.8,50.5882,42,80.1,100,64.1,67.3,64.3
20160304051500,150.0,157.8,51.5686,42,77.8,100,64.4,67.3,64.3
20160304053000,150.0,154.8,50.5882,42,81.5,100,64.5,67.3,64.3
20160304054500,150.0,154.8,50.5882,42,54.3,100,63.7,67.3,64.3
20160304060000,150.0,154.8,50.5882,42,91.7,100,63.5,67.3,64.3
20160304061500,150.0,157.2,51.3725,42,73.0,100,64.3,67.3,64.3
20160304063000,150.0,157.2,51.3725,42,75.9,100,63.7,67.3,64.3
20160304064500,150.0,155.4,50.7843,42,96.0,100,64.3,67.3,64.3
20160304070000,150.0,153.0,50.0,42,61.0,0,64.4,67.3,64.3
20160304071500,150.0,158.4,51.7647,42,53.9,100,63.5,67.3,64.3
20160304073000,150.0,158.4,51.7647,42,66.9,100,64.4,67.3,64.3
20160304074500,150.0,156.0,50.9804,42,75.6,100,63.5,67.3,64.3
20160304080000,150.0,157.8,51.5686,42,90.5,100,64.3,67.3,64.3
20160304081500,150.0,157.8,51.5686,42,57.6,0,64.3,67.3,64.3
20160304083000,150.0,154.8,50.5882,42,54.3,100,63.5,67.3,64.3
20160304084500,150.0,154.8,50.5882,42,87.9,100,63.7,67.3,64.3
20160304090000,150.0,154.8,50.5882,42,59.7,100,63.9,67.3,64.3
20160304091500,150.0,154.8,50.5882,42,93.5,100,64.2,67.3,64.3
20160304093000,150.0,154.8,50.5882,42,58.0,0,64.3,67.3,64.3
20160304094500,150.0,154.8,50.5882,42,54.3,100,63.6,67.3,64.3
20160304100000,150.0,154.8,50.5882,42,57.9,100,63.4,67.3,64.3
20160304101500,150.0,154.8,50.5882,42,75.4,100,64.3,67.3,64.3
20160304103000,150.0,154.8,50.5882,42,68.7,100,64.2,67.3,64.3
20160304104500,150.0,150.6,49.2157,42,68.7,100,64.2,67.3,64.3
20160304110000,150.0,155.4,50.7843,42,67.7,100,64.2,67.3,64.3
20160304111500,150.0,155.4,50.7843,42,67.7,100,64.4,67.3,64.3
20160304113000,150.0,150.6,49.2157,42,66.3,0,64.6,67.3,64.3
20160304114500,150.0,158.4,51.7647,42,55.2,0,64.3,67.3,64.3
20160304120000,150.0,158.4,51.7647,42,53.9,0,64.2,67.3,64.3
20160304121500,150.0,158.4,51.7647,42,53.9,0,64.2,67.3,64.3
20160304123000,150.0,153.0,50.0,42,53.9,0,64.3,67.3,64.3
20160304124500,150.0,157.2,51.3725,42,53.9,0,64.6,67.3,64.3
20160304130000,150.0,154.8,50.5882,42,53.9,0,64.8,67.3,64.3
20160304131500,150.0,154.8,50.5882,42,53.9,0,65.1,67.3,64.3
20160304133000,150.0,153.0,50.0,42,53.9,0,65.3,67.3,64.3
20160304134500,150.0,156.0,50.9804,42,53.9,0,65.6,67.3,64.3
20160304140000,150.0,156.0,50.9804,42,53.9,0,65.8,67.3,64.3
20160304141500,150.0,153.0,50.0,42,53.9,0,66.0,67.3,64.3
20160304143000,150.0,153.0,50.0,42,53.9,0,66.1,67.3,64.3
20160304144500,150.0,155.4,50.7843,42,53.9,0,66.3,67.3,64.3
20160304150000,150.0,155.4,50.7843,42,53.9,0,66.4,67.3,64.3
20160304151500,150.0,153.0,50.0,42,53.9,0,66.4,67.3,64.3
20160304153000,150.0,154.8,50.5882,42,53.9,0,66.6,67.3,64.3
20160304154500,150.0,154.8,50.5882,42,53.9,0,66.6,67.3,64.3
20160304160000,150.0,154.8,50.5882,42,53.9,0,66.7,67.3,64.3
20160304161500,150.0,154.8,50.5882,42,53.9,0,66.7,67.3,64.3
20160304163000,150.0,158.4,51.7647,42,53.9,0,66.8,67.3,64.3
20160304164500,150.0,158.4,51.7647,42,53.9,0,66.8,67.3,64.3
20160304170000,150.0,158.4,51.7647,42,53.9,0,66.9,67.3,64.3
20160304171500,150.0,158.4,51.7647,42,53.9,0,66.9,67.3,64.3
20160304173000,150.0,153.6,50.1961,42,53.9,0,66.9,67.3,64.3
20160304174500,150.0,151.2,49.4118,42,53.9,0,66.9,67.3,64.3
20160304180000,150.0,157.2,51.3725,42,53.9,0,66.8,67.3,64.3
20160304181500,150.0,155.4,50.7843,42,53.9,0,66.7,67.3,64.3
20160304183000,150.0,155.4,50.7843,42,53.3,0,66.5,67.3,64.3
20160304184500,150.0,155.4,50.7843,42,53.3,0,66.3,67.3,64.3
20160304190000,150.0,155.4,50.7843,42,53.3,0,66.1,67.3,64.3
20160304191500,150.0,155.4,50.7843,42,53.3,0,66.0,67.3,64.3
20160304193000,150.0,158.4,51.7647,42,53.3,0,65.7,67.3,64.3
20160304194500,150.0,151.2,49.4118,42,53.3,0,65.6,67.3,64.3
20160304200000,150.0,153.6,50.1961,42,53.3,0,65.4,67.3,64.3
20160304201500,150.0,153.6,50.1961,42,53.3,0,65.2,67.3,64.3
20160304203000,150.0,153.6,50.1961,42,53.3,0,65.1,67.3,64.3
20160304204500,150.0,150.6,49.2157,42,53.3,0,64.9,67.3,64.3
20160304210000,150.0,150.6,49.2157,42,53.3,0,64.7,67.3,64.3
20160304211500,150.0,153.6,50.1961,42,53.3,0,64.6,67.3,64.3
20160304213000,150.0,153.6,50.1961,42,52.7,0,64.4,67.3,64.3
20160304214500,150.0,153.6,50.1961,42,52.7,0,64.2,67.3,64.3
20160304220000,150.0,153.6,50.1961,42,52.7,0,64.1,67.3,64.3
20160304221500,150.0,153.6,50.1961,42,52.7,100,63.9,67.3,64.3
20160304223000,150.0,150.0,49.0196,42,52.7,100,63.8,67.3,64.3
20160304224500,150.0,150.0,49.0196,42,54.3,100,63.7,67.3,64.3
20160304230000,150.0,150.0,49.0196,42,71.0,100,63.8,67.3,64.3
20160304231500,150.0,150.0,49.0196,42,77.9,0,64.6,67.3,64.3
20160304233000,150.0,150.0,49.0196,42,54.6,0,64.1,67.3,64.3
20160304234500,150.0,148.2,48.4314,42,53.7,100,63.6,67.3,64.3
20160305000000,150.0,151.2,49.4118,42,56.7,100,63.5,67.3,64.3
20160305001500,150.0,151.2,49.4118,42,89.2,100,64.3,67.3,64.3
20160305003000,150.0,153.0,50.0,42,56.0,0,64.3,67.3,64.3
20160305004500,150.0,151.2,49.4118,42,53.5,100,63.6,67.3,64.3
20160305010000,150.0,151.2,49.4118,42,59.5,100,63.5,67.3,64.3
20160305011500,150.0,151.2,49.4118,42,80.2,100,64.3,67.3,64.3
20160305013000,150.0,147.0,48.0392,41,70.1,100,64.2,67.3,64.3
20160305014500,150.0,153.6,50.1961,41,70.1,100,64.1,67.3,64.3
20160305020000,150.0,153.6,50.1961,41,70.1,100,64.1,67.3,64.3
20160305021500,150.0,153.6,50.1961,41,71.4,100,64.1,67.3,64.3
20160305023000,150.0,151.2,49.4118,41,71.4,100,64.0,67.3,64.3
20160305024500,150.0,151.2,49.4118,41,70.1,100,64.0,67.3,64.3
20160305030000,150.0,151.2,49.4118,41,77.7,100,63.9,67.3,64.3
20160305031500,150.0,151.2,49.4118,41,80.6,100,64.2,67.3,64.3
20160305033000,150.0,151.2,49.4118,41,83.1,100,64.5,67.3,64.3
20160305034500,150.0,153.0,50.0,41,53.9,100,63.6,67.3,64.3
20160305040000,150.0,153.0,50.0,41,89.0,100,63.4,67.3,64.3
20160305041500,150.0,153.0,50.0,41,69.7,100,64.1,67.3,64.3
20160305043000,150.0,150.6,49.2157,41,84.4,100,63.8,67.3,64.3
20160305044500,150.0,150.6,49.2157,41,101.9,100,64.4,67.3,64.3
20160305050000,150.0,155.4,50.7843,41,58.4,0,64.3,67.3,64.3
20160305051500,150.0,153.0,50.0,41,53.9,100,63.3,67.3,64.3
20160305053000,150.0,150.6,49.2157,41,99.0,100,63.8,67.3,64.3
20160305054500,150.0,155.4,50.7843,41,67.7,100,64.0,67.3,64.3
20160305060000,150.0,150.0,49.0196,41,97.0,100,64.0,67.3,64.3
20160305061500,150.0,150.0,49.0196,41,102.7,100,64.4,67.3,64.3
20160305063000,150.0,150.0,49.0196,41,56.3,0,64.2,67.3,64.3
20160305064500,150.0,160.2,52.3529,41,54.3,100,63.3,67.3,64.3
20160305070000,150.0,157.2,51.3725,41,103.5,100,63.8,67.3,64.3
20160305071500,150.0,157.2,51.3725,41,88.6,100,64.2,67.3,64.3
20160305073000,150.0,157.2,51.3725,41,88.6,100,64.4,67.3,64.3
20160305074500,150.0,154.8,50.5882,41,57.7,0,64.1,67.3,64.3
20160305080000,150.0,154.8,50.5882,41,55.6,100,63.3,67.3,64.3
20160305081500,150.0,157.2,51.3725,41,99.0,100,63.8,67.3,64.3
20160305083000,150.0,155.4,50.7843,41,66.8,100,64.1,67.3,64.3
20160305084500,150.0,155.4,50.7843,41,77.2,100,63.9,67.3,64.3
20160305090000,150.0,155.4,50.7843,41,78.3,100,64.5,67.3,64.3
20160305091500,150.0,155.4,50.7843,41,56.5,100,64.0,67.3,64.3
20160305093000,150.0,150.6,49.2157,41,55.9,100,63.5,67.3,64.3
20160305094500,150.0,157.2,51.3725,41,75.5,100,63.6,67.3,64.3
20160305100000,150.0,154.8,50.5882,41,82.2,0,64.6,67.3,64.3
20160305101500,150.0,154.8,50.5882,41,55.6,0,64.1,67.3,64.3
20160305103000,150.0,154.8,50.5882,41,54.3,100,63.7,67.3,64.3
20160305104500,150.0,154.8,50.5882,41,55.5,100,63.6,67.3,64.3
20160305110000,150.0,154.8,50.5882,41,59.9,100,63.8,67.3,64.3
20160305111500,150.0,153.0,50.0,41,81.5,100,64.6,67.3,64.3
20160305113000,150.0,153.0,50.0,41,56.0,0,64.3,67.3,64.3
20160305114500,150.0,151.2,49.4118,41,54.3,0,64.2,67.3,64.3
20160305120000,150.0,154.8,50.5882,41,54.3,0,64.2,67.3,64.3
20160305121500,150.0,154.8,50.5882,41,53.5,0,64.3,67.3,64.3
20160305123000,150.0,153.0,50.0,41,53.5,0,64.5,67.3,64.3
20160305124500,150.0,153.0,50.0,41,53.5,0,64.8,67.3,64.3
20160305130000,150.0,155.4,50.7843,41,53.5,0,65.1,67.3,64.3
20160305131500,150.0,155.4,50.7843,41,53.5,0,65.3,67.3,64.3
20160305133000,150.0,155.4,50.7843,41,53.5,0,65.6,67.3,64.3
20160305134500,150.0,155.4,50.7843,41,53.5,0,65.9,67.3,64.3
20160305140000,150.0,155.4,50.7843,41,53.5,0,66.2,67.3,64.3
20160305141500,150.0,153.6,50.1961,41,53.5,0,66.5,67.3,64.3
20160305143000,150.0,156.0,50.9804,41,53.5,0,66.7,67.3,64.3
20160305144500,150.0,156.0,50.9804,41,53.5,0,66.9,67.3,64.3
20160305150000,150.0,156.0,50.9804,41,53.5,0,67.0,67.3,64.3
20160305151500,150.0,156.0,50.9804,41,53.5,0,67.1,67.3,64.3
20160305153000,150.0,156.0,50.9804,42,53.5,0,67.2,67.3,64.3
20160305154500,150.0,151.2,49.4118,42,53.5,0,67.3,67.3,64.3
20160305160000,150.0,154.8,50.5882,42,54.3,0,67.3,67.3,64.3
20160305161500,150.0,154.8,50.5882,42,54.3,0,67.4,67.3,64.3
20160305163000,150.0,154.8,50.5882,42,54.3,0,67.4,67.3,64.3
20160305164500,150.0,154.8,50.5882,42,54.3,0,67.4,67.3,64.3
20160305170000,150.0,157.8,51.5686,43,54.3,0,67.4,67.3,64.3
20160305171500,150.0,156.0,50.9804,43,54.3,0,67.4,67.3,64.3
20160305173000,150.0,158.4,51.7647,43,54.3,0,67.3,67.3,64.3
20160305174500,150.0,160.2,52.3529,43,54.3,0,67.2,67.3,64.3
20160305180000,150.0,160.2,52.3529,43,54.3,0,67.1,67.3,64.3
20160305181500,150.0,154.8,50.5882,42,54.3,0,66.9,67.3,64.3
20160305183000,150.0,157.8,51.5686,42,53.5,0,66.7,67.3,64.3
20160305184500,150.0,157.8,51.5686,42,53.5,0,66.6,67.3,64.3
20160305190000,150.0,157.8,51.5686,42,53.5,0,66.4,67.3,64.3
20160305191500,150.0,154.8,50.5882,42,53.5,0,66.1,67.3,64.3
20160305193000,150.0,153.0,50.0,42,53.5,0,66.0,67.3,64.3
20160305194500,150.0,157.8,51.5686,42,53.5,0,65.8,67.3,64.3
20160305200000,150.0,156.0,50.9804,42,53.5,0,65.6,67.3,64.3
20160305201500,150.0,158.4,51.7647,42,53.5,0,65.5,67.3,64.3
20160305203000,150.0,155.4,50.7843,42,53.5,0,65.3,67.3,64.3
20160305204500,150.0,153.6,50.1961,42,53.5,0,65.1,67.3,64.3
20160305210000,150.0,156.0,50.9804,42,53.5,0,65.0,67.3,64.3
20160305211500,150.0,153.6,50.1961,42,53.5,0,64.8,67.3,64.3
20160305213000,150.0,156.0,50.9804,42,53.5,0,64.6,67.3,64.3
20160305214500,150.0,156.0,50.9804,42,53.5,0,64.5,67.3,64.3
20160305220000,150.0,158.4,51.7647,42,53.5,0,64.3,67.3,64.3
20160305221500,150.0,153.0,50.0,42,53.5,0,64.2,67.3,64.3
20160305223000,150.0,159.0,51.9608,42,52.7,0,64.1,67.3,64.3
20160305224500,150.0,156.0,50.9804,42,52.7,100,64.0,67.3,64.3
20160305230000,150.0,156.0,50.9804,42,52.7,100,63.8,67.3,64.3
20160305231500,150.0,151.2,49.4118,42,53.9,100,63.7,67.3,64.3
20160305233000,150.0,153.6,50.1961,42,56.7,100,63.7,67.3,64.3
20160305234500,150.0,156.0,50.9804,42,82.6,100,64.1,67.3,64.3
20160306000000,150.0,157.8,51.5686,42,58.0,0,64.5,67.3,64.3
20160306001500,150.0,156.0,50.9804,42,53.7,100,63.9,67.3,64.3
20160306003000,150.0,153.0,50.0,42,53.7,100,63.6,67.3,64.3
20160306004500,150.0,154.8,50.5882,42,61.9,100,63.5,67.3,64.3
20160306010000,150.0,154.8,50.5882,42,87.0,100,64.4,67.3,64.3
20160306011500,150.0,154.8,50.5882,42,56.0,0,64.2,67.3,64.3
20160306013000,150.0,157.2,51.3725,42,54.3,100,63.6,67.3,64.3
20160306014500,150.0,150.6,49.2157,42,84.0,100,63.5,67.3,64.3
20160306020000,150.0,154.8,50.5882,42,68.2,100,64.2,67.3,64.3
20160306021500,150.0,154.8,50.5882,42,68.2,100,64.0,67.3,64.3
20160306023000,150.0,150.6,49.2157,42,68.2,100,63.9,67.3,64.3
20160306024500,150.0,154.8,50.5882,42,88.1,100,64.4,67.3,64.3
20160306030000,150.0,154.8,50.5882,42,57.2,0,64.2,67.3,64.3
20160306031500,150.0,154.8,50.5882,42,53.9,100,63.4,67.3,64.3
20160306033000,150.0,157.2,51.3725,42,91.1,100,63.8,67.3,64.3
20160306034500,150.0,153.6,50.1961,42,58.0,100,63.7,67.3,64.3
20160306040000,150.0,156.0,50.9804,42,100.2,100,64.2,67.3,64.3
20160306041500,150.0,151.2,49.4118,42,60.8,0,64.5,67.3,64.3
20160306043000,150.0,154.8,50.5882,42,53.9,100,63.5,67.3,64.3
20160306044500,150.0,154.8,50.5882,42,94.6,100,63.6,67.3,64.3
20160306050000,150.0,151.2,49.4118,42,67.2,100,64.0,67.3,64.3
20160306051500,150.0,153.0,50.0,42,99.0,100,64.0,67.3,64.3
20160306053000,150.0,155.4,50.7843,42,95.1,100,64.5,67.3,64.3
20160306054500,150.0,155.4,50.7843,42,54.7,100,63.9,67.3,64.3
20160306060000,150.0,155.4,50.7843,42,79.0,100,63.3,67.3,64.3
20160306061500,150.0,153.6,50.1961,42,64.9,100,64.1,67.3,64.3
20160306063000,150.0,156.0,50.9804,42,95.3,100,64.0,67.3,64.3
20160306064500,150.0,156.0,50.9804,42,104.4,100,64.4,67.3,64.3
20160306070000,150.0,156.0,50.9804,42,55.9,0,64.1,67.3,64.3
20160306071500,150.0,156.0,50.9804,42,59.4,100,63.1,67.3,64.3
20160306073000,150.0,156.0,50.9804,42,92.8,100,64.0,67.3,64.3
20160306074500,150.0,153.6,50.1961,42,66.2,100,63.8,67.3,64.3
20160306080000,150.0,151.2,49.4118,42,101.9,100,64.2,67.3,64.3
20160306081500,150.0,153.0,50.0,42,66.8,0,64.7,67.3,64.3
20160306083000,150.0,151.2,49.4118,42,54.3,100,63.7,67.3,64.3
20160306084500,150.0,154.8,50.5882,42,61.8,100,63.3,67.3,64.3
20160306090000,150.0,153.0,50.0,42,76.6,100,64.2,67.3,64.3
