PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306091500,150.0,154.8,50.5882,42,67.8,100,64.1,67.3,64.3
20160306093000,150.0,154.8,50.5882,42,67.8,100,64.0,67.3,64.3
20160306094500,150.0,157.2,51.3725,42,67.8,100,64.0,67.3,64.3
20160306100000,150.0,155.4,50.7843,42,68.6,100,64.1,67.3,64.3
20160306101500,150.0,153.0,50.0,42,67.6,100,64.1,67.3,64.3
20160306103000,150.0,148.2,48.4314,42,67.6,100,64.2,67.3,64.3
20160306104500,150.0,156.0,50.9804,42,69.1,100,64.3,67.3,64.3
20160306110000,150.0,153.0,50.0,42,68.1,100,64.4,67.3,64.3
20160306111500,150.0,154.8,50.5882,42,65.0,0,64.6,67.3,64.3
20160306113000,150.0,157.8,51.5686,42,55.6,0,64.3,67.3,64.3
20160306114500,150.0,154.8,50.5882,42,54.3,0,64.2,67.3,64.3
20160306120000,150.0,154.8,50.5882,42,54.3,0,64.2,67.3,64.3
20160306121500,150.0,157.2,51.3725,42,54.3,0,64.2,67.3,64.3
20160306123000,150.0,155.4,50.7843,42,53.5,0,64.5,67.3,64.3
20160306124500,150.0,150.6,49.2157,42,53.5,0,64.6,67.3,64.3
20160306130000,150.0,157.8,51.5686,42,53.5,0,64.8,67.3,64.3
20160306131500,150.0,154.8,50.5882,42,53.5,0,65.1,67.3,64.3
20160306133000,150.0,157.8,51.5686,42,53.5,0,65.3,67.3,64.3
20160306134500,150.0,155.4,50.7843,42,53.5,0,65.6,67.3,64.3
20160306140000,150.0,155.4,50.7843,42,53.5,0,65.9,67.3,64.3
20160306141500,150.0,155.4,50.7843,42,53.5,0,66.1,67.3,64.3
20160306143000,150.0,153.6,50.1961,42,53.5,0,66.3,67.3,64.3
20160306144500,150.0,153.6,50.1961,42,53.5,0,66.4,67.3,64.3
20160306150000,150.0,155.4,50.7843,42,53.5,0,66.5,67.3,64.3
20160306151500,150.0,155.4,50.7843,42,53.5,0,66.6,67.3,64.3
20160306153000,150.0,150.0,49.0196,42,54.3,0,66.7,67.3,64.3
20160306154500,150.0,156.0,50.9804,42,54.3,0,66.8,67.3,64.3
20160306160000,150.0,153.6,50.1961,42,54.3,0,66.9,67.3,64.3
20160306161500,150.0,153.6,50.1961,42,54.3,0,66.9,67.3,64.3
20160306163000,150.0,157.2,51.3725,42,54.3,0,66.9,67.3,64.3
20160306164500,150.0,153.0,50.0,42,53.7,0,66.9,67.3,64.3
20160306170000,150.0,154.8,50.5882,42,53.7,0,66.9,67.3,64.3
20160306171500,150.0,153.0,50.0,42,53.7,0,66.8,67.3,64.3
20160306173000,150.0,153.0,50.0,42,53.7,0,66.7,67.3,64.3
20160306174500,150.0,155.4,50.7843,42,53.7,0,66.7,67.3,64.3
20160306180000,150.0,157.2,51.3725,42,53.1,0,66.4,67.3,64.3
20160306181500,150.0,154.8,50.5882,42,53.1,0,66.3,67.3,64.3
20160306183000,150.0,153.0,50.0,42,53.1,0,66.1,67.3,64.3
20160306184500,150.0,153.0,50.0,42,53.1,0,66.0,67.3,64.3
20160306190000,150.0,155.4,50.7843,42,53.1,0,65.8,67.3,64.3
20160306191500,150.0,150.6,49.2157,42,53.1,0,65.5,67.3,64.3
20160306193000,150.0,157.2,51.3725,42,53.1,0,65.3,67.3,64.3
20160306194500,150.0,157.2,51.3725,42,53.1,0,65.2,67.3,64.3
20160306200000,150.0,153.6,50.1961,42,53.1,0,65.0,67.3,64.3
20160306201500,150.0,155.4,50.7843,42,53.1,0,64.8,67.3,64.3
20160306203000,150.0,155.4,50.7843,42,52.4,0,64.6,67.3,64.3
20160306204500,150.0,157.8,51.5686,42,52.4,0,64.4,67.3,64.3
20160306210000,150.0,155.4,50.7843,42,52.4,0,64.2,67.3,64.3
20160306211500,150.0,155.4,50.7843,42,52.4,0,64.1,67.3,64.3
20160306213000,150.0,155.4,50.7843,42,52.4,100,64.0,67.3,64.3
20160306214500,150.0,157.2,51.3725,42,52.4,100,63.8,67.3,64.3
20160306220000,150.0,155.4,50.7843,42,53.9,100,63.7,67.3,64.3
20160306221500,150.0,155.4,50.7843,42,57.3,100,63.7,67.3,64.3
20160306223000,150.0,155.4,50.7843,42,76.6,0,64.6,67.3,64.3
20160306224500,150.0,157.2,51.3725,42,54.3,0,64.0,67.3,64.3
20160306230000,150.0,157.2,51.3725,42,53.5,100,63.7,67.3,64.3
20160306231500,150.0,155.4,50.7843,42,55.9,100,63.5,67.3,64.3
20160306233000,150.0,153.6,50.1961,42,85.6,100,64.2,67.3,64.3
20160306234500,150.0,153.6,50.1961,42,57.6,0,64.5,67.3,64.3
20160307000000,150.0,157.8,51.5686,42,53.5,100,63.8,67.3,64.3
20160307001500,150.0,155.4,50.7843,42,54.3,100,63.6,67.3,64.3
20160307003000,150.0,151.2,49.4118,42,85.5,100,63.7,67.3,64.3
20160307004500,150.0,154.8,50.5882,42,82.1,0,64.6,67.3,64.3
20160307010000,150.0,153.0,50.0,42,55.2,0,64.1,67.3,64.3
20160307011500,150.0,153.0,50.0,42,53.9,100,63.6,67.3,64.3
20160307013000,150.0,153.0,50.0,42,57.5,100,63.5,67.3,64.3
20160307014500,150.0,151.2,49.4118,42,87.5,100,64.2,67.3,64.3
20160307020000,150.0,151.2,49.4118,42,60.5,0,64.5,67.3,64.3
20160307021500,150.0,151.2,49.4118,42,53.9,100,63.7,67.3,64.3
20160307023000,150.0,156.0,50.9804,42,55.5,100,63.5,67.3,64.3
20160307024500,150.0,156.0,50.9804,42,90.2,100,64.1,67.3,64.3
20160307030000,150.0,153.0,50.0,42,71.5,100,64.2,67.3,64.3
20160307031500,150.0,150.0,49.0196,42,69.2,100,64.2,67.3,64.3
20160307033000,150.0,150.0,49.0196,42,71.0,100,64.1,67.3,64.3
20160307034500,150.0,153.0,50.0,42,69.6,100,64.1,67.3,64.3
20160307040000,150.0,150.0,49.0196,42,69.6,100,64.1,67.3,64.3
20160307041500,150.0,155.4,50.7843,42,71.0,100,64.1,67.3,64.3
20160307043000,150.0,153.6,50.1961,42,69.2,100,64.1,67.3,64.3
20160307044500,150.0,155.4,50.7843,42,69.9,100,64.1,67.3,64.3
20160307050000,150.0,155.4,50.7843,42,69.9,100,64.1,67.3,64.3
20160307051500,150.0,153.0,50.0,42,69.9,100,64.2,67.3,64.3
20160307053000,150.0,155.4,50.7843,42,69.9,100,64.1,67.3,64.3
20160307054500,150.0,153.6,50.1961,42,71.0,100,64.1,67.3,64.3
20160307060000,150.0,151.2,49.4118,42,69.2,100,64.2,67.3,64.3
20160307061500,150.0,157.2,51.3725,42,70.6,100,64.2,67.3,64.3
20160307063000,150.0,153.0,50.0,42,69.0,100,64.1,67.3,64.3
20160307064500,150.0,153.0,50.0,42,67.6,0,64.6,67.3,64.3
20160307070000,150.0,154.8,50.5882,42,55.2,0,64.4,67.3,64.3
20160307071500,150.0,154.8,50.5882,42,53.9,0,64.4,67.3,64.3
20160307073000,150.0,150.0,49.0196,42,53.9,0,64.8,67.3,64.3
20160307074500,150.0,150.0,49.0196,42,53.9,0,64.7,67.3,64.3
20160307080000,150.0,157.2,51.3725,42,53.9,0,64.6,67.3,64.3
20160307081500,150.0,157.2,51.3725,42,53.9,0,64.5,67.3,64.3
20160307083000,150.0,157.2,51.3725,42,53.9,0,64.7,67.3,64.3
20160307084500,150.0,157.2,51.3725,42,53.9,0,64.7,67.3,64.3
20160307090000,150.0,160.8,52.549,42,53.9,0,64.6,67.3,64.3
20160307091500,150.0,157.8,51.5686,42,53.9,0,64.9,67.3,64.3
20160307093000,150.0,157.8,51.5686,41,53.9,0,65.1,67.3,64.3
20160307094500,150.0,157.8,51.5686,41,53.9,0,65.4,67.3,64.3
20160307100000,150.0,157.8,51.5686,41,53.9,0,65.5,67.3,64.3
20160307101500,150.0,155.4,50.7843,41,53.9,0,65.5,67.3,64.3
20160307103000,150.0,150.0,49.0196,41,53.9,0,65.7,67.3,64.3
20160307104500,150.0,150.0,49.0196,41,53.9,0,65.8,67.3,64.3
20160307110000,150.0,153.0,50.0,41,53.9,0,66.2,67.3,64.3
20160307111500,150.0,153.0,50.0,41,53.9,0,66.0,67.3,64.3
20160307113000,150.0,153.0,50.0,41,53.9,0,65.8,67.3,64.3
20160307114500,150.0,150.6,49.2157,41,53.9,0,65.9,67.3,64.3
20160307120000,150.0,150.6,49.2157,41,53.9,0,66.2,67.3,64.3
20160307121500,150.0,150.6,49.2157,41,53.9,0,66.3,67.3,64.3
20160307123000,150.0,157.8,51.5686,42,53.9,0,66.6,67.3,64.3
20160307124500,150.0,156.0,50.9804,42,53.9,0,66.7,67.3,64.3
20160307130000,150.0,156.0,50.9804,42,53.9,0,66.8,67.3,64.3
20160307131500,150.0,158.4,51.7647,42,53.9,0,66.6,67.3,64.3
20160307133000,150.0,156.0,50.9804,42,53.9,0,66.8,67.3,64.3
20160307134500,150.0,153.0,50.0,42,54.7,0,66.8,67.3,64.3
20160307140000,150.0,156.0,50.9804,42,54.7,0,67.0,67.3,64.3
20160307141500,150.0,153.0,50.0,42,54.7,0,67.1,67.3,64.3
20160307143000,150.0,151.2,49.4118,42,54.7,0,67.1,67.3,64.3
20160307144500,150.0,151.2,49.4118,42,54.7,0,66.8,67.3,64.3
20160307150000,150.0,153.6,50.1961,42,54.7,0,66.7,67.3,64.3
20160307151500,150.0,157.2,51.3725,42,54.7,0,66.5,67.3,64.3
20160307153000,150.0,150.6,49.2157,42,54.7,0,66.4,67.3,64.3
20160307154500,150.0,155.4,50.7843,42,54.7,0,66.4,67.3,64.3
20160307160000,150.0,155.4,50.7843,42,54.7,0,66.3,67.3,64.3
20160307161500,150.0,153.0,50.0,42,54.7,0,66.1,67.3,64.3
20160307163000,150.0,156.0,50.9804,42,54.7,0,66.0,67.3,64.3
20160307164500,150.0,156.0,50.9804,42,54.7,0,65.8,67.3,64.3
20160307170000,150.0,153.0,50.0,42,54.7,0,65.8,67.3,64.3
20160307171500,150.0,153.0,50.0,42,54.7,0,65.7,67.3,64.3
20160307173000,150.0,157.2,51.3725,42,54.7,0,65.6,67.3,64.3
20160307174500,150.0,157.2,51.3725,42,54.7,0,65.6,67.3,64.3
20160307180000,150.0,155.4,50.7843,42,54.7,0,65.5,67.3,64.3
20160307181500,150.0,148.8,48.6275,42,54.7,0,65.4,67.3,64.3
20160307183000,150.0,150.6,49.2157,42,54.7,0,65.3,67.3,64.3
20160307184500,150.0,153.6,50.1961,42,54.7,0,65.2,67.3,64.3
20160307190000,150.0,158.4,51.7647,42,54.7,0,65.1,67.3,64.3
20160307191500,150.0,153.6,50.1961,42,54.7,0,65.1,67.3,64.3
20160307193000,150.0,153.6,50.1961,42,54.7,0,65.0,67.3,64.3
20160307194500,150.0,153.6,50.1961,42,53.9,0,64.9,67.3,64.3
20160307200000,150.0,155.4,50.7843,42,53.9,0,64.8,67.3,64.3
20160307201500,150.0,157.2,51.3725,42,53.9,0,64.7,67.3,64.3
20160307203000,150.0,154.8,50.5882,42,53.9,0,64.6,67.3,64.3
20160307204500,150.0,153.0,50.0,42,53.9,0,64.6,67.3,64.3
20160307210000,150.0,155.4,50.7843,42,53.9,0,64.4,67.3,64.3
20160307211500,150.0,155.4,50.7843,42,53.9,0,64.3,67.3,64.3
20160307213000,150.0,157.2,51.3725,42,53.9,0,64.3,67.3,64.3
20160307214500,150.0,154.8,50.5882,42,53.9,0,64.2,67.3,64.3
20160307220000,150.0,150.6,49.2157,42,53.9,0,64.2,67.3,64.3
20160307221500,150.0,153.6,50.1961,42,53.9,0,64.1,67.3,64.3
20160307223000,150.0,151.2,49.4118,42,53.9,0,64.1,67.3,64.3
20160307224500,150.0,151.2,49.4118,42,53.9,100,64.0,67.3,64.3
20160307230000,150.0,151.2,49.4118,42,53.9,100,64.0,67.3,64.3
20160307231500,150.0,151.2,49.4118,42,53.9,100,63.9,67.3,64.3
20160307233000,150.0,151.2,49.4118,42,54.7,100,64.0,67.3,64.3
20160307234500,150.0,151.2,49.4118,42,54.7,100,63.9,67.3,64.3
20160308000000,150.0,153.0,50.0,42,55.9,100,64.0,67.3,64.3
20160308001500,150.0,148.2,48.4314,42,55.9,100,64.0,67.3,64.3
20160308003000,150.0,150.6,49.2157,42,56.7,100,64.0,67.3,64.3
20160308004500,150.0,150.6,49.2157,42,56.7,100,64.0,67.3,64.3
20160308010000,150.0,147.0,48.0392,42,56.7,100,64.1,67.3,64.3
20160308011500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308013000,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308014500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308020000,150.0,148.2,48.4314,42,56.7,100,64.1,67.3,64.3
20160308021500,150.0,148.2,48.4314,42,56.7,100,64.1,67.3,64.3
20160308023000,150.0,148.2,48.4314,42,56.7,100,64.2,67.3,64.3
20160308024500,150.0,146.4,47.8431,42,56.7,100,64.1,67.3,64.3
20160308030000,150.0,150.0,49.0196,42,56.7,100,64.2,67.3,64.3
20160308031500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308033000,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308034500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308040000,150.0,153.0,50.0,42,56.7,100,64.1,67.3,64.3
20160308041500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308043000,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308044500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308050000,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308051500,150.0,148.2,48.4314,42,56.7,100,64.1,67.3,64.3
20160308053000,150.0,150.6,49.2157,42,56.7,100,64.1,67.3,64.3
20160308054500,150.0,150.6,49.2157,42,56.7,100,64.1,67.3,64.3
20160308060000,150.0,148.2,48.4314,42,56.7,100,64.1,67.3,64.3
20160308061500,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308063000,150.0,150.0,49.0196,42,56.7,100,64.1,67.3,64.3
20160308064500,150.0,148.2,48.4314,42,56.7,100,64.3,67.3,64.3
20160308070000,150.0,148.2,48.4314,42,56.0,0,64.8,67.3,64.3
20160308071500,150.0,148.2,48.4314,42,56.0,0,65.1,67.3,64.3
20160308073000,150.0,151.2,49.4118,42,55.2,0,65.3,67.3,64.3
20160308074500,150.0,151.2,49.4118,42,55.2,0,65.5,67.3,64.3
20160308080000,150.0,148.8,48.6275,42,55.2,0,65.6,67.3,64.3
20160308081500,150.0,151.2,49.4118,42,55.2,0,65.6,67.3,64.3
20160308083000,150.0,153.6,50.1961,43,55.2,0,65.8,67.3,64.3
20160308084500,150.0,155.4,50.7843,43,55.2,0,66.0,67.3,64.3
20160308090000,150.0,157.2,51.3725,43,55.2,0,66.0,67.3,64.3
20160308091500,150.0,159.0,51.9608,43,55.2,0,66.2,67.3,64.3
20160308093000,150.0,151.2,49.4118,43,55.2,0,66.1,67.3,64.3
20160308094500,150.0,155.4,50.7843,43,55.2,0,66.3,67.3,64.3
20160308100000,150.0,155.4,50.7843,43,55.2,0,66.5,67.3,64.3
20160308101500,150.0,157.2,51.3725,43,55.2,0,66.6,67.3,64.3
20160308103000,150.0,160.2,52.3529,43,55.2,0,66.6,67.3,64.3
20160308104500,150.0,157.8,51.5686,43,55.2,0,66.6,67.3,64.3
20160308110000,150.0,153.0,50.0,42,55.2,0,66.9,67.3,64.3
20160308111500,150.0,156.0,50.9804,42,55.9,0,66.7,67.3,64.3
20160308113000,150.0,156.0,50.9804,42,55.9,0,67.0,67.3,64.3
20160308114500,150.0,164.4,53.7255,44,55.9,0,67.3,67.3,64.3
20160308120000,150.0,160.2,52.3529,44,55.9,0,67.4,67.3,64.3
20160308121500,150.0,160.2,52.3529,44,55.9,0,67.3,67.3,64.3
20160308123000,150.0,160.2,52.3529,44,55.9,0,67.4,67.3,64.3
20160308124500,150.0,168.0,54.902,44,55.9,0,67.5,67.3,64.3
20160308130000,150.0,169.8,55.4902,44,55.9,0,67.6,67.3,64.3
20160308131500,150.0,169.8,55.4902,44,55.9,0,67.2,67.3,64.3
20160308133000,150.0,173.4,56.6667,44,55.9,0,67.1,67.3,64.3
20160308134500,150.0,158.4,51.7647,42,55.9,0,66.9,67.3,64.3
20160308140000,150.0,158.4,51.7647,41,55.9,0,67.2,67.3,64.3
20160308141500,150.0,160.2,52.3529,41,55.9,0,67.5,67.3,64.3
20160308143000,150.0,162.6,53.1373,43,55.9,0,67.6,67.3,64.3
20160308144500,150.0,166.8,54.5098,43,55.9,0,67.1,67.3,64.3
20160308150000,150.0,161.4,52.7451,42,55.9,0,67.1,67.3,64.3
20160308151500,150.0,159.0,51.9608,42,55.9,0,67.0,67.3,64.3
20160308153000,150.0,157.2,51.3725,41,55.9,0,66.8,67.3,64.3
20160308154500,150.0,157.2,51.3725,41,55.9,0,66.8,67.3,64.3
20160308160000,150.0,151.2,49.4118,41,55.9,0,66.7,67.3,64.3
20160308161500,150.0,154.8,50.5882,41,55.2,0,66.5,67.3,64.3
20160308163000,150.0,154.8,50.5882,41,55.2,0,66.4,67.3,64.3
20160308164500,150.0,154.8,50.5882,41,55.2,0,66.2,67.3,64.3
20160308170000,150.0,153.0,50.0,41,55.2,0,66.2,67.3,64.3
20160308171500,150.0,155.4,50.7843,41,55.2,0,66.1,67.3,64.3
20160308173000,150.0,150.6,49.2157,41,55.2,0,66.1,67.3,64.3
20160308174500,150.0,150.6,49.2157,41,55.2,0,66.0,67.3,64.3
20160308180000,150.0,154.8,50.5882,41,55.2,0,65.9,67.3,64.3
20160308181500,150.0,154.8,50.5882,41,55.2,0,65.8,67.3,64.3
20160308183000,150.0,154.8,50.5882,41,55.2,0,65.8,67.3,64.3
20160308184500,150.0,154.8,50.5882,41,55.2,0,65.8,67.3,64.3
20160308190000,150.0,153.0,50.0,41,55.2,0,65.7,67.3,64.3
20160308191500,150.0,153.0,50.0,41,55.2,0,65.6,67.3,64.3
20160308193000,150.0,153.0,50.0,41,55.2,0,65.5,67.3,64.3
20160308194500,150.0,151.2,49.4118,41,55.2,0,65.5,67.3,64.3
20160308200000,150.0,151.2,49.4118,41,55.2,0,65.5,67.3,64.3
20160308201500,150.0,153.6,50.1961,41,55.2,0,65.5,67.3,64.3
20160308203000,150.0,153.6,50.1961,41,54.4,0,65.4,67.3,64.3
20160308204500,150.0,150.6,49.2157,41,54.4,0,65.3,67.3,64.3
20160308210000,150.0,148.8,48.6275,41,54.4,0,65.3,67.3,64.3
20160308211500,150.0,151.2,49.4118,41,54.4,0,65.2,67.3,64.3
20160308213000,150.0,151.2,49.4118,41,54.4,0,65.2,67.3,64.3
20160308214500,150.0,151.2,49.4118,41,54.4,0,65.1,67.3,64.3
20160308220000,150.0,153.0,50.0,41,54.4,0,65.0,67.3,64.3
20160308221500,150.0,153.0,50.0,41,54.4,0,65.1,67.3,64.3
20160308223000,150.0,154.8,50.5882,41,54.4,0,65.0,67.3,64.3
20160308224500,150.0,153.0,50.0,41,54.4,0,65.0,67.3,64.3
20160308230000,150.0,150.0,49.0196,41,54.4,0,65.0,67.3,64.3
20160308231500,150.0,156.0,50.9804,41,54.4,0,65.0,67.3,64.3
20160308233000,150.0,148.8,48.6275,41,54.4,0,65.0,67.3,64.3
20160308234500,150.0,151.2,49.4118,41,54.4,0,65.0,67.3,64.3
20160309000000,150.0,151.2,49.4118,41,54.4,0,65.0,67.3,64.3
20160309001500,150.0,156.0,50.9804,41,54.4,0,65.0,67.3,64.3
20160309003000,150.0,151.2,49.4118,41,54.4,0,65.0,67.3,64.3
20160309004500,150.0,153.0,50.0,41,54.4,0,65.0,67.3,64.3
20160309010000,150.0,154.8,50.5882,41,54.4,0,65.0,67.3,64.3
20160309011500,150.0,145.8,47.6471,41,54.4,0,64.8,67.3,64.3
20160309013000,150.0,142.8,46.6667,41,54.4,0,64.8,67.3,64.3
20160309014500,150.0,142.8,46.6667,41,54.4,0,64.9,67.3,64.3
20160309020000,150.0,142.8,46.6667,41,54.4,0,64.8,67.3,64.3
20160309021500,150.0,144.6,47.2549,41,54.4,0,64.8,67.3,64.3
20160309023000,150.0,144.6,47.2549,41,55.9,0,65.0,67.3,64.3
20160309024500,150.0,142.8,46.6667,41,54.7,0,65.0,67.3,64.3
20160309030000,150.0,144.6,47.2549,41,53.5,0,64.8,67.3,64.3
20160309031500,150.0,142.2,46.4706,41,55.9,0,64.9,67.3,64.3
20160309033000,150.0,144.0,47.0588,41,55.9,0,65.0,67.3,64.3
20160309034500,150.0,150.0,49.0196,42,55.2,0,65.0,67.3,64.3
20160309040000,150.0,154.8,50.5882,42,55.2,0,65.0,67.3,64.3
20160309041500,150.0,150.6,49.2157,42,56.0,0,65.0,67.3,64.3
20160309044500,150.0,158.4,51.7647,7,57.9,0,65.1,67.3,64.3
20160309050000,150.0,150.0,49.0196,43,54.3,0,65.2,67.3,64.3
20160309051500,150.0,156.0,50.9804,43,57.0,0,65.1,67.3,64.3
20160309053000,150.0,160.8,52.549,43,55.1,0,65.0,67.3,64.3
20160309054500,150.0,157.8,51.5686,43,53.6,0,64.8,67.3,64.3
20160309060000,150.0,157.8,51.5686,42,55.9,0,64.8,67.3,64.3
20160309061500,150.0,153.6,50.1961,42,55.9,0,64.9,67.3,64.3
20160309063000,150.0,150.6,49.2157,42,55.9,0,65.0,67.3,64.3
20160309064500,150.0,155.4,50.7843,43,54.7,0,65.1,67.3,64.3
20160309070000,150.0,155.4,50.7843,43,54.7,0,65.7,67.3,64.3
20160309071500,150.0,157.8,51.5686,43,54.7,0,65.8,67.3,64.3
20160309073000,150.0,157.8,51.5686,43,54.7,0,66.1,67.3,64.3
20160309074500,150.0,157.8,51.5686,43,54.7,0,66.3,67.3,64.3
20160309080000,150.0,153.6,50.1961,42,54.7,0,66.2,67.3,64.3
20160309081500,150.0,153.6,50.1961,42,54.7,0,66.2,67.3,64.3
20160309083000,150.0,153.6,50.1961,43,54.7,0,66.8,67.3,64.3
20160309084500,150.0,155.4,50.7843,42,54.7,0,66.3,67.3,64.3
20160309090000,150.0,157.8,51.5686,41,54.7,0,66.2,67.3,64.3
20160309091500,150.0,151.2,49.4118,41,54.7,0,66.3,67.3,64.3
20160309093000,150.0,153.6,50.1961,41,54.7,0,66.6,67.3,64.3
20160309094500,150.0,155.4,50.7843,41,54.7,0,66.7,67.3,64.3
20160309100000,150.0,157.2,51.3725,41,54.7,0,66.9,67.3,64.3
20160309101500,150.0,166.2,54.3137,43,54.7,0,67.2,67.3,64.3
20160309103000,150.0,164.4,53.7255,43,54.7,0,67.1,67.3,64.3
20160309104500,150.0,159.0,51.9608,41,54.7,0,66.9,67.3,64.3
20160309110000,150.0,156.0,50.9804,41,54.7,0,67.0,67.3,64.3
20160309111500,150.0,153.6,50.1961,41,54.7,0,66.9,67.3,64.3
20160309113000,150.0,153.6,50.1961,41,54.7,0,66.8,67.3,64.3
20160309114500,150.0,166.8,54.5098,43,54.7,0,66.9,67.3,64.3
20160309120000,150.0,157.8,51.5686,42,54.7,0,67.1,67.3,64.3
20160309121500,150.0,166.2,54.3137,43,54.7,0,67.2,67.3,64.3
20160309123000,150.0,166.2,54.3137,43,54.7,0,67.3,67.3,64.3
20160309124500,150.0,163.8,53.5294,43,54.7,0,67.4,67.3,64.3
20160309130000,150.0,163.8,53.5294,43,54.7,0,67.4,67.3,64.3
20160309131500,150.0,168.0,54.902,44,54.7,0,67.5,67.3,64.3
20160309133000,150.0,168.0,54.902,44,54.7,0,67.0,67.3,64.3
20160309134500,150.0,157.8,51.5686,43,54.7,0,66.8,67.3,64.3
20160309140000,150.0,157.8,51.5686,43,54.7,0,66.8,67.3,64.3
20160309141500,150.0,157.8,51.5686,43,54.7,0,66.7,67.3,64.3
20160309143000,150.0,153.6,50.1961,42,54.7,0,66.8,67.3,64.3
20160309144500,150.0,153.6,50.1961,42,54.7,0,66.7,67.3,64.3
20160309150000,150.0,156.0,50.9804,42,54.7,0,66.7,67.3,64.3
20160309151500,150.0,156.0,50.9804,42,54.7,0,66.7,67.3,64.3
20160309153000,150.0,156.0,50.9804,42,54.7,0,66.7,67.3,64.3
20160309154500,150.0,156.0,50.9804,42,54.7,0,66.6,67.3,64.3
20160309160000,150.0,156.0,50.9804,42,55.5,0,66.6,67.3,64.3
20160309161500,150.0,156.0,50.9804,42,55.5,0,66.6,67.3,64.3
20160309163000,150.0,156.0,50.9804,42,55.5,0,66.6,67.3,64.3
20160309164500,150.0,156.0,50.9804,42,55.5,0,66.6,67.3,64.3
20160309170000,150.0,153.6,50.1961,42,55.5,0,66.5,67.3,64.3
20160309171500,150.0,153.6,50.1961,42,55.5,0,66.4,67.3,64.3
20160309173000,150.0,155.4,50.7843,42,55.5,0,66.4,67.3,64.3
20160309174500,150.0,157.2,51.3725,42,55.5,0,66.4,67.3,64.3
20160309180000,150.0,153.6,50.1961,42,55.5,0,66.4,67.3,64.3
20160309181500,150.0,151.2,49.4118,42,55.5,0,66.4,67.3,64.3
20160309183000,150.0,153.6,50.1961,42,55.5,0,66.3,67.3,64.3
20160309184500,150.0,157.2,51.3725,42,55.5,0,66.3,67.3,64.3
20160309190000,150.0,157.2,51.3725,42,55.5,0,66.3,67.3,64.3
20160309191500,150.0,154.8,50.5882,42,55.5,0,66.2,67.3,64.3
20160309193000,150.0,154.8,50.5882,42,55.5,0,66.2,67.3,64.3
20160309194500,150.0,153.0,50.0,42,55.5,0,66.2,67.3,64.3
20160309200000,150.0,151.2,49.4118,42,55.5,0,66.2,67.3,64.3
20160309201500,150.0,155.4,50.7843,42,55.5,0,66.1,67.3,64.3
20160309203000,150.0,153.6,50.1961,42,55.5,0,66.1,67.3,64.3
20160309204500,150.0,155.4,50.7843,42,55.5,0,66.1,67.3,64.3
20160309210000,150.0,153.0,50.0,42,55.5,0,66.1,67.3,64.3
20160309211500,150.0,153.0,50.0,42,55.5,0,66.0,67.3,64.3
20160309213000,150.0,153.0,50.0,42,55.5,0,66.1,67.3,64.3
20160309214500,150.0,156.0,50.9804,42,55.5,0,66.0,67.3,64.3
20160309220000,150.0,153.6,50.1961,42,55.5,0,66.0,67.3,64.3
20160309221500,150.0,153.6,50.1961,42,55.5,0,66.0,67.3,64.3
20160309223000,150.0,153.6,50.1961,42,55.5,0,66.0,67.3,64.3
20160309224500,150.0,153.6,50.1961,42,55.5,0,66.0,67.3,64.3
20160309230000,150.0,147.0,48.0392,42,55.5,0,66.0,67.3,64.3
20160309231500,150.0,150.6,49.2157,42,55.5,0,66.0,67.3,64.3
20160309233000,150.0,153.0,50.0,42,55.5,0,66.0,67.3,64.3
20160309234500,150.0,150.0,49.0196,42,55.5,0,66.0,67.3,64.3
20160310000000,150.0,150.0,49.0196,42,55.5,0,66.0,67.3,64.3
20160310001500,150.0,148.2,48.4314,42,55.5,0,65.9,67.3,64.3
20160310003000,150.0,148.2,48.4314,42,55.5,0,66.0,67.3,64.3
20160310004500,150.0,151.2,49.4118,42,55.5,0,65.9,67.3,64.3
20160310010000,150.0,151.2,49.4118,42,55.5,0,65.9,67.3,64.3
20160310011500,150.0,146.4,47.8431,42,55.5,0,65.9,67.3,64.3
20160310013000,150.0,150.0,49.0196,42,55.5,0,65.9,67.3,64.3
20160310014500,150.0,148.2,48.4314,42,55.5,0,65.9,67.3,64.3
20160310020000,150.0,148.2,48.4314,42,55.5,0,65.9,67.3,64.3
20160310021500,150.0,150.6,49.2157,42,55.5,0,65.9,67.3,64.3
20160310023000,150.0,148.8,48.6275,42,55.5,0,65.9,67.3,64.3
20160310024500,150.0,148.8,48.6275,42,55.5,0,65.9,67.3,64.3
20160310030000,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310031500,150.0,150.6,49.2157,42,55.5,0,65.8,67.3,64.3
20160310033000,150.0,148.8,48.6275,42,55.5,0,65.9,67.3,64.3
20160310034500,150.0,148.8,48.6275,42,55.5,0,65.9,67.3,64.3
20160310040000,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310041500,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310043000,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310044500,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310050000,150.0,147.0,48.0392,42,55.5,0,65.8,67.3,64.3
20160310051500,150.0,147.0,48.0392,42,55.5,0,65.8,67.3,64.3
20160310053000,150.0,147.0,48.0392,42,55.5,0,65.9,67.3,64.3
20160310054500,150.0,147.0,48.0392,42,55.5,0,65.8,67.3,64.3
20160310060000,150.0,148.8,48.6275,42,55.5,0,65.8,67.3,64.3
20160310061500,150.0,146.4,47.8431,42,55.5,0,65.8,67.3,64.3
20160310063000,150.0,146.4,47.8431,42,55.5,0,65.8,67.3,64.3
20160310064500,150.0,148.2,48.4314,42,55.5,0,65.8,67.3,64.3
20160310070000,150.0,148.2,48.4314,42,55.5,0,66.0,67.3,64.3
20160310071500,150.0,155.4,50.7843,43,55.5,0,66.6,67.3,64.3
20160310073000,150.0,157.8,51.5686,43,55.5,0,67.0,67.3,64.3
20160310074500,150.0,162.6,53.1373,44,55.5,0,67.0,67.3,64.3
20160310080000,150.0,157.2,51.3725,43,55.5,0,66.8,67.3,64.3
20160310081500,150.0,157.2,51.3725,43,55.5,0,66.8,67.2,64.2
20160310083000,150.0,157.2,51.3725,43,55.5,0,67.2,67.2,64.2
20160310084500,150.0,160.2,52.3529,43,55.5,0,67.4,67.2,64.2
20160310090000,150.0,166.2,54.3137,44,55.5,0,67.6,67.2,64.2
20160310091500,150.0,162.6,53.1373,44,55.5,0,67.4,67.2,64.2
20160310093000,150.0,166.2,54.3137,44,55.5,0,67.4,67.2,64.2
20160310094500,150.0,168.0,54.902,45,55.5,0,67.3,67.2,64.2
20160310100000,150.0,168.0,54.902,45,55.5,0,67.3,67.2,64.2
20160310101500,150.0,172.2,56.2745,45,55.5,0,67.3,67.2,64.2
20160310103000,150.0,170.4,55.6863,45,55.5,0,67.5,67.2,64.2
20160310104500,150.0,175.2,57.2549,45,55.5,0,67.3,67.2,64.2
20160310110000,150.0,171.0,55.8824,45,55.5,0,67.4,67.2,64.2
20160310111500,150.0,174.0,56.8627,45,55.5,0,67.2,67.2,64.2
20160310113000,150.0,165.0,53.9216,44,55.5,0,67.1,67.2,64.2
20160310114500,150.0,172.2,56.2745,44,55.5,0,67.2,67.2,64.2
20160310120000,150.0,170.4,55.6863,44,55.5,0,67.2,67.2,64.2
20160310121500,150.0,163.8,53.5294,44,55.5,0,67.2,67.2,64.2
20160310123000,150.0,163.8,53.5294,44,55.5,0,67.2,67.2,64.2
20160310124500,150.0,160.8,52.549,44,55.5,0,67.2,67.2,64.2
20160310130000,150.0,162.6,53.1373,44,54.9,0,66.9,67.2,64.2
20160310131500,150.0,159.0,51.9608,44,54.9,0,67.1,67.2,64.2
20160310133000,150.0,159.0,51.9608,44,54.9,0,67.3,67.2,64.2
20160310134500,150.0,166.2,54.3137,44,54.9,0,67.2,67.2,64.2
20160310140000,150.0,166.2,54.3137,44,54.9,0,67.1,67.2,64.2
20160310141500,150.0,158.4,51.7647,43,54.9,0,66.8,67.2,64.2
20160310143000,300.0,0.0,0.0,51,61.1,0,67.1,67.2,64.2
20160310144500,150.0,340.2,111.1765,68,65.8,0,67.7,67.2,64.2
20160310150000,150.0,258.6,84.5098,54,56.1,0,66.6,67.2,64.2
20160310151500,150.0,184.2,60.1961,44,54.7,0,66.2,67.2,64.2
20160310153000,150.0,153.6,50.1961,41,54.7,0,66.2,67.2,64.2
20160310154500,150.0,156.0,50.9804,41,53.9,0,66.1,67.2,64.2
20160310160000,150.0,151.2,49.4118,41,53.9,0,66.0,67.2,64.2
20160310161500,150.0,155.4,50.7843,41,53.9,0,65.8,67.2,64.2
20160310163000,150.0,155.4,50.7843,41,53.9,0,65.7,67.2,64.2
20160310164500,150.0,151.2,49.4118,41,53.9,0,65.5,67.2,64.2
20160310170000,150.0,157.8,51.5686,41,53.9,0,65.5,67.2,64.2
20160310171500,150.0,153.6,50.1961,41,53.9,0,65.5,67.2,64.2
20160310173000,150.0,156.0,50.9804,41,53.9,0,65.3,67.2,64.2
20160310174500,150.0,156.0,50.9804,41,53.9,0,65.3,67.2,64.2
20160310180000,150.0,156.0,50.9804,41,53.9,0,65.3,67.2,64.2
20160310181500,150.0,156.0,50.9804,41,53.9,0,65.3,67.2,64.2
20160310183000,150.0,156.0,50.9804,41,53.9,0,65.3,67.2,64.2
20160310184500,150.0,156.0,50.9804,41,53.9,0,65.1,67.2,64.2
20160310190000,150.0,156.0,50.9804,41,53.9,0,65.1,67.2,64.2
20160310191500,150.0,156.0,50.9804,41,53.9,0,65.1,67.2,64.2
20160310193000,150.0,153.6,50.1961,41,53.9,0,65.1,67.2,64.2
20160310194500,150.0,153.6,50.1961,41,53.9,0,65.0,67.2,64.2
20160310200000,150.0,153.6,50.1961,41,53.9,0,65.0,67.2,64.2
20160310201500,150.0,155.4,50.7843,41,53.9,0,64.8,67.2,64.2
20160310203000,150.0,153.6,50.1961,41,53.9,0,64.9,67.2,64.2
20160310204500,150.0,153.6,50.1961,41,53.9,0,64.8,67.2,64.2
20160310210000,150.0,156.0,50.9804,41,53.9,0,64.8,67.2,64.2
20160310211500,150.0,153.6,50.1961,41,53.9,0,64.8,67.2,64.2
20160310213000,150.0,156.0,50.9804,41,53.9,0,64.7,67.2,64.2
20160310214500,150.0,156.0,50.9804,41,53.9,0,64.7,67.2,64.2
20160310220000,150.0,153.0,50.0,41,53.9,0,64.7,67.2,64.2
20160310221500,150.0,154.8,50.5882,41,53.2,0,64.6,67.2,64.2
20160310223000,150.0,157.2,51.3725,41,53.2,0,64.6,67.2,64.2
20160310224500,150.0,153.6,50.1961,41,53.2,0,64.5,67.2,64.2
20160310230000,150.0,157.2,51.3725,41,53.2,0,64.4,67.2,64.2
20160310231500,150.0,153.6,50.1961,41,53.2,0,64.3,67.2,64.2
20160310233000,150.0,153.6,50.1961,41,53.2,0,64.2,67.2,64.2
20160310234500,150.0,151.2,49.4118,41,53.2,0,64.2,67.2,64.2
20160311000000,150.0,153.6,50.1961,41,53.2,0,64.1,67.2,64.2
20160311001500,150.0,155.4,50.7843,41,53.2,0,64.1,67.2,64.2
20160311003000,150.0,150.6,49.2157,41,53.2,0,64.1,67.2,64.2
20160311004500,150.0,155.4,50.7843,41,53.2,0,64.1,67.2,64.2
20160311010000,150.0,153.0,50.0,41,53.2,0,64.0,67.2,64.2
20160311011500,150.0,153.0,50.0,41,53.2,0,64.0,67.2,64.2
20160311013000,150.0,157.2,51.3725,41,53.2,0,64.0,67.2,64.2
20160311014500,150.0,153.6,50.1961,41,53.2,0,64.0,67.2,64.2
20160311020000,150.0,156.0,50.9804,41,53.2,100,63.9,67.2,64.2
20160311021500,150.0,153.6,50.1961,41,53.2,100,63.9,67.2,64.2
20160311023000,150.0,157.2,51.3725,41,53.2,100,63.9,67.2,64.2
20160311024500,150.0,153.6,50.1961,41,53.2,100,63.9,67.2,64.2
20160311030000,150.0,153.6,50.1961,41,53.2,100,64.0,67.2,64.2
20160311031500,150.0,153.6,50.1961,41,53.2,100,64.0,67.2,64.2
20160311033000,150.0,153.6,50.1961,41,53.2,100,64.1,67.2,64.2
20160311034500,150.0,159.0,51.9608,41,53.2,100,64.1,67.2,64.2
20160311040000,150.0,151.2,49.4118,41,53.2,100,64.1,67.2,64.2
20160311041500,150.0,155.4,50.7843,41,53.2,100,64.0,67.2,64.2
20160311043000,150.0,150.6,49.2157,41,53.2,100,64.0,67.2,64.2
20160311044500,150.0,155.4,50.7843,41,53.2,100,64.0,67.2,64.2
20160311050000,150.0,155.4,50.7843,41,53.2,100,63.9,67.2,64.2
20160311051500,150.0,153.6,50.1961,41,53.2,100,63.8,67.2,64.2
20160311053000,150.0,151.2,49.4118,41,53.2,100,63.8,67.2,64.2
20160311054500,150.0,151.2,49.4118,41,53.2,100,63.8,67.2,64.2
20160311060000,150.0,153.6,50.1961,41,54.7,100,63.8,67.2,64.2
20160311061500,150.0,150.6,49.2157,41,56.7,100,63.8,67.2,64.2
20160311063000,150.0,150.6,49.2157,41,57.9,100,63.9,67.2,64.2
20160311064500,150.0,150.6,49.2157,41,57.9,100,64.0,67.2,64.2
20160311070000,150.0,150.6,49.2157,41,55.2,0,64.7,67.2,64.2
20160311071500,150.0,150.6,49.2157,41,53.9,0,65.0,67.2,64.2
20160311073000,150.0,153.6,50.1961,41,53.9,0,64.8,67.2,64.2
20160311074500,150.0,153.6,50.1961,41,53.9,0,65.5,67.2,64.2
20160311080000,150.0,150.6,49.2157,41,53.1,0,65.5,67.2,64.2
20160311081500,150.0,154.8,50.5882,41,53.1,0,65.3,67.2,64.2
20160311083000,150.0,153.0,50.0,41,53.1,0,65.3,67.2,64.2
20160311084500,150.0,153.0,50.0,41,53.1,0,65.3,67.2,64.2
20160311090000,150.0,153.0,50.0,41,53.1,0,65.2,67.2,64.2
20160311091500,150.0,148.8,48.6275,41,53.1,0,65.1,67.2,64.2
20160311093000,150.0,148.8,48.6275,41,53.1,0,65.4,67.2,64.2
20160311094500,150.0,155.4,50.7843,41,53.1,0,65.5,67.2,64.2
20160311100000,150.0,153.0,50.0,41,53.1,0,65.3,67.2,64.2
20160311101500,150.0,151.2,49.4118,41,53.1,0,65.8,67.2,64.2
20160311103000,150.0,151.2,49.4118,41,53.1,0,65.6,67.2,64.2
20160311104500,150.0,151.2,49.4118,41,53.1,0,65.9,67.2,64.2
20160311110000,150.0,153.6,50.1961,41,53.1,0,65.9,67.2,64.2
20160311111500,150.0,150.6,49.2157,41,53.1,0,65.8,67.2,64.2
20160311113000,150.0,153.6,50.1961,41,53.1,0,65.6,67.2,64.2
20160311114500,150.0,150.6,49.2157,41,53.1,0,65.7,67.2,64.2
20160311120000,150.0,150.6,49.2157,41,53.1,0,65.9,67.2,64.2
20160311121500,150.0,153.6,50.1961,41,53.1,0,66.1,67.2,64.2
20160311123000,150.0,153.6,50.1961,41,53.1,0,65.8,67.2,64.2
20160311124500,150.0,153.6,50.1961,41,53.1,0,65.9,67.2,64.2
20160311130000,150.0,150.6,49.2157,41,53.1,0,66.3,67.2,64.2
20160311131500,150.0,154.8,50.5882,42,53.1,0,66.7,67.2,64.2
20160311133000,150.0,154.8,50.5882,42,53.1,0,66.1,67.2,64.2
20160311134500,150.0,159.0,51.9608,42,53.1,0,66.2,67.2,64.2
20160311140000,150.0,154.8,50.5882,42,53.1,0,66.3,67.2,64.2
20160311141500,150.0,154.8,50.5882,42,53.1,0,66.3,67.2,64.2
20160311143000,150.0,154.8,50.5882,42,53.1,0,66.1,67.2,64.2
20160311144500,150.0,157.2,51.3725,42,53.1,0,65.6,67.2,64.2
20160311150000,150.0,154.8,50.5882,42,53.1,0,65.3,67.2,64.2
20160311151500,150.0,154.8,50.5882,42,53.1,0,65.1,67.2,64.2
20160311153000,150.0,154.8,50.5882,42,53.1,0,65.0,67.2,64.2
20160311154500,150.0,157.2,51.3725,42,53.1,0,64.9,67.2,64.2
20160311160000,150.0,155.4,50.7843,42,53.1,0,64.8,67.2,64.2
20160311161500,150.0,155.4,50.7843,42,53.1,0,64.8,67.2,64.2
20160311163000,150.0,157.2,51.3725,42,53.1,0,64.6,67.2,64.2
20160311164500,150.0,157.2,51.3725,42,53.1,0,64.7,67.2,64.2
20160311170000,150.0,151.2,49.4118,42,53.1,0,64.7,67.2,64.2
20160311171500,150.0,153.6,50.1961,42,53.1,0,64.6,67.2,64.2
20160311173000,150.0,150.0,49.0196,42,53.1,0,64.5,67.2,64.2
20160311174500,150.0,156.0,50.9804,42,53.1,0,64.4,67.2,64.2
20160311180000,150.0,156.0,50.9804,42,53.1,0,64.3,67.2,64.2
20160311181500,150.0,153.6,50.1961,42,53.1,0,64.4,67.2,64.2
20160311183000,150.0,153.6,50.1961,42,53.1,0,64.2,67.2,64.2
20160311184500,150.0,153.6,50.1961,42,53.1,0,64.2,67.2,64.2
20160311190000,150.0,156.0,50.9804,42,53.1,0,64.1,67.2,64.2
20160311191500,150.0,156.0,50.9804,42,52.3,0,64.1,67.2,64.2
20160311193000,150.0,156.0,50.9804,42,52.3,0,64.0,67.2,64.2
20160311194500,150.0,153.0,50.0,42,52.3,100,63.8,67.2,64.2
20160311200000,150.0,155.4,50.7843,42,52.3,100,63.8,67.2,64.2
20160311201500,150.0,151.2,49.4118,42,52.3,100,63.7,67.2,64.2
20160311203000,150.0,154.8,50.5882,42,53.5,100,63.7,67.2,64.2
20160311204500,150.0,154.8,50.5882,42,54.8,100,63.7,67.2,64.2
20160311210000,150.0,154.8,50.5882,42,74.4,100,64.0,67.2,64.2
20160311211500,150.0,154.8,50.5882,42,57.6,0,64.4,67.2,64.2
20160311213000,150.0,154.8,50.5882,42,53.5,0,64.0,67.2,64.2
20160311214500,150.0,154.8,50.5882,42,53.5,100,63.8,67.2,64.2
20160311220000,150.0,151.2,49.4118,42,53.5,100,63.6,67.2,64.2
20160311221500,150.0,157.8,51.5686,42,55.7,100,63.5,67.2,64.2
20160311223000,150.0,151.2,49.4118,42,89.3,100,63.9,67.2,64.2
20160311224500,150.0,151.2,49.4118,42,59.6,0,64.6,67.2,64.2
20160311230000,150.0,151.2,49.4118,42,53.9,0,64.0,67.2,64.2
20160311231500,150.0,153.6,50.1961,42,52.7,100,63.7,67.2,64.2
20160311233000,150.0,151.2,49.4118,42,54.3,100,63.5,67.2,64.2
20160311234500,150.0,153.0,50.0,42,59.9,100,63.5,67.2,64.2
20160312000000,150.0,153.0,50.0,42,81.1,100,64.3,67.2,64.2
20160312001500,150.0,151.2,49.4118,42,55.2,0,64.1,67.2,64.2
20160312003000,150.0,153.0,50.0,42,53.5,100,63.8,67.2,64.2
20160312004500,150.0,153.0,50.0,42,53.5,100,63.6,67.2,64.2
20160312010000,150.0,150.6,49.2157,42,56.4,100,63.5,67.2,64.2
20160312011500,150.0,148.2,48.4314,42,77.8,100,64.1,67.2,64.2
20160312013000,150.0,144.6,47.2549,42,59.1,0,64.4,67.2,64.2
20160312014500,150.0,144.6,47.2549,42,54.3,0,64.0,67.2,64.2
20160312020000,150.0,146.4,47.8431,42,53.5,100,63.8,67.2,64.2
20160312021500,150.0,146.4,47.8431,42,54.7,100,63.6,67.2,64.2
20160312023000,150.0,146.4,47.8431,42,56.7,100,63.6,67.2,64.2
20160312024500,150.0,146.4,47.8431,42,78.2,100,64.1,67.2,64.2
20160312030000,150.0,146.4,47.8431,42,57.4,0,64.3,67.2,64.2
20160312031500,150.0,146.4,47.8431,42,54.0,100,64.0,67.2,64.2
20160312033000,150.0,146.4,47.8431,42,54.0,100,63.7,67.2,64.2
20160312034500,150.0,144.0,47.0588,42,54.0,100,63.6,67.2,64.2
20160312040000,150.0,146.4,47.8431,42,55.9,100,63.6,67.2,64.2
20160312041500,150.0,146.4,47.8431,42,77.3,100,63.7,67.2,64.2
20160312043000,150.0,150.0,49.0196,42,67.8,0,64.7,67.2,64.2
20160312044500,150.0,147.0,48.0392,42,54.7,0,64.2,67.2,64.2
20160312050000,150.0,147.0,48.0392,42,53.5,100,64.0,67.2,64.2
20160312051500,150.0,147.0,48.0392,42,53.5,100,63.8,67.2,64.2
20160312053000,150.0,147.0,48.0392,42,53.5,100,63.7,67.2,64.2
20160312054500,150.0,147.0,48.0392,42,54.9,100,63.7,67.2,64.2
20160312060000,150.0,144.6,47.2549,42,57.1,100,63.7,67.2,64.2
20160312061500,150.0,144.6,47.2549,42,61.5,100,63.7,67.2,64.2
20160312063000,150.0,148.2,48.4314,42,75.1,0,64.6,67.2,64.2
20160312064500,150.0,145.8,47.6471,42,55.6,0,64.1,67.2,64.2
20160312070000,150.0,145.8,47.6471,42,54.3,0,64.0,67.2,64.2
20160312071500,150.0,148.2,48.4314,42,54.3,100,63.8,67.2,64.2
20160312073000,150.0,146.4,47.8431,42,54.3,100,63.7,67.2,64.2
20160312074500,150.0,148.8,48.6275,42,55.1,100,63.7,67.2,64.2
20160312080000,150.0,144.6,47.2549,42,56.7,100,63.7,67.2,64.2
20160312081500,150.0,148.8,48.6275,42,57.5,100,63.7,67.2,64.2
20160312083000,150.0,147.0,48.0392,42,61.9,100,63.8,67.2,64.2
20160312084500,150.0,150.0,49.0196,42,69.4,0,64.6,67.2,64.2
20160312090000,150.0,150.0,49.0196,42,54.7,0,64.1,67.2,64.2
20160312091500,150.0,150.0,49.0196,42,53.5,100,63.9,67.2,64.2
20160312093000,150.0,150.0,49.0196,42,53.5,100,63.8,67.2,64.2
20160312094500,150.0,153.6,50.1961,42,54.3,100,63.7,67.2,64.2
20160312100000,150.0,148.2,48.4314,42,55.1,100,63.7,67.2,64.2
20160312101500,150.0,148.2,48.4314,42,56.7,100,63.7,67.2,64.2
20160312103000,150.0,145.8,47.6471,42,57.9,100,63.8,67.2,64.2
20160312104500,150.0,145.8,47.6471,42,60.4,100,63.9,67.2,64.2
20160312110000,150.0,145.8,47.6471,42,61.9,100,64.1,67.2,64.2
20160312111500,150.0,145.8,47.6471,42,61.9,100,64.2,67.2,64.2
20160312113000,150.0,145.8,47.6471,42,61.9,100,64.3,67.2,64.2
20160312114500,150.0,145.8,47.6471,42,61.9,100,64.3,67.2,64.2
20160312120000,150.0,145.8,47.6471,42,61.9,100,64.4,67.2,64.2
20160312121500,150.0,142.8,46.6667,42,57.2,0,64.4,67.2,64.2
20160312123000,150.0,142.8,46.6667,42,55.6,0,64.5,67.2,64.2
20160312124500,150.0,146.4,47.8431,42,54.7,0,64.5,67.2,64.2
20160312130000,150.0,146.4,47.8431,42,54.7,0,64.4,67.2,64.2
20160312131500,150.0,146.4,47.8431,42,54.7,0,64.5,67.2,64.2
20160312133000,150.0,144.6,47.2549,42,54.7,0,64.5,67.2,64.2
20160312134500,150.0,146.4,47.8431,42,54.7,0,64.6,67.2,64.2
20160312140000,150.0,146.4,47.8431,42,54.0,0,64.5,67.2,64.2
20160312141500,150.0,144.0,47.0588,42,54.0,0,64.5,67.2,64.2
20160312143000,150.0,147.0,48.0392,42,54.0,0,64.5,67.2,64.2
20160312144500,150.0,147.0,48.0392,42,54.0,0,64.5,67.2,64.2
20160312150000,150.0,144.6,47.2549,42,54.0,0,64.5,67.2,64.2
20160312151500,150.0,144.6,47.2549,42,54.0,0,64.5,67.2,64.2
20160312153000,150.0,144.6,47.2549,42,54.0,0,64.5,67.2,64.2
20160312154500,150.0,144.6,47.2549,42,54.0,0,64.4,67.2,64.2
20160312160000,150.0,150.6,49.2157,42,54.0,0,64.4,67.2,64.2
20160312161500,150.0,148.8,48.6275,42,54.0,0,64.4,67.2,64.2
20160312163000,150.0,144.6,47.2549,42,54.0,0,64.4,67.2,64.2
20160312164500,150.0,144.6,47.2549,42,54.0,0,64.4,67.2,64.2
20160312170000,150.0,144.6,47.2549,42,54.0,0,64.3,67.2,64.2
20160312171500,150.0,146.4,47.8431,42,54.0,0,64.2,67.2,64.2
20160312173000,150.0,146.4,47.8431,42,54.0,0,64.1,67.2,64.2
20160312174500,150.0,146.4,47.8431,42,54.0,0,64.1,67.2,64.2
20160312180000,150.0,146.4,47.8431,42,54.0,0,64.1,67.2,64.2
20160312181500,150.0,146.4,47.8431,42,54.0,0,64.1,67.2,64.2
20160312183000,150.0,146.4,47.8431,42,53.1,0,64.1,67.2,64.2
20160312184500,150.0,146.4,47.8431,42,53.1,0,64.0,67.2,64.2
20160312190000,150.0,146.4,47.8431,42,53.1,100,63.9,67.2,64.2
20160312191500,150.0,146.4,47.8431,42,53.1,100,63.8,67.2,64.2
20160312193000,150.0,150.0,49.0196,42,53.1,100,63.7,67.2,64.2
20160312194500,150.0,150.0,49.0196,42,53.9,100,63.6,67.2,64.2
20160312200000,150.0,147.0,48.0392,42,53.5,100,63.8,67.2,64.2
20160312201500,150.0,147.0,48.0392,42,53.5,100,63.6,67.2,64.2
20160312203000,150.0,148.8,48.6275,42,55.6,100,63.6,67.2,64.2
20160312204500,150.0,148.8,48.6275,42,77.8,100,63.9,67.2,64.2
20160312210000,150.0,148.8,48.6275,42,64.3,0,64.5,67.2,64.2
20160312211500,150.0,146.4,47.8431,42,54.4,0,64.0,67.2,64.2
20160312213000,150.0,148.8,48.6275,42,53.5,100,63.6,67.2,64.2
20160312214500,150.0,146.4,47.8431,42,55.1,100,63.5,67.2,64.2
20160312220000,150.0,146.4,47.8431,42,74.6,100,63.5,67.2,64.2
20160312221500,150.0,146.4,47.8431,42,88.0,100,64.5,67.2,64.2
20160312223000,150.0,148.2,48.4314,42,55.1,0,64.2,67.2,64.2
20160312224500,150.0,148.2,48.4314,42,53.5,100,63.8,67.2,64.2
20160312230000,150.0,148.2,48.4314,42,53.5,100,63.6,67.2,64.2
20160312231500,150.0,144.6,47.2549,42,56.3,100,63.5,67.2,64.2
20160312233000,150.0,146.4,47.8431,42,91.3,100,64.0,67.2,64.2
20160312234500,150.0,151.2,49.4118,42,60.4,0,64.6,67.2,64.2
20160313000000,150.0,147.0,48.0392,42,54.3,0,64.0,67.2,64.2
20160313001500,150.0,148.8,48.6275,42,53.4,100,63.7,67.2,64.2
20160313003000,150.0,148.8,48.6275,42,54.7,100,63.5,67.2,64.2
20160313004500,150.0,145.8,47.6471,42,67.1,100,63.5,67.2,64.2
20160313011500,150.0,148.2,48.4314,42,55.6,0,64.2,67.2,64.2
20160313013000,150.0,148.2,48.4314,42,53.9,100,63.8,67.2,64.2
20160313014500,150.0,144.6,47.2549,42,53.9,100,63.5,67.2,64.2
20160313030000,150.0,148.8,48.6275,42,62.9,100,63.5,67.2,64.2
20160313031500,150.0,146.4,47.8431,42,81.1,100,64.2,67.2,64.2
20160313033000,150.0,148.8,48.6275,42,58.8,0,64.3,67.2,64.2
20160313034500,150.0,145.8,47.6471,42,53.9,100,63.7,67.2,64.2
20160313040000,150.0,148.2,48.4314,42,54.7,100,63.5,67.2,64.2
20160313041500,150.0,146.4,47.8431,42,76.7,100,63.5,67.2,64.2
20160313043000,150.0,146.4,47.8431,42,91.1,100,64.4,67.2,64.2
20160313044500,150.0,148.2,48.4314,42,55.2,0,64.2,67.2,64.2
20160313050000,150.0,148.2,48.4314,42,53.2,100,63.6,67.2,64.2
20160313051500,150.0,145.8,47.6471,42,54.7,100,63.4,67.2,64.2
20160313053000,150.0,148.2,48.4314,42,78.2,100,63.9,67.2,64.2
20160313054500,150.0,148.2,48.4314,42,69.1,100,64.1,67.2,64.2
20160313060000,150.0,145.8,47.6471,42,68.3,100,64.1,67.2,64.2
20160313061500,150.0,145.8,47.6471,42,69.1,100,64.1,67.2,64.2
20160313063000,150.0,148.8,48.6275,42,68.1,100,64.0,67.2,64.2
20160313064500,150.0,148.8,48.6275,42,68.1,100,64.1,67.2,64.2
20160313070000,150.0,147.0,48.0392,42,69.6,100,64.1,67.2,64.2
20160313071500,150.0,147.0,48.0392,42,68.2,100,64.1,67.2,64.2
20160313073000,150.0,150.6,49.2157,42,69.2,100,64.1,67.2,64.2
20160313074500,150.0,145.8,47.6471,42,69.2,100,64.2,67.2,64.2
20160313080000,150.0,145.8,47.6471,42,68.2,100,64.2,67.2,64.2
20160313081500,150.0,145.8,47.6471,42,69.2,100,64.3,67.2,64.2
20160313083000,150.0,148.2,48.4314,42,69.2,100,64.4,67.2,64.2
20160313084500,150.0,148.2,48.4314,42,61.2,0,64.4,67.2,64.2
20160313090000,150.0,145.8,47.6471,42,55.6,0,64.1,67.2,64.2
20160313091500,150.0,145.8,47.6471,42,54.7,0,64.0,67.2,64.2
20160313093000,150.0,153.0,50.0,42,54.7,100,63.9,67.2,64.2
20160313094500,150.0,148.8,48.6275,42,53.9,100,63.8,67.2,64.2
20160313100000,150.0,151.2,49.4118,42,53.9,100,63.7,67.2,64.2
20160313101500,150.0,151.2,49.4118,42,55.2,100,63.7,67.2,64.2
20160313103000,150.0,148.2,48.4314,42,55.2,100,63.8,67.2,64.2
20160313104500,150.0,150.0,49.0196,42,55.9,100,64.0,67.2,64.2
20160313110000,150.0,150.0,49.0196,42,55.9,100,64.0,67.2,64.2
20160313111500,150.0,150.0,49.0196,42,55.9,100,64.1,67.2,64.2
20160313113000,150.0,150.0,49.0196,42,55.9,100,64.2,67.2,64.2
20160313114500,150.0,150.0,49.0196,42,55.9,100,64.3,67.2,64.2
20160313120000,150.0,150.0,49.0196,42,55.9,100,64.4,67.2,64.2
20160313121500,150.0,150.0,49.0196,42,54.7,0,64.6,67.2,64.2
20160313123000,150.0,150.0,49.0196,42,54.7,0,64.7,67.2,64.2
20160313124500,150.0,150.0,49.0196,42,54.1,0,64.8,67.2,64.2
20160313130000,150.0,147.0,48.0392,42,54.1,0,65.0,67.2,64.2
20160313131500,150.0,153.6,50.1961,42,54.1,0,65.1,67.2,64.2
20160313133000,150.0,148.2,48.4314,42,54.1,0,65.2,67.2,64.2
20160313134500,150.0,150.6,49.2157,42,54.1,0,65.3,67.2,64.2
20160313140000,150.0,150.6,49.2157,42,54.1,0,65.5,67.2,64.2
20160313141500,150.0,148.2,48.4314,42,54.1,0,65.6,67.2,64.2
20160313143000,150.0,153.6,50.1961,42,54.1,0,65.7,67.2,64.2
20160313144500,150.0,151.2,49.4118,42,54.1,0,65.8,67.2,64.2
20160313150000,150.0,151.2,49.4118,42,54.1,0,65.9,67.2,64.2
20160313151500,150.0,151.2,49.4118,42,54.1,0,66.0,67.2,64.2
20160313153000,150.0,148.2,48.4314,42,54.1,0,66.0,67.2,64.2
20160313154500,150.0,151.2,49.4118,42,54.1,0,66.1,67.2,64.2
20160313160000,150.0,151.2,49.4118,42,54.1,0,66.1,67.2,64.2
20160313161500,150.0,151.2,49.4118,42,54.1,0,66.2,67.2,64.2
20160313163000,150.0,153.6,50.1961,42,54.1,0,66.1,67.2,64.2
20160313164500,150.0,150.6,49.2157,42,54.1,0,66.2,67.2,64.2
20160313170000,150.0,150.6,49.2157,42,54.1,0,66.1,67.2,64.2
20160313171500,150.0,150.6,49.2157,42,53.5,0,66.1,67.2,64.2
20160313173000,150.0,148.2,48.4314,42,53.5,0,65.9,67.2,64.2
20160313174500,150.0,150.0,49.0196,42,53.5,0,65.7,67.2,64.2
20160313180000,150.0,150.0,49.0196,42,53.5,0,65.7,67.2,64.2
20160313181500,150.0,148.2,48.4314,42,53.5,0,65.6,67.2,64.2
20160313183000,150.0,148.2,48.4314,42,53.5,0,65.5,67.2,64.2
20160313184500,150.0,148.2,48.4314,42,53.5,0,65.4,67.2,64.2
20160313190000,150.0,148.2,48.4314,42,53.5,0,65.3,67.2,64.2
20160313191500,150.0,148.2,48.4314,42,53.5,0,65.1,67.2,64.2
20160313193000,150.0,146.4,47.8431,42,53.5,0,65.1,67.2,64.2
20160313194500,150.0,148.2,48.4314,42,53.5,0,65.0,67.2,64.2
20160313200000,150.0,148.2,48.4314,42,53.5,0,65.0,67.2,64.2
20160313201500,150.0,151.2,49.4118,42,53.5,0,64.8,67.2,64.2
20160313203000,150.0,148.2,48.4314,42,53.5,0,64.7,67.2,64.2
20160313204500,150.0,150.6,49.2157,42,53.5,0,64.6,67.2,64.2
20160313210000,150.0,148.2,48.4314,42,53.5,0,64.6,67.2,64.2
20160313211500,150.0,150.6,49.2157,42,53.5,0,64.5,67.2,64.2
20160313213000,150.0,150.6,49.2157,42,53.5,0,64.4,67.2,64.2
20160313214500,150.0,150.6,49.2157,42,53.5,0,64.4,67.2,64.2
20160313220000,150.0,150.6,49.2157,42,53.5,0,64.3,67.2,64.2
20160313221500,150.0,153.0,50.0,42,53.5,0,64.2,67.2,64.2
20160313223000,150.0,150.0,49.0196,42,53.5,0,64.2,67.2,64.2
20160313224500,150.0,150.0,49.0196,42,53.5,0,64.2,67.2,64.2
20160313230000,150.0,150.0,49.0196,42,53.5,0,64.2,67.2,64.2
20160313231500,150.0,153.0,50.0,42,53.5,0,64.2,67.2,64.2
20160313233000,150.0,150.6,49.2157,42,53.5,0,64.2,67.2,64.2
20160313234500,150.0,150.6,49.2157,42,53.5,0,64.1,67.2,64.2
20160314000000,150.0,150.6,49.2157,42,53.5,0,64.1,67.2,64.2
20160314001500,150.0,156.0,50.9804,42,53.5,0,64.1,67.2,64.2
20160314003000,150.0,150.0,49.0196,42,53.5,0,64.1,67.2,64.2
20160314004500,150.0,153.6,50.1961,42,53.5,0,64.1,67.2,64.2
20160314010000,150.0,151.2,49.4118,42,53.5,0,64.0,67.2,64.2
20160314011500,150.0,148.8,48.6275,42,53.5,0,64.0,67.2,64.2
20160314013000,150.0,150.6,49.2157,42,52.9,0,64.0,67.2,64.2
20160314014500,150.0,150.6,49.2157,42,52.9,100,63.9,67.2,64.2
20160314020000,150.0,150.6,49.2157,42,52.9,100,63.9,67.2,64.2
20160314021500,150.0,150.6,49.2157,42,52.9,100,64.0,67.2,64.2
20160314023000,150.0,150.6,49.2157,42,52.9,100,63.8,67.2,64.2
20160314024500,150.0,153.6,50.1961,42,52.9,100,63.8,67.2,64.2
20160314030000,150.0,150.0,49.0196,42,53.5,100,63.8,67.2,64.2
20160314031500,150.0,150.0,49.0196,42,53.5,100,63.8,67.2,64.2
20160314033000,150.0,153.0,50.0,42,54.7,100,63.8,67.2,64.2
20160314034500,150.0,153.0,50.0,42,56.8,100,63.9,67.2,64.2
20160314040000,150.0,153.0,50.0,42,57.5,100,64.0,67.2,64.2
20160314041500,150.0,150.0,49.0196,42,57.5,100,64.0,67.2,64.2
20160314043000,150.0,150.0,49.0196,42,57.5,100,64.0,67.2,64.2
20160314044500,150.0,150.0,49.0196,42,57.5,100,64.0,67.2,64.2
20160314050000,150.0,150.0,49.0196,42,57.5,100,64.1,67.2,64.2
20160314051500,150.0,150.0,49.0196,42,57.5,100,64.1,67.2,64.2
20160314053000,150.0,160.2,52.3529,42,57.5,100,64.1,67.2,64.2
20160314054500,150.0,157.2,51.3725,42,57.5,100,64.0,67.2,64.2
20160314060000,150.0,155.4,50.7843,42,57.5,100,64.0,67.2,64.2
20160314061500,150.0,155.4,50.7843,42,55.2,0,64.8,67.2,64.2
20160314063000,150.0,157.8,51.5686,42,53.9,0,65.0,67.2,64.2
20160314064500,150.0,157.8,51.5686,42,53.9,0,65.2,67.2,64.2
20160314070000,150.0,155.4,50.7843,42,53.1,0,65.0,67.2,64.2
20160314071500,150.0,153.6,50.1961,42,53.1,0,65.0,67.2,64.2
20160314073000,150.0,156.0,50.9804,42,55.5,0,65.1,67.2,64.2
20160314074500,150.0,158.4,51.7647,42,55.5,0,65.3,67.2,64.2
20160314080000,150.0,156.0,50.9804,42,55.5,0,65.6,67.2,64.2
20160314081500,150.0,156.0,50.9804,42,55.5,0,65.6,67.2,64.2
20160314083000,150.0,156.0,50.9804,42,55.5,0,65.7,67.2,64.2
20160314084500,150.0,153.6,50.1961,42,55.5,0,65.7,67.2,64.2
20160314090000,150.0,157.2,51.3725,42,55.5,0,66.1,67.2,64.2
20160314091500,150.0,157.2,51.3725,42,55.5,0,66.3,67.2,64.2
20160314093000,150.0,155.4,50.7843,42,55.5,0,66.4,67.2,64.2
20160314094500,150.0,155.4,50.7843,42,55.5,0,66.2,67.2,64.2
20160314100000,150.0,155.4,50.7843,42,54.7,0,66.2,67.2,64.2
20160314101500,150.0,155.4,50.7843,42,55.5,0,66.2,67.2,64.2
20160314103000,150.0,155.4,50.7843,42,55.5,0,66.2,67.2,64.2
20160314104500,150.0,160.2,52.3529,42,55.5,0,66.2,67.2,64.2
20160314110000,150.0,154.8,50.5882,42,55.5,0,66.6,67.2,64.2
20160314111500,150.0,150.0,49.0196,42,56.3,0,66.8,67.2,64.2
20160314113000,150.0,153.0,50.0,42,54.7,0,66.8,67.2,64.2
20160314114500,150.0,154.8,50.5882,42,54.7,0,66.7,67.2,64.2
20160314120000,150.0,157.2,51.3725,42,54.7,0,66.7,67.2,64.2
20160314121500,150.0,154.8,50.5882,42,54.7,0,66.9,67.2,64.2
20160314123000,150.0,157.2,51.3725,42,54.7,0,67.0,67.2,64.2
20160314124500,150.0,157.2,51.3725,43,54.7,0,67.5,67.2,64.2
20160314130000,150.0,182.4,59.6078,46,53.9,0,67.7,67.2,64.2
20160314131500,150.0,207.0,67.6471,49,53.9,0,67.7,67.2,64.2
20160314133000,150.0,221.4,72.3529,50,53.9,0,67.4,67.2,64.2
20160314134500,150.0,228.6,74.7059,52,53.9,0,67.6,67.2,64.2
20160314140000,150.0,228.6,74.7059,52,53.9,0,67.1,67.2,64.2
20160314141500,150.0,220.2,71.9608,50,53.9,0,66.8,67.2,64.2
20160314143000,150.0,202.2,66.0784,48,53.9,0,66.8,67.2,64.2
20160314144500,150.0,193.2,63.1373,47,53.9,0,66.8,67.2,64.2
20160314150000,150.0,183.0,59.8039,45,53.9,0,66.9,67.2,64.2
20160314151500,150.0,178.8,58.4314,44,53.9,0,66.9,67.2,64.2
20160314153000,150.0,178.8,58.4314,44,53.9,0,66.9,67.2,64.2
20160314154500,150.0,177.0,57.8431,44,53.9,0,66.9,67.2,64.2
20160314160000,150.0,177.0,57.8431,44,54.7,0,67.0,67.2,64.2
20160314161500,150.0,175.2,57.2549,44,54.7,0,67.1,67.2,64.2
20160314163000,150.0,178.2,58.2353,44,54.7,0,67.1,67.2,64.2
20160314164500,150.0,178.2,58.2353,44,54.7,0,67.1,67.2,64.2
20160314170000,150.0,178.2,58.2353,44,54.7,0,67.1,67.2,64.2
20160314171500,150.0,178.2,58.2353,44,54.7,0,66.9,67.2,64.2
20160314173000,150.0,166.8,54.5098,43,54.7,0,66.9,67.2,64.2
