PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314174500,150.0,169.8,55.4902,43,54.7,0,66.9,67.2,64.2
20160314180000,150.0,153.0,50.0,41,54.7,0,66.9,67.2,64.2
20160314181500,150.0,156.0,50.9804,41,54.7,0,66.9,67.2,64.2
20160314183000,150.0,153.0,50.0,41,54.7,0,66.7,67.2,64.2
20160314184500,150.0,153.0,50.0,41,54.1,0,66.6,67.2,64.2
20160314190000,150.0,154.8,50.5882,41,54.1,0,66.5,67.2,64.2
20160314191500,150.0,157.2,51.3725,41,54.1,0,66.4,67.2,64.2
20160314193000,150.0,157.2,51.3725,41,54.1,0,66.2,67.2,64.2
20160314194500,150.0,157.2,51.3725,41,54.1,0,66.1,67.2,64.2
20160314200000,150.0,151.2,49.4118,41,54.1,0,65.9,67.2,64.2
20160314201500,150.0,157.8,51.5686,41,53.5,0,65.8,67.2,64.2
20160314203000,150.0,155.4,50.7843,41,53.5,0,65.6,67.2,64.2
20160314204500,150.0,155.4,50.7843,41,53.5,0,65.5,67.2,64.2
20160314210000,150.0,155.4,50.7843,41,53.5,0,65.3,67.2,64.2
20160314211500,150.0,155.4,50.7843,41,53.5,0,65.2,67.2,64.2
20160314213000,150.0,155.4,50.7843,41,53.5,0,65.1,67.2,64.2
20160314214500,150.0,155.4,50.7843,41,53.5,0,65.0,67.2,64.2
20160314220000,150.0,155.4,50.7843,41,53.5,0,64.8,67.2,64.2
20160314221500,150.0,155.4,50.7843,41,53.5,0,64.8,67.2,64.2
20160314223000,150.0,153.6,50.1961,41,53.5,0,64.6,67.2,64.2
20160314224500,150.0,157.2,51.3725,41,53.5,0,64.6,67.2,64.2
20160314230000,150.0,153.0,50.0,41,53.5,0,64.5,67.2,64.2
20160314231500,150.0,157.2,51.3725,41,53.5,0,64.4,67.2,64.2
20160314233000,150.0,153.6,50.1961,41,53.5,0,64.4,67.2,64.2
20160314234500,150.0,153.6,50.1961,41,53.5,0,64.4,67.2,64.2
20160315000000,150.0,156.0,50.9804,41,53.5,0,64.3,67.2,64.2
20160315001500,150.0,156.0,50.9804,41,53.5,0,64.3,67.2,64.2
20160315003000,150.0,156.0,50.9804,41,53.5,0,64.2,67.2,64.2
20160315004500,150.0,156.0,50.9804,41,53.5,0,64.2,67.2,64.2
20160315010000,150.0,156.0,50.9804,41,53.5,0,64.2,67.2,64.2
20160315011500,150.0,153.6,50.1961,41,53.5,0,64.1,67.2,64.2
20160315013000,150.0,156.0,50.9804,41,53.5,0,64.1,67.2,64.2
20160315014500,150.0,156.0,50.9804,41,53.5,0,64.1,67.2,64.2
20160315020000,150.0,156.0,50.9804,41,53.5,0,64.0,67.2,64.2
20160315021500,150.0,156.0,50.9804,41,53.5,0,64.0,67.2,64.2
20160315023000,150.0,156.0,50.9804,41,53.5,100,64.0,67.2,64.2
20160315024500,150.0,153.6,50.1961,41,53.5,100,63.9,67.2,64.2
20160315030000,150.0,153.6,50.1961,41,53.5,100,63.8,67.2,64.2
20160315031500,150.0,157.2,51.3725,41,53.5,100,63.8,67.2,64.2
20160315033000,150.0,155.4,50.7843,41,53.5,100,63.8,67.2,64.2
20160315034500,150.0,155.4,50.7843,41,53.5,100,63.9,67.2,64.2
20160315040000,150.0,155.4,50.7843,41,53.5,100,63.8,67.2,64.2
20160315041500,150.0,155.4,50.7843,41,54.7,100,63.8,67.2,64.2
20160315043000,150.0,155.4,50.7843,41,56.3,100,63.9,67.2,64.2
20160315044500,150.0,153.6,50.1961,41,56.3,100,63.9,67.2,64.2
20160315050000,150.0,153.6,50.1961,41,57.0,100,64.0,67.2,64.2
20160315051500,150.0,153.6,50.1961,41,57.0,100,63.9,67.2,64.2
20160315053000,150.0,155.4,50.7843,41,57.0,100,63.9,67.2,64.2
20160315054500,150.0,155.4,50.7843,41,57.9,100,64.0,67.2,64.2
20160315060000,150.0,155.4,50.7843,41,58.7,100,64.0,67.2,64.2
20160315061500,150.0,157.2,51.3725,41,58.0,0,64.5,67.2,64.2
20160315063000,150.0,153.0,50.0,41,54.3,0,64.8,67.2,64.2
20160315064500,150.0,159.0,51.9608,43,53.5,0,65.1,67.2,64.2
20160315070000,150.0,156.0,50.9804,42,53.5,0,65.1,67.2,64.2
20160315071500,150.0,158.4,51.7647,42,53.5,0,65.1,67.2,64.2
20160315073000,150.0,158.4,51.7647,42,53.5,0,65.0,67.2,64.2
20160315074500,150.0,155.4,50.7843,42,53.5,0,65.3,67.2,64.2
20160315080000,150.0,158.4,51.7647,42,53.5,0,65.2,67.2,64.2
20160315081500,150.0,155.4,50.7843,42,53.5,0,65.3,67.2,64.2
20160315083000,150.0,155.4,50.7843,42,53.5,0,65.7,67.2,64.2
20160315084500,150.0,155.4,50.7843,42,53.5,0,65.9,67.2,64.2
20160315090000,150.0,155.4,50.7843,42,53.5,0,65.9,67.2,64.2
20160315091500,150.0,155.4,50.7843,42,53.5,0,66.0,67.2,64.2
20160315093000,150.0,155.4,50.7843,42,53.5,0,66.1,67.2,64.2
20160315094500,150.0,157.2,51.3725,42,53.5,0,66.1,67.2,64.2
20160315100000,150.0,155.4,50.7843,42,53.5,0,66.1,67.2,64.2
20160315101500,150.0,151.2,49.4118,42,53.5,0,66.0,67.2,64.2
20160315103000,150.0,155.4,50.7843,42,53.5,0,66.2,67.2,64.2
20160315104500,150.0,150.6,49.2157,42,54.1,0,66.4,67.2,64.2
20160315110000,150.0,154.8,50.5882,42,54.1,0,66.3,67.2,64.2
20160315111500,150.0,154.8,50.5882,42,54.1,0,66.4,67.2,64.2
20160315113000,150.0,157.2,51.3725,42,54.1,0,66.7,67.2,64.2
20160315114500,150.0,160.8,52.549,43,54.1,0,66.9,67.2,64.2
20160315120000,150.0,160.8,52.549,43,54.1,0,67.2,67.2,64.2
20160315121500,150.0,160.8,52.549,43,54.1,0,67.3,67.2,64.2
20160315123000,150.0,168.0,54.902,45,54.1,0,67.6,67.2,64.2
20160315124500,150.0,183.0,59.8039,46,54.1,0,67.4,67.2,64.2
20160315130000,150.0,198.6,64.902,48,54.7,0,67.6,67.2,64.2
20160315131500,150.0,202.8,66.2745,48,54.7,0,67.4,67.2,64.2
20160315133000,150.0,202.8,66.2745,48,54.7,0,66.8,67.2,64.2
20160315134500,150.0,175.2,57.2549,45,54.7,0,66.7,67.2,64.2
20160315140000,150.0,158.4,51.7647,42,54.7,0,66.7,67.2,64.2
20160315141500,150.0,153.0,50.0,41,54.7,0,66.6,67.2,64.2
20160315143000,150.0,155.4,50.7843,41,54.7,0,66.6,67.2,64.2
20160315144500,150.0,155.4,50.7843,41,54.7,0,66.7,67.2,64.2
20160315150000,150.0,158.4,51.7647,41,54.7,0,66.7,67.2,64.2
20160315151500,150.0,153.0,50.0,41,54.7,0,66.7,67.2,64.2
20160315153000,150.0,151.2,49.4118,41,54.7,0,66.8,67.2,64.2
20160315154500,150.0,155.4,50.7843,41,54.7,0,66.7,67.2,64.2
20160315160000,150.0,155.4,50.7843,41,54.7,0,66.7,67.2,64.2
20160315161500,150.0,155.4,50.7843,41,54.7,0,66.7,67.2,64.2
20160315163000,150.0,150.6,49.2157,41,54.7,0,66.7,67.2,64.2
20160315164500,150.0,150.6,49.2157,41,54.7,0,66.7,67.2,64.2
20160315170000,150.0,150.6,49.2157,41,54.7,0,66.7,67.2,64.2
20160315171500,150.0,153.0,50.0,41,54.7,0,66.7,67.2,64.2
20160315173000,150.0,148.8,48.6275,41,54.7,0,66.6,67.2,64.2
20160315174500,150.0,150.6,49.2157,41,54.7,0,66.6,67.2,64.2
20160315180000,150.0,153.6,50.1961,41,54.7,0,66.5,67.2,64.2
20160315181500,150.0,151.2,49.4118,41,54.7,0,66.6,67.2,64.2
20160315183000,150.0,151.2,49.4118,41,54.7,0,66.5,67.2,64.2
20160315184500,150.0,153.0,50.0,41,54.7,0,66.4,67.2,64.2
20160315190000,150.0,148.8,48.6275,41,54.7,0,66.3,67.2,64.2
20160315191500,150.0,148.8,48.6275,41,54.7,0,66.3,67.2,64.2
20160315193000,150.0,148.8,48.6275,41,54.7,0,66.2,67.2,64.2
20160315194500,150.0,148.8,48.6275,41,54.7,0,66.2,67.2,64.2
20160315200000,150.0,150.6,49.2157,41,54.7,0,66.1,67.2,64.2
20160315201500,150.0,150.6,49.2157,41,54.7,0,66.1,67.2,64.2
20160315203000,150.0,147.0,48.0392,41,54.7,0,66.0,67.2,64.2
20160315204500,150.0,148.8,48.6275,41,54.7,0,65.9,67.2,64.2
20160315210000,150.0,147.0,48.0392,41,54.7,0,65.8,67.2,64.2
20160315211500,150.0,147.0,48.0392,41,54.7,0,65.8,67.2,64.2
20160315213000,150.0,148.8,48.6275,41,54.7,0,65.7,67.2,64.2
20160315214500,150.0,151.2,49.4118,41,54.7,0,65.6,67.2,64.2
20160315220000,150.0,147.0,48.0392,41,54.7,0,65.5,67.2,64.2
20160315221500,150.0,148.8,48.6275,41,54.7,0,65.5,67.2,64.2
20160315223000,150.0,153.0,50.0,41,54.7,0,65.4,67.2,64.2
20160315224500,150.0,148.2,48.4314,41,54.1,0,65.3,67.2,64.2
20160315230000,150.0,148.2,48.4314,41,54.1,0,65.2,67.2,64.2
20160315231500,150.0,148.2,48.4314,41,54.1,0,65.1,67.2,64.2
20160315233000,150.0,148.2,48.4314,41,54.1,0,65.1,67.2,64.2
20160315234500,150.0,148.2,48.4314,41,54.1,0,65.1,67.2,64.2
20160316000000,150.0,150.6,49.2157,41,54.1,0,65.0,67.2,64.2
20160316001500,150.0,148.2,48.4314,41,53.5,0,64.8,67.2,64.2
20160316003000,150.0,142.8,46.6667,41,53.5,0,64.8,67.2,64.2
20160316004500,150.0,144.6,47.2549,41,53.5,0,64.8,67.2,64.2
20160316010000,150.0,142.2,46.4706,41,53.5,0,64.7,67.2,64.2
20160316011500,150.0,147.0,48.0392,42,53.5,0,64.7,67.2,64.2
20160316013000,150.0,147.0,48.0392,42,53.5,0,64.6,67.2,64.2
20160316014500,150.0,150.0,49.0196,42,53.5,0,64.6,67.2,64.2
20160316020000,150.0,150.0,49.0196,42,53.5,0,64.6,67.2,64.2
20160316021500,150.0,150.0,49.0196,42,53.5,0,64.5,67.2,64.2
20160316023000,150.0,150.0,49.0196,42,53.5,0,64.4,67.2,64.2
20160316024500,150.0,153.0,50.0,42,53.5,0,64.4,67.2,64.2
20160316030000,150.0,148.8,48.6275,42,53.5,0,64.3,67.2,64.2
20160316031500,150.0,146.4,47.8431,42,53.5,0,64.3,67.2,64.2
20160316033000,150.0,146.4,47.8431,42,53.5,0,64.2,67.2,64.2
20160316034500,150.0,146.4,47.8431,42,53.5,0,64.2,67.2,64.2
20160316040000,150.0,148.2,48.4314,42,53.5,0,64.1,67.2,64.2
20160316041500,150.0,150.0,49.0196,42,53.5,0,64.1,67.2,64.2
20160316043000,150.0,150.0,49.0196,42,53.5,0,64.1,67.2,64.2
20160316044500,150.0,150.0,49.0196,42,53.5,0,64.0,67.2,64.2
20160316050000,150.0,148.2,48.4314,42,53.5,0,64.0,67.2,64.2
20160316051500,150.0,150.6,49.2157,42,53.5,0,64.0,67.2,64.2
20160316053000,150.0,148.8,48.6275,42,53.5,0,64.0,67.2,64.2
20160316054500,150.0,148.8,48.6275,42,53.5,0,63.9,67.2,64.2
20160316060000,150.0,148.8,48.6275,42,53.5,100,64.2,67.2,64.2
20160316061500,150.0,151.2,49.4118,42,53.5,0,64.7,67.2,64.2
20160316063000,150.0,148.8,48.6275,42,53.5,0,65.0,67.2,64.2
20160316064500,150.0,146.4,47.8431,42,53.5,0,65.1,67.2,64.2
20160316070000,150.0,144.6,47.2549,42,53.5,0,65.6,67.2,64.2
20160316071500,150.0,148.2,48.4314,42,53.5,0,65.1,67.2,64.2
20160316073000,150.0,150.6,49.2157,42,53.5,0,65.0,67.2,64.2
20160316074500,150.0,148.2,48.4314,42,53.5,0,65.1,67.2,64.2
20160316080000,150.0,148.2,48.4314,42,53.5,0,65.1,67.2,64.2
20160316081500,150.0,150.0,49.0196,42,53.5,0,65.1,67.2,64.2
20160316083000,150.0,146.4,47.8431,42,53.5,0,65.2,67.2,64.2
20160316084500,150.0,150.0,49.0196,42,53.5,0,65.3,67.2,64.2
20160316090000,150.0,148.2,48.4314,42,54.3,0,65.7,67.2,64.2
20160316091500,150.0,148.2,48.4314,42,54.3,0,66.1,67.2,64.2
20160316093000,150.0,150.6,49.2157,42,54.3,0,66.0,67.2,64.2
20160316094500,150.0,150.6,49.2157,42,54.3,0,66.4,67.2,64.2
20160316100000,150.0,146.4,47.8431,42,54.3,0,66.7,67.2,64.2
20160316101500,150.0,146.4,47.8431,42,54.3,0,66.5,67.2,64.2
20160316103000,150.0,161.4,52.7451,43,54.3,0,66.7,67.2,64.2
20160316104500,150.0,157.8,51.5686,43,54.3,0,66.7,67.2,64.2
20160316110000,150.0,155.4,50.7843,43,54.3,0,66.6,67.2,64.2
20160316111500,150.0,155.4,50.7843,43,54.3,0,66.8,67.2,64.2
20160316113000,150.0,160.2,52.3529,43,54.3,0,66.6,67.2,64.2
20160316114500,150.0,156.0,50.9804,43,54.3,0,66.7,67.2,64.2
20160316120000,150.0,153.6,50.1961,43,54.3,0,66.7,67.2,64.2
20160316121500,150.0,155.4,50.7843,43,54.3,0,66.9,67.2,64.2
20160316123000,150.0,155.4,50.7843,43,54.3,0,67.1,67.2,64.2
20160316124500,150.0,155.4,50.7843,43,54.3,0,67.4,67.2,64.2
20160316130000,150.0,155.4,50.7843,43,54.3,0,67.4,67.2,64.2
20160316131500,150.0,157.2,51.3725,43,54.3,0,67.4,67.2,64.2
20160316133000,150.0,155.4,50.7843,43,54.3,0,67.1,67.2,64.2
20160316134500,150.0,159.0,51.9608,43,54.3,0,66.9,67.2,64.2
20160316140000,150.0,154.8,50.5882,43,54.3,0,66.8,67.2,64.2
20160316141500,150.0,154.8,50.5882,43,54.3,0,66.6,67.2,64.2
20160316143000,150.0,154.8,50.5882,43,54.3,0,66.5,67.2,64.2
20160316144500,150.0,154.8,50.5882,43,54.3,0,66.5,67.2,64.2
20160316150000,150.0,160.2,52.3529,43,54.3,0,66.5,67.2,64.2
20160316151500,150.0,155.4,50.7843,43,54.3,0,66.5,67.2,64.2
20160316153000,150.0,157.2,51.3725,43,54.3,0,66.5,67.2,64.2
20160316154500,150.0,157.2,51.3725,43,54.3,0,66.4,67.2,64.2
20160316160000,150.0,157.2,51.3725,43,54.3,0,66.4,67.2,64.2
20160316161500,150.0,159.0,51.9608,43,54.3,0,66.4,67.2,64.2
20160316163000,150.0,161.4,52.7451,43,54.3,0,66.3,67.2,64.2
20160316164500,150.0,157.8,51.5686,43,54.3,0,66.4,67.2,64.2
20160316170000,150.0,155.4,50.7843,43,54.3,0,66.3,67.2,64.2
20160316171500,150.0,150.6,49.2157,42,54.3,0,66.3,67.2,64.2
20160316173000,150.0,157.2,51.3725,42,54.3,0,66.3,67.2,64.2
20160316174500,150.0,153.6,50.1961,42,54.3,0,66.1,67.2,64.2
20160316180000,150.0,151.2,49.4118,42,54.3,0,66.1,67.2,64.2
20160316181500,150.0,153.6,50.1961,42,54.3,0,66.0,67.2,64.2
20160316183000,150.0,153.6,50.1961,42,54.3,0,66.0,67.2,64.2
20160316184500,150.0,153.6,50.1961,42,54.3,0,65.9,67.2,64.2
20160316190000,150.0,153.6,50.1961,42,54.3,0,66.0,67.2,64.2
20160316191500,150.0,155.4,50.7843,42,54.3,0,65.8,67.2,64.2
20160316193000,150.0,153.6,50.1961,42,54.3,0,65.8,67.2,64.2
20160316194500,150.0,153.6,50.1961,42,54.3,0,65.7,67.2,64.2
20160316200000,150.0,157.2,51.3725,42,54.3,0,65.7,67.2,64.2
20160316201500,150.0,155.4,50.7843,42,54.3,0,65.7,67.2,64.2
20160316203000,150.0,155.4,50.7843,42,54.3,0,65.6,67.2,64.2
20160316204500,150.0,150.0,49.0196,42,54.3,0,65.6,67.2,64.2
20160316210000,150.0,150.0,49.0196,42,54.3,0,65.6,67.2,64.2
20160316211500,150.0,150.0,49.0196,42,54.3,0,65.5,67.2,64.2
20160316213000,150.0,150.0,49.0196,42,54.3,0,65.5,67.2,64.2
20160316214500,150.0,150.0,49.0196,42,54.3,0,65.5,67.2,64.2
20160316220000,150.0,150.0,49.0196,42,54.3,0,65.4,67.2,64.2
20160316221500,150.0,150.0,49.0196,42,54.3,0,65.3,67.2,64.2
20160316223000,150.0,150.0,49.0196,42,54.3,0,65.3,67.2,64.2
20160316224500,150.0,153.0,50.0,42,54.3,0,65.3,67.2,64.2
20160316230000,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160316231500,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160316233000,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160316234500,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160317000000,150.0,150.6,49.2157,42,54.3,0,65.3,67.2,64.2
20160317001500,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317003000,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317004500,150.0,151.2,49.4118,42,54.3,0,65.3,67.2,64.2
20160317010000,150.0,147.0,48.0392,42,54.3,0,65.4,67.2,64.2
20160317011500,150.0,147.0,48.0392,42,54.3,0,65.4,67.2,64.2
20160317013000,150.0,147.0,48.0392,42,54.3,0,65.3,67.2,64.2
20160317014500,150.0,151.2,49.4118,42,54.3,0,65.3,67.2,64.2
20160317020000,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317021500,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317023000,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317024500,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317030000,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317031500,150.0,148.2,48.4314,42,54.3,0,65.3,67.2,64.2
20160317033000,150.0,150.6,49.2157,42,54.3,0,65.2,67.2,64.2
20160317034500,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160317040000,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160317041500,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160317043000,150.0,148.8,48.6275,42,54.3,0,65.3,67.2,64.2
20160317044500,150.0,147.0,48.0392,42,54.3,0,65.2,67.2,64.2
20160317050000,150.0,147.0,48.0392,42,54.3,0,65.2,67.2,64.2
20160317051500,150.0,147.0,48.0392,42,54.3,0,65.2,67.2,64.2
20160317053000,150.0,148.8,48.6275,42,54.3,0,65.2,67.2,64.2
20160317054500,150.0,148.8,48.6275,42,54.3,0,65.2,67.2,64.2
20160317060000,150.0,148.8,48.6275,42,54.3,0,65.2,67.2,64.2
20160317061500,150.0,148.8,48.6275,42,54.3,0,65.4,67.2,64.2
20160317063000,150.0,153.0,50.0,42,54.3,0,65.5,67.2,64.2
20160317064500,150.0,153.0,50.0,42,54.3,0,65.9,67.2,64.2
20160317070000,150.0,150.0,49.0196,42,54.3,0,65.6,67.2,64.2
20160317071500,150.0,150.0,49.0196,42,54.3,0,65.8,67.2,64.2
20160317073000,150.0,153.6,50.1961,42,54.3,0,65.8,67.2,64.2
20160317074500,150.0,148.2,48.4314,42,54.3,0,65.9,67.2,64.2
20160317080000,150.0,151.2,49.4118,42,54.3,0,66.0,67.2,64.2
20160317081500,150.0,153.0,50.0,42,54.3,0,66.1,67.2,64.2
20160317083000,150.0,153.0,50.0,42,54.3,0,66.4,67.2,64.2
20160317084500,150.0,150.0,49.0196,42,54.3,0,66.4,67.2,64.2
20160317090000,150.0,153.0,50.0,42,54.3,0,66.4,67.2,64.2
20160317091500,150.0,148.8,48.6275,42,54.3,0,66.3,67.2,64.2
20160317093000,150.0,150.6,49.2157,42,54.3,0,66.4,67.2,64.2
20160317094500,150.0,157.2,51.3725,43,54.3,0,66.7,67.2,64.2
20160317100000,150.0,153.6,50.1961,43,54.3,0,66.8,67.2,64.2
20160317101500,150.0,156.0,50.9804,43,54.3,0,66.6,67.2,64.2
20160317103000,150.0,156.0,50.9804,43,54.3,0,66.8,67.2,64.2
20160317104500,150.0,156.0,50.9804,43,54.3,0,66.7,67.2,64.2
20160317110000,150.0,156.0,50.9804,43,54.3,0,66.8,67.2,64.2
20160317111500,150.0,156.0,50.9804,43,54.3,0,67.1,67.2,64.2
20160317113000,150.0,151.2,49.4118,43,54.3,0,67.3,67.2,64.2
20160317114500,150.0,157.8,51.5686,43,54.3,0,67.2,67.2,64.2
20160317120000,150.0,156.0,50.9804,43,54.3,0,67.3,67.2,64.2
20160317121500,150.0,181.8,59.4118,46,54.3,0,67.6,67.2,64.2
20160317123000,150.0,203.4,66.4706,49,54.3,0,67.7,67.2,64.2
20160317124500,150.0,254.4,83.1373,55,54.3,0,67.8,67.2,64.2
20160317130000,150.0,276.6,90.3922,57,54.3,0,67.8,67.2,64.2
20160317131500,150.0,284.4,92.9412,58,54.3,0,67.6,67.2,64.2
20160317133000,150.0,284.4,92.9412,58,54.3,0,67.0,67.2,64.2
20160317134500,150.0,271.8,88.8235,56,54.3,0,66.8,67.2,64.2
20160317140000,150.0,245.4,80.1961,53,54.3,0,66.7,67.2,64.2
20160317141500,150.0,229.8,75.098,52,54.3,0,66.8,67.2,64.2
20160317143000,150.0,229.8,75.098,52,55.1,0,66.9,67.2,64.2
20160317144500,150.0,229.8,75.098,52,55.1,0,66.9,67.2,64.2
20160317150000,150.0,217.8,71.1765,50,55.1,0,66.9,67.2,64.2
20160317151500,150.0,217.8,71.1765,50,55.1,0,66.9,67.2,64.2
20160317153000,150.0,207.6,67.8431,49,55.1,0,66.9,67.2,64.2
20160317154500,150.0,200.4,65.4902,48,55.1,0,66.8,67.2,64.2
20160317160000,150.0,189.0,61.7647,46,55.1,0,66.9,67.2,64.2
20160317161500,150.0,189.0,61.7647,46,55.1,0,66.9,67.2,64.2
20160317163000,150.0,184.2,60.1961,45,55.1,0,67.1,67.2,64.2
20160317164500,150.0,178.8,58.4314,45,55.1,0,67.1,67.2,64.2
20160317170000,150.0,181.2,59.2157,45,55.1,0,67.1,67.2,64.2
20160317171500,150.0,186.6,60.9804,45,55.1,0,67.0,67.2,64.2
20160317173000,150.0,182.4,59.6078,45,55.1,0,66.9,67.2,64.2
20160317174500,150.0,175.8,57.451,44,55.1,0,66.8,67.2,64.2
20160317180000,150.0,161.4,52.7451,43,55.1,0,66.8,67.2,64.2
20160317181500,150.0,159.0,51.9608,42,55.1,0,66.8,67.2,64.2
20160317183000,150.0,157.2,51.3725,42,55.1,0,66.9,67.2,64.2
20160317184500,150.0,155.4,50.7843,42,55.1,0,66.9,67.2,64.2
20160317190000,150.0,157.2,51.3725,42,55.1,0,66.8,67.2,64.2
20160317191500,150.0,157.2,51.3725,42,55.1,0,66.8,67.2,64.2
20160317193000,150.0,157.2,51.3725,42,54.3,0,66.6,67.2,64.2
20160317194500,150.0,153.0,50.0,42,54.3,0,66.4,67.2,64.2
20160317200000,150.0,156.0,50.9804,42,53.6,0,66.3,67.2,64.2
20160317201500,150.0,157.8,51.5686,42,53.6,0,66.2,67.2,64.2
20160317203000,150.0,157.8,51.5686,42,53.6,0,66.0,67.2,64.2
20160317204500,150.0,157.8,51.5686,42,53.6,0,65.8,67.2,64.2
20160317210000,150.0,157.8,51.5686,42,53.6,0,65.7,67.2,64.2
20160317211500,150.0,156.0,50.9804,42,53.6,0,65.5,67.2,64.2
20160317213000,150.0,153.6,50.1961,42,53.0,0,65.3,67.2,64.2
20160317214500,150.0,158.4,51.7647,42,53.0,0,65.1,67.2,64.2
20160317220000,150.0,156.0,50.9804,42,53.0,0,65.0,67.2,64.2
20160317221500,150.0,156.0,50.9804,42,53.0,0,64.8,67.2,64.2
20160317223000,150.0,156.0,50.9804,42,53.0,0,64.7,67.2,64.2
20160317224500,150.0,156.0,50.9804,42,53.0,0,64.6,67.2,64.2
20160317230000,150.0,158.4,51.7647,42,53.0,0,64.4,67.2,64.2
20160317231500,150.0,153.6,50.1961,41,53.0,0,64.3,67.2,64.2
20160317233000,150.0,153.6,50.1961,41,52.4,0,64.2,67.2,64.2
20160317234500,150.0,153.6,50.1961,41,52.4,0,64.2,67.2,64.2
20160318000000,150.0,150.0,49.0196,41,52.4,0,64.1,67.2,64.2
20160318001500,150.0,150.0,49.0196,41,52.4,0,64.1,67.2,64.2
20160318003000,150.0,154.8,50.5882,41,52.4,0,64.1,67.2,64.2
20160318004500,150.0,150.0,49.0196,41,52.4,0,64.0,67.2,64.2
20160318010000,150.0,150.0,49.0196,41,52.4,100,63.9,67.2,64.2
20160318011500,150.0,153.6,50.1961,41,52.4,100,63.8,67.2,64.2
20160318013000,150.0,151.2,49.4118,41,52.4,100,63.9,67.2,64.2
20160318014500,150.0,148.8,48.6275,41,52.4,100,63.8,67.2,64.2
20160318020000,150.0,150.6,49.2157,41,52.4,100,63.7,67.2,64.2
20160318021500,150.0,153.6,50.1961,41,53.1,100,63.7,67.2,64.2
20160318023000,150.0,153.6,50.1961,41,54.3,100,63.8,67.2,64.2
20160318024500,150.0,150.6,49.2157,41,55.5,100,63.8,67.2,64.2
20160318030000,150.0,153.0,50.0,41,71.0,100,64.0,67.2,64.2
20160318031500,150.0,151.2,49.4118,41,59.6,0,64.6,67.2,64.2
20160318033000,150.0,151.2,49.4118,41,53.9,0,64.1,67.2,64.2
20160318034500,150.0,153.6,50.1961,41,53.9,0,64.0,67.2,64.2
20160318040000,150.0,151.2,49.4118,41,53.1,100,63.9,67.2,64.2
20160318041500,150.0,153.6,50.1961,41,53.1,100,63.8,67.2,64.2
20160318043000,150.0,150.0,49.0196,41,53.1,100,63.8,67.2,64.2
20160318044500,150.0,150.0,49.0196,41,53.1,100,63.7,67.2,64.2
20160318050000,150.0,150.0,49.0196,41,54.3,100,63.7,67.2,64.2
20160318051500,150.0,150.0,49.0196,41,55.5,100,63.8,67.2,64.2
20160318053000,150.0,150.0,49.0196,41,56.3,100,63.8,67.2,64.2
20160318054500,150.0,153.0,50.0,41,57.9,100,63.9,67.2,64.2
20160318060000,150.0,153.0,50.0,41,57.9,100,64.0,67.2,64.2
20160318061500,150.0,150.6,49.2157,41,57.9,100,63.9,67.2,64.2
20160318063000,150.0,157.2,51.3725,41,57.9,100,63.9,67.2,64.2
20160318064500,150.0,154.8,50.5882,41,57.9,100,64.0,67.2,64.2
20160318070000,150.0,153.0,50.0,41,57.9,100,64.0,67.2,64.2
20160318071500,150.0,154.8,50.5882,41,57.9,100,64.0,67.2,64.2
20160318073000,150.0,151.2,49.4118,41,57.9,100,64.1,67.2,64.2
20160318074500,150.0,155.4,50.7843,41,57.9,100,64.0,67.2,64.2
20160318080000,150.0,155.4,50.7843,41,57.9,100,64.1,67.2,64.2
20160318081500,150.0,153.0,50.0,41,57.9,100,64.2,67.2,64.2
20160318083000,150.0,155.4,50.7843,41,57.9,100,64.2,67.2,64.2
20160318084500,150.0,153.6,50.1961,41,57.9,100,64.3,67.2,64.2
20160318090000,150.0,153.6,50.1961,41,57.9,100,64.4,67.2,64.2
20160318091500,150.0,153.6,50.1961,41,57.9,100,64.5,67.2,64.2
20160318093000,150.0,153.6,50.1961,41,55.2,0,64.4,67.2,64.2
20160318094500,150.0,153.6,50.1961,41,55.2,0,64.5,67.2,64.2
20160318100000,150.0,150.6,49.2157,41,55.2,0,64.6,67.2,64.2
20160318101500,150.0,150.6,49.2157,41,55.2,0,64.6,67.2,64.2
20160318103000,150.0,150.6,49.2157,41,55.2,0,64.7,67.2,64.2
20160318104500,150.0,150.6,49.2157,41,55.2,0,64.8,67.2,64.2
20160318110000,150.0,150.6,49.2157,41,55.2,0,64.9,67.2,64.2
20160318111500,150.0,153.0,50.0,41,54.3,0,65.0,67.2,64.2
20160318113000,150.0,154.8,50.5882,41,54.3,0,65.0,67.2,64.2
20160318114500,150.0,151.2,49.4118,41,54.3,0,65.0,67.2,64.2
20160318120000,150.0,153.6,50.1961,41,54.3,0,65.0,67.2,64.2
20160318121500,150.0,153.6,50.1961,41,54.3,0,65.0,67.2,64.2
20160318123000,150.0,153.6,50.1961,41,54.3,0,65.3,67.2,64.2
20160318124500,150.0,153.6,50.1961,41,54.3,0,65.4,67.2,64.2
20160318130000,150.0,150.6,49.2157,41,54.3,0,65.5,67.2,64.2
20160318131500,150.0,153.0,50.0,41,54.3,0,65.6,67.2,64.2
20160318133000,150.0,155.4,50.7843,41,54.3,0,65.6,67.2,64.2
20160318134500,150.0,153.6,50.1961,41,54.3,0,65.6,67.2,64.2
20160318140000,150.0,157.8,51.5686,41,54.3,0,65.7,67.2,64.2
20160318141500,150.0,156.0,50.9804,41,54.3,0,65.6,67.2,64.2
20160318143000,150.0,153.6,50.1961,41,54.3,0,65.8,67.2,64.2
20160318144500,150.0,156.0,50.9804,41,54.3,0,65.9,67.2,64.2
20160318150000,150.0,156.0,50.9804,41,54.3,0,65.8,67.2,64.2
20160318151500,150.0,156.0,50.9804,41,54.3,0,65.8,67.2,64.2
20160318153000,150.0,150.6,49.2157,40,54.3,0,66.0,67.2,64.2
20160318154500,150.0,150.6,49.2157,40,55.0,0,66.0,67.2,64.2
20160318160000,150.0,154.8,50.5882,40,55.0,0,66.0,67.2,64.2
20160318161500,150.0,150.0,49.0196,40,55.0,0,65.9,67.2,64.2
20160318163000,150.0,150.0,49.0196,40,55.0,0,66.0,67.2,64.2
20160318164500,150.0,150.0,49.0196,40,55.0,0,66.0,67.2,64.2
20160318170000,150.0,144.0,47.0588,40,55.0,0,66.0,67.2,64.2
20160318171500,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318173000,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318174500,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318180000,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318181500,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318183000,150.0,148.8,48.6275,40,55.0,0,66.0,67.2,64.2
20160318184500,150.0,148.8,48.6275,40,55.0,0,65.9,67.2,64.2
20160318190000,150.0,147.0,48.0392,40,55.0,0,65.9,67.2,64.2
20160318191500,150.0,150.6,49.2157,40,55.0,0,65.9,67.2,64.2
20160318193000,150.0,153.0,50.0,40,55.0,0,65.9,67.2,64.2
20160318194500,150.0,147.0,48.0392,40,55.0,0,65.8,67.2,64.2
20160318200000,150.0,147.0,48.0392,40,54.3,0,65.7,67.2,64.2
20160318201500,150.0,148.8,48.6275,40,54.3,0,65.6,67.2,64.2
20160318203000,150.0,147.0,48.0392,40,54.3,0,65.5,67.2,64.2
20160318204500,150.0,147.0,48.0392,40,54.3,0,65.3,67.2,64.2
20160318210000,150.0,147.0,48.0392,40,54.3,0,65.2,67.2,64.2
20160318211500,150.0,147.0,48.0392,40,54.3,0,65.1,67.2,64.2
20160318213000,150.0,147.0,48.0392,40,54.3,0,65.1,67.2,64.2
20160318214500,150.0,147.0,48.0392,40,54.3,0,64.9,67.2,64.2
20160318220000,150.0,151.2,49.4118,40,54.3,0,64.8,67.2,64.2
20160318221500,150.0,147.0,48.0392,40,54.3,0,64.8,67.2,64.2
20160318223000,150.0,147.0,48.0392,40,54.3,0,64.8,67.2,64.2
20160318224500,150.0,147.0,48.0392,40,53.5,0,64.7,67.2,64.2
20160318230000,150.0,148.8,48.6275,40,53.5,0,64.6,67.2,64.2
20160318231500,150.0,148.8,48.6275,40,53.5,0,64.4,67.2,64.2
20160318233000,150.0,148.8,48.6275,40,53.5,0,64.5,67.2,64.2
20160318234500,150.0,148.8,48.6275,40,53.5,0,64.4,67.2,64.2
20160319000000,150.0,146.4,47.8431,40,53.5,0,64.4,67.2,64.2
20160319001500,150.0,139.8,45.6863,41,53.5,0,64.2,67.2,64.2
20160319003000,150.0,150.0,49.0196,43,52.7,0,64.2,67.2,64.2
20160319004500,150.0,150.0,49.0196,43,52.7,0,64.2,67.2,64.2
20160319010000,150.0,150.0,49.0196,43,52.7,0,64.1,67.2,64.2
20160319011500,150.0,150.0,49.0196,43,52.7,0,64.1,67.2,64.2
20160319013000,150.0,150.0,49.0196,43,52.7,0,64.0,67.2,64.2
20160319014500,150.0,150.0,49.0196,43,52.7,100,63.9,67.2,64.2
20160319020000,150.0,150.0,49.0196,43,52.7,100,63.8,67.2,64.2
20160319021500,150.0,150.0,49.0196,43,52.7,100,63.7,67.2,64.2
20160319023000,150.0,150.0,49.0196,43,53.5,100,63.7,67.2,64.2
20160319024500,150.0,150.0,49.0196,43,54.3,100,63.7,67.2,64.2
20160319030000,150.0,150.0,49.0196,43,69.6,100,63.8,67.2,64.2
20160319031500,150.0,150.0,49.0196,43,74.0,100,64.5,67.2,64.2
20160319033000,150.0,150.0,49.0196,43,54.7,0,64.2,67.2,64.2
20160319034500,150.0,150.0,49.0196,43,53.6,0,64.0,67.2,64.2
20160319040000,150.0,150.0,49.0196,43,53.6,100,63.8,67.2,64.2
20160319041500,150.0,154.8,50.5882,43,53.6,100,63.7,67.2,64.2
20160319043000,150.0,150.0,49.0196,43,53.6,100,63.7,67.2,64.2
20160319044500,150.0,150.0,49.0196,43,54.7,100,63.7,67.2,64.2
20160319050000,150.0,150.0,49.0196,43,55.5,100,63.7,67.2,64.2
20160319051500,150.0,153.6,50.1961,43,74.4,100,64.3,67.2,64.2
20160319053000,150.0,148.8,48.6275,43,55.6,0,64.3,67.2,64.2
20160319054500,150.0,153.6,50.1961,43,53.9,0,64.1,67.2,64.2
20160319060000,150.0,153.6,50.1961,43,53.9,100,63.9,67.2,64.2
20160319061500,150.0,151.2,49.4118,43,53.9,100,63.7,67.2,64.2
20160319063000,150.0,155.4,50.7843,43,53.9,100,63.7,67.2,64.2
20160319064500,150.0,151.2,49.4118,43,53.9,100,63.7,67.2,64.2
20160319070000,150.0,155.4,50.7843,43,55.5,100,63.7,67.2,64.2
20160319071500,150.0,150.6,49.2157,43,68.6,100,63.9,67.2,64.2
20160319073000,150.0,155.4,50.7843,43,70.6,100,64.4,67.2,64.2
20160319074500,150.0,153.0,50.0,43,55.5,100,64.2,67.2,64.2
20160319080000,150.0,153.0,50.0,43,53.9,100,64.0,67.2,64.2
20160319081500,150.0,154.8,50.5882,43,53.9,100,63.8,67.2,64.2
20160319083000,150.0,154.8,50.5882,43,53.9,100,63.7,67.2,64.2
20160319084500,150.0,154.8,50.5882,43,53.9,100,63.7,67.2,64.2
20160319090000,150.0,157.2,51.3725,43,54.7,100,63.7,67.2,64.2
20160319091500,150.0,153.0,50.0,43,56.3,100,63.7,67.2,64.2
20160319093000,150.0,154.8,50.5882,43,71.5,100,64.2,67.2,64.2
20160319094500,150.0,157.8,51.5686,43,58.4,0,64.4,67.2,64.2
20160319100000,150.0,153.6,50.1961,43,53.9,0,64.1,67.2,64.2
20160319101500,150.0,156.0,50.9804,43,53.1,100,63.9,67.2,64.2
20160319103000,150.0,156.0,50.9804,43,53.1,100,63.7,67.2,64.2
20160319104500,150.0,156.0,50.9804,43,53.1,100,63.6,67.2,64.2
20160319110000,150.0,153.6,50.1961,43,54.3,100,63.6,67.2,64.2
20160319111500,150.0,155.4,50.7843,43,81.1,100,64.1,67.2,64.2
20160319113000,150.0,153.6,50.1961,43,55.2,0,64.2,67.2,64.2
20160319114500,150.0,157.2,51.3725,43,53.1,100,63.8,67.2,64.2
20160319120000,150.0,157.2,51.3725,43,53.1,100,63.6,67.2,64.2
20160319121500,150.0,157.2,51.3725,43,54.0,100,63.5,67.2,64.2
20160319123000,150.0,157.2,51.3725,43,88.0,100,64.0,67.2,64.2
20160319124500,150.0,157.2,51.3725,43,56.4,0,64.2,67.2,64.2
20160319130000,150.0,157.2,51.3725,43,53.1,100,63.7,67.2,64.2
20160319131500,150.0,154.8,50.5882,42,53.1,100,63.5,67.2,64.2
20160319133000,150.0,145.8,47.6471,42,81.1,100,63.5,67.2,64.2
20160319134500,150.0,153.0,50.0,42,68.3,0,64.6,67.2,64.2
20160319140000,150.0,150.0,49.0196,42,53.5,100,63.8,67.2,64.2
20160319141500,150.0,150.0,49.0196,42,52.9,100,63.5,67.2,64.2
20160319143000,150.0,153.0,50.0,42,58.0,100,63.3,67.2,64.2
20160319144500,150.0,153.0,50.0,42,81.6,100,64.4,67.2,64.2
20160319150000,150.0,155.4,50.7843,42,53.9,0,64.1,67.2,64.2
20160319151500,150.0,153.6,50.1961,42,52.3,100,63.7,67.2,64.2
20160319153000,150.0,153.6,50.1961,42,53.1,100,63.5,67.2,64.2
20160319154500,150.0,153.6,50.1961,42,67.7,100,63.7,67.2,64.2
20160319160000,150.0,147.0,48.0392,42,70.5,100,64.1,67.2,64.2
20160319161500,150.0,147.0,48.0392,42,71.5,100,64.3,67.2,64.2
20160319163000,150.0,148.8,48.6275,42,69.2,100,64.4,67.2,64.2
20160319164500,150.0,148.8,48.6275,42,65.3,0,64.5,67.2,64.2
20160319170000,150.0,150.6,49.2157,42,52.7,0,64.0,67.2,64.2
20160319171500,150.0,147.0,48.0392,42,51.9,100,63.5,67.2,64.2
20160319173000,150.0,147.0,48.0392,42,68.2,100,63.6,67.2,64.2
20160319174500,150.0,151.2,49.4118,42,59.2,100,63.9,67.2,64.2
20160319180000,150.0,151.2,49.4118,42,80.1,100,63.8,67.2,64.2
20160319181500,150.0,151.2,49.4118,42,62.5,0,64.4,67.2,64.2
20160319183000,150.0,151.2,49.4118,42,52.3,100,63.7,67.2,64.2
20160319184500,150.0,153.0,50.0,42,53.6,100,63.3,67.2,64.2
20160319190000,150.0,148.8,48.6275,42,82.7,100,64.0,67.2,64.2
20160319191500,150.0,148.8,48.6275,42,66.8,100,63.9,67.2,64.2
20160319193000,150.0,150.6,49.2157,42,66.8,100,63.8,67.2,64.2
20160319194500,150.0,153.6,50.1961,42,73.0,100,63.9,67.2,64.2
20160319200000,150.0,150.0,49.0196,42,73.0,100,64.1,67.2,64.2
20160319201500,150.0,150.0,49.0196,42,73.0,100,64.2,67.2,64.2
20160319203000,150.0,153.6,50.1961,42,73.0,100,64.2,67.2,64.2
20160319204500,150.0,153.6,50.1961,42,74.4,100,64.3,67.2,64.2
20160319210000,150.0,153.6,50.1961,42,74.4,100,64.3,67.2,64.2
20160319211500,150.0,153.6,50.1961,42,73.3,100,64.3,67.2,64.2
20160319213000,150.0,153.6,50.1961,42,72.5,100,64.3,67.2,64.2
20160319214500,150.0,155.4,50.7843,42,73.5,100,64.3,67.2,64.2
20160319220000,150.0,150.6,49.2157,42,74.4,100,64.3,67.2,64.2
20160319221500,150.0,153.0,50.0,42,74.4,100,64.2,67.2,64.2
20160319223000,150.0,153.0,50.0,42,74.4,100,64.2,67.2,64.2
20160319224500,150.0,153.0,50.0,42,74.4,100,64.1,67.2,64.2
20160319230000,150.0,150.6,49.2157,42,74.4,100,64.1,67.2,64.2
20160319231500,150.0,157.2,51.3725,42,74.4,100,64.1,67.2,64.2
20160319233000,150.0,153.6,50.1961,42,72.5,100,64.1,67.2,64.2
20160319234500,150.0,151.2,49.4118,42,72.5,100,64.1,67.2,64.2
20160320000000,150.0,154.8,50.5882,42,71.5,100,64.0,67.2,64.2
20160320001500,150.0,151.2,49.4118,42,72.9,100,64.0,67.2,64.2
20160320003000,150.0,153.6,50.1961,42,74.8,100,64.0,67.2,64.2
20160320004500,150.0,153.6,50.1961,42,75.8,100,64.0,67.2,64.2
20160320010000,150.0,150.6,49.2157,42,75.8,100,64.0,67.2,64.2
20160320011500,150.0,153.6,50.1961,42,72.5,100,63.9,67.2,64.2
20160320013000,150.0,157.8,51.5686,42,86.2,100,64.2,67.2,64.2
20160320014500,150.0,151.2,49.4118,42,63.6,0,64.3,67.2,64.2
20160320020000,150.0,153.6,50.1961,42,51.8,100,63.1,67.2,64.2
20160320021500,150.0,151.2,49.4118,42,89.4,100,63.8,67.2,64.2
20160320023000,150.0,153.0,50.0,42,68.2,100,63.7,67.2,64.2
20160320024500,150.0,151.2,49.4118,42,92.9,100,64.0,67.2,64.2
20160320030000,150.0,151.2,49.4118,42,95.9,100,64.3,67.2,64.2
20160320031500,150.0,153.6,50.1961,42,54.7,0,64.1,67.2,64.2
20160320033000,150.0,153.6,50.1961,42,57.7,100,63.0,67.2,64.2
20160320034500,150.0,150.6,49.2157,42,91.2,100,63.8,67.2,64.2
20160320040000,150.0,153.0,50.0,42,79.7,100,64.2,67.2,64.2
20160320041500,150.0,155.4,50.7843,42,78.3,100,64.3,67.2,64.2
20160320043000,150.0,151.2,49.4118,42,80.1,100,64.3,67.2,64.2
20160320044500,150.0,151.2,49.4118,42,83.7,100,64.3,67.2,64.2
20160320050000,150.0,153.6,50.1961,42,82.7,100,64.3,67.2,64.2
20160320051500,150.0,157.2,51.3725,42,80.2,100,64.3,67.2,64.2
20160320053000,150.0,153.6,50.1961,42,79.0,100,64.2,67.2,64.2
20160320054500,150.0,151.2,49.4118,42,77.8,100,64.2,67.2,64.2
20160320060000,150.0,153.6,50.1961,42,80.6,100,64.2,67.2,64.2
20160320061500,150.0,153.6,50.1961,42,82.0,100,64.1,67.2,64.2
20160320063000,150.0,150.0,49.0196,42,83.3,100,64.1,67.2,64.2
20160320064500,150.0,150.0,49.0196,42,81.6,100,64.1,67.2,64.2
20160320070000,150.0,150.0,49.0196,42,82.6,100,64.1,67.2,64.2
20160320071500,150.0,153.0,50.0,42,79.2,100,64.2,67.2,64.2
20160320073000,150.0,151.2,49.4118,42,80.7,100,64.2,67.2,64.2
20160320074500,150.0,153.0,50.0,42,79.2,100,64.2,67.2,64.2
20160320080000,150.0,153.0,50.0,42,79.2,100,64.2,67.2,64.2
20160320081500,150.0,150.0,49.0196,42,83.1,100,64.2,67.2,64.2
20160320083000,150.0,150.0,49.0196,42,83.1,100,64.3,67.2,64.2
20160320084500,150.0,155.4,50.7843,42,84.3,100,64.4,67.2,64.2
20160320090000,150.0,147.0,48.0392,42,74.1,0,64.4,67.2,64.2
20160320091500,150.0,155.4,50.7843,42,51.9,100,63.2,67.2,64.2
20160320093000,150.0,150.6,49.2157,42,99.5,100,63.5,67.2,64.2
20160320094500,150.0,154.8,50.5882,42,82.0,100,64.3,67.2,64.2
20160320100000,150.0,151.2,49.4118,42,80.2,100,64.4,67.2,64.2
20160320101500,150.0,155.4,50.7843,42,67.6,0,64.4,67.2,64.2
20160320103000,150.0,153.0,50.0,42,51.8,100,63.2,67.2,64.2
20160320104500,150.0,151.2,49.4118,42,89.9,100,63.7,67.2,64.2
20160320110000,150.0,153.6,50.1961,42,66.3,100,64.0,67.2,64.2
20160320111500,150.0,153.6,50.1961,42,84.3,100,63.8,67.2,64.2
20160320113000,150.0,151.2,49.4118,42,74.0,0,64.6,67.2,64.2
20160320114500,150.0,151.2,49.4118,42,51.5,100,63.5,67.2,64.2
20160320120000,150.0,151.2,49.4118,42,80.6,100,63.4,67.2,64.2
20160320121500,150.0,153.6,50.1961,42,56.8,100,63.7,67.2,64.2
20160320123000,150.0,151.2,49.4118,42,86.5,100,64.3,67.2,64.2
20160320124500,150.0,154.8,50.5882,42,52.7,0,64.1,67.2,64.2
20160320130000,150.0,148.2,48.4314,42,50.7,100,63.8,67.2,64.2
20160320131500,150.0,153.0,50.0,42,51.4,100,63.6,67.2,64.2
20160320133000,150.0,151.2,49.4118,42,53.1,100,63.6,67.2,64.2
20160320134500,150.0,151.2,49.4118,42,73.9,100,64.1,67.2,64.2
20160320140000,150.0,153.0,50.0,42,53.1,0,64.3,67.2,64.2
20160320141500,150.0,154.8,50.5882,42,50.7,0,64.0,67.2,64.2
20160320143000,150.0,151.2,49.4118,42,50.7,100,63.9,67.2,64.2
20160320144500,150.0,154.8,50.5882,42,50.7,100,63.8,67.2,64.2
20160320150000,150.0,154.8,50.5882,42,50.7,100,63.8,67.2,64.2
20160320151500,150.0,154.8,50.5882,42,51.4,100,63.8,67.2,64.2
20160320153000,150.0,153.0,50.0,42,51.4,100,63.8,67.2,64.2
20160320154500,150.0,151.2,49.4118,42,53.5,100,63.8,67.2,64.2
20160320160000,150.0,153.0,50.0,42,54.7,100,63.8,67.2,64.2
20160320161500,150.0,148.8,48.6275,42,59.1,100,64.0,67.2,64.2
20160320163000,150.0,153.0,50.0,42,59.1,100,64.1,67.2,64.2
20160320164500,150.0,154.8,50.5882,42,59.1,100,64.1,67.2,64.2
20160320170000,150.0,154.8,50.5882,42,59.1,100,64.1,67.2,64.2
20160320171500,150.0,153.0,50.0,42,59.1,100,64.1,67.2,64.2
20160320173000,150.0,153.0,50.0,42,59.1,100,64.1,67.2,64.2
20160320174500,150.0,151.2,49.4118,42,59.1,100,64.1,67.2,64.2
20160320180000,150.0,151.2,49.4118,42,59.1,100,64.0,67.2,64.2
20160320181500,150.0,151.2,49.4118,42,59.1,100,64.0,67.2,64.2
20160320183000,150.0,153.0,50.0,42,72.0,100,64.1,67.2,64.2
20160320184500,150.0,153.0,50.0,42,74.0,100,64.4,67.2,64.2
20160320190000,150.0,151.2,49.4118,42,51.8,100,63.7,67.2,64.2
20160320191500,150.0,151.2,49.4118,42,53.1,100,63.2,67.2,64.2
20160320193000,150.0,153.6,50.1961,42,79.0,100,64.0,67.2,64.2
20160320194500,150.0,151.2,49.4118,42,63.2,100,63.8,67.2,64.2
20160320200000,150.0,151.2,49.4118,42,84.9,100,63.9,67.2,64.2
20160320201500,150.0,153.0,50.0,42,84.9,100,64.4,67.2,64.2
20160320203000,150.0,151.2,49.4118,42,52.3,100,63.7,67.2,64.2
20160320204500,150.0,157.2,51.3725,42,71.7,100,63.1,67.2,64.2
20160320210000,150.0,153.6,50.1961,42,77.8,100,64.1,67.2,64.2
20160320211500,150.0,153.6,50.1961,42,66.7,100,63.6,67.2,64.2
20160320213000,150.0,151.2,49.4118,42,93.6,100,64.1,67.2,64.2
20160320214500,150.0,154.8,50.5882,42,90.0,100,64.4,67.2,64.2
20160320220000,150.0,151.2,49.4118,42,51.5,100,63.6,67.2,64.2
20160320221500,150.0,151.2,49.4118,42,84.3,100,63.3,67.2,64.2
20160320223000,150.0,153.6,50.1961,42,81.1,100,64.0,67.2,64.2
20160320224500,150.0,150.6,49.2157,42,81.1,100,64.2,67.2,64.2
20160320230000,150.0,150.6,49.2157,42,83.1,100,64.3,67.2,64.2
20160320231500,150.0,153.6,50.1961,42,78.5,100,64.2,67.2,64.2
20160320233000,150.0,150.6,49.2157,42,78.5,100,64.2,67.2,64.2
20160320234500,150.0,157.2,51.3725,42,82.1,100,64.2,67.2,64.2
20160321000000,150.0,151.2,49.4118,42,82.1,100,64.1,67.2,64.2
20160321001500,150.0,153.6,50.1961,42,81.1,100,64.1,67.2,64.2
20160321003000,150.0,153.6,50.1961,42,79.7,100,64.1,67.2,64.2
20160321004500,150.0,153.6,50.1961,42,79.7,100,64.0,67.2,64.2
20160321010000,150.0,153.6,50.1961,42,78.3,100,64.0,67.2,64.2
20160321011500,150.0,151.2,49.4118,42,78.3,100,63.9,67.2,64.2
20160321013000,150.0,155.4,50.7843,42,84.9,100,63.9,67.2,64.2
20160321014500,150.0,155.4,50.7843,42,94.1,100,64.0,67.2,64.2
20160321020000,150.0,151.2,49.4118,42,92.4,100,64.1,67.2,64.2
20160321021500,150.0,151.2,49.4118,42,92.4,100,64.2,67.2,64.2
20160321023000,150.0,153.0,50.0,42,95.9,100,64.2,67.2,64.2
20160321024500,150.0,148.8,48.6275,42,95.9,100,64.2,67.2,64.2
20160321030000,150.0,154.8,50.5882,42,88.7,100,64.3,67.2,64.2
20160321031500,150.0,151.2,49.4118,42,94.7,100,64.3,67.2,64.2
20160321033000,150.0,151.2,49.4118,42,94.7,100,64.3,67.2,64.2
20160321034500,150.0,155.4,50.7843,42,94.7,100,64.3,67.2,64.2
20160321040000,150.0,150.0,49.0196,42,88.7,100,64.3,67.2,64.2
20160321041500,150.0,153.6,50.1961,42,92.9,100,64.3,67.2,64.2
20160321043000,150.0,153.6,50.1961,42,94.6,100,64.3,67.2,64.2
20160321044500,150.0,153.6,50.1961,42,88.6,100,64.3,67.2,64.2
20160321050000,150.0,150.6,49.2157,42,92.3,100,64.3,67.2,64.2
20160321051500,150.0,150.6,49.2157,42,92.3,100,64.2,67.2,64.2
20160321053000,150.0,155.4,50.7843,42,56.4,0,64.6,67.2,64.2
20160321054500,150.0,148.8,48.6275,42,50.3,100,63.6,67.2,64.2
20160321060000,150.0,153.6,50.1961,42,72.4,100,63.3,67.2,64.2
20160321061500,150.0,148.2,48.4314,42,75.9,100,63.5,67.2,64.2
20160321063000,150.0,150.6,49.2157,42,78.7,100,64.2,67.2,64.2
20160321064500,150.0,150.6,49.2157,42,80.0,100,64.5,67.2,64.2
20160321070000,150.0,153.0,50.0,42,51.5,100,63.6,67.2,64.2
20160321071500,150.0,150.0,49.0196,42,54.0,100,63.3,67.2,64.2
20160321073000,150.0,150.0,49.0196,42,76.8,100,63.7,67.2,64.2
20160321074500,150.0,153.0,50.0,42,78.7,100,64.1,67.2,64.2
20160321080000,150.0,150.6,49.2157,42,63.6,0,64.3,67.2,64.2
20160321081500,150.0,150.6,49.2157,42,53.5,100,63.3,67.2,64.2
20160321083000,150.0,150.6,49.2157,42,81.0,100,63.7,67.2,64.2
20160321084500,150.0,150.6,49.2157,42,62.7,100,63.5,67.2,64.2
20160321090000,150.0,156.0,50.9804,42,58.8,0,64.3,67.2,64.2
20160321091500,150.0,151.2,49.4118,42,53.5,100,63.8,67.2,64.2
20160321093000,150.0,151.2,49.4118,42,53.5,100,63.6,67.2,64.2
20160321094500,150.0,151.2,49.4118,42,54.7,100,63.6,67.2,64.2
20160321100000,150.0,153.6,50.1961,42,55.9,100,63.7,67.2,64.2
20160321101500,150.0,148.8,48.6275,42,68.2,0,64.6,67.2,64.2
20160321103000,150.0,148.8,48.6275,42,54.3,100,63.7,67.2,64.2
20160321104500,150.0,150.6,49.2157,42,54.3,100,63.4,67.2,64.2
20160321110000,150.0,148.8,48.6275,42,57.9,100,63.7,67.2,64.2
20160321111500,150.0,150.6,49.2157,42,57.9,100,64.3,67.2,64.2
20160321113000,150.0,148.8,48.6275,42,56.8,0,64.6,67.2,64.2
20160321114500,150.0,148.8,48.6275,42,56.0,0,64.8,67.2,64.2
20160321120000,150.0,151.2,49.4118,42,56.0,0,64.8,67.2,64.2
20160321121500,150.0,148.2,48.4314,42,56.0,0,64.8,67.2,64.2
20160321123000,150.0,151.2,49.4118,42,56.0,0,65.3,67.2,64.2
20160321124500,150.0,151.2,49.4118,42,56.0,0,65.8,67.2,64.2
20160321130000,150.0,148.8,48.6275,42,56.0,0,65.9,67.2,64.2
20160321131500,150.0,148.8,48.6275,42,56.0,0,66.4,67.2,64.2
20160321133000,150.0,151.2,49.4118,43,56.0,0,66.5,67.2,64.2
20160321134500,150.0,158.4,51.7647,43,56.0,0,66.7,67.2,64.2
20160321140000,150.0,158.4,51.7647,43,56.0,0,66.6,67.2,64.2
20160321141500,150.0,148.2,48.4314,43,56.7,0,66.4,67.2,64.2
20160321143000,150.0,151.2,49.4118,43,56.7,0,66.4,67.2,64.2
20160321144500,150.0,151.2,49.4118,43,55.9,0,66.3,67.2,64.2
20160321150000,150.0,151.2,49.4118,43,55.9,0,66.4,67.2,64.2
20160321151500,150.0,151.2,49.4118,43,55.9,0,66.4,67.2,64.2
20160321153000,150.0,153.6,50.1961,43,55.9,0,66.3,67.2,64.2
20160321154500,150.0,151.2,49.4118,43,56.7,0,66.3,67.2,64.2
20160321160000,150.0,151.2,49.4118,43,55.9,0,66.2,67.2,64.2
20160321161500,150.0,153.0,50.0,43,55.9,0,66.0,67.2,64.2
20160321163000,150.0,150.6,49.2157,43,55.9,0,66.0,67.2,64.2
20160321164500,150.0,150.6,49.2157,43,55.9,0,65.8,67.2,64.2
20160321170000,150.0,150.6,49.2157,43,55.9,0,65.8,67.2,64.2
20160321171500,150.0,156.0,50.9804,43,55.9,0,65.8,67.2,64.2
20160321173000,150.0,150.6,49.2157,43,55.9,0,65.7,67.2,64.2
20160321174500,150.0,146.4,47.8431,43,55.9,0,65.6,67.2,64.2
20160321180000,150.0,150.6,49.2157,43,55.9,0,65.4,67.2,64.2
20160321181500,150.0,148.2,48.4314,43,55.2,0,65.2,67.2,64.2
20160321183000,150.0,148.2,48.4314,43,55.2,0,65.0,67.2,64.2
20160321184500,150.0,154.8,50.5882,43,55.2,0,64.8,67.2,64.2
20160321190000,150.0,150.0,49.0196,43,55.2,0,64.5,67.2,64.2
20160321191500,150.0,150.0,49.0196,43,55.2,0,64.3,67.2,64.2
20160321193000,150.0,153.6,50.1961,43,55.2,0,64.1,67.2,64.2
20160321194500,150.0,148.2,48.4314,43,55.2,100,63.8,67.2,64.2
20160321200000,150.0,150.0,49.0196,43,55.2,100,63.7,67.2,64.2
20160321201500,150.0,150.0,49.0196,43,56.0,100,63.5,67.2,64.2
20160321203000,150.0,150.0,49.0196,43,93.0,100,63.8,67.2,64.2
20160321204500,150.0,150.0,49.0196,43,87.5,100,64.4,67.2,64.2
20160321210000,150.0,150.0,49.0196,43,57.2,0,64.1,67.2,64.2
20160321211500,150.0,150.0,49.0196,43,54.7,100,63.6,67.2,64.2
20160321213000,150.0,150.0,49.0196,43,77.8,100,63.3,67.2,64.2
20160321214500,150.0,150.0,49.0196,43,88.2,100,64.0,67.2,64.2
20160321220000,150.0,150.0,49.0196,43,88.2,100,64.4,67.2,64.2
20160321221500,150.0,150.0,49.0196,43,57.4,0,64.0,67.2,64.2
20160321223000,150.0,153.0,50.0,43,55.5,100,63.3,67.2,64.2
20160321224500,150.0,148.2,48.4314,43,98.5,100,63.6,67.3,64.3
20160321230000,150.0,148.2,48.4314,43,104.4,100,64.1,67.3,64.3
20160321231500,150.0,148.2,48.4314,43,96.0,100,64.5,67.3,64.3
20160321233000,150.0,150.6,49.2157,43,56.8,100,64.0,67.3,64.3
20160321234500,150.0,150.6,49.2157,43,56.8,100,63.2,67.3,64.3
20160322000000,150.0,150.6,49.2157,43,97.2,100,63.8,67.3,64.3
20160322001500,150.0,148.2,48.4314,43,98.4,100,64.2,67.3,64.3
20160322003000,150.0,148.2,48.4314,43,94.2,100,64.4,67.3,64.3
20160322004500,150.0,150.0,49.0196,43,65.4,0,64.6,67.3,64.3
20160322010000,150.0,150.0,49.0196,43,55.2,100,63.4,67.3,64.3
20160322011500,150.0,150.0,49.0196,43,101.9,100,63.5,67.3,64.3
20160322013000,150.0,148.2,48.4314,43,103.4,100,64.0,67.3,64.3
20160322014500,150.0,148.2,48.4314,43,110.0,100,64.3,67.3,64.3
20160322020000,150.0,150.0,49.0196,43,102.0,100,64.5,67.3,64.3
20160322021500,150.0,153.6,50.1961,43,57.2,0,64.1,67.3,64.3
20160322023000,150.0,150.0,49.0196,43,71.0,100,63.1,67.3,64.3
20160322024500,150.0,150.0,49.0196,43,99.1,100,63.7,67.3,64.3
20160322030000,150.0,150.0,49.0196,43,108.2,100,64.0,67.3,64.3
20160322031500,150.0,148.2,48.4314,43,106.8,100,64.2,67.3,64.3
20160322033000,150.0,148.2,48.4314,43,108.4,100,64.4,67.3,64.3
20160322034500,150.0,150.0,49.0196,43,69.3,0,64.6,67.3,64.3
20160322040000,150.0,153.0,50.0,43,54.7,100,63.3,67.3,64.3
20160322041500,150.0,150.0,49.0196,43,107.5,100,63.5,67.3,64.3
20160322043000,150.0,150.0,49.0196,43,111.7,100,63.8,67.3,64.3
20160322044500,150.0,150.0,49.0196,43,111.7,100,64.1,67.3,64.3
20160322050000,150.0,148.2,48.4314,43,111.7,100,64.3,67.3,64.3
20160322051500,150.0,148.2,48.4314,43,111.7,100,64.4,67.3,64.3
20160322053000,150.0,156.0,50.9804,43,59.2,0,64.2,67.3,64.3
20160322054500,150.0,153.6,50.1961,43,61.4,100,63.0,67.3,64.3
20160322060000,150.0,158.4,51.7647,43,94.8,100,64.6,67.3,64.3
20160322061500,150.0,156.0,50.9804,42,56.0,100,63.8,67.3,64.3
20160322063000,150.0,158.4,51.7647,42,57.9,100,63.3,67.3,64.3
20160322064500,150.0,155.4,50.7843,42,60.4,100,63.8,67.3,64.3
20160322070000,150.0,157.2,51.3725,42,69.2,0,64.6,67.3,64.3
20160322071500,150.0,155.4,50.7843,42,55.5,100,63.8,67.3,64.3
20160322073000,150.0,155.4,50.7843,42,54.7,100,63.7,67.3,64.3
20160322074500,150.0,155.4,50.7843,42,57.9,100,63.6,67.3,64.3
20160322080000,150.0,153.6,50.1961,42,69.7,100,64.3,67.3,64.3
20160322081500,150.0,153.6,50.1961,42,67.7,100,64.3,67.3,64.3
20160322083000,150.0,151.2,49.4118,42,57.6,0,64.5,67.3,64.3
20160322084500,150.0,153.6,50.1961,42,55.6,0,64.6,67.3,64.3
20160322090000,150.0,153.6,50.1961,42,55.6,0,64.6,67.3,64.3
20160322091500,150.0,151.2,49.4118,42,55.6,0,64.5,67.3,64.3
20160322093000,150.0,153.6,50.1961,41,55.6,0,64.5,67.3,64.3
20160322094500,150.0,153.6,50.1961,41,55.6,0,64.7,67.3,64.3
20160322100000,150.0,150.0,49.0196,41,55.6,0,64.6,67.3,64.3
20160322101500,150.0,150.0,49.0196,41,55.6,0,64.7,67.3,64.3
20160322103000,150.0,148.2,48.4314,41,55.6,0,65.0,67.3,64.3
20160322104500,150.0,153.6,50.1961,41,55.6,0,65.3,67.3,64.3
20160322110000,150.0,150.0,49.0196,41,55.6,0,65.1,67.3,64.3
20160322111500,150.0,150.0,49.0196,41,55.6,0,65.1,67.3,64.3
20160322113000,150.0,154.8,50.5882,41,55.6,0,65.3,67.3,64.3
20160322114500,150.0,153.0,50.0,41,55.6,0,65.7,67.3,64.3
20160322120000,150.0,150.0,49.0196,41,55.6,0,65.8,67.3,64.3
20160322121500,150.0,148.2,48.4314,41,55.6,0,65.8,67.3,64.3
20160322123000,150.0,150.6,49.2157,41,55.6,0,65.9,67.3,64.3
20160322124500,150.0,150.6,49.2157,42,56.4,0,66.0,67.3,64.3
20160322130000,150.0,150.6,49.2157,42,56.4,0,66.3,67.3,64.3
20160322131500,150.0,150.6,49.2157,42,56.4,0,66.6,67.3,64.3
20160322133000,150.0,154.8,50.5882,42,56.4,0,66.4,67.3,64.3
20160322134500,150.0,157.2,51.3725,42,56.4,0,66.0,67.3,64.3
20160322140000,150.0,157.2,51.3725,42,56.4,0,65.7,67.3,64.3
20160322141500,150.0,157.2,51.3725,42,56.4,0,65.6,67.3,64.3
20160322143000,150.0,153.6,50.1961,42,56.4,0,65.4,67.3,64.3
20160322144500,150.0,153.6,50.1961,42,56.4,0,65.5,67.3,64.3
20160322150000,150.0,156.0,50.9804,42,56.4,0,65.3,67.3,64.3
20160322151500,150.0,156.0,50.9804,42,56.4,0,65.2,67.3,64.3
20160322153000,150.0,156.0,50.9804,41,56.4,0,65.2,67.3,64.3
20160322154500,150.0,148.8,48.6275,40,56.4,0,65.1,67.3,64.3
20160322160000,150.0,148.8,48.6275,40,56.4,0,65.2,67.3,64.3
20160322161500,150.0,153.0,50.0,40,55.6,0,65.3,67.3,64.3
20160322163000,150.0,150.6,49.2157,40,56.7,0,65.2,67.2,64.2
20160322164500,150.0,153.0,50.0,40,56.7,0,65.1,67.2,64.2
20160322170000,150.0,150.6,49.2157,40,56.7,0,65.1,67.2,64.2
20160322171500,150.0,153.6,50.1961,40,56.7,0,65.0,67.2,64.2
20160322173000,150.0,150.6,49.2157,40,56.7,0,64.9,67.2,64.2
20160322174500,150.0,150.6,49.2157,40,56.7,0,64.8,67.2,64.2
20160322180000,150.0,147.0,48.0392,40,56.1,0,64.8,67.2,64.2
20160322181500,150.0,148.8,48.6275,40,56.1,0,64.7,67.2,64.2
20160322183000,150.0,153.6,50.1961,40,56.1,0,64.6,67.2,64.2
20160322184500,150.0,153.6,50.1961,40,56.1,0,64.6,67.2,64.2
20160322190000,150.0,146.4,47.8431,40,56.1,0,64.6,67.2,64.2
20160322191500,150.0,146.4,47.8431,40,56.1,0,64.5,67.2,64.2
20160322193000,150.0,148.2,48.4314,40,56.1,0,64.4,67.2,64.2
20160322194500,150.0,148.2,48.4314,40,56.1,0,64.4,67.2,64.2
20160322200000,150.0,146.4,47.8431,40,56.7,0,64.4,67.2,64.2
20160322201500,150.0,150.0,49.0196,40,56.7,0,64.4,67.2,64.2
20160322203000,150.0,148.2,48.4314,40,56.0,0,64.3,67.2,64.2
20160322204500,150.0,146.4,47.8431,40,56.0,0,64.3,67.2,64.2
20160322210000,150.0,146.4,47.8431,40,56.0,0,64.2,67.2,64.2
20160322211500,150.0,148.8,48.6275,40,56.0,0,64.1,67.2,64.2
20160322213000,150.0,148.8,48.6275,40,56.0,0,64.1,67.2,64.2
20160322214500,150.0,148.8,48.6275,40,56.0,0,64.1,67.2,64.2
20160322220000,150.0,148.8,48.6275,40,56.0,0,64.0,67.2,64.2
20160322221500,150.0,146.4,47.8431,40,56.0,0,64.0,67.2,64.2
20160322223000,150.0,146.4,47.8431,40,56.0,0,64.0,67.2,64.2
20160322224500,150.0,142.8,46.6667,40,56.0,100,63.9,67.2,64.2
20160322230000,150.0,145.8,47.6471,40,56.0,100,63.9,67.2,64.2
20160322231500,150.0,144.0,47.0588,40,56.0,100,63.8,67.2,64.2
20160322233000,150.0,145.8,47.6471,40,56.7,100,63.9,67.2,64.2
