PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322234500,150.0,144.0,47.0588,40,57.5,100,63.8,67.2,64.2
20160323000000,150.0,148.2,48.4314,40,58.3,100,63.9,67.2,64.2
20160323001500,150.0,138.6,45.2941,41,59.1,100,63.8,67.2,64.2
20160323003000,150.0,146.4,47.8431,43,61.4,100,63.8,67.2,64.2
20160323004500,150.0,146.4,47.8431,43,83.7,100,64.3,67.1,64.1
20160323010000,150.0,153.0,50.0,43,59.6,0,64.3,67.2,64.2
20160323011500,150.0,150.6,49.2157,43,57.2,0,64.1,67.2,64.2
20160323013000,150.0,153.0,50.0,43,56.4,100,63.9,67.2,64.2
20160323014500,150.0,153.0,50.0,43,56.4,100,63.8,67.2,64.2
20160323020000,150.0,150.0,49.0196,43,57.1,100,63.6,67.2,64.2
20160323021500,150.0,154.8,50.5882,43,58.3,100,63.6,67.2,64.2
20160323023000,150.0,154.8,50.5882,43,74.8,100,63.6,67.2,64.2
20160323024500,150.0,154.8,50.5882,43,95.6,100,64.4,67.2,64.2
20160323030000,150.0,154.8,50.5882,43,58.8,0,64.3,67.2,64.2
20160323031500,150.0,153.0,50.0,43,57.2,0,64.1,67.2,64.2
20160323033000,150.0,154.8,50.5882,43,57.2,100,63.8,67.2,64.2
20160323034500,150.0,153.0,50.0,43,56.4,100,63.7,67.2,64.2
20160323040000,150.0,151.2,49.4118,43,57.5,100,63.5,67.2,64.2
20160323041500,150.0,151.2,49.4118,43,59.5,100,63.5,67.1,64.1
20160323043000,150.0,154.8,50.5882,43,79.3,100,64.0,67.1,64.1
20160323044500,150.0,157.8,51.5686,43,62.4,0,64.2,67.2,64.2
20160323050000,150.0,153.6,50.1961,43,57.6,100,63.8,67.2,64.2
20160323051500,150.0,155.4,50.7843,43,55.6,100,63.6,67.2,64.2
20160323053000,150.0,155.4,50.7843,43,57.5,100,63.3,67.2,64.2
20160323054500,150.0,153.6,50.1961,43,76.7,100,64.1,67.1,64.1
20160323060000,150.0,151.2,49.4118,43,69.2,100,64.0,67.2,64.2
20160323061500,150.0,154.8,50.5882,43,56.4,0,64.8,67.2,64.2
20160323063000,150.0,153.0,50.0,43,54.3,0,64.7,67.2,64.2
20160323064500,150.0,153.0,50.0,43,54.3,0,64.8,67.1,64.1
20160323070000,150.0,151.2,49.4118,43,54.3,0,64.6,67.1,64.1
20160323071500,150.0,153.6,50.1961,43,54.3,0,64.9,67.1,64.1
20160323073000,150.0,150.6,49.2157,43,54.3,0,64.7,67.1,64.1
20160323074500,150.0,154.8,50.5882,43,54.3,0,64.7,67.1,64.1
20160323080000,150.0,159.0,51.9608,43,54.3,0,65.0,67.2,64.2
20160323081500,150.0,155.4,50.7843,43,54.3,0,65.1,67.1,64.1
20160323083000,150.0,155.4,50.7843,43,54.3,0,65.1,67.2,64.2
20160323084500,150.0,159.0,51.9608,43,54.3,0,65.3,67.1,64.1
20160323090000,150.0,159.0,51.9608,43,54.3,0,65.5,67.1,64.1
20160323091500,150.0,153.6,50.1961,43,54.3,0,65.5,67.2,64.2
20160323093000,150.0,153.6,50.1961,41,55.1,0,65.8,67.2,64.2
20160323094500,150.0,157.8,51.5686,41,55.1,0,66.1,67.1,64.1
20160323100000,150.0,157.8,51.5686,41,55.1,0,66.1,67.2,64.2
20160323101500,150.0,154.8,50.5882,41,55.1,0,66.3,67.2,64.2
20160323103000,150.0,169.2,55.2941,43,55.1,0,66.3,67.2,64.2
20160323104500,150.0,157.2,51.3725,41,55.1,0,66.4,67.2,64.2
20160323110000,150.0,157.2,51.3725,42,55.1,0,66.4,67.2,64.2
20160323111500,150.0,163.8,53.5294,43,55.1,0,66.6,67.1,64.1
20160323113000,150.0,153.6,50.1961,41,55.1,0,66.3,67.2,64.2
20160323114500,150.0,153.6,50.1961,41,55.1,0,66.3,67.2,64.2
20160323120000,150.0,177.0,57.8431,44,55.1,0,66.7,67.2,64.2
20160323121500,150.0,162.6,53.1373,43,55.1,0,66.8,67.2,64.2
20160323123000,150.0,158.4,51.7647,42,55.1,0,66.9,67.2,64.2
20160323124500,150.0,156.0,50.9804,42,55.1,0,66.9,67.2,64.2
20160323130000,150.0,156.0,50.9804,41,55.1,0,67.2,67.2,64.2
20160323131500,150.0,157.8,51.5686,43,55.1,0,67.3,67.1,64.1
20160323133000,150.0,166.8,54.5098,43,55.1,0,67.4,67.2,64.2
20160323134500,150.0,161.4,52.7451,43,55.1,0,67.3,67.2,64.2
20160323140000,150.0,161.4,52.7451,43,55.1,0,67.2,67.2,64.2
20160323141500,150.0,161.4,52.7451,43,55.1,0,66.9,67.2,64.2
20160323143000,150.0,159.0,51.9608,43,55.1,0,66.7,67.2,64.2
20160323144500,150.0,159.0,51.9608,43,55.1,0,66.7,67.2,64.2
20160323150000,150.0,156.0,50.9804,43,55.1,0,66.7,67.2,64.2
20160323151500,150.0,157.8,51.5686,42,55.1,0,66.7,67.2,64.2
20160323153000,150.0,153.0,50.0,42,55.1,0,66.6,67.2,64.2
20160323154500,150.0,150.6,49.2157,42,55.9,0,66.6,67.2,64.2
20160323160000,150.0,154.8,50.5882,42,55.9,0,66.7,67.2,64.2
20160323161500,150.0,154.8,50.5882,42,55.9,0,66.7,67.1,64.1
20160323163000,150.0,154.8,50.5882,42,55.9,0,66.7,67.2,64.2
20160323164500,150.0,154.8,50.5882,42,55.9,0,66.7,67.1,64.1
20160323170000,150.0,154.8,50.5882,42,55.9,0,66.7,67.2,64.2
20160323171500,150.0,157.2,51.3725,42,55.9,0,66.7,67.2,64.2
20160323173000,150.0,157.2,51.3725,42,55.9,0,66.6,67.1,64.1
20160323174500,150.0,154.8,50.5882,42,55.9,0,66.6,67.2,64.2
20160323180000,150.0,154.8,50.5882,42,55.9,0,66.6,67.1,64.1
20160323181500,150.0,154.8,50.5882,42,55.9,0,66.5,67.2,64.2
20160323183000,150.0,154.8,50.5882,42,55.9,0,66.4,67.2,64.2
20160323184500,150.0,157.2,51.3725,42,55.9,0,66.3,67.2,64.2
20160323190000,150.0,155.4,50.7843,42,55.9,0,66.2,67.2,64.2
20160323191500,150.0,153.0,50.0,42,55.9,0,66.2,67.1,64.1
20160323193000,150.0,154.8,50.5882,42,55.9,0,66.1,67.2,64.2
20160323194500,150.0,154.8,50.5882,42,55.9,0,66.1,67.2,64.2
20160323200000,150.0,158.4,51.7647,42,55.9,0,66.0,67.2,64.2
20160323201500,150.0,154.8,50.5882,42,55.9,0,65.9,67.1,64.1
20160323203000,150.0,159.0,51.9608,42,55.9,0,65.9,67.0,64.0
20160323204500,150.0,153.6,50.1961,42,55.9,0,65.8,67.1,64.1
20160323210000,150.0,156.0,50.9804,42,55.9,0,65.7,67.1,64.1
20160323211500,150.0,156.0,50.9804,42,55.9,0,65.7,67.0,64.0
20160323213000,150.0,153.6,50.1961,42,55.9,0,65.6,67.0,64.0
20160323214500,150.0,153.6,50.1961,42,55.9,0,65.6,67.1,64.1
20160323220000,150.0,160.2,52.3529,43,55.9,0,65.6,66.9,63.9
20160323221500,150.0,151.2,49.4118,42,55.9,0,65.5,67.1,64.1
20160323223000,150.0,154.8,50.5882,42,55.9,0,65.4,67.1,64.1
20160323224500,150.0,154.8,50.5882,43,55.9,0,65.4,67.0,64.0
20160323230000,150.0,154.8,50.5882,43,55.9,0,65.3,66.9,63.9
20160323231500,150.0,162.6,53.1373,43,55.9,0,65.2,67.0,64.0
20160323233000,150.0,157.2,51.3725,43,55.9,0,65.2,66.8,63.8
20160323234500,150.0,155.4,50.7843,43,55.3,0,65.2,67.0,64.0
20160324000000,150.0,153.6,50.1961,43,55.3,0,65.1,67.0,64.0
20160324001500,150.0,160.2,52.3529,43,55.3,0,65.1,67.1,64.1
20160324003000,150.0,156.0,50.9804,43,55.3,0,65.1,66.9,63.9
20160324004500,150.0,160.2,52.3529,43,55.3,0,65.0,67.0,64.0
20160324010000,150.0,153.6,50.1961,43,55.3,0,65.0,67.0,64.0
20160324011500,150.0,159.0,51.9608,43,55.3,0,65.0,67.0,64.0
20160324013000,150.0,157.2,51.3725,43,55.3,0,65.0,67.0,64.0
20160324014500,150.0,157.2,51.3725,43,55.3,0,64.9,66.9,63.9
20160324020000,150.0,154.8,50.5882,43,55.3,0,64.8,66.9,63.9
20160324021500,150.0,160.2,52.3529,43,55.3,0,64.8,67.0,64.0
20160324023000,150.0,157.8,51.5686,43,55.3,0,64.8,66.9,63.9
20160324024500,150.0,153.6,50.1961,43,55.3,0,64.8,66.9,63.9
20160324030000,150.0,157.2,51.3725,43,55.3,0,64.7,66.8,63.8
20160324031500,150.0,157.2,51.3725,43,55.3,0,64.7,67.0,64.0
20160324033000,150.0,157.2,51.3725,43,55.3,0,64.7,66.9,63.9
20160324034500,150.0,153.0,50.0,42,55.3,0,64.7,66.9,63.9
20160324040000,150.0,157.2,51.3725,42,55.3,0,64.6,66.9,63.9
20160324041500,150.0,155.4,50.7843,42,55.3,0,64.6,66.8,63.8
20160324043000,150.0,153.6,50.1961,42,55.3,0,64.6,66.8,63.8
20160324044500,150.0,157.2,51.3725,42,55.3,0,64.6,66.9,63.9
20160324050000,150.0,157.2,51.3725,42,55.3,0,64.6,66.9,63.9
20160324051500,150.0,157.2,51.3725,42,55.3,0,64.6,66.9,63.9
20160324053000,150.0,153.0,50.0,42,55.3,0,64.6,66.9,63.9
20160324054500,150.0,150.6,49.2157,42,55.3,0,64.6,66.8,63.8
20160324060000,150.0,154.8,50.5882,42,55.3,0,64.8,66.8,63.8
20160324061500,150.0,154.8,50.5882,42,55.3,0,65.3,66.8,63.8
20160324063000,150.0,157.2,51.3725,43,55.3,0,65.8,66.8,63.8
20160324064500,150.0,157.2,51.3725,43,55.3,0,65.8,66.8,63.8
20160324070000,150.0,155.4,50.7843,43,55.3,0,66.0,66.9,63.9
20160324071500,150.0,155.4,50.7843,43,55.3,0,65.7,66.9,63.9
20160324073000,150.0,159.0,51.9608,43,54.7,0,66.2,66.8,63.8
20160324074500,150.0,159.0,51.9608,43,54.7,0,65.9,66.9,63.9
20160324080000,150.0,153.6,50.1961,43,54.7,0,65.7,66.8,63.8
20160324081500,150.0,159.0,51.9608,43,54.7,0,65.9,66.7,63.7
20160324083000,150.0,154.8,50.5882,43,54.7,0,66.1,66.8,63.8
20160324084500,150.0,154.8,50.5882,43,54.7,0,66.2,66.8,63.8
20160324090000,150.0,154.8,50.5882,43,54.7,0,65.9,66.7,63.7
20160324091500,150.0,160.2,52.3529,44,54.7,0,66.2,66.8,63.8
20160324093000,150.0,157.2,51.3725,43,55.5,0,66.4,66.8,63.8
20160324094500,150.0,161.4,52.7451,44,55.5,0,66.4,66.8,63.8
20160324100000,150.0,157.2,51.3725,43,55.5,0,66.2,66.7,63.7
20160324101500,150.0,157.2,51.3725,43,55.5,0,66.1,66.8,63.8
20160324103000,150.0,160.8,52.549,43,55.5,0,66.3,66.8,63.8
20160324104500,150.0,159.0,51.9608,43,55.5,0,66.4,66.8,63.8
20160324110000,150.0,155.4,50.7843,43,55.5,0,66.4,66.8,63.8
20160324111500,150.0,167.4,54.7059,44,55.5,0,66.7,66.8,63.8
20160324113000,150.0,155.4,50.7843,43,55.5,0,66.5,66.8,63.8
20160324114500,150.0,157.8,51.5686,43,55.5,0,66.4,66.9,63.9
20160324120000,150.0,157.8,51.5686,43,55.5,0,66.4,66.8,63.8
20160324121500,150.0,156.0,50.9804,43,55.5,0,66.2,66.8,63.8
20160324123000,150.0,156.0,50.9804,43,55.5,0,66.1,66.9,63.9
20160324124500,150.0,156.0,50.9804,43,55.5,0,66.1,66.9,63.9
20160324130000,150.0,160.2,52.3529,43,55.5,0,66.2,66.9,63.9
20160324131500,150.0,160.2,52.3529,43,55.5,0,66.2,66.9,63.9
20160324133000,150.0,158.4,51.7647,43,55.5,0,66.4,67.0,64.0
20160324134500,150.0,158.4,51.7647,43,55.5,0,66.6,67.1,64.1
20160324140000,150.0,154.8,50.5882,43,55.5,0,66.7,67.1,64.1
20160324141500,150.0,157.2,51.3725,43,55.5,0,66.7,67.1,64.1
20160324143000,150.0,160.8,52.549,44,55.5,0,66.8,67.1,64.1
20160324144500,150.0,154.8,50.5882,43,55.5,0,66.9,67.1,64.1
20160324150000,150.0,160.2,52.3529,43,55.5,0,67.1,67.0,64.0
20160324151500,150.0,153.6,50.1961,43,55.5,0,67.2,67.0,64.0
20160324153000,150.0,156.0,50.9804,43,55.5,0,67.2,67.1,64.1
20160324154500,150.0,156.0,50.9804,43,55.5,0,67.2,67.1,64.1
20160324160000,150.0,156.0,50.9804,43,55.5,0,67.2,67.0,64.0
20160324161500,150.0,157.8,51.5686,43,55.5,0,67.1,67.1,64.1
20160324163000,150.0,157.8,51.5686,43,55.5,0,67.0,67.1,64.1
20160324164500,150.0,151.2,49.4118,42,55.5,0,66.9,67.1,64.1
20160324170000,150.0,157.2,51.3725,43,54.7,0,66.8,67.1,64.1
20160324171500,150.0,155.4,50.7843,43,54.7,0,66.7,67.1,64.1
20160324173000,150.0,155.4,50.7843,42,54.7,0,66.6,67.2,64.2
20160324174500,150.0,153.6,50.1961,42,54.7,0,66.4,67.2,64.2
20160324180000,150.0,153.6,50.1961,42,54.0,0,66.3,67.1,64.1
20160324181500,150.0,153.6,50.1961,42,54.0,0,66.2,67.2,64.2
20160324183000,150.0,156.0,50.9804,42,54.0,0,66.1,67.1,64.1
20160324184500,150.0,156.0,50.9804,42,54.0,0,66.0,67.2,64.2
20160324190000,150.0,153.6,50.1961,42,53.3,0,65.8,67.2,64.2
20160324191500,150.0,155.4,50.7843,42,53.3,0,65.7,67.2,64.2
20160324193000,150.0,155.4,50.7843,42,53.3,0,65.5,67.1,64.1
20160324194500,150.0,155.4,50.7843,42,53.3,0,65.4,67.2,64.2
20160324200000,150.0,155.4,50.7843,42,52.7,0,65.2,67.2,64.2
20160324201500,150.0,157.2,51.3725,42,52.7,0,65.1,67.2,64.2
20160324203000,150.0,154.8,50.5882,42,52.7,0,64.9,67.2,64.2
20160324204500,150.0,150.0,49.0196,42,52.7,0,64.8,67.1,64.1
20160324210000,150.0,153.6,50.1961,42,52.7,0,64.6,67.2,64.2
20160324211500,150.0,153.6,50.1961,42,51.9,0,64.4,67.2,64.2
20160324213000,150.0,153.6,50.1961,42,51.9,0,64.2,67.2,64.2
20160324214500,150.0,150.0,49.0196,42,51.9,0,64.1,67.2,64.2
20160324220000,150.0,150.0,49.0196,42,51.9,0,64.0,67.2,64.2
20160324221500,150.0,150.0,49.0196,42,51.9,100,63.8,67.2,64.2
20160324223000,150.0,150.0,49.0196,42,51.9,100,63.6,67.2,64.2
20160324224500,150.0,156.0,50.9804,42,52.7,100,63.5,67.2,64.2
20160324230000,150.0,151.2,49.4118,42,76.1,100,63.7,67.2,64.2
20160324231500,150.0,154.8,50.5882,42,65.9,0,64.5,67.2,64.2
20160324233000,150.0,154.8,50.5882,42,53.1,100,63.9,67.2,64.2
20160324234500,150.0,150.6,49.2157,42,52.3,100,63.5,67.2,64.2
20160325000000,150.0,153.6,50.1961,42,60.2,100,63.4,67.2,64.2
20160325001500,150.0,153.6,50.1961,42,68.5,100,64.2,67.2,64.2
20160325003000,150.0,153.6,50.1961,42,70.1,100,64.2,67.2,64.2
20160325004500,150.0,153.6,50.1961,42,68.2,100,64.2,67.2,64.2
20160325010000,150.0,153.6,50.1961,42,70.1,100,64.2,67.2,64.2
20160325011500,150.0,153.6,50.1961,42,69.1,100,64.1,67.2,64.2
20160325013000,150.0,153.6,50.1961,42,67.7,100,64.1,67.2,64.2
20160325014500,150.0,153.6,50.1961,42,69.7,100,64.0,67.2,64.2
20160325020000,150.0,153.6,50.1961,42,67.7,100,64.0,67.2,64.2
20160325021500,150.0,153.6,50.1961,42,68.9,100,63.8,67.2,64.2
20160325023000,150.0,153.6,50.1961,42,67.7,100,63.8,67.2,64.2
20160325024500,150.0,157.2,51.3725,42,76.4,100,64.1,67.2,64.2
20160325030000,150.0,155.4,50.7843,42,80.1,100,64.3,67.2,64.2
20160325031500,150.0,155.4,50.7843,42,71.2,0,64.4,67.2,64.2
20160325033000,150.0,155.4,50.7843,42,52.3,100,63.5,67.2,64.2
20160325034500,150.0,155.4,50.7843,42,90.4,100,63.4,67.2,64.2
20160325040000,150.0,157.2,51.3725,42,68.2,100,64.0,67.2,64.2
20160325041500,150.0,154.8,50.5882,42,73.4,100,63.7,67.2,64.2
20160325043000,150.0,151.2,49.4118,42,93.5,100,64.2,67.2,64.2
20160325044500,150.0,153.0,50.0,42,61.6,0,64.3,67.2,64.2
20160325050000,150.0,155.4,50.7843,42,52.3,100,63.2,67.2,64.2
20160325051500,150.0,155.4,50.7843,42,94.1,100,63.7,67.2,64.2
20160325053000,150.0,153.6,50.1961,42,63.2,100,63.7,67.2,64.2
20160325054500,150.0,153.6,50.1961,42,89.8,100,64.0,67.2,64.2
20160325060000,150.0,153.6,50.1961,42,98.4,100,64.4,67.2,64.2
20160325061500,150.0,155.4,50.7843,42,53.1,100,63.7,67.2,64.2
20160325063000,150.0,155.4,50.7843,42,87.1,100,63.1,67.2,64.2
20160325064500,150.0,155.4,50.7843,42,70.2,100,64.1,67.2,64.2
20160325070000,150.0,157.2,51.3725,42,86.5,100,63.8,67.2,64.2
20160325071500,150.0,153.6,50.1961,42,102.4,100,64.4,67.2,64.2
20160325073000,150.0,151.2,49.4118,42,56.8,0,64.2,67.2,64.2
20160325074500,150.0,153.0,50.0,42,55.2,100,63.5,67.2,64.2
20160325080000,150.0,153.0,50.0,42,58.7,100,63.3,67.2,64.2
20160325081500,150.0,151.2,49.4118,42,86.2,100,64.1,67.2,64.2
20160325083000,150.0,155.4,50.7843,42,68.4,0,64.6,67.2,64.2
20160325084500,150.0,155.4,50.7843,42,56.8,100,63.8,67.2,64.2
20160325090000,150.0,153.6,50.1961,42,56.0,100,63.4,67.2,64.2
20160325091500,150.0,151.2,49.4118,42,80.0,100,63.5,67.2,64.2
20160325093000,150.0,151.2,49.4118,42,64.0,100,64.0,67.2,64.2
20160325094500,150.0,154.8,50.5882,42,71.5,100,63.8,67.2,64.2
20160325100000,150.0,154.8,50.5882,42,76.9,100,64.2,67.2,64.2
20160325101500,150.0,154.8,50.5882,42,64.6,0,64.4,67.2,64.2
20160325103000,150.0,154.8,50.5882,42,56.4,0,64.0,67.2,64.2
20160325104500,150.0,154.8,50.5882,42,56.4,100,63.8,67.2,64.2
20160325110000,150.0,154.8,50.5882,42,55.5,100,63.7,67.2,64.2
20160325111500,150.0,154.8,50.5882,42,57.8,100,63.7,67.2,64.2
20160325113000,150.0,154.8,50.5882,42,57.2,100,63.8,67.2,64.2
20160325114500,150.0,154.8,50.5882,42,56.1,100,63.9,67.2,64.2
20160325120000,150.0,154.8,50.5882,42,57.9,100,64.0,67.2,64.2
20160325121500,150.0,151.2,49.4118,42,56.4,100,64.2,67.2,64.2
20160325123000,150.0,153.0,50.0,42,57.8,100,64.4,67.2,64.2
20160325124500,150.0,153.0,50.0,42,56.4,0,64.7,67.2,64.2
20160325130000,150.0,150.6,49.2157,42,56.4,0,65.0,67.2,64.2
20160325131500,150.0,153.0,50.0,42,56.4,0,65.2,67.2,64.2
20160325133000,150.0,156.0,50.9804,42,55.5,0,65.5,67.2,64.2
20160325134500,150.0,150.6,49.2157,42,56.3,0,65.7,67.2,64.2
20160325140000,150.0,154.8,50.5882,42,55.6,0,66.0,67.2,64.2
20160325141500,150.0,153.0,50.0,42,56.7,0,66.2,67.2,64.2
20160325143000,150.0,153.0,50.0,42,55.6,0,66.3,67.2,64.2
20160325144500,150.0,148.8,48.6275,42,56.7,0,66.4,67.2,64.2
20160325150000,150.0,153.0,50.0,42,55.9,0,66.6,67.2,64.2
20160325151500,150.0,150.6,49.2157,42,55.9,0,66.7,67.2,64.2
20160325153000,150.0,154.8,50.5882,42,55.9,0,66.7,67.2,64.2
20160325154500,150.0,154.8,50.5882,42,55.9,0,66.8,67.2,64.2
20160325160000,150.0,154.8,50.5882,42,55.9,0,66.8,67.2,64.2
20160325161500,150.0,154.8,50.5882,42,55.9,0,66.9,67.2,64.2
20160325163000,150.0,154.8,50.5882,42,55.9,0,66.9,67.2,64.2
20160325164500,150.0,154.8,50.5882,42,55.9,0,66.9,67.2,64.2
20160325170000,150.0,153.0,50.0,42,55.9,0,66.9,67.2,64.2
20160325171500,150.0,154.8,50.5882,42,55.9,0,66.8,67.2,64.2
20160325173000,150.0,154.8,50.5882,42,55.9,0,66.8,67.2,64.2
20160325174500,150.0,154.8,50.5882,42,55.2,0,66.7,67.2,64.2
20160325180000,150.0,154.8,50.5882,42,56.3,0,66.7,67.2,64.2
20160325181500,150.0,153.0,50.0,42,55.2,0,66.6,67.2,64.2
20160325183000,150.0,154.8,50.5882,42,56.3,0,66.6,67.2,64.2
20160325184500,150.0,154.8,50.5882,42,55.2,0,66.4,67.2,64.2
20160325190000,150.0,153.0,50.0,42,56.3,0,66.4,67.2,64.2
20160325191500,150.0,156.0,50.9804,42,55.6,0,66.3,67.2,64.2
20160325193000,150.0,153.6,50.1961,42,55.6,0,66.1,67.2,64.2
20160325194500,150.0,150.0,49.0196,42,55.6,0,66.0,67.2,64.2
20160325200000,150.0,150.0,49.0196,42,55.6,0,65.9,67.2,64.2
20160325201500,150.0,150.0,49.0196,42,55.6,0,65.7,67.2,64.2
20160325203000,150.0,150.0,49.0196,42,55.6,0,65.6,67.2,64.2
20160325204500,150.0,154.8,50.5882,42,55.6,0,65.5,67.2,64.2
20160325210000,150.0,151.2,49.4118,42,55.6,0,65.3,67.2,64.2
20160325211500,150.0,151.2,49.4118,42,55.6,0,65.3,67.2,64.2
20160325213000,150.0,151.2,49.4118,42,55.6,0,65.1,67.2,64.2
20160325214500,150.0,151.2,49.4118,42,55.6,0,65.0,67.2,64.2
20160325220000,150.0,151.2,49.4118,42,55.6,0,64.8,67.2,64.2
20160325221500,150.0,151.2,49.4118,42,55.6,0,64.7,67.2,64.2
20160325223000,150.0,151.2,49.4118,42,55.6,0,64.6,67.2,64.2
20160325224500,150.0,151.2,49.4118,42,55.6,0,64.4,67.2,64.2
20160325230000,150.0,151.2,49.4118,42,55.6,0,64.3,67.2,64.2
20160325231500,150.0,151.2,49.4118,42,55.6,0,64.2,67.2,64.2
20160325233000,150.0,151.2,49.4118,42,55.6,0,64.1,67.2,64.2
20160325234500,150.0,151.2,49.4118,42,55.6,0,64.0,67.2,64.2
20160326000000,150.0,151.2,49.4118,42,55.6,100,63.8,67.2,64.2
20160326001500,150.0,145.8,47.6471,42,55.6,100,63.7,67.2,64.2
20160326003000,150.0,145.8,47.6471,42,56.3,100,63.6,67.1,64.1
20160326004500,150.0,148.8,48.6275,42,74.1,100,63.6,67.2,64.2
20160326010000,150.0,150.6,49.2157,42,89.3,100,64.4,67.2,64.2
20160326011500,150.0,150.6,49.2157,42,58.4,0,64.3,67.2,64.2
20160326013000,150.0,150.6,49.2157,42,56.4,100,63.9,67.1,64.1
20160326014500,150.0,150.6,49.2157,42,55.8,100,63.6,67.2,64.2
20160326020000,150.0,148.8,48.6275,42,57.1,100,63.4,67.2,64.2
20160326021500,150.0,151.2,49.4118,42,94.2,100,63.6,67.2,64.2
20160326023000,150.0,151.2,49.4118,42,81.1,100,64.4,67.2,64.2
20160326024500,150.0,148.8,48.6275,42,57.6,0,64.0,67.2,64.2
20160326030000,150.0,150.6,49.2157,42,56.0,100,63.6,67.2,64.2
20160326031500,150.0,150.6,49.2157,42,57.9,100,63.3,67.2,64.2
20160326033000,150.0,150.6,49.2157,42,87.8,100,63.9,67.1,64.1
20160326034500,150.0,154.8,50.5882,42,58.4,100,63.7,67.2,64.2
20160326040000,150.0,151.2,49.4118,42,96.6,100,64.1,67.2,64.2
20160326041500,150.0,151.2,49.4118,42,67.3,0,64.6,67.2,64.2
20160326043000,150.0,153.0,50.0,42,56.8,0,64.0,67.2,64.2
20160326044500,150.0,150.6,49.2157,42,55.9,100,63.5,67.2,64.2
20160326050000,150.0,150.6,49.2157,42,66.5,100,63.4,67.1,64.1
20160326051500,150.0,150.6,49.2157,42,79.7,100,64.0,67.2,64.2
20160326053000,150.0,153.0,50.0,42,83.2,100,64.3,67.2,64.2
20160326054500,150.0,153.0,50.0,42,56.4,100,63.8,67.1,64.1
20160326060000,150.0,150.0,49.0196,42,57.1,100,63.4,67.1,64.1
20160326061500,150.0,153.6,50.1961,42,78.2,100,63.3,67.2,64.2
20160326063000,150.0,150.6,49.2157,42,70.1,100,64.1,67.1,64.1
20160326064500,150.0,150.6,49.2157,42,69.2,100,63.8,67.2,64.2
20160326070000,150.0,150.6,49.2157,42,72.0,100,63.8,67.2,64.2
20160326071500,150.0,150.6,49.2157,42,80.6,100,64.3,67.0,64.0
20160326073000,150.0,148.8,48.6275,42,58.4,0,64.0,67.1,64.1
20160326074500,150.0,153.0,50.0,42,56.0,100,63.6,67.1,64.1
20160326080000,150.0,150.0,49.0196,42,58.3,100,63.3,67.1,64.1
20160326081500,150.0,146.4,47.8431,42,78.7,100,63.5,67.0,64.0
20160326083000,150.0,154.8,50.5882,42,82.2,0,64.3,67.1,64.1
20160326084500,150.0,151.2,49.4118,42,57.2,0,63.8,67.1,64.1
20160326090000,150.0,148.8,48.6275,42,55.6,100,63.7,67.0,64.0
20160326091500,150.0,148.8,48.6275,42,55.6,100,63.5,66.9,63.9
20160326093000,150.0,153.0,50.0,42,55.6,100,63.5,66.9,63.9
20160326094500,150.0,148.2,48.4314,42,57.1,100,63.5,67.0,64.0
20160326100000,150.0,150.6,49.2157,42,59.1,100,63.5,67.0,64.0
20160326101500,150.0,148.2,48.4314,42,71.0,100,63.8,66.9,63.9
20160326103000,150.0,150.6,49.2157,42,58.8,0,64.2,66.8,63.8
20160326104500,150.0,150.6,49.2157,42,56.0,0,64.1,67.0,64.0
20160326110000,150.0,150.6,49.2157,42,55.4,0,64.0,66.9,63.9
20160326111500,150.0,153.0,50.0,42,54.7,0,64.1,67.0,64.0
20160326113000,150.0,153.0,50.0,42,54.7,0,64.1,66.9,63.9
20160326114500,150.0,153.0,50.0,42,54.7,0,64.2,67.0,64.0
20160326120000,150.0,154.8,50.5882,42,55.9,0,64.2,66.9,63.9
20160326121500,150.0,154.8,50.5882,42,55.9,0,64.3,66.9,63.9
20160326123000,150.0,148.8,48.6275,42,55.9,0,64.4,66.9,63.9
20160326124500,150.0,148.8,48.6275,42,55.9,0,64.6,66.8,63.8
20160326130000,150.0,150.6,49.2157,42,55.9,0,64.6,66.9,63.9
20160326131500,150.0,153.6,50.1961,42,55.9,0,64.7,66.9,63.9
20160326133000,150.0,153.6,50.1961,42,55.9,0,64.8,66.8,63.8
20160326134500,150.0,155.4,50.7843,43,55.9,0,65.0,66.9,63.9
20160326140000,150.0,155.4,50.7843,43,55.2,0,65.0,66.9,63.9
20160326141500,150.0,153.6,50.1961,43,55.2,0,65.0,66.9,63.9
20160326143000,150.0,157.2,51.3725,43,56.0,0,65.1,67.0,64.0
20160326144500,150.0,157.2,51.3725,43,56.0,0,65.1,66.8,63.8
20160326150000,150.0,157.2,51.3725,43,56.0,0,65.3,66.9,63.9
20160326151500,150.0,157.2,51.3725,43,56.0,0,65.4,66.9,63.9
20160326153000,150.0,154.8,50.5882,43,55.2,0,65.5,67.0,64.0
20160326154500,150.0,157.2,51.3725,43,55.2,0,65.6,67.0,64.0
20160326160000,150.0,157.2,51.3725,43,55.2,0,65.8,66.9,63.9
20160326161500,150.0,155.4,50.7843,43,55.9,0,66.0,67.0,64.0
20160326163000,150.0,153.6,50.1961,43,55.9,0,66.1,67.0,64.0
20160326164500,150.0,157.8,51.5686,43,55.9,0,66.2,67.0,64.0
20160326170000,150.0,153.6,50.1961,43,55.9,0,66.2,67.0,64.0
20160326171500,150.0,153.6,50.1961,43,55.9,0,66.2,67.1,64.1
20160326173000,150.0,158.4,51.7647,43,55.9,0,66.2,67.1,64.1
20160326174500,150.0,154.8,50.5882,43,55.9,0,66.2,67.1,64.1
20160326180000,150.0,157.2,51.3725,43,55.9,0,66.2,67.0,64.0
20160326181500,150.0,153.6,50.1961,43,55.9,0,66.2,67.0,64.0
20160326183000,150.0,157.2,51.3725,44,55.9,0,66.1,67.0,64.0
20160326184500,150.0,161.4,52.7451,44,55.9,0,66.2,67.1,64.1
20160326190000,150.0,159.0,51.9608,44,55.9,0,66.1,67.0,64.0
20160326191500,150.0,159.0,51.9608,44,55.9,0,66.1,66.9,63.9
20160326193000,150.0,157.2,51.3725,44,55.9,0,66.1,66.8,63.8
20160326194500,150.0,153.6,50.1961,44,55.9,0,66.1,66.9,63.9
20160326200000,150.0,157.2,51.3725,44,55.9,0,66.0,66.9,63.9
20160326201500,150.0,157.2,51.3725,44,55.9,0,66.0,66.9,63.9
20160326203000,150.0,157.2,51.3725,44,55.9,0,66.0,66.9,63.9
20160326204500,150.0,157.2,51.3725,44,55.9,0,66.0,66.9,63.9
20160326210000,150.0,157.2,51.3725,44,55.9,0,65.9,67.0,64.0
20160326211500,150.0,157.2,51.3725,44,55.9,0,65.8,66.7,63.7
20160326213000,150.0,154.8,50.5882,44,55.9,0,65.8,66.8,63.8
20160326214500,150.0,157.8,51.5686,44,55.9,0,65.7,66.8,63.8
20160326220000,150.0,156.0,50.9804,44,55.9,0,65.7,66.8,63.8
20160326221500,150.0,156.0,50.9804,43,55.2,0,65.6,66.8,63.8
20160326223000,150.0,153.6,50.1961,43,55.2,0,65.6,67.0,64.0
20160326224500,150.0,153.6,50.1961,43,55.2,0,65.6,66.9,63.9
20160326230000,150.0,153.6,50.1961,43,55.2,0,65.5,66.9,63.9
20160326231500,150.0,150.0,49.0196,43,55.2,0,65.5,66.9,63.9
20160326233000,150.0,150.0,49.0196,43,55.2,0,65.5,66.9,63.9
20160326234500,150.0,154.8,50.5882,43,55.9,0,65.5,66.9,63.9
20160327000000,150.0,150.6,49.2157,43,55.9,0,65.5,66.8,63.8
20160327001500,150.0,150.6,49.2157,43,55.9,0,65.5,66.8,63.8
20160327003000,150.0,157.2,51.3725,44,55.9,0,65.5,66.9,63.9
20160327004500,150.0,157.2,51.3725,44,55.3,0,65.4,66.8,63.8
20160327010000,150.0,157.2,51.3725,44,55.3,0,65.3,66.9,63.9
20160327011500,150.0,157.2,51.3725,44,56.3,0,65.3,66.7,63.7
20160327013000,150.0,157.2,51.3725,44,55.6,0,65.3,66.8,63.8
20160327014500,150.0,157.2,51.3725,44,55.6,0,65.3,66.8,63.8
20160327020000,150.0,157.2,51.3725,44,55.6,0,65.2,66.8,63.8
20160327021500,150.0,157.2,51.3725,44,55.6,0,65.1,66.8,63.8
20160327023000,150.0,157.2,51.3725,44,55.6,0,65.1,66.8,63.8
20160327024500,150.0,160.2,52.3529,44,55.6,0,65.1,66.8,63.8
20160327030000,150.0,160.2,52.3529,44,55.6,0,65.0,66.7,63.7
20160327031500,150.0,160.2,52.3529,44,55.6,0,65.0,66.7,63.7
20160327033000,150.0,155.4,50.7843,44,55.6,0,64.9,66.9,63.9
20160327034500,150.0,155.4,50.7843,44,55.6,0,64.8,66.7,63.7
20160327040000,150.0,157.2,51.3725,44,55.6,0,64.8,66.8,63.8
20160327041500,150.0,157.2,51.3725,44,55.6,0,64.8,66.9,63.9
20160327043000,150.0,157.2,51.3725,44,55.6,0,64.8,66.7,63.7
20160327044500,150.0,159.0,51.9608,44,55.6,0,64.8,66.8,63.8
20160327050000,150.0,157.2,51.3725,44,55.6,0,64.7,66.7,63.7
20160327051500,150.0,157.2,51.3725,44,55.6,0,64.7,66.7,63.7
20160327053000,150.0,157.2,51.3725,44,55.6,0,64.7,66.8,63.8
20160327054500,150.0,157.2,51.3725,44,55.6,0,64.6,66.7,63.7
20160327060000,150.0,154.8,50.5882,44,55.6,0,64.6,66.8,63.8
20160327061500,150.0,157.8,51.5686,44,55.6,0,64.6,66.8,63.8
20160327063000,150.0,155.4,50.7843,44,55.6,0,64.6,66.8,63.8
20160327064500,150.0,158.4,51.7647,44,54.7,0,64.4,66.7,63.7
20160327070000,150.0,158.4,51.7647,44,55.5,0,64.4,66.7,63.7
20160327071500,150.0,156.0,50.9804,43,55.5,0,64.4,66.8,63.8
20160327073000,150.0,148.8,48.6275,43,54.7,0,64.3,66.8,63.8
20160327074500,150.0,153.6,50.1961,43,55.4,0,64.3,66.8,63.8
20160327080000,150.0,153.6,50.1961,43,56.3,0,64.4,66.7,63.7
20160327081500,150.0,153.6,50.1961,43,55.6,0,64.4,66.7,63.7
20160327083000,150.0,153.6,50.1961,43,55.6,0,64.3,66.8,63.8
20160327084500,150.0,156.0,50.9804,43,55.6,0,64.3,66.7,63.7
20160327090000,150.0,153.0,50.0,43,55.6,0,64.2,66.7,63.7
20160327091500,150.0,151.2,49.4118,43,55.6,0,64.2,66.8,63.8
20160327093000,150.0,153.6,50.1961,43,55.6,0,64.2,66.8,63.8
20160327094500,150.0,153.6,50.1961,43,55.6,0,64.2,66.7,63.7
20160327100000,150.0,153.6,50.1961,43,55.6,0,64.3,66.8,63.8
20160327101500,150.0,158.4,51.7647,43,55.6,0,64.3,66.7,63.7
20160327103000,150.0,158.4,51.7647,43,55.6,0,64.3,66.7,63.7
20160327104500,150.0,156.0,50.9804,43,55.6,0,64.3,66.8,63.8
20160327110000,150.0,156.0,50.9804,43,55.6,0,64.2,66.7,63.7
20160327111500,150.0,156.0,50.9804,43,55.6,0,64.3,66.7,63.7
20160327113000,150.0,156.0,50.9804,43,55.6,0,64.4,66.8,63.8
20160327114500,150.0,157.8,51.5686,43,55.6,0,64.5,66.8,63.8
20160327120000,150.0,153.6,50.1961,43,55.6,0,64.5,66.7,63.7
20160327121500,150.0,153.6,50.1961,43,55.6,0,64.6,66.7,63.7
20160327123000,150.0,157.2,51.3725,43,55.6,0,64.6,66.7,63.7
20160327124500,150.0,157.2,51.3725,43,55.6,0,64.8,66.8,63.8
20160327130000,150.0,151.2,49.4118,42,55.6,0,64.8,66.7,63.7
20160327131500,150.0,155.4,50.7843,43,55.6,0,64.9,66.7,63.7
20160327133000,150.0,155.4,50.7843,43,55.6,0,64.9,66.7,63.7
20160327134500,150.0,153.6,50.1961,43,55.6,0,65.0,66.7,63.7
20160327140000,150.0,153.6,50.1961,43,55.6,0,64.9,66.7,63.7
20160327141500,150.0,153.6,50.1961,43,55.6,0,64.8,66.8,63.8
20160327143000,150.0,153.6,50.1961,43,55.6,0,64.9,66.7,63.7
20160327144500,150.0,157.2,51.3725,43,55.6,0,64.9,66.8,63.8
20160327150000,150.0,155.4,50.7843,43,55.6,0,64.8,66.7,63.7
20160327151500,150.0,153.0,50.0,43,55.6,0,64.8,66.7,63.7
20160327153000,150.0,155.4,50.7843,43,55.6,0,64.8,66.8,63.8
20160327154500,150.0,155.4,50.7843,43,55.6,0,64.8,66.7,63.7
20160327160000,150.0,150.6,49.2157,43,55.6,0,64.8,66.7,63.7
20160327161500,150.0,150.6,49.2157,43,55.6,0,64.8,66.7,63.7
20160327163000,150.0,153.0,50.0,43,55.6,0,64.8,66.7,63.7
20160327164500,150.0,153.0,50.0,43,55.6,0,64.7,66.7,63.7
20160327170000,150.0,151.2,49.4118,43,55.6,0,64.7,66.8,63.8
20160327171500,150.0,151.2,49.4118,43,55.6,0,64.7,66.7,63.7
20160327173000,150.0,151.2,49.4118,43,55.6,0,64.7,66.8,63.8
20160327174500,150.0,151.2,49.4118,43,55.6,0,64.7,66.7,63.7
20160327180000,150.0,154.8,50.5882,43,55.6,0,64.7,66.8,63.8
20160327181500,150.0,148.8,48.6275,43,55.6,0,64.6,66.7,63.7
20160327183000,150.0,153.6,50.1961,43,55.6,0,64.6,66.7,63.7
20160327184500,150.0,151.2,49.4118,43,55.6,0,64.6,66.7,63.7
20160327190000,150.0,151.2,49.4118,43,55.6,0,64.5,66.7,63.7
20160327191500,150.0,155.4,50.7843,43,55.6,0,64.6,66.7,63.7
20160327193000,150.0,155.4,50.7843,43,55.6,0,64.6,66.7,63.7
20160327194500,150.0,150.6,49.2157,43,54.9,0,64.6,66.7,63.7
20160327200000,150.0,153.0,50.0,43,54.9,0,64.4,66.7,63.7
20160327201500,150.0,151.2,49.4118,43,54.9,0,64.3,66.8,63.8
20160327203000,150.0,153.6,50.1961,43,54.9,0,64.3,66.7,63.7
20160327204500,150.0,153.6,50.1961,43,55.5,0,64.3,66.7,63.7
20160327210000,150.0,153.6,50.1961,43,55.5,0,64.4,66.7,63.7
20160327211500,150.0,151.2,49.4118,43,55.5,0,64.3,66.7,63.7
20160327213000,150.0,151.2,49.4118,43,55.5,0,64.3,66.7,63.7
20160327214500,150.0,153.6,50.1961,43,55.5,0,64.3,66.7,63.7
20160327220000,150.0,153.6,50.1961,43,55.5,0,64.2,66.7,63.7
20160327221500,150.0,151.2,49.4118,43,55.5,0,64.2,66.7,63.7
20160327223000,150.0,156.0,50.9804,43,55.5,0,64.2,66.7,63.7
20160327224500,150.0,153.6,50.1961,43,54.8,0,64.1,66.7,63.7
20160327230000,150.0,150.6,49.2157,43,55.9,0,64.1,66.7,63.7
20160327231500,150.0,156.0,50.9804,43,55.9,0,64.1,66.7,63.7
20160327233000,150.0,153.0,50.0,43,54.7,0,64.0,66.7,63.7
20160327234500,150.0,154.8,50.5882,43,55.6,0,64.0,66.7,63.7
20160328000000,150.0,154.8,50.5882,43,55.6,0,64.0,66.7,63.7
20160328001500,150.0,154.8,50.5882,43,54.7,0,63.9,66.7,63.7
20160328003000,150.0,154.8,50.5882,43,54.7,0,63.8,66.7,63.7
20160328004500,150.0,154.8,50.5882,43,54.7,0,63.8,66.7,63.7
20160328010000,150.0,154.8,50.5882,43,55.6,0,63.8,66.7,63.7
20160328011500,150.0,154.8,50.5882,43,54.7,0,63.8,66.7,63.7
20160328013000,150.0,157.2,51.3725,43,54.7,0,63.7,66.7,63.7
20160328014500,150.0,154.8,50.5882,43,55.9,0,63.8,66.7,63.7
20160328020000,150.0,154.8,50.5882,43,54.7,0,63.7,66.7,63.7
20160328021500,150.0,157.2,51.3725,43,54.7,0,63.7,66.7,63.7
20160328023000,150.0,153.6,50.1961,43,54.7,0,63.6,66.7,63.7
20160328024500,150.0,156.0,50.9804,43,54.7,0,63.6,66.7,63.7
20160328030000,150.0,156.0,50.9804,43,54.7,0,63.5,66.7,63.7
20160328031500,150.0,153.0,50.0,43,54.7,0,63.5,66.7,63.7
20160328033000,150.0,153.0,50.0,43,54.7,0,63.5,66.7,63.7
20160328034500,150.0,155.4,50.7843,43,54.7,0,63.6,66.7,63.7
20160328040000,150.0,150.6,49.2157,43,54.7,0,63.6,66.7,63.7
20160328041500,150.0,153.0,50.0,43,54.7,0,63.6,66.7,63.7
20160328043000,150.0,153.0,50.0,43,54.7,0,63.6,66.7,63.7
20160328044500,150.0,153.0,50.0,43,54.7,0,63.5,66.7,63.7
20160328050000,150.0,156.0,50.9804,43,55.5,0,63.6,66.7,63.7
20160328051500,150.0,156.0,50.9804,43,55.5,0,63.6,66.7,63.7
20160328053000,150.0,156.0,50.9804,43,54.7,0,63.6,66.7,63.7
20160328054500,150.0,156.0,50.9804,43,54.7,0,63.6,66.7,63.7
20160328060000,150.0,156.0,50.9804,43,55.6,0,64.3,66.7,63.7
20160328061500,150.0,153.0,50.0,43,54.7,0,64.6,66.7,63.7
20160328063000,150.0,153.0,50.0,43,54.7,0,64.6,66.7,63.7
20160328064500,150.0,153.0,50.0,43,55.6,0,65.2,66.7,63.7
20160328070000,150.0,153.0,50.0,43,55.0,0,64.8,66.8,63.8
20160328071500,150.0,156.0,50.9804,44,55.0,0,65.1,66.7,63.7
20160328073000,150.0,156.0,50.9804,44,55.6,0,65.2,66.7,63.7
20160328074500,150.0,156.0,50.9804,44,55.6,0,64.9,66.7,63.7
20160328080000,150.0,156.0,50.9804,44,54.7,0,64.7,66.7,63.7
20160328081500,150.0,156.0,50.9804,44,54.1,0,64.8,66.7,63.7
20160328083000,150.0,156.0,50.9804,44,54.1,0,64.8,66.7,63.7
20160328084500,150.0,156.0,50.9804,44,55.5,0,65.2,66.7,63.7
20160328090000,150.0,156.0,50.9804,44,55.5,0,65.3,66.7,63.7
20160328091500,150.0,156.0,50.9804,44,54.8,0,65.1,66.7,63.7
20160328093000,150.0,153.6,50.1961,44,55.9,0,65.2,66.7,63.7
20160328094500,150.0,151.2,49.4118,44,55.2,0,65.3,66.7,63.7
20160328100000,150.0,153.6,50.1961,44,54.3,0,65.6,66.7,63.7
20160328101500,150.0,157.2,51.3725,44,54.3,0,65.5,66.7,63.7
20160328103000,150.0,159.0,51.9608,44,54.3,0,65.5,66.7,63.7
20160328104500,150.0,150.6,49.2157,43,54.3,0,65.9,66.7,63.7
20160328110000,150.0,160.2,52.3529,44,54.3,0,66.2,66.7,63.7
20160328111500,150.0,170.4,55.6863,45,55.1,0,66.5,66.7,63.7
20160328113000,150.0,158.4,51.7647,44,55.1,0,66.4,66.8,63.8
20160328114500,150.0,158.4,51.7647,44,55.1,0,66.7,66.7,63.7
20160328120000,150.0,158.4,51.7647,44,55.1,0,67.0,66.7,63.7
20160328121500,150.0,165.0,53.9216,44,55.1,0,67.1,66.8,63.8
20160328123000,150.0,183.0,59.8039,47,55.1,0,67.1,66.7,63.7
20160328124500,150.0,213.0,69.6078,50,55.1,0,67.3,66.7,63.7
20160328130000,150.0,240.0,78.4314,54,55.1,0,67.3,66.8,63.8
20160328131500,150.0,276.6,90.3922,58,55.1,0,67.3,66.7,63.7
20160328133000,150.0,292.8,95.6863,59,55.1,0,67.2,66.9,63.9
20160328134500,150.0,292.8,95.6863,59,55.1,0,66.6,66.8,63.8
20160328140000,150.0,258.6,84.5098,55,55.1,0,66.4,66.8,63.8
20160328141500,150.0,245.4,80.1961,54,55.1,0,66.3,66.8,63.8
20160328143000,150.0,210.6,68.8235,49,55.1,0,66.2,66.8,63.8
20160328144500,150.0,196.8,64.3137,48,55.1,0,66.4,66.9,63.9
20160328150000,150.0,184.8,60.3922,47,55.1,0,66.4,66.8,63.8
20160328151500,150.0,166.2,54.3137,44,55.1,0,66.5,66.8,63.8
20160328153000,150.0,160.8,52.549,43,55.1,0,66.6,66.9,63.9
20160328154500,150.0,157.2,51.3725,42,55.1,0,66.6,66.8,63.8
20160328160000,150.0,157.2,51.3725,42,55.1,0,66.7,66.9,63.9
20160328161500,150.0,154.8,50.5882,42,55.1,0,66.8,66.9,63.9
20160328163000,150.0,157.2,51.3725,42,55.1,0,66.8,67.0,64.0
20160328164500,150.0,157.2,51.3725,42,55.1,0,66.8,67.0,64.0
20160328170000,150.0,154.8,50.5882,42,55.1,0,66.8,67.1,64.1
20160328171500,150.0,154.8,50.5882,42,55.1,0,66.8,67.1,64.1
20160328173000,150.0,154.8,50.5882,42,54.4,0,66.8,67.1,64.1
20160328174500,150.0,157.2,51.3725,44,54.4,0,66.8,67.0,64.0
20160328180000,150.0,154.8,50.5882,44,54.4,0,66.8,67.1,64.1
20160328181500,150.0,154.8,50.5882,44,54.4,0,66.7,67.1,64.1
20160328183000,150.0,154.8,50.5882,44,54.4,0,66.6,67.0,64.0
20160328184500,150.0,159.0,51.9608,44,54.4,0,66.4,67.1,64.1
20160328190000,150.0,159.0,51.9608,44,54.4,0,66.4,67.0,64.0
20160328191500,150.0,154.8,50.5882,44,54.4,0,66.3,67.0,64.0
20160328193000,150.0,157.2,51.3725,44,54.4,0,66.2,67.0,64.0
20160328194500,150.0,157.2,51.3725,44,54.4,0,66.2,67.0,64.0
20160328200000,150.0,157.2,51.3725,44,54.4,0,66.1,67.0,64.0
20160328201500,150.0,155.4,50.7843,44,54.4,0,65.9,66.9,63.9
20160328203000,150.0,161.4,52.7451,44,54.4,0,65.8,67.0,64.0
20160328204500,150.0,155.4,50.7843,44,54.4,0,65.7,67.0,64.0
20160328210000,150.0,155.4,50.7843,44,54.4,0,65.6,66.9,63.9
20160328211500,150.0,155.4,50.7843,44,54.4,0,65.6,66.9,63.9
20160328213000,150.0,155.4,50.7843,44,54.4,0,65.5,66.8,63.8
20160328214500,150.0,150.6,49.2157,44,54.4,0,65.5,66.9,63.9
20160328220000,150.0,155.4,50.7843,44,54.4,0,65.4,66.8,63.8
20160328221500,150.0,155.4,50.7843,44,54.4,0,65.3,66.9,63.9
20160328223000,150.0,155.4,50.7843,44,54.4,0,65.2,66.9,63.9
20160328224500,150.0,157.8,51.5686,44,54.4,0,65.1,66.8,63.8
20160328230000,150.0,155.4,50.7843,44,54.4,0,65.0,66.8,63.8
20160328231500,150.0,153.6,50.1961,44,54.4,0,65.0,66.9,63.9
20160328233000,150.0,155.4,50.7843,44,54.4,0,65.0,66.9,63.9
20160328234500,150.0,157.2,51.3725,44,54.4,0,65.0,66.8,63.8
20160329000000,150.0,157.2,51.3725,44,54.4,0,64.8,66.9,63.9
20160329001500,150.0,157.2,51.3725,44,54.4,0,64.8,67.0,64.0
20160329003000,150.0,157.2,51.3725,44,53.6,0,64.7,66.9,63.9
20160329004500,150.0,157.2,51.3725,44,53.6,0,64.7,66.9,63.9
20160329010000,150.0,154.8,50.5882,44,53.6,0,64.6,66.8,63.8
20160329011500,150.0,154.8,50.5882,44,53.6,0,64.5,66.8,63.8
20160329013000,150.0,154.8,50.5882,44,53.6,0,64.4,66.8,63.8
20160329014500,150.0,154.8,50.5882,44,53.6,0,64.4,66.8,63.8
20160329020000,150.0,154.8,50.5882,44,53.6,0,64.3,66.8,63.8
20160329021500,150.0,154.8,50.5882,44,53.6,0,64.2,66.9,63.9
20160329023000,150.0,154.8,50.5882,44,53.6,0,64.2,66.8,63.8
20160329024500,150.0,154.8,50.5882,44,53.6,0,64.1,66.8,63.8
20160329030000,150.0,150.6,49.2157,44,53.6,0,64.1,66.8,63.8
20160329031500,150.0,153.6,50.1961,44,53.6,0,64.0,66.8,63.8
20160329033000,150.0,157.2,51.3725,44,53.6,0,64.0,66.8,63.8
20160329034500,150.0,151.2,49.4118,44,53.6,0,64.0,66.8,63.8
20160329040000,150.0,157.2,51.3725,44,53.6,0,63.9,66.8,63.8
20160329041500,150.0,157.2,51.3725,44,53.6,0,63.8,66.8,63.8
20160329043000,150.0,157.2,51.3725,44,52.8,0,63.7,66.8,63.8
20160329044500,150.0,157.2,51.3725,44,52.8,0,63.6,66.8,63.8
20160329050000,150.0,157.2,51.3725,44,52.8,100,63.6,66.8,63.8
20160329051500,150.0,157.2,51.3725,44,52.8,100,63.5,66.9,63.9
20160329053000,150.0,153.6,50.1961,44,52.8,100,63.5,66.9,63.9
20160329054500,150.0,155.4,50.7843,44,52.8,100,63.3,66.8,63.8
20160329060000,150.0,159.0,51.9608,44,54.0,100,63.3,66.8,63.8
20160329061500,150.0,157.2,51.3725,44,56.9,100,63.5,66.8,63.8
20160329063000,150.0,157.2,51.3725,44,58.3,100,63.5,66.8,63.8
20160329064500,150.0,159.0,51.9608,44,58.3,100,63.6,66.8,63.8
20160329070000,150.0,156.0,50.9804,44,58.3,100,63.6,66.8,63.8
20160329071500,150.0,156.0,50.9804,44,58.3,100,63.6,66.8,63.8
20160329073000,150.0,156.0,50.9804,44,58.3,100,63.6,66.8,63.8
20160329074500,150.0,156.0,50.9804,44,58.3,100,63.7,66.8,63.8
20160329080000,150.0,156.0,50.9804,44,58.3,100,63.8,66.8,63.8
20160329081500,150.0,158.4,51.7647,44,58.3,100,63.8,66.8,63.8
20160329083000,150.0,153.6,50.1961,44,58.3,100,63.8,66.8,63.8
20160329084500,150.0,153.6,50.1961,44,58.3,100,63.8,66.7,63.7
20160329090000,150.0,157.8,51.5686,44,58.3,100,63.9,66.8,63.8
20160329091500,150.0,154.8,50.5882,44,56.0,0,64.0,66.8,63.8
20160329093000,150.0,154.8,50.5882,44,55.2,0,63.9,66.7,63.7
20160329094500,150.0,154.8,50.5882,44,55.2,0,64.0,66.8,63.8
20160329100000,150.0,154.8,50.5882,44,55.2,0,64.0,66.7,63.7
20160329101500,150.0,154.8,50.5882,44,55.2,0,64.1,66.7,63.7
20160329103000,150.0,157.2,51.3725,44,55.2,0,64.1,66.7,63.7
20160329104500,150.0,157.2,51.3725,44,55.2,0,64.2,66.8,63.8
20160329110000,150.0,159.0,51.9608,43,55.2,0,64.3,66.7,63.7
20160329111500,150.0,159.0,51.9608,42,55.2,0,64.4,66.8,63.8
20160329113000,150.0,155.4,50.7843,42,55.2,0,64.6,66.8,63.8
20160329114500,150.0,155.4,50.7843,42,55.2,0,64.7,66.7,63.7
20160329120000,150.0,150.6,49.2157,42,55.2,0,64.8,66.7,63.7
20160329121500,150.0,156.0,50.9804,42,55.2,0,64.8,66.8,63.8
20160329123000,150.0,153.6,50.1961,42,55.2,0,65.0,66.8,63.8
20160329124500,150.0,153.6,50.1961,42,55.2,0,65.1,66.8,63.8
20160329130000,150.0,150.6,49.2157,42,55.9,0,65.2,66.8,63.8
20160329131500,150.0,156.0,50.9804,42,55.9,0,65.3,66.7,63.7
20160329133000,150.0,156.0,50.9804,42,55.9,0,65.6,66.8,63.8
20160329134500,150.0,156.0,50.9804,42,55.9,0,65.7,66.7,63.7
20160329140000,150.0,151.2,49.4118,43,55.9,0,65.8,66.7,63.7
20160329141500,150.0,154.8,50.5882,43,55.9,0,65.8,66.8,63.8
20160329143000,150.0,154.8,50.5882,43,55.9,0,65.9,66.9,63.9
20160329144500,150.0,154.8,50.5882,43,55.9,0,65.8,66.7,63.7
20160329150000,150.0,153.0,50.0,43,55.9,0,65.9,66.8,63.8
20160329151500,150.0,156.0,50.9804,43,55.9,0,66.1,66.8,63.8
20160329153000,150.0,156.0,50.9804,43,55.9,0,66.1,66.8,63.8
20160329154500,150.0,153.6,50.1961,43,55.9,0,66.1,66.7,63.7
20160329160000,150.0,160.2,52.3529,43,55.9,0,66.2,66.8,63.8
20160329161500,150.0,157.2,51.3725,43,55.9,0,66.2,66.7,63.7
20160329163000,150.0,153.0,50.0,43,55.9,0,66.2,66.7,63.7
20160329164500,150.0,158.4,51.7647,43,55.9,0,66.1,66.9,63.9
20160329170000,150.0,158.4,51.7647,43,55.9,0,66.2,66.7,63.7
20160329171500,150.0,158.4,51.7647,43,55.9,0,66.2,66.7,63.7
20160329173000,150.0,158.4,51.7647,43,55.9,0,66.2,66.7,63.7
20160329174500,150.0,155.4,50.7843,43,55.9,0,66.2,66.7,63.7
20160329180000,150.0,157.8,51.5686,43,55.9,0,66.2,66.8,63.8
20160329181500,150.0,161.4,52.7451,43,55.9,0,66.2,66.7,63.7
20160329183000,150.0,156.0,50.9804,43,55.9,0,66.1,66.8,63.8
20160329184500,150.0,158.4,51.7647,43,55.9,0,66.0,66.7,63.7
20160329190000,150.0,158.4,51.7647,42,55.3,0,66.0,66.8,63.8
20160329191500,150.0,158.4,51.7647,42,55.3,0,66.0,66.8,63.8
20160329193000,150.0,155.4,50.7843,42,55.3,0,65.9,66.9,63.9
20160329194500,150.0,158.4,51.7647,42,55.3,0,65.8,66.8,63.8
20160329200000,150.0,158.4,51.7647,42,55.3,0,65.8,66.9,63.9
20160329201500,150.0,156.0,50.9804,42,55.3,0,65.7,66.8,63.8
20160329203000,150.0,157.8,51.5686,42,55.3,0,65.6,66.7,63.7
20160329204500,150.0,157.8,51.5686,42,55.3,0,65.6,66.8,63.8
20160329210000,150.0,157.8,51.5686,42,55.3,0,65.5,66.8,63.8
20160329211500,150.0,155.4,50.7843,42,55.3,0,65.5,66.8,63.8
20160329213000,150.0,155.4,50.7843,42,54.7,0,65.4,66.8,63.8
20160329214500,150.0,153.0,50.0,42,54.7,0,65.3,66.7,63.7
20160329220000,150.0,154.8,50.5882,42,54.7,0,65.2,66.8,63.8
20160329221500,150.0,154.8,50.5882,42,54.7,0,65.2,66.7,63.7
20160329223000,150.0,157.8,51.5686,42,54.7,0,65.1,66.8,63.8
20160329224500,150.0,153.6,50.1961,43,54.7,0,65.1,66.7,63.7
20160329230000,150.0,155.4,50.7843,43,54.7,0,65.1,66.7,63.7
20160329231500,150.0,155.4,50.7843,43,54.7,0,65.0,66.7,63.7
20160329233000,150.0,153.6,50.1961,43,54.7,0,65.0,66.7,63.7
20160329234500,150.0,155.4,50.7843,43,54.7,0,64.8,66.8,63.8
20160330000000,150.0,157.8,51.5686,43,54.7,0,64.8,66.7,63.7
20160330001500,150.0,151.2,49.4118,43,53.9,0,64.7,66.7,63.7
20160330003000,150.0,153.0,50.0,42,53.9,0,64.6,66.8,63.8
20160330004500,150.0,151.2,49.4118,42,53.9,0,64.6,66.7,63.7
20160330010000,150.0,153.0,50.0,42,53.9,0,64.6,66.8,63.8
20160330011500,150.0,150.6,49.2157,42,53.9,0,64.6,66.7,63.7
20160330013000,150.0,150.6,49.2157,42,53.9,0,64.5,66.7,63.7
20160330014500,150.0,154.8,50.5882,42,53.9,0,64.5,66.7,63.7
20160330020000,150.0,154.8,50.5882,43,53.9,0,64.4,66.7,63.7
20160330021500,150.0,154.8,50.5882,43,53.9,0,64.4,66.7,63.7
20160330023000,150.0,154.8,50.5882,43,53.9,0,64.3,66.7,63.7
20160330024500,150.0,154.8,50.5882,43,53.9,0,64.3,66.8,63.8
20160330030000,150.0,157.2,51.3725,43,54.7,0,64.3,66.7,63.7
20160330031500,150.0,157.2,51.3725,43,54.7,0,64.3,66.8,63.8
20160330033000,150.0,155.4,50.7843,43,54.7,0,64.3,66.7,63.7
20160330034500,150.0,155.4,50.7843,43,54.7,0,64.3,66.7,63.7
20160330040000,150.0,155.4,50.7843,43,54.7,0,64.3,66.7,63.7
20160330041500,150.0,155.4,50.7843,43,54.7,0,64.3,66.7,63.7
20160330043000,150.0,158.4,51.7647,43,54.7,0,64.3,66.7,63.7
20160330044500,150.0,158.4,51.7647,43,54.7,0,64.3,66.8,63.8
20160330050000,150.0,155.4,50.7843,43,54.7,0,64.3,66.7,63.7
20160330051500,150.0,153.6,50.1961,43,54.7,0,64.3,66.7,63.7
20160330053000,150.0,157.8,51.5686,43,54.7,0,64.4,66.7,63.7
20160330054500,150.0,154.8,50.5882,43,55.5,0,64.4,66.8,63.8
20160330060000,150.0,151.2,49.4118,43,55.5,0,64.4,66.7,63.7
20160330061500,150.0,155.4,50.7843,43,55.5,0,64.9,66.7,63.7
20160330063000,150.0,155.4,50.7843,43,54.7,0,65.1,66.7,63.7
20160330064500,150.0,153.0,50.0,43,54.7,0,65.7,66.7,63.7
20160330070000,150.0,153.0,50.0,43,54.7,0,65.7,66.7,63.7
20160330071500,150.0,151.2,49.4118,43,54.7,0,65.7,66.7,63.7
20160330073000,150.0,154.8,50.5882,43,54.7,0,66.0,66.7,63.7
20160330074500,150.0,154.8,50.5882,43,54.7,0,66.1,66.7,63.7
20160330080000,150.0,159.0,51.9608,43,54.7,0,65.8,66.7,63.7
20160330081500,150.0,159.0,51.9608,43,54.7,0,66.2,66.7,63.7
20160330083000,150.0,170.4,55.6863,44,55.5,0,66.5,66.7,63.7
20160330084500,150.0,163.8,53.5294,44,55.5,0,66.7,66.7,63.7
20160330090000,150.0,172.2,56.2745,45,55.5,0,66.9,66.7,63.7
20160330091500,150.0,184.8,60.3922,46,55.5,0,67.1,66.7,63.7
20160330093000,150.0,194.4,63.5294,48,55.5,0,66.9,66.7,63.7
20160330094500,150.0,221.4,72.3529,50,55.5,0,67.1,66.7,63.7
20160330100000,150.0,207.6,67.8431,49,54.8,0,66.7,66.7,63.7
20160330101500,150.0,213.0,69.6078,49,54.8,0,66.5,66.7,63.7
20160330103000,150.0,215.4,70.3922,49,54.8,0,66.7,66.7,63.7
20160330104500,150.0,215.4,70.3922,49,54.8,0,66.9,66.7,63.7
20160330110000,150.0,213.0,69.6078,49,54.8,0,66.9,66.7,63.7
20160330111500,150.0,213.0,69.6078,49,54.8,0,66.9,66.7,63.7
20160330113000,150.0,208.8,68.2353,49,54.8,0,66.7,66.7,63.7
20160330114500,150.0,208.8,68.2353,49,54.8,0,66.7,66.8,63.8
20160330120000,150.0,213.6,69.8039,49,54.8,0,66.7,66.7,63.7
20160330121500,150.0,211.2,69.0196,49,55.5,0,66.9,66.7,63.7
20160330123000,150.0,207.0,67.6471,49,55.5,0,67.0,66.7,63.7
20160330124500,150.0,232.2,75.8824,52,55.5,0,67.1,66.7,63.7
20160330130000,150.0,229.8,75.098,52,55.5,0,66.9,66.7,63.7
20160330131500,150.0,225.0,73.5294,52,54.7,0,66.7,66.7,63.7
20160330133000,150.0,229.8,75.098,52,54.7,0,66.8,66.7,63.7
20160330134500,150.0,235.2,76.8627,52,54.7,0,66.6,66.7,63.7
20160330140000,150.0,214.8,70.1961,50,54.7,0,66.2,66.7,63.7
20160330141500,150.0,280.2,91.5686,57,54.7,0,66.3,66.7,63.7
20160330143000,150.0,220.2,71.9608,50,54.7,0,65.9,66.8,63.8
20160330144500,150.0,189.6,61.9608,45,54.7,0,66.0,66.8,63.8
20160330150000,150.0,175.8,57.451,44,54.7,0,66.2,66.7,63.7
20160330151500,150.0,163.8,53.5294,41,54.7,0,66.3,66.7,63.7
20160330153000,150.0,155.4,50.7843,41,54.7,0,66.3,66.7,63.7
20160330154500,150.0,155.4,50.7843,41,54.7,0,66.4,66.8,63.8
20160330160000,150.0,155.4,50.7843,41,55.5,0,66.5,66.8,63.8
20160330161500,150.0,151.2,49.4118,42,55.5,0,66.5,66.7,63.7
20160330163000,150.0,160.2,52.3529,43,55.5,0,66.5,66.8,63.8
20160330164500,150.0,155.4,50.7843,42,55.5,0,66.4,66.7,63.7
20160330170000,150.0,157.8,51.5686,42,55.5,0,66.5,66.7,63.7
20160330171500,150.0,157.8,51.5686,42,55.5,0,66.4,66.7,63.7
20160330173000,150.0,153.6,50.1961,42,55.5,0,66.4,66.8,63.8
20160330174500,150.0,155.4,50.7843,42,55.5,0,66.4,66.7,63.7
20160330180000,150.0,155.4,50.7843,42,55.5,0,66.3,66.8,63.8
20160330181500,150.0,153.6,50.1961,42,55.5,0,66.3,66.7,63.7
20160330183000,150.0,158.4,51.7647,43,55.5,0,66.3,66.8,63.8
20160330184500,150.0,155.4,50.7843,42,55.5,0,66.3,66.7,63.7
20160330190000,150.0,153.0,50.0,42,55.5,0,66.2,66.7,63.7
20160330191500,150.0,153.0,50.0,42,55.5,0,66.2,66.7,63.7
20160330193000,150.0,156.0,50.9804,42,55.5,0,66.2,66.7,63.7
20160330194500,150.0,156.0,50.9804,42,55.5,0,66.2,66.7,63.7
20160330200000,150.0,156.0,50.9804,42,55.5,0,66.2,66.7,63.7
20160330201500,150.0,156.0,50.9804,42,55.5,0,66.2,66.7,63.7
20160330203000,150.0,156.0,50.9804,42,55.5,0,66.1,66.7,63.7
20160330204500,150.0,153.6,50.1961,42,55.5,0,66.1,66.7,63.7
20160330210000,150.0,153.6,50.1961,42,55.5,0,66.1,66.7,63.7
20160330211500,150.0,150.6,49.2157,42,55.5,0,66.1,66.7,63.7
20160330213000,150.0,153.6,50.1961,42,55.5,0,66.1,66.7,63.7
20160330214500,150.0,151.2,49.4118,42,55.5,0,66.1,66.7,63.7
20160330220000,150.0,154.8,50.5882,42,55.5,0,66.1,66.7,63.7
20160330221500,150.0,93.6,30.5882,48,54.9,0,66.1,66.7,63.7
20160330223000,150.0,155.4,50.7843,41,54.9,0,66.0,66.7,63.7
20160330224500,150.0,157.8,51.5686,41,54.9,0,66.0,66.7,63.7
20160330230000,150.0,151.2,49.4118,41,54.9,0,66.0,66.7,63.7
20160330231500,150.0,156.0,50.9804,41,54.9,0,65.9,66.8,63.8
20160330233000,150.0,153.6,50.1961,41,54.9,0,66.0,66.7,63.7
20160330234500,150.0,153.6,50.1961,41,54.9,0,65.8,66.8,63.8
20160331000000,150.0,155.4,50.7843,41,54.9,0,65.8,66.7,63.7
20160331001500,150.0,153.6,50.1961,41,54.9,0,65.8,66.7,63.7
20160331003000,150.0,156.0,50.9804,41,54.9,0,65.8,66.7,63.7
20160331004500,150.0,151.2,49.4118,41,54.9,0,65.8,66.7,63.7
20160331010000,150.0,156.0,50.9804,41,54.9,0,65.7,66.8,63.8
20160331011500,150.0,156.0,50.9804,41,54.9,0,65.7,66.8,63.8
20160331013000,150.0,153.0,50.0,41,54.9,0,65.7,66.7,63.7
20160331014500,150.0,156.0,50.9804,41,54.9,0,65.7,66.7,63.7
20160331020000,150.0,150.6,49.2157,41,54.9,0,65.7,66.8,63.8
20160331021500,150.0,153.6,50.1961,41,54.9,0,65.6,66.8,63.8
20160331023000,150.0,153.6,50.1961,41,54.9,0,65.6,66.7,63.7
20160331024500,150.0,158.4,51.7647,41,54.9,0,65.7,66.7,63.7
20160331030000,150.0,156.0,50.9804,41,54.9,0,65.6,66.7,63.7
20160331031500,150.0,156.0,50.9804,41,54.9,0,65.6,66.8,63.8
20160331033000,150.0,153.0,50.0,41,54.9,0,65.6,66.8,63.8
20160331034500,150.0,154.8,50.5882,41,54.9,0,65.6,66.8,63.8
20160331040000,150.0,154.8,50.5882,41,54.9,0,65.6,66.7,63.7
20160331041500,150.0,154.8,50.5882,41,54.9,0,65.6,66.7,63.7
20160331043000,150.0,154.8,50.5882,41,54.9,0,65.5,66.7,63.7
20160331044500,150.0,154.8,50.5882,41,54.9,0,65.5,66.7,63.7
20160331050000,150.0,150.6,49.2157,41,54.9,0,65.5,66.7,63.7
20160331051500,150.0,150.6,49.2157,41,54.9,0,65.5,66.7,63.7
20160331053000,150.0,153.0,50.0,41,54.9,0,65.5,66.7,63.7
20160331054500,150.0,153.0,50.0,42,54.9,0,65.5,66.7,63.7
20160331060000,150.0,153.0,50.0,42,54.3,0,65.5,66.7,63.7
20160331061500,150.0,159.0,51.9608,43,54.3,0,66.1,66.8,63.8
20160331063000,150.0,159.0,51.9608,43,54.3,0,66.3,66.7,63.7
20160331064500,150.0,175.2,57.2549,45,54.3,0,66.6,66.7,63.7
20160331070000,150.0,155.4,50.7843,43,54.3,0,66.5,66.7,63.7
