PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331071500,150.0,161.4,52.7451,44,54.3,0,66.5,66.7,63.7
20160331073000,150.0,158.4,51.7647,44,54.3,0,66.7,66.7,63.7
20160331074500,150.0,158.4,51.7647,44,54.3,0,66.7,66.7,63.7
20160331080000,150.0,158.4,51.7647,44,54.3,0,66.6,66.7,63.7
20160331081500,150.0,158.4,51.7647,44,54.3,0,66.5,66.7,63.7
20160331083000,150.0,158.4,51.7647,44,54.3,0,66.6,66.7,63.7
20160331084500,150.0,160.8,52.549,44,54.3,0,66.9,66.7,63.7
20160331090000,150.0,203.4,66.4706,49,54.3,0,67.2,66.8,63.8
20160331091500,150.0,193.2,63.1373,47,54.3,0,66.9,66.8,63.8
20160331093000,150.0,193.2,63.1373,47,54.3,0,67.0,66.8,63.8
20160331094500,150.0,202.2,66.0784,48,54.3,0,67.1,66.7,63.7
20160331100000,150.0,213.0,69.6078,50,55.1,0,66.7,66.7,63.7
20160331101500,150.0,215.4,70.3922,50,55.1,0,67.1,66.7,63.7
20160331103000,150.0,227.4,74.3137,51,55.1,0,67.1,66.7,63.7
20160331104500,150.0,229.8,75.098,53,55.1,0,67.0,66.7,63.7
20160331110000,150.0,229.8,75.098,53,55.1,0,66.8,66.7,63.7
20160331111500,150.0,240.0,78.4314,54,55.1,0,67.2,66.7,63.7
20160331113000,150.0,258.6,84.5098,55,55.1,0,66.8,66.8,63.8
20160331114500,150.0,249.6,81.5686,54,55.1,0,66.4,66.7,63.7
20160331120000,150.0,229.8,75.098,52,55.1,0,66.3,66.7,63.7
20160331121500,150.0,208.8,68.2353,49,55.1,0,66.3,66.7,63.7
20160331123000,150.0,203.4,66.4706,48,55.1,0,66.5,66.7,63.7
20160331124500,150.0,276.6,90.3922,57,55.1,0,66.7,65.9,62.9
20160331130000,150.0,258.6,84.5098,55,55.1,0,66.3,66.0,63.0
20160331131500,150.0,288.6,94.3137,59,55.1,0,66.6,66.0,63.0
20160331133000,150.0,300.6,98.2353,60,55.1,0,66.4,66.0,63.0
20160331134500,150.0,304.2,99.4118,60,55.1,0,66.4,66.0,63.0
20160331140000,150.0,288.6,94.3137,58,55.1,0,66.2,66.0,63.0
20160331141500,150.0,276.6,90.3922,56,55.1,0,65.7,66.0,63.0
20160331143000,150.0,249.6,81.5686,53,55.1,0,65.5,66.0,63.0
20160331144500,150.0,240.0,78.4314,53,55.1,0,65.5,65.9,62.9
20160331150000,150.0,220.2,71.9608,50,55.1,0,65.5,65.9,62.9
20160331151500,150.0,207.0,67.6471,48,55.1,0,65.6,66.0,63.0
20160331153000,150.0,193.8,63.3333,46,55.1,0,65.6,66.0,63.0
20160331154500,150.0,174.0,56.8627,44,55.1,0,65.5,66.0,63.0
20160331160000,150.0,169.8,55.4902,43,55.1,0,65.6,65.9,62.9
20160331161500,150.0,166.2,54.3137,43,55.1,0,65.7,65.9,62.9
20160331163000,150.0,168.0,54.902,43,55.1,0,65.8,65.9,62.9
20160331164500,150.0,168.0,54.902,43,55.1,0,65.8,65.9,62.9
20160331170000,150.0,168.0,54.902,43,55.1,0,65.9,65.9,62.9
20160331171500,150.0,168.0,54.902,43,55.1,0,65.9,65.9,62.9
20160331173000,150.0,168.0,54.902,43,55.1,0,65.9,65.9,62.9
20160331174500,150.0,171.0,55.8824,43,55.1,0,65.9,66.0,63.0
20160331180000,150.0,165.0,53.9216,43,55.1,0,65.9,65.8,62.8
20160331181500,150.0,166.8,54.5098,43,55.1,0,66.0,65.8,62.8
20160331183000,150.0,164.4,53.7255,43,55.1,0,65.9,65.7,62.7
20160331184500,150.0,160.2,52.3529,43,55.1,0,66.0,65.7,62.7
20160331190000,150.0,169.8,55.4902,45,55.1,0,65.9,65.7,62.7
20160331191500,150.0,169.8,55.4902,45,55.1,0,65.9,65.8,62.8
20160331193000,150.0,172.8,56.4706,45,55.1,0,65.8,65.7,62.7
20160331194500,150.0,172.8,56.4706,45,55.1,0,65.8,65.8,62.8
20160331200000,150.0,169.8,55.4902,45,55.1,0,65.8,65.7,62.7
20160331201500,150.0,172.2,56.2745,45,55.1,0,65.8,65.8,62.8
20160331203000,150.0,170.4,55.6863,45,55.1,0,65.7,65.7,62.7
20160331204500,150.0,174.0,56.8627,45,55.1,0,65.7,65.8,62.8
20160331210000,150.0,169.2,55.2941,45,55.1,0,65.6,65.6,62.6
20160331211500,150.0,172.2,56.2745,45,55.1,0,65.6,65.6,62.6
20160331213000,150.0,172.2,56.2745,45,55.1,0,65.6,65.5,62.5
20160331214500,150.0,170.4,55.6863,45,55.1,0,65.5,65.5,62.5
20160331220000,150.0,170.4,55.6863,45,55.1,0,65.5,65.6,62.6
20160331221500,150.0,170.4,55.6863,45,55.1,0,65.5,65.7,62.7
20160331223000,150.0,170.4,55.6863,45,55.1,0,65.4,65.5,62.5
20160331224500,150.0,168.0,54.902,44,55.1,0,65.5,65.6,62.6
20160331230000,150.0,168.0,54.902,44,55.1,0,65.5,65.6,62.6
20160331231500,150.0,165.0,53.9216,44,55.1,0,65.5,65.5,62.5
20160331233000,150.0,165.0,53.9216,44,55.1,0,65.5,65.5,62.5
20160331234500,150.0,165.0,53.9216,44,55.1,0,65.5,65.6,62.6
20160401000000,150.0,165.0,53.9216,44,55.1,0,65.5,65.5,62.5
20160401001500,150.0,167.4,54.7059,44,55.1,0,65.4,65.6,62.6
20160401003000,150.0,167.4,54.7059,44,55.1,0,65.5,65.5,62.5
20160401004500,150.0,165.0,53.9216,44,55.1,0,65.4,65.6,62.6
20160401010000,150.0,166.8,54.5098,44,55.1,0,65.5,65.6,62.6
20160401011500,150.0,166.8,54.5098,44,55.1,0,65.4,65.6,62.6
20160401013000,150.0,166.8,54.5098,44,55.1,0,65.4,65.5,62.5
20160401014500,150.0,162.6,53.1373,44,55.1,0,65.4,65.5,62.5
20160401020000,150.0,166.2,54.3137,44,55.1,0,65.4,65.5,62.5
20160401021500,150.0,159.0,51.9608,44,55.1,0,65.4,65.5,62.5
20160401023000,150.0,159.0,51.9608,44,55.1,0,65.3,65.5,62.5
20160401024500,150.0,162.6,53.1373,44,55.1,0,65.3,65.5,62.5
20160401030000,150.0,162.6,53.1373,44,55.1,0,65.3,65.5,62.5
20160401031500,150.0,162.6,53.1373,44,55.1,0,65.3,65.6,62.6
20160401033000,150.0,162.6,53.1373,44,55.1,0,65.3,65.5,62.5
20160401034500,150.0,165.0,53.9216,44,55.1,0,65.3,65.5,62.5
20160401040000,150.0,165.0,53.9216,44,55.1,0,65.2,65.5,62.5
20160401041500,150.0,160.2,52.3529,44,54.5,0,65.3,65.5,62.5
20160401043000,150.0,157.8,51.5686,42,54.5,0,65.2,65.5,62.5
20160401044500,150.0,155.4,50.7843,42,54.5,0,65.3,65.5,62.5
20160401050000,150.0,160.2,52.3529,42,54.5,0,65.3,65.5,62.5
20160401051500,150.0,157.2,51.3725,42,54.5,0,65.2,65.5,62.5
20160401053000,150.0,153.6,50.1961,42,54.5,0,65.3,65.5,62.5
20160401054500,150.0,156.0,50.9804,42,54.5,0,65.3,65.5,62.5
20160401060000,150.0,153.6,50.1961,42,54.5,0,65.5,65.5,62.5
20160401061500,150.0,160.2,52.3529,44,54.5,0,65.8,65.5,62.5
20160401063000,150.0,177.6,58.0392,46,53.8,0,65.8,65.5,62.5
20160401064500,150.0,177.6,58.0392,46,53.8,0,65.9,65.5,62.5
20160401070000,150.0,217.8,71.1765,50,53.8,0,66.1,65.5,62.5
20160401071500,150.0,215.4,70.3922,50,53.1,0,65.8,65.5,62.5
20160401073000,150.0,245.4,80.1961,54,53.1,0,66.1,65.5,62.5
20160401074500,150.0,240.0,78.4314,53,53.1,0,65.8,65.5,62.5
20160401080000,150.0,240.0,78.4314,53,52.3,0,65.3,65.5,62.5
20160401081500,150.0,235.2,76.8627,52,52.3,0,65.3,65.5,62.5
20160401083000,150.0,235.2,76.8627,52,52.3,0,65.5,65.5,62.5
20160401084500,150.0,229.8,75.098,51,52.3,0,65.1,65.5,62.5
20160401090000,150.0,208.8,68.2353,49,52.3,0,65.2,65.5,62.5
20160401091500,150.0,198.6,64.902,48,52.3,0,65.1,65.5,62.5
20160401093000,150.0,187.2,61.1765,47,52.3,0,65.5,65.5,62.5
20160401094500,150.0,187.2,61.1765,47,52.3,0,65.2,65.5,62.5
20160401100000,150.0,184.2,60.1961,46,52.3,0,65.5,65.5,62.5
20160401101500,150.0,181.2,59.2157,46,52.3,0,65.5,65.5,62.5
20160401103000,150.0,181.2,59.2157,46,52.3,0,65.3,65.5,62.5
20160401104500,150.0,181.2,59.2157,46,52.3,0,65.7,65.5,62.5
20160401110000,150.0,201.0,65.6863,48,52.3,0,65.9,65.5,62.5
20160401111500,150.0,198.0,64.7059,48,52.3,0,65.8,65.5,62.5
20160401113000,150.0,208.8,68.2353,49,52.3,0,65.6,65.5,62.5
20160401114500,150.0,208.8,68.2353,49,52.3,0,65.6,65.5,62.5
20160401120000,150.0,205.2,67.0588,49,52.3,0,65.6,65.5,62.5
20160401121500,150.0,198.0,64.7059,49,52.3,0,65.8,65.5,62.5
20160401123000,150.0,208.8,68.2353,49,52.3,0,65.6,65.5,62.5
20160401124500,150.0,208.8,68.2353,49,52.3,0,65.6,65.5,62.5
20160401130000,150.0,205.2,67.0588,49,52.3,0,65.6,65.5,62.5
20160401131500,150.0,205.2,67.0588,49,52.3,0,65.6,65.5,62.5
20160401133000,150.0,205.2,67.0588,49,52.3,0,65.3,65.5,62.5
20160401134500,150.0,195.0,63.7255,47,51.5,0,65.2,65.5,62.5
20160401140000,150.0,195.0,63.7255,47,51.5,0,65.6,65.5,62.5
20160401141500,150.0,191.4,62.549,47,51.5,0,65.5,65.5,62.5
20160401143000,150.0,157.8,51.5686,42,51.5,0,64.9,65.5,62.5
20160401144500,150.0,153.6,50.1961,42,51.5,0,64.7,65.5,62.5
20160401150000,150.0,153.6,50.1961,42,51.5,0,64.5,65.5,62.5
20160401151500,150.0,156.0,50.9804,42,51.5,0,64.3,65.5,62.5
20160401153000,150.0,158.4,51.7647,42,51.5,0,64.1,65.5,62.5
20160401154500,150.0,158.4,51.7647,42,51.5,0,63.9,65.5,62.5
20160401160000,150.0,155.4,50.7843,42,51.5,0,63.8,65.5,62.5
20160401161500,150.0,155.4,50.7843,42,51.5,0,63.7,65.5,62.5
20160401163000,150.0,157.2,51.3725,42,51.5,0,63.5,65.5,62.5
20160401164500,150.0,153.0,50.0,42,51.5,0,63.5,65.5,62.5
20160401170000,150.0,157.2,51.3725,42,51.5,0,63.3,65.5,62.5
20160401171500,150.0,155.4,50.7843,42,51.5,0,63.2,65.5,62.5
20160401173000,150.0,155.4,50.7843,42,51.5,0,63.1,65.5,62.5
20160401174500,150.0,157.8,51.5686,42,51.5,0,63.0,65.5,62.5
20160401180000,150.0,156.0,50.9804,42,51.5,0,62.9,65.5,62.5
20160401181500,150.0,156.0,50.9804,42,51.5,0,62.7,65.5,62.5
20160401183000,150.0,156.0,50.9804,42,51.5,0,62.6,65.5,62.5
20160401184500,150.0,157.8,51.5686,42,51.5,0,62.6,65.5,62.5
20160401190000,150.0,156.0,50.9804,42,51.5,0,62.5,65.5,62.5
20160401191500,150.0,156.0,50.9804,42,50.7,0,62.4,65.5,62.5
20160401193000,150.0,156.0,50.9804,42,50.7,0,62.3,65.5,62.5
20160401194500,150.0,160.8,52.549,42,50.7,100,62.2,65.5,62.5
20160401200000,150.0,157.8,51.5686,42,50.7,100,62.1,65.5,62.5
20160401201500,150.0,157.8,51.5686,42,50.7,100,62.1,65.5,62.5
20160401203000,150.0,155.4,50.7843,42,50.7,100,62.0,65.5,62.5
20160401204500,150.0,157.2,51.3725,42,50.7,100,62.0,65.5,62.5
20160401210000,150.0,157.2,51.3725,42,53.1,100,62.0,65.5,62.5
20160401211500,150.0,157.2,51.3725,42,58.0,100,62.1,65.5,62.5
20160401213000,150.0,157.2,51.3725,42,59.9,100,62.2,65.5,62.5
20160401214500,150.0,157.2,51.3725,42,59.9,100,62.4,65.5,62.5
20160401220000,150.0,157.2,51.3725,42,59.9,100,62.4,65.5,62.5
20160401221500,150.0,157.2,51.3725,42,59.2,100,62.3,65.5,62.5
20160401223000,150.0,151.2,49.4118,41,59.2,100,62.4,65.5,62.5
20160401224500,150.0,151.2,49.4118,41,59.2,100,62.4,65.5,62.5
20160401230000,150.0,151.2,49.4118,41,59.2,100,62.3,65.5,62.5
20160401231500,150.0,153.6,50.1961,41,59.2,100,62.3,65.5,62.5
20160401233000,150.0,150.6,49.2157,41,59.2,100,62.2,65.5,62.5
20160401234500,150.0,150.6,49.2157,41,59.8,100,62.2,65.5,62.5
20160402000000,150.0,155.4,50.7843,41,74.8,100,62.6,65.5,62.5
20160402001500,150.0,153.6,50.1961,41,53.1,0,62.5,65.5,62.5
20160402003000,150.0,153.6,50.1961,41,51.1,100,62.0,65.5,62.5
20160402004500,150.0,151.2,49.4118,41,51.1,100,61.9,65.5,62.5
20160402010000,150.0,153.0,50.0,41,59.5,100,61.7,65.5,62.5
20160402011500,150.0,146.4,47.8431,42,68.7,100,62.6,65.5,62.5
20160402013000,150.0,144.0,47.0588,42,66.8,100,62.6,65.5,62.5
20160402014500,150.0,144.0,47.0588,42,66.8,100,62.6,65.5,62.5
20160402020000,150.0,147.0,48.0392,42,66.8,100,62.6,65.5,62.5
20160402021500,150.0,147.0,48.0392,42,66.8,100,62.6,65.5,62.5
20160402023000,150.0,147.0,48.0392,42,66.8,100,62.6,65.5,62.5
20160402024500,150.0,147.0,48.0392,42,66.8,100,62.5,65.5,62.5
20160402030000,150.0,147.0,48.0392,42,66.8,100,62.5,65.5,62.5
20160402031500,150.0,147.0,48.0392,42,65.9,100,62.5,65.5,62.5
20160402033000,150.0,150.0,49.0196,42,67.3,100,62.4,65.5,62.5
20160402034500,150.0,150.0,49.0196,42,65.9,100,62.4,65.5,62.5
20160402040000,150.0,146.4,47.8431,42,65.9,100,62.4,65.5,62.5
20160402041500,150.0,146.4,47.8431,42,66.7,100,62.4,65.5,62.5
20160402043000,150.0,148.2,48.4314,42,65.3,100,62.3,65.5,62.5
20160402044500,150.0,148.2,48.4314,42,66.8,100,62.2,65.5,62.5
20160402050000,150.0,148.2,48.4314,42,65.8,100,62.2,65.5,62.5
20160402051500,150.0,146.4,47.8431,42,66.8,100,62.2,65.6,62.6
20160402053000,150.0,146.4,47.8431,42,77.8,100,62.3,65.5,62.5
20160402054500,150.0,148.2,48.4314,42,76.7,100,62.7,65.5,62.5
20160402060000,150.0,148.2,48.4314,42,52.9,0,62.3,65.5,62.5
20160402061500,150.0,146.4,47.8431,42,51.8,100,61.6,65.5,62.5
20160402063000,150.0,148.2,48.4314,42,94.9,100,62.2,65.5,62.5
20160402064500,150.0,148.2,48.4314,42,54.3,100,61.9,65.5,62.5
20160402070000,150.0,148.2,48.4314,42,95.3,100,62.6,65.5,62.5
20160402071500,150.0,148.2,48.4314,42,52.3,0,62.4,65.5,62.5
20160402073000,150.0,153.0,50.0,42,51.4,100,61.6,65.5,62.5
20160402074500,150.0,150.6,49.2157,42,84.0,100,62.3,65.5,62.5
20160402080000,150.0,148.8,48.6275,42,77.0,100,61.9,65.5,62.5
20160402081500,150.0,153.0,50.0,42,89.1,0,62.8,65.5,62.5
20160402083000,150.0,150.6,49.2157,42,51.5,100,62.1,65.6,62.6
20160402084500,150.0,150.6,49.2157,42,52.3,100,61.6,65.5,62.5
20160402090000,150.0,150.6,49.2157,42,73.4,100,62.4,65.5,62.5
20160402091500,150.0,150.6,49.2157,42,65.1,100,61.9,65.5,62.5
20160402093000,150.0,150.6,49.2157,42,75.9,0,62.9,65.5,62.5
20160402094500,150.0,150.6,49.2157,42,51.9,100,62.2,65.5,62.5
20160402100000,150.0,153.6,50.1961,42,51.9,100,61.7,65.5,62.5
20160402101500,150.0,150.0,49.0196,42,79.7,100,61.8,65.6,62.6
20160402103000,150.0,153.6,50.1961,42,59.6,100,62.4,65.5,62.5
20160402104500,150.0,150.6,49.2157,42,59.6,100,62.2,65.5,62.5
20160402110000,150.0,153.6,50.1961,42,73.5,100,62.6,65.5,62.5
20160402111500,150.0,153.6,50.1961,42,54.9,0,62.6,65.5,62.5
20160402113000,150.0,153.6,50.1961,42,51.1,100,62.1,65.5,62.5
20160402114500,150.0,150.6,49.2157,42,51.1,100,62.0,65.5,62.5
20160402120000,150.0,154.8,50.5882,42,52.6,100,62.0,65.5,62.5
20160402121500,150.0,148.8,48.6275,42,53.9,100,62.0,65.5,62.5
20160402123000,150.0,150.6,49.2157,42,59.5,100,62.2,65.5,62.5
20160402124500,150.0,150.6,49.2157,42,61.1,100,62.5,65.6,62.6
20160402130000,150.0,150.6,49.2157,42,57.6,0,62.8,65.5,62.5
20160402131500,150.0,150.6,49.2157,42,51.5,0,62.6,65.5,62.5
20160402133000,150.0,148.8,48.6275,42,51.5,0,62.7,65.5,62.5
20160402134500,150.0,153.6,50.1961,42,50.8,0,62.9,65.6,62.6
20160402140000,150.0,148.8,48.6275,42,50.8,0,63.0,65.6,62.6
20160402141500,150.0,155.4,50.7843,42,50.8,0,63.2,65.6,62.6
20160402143000,150.0,153.6,50.1961,43,50.8,0,63.3,65.5,62.5
20160402144500,150.0,150.0,49.0196,43,50.8,0,63.5,65.5,62.5
20160402150000,150.0,150.0,49.0196,43,50.8,0,63.6,65.5,62.5
20160402151500,150.0,155.4,50.7843,43,50.8,0,63.6,65.5,62.5
20160402153000,150.0,155.4,50.7843,43,50.8,0,63.7,65.5,62.5
20160402154500,150.0,153.6,50.1961,43,50.8,0,63.8,65.5,62.5
20160402160000,150.0,153.6,50.1961,43,50.8,0,63.8,65.5,62.5
20160402161500,150.0,153.6,50.1961,43,50.8,0,63.8,65.5,62.5
20160402163000,150.0,153.6,50.1961,43,50.8,0,63.8,65.5,62.5
20160402164500,150.0,153.6,50.1961,43,50.8,0,63.9,65.5,62.5
20160402170000,150.0,153.6,50.1961,43,50.8,0,64.0,65.6,62.6
20160402171500,150.0,153.6,50.1961,43,50.8,0,64.0,65.5,62.5
20160402173000,150.0,155.4,50.7843,43,50.8,0,64.0,65.5,62.5
20160402174500,150.0,153.0,50.0,43,50.8,0,63.9,65.5,62.5
20160402180000,150.0,155.4,50.7843,43,50.8,0,64.0,65.6,62.6
20160402181500,150.0,153.6,50.1961,43,50.8,0,63.9,65.6,62.6
20160402183000,150.0,150.6,49.2157,43,50.8,0,63.8,65.5,62.5
20160402184500,150.0,157.2,51.3725,43,50.8,0,63.8,65.5,62.5
20160402190000,150.0,150.6,49.2157,43,50.8,0,63.7,65.5,62.5
20160402191500,150.0,150.6,49.2157,43,50.8,0,63.6,65.6,62.6
20160402193000,150.0,150.6,49.2157,43,50.8,0,63.6,65.5,62.5
20160402194500,150.0,153.0,50.0,43,50.8,0,63.5,65.5,62.5
20160402200000,150.0,155.4,50.7843,43,50.8,0,63.4,65.5,62.5
20160402201500,150.0,155.4,50.7843,43,50.2,0,63.3,65.5,62.5
20160402203000,150.0,155.4,50.7843,43,50.2,0,63.2,65.5,62.5
20160402204500,150.0,155.4,50.7843,43,50.2,0,63.1,65.5,62.5
20160402210000,150.0,151.2,49.4118,43,50.2,0,63.0,65.5,62.5
20160402211500,150.0,153.0,50.0,43,50.2,0,62.9,65.5,62.5
20160402213000,150.0,153.0,50.0,43,50.2,0,62.8,65.5,62.5
20160402214500,150.0,151.2,49.4118,43,50.2,0,62.8,65.5,62.5
20160402220000,150.0,155.4,50.7843,43,50.2,0,62.6,65.5,62.5
20160402221500,150.0,153.0,50.0,43,50.2,0,62.6,65.5,62.5
20160402223000,150.0,155.4,50.7843,43,50.2,0,62.4,65.5,62.5
20160402224500,150.0,155.4,50.7843,43,50.2,0,62.3,65.5,62.5
20160402230000,150.0,155.4,50.7843,43,49.5,100,62.2,65.5,62.5
20160402231500,150.0,153.6,50.1961,43,49.5,100,62.1,65.5,62.5
20160402233000,150.0,153.6,50.1961,43,50.2,100,62.0,65.5,62.5
20160402234500,150.0,151.2,49.4118,43,51.8,100,61.9,65.5,62.5
20160403000000,150.0,153.0,50.0,43,65.8,100,62.0,65.5,62.5
20160403001500,150.0,153.0,50.0,43,73.4,100,62.7,65.5,62.5
20160403003000,150.0,154.8,50.5882,43,51.6,0,62.4,65.5,62.5
20160403004500,150.0,153.0,50.0,43,49.9,100,62.0,65.5,62.5
20160403010000,150.0,154.8,50.5882,43,51.4,100,61.8,65.5,62.5
20160403011500,150.0,154.8,50.5882,43,92.8,100,62.2,65.5,62.5
20160403013000,150.0,154.8,50.5882,43,60.8,100,62.4,65.5,62.5
20160403014500,150.0,151.2,49.4118,43,59.2,100,62.1,65.5,62.5
20160403020000,150.0,155.4,50.7843,43,80.7,100,62.1,65.5,62.5
20160403021500,150.0,153.6,50.1961,43,60.1,0,62.9,65.5,62.5
20160403023000,150.0,153.6,50.1961,43,50.7,100,62.1,65.5,62.5
20160403024500,150.0,153.6,50.1961,43,51.8,100,61.6,65.5,62.5
20160403030000,150.0,153.6,50.1961,43,77.0,100,62.1,65.5,62.5
20160403031500,150.0,153.6,50.1961,43,64.0,100,62.1,65.5,62.5
20160403033000,150.0,156.0,50.9804,43,82.0,100,62.3,65.5,62.5
20160403034500,150.0,156.0,50.9804,43,64.8,0,62.8,65.5,62.5
20160403040000,150.0,156.0,50.9804,43,50.7,100,61.8,65.5,62.5
20160403041500,150.0,153.0,50.0,43,84.0,100,61.5,65.5,62.5
20160403043000,150.0,154.8,50.5882,43,65.9,100,62.4,65.5,62.5
20160403044500,150.0,158.4,51.7647,43,68.7,100,62.0,65.5,62.5
20160403050000,150.0,153.6,50.1961,43,88.6,100,62.6,65.5,62.5
20160403051500,150.0,153.6,50.1961,43,52.7,100,62.1,65.5,62.5
20160403053000,150.0,153.6,50.1961,43,66.9,100,61.4,65.5,62.5
20160403054500,150.0,157.2,51.3725,43,63.1,100,62.2,65.5,62.5
20160403060000,150.0,153.0,50.0,43,91.1,100,62.2,65.5,62.5
20160403061500,150.0,157.2,51.3725,43,96.0,0,62.8,65.5,62.5
20160403063000,150.0,155.4,50.7843,43,51.1,100,62.0,65.5,62.5
20160403064500,150.0,153.6,50.1961,43,89.1,100,61.6,65.5,62.5
20160403070000,150.0,153.6,50.1961,43,72.2,100,62.4,65.5,62.5
20160403071500,150.0,157.2,51.3725,43,74.8,100,62.0,65.5,62.5
20160403073000,150.0,154.8,50.5882,43,92.3,100,62.5,65.5,62.5
20160403074500,150.0,154.8,50.5882,43,69.5,0,62.8,65.5,62.5
20160403080000,150.0,154.8,50.5882,43,51.1,100,61.7,65.5,62.5
20160403081500,150.0,154.8,50.5882,43,94.8,100,61.9,65.5,62.5
20160403083000,150.0,151.2,49.4118,43,63.6,100,62.2,65.5,62.5
20160403084500,150.0,153.6,50.1961,43,84.9,100,62.1,65.5,62.5
20160403090000,150.0,155.4,50.7843,43,80.5,0,62.8,65.5,62.5
20160403091500,150.0,153.6,50.1961,43,51.9,100,62.0,65.5,62.5
20160403093000,150.0,153.6,50.1961,43,54.4,100,61.5,65.5,62.5
20160403094500,150.0,153.6,50.1961,43,66.3,100,62.4,65.5,62.5
20160403100000,150.0,151.2,49.4118,43,79.6,100,62.0,65.5,62.5
20160403101500,150.0,157.2,51.3725,43,62.4,0,62.8,65.5,62.5
20160403103000,150.0,155.4,50.7843,43,51.5,100,62.0,65.5,62.5
20160403104500,150.0,155.4,50.7843,43,52.2,100,61.7,65.5,62.5
20160403110000,150.0,155.4,50.7843,43,80.5,100,62.0,65.5,62.5
20160403111500,150.0,155.4,50.7843,43,64.0,100,62.5,65.5,62.5
20160403113000,150.0,155.4,50.7843,43,65.3,100,62.6,65.5,62.5
20160403114500,150.0,155.4,50.7843,43,64.4,100,62.6,65.5,62.5
20160403120000,150.0,151.2,49.4118,43,57.2,0,62.7,65.5,62.5
20160403121500,150.0,156.0,50.9804,43,51.9,0,62.4,65.5,62.5
20160403123000,150.0,153.6,50.1961,43,51.1,0,62.4,65.5,62.5
20160403124500,150.0,156.0,50.9804,43,51.1,0,62.4,65.5,62.5
20160403130000,150.0,151.2,49.4118,43,51.1,0,62.5,65.5,62.5
20160403131500,150.0,153.6,50.1961,43,51.1,0,62.5,65.5,62.5
20160403133000,150.0,155.4,50.7843,43,51.1,0,62.6,65.5,62.5
20160403134500,150.0,153.6,50.1961,43,51.1,0,62.8,65.5,62.5
20160403140000,150.0,153.6,50.1961,43,51.1,0,63.0,65.5,62.5
20160403141500,150.0,155.4,50.7843,43,51.1,0,63.2,65.5,62.5
20160403143000,150.0,157.8,51.5686,43,51.1,0,63.3,65.5,62.5
20160403144500,150.0,153.6,50.1961,43,51.1,0,63.5,65.5,62.5
20160403150000,150.0,153.6,50.1961,43,51.1,0,63.6,65.5,62.5
20160403151500,150.0,153.6,50.1961,43,51.1,0,63.7,65.5,62.5
20160403153000,150.0,153.6,50.1961,43,51.1,0,63.8,65.5,62.5
20160403154500,150.0,153.6,50.1961,43,51.1,0,63.9,65.5,62.5
20160403160000,150.0,153.6,50.1961,43,51.1,0,64.0,65.5,62.5
20160403161500,150.0,156.0,50.9804,43,51.1,0,64.1,65.5,62.5
20160403163000,150.0,156.0,50.9804,43,51.1,0,64.1,65.5,62.5
20160403164500,150.0,153.6,50.1961,43,51.1,0,64.2,65.5,62.5
20160403170000,150.0,153.6,50.1961,43,51.1,0,64.2,65.5,62.5
20160403171500,150.0,151.2,49.4118,43,51.1,0,64.2,65.5,62.5
20160403173000,150.0,156.0,50.9804,43,51.1,0,64.2,65.5,62.5
20160403174500,150.0,153.0,50.0,43,51.1,0,64.2,65.5,62.5
20160403180000,150.0,153.0,50.0,43,51.1,0,64.1,65.5,62.5
20160403181500,150.0,155.4,50.7843,43,51.1,0,64.2,65.5,62.5
20160403183000,150.0,153.0,50.0,43,51.1,0,64.1,65.5,62.5
20160403184500,150.0,153.0,50.0,43,51.1,0,64.1,65.5,62.5
20160403190000,150.0,153.0,50.0,43,51.1,0,64.0,65.5,62.5
20160403191500,150.0,154.8,50.5882,43,51.1,0,64.0,65.5,62.5
20160403193000,150.0,154.8,50.5882,43,50.3,0,63.8,65.5,62.5
20160403194500,150.0,154.8,50.5882,43,50.3,0,63.8,65.5,62.5
20160403200000,150.0,154.8,50.5882,43,50.3,0,63.7,65.5,62.5
20160403201500,150.0,153.0,50.0,43,50.3,0,63.6,65.5,62.5
20160403203000,150.0,153.0,50.0,43,50.3,0,63.5,65.5,62.5
20160403204500,150.0,154.8,50.5882,43,50.3,0,63.4,65.5,62.5
20160403210000,150.0,154.8,50.5882,43,50.3,0,63.3,65.5,62.5
20160403211500,150.0,151.2,49.4118,43,50.3,0,63.2,65.5,62.5
20160403213000,150.0,156.0,50.9804,43,50.3,0,63.0,65.5,62.5
20160403214500,150.0,156.0,50.9804,43,50.3,0,63.0,65.5,62.5
20160403220000,150.0,156.0,50.9804,43,50.3,0,63.0,65.5,62.5
20160403221500,150.0,153.6,50.1961,42,50.3,0,62.8,65.5,62.5
20160403223000,150.0,155.4,50.7843,42,50.3,0,62.7,65.5,62.5
20160403224500,150.0,153.6,50.1961,42,50.3,0,62.6,65.5,62.5
20160403230000,150.0,153.6,50.1961,42,50.3,0,62.6,65.5,62.5
20160403231500,150.0,153.6,50.1961,42,50.3,0,62.5,65.5,62.5
20160403233000,150.0,157.2,51.3725,42,50.3,0,62.4,65.5,62.5
20160403234500,150.0,155.4,50.7843,42,50.3,0,62.4,65.5,62.5
20160404000000,150.0,159.0,51.9608,42,50.3,100,62.2,65.5,62.5
20160404001500,150.0,154.8,50.5882,42,50.3,100,62.2,65.5,62.5
20160404003000,150.0,153.0,50.0,42,50.3,100,62.1,65.5,62.5
20160404004500,150.0,156.0,50.9804,42,50.3,100,62.0,65.5,62.5
20160404010000,150.0,156.0,50.9804,42,51.4,100,62.0,65.5,62.5
20160404011500,150.0,156.0,50.9804,42,53.1,100,62.0,65.5,62.5
20160404013000,150.0,156.0,50.9804,42,69.6,100,62.3,65.5,62.5
20160404014500,150.0,150.6,49.2157,42,69.6,100,62.7,65.5,62.5
20160404020000,150.0,158.4,51.7647,42,52.3,0,62.5,65.5,62.5
20160404021500,150.0,156.0,50.9804,42,50.7,100,62.1,65.5,62.5
20160404023000,150.0,156.0,50.9804,42,50.7,100,61.9,65.5,62.5
20160404024500,150.0,151.2,49.4118,42,53.5,100,61.7,65.5,62.5
20160404030000,150.0,155.4,50.7843,42,78.7,100,62.7,65.5,62.5
20160404031500,150.0,155.4,50.7843,42,52.7,0,62.3,65.5,62.5
20160404033000,150.0,153.6,50.1961,42,51.0,100,61.8,65.5,62.5
20160404034500,150.0,153.6,50.1961,42,64.7,100,61.7,65.5,62.5
20160404040000,150.0,153.6,50.1961,42,66.4,100,62.4,65.5,62.5
20160404041500,150.0,153.6,50.1961,42,65.3,100,62.3,65.5,62.5
20160404043000,150.0,153.6,50.1961,42,65.3,100,62.3,65.5,62.5
20160404044500,150.0,151.2,49.4118,42,64.1,100,62.2,65.5,62.5
20160404050000,150.0,153.6,50.1961,42,64.9,100,62.2,65.5,62.5
20160404051500,150.0,153.6,50.1961,42,64.9,100,62.2,65.5,62.5
20160404053000,150.0,157.2,51.3725,42,77.8,100,62.5,65.5,62.5
20160404054500,150.0,153.6,50.1961,42,65.8,0,62.7,65.5,62.5
20160404060000,150.0,157.8,51.5686,42,51.1,100,61.9,65.5,62.5
20160404061500,150.0,157.8,51.5686,42,73.5,100,61.6,65.5,62.5
20160404063000,150.0,154.8,50.5882,42,58.4,100,62.2,65.5,62.5
20160404064500,150.0,154.8,50.5882,42,96.0,100,62.3,65.5,62.5
20160404070000,150.0,157.8,51.5686,43,54.4,0,63.0,65.5,62.5
20160404071500,150.0,157.8,51.5686,43,50.3,0,62.6,65.5,62.5
20160404073000,150.0,161.4,52.7451,43,49.7,0,62.5,65.5,62.5
20160404074500,150.0,155.4,50.7843,42,49.7,0,62.6,65.5,62.5
20160404080000,150.0,155.4,50.7843,42,49.7,0,62.7,65.5,62.5
20160404081500,150.0,153.6,50.1961,42,49.7,0,62.7,65.5,62.5
20160404083000,150.0,153.6,50.1961,42,49.7,0,62.9,65.5,62.5
20160404084500,150.0,155.4,50.7843,42,50.2,0,62.6,65.5,62.5
20160404090000,150.0,153.0,50.0,42,50.2,100,62.1,65.5,62.5
20160404091500,150.0,154.8,50.5882,42,50.2,100,61.9,65.5,62.5
20160404093000,150.0,153.0,50.0,42,54.3,100,61.7,65.5,62.5
20160404094500,150.0,153.0,50.0,42,65.4,100,62.6,65.5,62.5
20160404100000,150.0,154.8,50.5882,42,65.4,100,62.6,65.5,62.5
20160404101500,150.0,154.8,50.5882,42,65.4,100,62.7,65.5,62.5
20160404103000,150.0,157.2,51.3725,42,55.2,0,62.7,65.5,62.5
20160404104500,150.0,151.2,49.4118,42,51.9,0,62.2,65.5,62.5
20160404110000,150.0,153.0,50.0,42,51.1,100,62.1,65.5,62.5
20160404111500,150.0,157.2,51.3725,42,51.8,100,62.0,65.5,62.5
20160404113000,150.0,157.2,51.3725,42,52.6,100,62.0,65.5,62.5
20160404114500,150.0,153.6,50.1961,42,52.6,100,62.1,65.5,62.5
20160404120000,150.0,158.4,51.7647,42,52.6,100,62.2,65.5,62.5
20160404121500,150.0,158.4,51.7647,42,53.9,100,62.4,65.5,62.5
20160404123000,150.0,154.8,50.5882,42,55.5,100,62.5,65.5,62.5
20160404124500,150.0,154.8,50.5882,42,55.5,0,62.9,65.5,62.5
20160404130000,150.0,151.2,49.4118,42,54.7,0,63.2,65.5,62.5
20160404131500,150.0,167.4,54.7059,45,54.7,0,64.4,65.5,62.5
20160404133000,150.0,177.0,57.8431,46,54.7,0,65.1,65.5,62.5
20160404134500,150.0,183.6,60.0,47,55.5,0,65.3,65.5,62.5
20160404140000,150.0,190.2,62.1569,47,55.5,0,65.8,65.5,62.5
20160404141500,150.0,225.0,73.5294,52,55.5,0,66.0,65.5,62.5
20160404143000,150.0,258.6,84.5098,56,55.5,0,66.2,65.5,62.5
20160404144500,150.0,292.8,95.6863,60,54.7,0,66.1,65.5,62.5
20160404150000,150.0,300.6,98.2353,61,54.7,0,66.0,65.5,62.5
20160404151500,150.0,296.4,96.8627,60,55.5,0,65.2,65.5,62.5
20160404153000,150.0,245.4,80.1961,54,54.3,0,64.8,65.5,62.5
20160404154500,150.0,223.2,72.9412,51,55.1,0,64.9,65.5,62.5
20160404160000,150.0,202.2,66.0784,48,55.1,0,65.0,65.5,62.5
20160404161500,150.0,187.2,61.1765,46,55.1,0,65.0,65.5,62.5
20160404163000,150.0,182.4,59.6078,45,55.1,0,65.1,65.5,62.5
20160404164500,150.0,172.2,56.2745,44,55.9,0,65.1,65.5,62.5
20160404170000,150.0,165.0,53.9216,43,55.9,0,65.3,65.5,62.5
20160404171500,150.0,168.0,54.902,43,55.9,0,65.3,65.5,62.5
20160404173000,150.0,169.8,55.4902,43,55.2,0,65.5,65.5,62.5
20160404174500,150.0,166.8,54.5098,43,55.2,0,65.4,65.5,62.5
20160404180000,150.0,166.8,54.5098,43,56.0,0,65.5,65.5,62.5
20160404181500,150.0,166.8,54.5098,43,55.2,0,65.5,65.5,62.5
20160404183000,150.0,169.2,55.2941,43,55.9,0,65.5,65.5,62.5
20160404184500,150.0,167.4,54.7059,43,55.9,0,65.6,65.5,62.5
20160404190000,150.0,169.2,55.2941,43,55.9,0,65.6,65.5,62.5
20160404191500,150.0,166.8,54.5098,43,55.9,0,65.6,65.5,62.5
20160404193000,150.0,166.8,54.5098,43,55.9,0,65.7,65.5,62.5
20160404194500,150.0,162.6,53.1373,43,55.9,0,65.7,65.5,62.5
20160404200000,150.0,162.6,53.1373,43,56.7,0,65.7,65.5,62.5
20160404201500,150.0,167.4,54.7059,43,56.0,0,65.7,65.5,62.5
20160404203000,150.0,165.0,53.9216,43,56.7,0,65.7,65.5,62.5
20160404204500,150.0,161.4,52.7451,43,56.0,0,65.6,65.5,62.5
20160404210000,150.0,161.4,52.7451,43,56.0,0,65.5,65.5,62.5
20160404211500,150.0,161.4,52.7451,43,56.7,0,65.5,65.5,62.5
20160404213000,150.0,163.8,53.5294,43,56.7,0,65.4,65.5,62.5
20160404214500,150.0,161.4,52.7451,43,55.6,0,65.3,65.5,62.5
20160404220000,150.0,159.0,51.9608,43,56.7,0,65.3,65.5,62.5
20160404221500,150.0,160.8,52.549,43,56.0,0,65.2,65.5,62.5
20160404223000,150.0,159.0,51.9608,43,56.0,0,65.2,65.5,62.5
20160404224500,150.0,159.0,51.9608,43,56.0,0,65.1,65.5,62.5
20160404230000,150.0,155.4,50.7843,43,56.0,0,65.0,65.5,62.5
20160404231500,150.0,157.8,51.5686,43,56.0,0,65.0,65.5,62.5
20160404233000,150.0,157.8,51.5686,43,56.0,0,64.9,65.5,62.5
20160404234500,150.0,157.8,51.5686,43,56.0,0,64.8,65.5,62.5
20160405000000,150.0,157.8,51.5686,43,56.7,0,64.7,65.5,62.5
20160405001500,150.0,157.8,51.5686,43,56.0,0,64.6,65.5,62.5
20160405003000,150.0,157.8,51.5686,43,56.0,0,64.6,65.5,62.5
20160405004500,150.0,157.8,51.5686,43,56.0,0,64.6,65.5,62.5
20160405010000,150.0,156.0,50.9804,42,56.7,0,64.5,65.5,62.5
20160405011500,150.0,156.0,50.9804,42,56.7,0,64.4,65.5,62.5
20160405013000,150.0,156.0,50.9804,42,56.0,0,64.3,65.5,62.5
20160405014500,150.0,153.6,50.1961,42,56.0,0,64.2,65.5,62.5
20160405020000,150.0,151.2,49.4118,42,56.0,0,64.2,65.5,62.5
20160405021500,150.0,153.6,50.1961,42,56.0,0,64.1,65.5,62.5
20160405023000,150.0,153.6,50.1961,42,56.0,0,64.0,65.5,62.5
20160405024500,150.0,156.0,50.9804,42,56.0,0,63.9,65.5,62.5
20160405030000,150.0,153.6,50.1961,42,56.0,0,63.8,65.5,62.5
20160405031500,150.0,153.6,50.1961,42,56.0,0,63.7,65.5,62.5
20160405033000,150.0,150.6,49.2157,42,56.0,0,63.6,65.5,62.5
20160405034500,150.0,154.8,50.5882,42,56.0,0,63.5,65.5,62.5
20160405040000,150.0,154.8,50.5882,42,56.0,0,63.5,65.5,62.5
20160405041500,150.0,150.0,49.0196,42,56.0,0,63.3,65.5,62.5
20160405043000,150.0,150.0,49.0196,42,56.0,0,63.3,65.5,62.5
20160405044500,150.0,154.8,50.5882,42,56.0,0,63.2,65.5,62.5
20160405050000,150.0,150.0,49.0196,42,56.0,0,63.1,65.5,62.5
20160405051500,150.0,150.0,49.0196,42,56.0,0,63.0,65.5,62.5
20160405053000,150.0,150.0,49.0196,42,56.0,0,63.0,65.5,62.5
20160405054500,150.0,150.0,49.0196,42,55.2,0,62.9,65.5,62.5
20160405060000,150.0,153.6,50.1961,42,54.3,0,62.8,65.5,62.5
20160405061500,150.0,151.2,49.4118,42,53.5,0,62.5,65.5,62.5
20160405063000,150.0,151.2,49.4118,42,53.5,0,62.4,65.5,62.5
20160405064500,150.0,153.0,50.0,42,71.4,100,64.4,67.8,64.8
20160405070000,150.0,156.0,50.9804,42,90.9,100,64.8,67.8,64.8
20160405071500,150.0,156.0,50.9804,42,55.2,100,64.4,67.8,64.8
20160405073000,150.0,156.0,50.9804,42,53.9,100,64.2,67.8,64.8
20160405074500,150.0,153.0,50.0,42,55.9,100,64.1,67.8,64.8
20160405080000,150.0,157.2,51.3725,42,78.1,100,64.8,67.8,64.8
20160405081500,150.0,155.4,50.7843,42,57.2,0,64.8,67.7,64.7
20160405083000,150.0,151.2,49.4118,42,54.7,0,64.7,67.7,64.7
20160405084500,150.0,153.0,50.0,42,54.7,0,64.6,67.6,64.6
20160405090000,150.0,153.0,50.0,42,54.7,0,64.7,67.5,64.5
20160405091500,150.0,153.0,50.0,42,54.7,0,64.9,67.4,64.4
20160405093000,150.0,156.0,50.9804,42,54.7,0,65.2,67.4,64.4
20160405094500,150.0,153.0,50.0,43,54.7,0,65.5,67.4,64.4
20160405100000,150.0,148.8,48.6275,43,54.7,0,65.6,67.4,64.4
20160405101500,150.0,153.6,50.1961,43,54.7,0,65.6,67.6,64.6
20160405103000,150.0,153.6,50.1961,43,54.7,0,65.8,67.3,64.3
20160405104500,150.0,157.2,51.3725,43,54.7,0,66.0,67.3,64.3
20160405110000,150.0,157.2,51.3725,43,54.7,0,66.2,67.3,64.3
20160405111500,150.0,153.6,50.1961,43,54.7,0,65.8,67.4,64.4
20160405113000,150.0,151.2,49.4118,43,54.7,0,65.8,67.3,64.3
20160405114500,150.0,151.2,49.4118,43,54.7,0,66.0,67.3,64.3
20160405120000,150.0,153.6,50.1961,43,55.5,0,66.3,67.4,64.4
20160405121500,150.0,153.6,50.1961,43,55.5,0,66.5,67.4,64.4
20160405123000,150.0,153.6,50.1961,43,55.5,0,66.6,67.3,64.3
20160405124500,150.0,153.6,50.1961,43,55.5,0,66.6,67.4,64.4
20160405130000,150.0,151.2,49.4118,43,55.5,0,66.8,67.3,64.3
20160405131500,150.0,166.2,54.3137,45,55.5,0,67.1,67.4,64.4
20160405133000,150.0,164.4,53.7255,44,55.5,0,67.4,67.4,64.4
20160405134500,150.0,164.4,53.7255,45,55.5,0,67.7,67.4,64.4
20160405140000,150.0,183.6,60.0,47,55.5,0,67.8,67.6,64.6
20160405141500,150.0,201.6,65.8824,49,55.5,0,67.8,67.4,64.4
20160405143000,150.0,215.4,70.3922,51,55.5,0,67.7,67.4,64.4
20160405144500,150.0,229.2,74.902,52,55.5,0,67.6,67.5,64.5
20160405150000,150.0,193.8,63.3333,48,55.5,0,67.0,67.5,64.5
20160405151500,150.0,178.8,58.4314,45,55.5,0,66.9,67.4,64.4
20160405153000,150.0,159.0,51.9608,43,55.5,0,66.9,67.4,64.4
20160405154500,150.0,159.0,51.9608,42,55.5,0,66.9,67.5,64.5
20160405160000,150.0,159.0,51.9608,43,55.5,0,66.9,67.5,64.5
20160405161500,150.0,165.0,53.9216,44,55.5,0,67.0,67.4,64.4
20160405163000,150.0,161.4,52.7451,44,55.5,0,66.9,67.4,64.4
20160405164500,150.0,158.4,51.7647,43,54.7,0,66.9,67.4,64.4
20160405170000,150.0,155.4,50.7843,43,54.7,0,66.8,67.5,64.5
20160405171500,150.0,157.8,51.5686,43,54.7,0,66.8,67.4,64.4
20160405173000,150.0,157.8,51.5686,43,54.7,0,66.8,67.4,64.4
20160405174500,150.0,157.8,51.5686,43,54.7,0,66.8,67.4,64.4
20160405180000,150.0,157.8,51.5686,43,54.7,0,66.7,67.6,64.6
20160405181500,150.0,153.0,50.0,43,54.7,0,66.7,67.4,64.4
20160405183000,150.0,153.0,50.0,43,54.7,0,66.7,67.5,64.5
20160405184500,150.0,153.0,50.0,43,54.7,0,66.7,67.4,64.4
20160405190000,150.0,148.8,48.6275,43,54.7,0,66.6,67.4,64.4
20160405191500,150.0,151.2,49.4118,43,54.7,0,66.6,67.4,64.4
20160405193000,150.0,157.8,51.5686,43,54.7,0,66.5,67.3,64.3
20160405194500,150.0,154.8,50.5882,43,54.7,0,66.4,67.3,64.3
20160405200000,150.0,154.8,50.5882,43,54.7,0,66.4,67.3,64.3
20160405201500,150.0,154.8,50.5882,43,54.7,0,66.3,67.3,64.3
20160405203000,150.0,157.8,51.5686,43,54.7,0,66.2,67.3,64.3
20160405204500,150.0,151.2,49.4118,43,54.7,0,66.2,67.3,64.3
20160405210000,150.0,156.0,50.9804,43,54.7,0,66.1,67.3,64.3
20160405211500,150.0,156.0,50.9804,43,54.7,0,66.1,67.3,64.3
20160405213000,150.0,150.6,49.2157,43,54.7,0,66.0,67.3,64.3
20160405214500,150.0,154.8,50.5882,43,54.7,0,65.9,67.4,64.4
20160405220000,150.0,154.8,50.5882,43,54.7,0,65.8,67.3,64.3
20160405221500,150.0,150.6,49.2157,43,54.7,0,65.7,67.3,64.3
20160405223000,150.0,157.2,51.3725,43,54.7,0,65.6,67.3,64.3
20160405224500,150.0,151.2,49.4118,43,54.7,0,65.5,67.3,64.3
20160405230000,150.0,155.4,50.7843,43,54.7,0,65.4,67.3,64.3
20160405231500,150.0,150.0,49.0196,43,54.7,0,65.3,67.3,64.3
20160405233000,150.0,153.0,50.0,43,54.7,0,65.2,67.3,64.3
20160405234500,150.0,153.0,50.0,43,54.7,0,65.1,67.3,64.3
20160406000000,150.0,155.4,50.7843,43,53.9,0,65.0,67.3,64.3
20160406001500,150.0,151.2,49.4118,43,53.9,0,64.8,67.3,64.3
20160406003000,150.0,155.4,50.7843,43,53.9,0,64.8,67.3,64.3
20160406004500,150.0,155.4,50.7843,43,53.9,0,64.6,67.3,64.3
20160406010000,150.0,153.0,50.0,43,53.9,0,64.5,67.3,64.3
20160406011500,150.0,151.2,49.4118,43,53.1,0,64.3,67.3,64.3
20160406013000,150.0,147.0,48.0392,42,53.1,0,64.2,67.3,64.3
20160406014500,150.0,150.0,49.0196,42,53.1,0,64.1,67.3,64.3
20160406020000,150.0,147.0,48.0392,42,53.1,100,64.0,67.3,64.3
20160406021500,150.0,147.0,48.0392,42,53.1,100,63.9,67.3,64.3
20160406023000,150.0,147.0,48.0392,42,53.1,100,63.8,67.3,64.3
20160406024500,150.0,147.0,48.0392,42,54.3,100,63.7,67.3,64.3
20160406030000,150.0,150.6,49.2157,42,78.2,100,63.8,67.3,64.3
20160406031500,150.0,148.8,48.6275,42,64.9,0,64.6,67.3,64.3
20160406033000,150.0,148.8,48.6275,42,54.7,100,64.0,67.3,64.3
20160406034500,150.0,148.8,48.6275,42,53.9,100,63.6,67.3,64.3
20160406040000,150.0,147.0,48.0392,42,56.7,100,63.5,67.3,64.3
20160406041500,150.0,147.0,48.0392,42,81.6,100,64.2,67.3,64.3
20160406043000,150.0,147.0,48.0392,42,67.3,0,64.7,67.3,64.3
20160406044500,150.0,160.8,52.549,1,56.3,0,64.2,67.3,64.3
20160406050000,150.0,150.0,49.0196,43,55.6,0,64.1,67.3,64.3
20160406051500,150.0,161.4,52.7451,41,53.9,100,63.7,67.3,64.3
20160406053000,150.0,147.0,48.0392,41,58.6,100,63.5,67.3,64.3
20160406054500,150.0,147.0,48.0392,41,91.6,100,64.1,67.3,64.3
20160406060000,150.0,144.6,47.2549,41,63.3,0,64.6,67.3,64.3
20160406061500,150.0,144.6,47.2549,41,56.4,0,64.1,67.3,64.3
20160406063000,150.0,144.6,47.2549,41,54.7,100,63.8,67.3,64.3
20160406064500,150.0,147.0,48.0392,41,55.9,100,63.6,67.3,64.3
20160406070000,150.0,147.0,48.0392,41,58.0,100,64.3,67.3,64.3
20160406071500,150.0,147.0,48.0392,41,56.0,0,64.6,67.3,64.3
20160406073000,150.0,147.0,48.0392,41,55.2,0,64.6,67.3,64.3
20160406074500,150.0,147.0,48.0392,41,55.2,0,64.8,67.3,64.3
20160406080000,150.0,148.8,48.6275,41,55.2,0,64.9,67.3,64.3
20160406081500,150.0,157.8,51.5686,41,55.2,0,64.9,67.3,64.3
20160406083000,150.0,157.8,51.5686,41,55.2,0,64.8,67.3,64.3
20160406084500,150.0,157.8,51.5686,41,54.3,0,64.8,67.3,64.3
20160406090000,150.0,157.8,51.5686,40,54.3,0,64.8,67.3,64.3
20160406091500,150.0,156.0,50.9804,40,54.3,0,64.9,67.3,64.3
20160406093000,150.0,153.6,50.1961,40,54.3,0,64.9,67.3,64.3
20160406094500,150.0,156.0,50.9804,40,54.3,0,65.2,67.3,64.3
20160406100000,150.0,156.0,50.9804,40,54.3,0,65.5,67.3,64.3
20160406101500,150.0,156.0,50.9804,40,55.7,0,65.9,67.3,64.3
20160406103000,150.0,153.6,50.1961,40,55.7,0,65.6,67.3,64.3
20160406104500,150.0,155.4,50.7843,40,54.7,0,65.6,67.3,64.3
20160406110000,150.0,155.4,50.7843,40,54.7,0,65.7,67.3,64.3
20160406111500,150.0,157.2,51.3725,40,54.7,0,65.7,67.3,64.3
20160406113000,150.0,157.2,51.3725,40,54.7,0,65.7,67.3,64.3
20160406114500,150.0,154.8,50.5882,40,54.7,0,66.1,67.3,64.3
20160406120000,150.0,153.0,50.0,40,55.5,0,66.4,67.3,64.3
20160406121500,150.0,155.4,50.7843,40,54.7,0,66.5,67.3,64.3
20160406123000,150.0,155.4,50.7843,40,55.4,0,66.6,67.3,64.3
20160406124500,150.0,155.4,50.7843,40,55.4,0,66.6,67.3,64.3
20160406130000,150.0,150.6,49.2157,41,55.4,0,66.7,67.3,64.3
20160406131500,150.0,154.8,50.5882,41,54.8,0,66.8,67.3,64.3
20160406133000,150.0,170.4,55.6863,44,54.8,0,66.9,67.3,64.3
20160406134500,150.0,153.6,50.1961,42,54.8,0,66.6,67.3,64.3
20160406140000,150.0,151.2,49.4118,42,54.8,0,66.8,67.3,64.3
20160406141500,150.0,160.8,52.549,44,55.9,0,67.1,67.3,64.3
20160406143000,150.0,159.0,51.9608,44,55.2,0,67.2,67.3,64.3
20160406144500,150.0,154.8,50.5882,43,55.2,0,66.9,67.3,64.3
20160406150000,150.0,154.8,50.5882,43,55.2,0,66.7,67.3,64.3
20160406151500,150.0,157.8,51.5686,43,55.2,0,66.6,67.3,64.3
20160406153000,150.0,160.8,52.549,43,55.2,0,66.5,67.3,64.3
20160406154500,150.0,156.0,50.9804,43,55.2,0,66.6,67.3,64.3
20160406160000,150.0,156.0,50.9804,43,55.2,0,66.5,67.3,64.3
20160406161500,150.0,156.0,50.9804,43,55.2,0,66.4,67.3,64.3
20160406163000,150.0,156.0,50.9804,43,55.2,0,66.2,67.3,64.3
20160406164500,150.0,156.0,50.9804,43,55.2,0,66.1,67.3,64.3
20160406170000,150.0,158.4,51.7647,43,55.2,0,66.2,67.3,64.3
20160406171500,150.0,158.4,51.7647,43,56.0,0,66.2,67.3,64.3
20160406173000,150.0,156.0,50.9804,43,55.2,0,66.1,67.3,64.3
20160406174500,150.0,158.4,51.7647,43,55.2,0,66.1,67.3,64.3
20160406180000,150.0,158.4,51.7647,43,55.2,0,66.0,67.3,64.3
20160406181500,150.0,153.6,50.1961,42,55.2,0,66.0,67.3,64.3
20160406183000,150.0,151.2,49.4118,42,55.2,0,65.9,67.3,64.3
20160406184500,150.0,153.0,50.0,42,55.2,0,65.9,67.3,64.3
20160406190000,150.0,153.0,50.0,42,55.2,0,65.9,67.3,64.3
20160406191500,150.0,153.0,50.0,42,55.9,0,66.0,67.3,64.3
20160406193000,150.0,153.0,50.0,42,55.1,0,65.9,67.3,64.3
20160406194500,150.0,153.0,50.0,42,55.1,0,65.8,67.3,64.3
20160406200000,150.0,150.0,49.0196,42,55.1,0,65.8,67.3,64.3
20160406201500,150.0,153.0,50.0,42,55.1,0,65.7,67.3,64.3
20160406203000,150.0,151.2,49.4118,42,56.0,0,65.8,67.3,64.3
20160406204500,150.0,151.2,49.4118,42,56.0,0,65.7,67.3,64.3
20160406210000,150.0,154.8,50.5882,42,55.2,0,65.6,67.3,64.3
20160406211500,150.0,153.0,50.0,42,55.2,0,65.6,67.3,64.3
20160406213000,150.0,151.2,49.4118,42,55.2,0,65.6,67.3,64.3
20160406214500,150.0,156.0,50.9804,42,55.2,0,65.4,67.3,64.3
20160406220000,150.0,153.6,50.1961,42,55.2,0,65.4,67.3,64.3
20160406221500,150.0,153.6,50.1961,42,55.9,0,65.3,67.3,64.3
20160406223000,150.0,150.0,49.0196,42,55.9,0,65.5,67.3,64.3
20160406224500,150.0,153.0,50.0,42,55.2,0,65.4,67.3,64.3
20160406230000,150.0,150.6,49.2157,42,55.2,0,65.3,67.3,64.3
20160406231500,150.0,153.6,50.1961,42,55.2,0,65.2,67.3,64.3
20160406233000,150.0,153.6,50.1961,42,55.2,0,65.2,67.3,64.3
20160406234500,150.0,153.6,50.1961,42,55.2,0,65.1,67.3,64.3
20160407000000,150.0,150.0,49.0196,42,55.2,0,65.1,67.3,64.3
20160407001500,150.0,150.0,49.0196,42,55.2,0,65.0,67.3,64.3
20160407003000,150.0,153.0,50.0,42,55.2,0,65.0,67.3,64.3
20160407004500,150.0,153.0,50.0,42,55.2,0,64.9,67.3,64.3
20160407010000,150.0,150.6,49.2157,42,55.2,0,64.9,67.3,64.3
20160407011500,150.0,150.6,49.2157,42,55.2,0,64.8,67.3,64.3
20160407013000,150.0,153.0,50.0,42,55.2,0,64.9,67.3,64.3
20160407014500,150.0,153.0,50.0,42,55.2,0,64.8,67.3,64.3
20160407020000,150.0,153.0,50.0,42,55.2,0,64.8,67.3,64.3
20160407021500,150.0,153.0,50.0,42,55.2,0,64.7,67.3,64.3
20160407023000,150.0,153.0,50.0,42,54.3,0,64.6,67.3,64.3
20160407024500,150.0,151.2,49.4118,42,54.3,0,64.5,67.3,64.3
20160407030000,150.0,153.6,50.1961,42,54.3,0,64.4,67.3,64.3
20160407031500,150.0,153.6,50.1961,42,55.5,0,64.5,67.3,64.3
20160407033000,150.0,151.2,49.4118,42,55.5,0,64.5,67.3,64.3
20160407034500,150.0,151.2,49.4118,42,54.3,0,64.4,67.3,64.3
20160407040000,150.0,154.8,50.5882,42,54.3,0,64.3,67.3,64.3
20160407041500,150.0,151.2,49.4118,42,55.9,0,64.3,67.3,64.3
20160407043000,150.0,153.6,50.1961,42,54.8,0,64.3,67.3,64.3
20160407044500,150.0,151.2,49.4118,42,54.8,0,64.2,67.3,64.3
20160407050000,150.0,153.0,50.0,42,55.6,0,64.1,67.3,64.3
20160407051500,150.0,153.0,50.0,42,55.6,0,64.1,67.3,64.3
20160407053000,150.0,153.0,50.0,42,54.3,100,64.0,67.3,64.3
20160407054500,150.0,154.8,50.5882,42,54.3,100,63.8,67.3,64.3
20160407060000,150.0,150.6,49.2157,42,55.6,100,63.9,67.3,64.3
20160407061500,150.0,154.8,50.5882,42,55.6,100,63.8,67.3,64.3
20160407063000,150.0,154.8,50.5882,42,58.7,100,63.8,67.3,64.3
20160407064500,150.0,154.8,50.5882,42,65.3,100,64.0,67.3,64.3
20160407070000,150.0,154.8,50.5882,42,65.3,100,64.2,67.3,64.3
20160407071500,150.0,154.8,50.5882,42,56.6,0,64.7,67.3,64.3
20160407073000,150.0,157.8,51.5686,42,56.0,0,64.6,67.3,64.3
20160407074500,150.0,151.2,49.4118,42,56.0,0,65.0,67.3,64.3
20160407080000,150.0,157.2,51.3725,42,56.0,0,65.1,67.3,64.3
20160407081500,150.0,157.2,51.3725,42,55.2,0,65.3,67.3,64.3
20160407083000,150.0,160.8,52.549,42,55.2,0,65.0,67.3,64.3
20160407084500,150.0,155.4,50.7843,42,53.9,0,64.9,67.3,64.3
20160407090000,150.0,153.0,50.0,42,53.9,0,65.0,67.3,64.3
20160407091500,150.0,153.0,50.0,42,55.5,0,65.1,67.3,64.3
20160407093000,150.0,157.2,51.3725,43,55.5,0,65.3,67.3,64.3
20160407094500,150.0,157.2,51.3725,43,54.3,0,65.3,67.3,64.3
20160407100000,150.0,159.0,51.9608,43,54.3,0,65.1,67.3,64.3
20160407101500,150.0,159.0,51.9608,43,55.5,0,65.4,67.3,64.3
20160407103000,150.0,154.8,50.5882,43,55.5,0,65.8,67.3,64.3
20160407104500,150.0,154.8,50.5882,43,55.5,0,65.8,67.3,64.3
20160407110000,150.0,157.2,51.3725,43,54.7,0,66.2,67.3,64.3
20160407111500,150.0,157.2,51.3725,43,55.9,0,66.2,67.3,64.3
20160407113000,150.0,157.2,51.3725,43,55.2,0,66.0,67.3,64.3
20160407114500,150.0,157.2,51.3725,43,55.2,0,66.1,67.3,64.3
20160407120000,150.0,157.2,51.3725,43,55.9,0,66.0,67.3,64.3
20160407121500,150.0,157.2,51.3725,43,54.7,0,66.3,67.3,64.3
20160407123000,150.0,157.2,51.3725,43,54.7,0,66.4,67.3,64.3
20160407124500,150.0,160.8,52.549,43,54.7,0,67.0,67.3,64.3
20160407130000,150.0,157.8,51.5686,43,54.7,0,66.7,67.3,64.3
20160407131500,150.0,157.8,51.5686,43,55.8,0,67.0,67.3,64.3
20160407133000,150.0,164.4,53.7255,44,55.2,0,67.2,67.3,64.3
20160407134500,150.0,164.4,53.7255,44,55.2,0,67.4,67.3,64.3
20160407140000,150.0,173.4,56.6667,45,55.2,0,67.6,67.3,64.3
20160407141500,150.0,187.2,61.1765,47,54.3,0,67.7,67.3,64.3
20160407143000,150.0,196.8,64.3137,48,55.5,0,67.6,67.3,64.3
20160407144500,150.0,196.8,64.3137,48,54.7,0,67.1,67.3,64.3
20160407150000,150.0,167.4,54.7059,42,54.7,0,66.8,67.3,64.3
20160407151500,150.0,157.8,51.5686,41,55.9,0,66.9,67.3,64.3
20160407153000,150.0,155.4,50.7843,41,55.9,0,66.9,67.3,64.3
20160407154500,150.0,157.2,51.3725,41,54.7,0,66.9,67.3,64.3
20160407160000,150.0,157.2,51.3725,41,55.9,0,66.8,67.3,64.3
20160407161500,150.0,154.8,50.5882,41,55.2,0,66.9,67.3,64.3
20160407163000,150.0,151.2,49.4118,41,55.2,0,66.9,67.3,64.3
20160407164500,150.0,155.4,50.7843,41,55.2,0,66.9,67.3,64.3
20160407170000,150.0,150.0,49.0196,41,55.2,0,66.9,67.3,64.3
20160407171500,150.0,150.0,49.0196,41,55.2,0,66.9,67.3,64.3
20160407173000,150.0,155.4,50.7843,41,55.2,0,66.9,67.3,64.3
20160407174500,150.0,155.4,50.7843,41,55.2,0,66.9,67.3,64.3
20160407180000,150.0,153.6,50.1961,41,55.2,0,66.9,67.3,64.3
20160407181500,150.0,157.2,51.3725,41,54.3,0,66.9,67.3,64.3
20160407183000,150.0,153.0,50.0,41,55.5,0,66.9,67.3,64.3
20160407184500,150.0,154.8,50.5882,41,55.5,0,66.9,67.3,64.3
20160407190000,150.0,157.8,51.5686,41,54.7,0,66.8,67.3,64.3
20160407191500,150.0,156.0,50.9804,41,55.9,0,66.8,67.3,64.3
20160407193000,150.0,156.0,50.9804,41,55.2,0,66.7,67.3,64.3
20160407194500,150.0,156.0,50.9804,41,55.2,0,66.7,67.3,64.3
20160407200000,150.0,156.0,50.9804,41,55.2,0,66.7,67.3,64.3
20160407201500,150.0,156.0,50.9804,41,54.4,0,66.6,67.3,64.3
20160407203000,150.0,156.0,50.9804,41,55.5,0,66.6,67.3,64.3
20160407204500,150.0,156.0,50.9804,41,55.5,0,66.5,67.3,64.3
20160407210000,150.0,156.0,50.9804,41,54.7,0,66.4,67.3,64.3
20160407211500,150.0,156.0,50.9804,41,55.9,0,66.4,67.3,64.3
20160407213000,150.0,156.0,50.9804,41,55.9,0,66.3,67.3,64.3
20160407214500,150.0,153.6,50.1961,41,54.7,0,66.2,67.3,64.3
20160407220000,150.0,157.8,51.5686,41,55.5,0,66.1,67.3,64.3
20160407221500,150.0,154.8,50.5882,41,55.5,0,66.1,67.3,64.3
20160407223000,150.0,157.2,51.3725,41,55.5,0,66.0,67.3,64.3
20160407224500,150.0,157.2,51.3725,41,54.7,0,65.8,67.3,64.3
20160407230000,150.0,150.6,49.2157,41,55.6,0,65.8,67.3,64.3
20160407231500,150.0,156.0,50.9804,41,54.6,0,65.6,67.3,64.3
20160407233000,150.0,153.6,50.1961,41,54.6,0,65.5,67.3,64.3
20160407234500,150.0,153.6,50.1961,41,55.5,0,65.5,67.3,64.3
20160408000000,150.0,155.4,50.7843,41,55.5,0,65.5,67.3,64.3
20160408001500,150.0,157.2,51.3725,41,55.5,0,65.4,67.3,64.3
20160408003000,150.0,151.2,49.4118,41,55.5,0,65.3,67.3,64.3
20160408004500,150.0,154.8,50.5882,41,55.5,0,65.3,67.3,64.3
20160408010000,150.0,151.2,49.4118,41,55.5,0,65.1,67.3,64.3
20160408011500,150.0,155.4,50.7843,41,55.5,0,65.1,67.3,64.3
20160408013000,150.0,155.4,50.7843,41,55.5,0,65.0,67.3,64.3
20160408014500,150.0,155.4,50.7843,41,55.5,0,65.0,67.3,64.3
20160408020000,150.0,155.4,50.7843,41,55.5,0,64.8,67.3,64.3
20160408021500,150.0,153.6,50.1961,41,55.5,0,64.8,67.3,64.3
20160408023000,150.0,151.2,49.4118,41,55.5,0,64.6,67.3,64.3
20160408024500,150.0,153.0,50.0,41,54.8,0,64.6,67.3,64.3
20160408030000,150.0,154.8,50.5882,41,54.8,0,64.3,67.3,64.3
20160408031500,150.0,154.8,50.5882,41,54.8,0,64.2,67.3,64.3
20160408033000,150.0,153.0,50.0,41,54.8,0,64.1,67.3,64.3
20160408034500,150.0,154.8,50.5882,41,54.8,0,64.1,67.3,64.3
20160408040000,150.0,157.2,51.3725,41,54.8,100,64.0,67.3,64.3
20160408041500,150.0,157.2,51.3725,41,54.8,100,63.9,67.3,64.3
20160408043000,150.0,153.6,50.1961,41,54.8,100,63.8,67.3,64.3
20160408044500,150.0,153.6,50.1961,41,55.6,100,63.7,67.3,64.3
20160408050000,150.0,153.6,50.1961,41,57.5,100,63.7,67.3,64.3
20160408051500,150.0,153.6,50.1961,41,80.7,100,64.2,67.3,64.3
20160408053000,150.0,153.6,50.1961,41,59.2,0,64.4,67.3,64.3
20160408054500,150.0,153.6,50.1961,41,56.0,0,64.1,67.3,64.3
20160408060000,150.0,153.6,50.1961,41,56.0,100,63.8,67.3,64.3
20160408061500,150.0,153.6,50.1961,41,56.0,100,63.7,67.3,64.3
20160408063000,150.0,155.4,50.7843,41,57.6,100,63.6,67.3,64.3
20160408064500,150.0,153.0,50.0,41,90.4,100,64.2,67.3,64.3
20160408070000,150.0,153.0,50.0,41,59.6,0,65.0,67.3,64.3
20160408071500,150.0,157.8,51.5686,41,56.4,0,64.8,67.3,64.3
20160408073000,150.0,154.8,50.5882,41,56.4,0,64.9,67.3,64.3
20160408074500,150.0,154.8,50.5882,41,56.4,0,65.1,67.3,64.3
20160408080000,150.0,157.2,51.3725,41,54.3,0,65.2,67.3,64.3
20160408081500,150.0,157.2,51.3725,40,55.1,0,65.0,67.3,64.3
20160408083000,150.0,159.0,51.9608,40,55.1,0,65.0,67.3,64.3
20160408084500,150.0,155.4,50.7843,40,55.1,0,65.0,67.3,64.3
20160408090000,150.0,158.4,51.7647,40,55.1,0,65.3,67.3,64.3
20160408091500,150.0,156.0,50.9804,40,55.1,0,65.6,67.3,64.3
20160408093000,150.0,156.0,50.9804,40,55.1,0,65.6,67.3,64.3
20160408094500,150.0,153.0,50.0,40,55.7,0,65.5,67.3,64.3
20160408100000,150.0,157.8,51.5686,40,55.7,0,65.7,67.3,64.3
20160408101500,150.0,157.8,51.5686,40,55.7,0,65.5,67.3,64.3
20160408103000,150.0,153.0,50.0,40,55.7,0,65.6,67.3,64.3
20160408104500,150.0,150.6,49.2157,40,55.7,0,65.6,67.3,64.3
20160408110000,150.0,150.6,49.2157,40,55.7,0,66.0,67.3,64.3
20160408111500,150.0,150.6,49.2157,40,55.7,0,66.0,67.3,64.3
20160408113000,150.0,153.0,50.0,40,54.3,0,66.3,67.3,64.3
20160408114500,150.0,145.8,47.6471,40,55.1,0,66.3,67.3,64.3
20160408120000,150.0,148.2,48.4314,40,55.9,0,66.3,67.3,64.3
20160408121500,150.0,153.0,50.0,42,55.2,0,66.7,67.3,64.3
20160408123000,150.0,153.0,50.0,42,55.2,0,66.7,67.3,64.3
20160408124500,150.0,153.0,50.0,42,55.2,0,67.1,67.3,64.3
20160408130000,150.0,157.8,51.5686,42,55.2,0,67.3,67.3,64.3
20160408131500,150.0,157.8,51.5686,42,55.2,0,67.3,67.3,64.3
20160408133000,150.0,157.8,51.5686,42,55.2,0,67.3,67.3,64.3
20160408134500,150.0,157.8,51.5686,42,55.2,0,67.0,67.3,64.3
20160408140000,150.0,154.8,50.5882,42,55.2,0,66.9,67.3,64.3
20160408141500,150.0,154.8,50.5882,42,55.2,0,67.0,67.3,64.3
