PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408143000,150.0,153.0,50.0,42,55.2,0,66.9,67.3,64.3
20160408144500,150.0,153.0,50.0,42,55.9,0,66.9,67.3,64.3
20160408150000,150.0,154.8,50.5882,42,54.3,0,66.9,67.3,64.3
20160408151500,150.0,154.8,50.5882,42,54.3,0,66.7,67.3,64.3
20160408153000,150.0,154.8,50.5882,42,55.4,0,66.8,67.3,64.3
20160408154500,150.0,151.2,49.4118,42,53.9,0,66.7,67.3,64.3
20160408160000,150.0,151.2,49.4118,42,55.5,0,66.8,67.3,64.3
20160408161500,150.0,151.2,49.4118,42,54.5,0,66.8,67.3,64.3
20160408163000,150.0,151.2,49.4118,42,54.5,0,66.7,67.3,64.3
20160408164500,150.0,154.8,50.5882,42,54.5,0,66.8,67.3,64.3
20160408170000,150.0,154.8,50.5882,42,54.5,0,66.8,67.3,64.3
20160408171500,150.0,154.8,50.5882,42,55.2,0,66.9,67.3,64.3
20160408173000,150.0,153.0,50.0,42,55.2,0,66.9,67.3,64.3
20160408174500,150.0,153.0,50.0,42,55.2,0,66.9,67.3,64.3
20160408180000,150.0,151.2,49.4118,42,55.9,0,67.0,67.3,64.3
20160408181500,150.0,151.2,49.4118,42,55.2,0,67.1,67.3,64.3
20160408183000,150.0,151.2,49.4118,42,55.2,0,67.0,67.3,64.3
20160408184500,150.0,151.2,49.4118,42,55.2,0,67.0,67.3,64.3
20160408190000,150.0,153.0,50.0,42,55.2,0,67.0,67.3,64.3
20160408191500,150.0,150.6,49.2157,42,55.2,0,67.0,67.3,64.3
20160408193000,150.0,154.8,50.5882,42,56.3,0,67.0,67.3,64.3
20160408194500,150.0,154.8,50.5882,42,56.3,0,66.9,67.3,64.3
20160408200000,150.0,154.8,50.5882,42,56.3,0,66.9,67.3,64.3
20160408201500,150.0,154.8,50.5882,42,55.6,0,66.8,67.3,64.3
20160408203000,150.0,154.8,50.5882,42,56.3,0,66.8,67.3,64.3
20160408204500,150.0,154.8,50.5882,42,56.3,0,66.8,67.3,64.3
20160408210000,150.0,154.8,50.5882,42,56.3,0,66.7,67.3,64.3
20160408211500,150.0,154.8,50.5882,42,55.6,0,66.6,67.3,64.3
20160408213000,150.0,150.6,49.2157,42,55.6,0,66.6,67.3,64.3
20160408214500,150.0,154.8,50.5882,42,55.6,0,66.4,67.3,64.3
20160408220000,150.0,154.8,50.5882,42,55.6,0,66.4,67.3,64.3
20160408221500,150.0,153.0,50.0,42,55.6,0,66.2,67.3,64.3
20160408223000,150.0,153.0,50.0,42,55.6,0,66.1,67.3,64.3
20160408224500,150.0,150.6,49.2157,42,55.6,0,66.0,67.3,64.3
20160408230000,150.0,153.0,50.0,42,55.6,0,66.0,67.3,64.3
20160408231500,150.0,153.0,50.0,42,54.7,0,65.8,67.3,64.3
20160408233000,150.0,148.8,48.6275,42,54.7,0,65.7,67.3,64.3
20160408234500,150.0,151.2,49.4118,42,54.7,0,65.6,67.3,64.3
20160409000000,150.0,153.0,50.0,42,54.7,0,65.5,67.3,64.3
20160409001500,150.0,153.0,50.0,42,54.7,0,65.3,67.3,64.3
20160409003000,150.0,154.8,50.5882,42,54.7,0,65.1,67.3,64.3
20160409004500,150.0,153.0,50.0,42,54.7,0,65.0,67.3,64.3
20160409010000,150.0,150.0,49.0196,42,54.7,0,64.9,67.3,64.3
20160409011500,150.0,150.0,49.0196,42,53.9,0,64.6,67.3,64.3
20160409013000,150.0,150.0,49.0196,42,53.9,0,64.5,67.3,64.3
20160409014500,150.0,148.2,48.4314,42,53.9,0,64.3,67.3,64.3
20160409020000,150.0,148.2,48.4314,42,53.9,0,64.2,67.3,64.3
20160409021500,150.0,148.2,48.4314,42,53.9,0,64.1,67.3,64.3
20160409023000,150.0,146.4,47.8431,42,53.9,100,64.0,67.3,64.3
20160409024500,150.0,146.4,47.8431,42,53.9,100,63.8,67.3,64.3
20160409030000,150.0,146.4,47.8431,42,53.9,100,63.7,67.3,64.3
20160409031500,150.0,150.6,49.2157,42,55.1,100,63.6,67.3,64.3
20160409033000,150.0,146.4,47.8431,42,90.4,100,64.2,67.3,64.3
20160409034500,150.0,148.8,48.6275,42,58.0,0,64.4,67.3,64.3
20160409040000,150.0,150.6,49.2157,42,54.7,100,64.0,67.3,64.3
20160409041500,150.0,148.8,48.6275,42,54.7,100,63.6,67.3,64.3
20160409043000,150.0,148.8,48.6275,42,58.3,100,63.5,67.3,64.3
20160409044500,150.0,145.8,47.6471,42,91.1,100,64.2,67.3,64.3
20160409050000,150.0,148.8,48.6275,42,64.0,0,64.6,67.3,64.3
20160409051500,150.0,147.0,48.0392,42,54.7,100,63.8,67.3,64.3
20160409053000,150.0,147.0,48.0392,42,55.6,100,63.5,67.3,64.3
20160409054500,150.0,151.2,49.4118,42,94.4,100,63.8,67.3,64.3
20160409060000,150.0,148.2,48.4314,42,85.6,100,64.5,67.3,64.3
20160409061500,150.0,150.0,49.0196,42,58.0,0,64.2,67.3,64.3
20160409063000,150.0,148.2,48.4314,42,54.8,100,63.7,67.3,64.3
20160409064500,150.0,148.2,48.4314,42,65.6,100,63.3,67.3,64.3
20160409070000,150.0,148.2,48.4314,42,86.2,100,64.2,67.3,64.3
20160409071500,150.0,148.2,48.4314,42,72.9,100,64.2,67.3,64.3
20160409073000,150.0,148.2,48.4314,42,71.1,100,64.1,67.3,64.3
20160409074500,150.0,148.2,48.4314,42,72.4,100,64.0,67.3,64.3
20160409080000,150.0,145.8,47.6471,42,71.5,100,64.0,67.3,64.3
20160409081500,150.0,148.8,48.6275,42,71.5,100,64.0,67.3,64.3
20160409083000,150.0,146.4,47.8431,42,73.4,100,64.1,67.3,64.3
20160409084500,150.0,146.4,47.8431,42,71.6,100,64.2,67.3,64.3
20160409090000,150.0,146.4,47.8431,42,71.6,100,64.2,67.3,64.3
20160409091500,150.0,150.0,49.0196,42,72.4,100,64.3,67.3,64.3
20160409093000,150.0,150.0,49.0196,42,71.0,100,64.4,67.3,64.3
20160409094500,150.0,150.0,49.0196,42,71.0,100,64.4,67.3,64.3
20160409100000,150.0,144.6,47.2549,42,60.5,0,64.4,67.3,64.3
20160409101500,150.0,147.0,48.0392,42,56.8,0,64.2,67.3,64.3
20160409103000,150.0,150.6,49.2157,42,55.5,100,64.0,67.3,64.3
20160409104500,150.0,148.2,48.4314,42,55.5,100,63.9,67.3,64.3
20160409110000,150.0,148.2,48.4314,42,56.8,100,64.0,67.3,64.3
20160409111500,150.0,150.0,49.0196,42,56.8,100,64.0,67.3,64.3
20160409113000,150.0,148.2,48.4314,42,55.2,100,63.8,67.3,64.3
20160409114500,150.0,150.0,49.0196,42,57.6,100,63.9,67.3,64.3
20160409120000,150.0,153.6,50.1961,42,56.4,100,64.0,67.3,64.3
20160409121500,150.0,153.6,50.1961,42,58.3,100,64.0,67.3,64.3
20160409123000,150.0,151.2,49.4118,42,59.5,100,64.1,67.3,64.3
20160409124500,150.0,154.8,50.5882,42,59.5,100,64.2,67.3,64.3
20160409130000,150.0,154.8,50.5882,42,58.8,100,64.2,67.3,64.3
20160409131500,150.0,154.8,50.5882,42,59.5,100,64.3,67.3,64.3
20160409133000,150.0,154.8,50.5882,42,59.5,100,64.4,67.3,64.3
20160409134500,150.0,154.8,50.5882,42,59.5,100,64.5,67.3,64.3
20160409140000,150.0,154.8,50.5882,42,56.0,0,64.5,67.3,64.3
20160409141500,150.0,157.2,51.3725,42,56.0,0,64.5,67.3,64.3
20160409143000,150.0,154.8,50.5882,42,55.2,0,64.6,67.3,64.3
20160409144500,150.0,154.8,50.5882,42,55.2,0,64.8,67.3,64.3
20160409150000,150.0,154.8,50.5882,42,55.2,0,65.0,67.3,64.3
20160409151500,150.0,153.0,50.0,42,56.0,0,65.0,67.3,64.3
20160409153000,150.0,155.4,50.7843,42,54.7,0,65.1,67.3,64.3
20160409154500,150.0,155.4,50.7843,42,56.3,0,65.2,67.3,64.3
20160409160000,150.0,151.2,49.4118,42,55.2,0,65.3,67.3,64.3
20160409161500,150.0,153.6,50.1961,42,55.2,0,65.3,67.3,64.3
20160409163000,150.0,153.6,50.1961,42,56.4,0,65.5,67.3,64.3
20160409164500,150.0,153.6,50.1961,42,55.2,0,65.5,67.3,64.3
20160409170000,150.0,153.6,50.1961,42,56.3,0,65.5,67.3,64.3
20160409171500,150.0,151.2,49.4118,42,55.6,0,65.5,67.3,64.3
20160409173000,150.0,153.6,50.1961,42,55.6,0,65.6,67.3,64.3
20160409174500,150.0,151.2,49.4118,42,55.6,0,65.6,67.3,64.3
20160409180000,150.0,151.2,49.4118,42,56.5,0,65.6,67.3,64.3
20160409181500,150.0,151.2,49.4118,42,56.5,0,65.7,67.3,64.3
20160409183000,150.0,148.8,48.6275,42,55.6,0,65.7,67.3,64.3
20160409184500,150.0,148.8,48.6275,42,56.4,0,65.7,67.3,64.3
20160409190000,150.0,148.8,48.6275,42,55.6,0,65.7,67.3,64.3
20160409191500,150.0,151.2,49.4118,42,54.3,0,65.5,67.3,64.3
20160409193000,150.0,145.8,47.6471,42,55.9,0,65.5,67.3,64.3
20160409194500,150.0,145.8,47.6471,42,55.9,0,65.6,67.3,64.3
20160409200000,150.0,150.0,49.0196,42,54.3,0,65.5,67.3,64.3
20160409201500,150.0,148.2,48.4314,42,56.0,0,65.5,67.3,64.3
20160409203000,150.0,150.0,49.0196,42,56.0,0,65.5,67.3,64.3
20160409204500,150.0,148.2,48.4314,42,56.0,0,65.4,67.3,64.3
20160409210000,150.0,153.0,50.0,42,56.0,0,65.4,67.3,64.3
20160409211500,150.0,153.0,50.0,42,56.0,0,65.4,67.3,64.3
20160409213000,150.0,150.6,49.2157,42,56.0,0,65.3,67.3,64.3
20160409214500,150.0,153.6,50.1961,42,56.0,0,65.3,67.3,64.3
20160409220000,150.0,150.6,49.2157,42,56.0,0,65.2,67.3,64.3
20160409221500,150.0,150.6,49.2157,42,56.0,0,65.1,67.3,64.3
20160409223000,150.0,150.6,49.2157,42,56.0,0,65.0,67.3,64.3
20160409224500,150.0,150.6,49.2157,42,56.0,0,65.0,67.3,64.3
20160409230000,150.0,150.6,49.2157,42,56.0,0,64.9,67.3,64.3
20160409231500,150.0,156.0,50.9804,42,56.0,0,64.8,67.3,64.3
20160409233000,150.0,151.2,49.4118,42,56.0,0,64.8,67.3,64.3
20160409234500,150.0,153.0,50.0,42,56.0,0,64.7,67.3,64.3
20160410000000,150.0,151.2,49.4118,42,56.0,0,64.6,67.3,64.3
20160410001500,150.0,153.6,50.1961,42,56.0,0,64.5,67.3,64.3
20160410003000,150.0,150.0,49.0196,42,56.0,0,64.5,67.3,64.3
20160410004500,150.0,150.0,49.0196,42,55.2,0,64.4,67.3,64.3
20160410010000,150.0,150.0,49.0196,42,55.2,0,64.3,67.3,64.3
20160410011500,150.0,154.8,50.5882,42,55.2,0,64.2,67.3,64.3
20160410013000,150.0,151.2,49.4118,42,55.2,0,64.1,67.3,64.3
20160410014500,150.0,151.2,49.4118,42,55.2,100,64.0,67.3,64.3
20160410020000,150.0,154.8,50.5882,42,55.2,100,64.0,67.3,64.3
20160410021500,150.0,151.2,49.4118,42,55.2,100,63.9,67.3,64.3
20160410023000,150.0,151.2,49.4118,42,55.9,100,63.8,67.3,64.3
20160410024500,150.0,151.2,49.4118,42,56.7,100,63.8,67.3,64.3
20160410030000,150.0,151.2,49.4118,42,73.3,100,63.8,67.3,64.3
20160410031500,150.0,151.2,49.4118,42,76.0,0,64.6,67.3,64.3
20160410033000,150.0,153.6,50.1961,42,56.8,0,64.2,67.3,64.3
20160410034500,150.0,151.2,49.4118,42,55.6,100,63.8,67.3,64.3
20160410040000,150.0,151.2,49.4118,42,55.6,100,63.7,67.3,64.3
20160410041500,150.0,153.0,50.0,42,57.4,100,63.6,67.3,64.3
20160410043000,150.0,153.0,50.0,42,93.3,100,64.1,67.3,64.3
20160410044500,150.0,157.2,51.3725,42,65.9,0,64.7,67.3,64.3
20160410050000,150.0,154.8,50.5882,42,55.9,0,64.1,67.3,64.3
20160410051500,150.0,153.0,50.0,42,55.2,100,63.7,67.3,64.3
20160410053000,150.0,155.4,50.7843,42,57.0,100,63.5,67.3,64.3
20160410054500,150.0,153.0,50.0,42,90.2,100,64.0,67.3,64.3
20160410060000,150.0,156.0,50.9804,42,86.4,0,64.6,67.3,64.3
20160410061500,150.0,151.2,49.4118,42,56.8,0,64.2,67.3,64.3
20160410063000,150.0,154.8,50.5882,42,55.6,100,63.7,67.3,64.3
20160410064500,150.0,154.8,50.5882,42,57.1,100,63.6,67.3,64.3
20160410070000,150.0,153.0,50.0,42,92.9,100,63.8,67.3,64.3
20160410071500,150.0,154.8,50.5882,42,86.9,100,64.5,67.3,64.3
20160410073000,150.0,154.8,50.5882,42,57.6,0,64.2,67.3,64.3
20160410074500,150.0,153.0,50.0,42,56.4,100,63.8,67.3,64.3
20160410080000,150.0,155.4,50.7843,42,56.4,100,63.5,67.3,64.3
20160410081500,150.0,155.4,50.7843,42,91.7,100,63.8,67.3,64.3
20160410083000,150.0,151.2,49.4118,42,87.9,100,64.6,67.3,64.3
20160410084500,150.0,151.2,49.4118,42,57.2,0,64.2,67.3,64.3
20160410090000,150.0,155.4,50.7843,42,55.6,100,64.0,67.3,64.3
20160410091500,150.0,153.0,50.0,42,54.7,100,63.7,67.3,64.3
20160410093000,150.0,153.0,50.0,42,57.5,100,63.6,67.3,64.3
20160410094500,150.0,151.2,49.4118,42,82.5,100,64.1,67.3,64.3
20160410100000,150.0,151.2,49.4118,42,59.6,0,64.5,67.3,64.3
20160410101500,150.0,151.2,49.4118,42,56.0,0,64.2,67.3,64.3
20160410103000,150.0,151.2,49.4118,42,54.7,0,64.1,67.3,64.3
20160410104500,150.0,153.6,50.1961,42,54.7,100,64.0,67.3,64.3
20160410110000,150.0,151.2,49.4118,42,54.7,100,64.1,67.3,64.3
20160410111500,150.0,155.4,50.7843,42,54.7,100,64.1,67.3,64.3
20160410113000,150.0,153.0,50.0,42,54.7,100,64.0,67.3,64.3
20160410114500,150.0,155.4,50.7843,42,54.7,100,64.1,67.3,64.3
20160410120000,150.0,157.2,51.3725,42,55.6,100,64.3,67.3,64.3
20160410121500,150.0,155.4,50.7843,42,54.7,100,64.4,67.3,64.3
20160410123000,150.0,153.6,50.1961,42,54.7,100,64.4,67.3,64.3
20160410124500,150.0,153.6,50.1961,42,54.7,0,64.6,67.3,64.3
20160410130000,150.0,153.6,50.1961,42,54.7,0,64.7,67.3,64.3
20160410131500,150.0,155.4,50.7843,42,54.7,0,64.8,67.3,64.3
20160410133000,150.0,155.4,50.7843,42,54.7,0,65.0,67.3,64.3
20160410134500,150.0,155.4,50.7843,42,54.7,0,65.2,67.3,64.3
20160410140000,150.0,153.0,50.0,42,55.9,0,65.5,67.3,64.3
20160410141500,150.0,155.4,50.7843,42,55.2,0,65.6,67.3,64.3
20160410143000,150.0,155.4,50.7843,42,55.2,0,65.7,67.3,64.3
20160410144500,150.0,153.6,50.1961,42,55.2,0,65.8,67.3,64.3
20160410150000,150.0,155.4,50.7843,42,55.2,0,66.0,67.3,64.3
20160410151500,150.0,153.6,50.1961,42,55.9,0,66.1,67.3,64.3
20160410153000,150.0,153.6,50.1961,42,55.2,0,66.2,67.3,64.3
20160410154500,150.0,153.6,50.1961,42,55.2,0,66.2,67.3,64.3
20160410160000,150.0,153.6,50.1961,42,54.6,0,66.2,67.3,64.3
20160410161500,150.0,153.6,50.1961,42,54.6,0,66.2,67.3,64.3
20160410163000,150.0,151.2,49.4118,42,54.6,0,66.2,67.3,64.3
20160410164500,150.0,155.4,50.7843,42,55.5,0,66.2,67.3,64.3
20160410170000,150.0,153.6,50.1961,42,54.7,0,66.3,67.3,64.3
20160410171500,150.0,155.4,50.7843,42,54.7,0,66.2,67.3,64.3
20160410173000,150.0,151.2,49.4118,42,54.7,0,66.2,67.3,64.3
20160410174500,150.0,153.6,50.1961,42,55.9,0,66.2,67.3,64.3
20160410180000,150.0,153.6,50.1961,42,55.9,0,66.2,67.3,64.3
20160410181500,150.0,150.6,49.2157,42,54.4,0,66.2,67.3,64.3
20160410183000,150.0,154.8,50.5882,42,54.4,0,66.1,67.3,64.3
20160410184500,150.0,150.0,49.0196,42,54.4,0,66.1,67.3,64.3
20160410190000,150.0,150.0,49.0196,42,56.0,0,66.1,67.3,64.3
20160410191500,150.0,148.2,48.4314,42,56.0,0,66.1,67.3,64.3
20160410193000,150.0,153.6,50.1961,42,54.7,0,66.1,67.3,64.3
20160410194500,150.0,151.2,49.4118,42,54.7,0,66.0,67.3,64.3
20160410200000,150.0,151.2,49.4118,42,54.7,0,65.8,67.3,64.3
20160410201500,150.0,151.2,49.4118,42,55.5,0,65.8,67.3,64.3
20160410203000,150.0,151.2,49.4118,42,55.5,0,66.0,67.3,64.3
20160410204500,150.0,153.6,50.1961,42,54.7,0,65.8,67.3,64.3
20160410210000,150.0,153.6,50.1961,42,54.7,0,65.8,67.3,64.3
20160410211500,150.0,151.2,49.4118,42,55.5,0,65.7,67.3,64.3
20160410213000,150.0,153.0,50.0,42,55.5,0,65.7,67.3,64.3
20160410214500,150.0,150.6,49.2157,42,54.4,0,65.6,67.3,64.3
20160410220000,150.0,150.6,49.2157,42,54.4,0,65.5,67.3,64.3
20160410221500,150.0,150.6,49.2157,42,54.4,0,65.5,67.3,64.3
20160410223000,150.0,148.8,48.6275,42,55.5,0,65.5,67.3,64.3
20160410224500,150.0,153.0,50.0,42,54.8,0,65.5,67.3,64.3
20160410230000,150.0,151.2,49.4118,42,54.8,0,65.3,67.3,64.3
20160410231500,150.0,151.2,49.4118,42,54.8,0,65.2,67.3,64.3
20160410233000,150.0,151.2,49.4118,42,54.8,0,65.2,67.3,64.3
20160410234500,150.0,151.2,49.4118,42,54.8,0,65.2,67.3,64.3
20160411000000,150.0,151.2,49.4118,42,54.8,0,65.1,67.3,64.3
20160411001500,150.0,151.2,49.4118,42,54.8,0,65.1,67.3,64.3
20160411003000,150.0,151.2,49.4118,42,54.8,0,65.0,67.3,64.3
20160411004500,150.0,151.2,49.4118,42,55.6,0,65.1,67.3,64.3
20160411010000,150.0,151.2,49.4118,42,54.7,0,65.0,67.3,64.3
20160411011500,150.0,151.2,49.4118,42,54.7,0,65.0,67.3,64.3
20160411013000,150.0,151.2,49.4118,42,54.7,0,64.9,67.3,64.3
20160411014500,150.0,151.2,49.4118,42,54.7,0,64.8,67.3,64.3
20160411020000,150.0,151.2,49.4118,42,55.5,0,64.8,67.3,64.3
20160411021500,150.0,148.8,48.6275,42,55.5,0,64.8,67.3,64.3
20160411023000,150.0,150.6,49.2157,42,54.3,0,64.7,67.3,64.3
20160411024500,150.0,150.6,49.2157,42,54.3,0,64.6,67.3,64.3
20160411030000,150.0,150.6,49.2157,42,54.3,0,64.6,67.3,64.3
20160411031500,150.0,150.6,49.2157,42,55.1,0,64.6,67.3,64.3
20160411033000,150.0,150.6,49.2157,42,55.1,0,64.6,67.3,64.3
20160411034500,150.0,150.6,49.2157,42,55.1,0,64.5,67.3,64.3
20160411040000,150.0,150.6,49.2157,42,54.5,0,64.4,67.3,64.3
20160411041500,150.0,150.6,49.2157,42,54.5,0,64.4,67.3,64.3
20160411043000,150.0,153.6,50.1961,42,54.5,0,64.4,67.3,64.3
20160411044500,150.0,151.2,49.4118,42,55.1,0,64.4,67.3,64.3
20160411050000,150.0,151.2,49.4118,42,55.1,0,64.5,67.3,64.3
20160411051500,150.0,153.0,50.0,42,55.1,0,64.4,67.3,64.3
20160411053000,150.0,150.0,49.0196,42,55.1,0,64.4,67.3,64.3
20160411054500,150.0,150.0,49.0196,42,55.1,0,64.4,67.3,64.3
20160411060000,150.0,150.0,49.0196,42,55.1,0,64.4,67.3,64.3
20160411061500,150.0,150.0,49.0196,42,55.1,0,64.4,67.3,64.3
20160411063000,150.0,150.0,49.0196,42,55.1,0,64.4,67.3,64.3
20160411064500,150.0,153.6,50.1961,42,55.1,0,64.4,67.3,64.3
20160411070000,150.0,156.0,50.9804,42,55.1,0,64.6,67.3,64.3
20160411071500,150.0,153.6,50.1961,42,55.1,0,65.3,67.3,64.3
20160411073000,150.0,155.4,50.7843,42,55.1,0,65.5,67.3,64.3
20160411074500,150.0,157.8,51.5686,42,55.1,0,65.7,67.3,64.3
20160411080000,150.0,157.8,51.5686,42,55.1,0,65.6,67.3,64.3
20160411081500,150.0,156.0,50.9804,42,55.1,0,65.8,67.3,64.3
20160411083000,150.0,156.0,50.9804,42,55.1,0,65.9,67.3,64.3
20160411084500,150.0,156.0,50.9804,42,55.1,0,66.2,67.3,64.3
20160411090000,150.0,156.0,50.9804,42,55.1,0,66.0,67.3,64.3
20160411091500,150.0,153.6,50.1961,42,55.1,0,66.2,67.3,64.3
20160411093000,150.0,151.2,49.4118,42,55.1,0,66.4,67.3,64.3
20160411094500,150.0,148.2,48.4314,42,55.1,0,66.4,67.3,64.3
20160411100000,150.0,150.6,49.2157,42,55.1,0,66.5,67.3,64.3
20160411101500,150.0,0.0,0.0,67,55.1,0,66.4,67.3,64.3
20160411103000,150.0,155.4,50.7843,34,55.1,0,66.5,67.3,64.3
20160411104500,150.0,157.2,51.3725,34,55.1,0,66.7,67.3,64.3
20160411110000,150.0,157.2,51.3725,34,55.1,0,66.8,67.3,64.3
20160411111500,150.0,153.0,50.0,34,55.1,0,66.6,67.3,64.3
20160411113000,150.0,150.6,49.2157,34,55.1,0,66.7,67.3,64.3
20160411114500,150.0,150.6,49.2157,34,55.1,0,66.7,67.3,64.3
20160411120000,150.0,156.0,50.9804,34,55.9,0,66.8,67.3,64.3
20160411121500,150.0,153.0,50.0,34,55.9,0,67.0,67.3,64.3
20160411123000,150.0,157.2,51.3725,36,55.2,0,67.2,67.3,64.3
20160411124500,150.0,157.2,51.3725,37,55.2,0,67.6,67.3,64.3
20160411130000,150.0,160.2,52.3529,37,55.2,0,67.6,67.3,64.3
20160411131500,150.0,167.4,54.7059,38,55.2,0,67.6,67.3,64.3
20160411133000,150.0,180.0,58.8235,40,55.2,0,67.6,67.3,64.3
20160411134500,150.0,198.0,64.7059,42,55.2,0,67.6,67.3,64.3
20160411140000,150.0,203.4,66.4706,43,55.2,0,67.7,67.3,64.3
20160411141500,150.0,223.2,72.9412,45,55.2,0,67.6,67.3,64.3
20160411143000,150.0,223.2,72.9412,45,55.2,0,67.7,67.3,64.3
20160411144500,150.0,240.0,78.4314,47,55.2,0,67.4,67.3,64.3
20160411150000,150.0,220.2,71.9608,44,55.2,0,66.8,67.3,64.3
20160411151500,150.0,190.8,62.3529,39,55.2,0,66.7,67.3,64.3
20160411153000,150.0,164.4,53.7255,36,55.2,0,66.8,67.3,64.3
20160411154500,150.0,158.4,51.7647,35,55.2,0,66.9,67.3,64.3
20160411160000,150.0,158.4,51.7647,35,55.2,0,66.9,67.3,64.3
20160411161500,150.0,155.4,50.7843,34,55.2,0,66.9,67.3,64.3
20160411163000,150.0,382.2,124.902,61,59.3,0,67.4,67.3,64.3
20160411164500,150.0,220.2,71.9608,42,55.1,0,66.3,67.3,64.3
20160411170000,150.0,172.8,56.4706,36,55.1,0,66.4,67.3,64.3
20160411171500,150.0,156.0,50.9804,33,55.1,0,66.6,67.3,64.3
20160411173000,150.0,156.0,50.9804,33,55.1,0,66.7,67.3,64.3
20160411174500,150.0,159.0,51.9608,33,55.1,0,66.7,67.3,64.3
20160411180000,150.0,155.4,50.7843,33,55.1,0,66.7,67.3,64.3
20160411181500,150.0,157.2,51.3725,33,55.1,0,66.6,67.3,64.3
20160411183000,150.0,153.6,50.1961,33,55.1,0,66.6,67.3,64.3
20160411184500,150.0,153.6,50.1961,33,55.1,0,66.5,67.3,64.3
20160411190000,150.0,157.2,51.3725,33,55.1,0,66.6,67.3,64.3
20160411191500,150.0,153.6,50.1961,33,55.1,0,66.5,67.3,64.3
20160411193000,150.0,156.0,50.9804,33,55.1,0,66.4,67.3,64.3
20160411194500,150.0,153.0,50.0,33,55.1,0,66.4,67.3,64.3
20160411200000,150.0,158.4,51.7647,33,55.1,0,66.3,67.3,64.3
20160411201500,150.0,156.0,50.9804,33,55.1,0,66.3,67.3,64.3
20160411203000,150.0,156.0,50.9804,33,55.1,0,66.2,67.3,64.3
20160411204500,150.0,156.0,50.9804,33,55.1,0,66.2,67.3,64.3
20160411210000,150.0,156.0,50.9804,33,55.1,0,66.2,67.3,64.3
20160411211500,150.0,153.0,50.0,33,55.1,0,66.2,67.3,64.3
20160411213000,150.0,150.6,49.2157,33,55.1,0,66.1,67.3,64.3
20160411214500,150.0,154.8,50.5882,33,54.4,0,66.1,67.3,64.3
20160411220000,150.0,153.0,50.0,33,54.4,0,66.0,67.3,64.3
20160411221500,150.0,155.4,50.7843,33,54.4,0,66.0,67.3,64.3
20160411223000,150.0,155.4,50.7843,33,54.4,0,65.9,67.3,64.3
20160411224500,150.0,155.4,50.7843,33,54.4,0,65.8,67.3,64.3
20160411230000,150.0,155.4,50.7843,33,54.4,0,65.8,67.3,64.3
20160411231500,150.0,155.4,50.7843,33,54.4,0,65.7,67.3,64.3
20160411233000,150.0,155.4,50.7843,33,54.4,0,65.7,67.3,64.3
20160411234500,150.0,155.4,50.7843,33,54.4,0,65.7,67.3,64.3
20160412000000,150.0,153.0,50.0,33,54.4,0,65.6,67.3,64.3
20160412001500,150.0,154.8,50.5882,33,54.4,0,65.6,67.3,64.3
20160412003000,150.0,154.8,50.5882,33,54.4,0,65.6,67.3,64.3
20160412004500,150.0,154.8,50.5882,33,54.4,0,65.6,67.3,64.3
20160412010000,150.0,154.8,50.5882,33,54.4,0,65.6,67.3,64.3
20160412011500,150.0,154.8,50.5882,33,54.4,0,65.6,67.3,64.3
20160412013000,150.0,154.8,50.5882,33,54.4,0,65.5,67.3,64.3
20160412014500,150.0,154.8,50.5882,33,54.4,0,65.5,67.3,64.3
20160412020000,150.0,151.2,49.4118,33,54.4,0,65.5,67.3,64.3
20160412021500,150.0,153.6,50.1961,33,54.4,0,65.5,67.3,64.3
20160412023000,150.0,153.6,50.1961,33,54.4,0,65.5,67.3,64.3
20160412024500,150.0,153.6,50.1961,33,54.4,0,65.4,67.3,64.3
20160412030000,150.0,156.0,50.9804,33,54.4,0,65.3,67.3,64.3
20160412031500,150.0,156.0,50.9804,33,54.4,0,65.3,67.3,64.3
20160412033000,150.0,153.6,50.1961,33,54.4,0,65.2,67.3,64.3
20160412034500,150.0,156.0,50.9804,33,54.4,0,65.2,67.3,64.3
20160412040000,150.0,156.0,50.9804,33,54.4,0,65.2,67.3,64.3
20160412041500,150.0,156.0,50.9804,33,54.4,0,65.2,67.3,64.3
20160412043000,150.0,156.0,50.9804,33,54.4,0,65.1,67.3,64.3
20160412044500,150.0,156.0,50.9804,33,54.4,0,65.1,67.3,64.3
20160412050000,150.0,156.0,50.9804,33,54.4,0,65.1,67.3,64.3
20160412051500,150.0,156.0,50.9804,33,54.4,0,65.1,67.3,64.3
20160412053000,150.0,153.0,50.0,33,54.4,0,65.1,67.3,64.3
20160412054500,150.0,153.0,50.0,33,54.4,0,65.1,67.3,64.3
20160412060000,150.0,157.2,51.3725,33,54.4,0,65.1,67.3,64.3
20160412061500,150.0,153.6,50.1961,33,54.4,0,65.1,67.3,64.3
20160412063000,150.0,153.6,50.1961,33,54.4,0,65.0,67.3,64.3
20160412064500,150.0,153.6,50.1961,33,54.4,0,65.0,67.3,64.3
20160412070000,150.0,153.6,50.1961,33,54.4,0,65.0,67.3,64.3
20160412071500,150.0,157.8,51.5686,33,54.4,0,65.6,67.3,64.3
20160412073000,150.0,156.0,50.9804,33,54.4,0,65.8,67.3,64.3
20160412074500,150.0,147.0,48.0392,33,54.4,0,66.0,67.3,64.3
20160412080000,150.0,158.4,51.7647,33,54.4,0,66.1,67.3,64.3
20160412081500,150.0,155.4,50.7843,33,54.4,0,66.0,67.3,64.3
20160412083000,150.0,155.4,50.7843,33,54.4,0,66.3,67.3,64.3
20160412084500,150.0,157.2,51.3725,33,54.4,0,66.6,67.3,64.3
20160412090000,150.0,157.2,51.3725,33,54.4,0,66.3,67.3,64.3
20160412091500,150.0,154.8,50.5882,35,55.2,0,66.8,67.3,64.3
20160412093000,150.0,169.2,55.2941,37,55.2,0,66.9,67.3,64.3
20160412094500,150.0,160.8,52.549,34,55.2,0,66.9,67.3,64.3
20160412100000,150.0,156.0,50.9804,34,55.2,0,66.8,67.3,64.3
20160412101500,150.0,158.4,51.7647,34,54.6,0,66.7,67.3,64.3
20160412103000,150.0,158.4,51.7647,34,53.8,0,66.8,67.3,64.3
20160412104500,150.0,155.4,50.7843,34,53.8,0,66.9,67.3,64.3
20160412110000,150.0,155.4,50.7843,34,53.8,0,66.9,67.3,64.3
20160412111500,150.0,155.4,50.7843,34,53.8,0,66.7,67.3,64.3
20160412113000,150.0,155.4,50.7843,34,53.8,0,66.7,67.3,64.3
20160412114500,150.0,153.6,50.1961,36,53.8,0,66.9,67.3,64.3
20160412120000,150.0,160.2,52.3529,37,53.8,0,67.1,67.3,64.3
20160412121500,150.0,164.4,53.7255,37,54.7,0,67.2,67.3,64.3
20160412123000,150.0,167.4,54.7059,37,54.7,0,67.3,67.3,64.3
20160412124500,150.0,167.4,54.7059,37,54.7,0,67.4,67.3,64.3
20160412130000,150.0,167.4,54.7059,37,54.7,0,67.6,67.3,64.3
20160412131500,150.0,173.4,56.6667,38,54.7,0,67.4,67.3,64.3
20160412133000,150.0,175.8,57.451,38,54.7,0,67.6,67.3,64.3
20160412134500,150.0,200.4,65.4902,42,54.7,0,67.7,67.3,64.3
20160412140000,150.0,200.4,65.4902,42,54.7,0,67.6,67.3,64.3
20160412141500,150.0,211.8,69.2157,43,54.7,0,67.3,67.3,64.3
20160412143000,150.0,211.8,69.2157,43,54.7,0,67.1,67.3,64.3
20160412144500,150.0,211.8,69.2157,43,54.7,0,67.0,67.3,64.3
20160412150000,150.0,178.2,58.2353,38,55.5,0,66.8,67.3,64.3
20160412151500,150.0,171.0,55.8824,37,55.5,0,66.8,67.3,64.3
20160412153000,150.0,158.4,51.7647,35,55.5,0,66.9,67.3,64.3
20160412154500,150.0,158.4,51.7647,35,55.5,0,66.9,67.3,64.3
20160412160000,150.0,156.0,50.9804,35,55.5,0,66.9,67.3,64.3
20160412161500,150.0,153.6,50.1961,35,55.5,0,66.9,67.3,64.3
20160412163000,150.0,157.8,51.5686,35,55.5,0,66.9,67.3,64.3
20160412164500,150.0,156.0,50.9804,35,55.5,0,66.9,67.3,64.3
20160412170000,150.0,160.8,52.549,35,55.5,0,66.9,67.3,64.3
20160412171500,150.0,158.4,51.7647,35,55.5,0,66.8,67.3,64.3
20160412173000,150.0,158.4,51.7647,35,55.5,0,66.9,67.3,64.3
20160412174500,150.0,153.0,50.0,34,55.5,0,66.9,67.3,64.3
20160412180000,150.0,154.8,50.5882,34,55.5,0,66.8,67.3,64.3
20160412181500,150.0,154.8,50.5882,34,55.5,0,66.8,67.3,64.3
20160412183000,150.0,154.8,50.5882,34,54.7,0,66.7,67.3,64.3
20160412184500,150.0,154.8,50.5882,34,54.7,0,66.7,67.3,64.3
20160412190000,150.0,157.8,51.5686,34,54.7,0,66.6,67.3,64.3
20160412191500,150.0,157.8,51.5686,34,54.7,0,66.6,67.3,64.3
20160412193000,150.0,151.2,49.4118,34,54.7,0,66.6,67.3,64.3
20160412194500,150.0,155.4,50.7843,34,54.7,0,66.5,67.3,64.3
20160412200000,150.0,155.4,50.7843,34,54.7,0,66.4,67.3,64.3
20160412201500,150.0,157.2,51.3725,34,54.7,0,66.3,67.3,64.3
20160412203000,150.0,157.2,51.3725,34,54.7,0,66.3,67.3,64.3
20160412204500,150.0,157.2,51.3725,34,54.7,0,66.2,67.3,64.3
20160412210000,150.0,160.2,52.3529,34,54.7,0,66.2,67.3,64.3
20160412211500,150.0,158.4,51.7647,34,54.7,0,66.1,67.3,64.3
20160412213000,150.0,158.4,51.7647,34,54.7,0,66.0,67.3,64.3
20160412214500,150.0,155.4,50.7843,34,54.0,0,66.0,67.3,64.3
20160412220000,150.0,155.4,50.7843,34,54.0,0,65.9,67.3,64.3
20160412221500,150.0,155.4,50.7843,34,54.0,0,65.8,67.3,64.3
20160412223000,150.0,158.4,51.7647,34,54.0,0,65.7,67.3,64.3
20160412224500,150.0,158.4,51.7647,34,54.0,0,65.6,67.3,64.3
20160412230000,150.0,156.0,50.9804,34,54.0,0,65.6,67.3,64.3
20160412231500,150.0,156.0,50.9804,34,54.0,0,65.5,67.3,64.3
20160412233000,150.0,157.8,51.5686,34,54.0,0,65.4,67.3,64.3
20160412234500,150.0,157.8,51.5686,34,54.0,0,65.3,67.3,64.3
20160413000000,150.0,157.8,51.5686,34,54.0,0,65.2,67.3,64.3
20160413001500,150.0,154.8,50.5882,34,54.0,0,65.1,67.3,64.3
20160413003000,150.0,154.8,50.5882,34,54.0,0,65.1,67.3,64.3
20160413004500,150.0,157.2,51.3725,34,54.0,0,65.1,67.3,64.3
20160413010000,150.0,155.4,50.7843,34,53.4,0,65.0,67.3,64.3
20160413011500,150.0,148.2,48.4314,34,52.6,0,64.9,67.3,64.3
20160413013000,150.0,148.2,48.4314,33,52.6,0,64.8,67.3,64.3
20160413014500,150.0,144.0,47.0588,33,53.5,0,64.9,67.3,64.3
20160413020000,150.0,144.0,47.0588,34,53.5,0,64.9,67.3,64.3
20160413021500,150.0,144.0,47.0588,34,53.5,0,64.8,67.3,64.3
20160413023000,150.0,147.0,48.0392,34,53.5,0,64.8,67.3,64.3
20160413024500,150.0,147.0,48.0392,34,53.5,0,64.8,67.3,64.3
20160413030000,150.0,147.0,48.0392,34,53.5,0,64.8,67.3,64.3
20160413031500,150.0,147.0,48.0392,34,53.5,0,64.8,67.3,64.3
20160413033000,150.0,144.6,47.2549,34,53.5,0,64.7,67.3,64.3
20160413034500,150.0,148.2,48.4314,34,53.5,0,64.6,67.3,64.3
20160413040000,150.0,145.8,47.6471,34,53.5,0,64.6,67.3,64.3
20160413041500,150.0,145.8,47.6471,34,53.5,0,64.6,67.3,64.3
20160413043000,150.0,145.8,47.6471,34,53.5,0,64.6,67.3,64.3
20160413044500,150.0,142.8,46.6667,34,53.5,0,64.5,67.3,64.3
20160413050000,150.0,145.8,47.6471,34,53.5,0,64.5,67.3,64.3
20160413051500,150.0,145.8,47.6471,34,53.5,0,64.4,67.3,64.3
20160413053000,150.0,148.2,48.4314,34,52.7,0,64.3,67.3,64.3
20160413054500,150.0,145.8,47.6471,34,52.7,0,64.3,67.3,64.3
20160413060000,150.0,148.8,48.6275,34,52.7,0,64.2,67.3,64.3
20160413061500,150.0,148.8,48.6275,34,52.7,0,64.2,67.3,64.3
20160413063000,150.0,145.8,47.6471,34,52.7,0,64.2,67.3,64.3
20160413064500,150.0,145.8,47.6471,34,52.7,0,65.1,67.3,64.3
20160413070000,150.0,145.8,47.6471,34,52.7,0,65.1,67.3,64.3
20160413071500,150.0,148.2,48.4314,34,53.7,0,65.3,67.3,64.3
20160413073000,150.0,148.2,48.4314,34,53.1,0,65.4,67.3,64.3
20160413074500,150.0,145.8,47.6471,34,53.1,0,65.5,67.3,64.3
20160413080000,150.0,148.2,48.4314,34,53.1,0,65.7,67.3,64.3
20160413081500,150.0,145.8,47.6471,34,53.1,0,65.6,67.3,64.3
20160413083000,150.0,148.2,48.4314,34,53.1,0,65.7,67.3,64.3
20160413084500,150.0,146.4,47.8431,34,53.8,0,65.7,67.3,64.3
20160413090000,150.0,146.4,47.8431,34,53.8,0,66.0,67.3,64.3
20160413091500,150.0,148.2,48.4314,34,52.7,0,65.8,67.3,64.3
20160413093000,150.0,148.2,48.4314,35,52.7,0,66.0,67.3,64.3
20160413094500,150.0,155.4,50.7843,35,53.9,0,66.0,67.3,64.3
20160413100000,150.0,155.4,50.7843,34,53.9,0,65.7,67.3,64.3
20160413101500,150.0,158.4,51.7647,34,53.9,0,65.6,67.3,64.3
20160413103000,150.0,262.8,85.8823,48,53.1,0,65.3,64.8,61.8
20160413104500,150.0,258.6,84.5098,47,53.1,0,65.1,64.8,61.8
20160413110000,150.0,249.6,81.5686,46,53.1,0,65.0,64.8,61.8
20160413111500,150.0,249.6,81.5686,46,53.1,0,64.6,64.8,61.8
20160413113000,150.0,245.4,80.1961,46,53.1,0,64.5,64.8,61.8
20160413114500,150.0,245.4,80.1961,46,53.1,0,64.8,64.8,61.8
20160413120000,150.0,240.0,78.4314,46,53.1,0,64.9,64.8,61.8
20160413121500,150.0,245.4,80.1961,46,53.1,0,64.8,64.8,61.8
20160413123000,150.0,240.0,78.4314,45,53.1,0,64.8,64.8,61.8
20160413124500,150.0,249.6,81.5686,45,53.1,0,64.8,64.8,61.8
20160413130000,150.0,245.4,80.1961,44,53.1,0,65.0,64.8,61.8
20160413131500,150.0,258.6,84.5098,47,53.8,0,65.0,64.8,61.8
20160413133000,150.0,254.4,83.1373,47,53.8,0,65.1,64.8,61.8
20160413134500,150.0,271.8,88.8235,50,53.8,0,65.0,64.8,61.8
20160413140000,150.0,155.4,50.7843,34,53.8,0,65.6,66.6,63.6
20160413141500,150.0,150.0,49.0196,34,53.8,0,65.3,66.6,63.6
20160413143000,150.0,153.0,50.0,34,53.8,0,65.2,66.6,63.6
20160413144500,150.0,153.0,50.0,34,53.8,0,65.2,66.6,63.6
20160413150000,150.0,150.6,49.2157,34,53.8,0,65.1,66.6,63.6
20160413151500,150.0,146.4,47.8431,34,53.8,0,65.1,66.6,63.6
20160413153000,150.0,150.6,49.2157,34,53.8,0,65.1,66.6,63.6
20160413154500,150.0,150.6,49.2157,34,53.8,0,65.2,66.6,63.6
20160413160000,150.0,150.6,49.2157,34,53.8,0,65.2,66.6,63.6
20160413161500,150.0,150.6,49.2157,34,53.8,0,65.3,66.6,63.6
20160413163000,150.0,150.6,49.2157,34,53.8,0,65.2,66.6,63.6
20160413164500,150.0,146.4,47.8431,34,53.8,0,65.1,66.6,63.6
20160413170000,150.0,148.8,48.6275,34,53.8,0,65.1,66.6,63.6
20160413171500,150.0,145.8,47.6471,34,54.4,0,65.2,66.6,63.6
20160413173000,150.0,145.8,47.6471,34,54.4,0,65.2,66.6,63.6
20160413174500,150.0,145.8,47.6471,34,54.4,0,65.2,66.6,63.6
20160413180000,150.0,145.8,47.6471,34,54.4,0,65.2,66.6,63.6
20160413181500,150.0,145.8,47.6471,34,54.4,0,65.2,66.6,63.6
20160413183000,150.0,150.0,49.0196,34,54.4,0,65.3,66.6,63.6
20160413184500,150.0,150.0,49.0196,34,54.4,0,65.3,66.6,63.6
20160413190000,150.0,147.0,48.0392,35,54.4,0,65.2,66.6,63.6
20160413191500,150.0,150.0,49.0196,35,54.4,0,65.2,66.6,63.6
20160413193000,150.0,150.0,49.0196,35,54.4,0,65.2,66.6,63.6
20160413194500,150.0,146.4,47.8431,35,54.4,0,65.2,66.6,63.6
20160413200000,150.0,148.2,48.4314,35,54.4,0,65.1,66.6,63.6
20160413201500,150.0,153.6,50.1961,35,54.4,0,65.1,66.6,63.6
20160413203000,150.0,147.0,48.0392,35,54.4,0,65.1,66.6,63.6
20160413204500,150.0,155.4,50.7843,35,54.4,0,65.1,66.6,63.6
20160413210000,150.0,148.8,48.6275,35,54.4,0,65.0,66.6,63.6
20160413211500,150.0,148.8,48.6275,35,54.4,0,65.0,66.6,63.6
20160413213000,150.0,150.6,49.2157,35,54.4,0,65.0,66.6,63.6
20160413214500,150.0,150.6,49.2157,35,54.4,0,64.9,66.6,63.6
20160413220000,150.0,150.6,49.2157,35,54.4,0,64.8,66.6,63.6
20160413221500,150.0,150.6,49.2157,35,54.4,0,64.8,66.6,63.6
20160413223000,150.0,148.2,48.4314,35,54.4,0,64.8,66.6,63.6
20160413224500,150.0,150.0,49.0196,35,54.4,0,64.7,66.6,63.6
20160413230000,150.0,150.0,49.0196,35,53.8,0,64.6,66.6,63.6
20160413231500,150.0,150.0,49.0196,35,53.8,0,64.6,66.6,63.6
20160413233000,150.0,150.0,49.0196,35,53.8,0,64.6,66.6,63.6
20160413234500,150.0,150.0,49.0196,35,53.8,0,64.6,66.6,63.6
20160414000000,150.0,150.0,49.0196,35,53.8,0,64.5,66.6,63.6
20160414001500,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414003000,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414004500,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414010000,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414011500,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414013000,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414014500,150.0,150.0,49.0196,35,53.8,0,64.4,66.6,63.6
20160414020000,150.0,150.0,49.0196,35,53.8,0,64.3,66.6,63.6
20160414021500,150.0,150.0,49.0196,35,53.8,0,64.3,66.6,63.6
20160414023000,150.0,148.2,48.4314,35,53.8,0,64.3,66.6,63.6
20160414024500,150.0,150.6,49.2157,35,53.8,0,64.3,66.6,63.6
20160414030000,150.0,148.8,48.6275,35,53.8,0,64.3,66.6,63.6
20160414031500,150.0,148.8,48.6275,35,53.8,0,64.2,66.6,63.6
20160414033000,150.0,151.2,49.4118,35,53.8,0,64.2,66.6,63.6
20160414034500,150.0,153.0,50.0,35,53.8,0,64.2,66.6,63.6
20160414040000,150.0,150.6,49.2157,35,53.8,0,64.2,66.6,63.6
20160414041500,150.0,150.6,49.2157,35,53.8,0,64.1,66.6,63.6
20160414043000,150.0,148.2,48.4314,35,53.8,0,64.1,66.6,63.6
20160414044500,150.0,148.2,48.4314,35,53.8,0,64.1,66.6,63.6
20160414050000,150.0,151.2,49.4118,35,53.8,0,64.0,66.6,63.6
20160414051500,150.0,148.2,48.4314,35,53.8,0,64.0,66.6,63.6
20160414053000,150.0,153.6,50.1961,35,53.1,0,64.0,66.6,63.6
20160414054500,150.0,150.0,49.0196,35,53.1,0,63.9,66.6,63.6
20160414060000,150.0,150.0,49.0196,35,53.1,0,63.8,66.6,63.6
20160414061500,150.0,150.0,49.0196,35,53.1,0,63.8,66.6,63.6
20160414063000,150.0,150.0,49.0196,35,53.1,0,63.8,66.6,63.6
20160414064500,150.0,148.2,48.4314,35,53.1,0,64.7,66.6,63.6
20160414070000,150.0,153.0,50.0,35,53.1,0,64.8,66.6,63.6
20160414071500,150.0,150.6,49.2157,35,53.1,0,65.0,66.6,63.6
20160414073000,150.0,153.6,50.1961,35,53.1,0,65.1,66.6,63.6
20160414074500,150.0,153.6,50.1961,35,53.1,0,65.2,66.6,63.6
20160414080000,150.0,155.4,50.7843,35,53.1,0,65.4,66.6,63.6
20160414081500,150.0,153.0,50.0,35,53.1,0,65.2,66.6,63.6
20160414083000,150.0,150.0,49.0196,35,53.1,0,65.2,66.6,63.6
20160414084500,150.0,154.8,50.5882,35,53.1,0,65.1,66.6,63.6
20160414090000,150.0,154.8,50.5882,35,53.1,0,65.1,66.6,63.6
20160414091500,150.0,154.8,50.5882,35,53.1,0,65.2,66.6,63.6
20160414093000,150.0,150.0,49.0196,35,53.1,0,65.3,66.6,63.6
20160414094500,150.0,153.6,50.1961,35,53.1,0,65.4,66.6,63.6
20160414100000,150.0,153.6,50.1961,35,53.1,0,65.5,66.6,63.6
20160414101500,150.0,157.2,51.3725,35,53.8,0,65.5,66.6,63.6
20160414103000,150.0,249.6,81.5686,47,53.8,0,65.7,65.0,62.0
20160414104500,150.0,254.4,83.1373,47,53.8,0,65.5,65.1,62.1
20160414110000,150.0,249.6,81.5686,46,53.8,0,65.1,65.0,62.0
20160414111500,150.0,249.6,81.5686,46,53.8,0,65.0,65.0,62.0
20160414113000,150.0,249.6,81.5686,46,53.8,0,65.0,65.0,62.0
20160414114500,150.0,271.8,88.8235,49,53.8,0,65.3,64.9,61.9
20160414120000,150.0,271.8,88.8235,49,53.8,0,65.1,64.9,61.9
20160414121500,150.0,271.8,88.8235,49,53.8,0,64.8,64.9,61.9
20160414123000,150.0,262.8,85.8823,48,53.8,0,64.6,64.9,61.9
20160414124500,150.0,235.2,76.8627,45,53.8,0,64.4,64.9,61.9
20160414130000,150.0,214.8,70.1961,42,53.8,0,64.4,64.9,61.9
20160414131500,150.0,214.8,70.1961,42,53.8,0,64.6,64.9,61.9
20160414133000,150.0,210.6,68.8235,40,53.8,0,64.6,64.9,61.9
20160414134500,150.0,202.2,66.0784,40,53.8,0,64.7,64.9,61.9
20160414140000,150.0,202.2,66.0784,40,53.8,0,64.7,65.0,62.0
20160414141500,150.0,202.2,66.0784,40,54.4,0,64.7,64.9,61.9
20160414143000,150.0,202.2,66.0784,40,54.4,0,64.8,64.9,61.9
20160414144500,150.0,199.2,65.098,40,54.4,0,64.8,64.9,61.9
20160414150000,150.0,204.0,66.6667,40,54.4,0,65.0,64.9,61.9
20160414151500,150.0,201.6,65.8824,40,54.4,0,65.0,64.9,61.9
20160414153000,150.0,201.6,65.8824,40,54.4,0,64.9,65.0,62.0
20160414154500,150.0,201.6,65.8824,40,55.1,0,65.0,64.9,61.9
20160414160000,150.0,201.6,65.8824,40,55.1,0,65.1,64.9,61.9
20160414161500,150.0,198.6,64.902,40,55.1,0,65.2,64.9,61.9
20160414163000,150.0,225.0,73.5294,44,55.1,0,65.2,64.9,61.9
20160414164500,150.0,222.6,72.7451,44,55.1,0,65.0,64.9,61.9
20160414170000,150.0,219.0,71.5686,44,55.1,0,65.0,64.9,61.9
20160414171500,150.0,219.0,71.5686,44,55.1,0,65.0,64.9,61.9
20160414173000,150.0,216.0,70.5882,44,55.1,0,65.0,64.9,61.9
20160414174500,150.0,216.0,70.5882,44,55.1,0,64.9,64.9,61.9
20160414180000,150.0,218.4,71.3725,44,55.1,0,64.8,64.9,61.9
20160414181500,150.0,214.8,70.1961,44,55.1,0,64.8,64.9,61.9
20160414183000,150.0,217.8,71.1765,44,55.1,0,64.8,64.9,61.9
20160414184500,150.0,217.8,71.1765,44,55.1,0,64.7,64.9,61.9
20160414190000,150.0,217.8,71.1765,44,54.3,0,64.7,64.9,61.9
20160414191500,150.0,225.6,73.7255,44,54.3,0,64.6,64.9,61.9
20160414193000,150.0,213.0,69.6078,42,54.3,0,64.6,64.9,61.9
20160414194500,150.0,213.0,69.6078,42,54.3,0,64.6,64.9,61.9
20160414200000,150.0,213.0,69.6078,42,54.3,0,64.6,64.9,61.9
20160414201500,150.0,198.0,64.7059,40,54.3,0,64.6,64.9,61.9
20160414203000,150.0,198.0,64.7059,40,54.3,0,64.6,64.9,61.9
20160414204500,150.0,190.2,62.1569,38,54.3,0,64.5,64.9,61.9
20160414210000,150.0,187.2,61.1765,38,54.3,0,64.6,64.9,61.9
20160414211500,150.0,169.2,55.2941,36,54.3,0,64.6,64.9,61.9
20160414213000,150.0,169.2,55.2941,36,54.3,0,64.6,64.9,61.9
20160414214500,150.0,169.2,55.2941,36,54.3,0,64.6,64.9,61.9
20160414220000,150.0,165.0,53.9216,35,54.3,0,64.5,64.9,61.9
20160414221500,150.0,157.8,51.5686,34,54.3,0,64.6,64.9,61.9
20160414223000,150.0,156.0,50.9804,34,54.3,0,64.6,64.9,61.9
20160414224500,150.0,159.0,51.9608,34,54.3,0,64.6,64.9,61.9
20160414230000,150.0,154.8,50.5882,34,54.3,0,64.6,64.9,61.9
20160414231500,150.0,159.0,51.9608,34,54.3,0,64.6,64.9,61.9
20160414233000,150.0,159.0,51.9608,34,54.3,0,64.6,64.9,61.9
20160414234500,150.0,156.0,50.9804,34,54.3,0,64.6,64.9,61.9
20160415000000,150.0,157.8,51.5686,34,54.3,0,64.6,64.9,61.9
20160415001500,150.0,156.0,50.9804,34,54.3,0,64.6,64.9,61.9
20160415003000,150.0,157.8,51.5686,34,54.3,0,64.6,64.9,61.9
20160415004500,150.0,156.0,50.9804,34,54.3,0,64.6,64.9,61.9
20160415010000,150.0,157.8,51.5686,34,54.3,0,64.5,64.9,61.9
20160415011500,150.0,156.0,50.9804,34,54.3,0,64.6,64.9,61.9
20160415013000,150.0,157.8,51.5686,34,54.3,0,64.5,64.9,61.9
20160415014500,150.0,157.8,51.5686,34,54.3,0,64.5,64.9,61.9
20160415020000,150.0,157.8,51.5686,34,54.3,0,64.4,64.9,61.9
20160415021500,150.0,156.0,50.9804,34,54.3,0,64.4,64.9,61.9
20160415023000,150.0,156.0,50.9804,34,54.3,0,64.4,64.9,61.9
20160415024500,150.0,156.0,50.9804,34,54.3,0,64.4,64.9,61.9
20160415030000,150.0,157.8,51.5686,34,54.3,0,64.4,64.9,61.9
20160415031500,150.0,157.8,51.5686,34,54.3,0,64.3,64.9,61.9
20160415033000,150.0,156.0,50.9804,34,54.3,0,64.3,64.9,61.9
20160415034500,150.0,156.0,50.9804,34,54.3,0,64.2,64.9,61.9
20160415040000,150.0,156.0,50.9804,34,54.3,0,64.2,64.9,61.9
20160415041500,150.0,156.0,50.9804,34,54.3,0,64.2,64.9,61.9
20160415043000,150.0,156.0,50.9804,34,53.7,0,64.2,64.9,61.9
20160415044500,150.0,156.0,50.9804,34,53.7,0,64.2,64.9,61.9
20160415050000,150.0,156.0,50.9804,34,53.7,0,64.1,64.9,61.9
20160415051500,150.0,156.0,50.9804,34,53.7,0,64.1,64.9,61.9
20160415053000,150.0,156.0,50.9804,34,53.7,0,64.1,64.9,61.9
20160415054500,150.0,160.2,52.3529,34,53.7,0,64.0,64.9,61.9
20160415060000,150.0,155.4,50.7843,34,53.7,0,64.0,64.9,61.9
20160415061500,150.0,155.4,50.7843,34,53.7,0,64.0,64.9,61.9
20160415063000,150.0,155.4,50.7843,34,53.7,0,63.9,64.9,61.9
20160415064500,150.0,155.4,50.7843,34,53.7,0,63.9,64.9,61.9
20160415070000,150.0,157.2,51.3725,34,53.7,0,63.8,64.9,61.9
20160415071500,150.0,154.8,50.5882,34,53.7,0,63.9,64.9,61.9
20160415073000,150.0,154.8,50.5882,34,53.1,0,63.8,64.9,61.9
20160415074500,150.0,157.2,51.3725,34,53.1,0,63.8,64.9,61.9
20160415080000,150.0,157.2,51.3725,34,53.1,0,63.8,64.9,61.9
20160415081500,150.0,157.2,51.3725,34,53.1,0,63.8,64.9,61.9
20160415083000,150.0,157.2,51.3725,34,53.1,0,63.9,64.9,61.9
20160415084500,150.0,153.0,50.0,34,53.1,0,63.8,64.9,61.9
20160415090000,150.0,157.2,51.3725,34,53.8,0,64.0,64.9,61.9
20160415091500,150.0,153.0,50.0,34,53.8,0,64.0,64.9,61.9
20160415093000,150.0,154.8,50.5882,34,53.8,0,64.1,64.9,61.9
20160415094500,150.0,154.8,50.5882,34,53.8,0,64.1,64.9,61.9
20160415100000,150.0,154.8,50.5882,34,53.8,0,64.2,64.9,61.9
20160415101500,150.0,153.0,50.0,34,53.8,0,64.3,64.9,61.9
20160415103000,150.0,155.4,50.7843,34,53.8,0,64.5,64.9,61.9
20160415104500,150.0,157.2,51.3725,34,53.8,0,64.6,64.9,61.9
20160415110000,150.0,151.2,49.4118,34,53.8,0,64.6,64.9,61.9
20160415111500,150.0,153.0,50.0,34,53.8,0,64.7,64.9,61.9
20160415113000,150.0,153.0,50.0,34,54.4,0,64.8,64.9,61.9
20160415114500,150.0,153.0,50.0,34,54.4,0,64.8,64.9,61.9
20160415120000,150.0,151.2,49.4118,35,54.4,0,64.9,64.9,61.9
20160415121500,150.0,157.2,51.3725,36,54.4,0,65.0,64.9,61.9
20160415123000,150.0,157.2,51.3725,36,54.4,0,65.0,64.9,61.9
20160415124500,150.0,162.6,53.1373,36,54.4,0,65.2,64.9,61.9
20160415130000,150.0,177.0,57.8431,38,54.4,0,65.2,64.9,61.9
20160415131500,150.0,179.4,58.6274,39,55.1,0,65.2,64.9,61.9
20160415133000,150.0,193.2,63.1373,40,55.1,0,65.2,64.9,61.9
20160415134500,150.0,199.8,65.2941,42,55.1,0,65.2,64.9,61.9
20160415140000,150.0,207.6,67.8431,43,55.1,0,65.2,64.9,61.9
20160415141500,150.0,214.2,70.0,43,55.1,0,65.1,64.9,61.9
20160415143000,150.0,214.2,70.0,43,55.1,0,65.1,64.9,61.9
20160415144500,150.0,211.2,69.0196,43,55.1,0,65.0,64.9,61.9
20160415150000,150.0,211.2,69.0196,43,55.1,0,65.1,64.9,61.9
20160415151500,150.0,211.2,69.0196,43,55.1,0,65.1,64.9,61.9
20160415153000,150.0,211.2,69.0196,43,55.1,0,65.1,64.9,61.9
20160415154500,150.0,211.2,69.0196,43,55.1,0,65.1,64.9,61.9
20160415160000,150.0,211.2,69.0196,43,55.1,0,65.1,64.9,61.9
20160415161500,150.0,214.8,70.1961,43,55.1,0,65.1,64.9,61.9
20160415163000,150.0,214.8,70.1961,43,55.1,0,65.2,64.9,61.9
20160415164500,150.0,214.8,70.1961,43,55.1,0,65.1,64.9,61.9
20160415170000,150.0,217.2,70.9804,44,54.3,0,65.1,64.9,61.9
20160415171500,150.0,217.2,70.9804,44,54.3,0,65.2,64.9,61.9
20160415173000,150.0,221.4,72.3529,44,54.3,0,65.2,64.9,61.9
20160415174500,150.0,218.4,71.3725,44,54.3,0,65.0,64.9,61.9
20160415180000,150.0,216.0,70.5882,44,54.3,0,65.1,64.9,61.9
20160415181500,150.0,216.0,70.5882,44,54.3,0,65.0,64.9,61.9
20160415183000,150.0,216.0,70.5882,44,54.3,0,65.0,64.9,61.9
20160415184500,150.0,216.0,70.5882,44,54.3,0,64.8,64.9,61.9
20160415190000,150.0,220.8,72.1569,44,54.3,0,64.9,64.9,61.9
20160415191500,150.0,217.8,71.1765,44,54.3,0,64.8,64.9,61.9
20160415193000,150.0,217.8,71.1765,44,53.6,0,64.7,64.9,61.9
20160415194500,150.0,217.8,71.1765,44,53.6,0,64.6,64.9,61.9
20160415200000,150.0,207.6,67.8431,41,53.6,0,64.6,64.9,61.9
20160415201500,150.0,196.2,64.1176,40,53.6,0,64.5,64.9,61.9
20160415203000,150.0,189.0,61.7647,38,53.6,0,64.5,64.9,61.9
20160415204500,150.0,171.0,55.8824,36,53.6,0,64.5,64.9,61.9
20160415210000,150.0,159.0,51.9608,35,53.6,0,64.5,64.9,61.9
20160415211500,150.0,159.0,51.9608,35,53.6,0,64.6,64.9,61.9
20160415213000,150.0,160.8,52.549,35,53.6,0,64.6,64.9,61.9
20160415214500,150.0,164.4,53.7255,35,53.6,0,64.6,64.9,61.9
20160415220000,150.0,157.2,51.3725,34,53.6,0,64.6,64.9,61.9
20160415221500,150.0,155.4,50.7843,34,53.6,0,64.6,64.9,61.9
20160415223000,150.0,155.4,50.7843,34,53.6,0,64.6,64.9,61.9
20160415224500,150.0,157.2,51.3725,34,53.6,0,64.6,64.9,61.9
20160415230000,150.0,155.4,50.7843,34,53.6,0,64.6,64.9,61.9
20160415231500,150.0,157.8,51.5686,34,53.6,0,64.6,64.9,61.9
20160415233000,150.0,154.8,50.5882,34,53.6,0,64.6,64.9,61.9
20160415234500,150.0,157.2,51.3725,34,53.6,0,64.5,64.9,61.9
20160416000000,150.0,157.2,51.3725,34,53.6,0,64.4,64.9,61.9
20160416001500,150.0,157.2,51.3725,34,53.6,0,64.4,64.9,61.9
20160416003000,150.0,151.2,49.4118,34,53.6,0,64.4,64.9,61.9
20160416004500,150.0,155.4,50.7843,34,53.6,0,64.4,64.9,61.9
20160416010000,150.0,153.0,50.0,34,53.6,0,64.4,64.9,61.9
20160416011500,150.0,146.4,47.8431,34,52.3,0,64.3,64.9,61.9
20160416013000,150.0,146.4,47.8431,34,52.3,0,64.3,64.9,61.9
20160416014500,150.0,148.2,48.4314,34,52.3,0,64.3,64.9,61.9
20160416020000,150.0,148.2,48.4314,34,52.3,0,64.3,64.9,61.9
20160416021500,150.0,144.6,47.2549,34,52.3,0,64.3,64.9,61.9
20160416023000,150.0,144.6,47.2549,34,52.3,0,64.2,64.9,61.9
20160416024500,150.0,144.6,47.2549,34,52.3,0,64.2,64.9,61.9
20160416030000,150.0,148.8,48.6275,34,52.3,0,64.2,64.9,61.9
20160416031500,150.0,146.4,47.8431,34,52.3,0,64.1,64.9,61.9
20160416033000,150.0,146.4,47.8431,34,52.3,0,64.1,64.9,61.9
20160416034500,150.0,146.4,47.8431,34,52.3,0,64.1,64.9,61.9
20160416040000,150.0,146.4,47.8431,34,52.3,0,64.1,64.9,61.9
20160416041500,150.0,146.4,47.8431,34,52.3,0,64.0,64.9,61.9
20160416043000,150.0,148.2,48.4314,34,52.3,0,64.0,64.9,61.9
20160416044500,150.0,150.6,49.2157,34,52.3,0,64.0,64.9,61.9
20160416050000,150.0,148.8,48.6275,34,52.3,0,64.0,64.9,61.9
20160416051500,150.0,146.4,47.8431,34,52.3,0,64.0,64.9,61.9
20160416053000,150.0,148.2,48.4314,34,52.3,0,64.0,64.9,61.9
20160416054500,150.0,148.2,48.4314,34,52.3,0,63.9,64.9,61.9
20160416060000,150.0,148.2,48.4314,34,52.3,0,63.8,64.9,61.9
20160416061500,150.0,148.2,48.4314,34,52.3,0,63.9,64.9,61.9
20160416063000,150.0,146.4,47.8431,34,52.3,0,63.9,64.9,61.9
20160416064500,150.0,150.0,49.0196,34,53.1,0,63.8,64.9,61.9
20160416070000,150.0,150.0,49.0196,34,53.1,0,63.8,64.9,61.9
20160416071500,150.0,148.2,48.4314,34,53.1,0,63.9,64.9,61.9
20160416073000,150.0,148.2,48.4314,34,53.1,0,64.0,64.9,61.9
20160416074500,150.0,144.0,47.0588,34,53.1,0,64.0,64.9,61.9
20160416080000,150.0,150.6,49.2157,34,53.1,0,64.0,64.9,61.9
20160416081500,150.0,148.2,48.4314,34,53.1,0,64.0,64.9,61.9
20160416083000,150.0,148.2,48.4314,34,53.1,0,64.0,64.9,61.9
20160416084500,150.0,148.2,48.4314,34,53.1,0,64.0,64.9,61.9
20160416090000,150.0,150.6,49.2157,34,53.1,0,64.1,64.9,61.9
20160416091500,150.0,146.4,47.8431,34,53.1,0,64.1,64.9,61.9
20160416093000,150.0,146.4,47.8431,34,53.1,0,64.1,64.9,61.9
20160416094500,150.0,144.6,47.2549,34,53.1,0,64.1,64.9,61.9
20160416100000,150.0,148.2,48.4314,34,53.1,0,64.2,64.9,61.9
20160416101500,150.0,148.2,48.4314,34,53.1,0,64.2,64.9,61.9
20160416103000,150.0,148.2,48.4314,34,53.9,0,64.3,64.9,61.9
20160416104500,150.0,146.4,47.8431,34,53.9,0,64.4,64.9,61.9
20160416110000,150.0,146.4,47.8431,34,53.9,0,64.4,64.9,61.9
20160416111500,150.0,146.4,47.8431,34,53.9,0,64.5,64.9,61.9
20160416113000,150.0,150.0,49.0196,35,53.9,0,64.6,64.9,61.9
20160416114500,150.0,147.0,48.0392,35,53.9,0,64.6,64.9,61.9
20160416120000,150.0,147.0,48.0392,35,53.9,0,64.7,64.9,61.9
20160416121500,150.0,150.6,49.2157,35,53.9,0,64.8,64.9,61.9
20160416123000,150.0,150.6,49.2157,35,54.7,0,65.0,64.9,61.9
20160416124500,150.0,147.0,48.0392,35,54.7,0,65.0,64.9,61.9
20160416130000,150.0,148.8,48.6275,35,54.7,0,65.1,64.9,61.9
20160416131500,150.0,150.6,49.2157,35,54.7,0,65.1,64.9,61.9
20160416133000,150.0,156.0,50.9804,36,54.7,0,65.1,64.9,61.9
20160416134500,150.0,156.0,50.9804,36,54.7,0,65.2,64.9,61.9
20160416140000,150.0,159.0,51.9608,37,54.7,0,65.2,64.9,61.9
20160416141500,150.0,159.0,51.9608,37,54.7,0,65.1,64.9,61.9
20160416143000,150.0,164.4,53.7255,37,54.7,0,65.2,64.9,61.9
20160416144500,150.0,164.4,53.7255,37,54.7,0,65.1,64.9,61.9
20160416150000,150.0,161.4,52.7451,37,54.7,0,65.1,64.9,61.9
20160416151500,150.0,163.8,53.5294,37,54.7,0,65.0,64.9,61.9
20160416153000,150.0,160.8,52.549,37,54.7,0,65.0,64.9,61.9
20160416154500,150.0,162.6,53.1373,37,54.1,0,65.0,64.9,61.9
20160416160000,150.0,162.6,53.1373,37,54.1,0,65.0,64.9,61.9
20160416161500,150.0,164.4,53.7255,37,54.1,0,65.0,64.9,61.9
20160416163000,150.0,161.4,52.7451,37,54.1,0,65.0,64.9,61.9
20160416164500,150.0,161.4,52.7451,37,54.1,0,64.9,64.9,61.9
20160416170000,150.0,161.4,52.7451,37,54.1,0,65.0,64.9,61.9
20160416171500,150.0,164.4,53.7255,37,54.1,0,64.9,64.9,61.9
20160416173000,150.0,161.4,52.7451,37,54.1,0,64.8,64.9,61.9
20160416174500,150.0,165.0,53.9216,37,54.1,0,64.8,64.9,61.9
20160416180000,150.0,162.6,53.1373,37,54.1,0,64.8,64.9,61.9
20160416181500,150.0,160.8,52.549,37,54.1,0,64.8,64.9,61.9
20160416183000,150.0,160.8,52.549,37,54.1,0,64.7,64.9,61.9
20160416184500,150.0,160.8,52.549,37,54.1,0,64.7,64.9,61.9
20160416190000,150.0,160.8,52.549,37,54.1,0,64.6,64.9,61.9
20160416191500,150.0,157.8,51.5686,36,54.1,0,64.6,64.9,61.9
20160416193000,150.0,157.8,51.5686,36,54.1,0,64.6,64.9,61.9
20160416194500,150.0,157.8,51.5686,36,54.1,0,64.6,64.9,61.9
20160416200000,150.0,155.4,50.7843,36,54.1,0,64.6,64.9,61.9
20160416201500,150.0,155.4,50.7843,36,54.1,0,64.6,64.9,61.9
20160416203000,150.0,153.6,50.1961,36,53.5,0,64.5,64.9,61.9
20160416204500,150.0,157.2,51.3725,36,53.5,0,64.5,64.9,61.9
20160416210000,150.0,154.8,50.5882,36,53.5,0,64.4,64.9,61.9
20160416211500,150.0,154.8,50.5882,36,53.5,0,64.4,64.9,61.9
20160416213000,150.0,157.8,51.5686,36,53.5,0,64.4,64.9,61.9
20160416214500,150.0,156.0,50.9804,36,53.5,0,64.4,64.9,61.9
20160416220000,150.0,157.8,51.5686,36,53.5,0,64.3,64.9,61.9
20160416221500,150.0,154.8,50.5882,36,53.5,0,64.3,64.9,61.9
