PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416223000,150.0,153.0,50.0,36,53.5,0,64.3,64.9,61.9
20160416224500,150.0,155.4,50.7843,36,53.5,0,64.3,64.9,61.9
20160416230000,150.0,158.4,51.7647,36,53.5,0,64.2,64.9,61.9
20160416231500,150.0,155.4,50.7843,36,53.5,0,64.2,64.9,61.9
20160416233000,150.0,155.4,50.7843,36,53.5,0,64.2,64.9,61.9
20160416234500,150.0,155.4,50.7843,36,53.5,0,64.2,64.9,61.9
20160417000000,150.0,158.4,51.7647,36,53.5,0,64.2,64.9,61.9
20160417001500,150.0,154.8,50.5882,36,53.5,0,64.2,64.9,61.9
20160417003000,150.0,157.2,51.3725,36,53.5,0,64.2,64.9,61.9
20160417004500,150.0,157.2,51.3725,36,53.5,0,64.2,64.9,61.9
20160417010000,150.0,157.2,51.3725,36,53.5,0,64.1,64.9,61.9
20160417011500,150.0,157.2,51.3725,36,53.5,0,64.1,64.9,61.9
20160417013000,150.0,157.2,51.3725,36,53.5,0,64.1,64.9,61.9
20160417014500,150.0,155.4,50.7843,36,53.5,0,64.1,64.9,61.9
20160417020000,150.0,155.4,50.7843,36,53.5,0,64.1,64.9,61.9
20160417021500,150.0,157.2,51.3725,36,53.5,0,64.1,64.9,61.9
20160417023000,150.0,157.2,51.3725,36,53.5,0,64.0,64.9,61.9
20160417024500,150.0,157.2,51.3725,36,53.5,0,64.0,64.9,61.9
20160417030000,150.0,157.2,51.3725,36,53.5,0,64.0,64.9,61.9
20160417031500,150.0,157.2,51.3725,36,53.5,0,63.9,64.9,61.9
20160417033000,150.0,154.8,50.5882,36,53.5,0,63.9,64.9,61.9
20160417034500,150.0,158.4,51.7647,36,53.5,0,63.9,64.9,61.9
20160417040000,150.0,156.0,50.9804,36,53.5,0,63.8,64.9,61.9
20160417041500,150.0,156.0,50.9804,36,53.5,0,63.8,64.9,61.9
20160417043000,150.0,156.0,50.9804,36,53.5,0,63.8,64.9,61.9
20160417044500,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417050000,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417051500,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417053000,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417054500,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417060000,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417061500,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417063000,150.0,158.4,51.7647,36,53.5,0,63.6,64.9,61.9
20160417064500,150.0,158.4,51.7647,36,53.5,0,63.7,64.9,61.9
20160417070000,150.0,158.4,51.7647,36,53.5,0,63.6,64.9,61.9
20160417071500,150.0,158.4,51.7647,36,53.5,0,63.6,64.9,61.9
20160417073000,150.0,155.4,50.7843,36,53.5,0,63.6,64.9,61.9
20160417074500,150.0,155.4,50.7843,36,53.5,0,63.7,64.9,61.9
20160417080000,150.0,157.2,51.3725,36,53.5,0,63.7,64.9,61.9
20160417081500,150.0,155.4,50.7843,36,53.5,0,63.7,64.9,61.9
20160417083000,150.0,159.0,51.9608,35,53.5,0,63.7,64.9,61.9
20160417084500,150.0,156.0,50.9804,35,53.5,0,63.7,64.9,61.9
20160417090000,150.0,157.8,51.5686,35,53.5,0,63.7,64.9,61.9
20160417091500,150.0,157.8,51.5686,35,53.5,0,63.8,64.9,61.9
20160417093000,150.0,157.8,51.5686,35,53.5,0,63.8,64.9,61.9
20160417094500,150.0,157.8,51.5686,35,53.5,0,63.8,64.9,61.9
20160417100000,150.0,156.0,50.9804,35,53.5,0,63.9,64.9,61.9
20160417101500,150.0,156.0,50.9804,35,53.5,0,64.0,64.9,61.9
20160417103000,150.0,157.8,51.5686,35,53.5,0,64.0,64.9,61.9
20160417104500,150.0,157.8,51.5686,35,53.5,0,64.1,64.9,61.9
20160417110000,150.0,157.8,51.5686,35,53.5,0,64.1,64.9,61.9
20160417111500,150.0,155.4,50.7843,35,53.5,0,64.2,64.9,61.9
20160417113000,150.0,158.4,51.7647,35,54.3,0,64.2,64.9,61.9
20160417114500,150.0,156.0,50.9804,35,54.3,0,64.3,64.9,61.9
20160417120000,150.0,156.0,50.9804,35,54.3,0,64.4,64.9,61.9
20160417121500,150.0,156.0,50.9804,35,54.3,0,64.6,64.9,61.9
20160417123000,150.0,153.0,50.0,35,54.3,0,64.7,64.9,61.9
20160417124500,150.0,155.4,50.7843,35,54.3,0,64.7,64.9,61.9
20160417130000,150.0,155.4,50.7843,35,54.3,0,64.8,64.9,61.9
20160417131500,150.0,155.4,50.7843,35,54.3,0,64.8,64.9,61.9
20160417133000,150.0,157.8,51.5686,35,54.3,0,65.0,64.9,61.9
20160417134500,150.0,156.0,50.9804,35,54.3,0,65.1,64.9,61.9
20160417140000,150.0,153.0,50.0,35,54.3,0,65.1,64.9,61.9
20160417141500,150.0,160.2,52.3529,36,54.3,0,65.2,64.9,61.9
20160417143000,150.0,171.0,55.8824,37,54.3,0,65.2,64.9,61.9
20160417144500,150.0,179.4,58.6274,39,54.3,0,65.3,64.9,61.9
20160417150000,150.0,183.0,59.8039,39,54.3,0,65.2,64.9,61.9
20160417151500,150.0,180.0,58.8235,39,54.3,0,65.1,64.9,61.9
20160417153000,150.0,177.6,58.0392,39,54.3,0,65.0,64.9,61.9
20160417154500,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417160000,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417161500,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417163000,150.0,177.6,58.0392,39,54.3,0,65.0,64.9,61.9
20160417164500,150.0,177.6,58.0392,39,54.3,0,65.0,64.9,61.9
20160417170000,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417171500,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417173000,150.0,177.6,58.0392,39,54.3,0,65.0,64.9,61.9
20160417174500,150.0,177.6,58.0392,39,54.3,0,65.0,64.9,61.9
20160417180000,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417181500,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417183000,150.0,179.4,58.6274,39,54.3,0,65.0,64.9,61.9
20160417184500,150.0,179.4,58.6274,39,54.3,0,64.8,64.9,61.9
20160417190000,150.0,179.4,58.6274,39,54.3,0,64.8,64.9,61.9
20160417191500,150.0,179.4,58.6274,39,54.3,0,64.7,64.9,61.9
20160417193000,150.0,173.4,56.6667,38,54.3,0,64.6,64.9,61.9
20160417194500,150.0,175.2,57.2549,38,54.3,0,64.6,64.9,61.9
20160417200000,150.0,169.2,55.2941,37,54.3,0,64.6,64.9,61.9
20160417201500,150.0,161.4,52.7451,36,54.3,0,64.6,64.9,61.9
20160417203000,150.0,163.8,53.5294,36,54.3,0,64.6,64.9,61.9
20160417204500,150.0,154.8,50.5882,35,54.3,0,64.6,64.9,61.9
20160417210000,150.0,154.8,50.5882,35,54.3,0,64.6,64.9,61.9
20160417211500,150.0,154.8,50.5882,35,54.3,0,64.6,64.9,61.9
20160417213000,150.0,157.8,51.5686,35,54.3,0,64.6,64.9,61.9
20160417214500,150.0,153.6,50.1961,35,54.3,0,64.6,64.9,61.9
20160417220000,150.0,157.2,51.3725,35,54.3,0,64.6,64.9,61.9
20160417221500,150.0,155.4,50.7843,35,54.3,0,64.5,64.9,61.9
20160417223000,150.0,155.4,50.7843,35,54.3,0,64.6,64.9,61.9
20160417224500,150.0,157.2,51.3725,35,54.3,0,64.4,64.9,61.9
20160417230000,150.0,157.2,51.3725,35,53.7,0,64.4,64.9,61.9
20160417231500,150.0,154.8,50.5882,35,53.7,0,64.4,64.9,61.9
20160417233000,150.0,154.8,50.5882,35,53.7,0,64.4,64.9,61.9
20160417234500,150.0,154.8,50.5882,35,53.7,0,64.4,64.9,61.9
20160418000000,150.0,154.8,50.5882,35,53.7,0,64.3,64.9,61.9
20160418001500,150.0,157.8,51.5686,35,53.7,0,64.3,64.9,61.9
20160418003000,150.0,154.8,50.5882,35,53.7,0,64.3,64.9,61.9
20160418004500,150.0,154.8,50.5882,35,53.7,0,64.3,64.9,61.9
20160418010000,150.0,154.8,50.5882,35,53.7,0,64.3,64.9,61.9
20160418011500,150.0,154.8,50.5882,35,53.7,0,64.3,64.9,61.9
20160418013000,150.0,157.8,51.5686,35,53.7,0,64.3,64.9,61.9
20160418014500,150.0,157.8,51.5686,35,53.7,0,64.2,64.9,61.9
20160418020000,150.0,157.8,51.5686,35,53.7,0,64.2,64.9,61.9
20160418021500,150.0,153.6,50.1961,35,53.7,0,64.2,64.9,61.9
20160418023000,150.0,153.6,50.1961,35,53.7,0,64.2,64.9,61.9
20160418024500,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418030000,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418031500,150.0,158.4,51.7647,35,53.7,0,64.1,64.9,61.9
20160418033000,150.0,158.4,51.7647,35,53.7,0,64.1,64.9,61.9
20160418034500,150.0,158.4,51.7647,35,53.7,0,64.1,64.9,61.9
20160418040000,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418041500,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418043000,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418044500,150.0,156.0,50.9804,35,53.7,0,64.1,64.9,61.9
20160418050000,150.0,156.0,50.9804,35,53.7,0,64.0,64.9,61.9
20160418051500,150.0,156.0,50.9804,35,53.7,0,64.0,64.9,61.9
20160418053000,150.0,156.0,50.9804,35,53.7,0,64.0,64.9,61.9
20160418054500,150.0,153.6,50.1961,35,53.7,0,64.0,64.9,61.9
20160418060000,150.0,155.4,50.7843,35,53.7,0,63.9,64.9,61.9
20160418061500,150.0,157.2,51.3725,35,53.7,0,63.8,64.9,61.9
20160418063000,150.0,157.2,51.3725,35,53.7,0,63.8,64.9,61.9
20160418064500,150.0,157.2,51.3725,35,53.1,0,63.8,64.9,61.9
20160418070000,150.0,240.0,78.4314,47,53.1,0,64.0,63.8,60.8
20160418071500,150.0,262.8,85.8823,49,53.1,0,64.1,63.9,60.9
20160418073000,150.0,267.6,87.451,48,53.1,0,64.0,63.9,60.9
20160418074500,150.0,258.6,84.5098,47,53.1,0,64.0,63.8,60.8
20160418080000,150.0,288.6,94.3137,51,53.1,0,64.0,63.7,60.7
20160418081500,150.0,304.2,99.4118,53,53.1,0,63.8,63.7,60.7
20160418083000,150.0,296.4,96.8627,53,53.1,0,64.0,63.6,60.6
20160418084500,150.0,284.4,92.9412,50,53.1,0,63.8,63.7,60.7
20160418090000,150.0,288.6,94.3137,51,53.1,0,63.8,63.6,60.6
20160418091500,150.0,304.2,99.4118,52,53.1,0,63.9,63.6,60.6
20160418093000,150.0,304.2,99.4118,52,53.1,0,64.0,63.6,60.6
20160418094500,150.0,300.6,98.2353,52,53.1,0,64.1,63.7,60.7
20160418100000,150.0,300.6,98.2353,52,53.1,0,64.1,63.6,60.6
20160418101500,150.0,300.6,98.2353,53,53.1,0,64.3,63.6,60.6
20160418103000,150.0,300.6,98.2353,53,53.1,0,64.1,63.6,60.6
20160418104500,150.0,146.4,47.8431,34,53.1,0,64.4,66.6,63.6
20160418110000,150.0,159.0,51.9608,36,53.9,0,65.3,66.6,63.6
20160418111500,150.0,156.0,50.9804,36,53.9,0,65.5,66.6,63.6
20160418113000,150.0,157.8,51.5686,36,53.9,0,65.7,66.6,63.6
20160418114500,150.0,154.8,50.5882,36,53.9,0,65.8,66.6,63.6
20160418120000,150.0,154.8,50.5882,36,53.9,0,65.8,66.6,63.6
20160418121500,150.0,154.8,50.5882,36,53.9,0,66.2,66.6,63.6
20160418123000,150.0,163.8,53.5294,37,53.9,0,66.4,66.6,63.6
20160418124500,150.0,163.8,53.5294,37,53.9,0,66.6,66.6,63.6
20160418130000,150.0,163.8,53.5294,37,53.9,0,66.7,66.6,63.6
20160418131500,150.0,172.2,56.2745,38,53.9,0,66.9,66.6,63.6
20160418133000,150.0,193.8,63.3333,41,53.9,0,66.9,66.6,63.6
20160418134500,150.0,193.8,63.3333,41,53.9,0,67.0,66.6,63.6
20160418140000,150.0,198.6,64.902,42,53.9,0,67.0,66.6,63.6
20160418141500,150.0,224.4,73.3333,45,53.9,0,66.7,66.6,63.6
20160418143000,150.0,224.4,73.3333,45,53.9,0,66.7,66.6,63.6
20160418144500,150.0,224.4,73.3333,45,53.9,0,66.6,66.6,63.6
20160418150000,150.0,199.8,65.2941,41,53.9,0,66.1,66.6,63.6
20160418151500,150.0,177.0,57.8431,37,53.9,0,66.1,66.6,63.6
20160418153000,150.0,160.2,52.3529,36,53.9,0,66.1,66.6,63.6
20160418154500,150.0,158.4,51.7647,35,54.7,0,66.2,66.6,63.6
20160418160000,150.0,154.8,50.5882,34,54.7,0,66.2,66.6,63.6
20160418161500,150.0,154.8,50.5882,34,54.7,0,66.3,66.6,63.6
20160418163000,150.0,153.0,50.0,34,54.7,0,66.3,66.6,63.6
20160418164500,150.0,151.2,49.4118,34,54.7,0,66.4,66.6,63.6
20160418170000,150.0,156.0,50.9804,34,54.7,0,66.4,66.6,63.6
20160418171500,150.0,156.0,50.9804,34,54.7,0,66.4,66.6,63.6
20160418173000,150.0,156.0,50.9804,34,54.7,0,66.3,66.6,63.6
20160418174500,150.0,157.8,51.5686,34,54.7,0,66.2,66.6,63.6
20160418180000,150.0,157.8,51.5686,34,54.7,0,66.1,66.6,63.6
20160418181500,150.0,160.2,52.3529,34,54.7,0,66.1,66.6,63.6
20160418183000,150.0,157.2,51.3725,34,54.7,0,66.0,66.6,63.6
20160418184500,150.0,157.2,51.3725,34,54.7,0,66.0,66.6,63.6
20160418190000,150.0,157.2,51.3725,34,53.9,0,66.0,66.6,63.6
20160418191500,150.0,157.2,51.3725,34,53.9,0,65.8,66.6,63.6
20160418193000,150.0,155.4,50.7843,34,53.9,0,65.8,66.6,63.6
20160418194500,150.0,157.8,51.5686,34,53.9,0,65.7,66.6,63.6
20160418200000,150.0,157.8,51.5686,34,53.9,0,65.7,66.6,63.6
20160418201500,150.0,157.8,51.5686,34,53.9,0,65.6,66.6,63.6
20160418203000,150.0,157.8,51.5686,34,53.9,0,65.5,66.6,63.6
20160418204500,150.0,157.8,51.5686,34,53.9,0,65.5,66.6,63.6
20160418210000,150.0,155.4,50.7843,34,53.9,0,65.5,66.6,63.6
20160418211500,150.0,155.4,50.7843,34,53.9,0,65.3,66.6,63.6
20160418213000,150.0,155.4,50.7843,34,53.9,0,65.3,66.6,63.6
20160418214500,150.0,155.4,50.7843,34,53.9,0,65.2,66.6,63.6
20160418220000,150.0,157.2,51.3725,34,53.9,0,65.2,66.6,63.6
20160418221500,150.0,157.2,51.3725,34,53.9,0,65.1,66.6,63.6
20160418223000,150.0,154.8,50.5882,34,53.9,0,65.1,66.6,63.6
20160418224500,150.0,151.2,49.4118,34,53.9,0,65.1,66.6,63.6
20160418230000,150.0,151.2,49.4118,34,53.9,0,65.0,66.6,63.6
20160418231500,150.0,151.2,49.4118,34,53.9,0,65.0,66.6,63.6
20160418233000,150.0,151.2,49.4118,34,53.9,0,65.0,66.6,63.6
20160418234500,150.0,153.6,50.1961,34,53.9,0,64.9,66.6,63.6
20160419000000,150.0,150.6,49.2157,34,53.9,0,64.9,66.6,63.6
20160419001500,150.0,153.0,50.0,34,53.9,0,64.8,66.6,63.6
20160419003000,150.0,150.6,49.2157,34,53.9,0,64.8,66.6,63.6
20160419004500,150.0,153.0,50.0,34,53.9,0,64.8,66.6,63.6
20160419010000,150.0,150.6,49.2157,34,53.9,0,64.7,66.6,63.6
20160419011500,150.0,150.6,49.2157,34,53.9,0,64.7,66.6,63.6
20160419013000,150.0,150.6,49.2157,34,53.9,0,64.7,66.6,63.6
20160419014500,150.0,150.6,49.2157,34,53.9,0,64.7,66.6,63.6
20160419020000,150.0,150.6,49.2157,34,53.9,0,64.6,66.6,63.6
20160419021500,150.0,150.6,49.2157,34,53.9,0,64.6,66.6,63.6
20160419023000,150.0,150.6,49.2157,34,53.9,0,64.6,66.6,63.6
20160419024500,150.0,148.8,48.6275,34,53.9,0,64.6,66.6,63.6
20160419030000,150.0,153.0,50.0,34,53.9,0,64.6,66.6,63.6
20160419031500,150.0,150.0,49.0196,34,53.9,0,64.6,66.6,63.6
20160419033000,150.0,150.0,49.0196,34,53.9,0,64.5,66.6,63.6
20160419034500,150.0,154.8,50.5882,34,53.9,0,64.5,66.6,63.6
20160419040000,150.0,150.0,49.0196,34,53.9,0,64.5,66.6,63.6
20160419041500,150.0,150.0,49.0196,34,53.9,0,64.5,66.6,63.6
20160419043000,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419044500,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419050000,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419051500,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419053000,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419054500,150.0,150.0,49.0196,34,53.9,0,64.4,66.6,63.6
20160419060000,150.0,153.0,50.0,34,53.9,0,64.4,66.6,63.6
20160419061500,150.0,150.0,49.0196,34,53.9,0,64.3,66.6,63.6
20160419063000,150.0,150.0,49.0196,34,53.9,0,64.3,66.6,63.6
20160419064500,150.0,157.8,51.5686,36,53.9,100,64.8,67.8,64.8
20160419070000,150.0,157.8,51.5686,36,53.9,0,65.4,67.8,64.8
20160419071500,150.0,155.4,50.7843,36,53.9,0,65.6,67.8,64.8
20160419073000,150.0,155.4,50.7843,36,53.9,0,65.7,67.8,64.8
20160419074500,150.0,155.4,50.7843,36,53.9,0,65.8,68.9,65.9
20160419080000,150.0,155.4,50.7843,36,53.9,0,65.8,68.9,65.9
20160419081500,150.0,155.4,50.7843,36,53.9,100,65.6,69.4,66.4
20160419083000,150.0,153.6,50.1961,36,55.1,100,65.8,69.4,66.4
20160419084500,150.0,153.6,50.1961,36,56.7,100,65.9,69.4,66.4
20160419090000,150.0,155.4,50.7843,36,59.9,100,65.8,69.4,66.4
20160419091500,150.0,155.4,50.7843,36,63.6,0,66.9,69.4,66.4
20160419093000,150.0,155.4,50.7843,36,57.5,0,66.7,69.4,66.4
20160419094500,150.0,153.0,50.0,36,56.8,0,66.7,69.4,66.4
20160419100000,150.0,153.0,50.0,36,56.8,0,66.4,69.4,66.4
20160419101500,150.0,150.6,49.2157,36,55.2,0,66.2,69.4,66.4
20160419103000,150.0,153.6,50.1961,36,55.2,100,66.1,69.4,66.4
20160419104500,150.0,155.4,50.7843,36,55.2,0,66.2,69.4,66.4
20160419110000,150.0,153.6,50.1961,36,55.2,0,66.4,69.4,66.4
20160419111500,150.0,153.6,50.1961,36,55.2,0,66.2,69.4,66.4
20160419113000,150.0,153.6,50.1961,36,55.2,0,66.5,69.4,66.4
20160419114500,150.0,150.6,49.2157,36,55.2,0,66.8,69.4,66.4
20160419120000,150.0,158.4,51.7647,36,55.2,0,66.7,69.4,66.4
20160419121500,150.0,155.4,50.7843,36,55.2,0,66.7,69.4,66.4
20160419123000,150.0,153.6,50.1961,36,55.2,0,66.7,69.4,66.4
20160419124500,150.0,157.8,51.5686,36,55.2,0,66.9,69.4,66.4
20160419130000,150.0,155.4,50.7843,36,55.2,0,66.7,69.4,66.4
20160419131500,150.0,155.4,50.7843,36,55.2,0,66.9,69.4,66.4
20160419133000,150.0,158.4,51.7647,36,55.2,0,67.1,69.4,66.4
20160419134500,150.0,156.0,50.9804,36,55.2,0,67.2,69.4,66.4
20160419140000,150.0,156.0,50.9804,36,55.2,0,67.4,69.4,66.4
20160419141500,150.0,156.0,50.9804,36,55.2,0,66.9,69.4,66.4
20160419143000,150.0,160.2,52.3529,35,55.9,0,66.7,69.4,66.4
20160419144500,150.0,158.4,51.7647,34,55.9,0,66.6,69.4,66.4
20160419150000,150.0,156.0,50.9804,34,55.9,0,66.6,69.4,66.4
20160419151500,150.0,151.2,49.4118,34,55.9,0,66.5,69.4,66.4
20160419153000,150.0,151.2,49.4118,34,55.9,0,66.5,69.4,66.4
20160419154500,150.0,153.6,50.1961,34,55.9,0,66.5,69.4,66.4
20160419160000,150.0,150.0,49.0196,34,55.9,0,66.5,69.4,66.4
20160419161500,150.0,150.0,49.0196,34,55.9,0,66.6,69.4,66.4
20160419163000,150.0,150.0,49.0196,34,55.9,0,66.6,69.4,66.4
20160419164500,150.0,150.0,49.0196,34,55.9,0,66.5,69.4,66.4
20160419170000,150.0,150.0,49.0196,34,55.9,0,66.5,69.4,66.4
20160419171500,150.0,150.0,49.0196,34,55.9,0,66.6,69.4,66.4
20160419173000,150.0,148.2,48.4314,34,55.9,0,66.5,69.4,66.4
20160419174500,150.0,150.6,49.2157,34,55.9,0,66.5,69.4,66.4
20160419180000,150.0,150.6,49.2157,34,55.9,0,66.5,69.4,66.4
20160419181500,150.0,150.6,49.2157,34,55.9,0,66.5,69.4,66.4
20160419183000,150.0,148.2,48.4314,34,55.9,0,66.5,69.4,66.4
20160419184500,150.0,151.2,49.4118,34,55.9,0,66.5,69.4,66.4
20160419190000,150.0,153.0,50.0,34,55.9,0,66.4,69.4,66.4
20160419191500,150.0,151.2,49.4118,34,55.9,0,66.4,69.4,66.4
20160419193000,150.0,151.2,49.4118,34,55.9,0,66.3,69.4,66.4
20160419194500,150.0,151.2,49.4118,34,55.9,0,66.3,69.4,66.4
20160419200000,150.0,151.2,49.4118,34,55.9,0,66.3,69.4,66.4
20160419201500,150.0,153.0,50.0,34,55.9,0,66.2,69.4,66.4
20160419203000,150.0,150.0,49.0196,34,55.9,0,66.2,69.4,66.4
20160419204500,150.0,155.4,50.7843,34,55.9,0,66.2,69.4,66.4
20160419210000,150.0,153.6,50.1961,34,55.9,100,66.1,69.4,66.4
20160419211500,150.0,156.0,50.9804,34,55.2,100,66.0,69.4,66.4
20160419213000,150.0,156.0,50.9804,34,55.2,100,66.0,69.4,66.4
20160419214500,150.0,156.0,50.9804,34,55.2,100,65.9,69.4,66.4
20160419220000,150.0,157.8,51.5686,34,56.3,100,65.9,69.4,66.4
20160419221500,150.0,153.6,50.1961,34,60.1,100,66.0,69.4,66.4
20160419223000,150.0,155.4,50.7843,34,63.6,100,66.1,69.4,66.4
20160419224500,150.0,153.6,50.1961,34,63.6,100,66.2,69.4,66.4
20160419230000,150.0,153.6,50.1961,34,63.6,100,66.2,69.4,66.4
20160419231500,150.0,156.0,50.9804,34,63.6,100,66.2,69.4,66.4
20160419233000,150.0,156.0,50.9804,34,63.6,100,66.2,69.4,66.4
20160419234500,150.0,156.0,50.9804,34,63.6,100,66.3,69.4,66.4
20160420000000,150.0,151.2,49.4118,34,63.6,100,66.2,69.4,66.4
20160420001500,150.0,151.2,49.4118,34,63.6,100,66.3,69.4,66.4
20160420003000,150.0,154.8,50.5882,34,63.6,100,66.2,69.4,66.4
20160420004500,150.0,157.2,51.3725,34,63.6,100,66.2,69.4,66.4
20160420010000,150.0,153.0,50.0,34,63.6,100,66.3,69.4,66.4
20160420011500,150.0,147.0,48.0392,34,63.6,100,66.2,69.4,66.4
20160420013000,150.0,147.0,48.0392,34,63.6,100,66.2,69.4,66.4
20160420014500,150.0,147.0,48.0392,34,63.6,100,66.2,69.4,66.4
20160420020000,150.0,147.0,48.0392,34,63.6,100,66.3,69.4,66.4
20160420021500,150.0,144.6,47.2549,34,63.6,100,66.3,69.4,66.4
20160420023000,150.0,148.8,48.6275,34,63.6,100,66.2,69.4,66.4
20160420024500,150.0,146.4,47.8431,34,63.6,100,66.2,69.4,66.4
20160420030000,150.0,146.4,47.8431,34,63.6,100,66.2,69.4,66.4
20160420031500,150.0,144.6,47.2549,34,63.6,100,66.2,69.4,66.4
20160420033000,150.0,144.6,47.2549,34,63.6,100,66.2,69.4,66.4
20160420034500,150.0,148.2,48.4314,34,63.6,100,66.2,69.4,66.4
20160420040000,150.0,150.0,49.0196,34,63.6,100,66.2,69.4,66.4
20160420041500,150.0,148.2,48.4314,34,63.6,100,66.2,69.4,66.4
20160420043000,150.0,146.4,47.8431,34,63.6,100,66.1,69.4,66.4
20160420044500,150.0,146.4,47.8431,34,63.6,100,66.1,69.4,66.4
20160420050000,150.0,146.4,47.8431,34,63.6,100,66.1,69.4,66.4
20160420051500,150.0,146.4,47.8431,34,63.6,100,66.1,69.4,66.4
20160420053000,150.0,148.2,48.4314,34,81.2,100,66.4,69.4,66.4
20160420054500,150.0,148.2,48.4314,34,58.4,0,66.4,69.4,66.4
20160420060000,150.0,146.4,47.8431,34,56.4,100,66.1,69.4,66.4
20160420061500,150.0,146.4,47.8431,34,55.6,100,66.0,69.4,66.4
20160420063000,150.0,148.2,48.4314,34,56.3,100,65.8,69.4,66.4
20160420064500,150.0,150.0,49.0196,34,57.9,100,66.0,69.4,66.4
20160420070000,150.0,153.0,50.0,34,57.1,0,66.6,69.4,66.4
20160420071500,150.0,151.2,49.4118,34,55.9,0,66.5,69.4,66.4
20160420073000,150.0,153.0,50.0,34,55.9,0,66.4,69.4,66.4
20160420074500,150.0,153.0,50.0,34,55.2,0,66.5,69.4,66.4
20160420080000,150.0,153.0,50.0,34,55.2,0,66.6,69.4,66.4
20160420081500,150.0,151.2,49.4118,34,55.2,0,66.3,69.4,66.4
20160420083000,150.0,155.4,50.7843,34,55.2,100,66.2,69.4,66.4
20160420084500,150.0,150.6,49.2157,34,55.2,0,66.5,69.4,66.4
20160420090000,150.0,154.8,50.5882,34,55.2,0,66.9,69.4,66.4
20160420091500,150.0,159.0,51.9608,34,55.9,0,66.9,69.4,66.4
20160420093000,150.0,156.0,50.9804,33,55.9,0,66.7,69.4,66.4
20160420094500,150.0,151.2,49.4118,33,55.9,0,67.0,69.4,66.4
20160420100000,150.0,153.6,50.1961,33,55.9,0,67.2,69.4,66.4
20160420101500,150.0,148.8,48.6275,33,55.9,0,67.3,69.4,66.4
20160420103000,150.0,148.8,48.6275,33,55.9,0,67.3,69.4,66.4
20160420104500,150.0,150.6,49.2157,33,55.2,0,67.5,69.4,66.4
20160420110000,150.0,150.6,49.2157,33,55.2,0,67.2,69.4,66.4
20160420111500,150.0,148.2,48.4314,33,55.2,0,67.2,69.4,66.4
20160420113000,150.0,153.6,50.1961,33,55.2,0,67.1,69.4,66.4
20160420114500,150.0,153.6,50.1961,33,55.2,0,67.4,69.4,66.4
20160420120000,150.0,151.2,49.4118,33,55.2,0,67.6,69.4,66.4
20160420121500,150.0,151.2,49.4118,33,55.9,0,67.7,69.4,66.4
20160420123000,150.0,153.0,50.0,33,55.9,0,67.8,69.4,66.4
20160420124500,150.0,151.2,49.4118,33,55.9,0,67.9,69.4,66.4
20160420130000,150.0,151.2,49.4118,33,55.9,0,67.9,69.4,66.4
20160420131500,150.0,148.8,48.6275,33,55.9,0,67.7,69.4,66.4
20160420133000,150.0,150.6,49.2157,33,55.9,0,67.8,69.4,66.4
20160420134500,150.0,148.8,48.6275,33,55.9,0,67.8,69.4,66.4
20160420140000,150.0,154.8,50.5882,33,55.9,0,67.8,69.4,66.4
20160420141500,150.0,153.0,50.0,33,55.9,0,67.9,69.4,66.4
20160420143000,150.0,145.8,47.6471,33,55.9,0,67.9,69.4,66.4
20160420144500,150.0,148.8,48.6275,33,55.9,0,67.9,69.4,66.4
20160420150000,150.0,144.6,47.2549,33,55.2,0,67.9,69.4,66.4
20160420151500,150.0,150.6,49.2157,33,55.2,0,67.9,69.4,66.4
20160420153000,150.0,153.0,50.0,33,55.2,0,67.8,69.4,66.4
20160420154500,150.0,147.0,48.0392,33,55.2,0,67.9,69.4,66.4
20160420160000,150.0,147.0,48.0392,33,55.2,0,67.9,69.4,66.4
20160420161500,150.0,147.0,48.0392,33,55.2,0,67.9,69.4,66.4
20160420163000,150.0,147.0,48.0392,33,55.2,0,67.8,69.4,66.4
20160420164500,150.0,147.0,48.0392,33,55.2,0,67.8,69.4,66.4
20160420170000,150.0,147.0,48.0392,33,55.2,0,67.8,69.4,66.4
20160420171500,150.0,147.0,48.0392,33,55.2,0,67.7,69.4,66.4
20160420173000,150.0,144.0,47.0588,33,55.2,0,67.6,69.4,66.4
20160420174500,150.0,144.0,47.0588,33,55.2,0,67.4,69.4,66.4
20160420180000,150.0,144.0,47.0588,33,55.2,0,67.4,69.4,66.4
20160420181500,150.0,146.4,47.8431,33,55.2,0,67.4,69.4,66.4
20160420183000,150.0,144.6,47.2549,33,55.2,0,67.3,69.4,66.4
20160420184500,150.0,146.4,47.8431,33,55.2,0,67.2,69.4,66.4
20160420190000,150.0,142.2,46.4706,33,54.6,0,67.2,69.4,66.4
20160420191500,150.0,145.8,47.6471,33,54.6,0,67.1,69.4,66.4
20160420193000,150.0,148.2,48.4314,33,53.9,0,66.9,69.4,66.4
20160420194500,150.0,146.4,47.8431,33,53.9,0,66.8,69.4,66.4
20160420200000,150.0,150.6,49.2157,33,53.9,0,66.7,69.4,66.4
20160420201500,150.0,148.8,48.6275,33,53.9,0,66.5,69.4,66.4
20160420203000,150.0,148.8,48.6275,33,53.9,0,66.3,69.4,66.4
20160420204500,150.0,145.8,47.6471,33,53.3,0,66.2,69.4,66.4
20160420210000,150.0,145.8,47.6471,33,53.3,100,66.1,69.4,66.4
20160420211500,150.0,145.8,47.6471,33,53.3,100,66.0,69.4,66.4
20160420213000,150.0,150.0,49.0196,33,53.3,100,65.8,69.4,66.4
20160420214500,150.0,147.0,48.0392,33,54.3,100,65.7,69.4,66.4
20160420220000,150.0,147.0,48.0392,33,78.4,100,66.2,69.4,66.4
20160420221500,150.0,147.0,48.0392,33,58.4,0,66.6,69.4,66.4
20160420223000,150.0,147.0,48.0392,33,54.2,100,66.1,69.4,66.4
20160420224500,150.0,147.0,48.0392,33,54.2,100,65.8,69.4,66.4
20160420230000,150.0,144.0,47.0588,33,55.1,100,65.6,69.4,66.4
20160420231500,150.0,146.4,47.8431,33,88.7,100,66.1,69.4,66.4
20160420233000,150.0,142.8,46.6667,33,61.7,0,66.7,69.4,66.4
20160420234500,150.0,147.0,48.0392,33,54.7,100,66.1,69.4,66.4
20160421000000,150.0,144.6,47.2549,33,54.7,100,65.8,69.4,66.4
20160421001500,150.0,146.4,47.8431,33,56.3,100,65.6,69.4,66.4
20160421003000,150.0,144.6,47.2549,33,86.2,100,66.2,69.4,66.4
20160421004500,150.0,144.6,47.2549,33,70.1,100,66.4,69.4,66.4
20160421010000,150.0,144.6,47.2549,33,70.1,100,66.4,69.4,66.4
20160421011500,150.0,144.6,47.2549,33,70.1,100,66.5,69.4,66.4
20160421013000,150.0,144.6,47.2549,33,69.2,100,66.6,69.4,66.4
20160421014500,150.0,144.6,47.2549,33,70.1,100,66.6,69.4,66.4
20160421020000,150.0,144.6,47.2549,33,70.1,100,66.6,69.4,66.4
20160421021500,150.0,144.6,47.2549,33,70.1,100,66.6,69.4,66.4
20160421023000,150.0,144.6,47.2549,33,56.8,0,66.3,69.4,66.4
20160421024500,150.0,146.4,47.8431,33,54.7,100,66.0,69.4,66.4
20160421030000,150.0,146.4,47.8431,33,54.7,100,65.7,69.4,66.4
20160421031500,150.0,146.4,47.8431,33,59.1,100,65.6,69.4,66.4
20160421033000,150.0,144.6,47.2549,33,75.8,100,66.4,69.4,66.4
20160421034500,150.0,144.6,47.2549,33,73.0,100,66.6,69.4,66.4
20160421040000,150.0,142.2,46.4706,33,61.2,0,66.6,69.4,66.4
20160421041500,150.0,144.6,47.2549,33,55.2,100,66.1,69.4,66.4
20160421043000,150.0,144.6,47.2549,33,55.2,100,65.8,69.4,66.4
20160421044500,150.0,144.6,47.2549,33,55.9,100,65.7,69.4,66.4
20160421050000,150.0,142.2,46.4706,33,78.0,100,66.0,69.4,66.4
20160421051500,150.0,140.4,45.8824,33,61.4,0,66.6,69.4,66.4
20160421053000,150.0,142.8,46.6667,33,54.8,100,66.0,69.4,66.4
20160421054500,150.0,145.8,47.6471,33,54.8,100,65.7,69.4,66.4
20160421060000,150.0,144.0,47.0588,33,73.6,100,65.6,69.4,66.4
20160421061500,150.0,146.4,47.8431,33,74.4,100,66.4,69.4,66.4
20160421063000,150.0,144.6,47.2549,33,69.0,100,66.4,69.4,66.4
20160421064500,150.0,142.2,46.4706,33,69.0,100,66.3,69.4,66.4
20160421070000,150.0,142.2,46.4706,33,57.6,0,66.9,69.4,66.4
20160421071500,150.0,144.6,47.2549,33,54.7,0,66.7,69.4,66.4
20160421073000,150.0,144.6,47.2549,33,54.7,0,66.6,69.4,66.4
20160421074500,150.0,144.6,47.2549,33,53.9,0,66.6,69.4,66.4
20160421080000,150.0,144.6,47.2549,33,53.9,0,66.2,69.4,66.4
20160421081500,150.0,154.8,50.5882,35,53.9,0,66.4,69.3,66.3
20160421083000,150.0,153.0,50.0,35,53.1,0,66.3,69.4,66.4
20160421084500,150.0,153.0,50.0,35,53.1,0,66.4,69.4,66.4
20160421090000,150.0,150.0,49.0196,35,53.1,0,66.3,69.4,66.4
20160421091500,150.0,150.0,49.0196,35,53.1,100,66.0,69.3,66.3
20160421093000,150.0,150.0,49.0196,35,53.1,100,66.0,69.3,66.3
20160421094500,150.0,146.4,47.8431,35,53.1,100,66.3,69.3,66.3
20160421100000,150.0,153.0,50.0,35,53.1,0,66.6,69.4,66.4
20160421101500,150.0,160.8,52.549,35,53.1,0,67.2,69.2,66.2
20160421103000,150.0,153.6,50.1961,34,53.9,0,66.5,69.3,66.3
20160421104500,150.0,156.0,50.9804,34,53.9,0,66.6,69.4,66.4
20160421110000,150.0,159.0,51.9608,35,53.9,0,67.0,69.3,66.3
20160421111500,150.0,155.4,50.7843,35,53.9,0,66.5,69.4,66.4
20160421113000,150.0,155.4,50.7843,35,53.9,0,66.4,69.3,66.3
20160421114500,150.0,155.4,50.7843,36,53.9,0,67.0,69.4,66.4
20160421120000,150.0,155.4,50.7843,35,53.9,0,66.6,69.3,66.3
20160421121500,150.0,164.4,53.7255,36,53.9,0,67.2,69.3,66.3
20160421123000,150.0,158.4,51.7647,35,53.9,0,67.4,69.3,66.3
20160421124500,150.0,158.4,51.7647,35,53.9,0,67.7,69.3,66.3
20160421130000,150.0,156.0,50.9804,35,53.9,0,67.7,69.2,66.2
20160421131500,150.0,153.0,50.0,35,53.9,0,67.2,69.3,66.3
20160421133000,150.0,161.4,52.7451,36,53.9,0,66.9,69.4,66.4
20160421134500,150.0,159.0,51.9608,36,54.7,0,67.2,69.4,66.4
20160421140000,150.0,156.0,50.9804,36,54.7,0,67.6,69.3,66.3
20160421141500,150.0,156.0,50.9804,36,54.7,0,67.7,69.3,66.3
20160421143000,150.0,153.6,50.1961,36,54.7,0,67.6,69.4,66.4
20160421144500,150.0,155.4,50.7843,35,54.7,0,67.9,69.4,66.4
20160421150000,150.0,157.2,51.3725,35,54.7,0,67.6,69.3,66.3
20160421151500,150.0,157.2,51.3725,33,54.7,0,67.5,69.4,66.4
20160421153000,150.0,157.2,51.3725,33,54.7,0,67.4,69.4,66.4
20160421154500,150.0,157.2,51.3725,33,54.7,0,67.3,69.4,66.4
20160421160000,150.0,154.8,50.5882,33,54.7,0,67.3,69.4,66.4
20160421161500,150.0,154.8,50.5882,33,54.7,0,67.2,69.3,66.3
20160421163000,150.0,153.0,50.0,33,54.7,0,67.2,69.4,66.4
20160421164500,150.0,151.2,49.4118,33,54.7,0,67.2,69.4,66.4
20160421170000,150.0,151.2,49.4118,33,54.7,0,67.1,69.3,66.3
20160421171500,150.0,151.2,49.4118,33,54.7,0,67.1,69.4,66.4
20160421173000,150.0,153.0,50.0,33,54.7,0,67.0,69.3,66.3
20160421174500,150.0,153.0,50.0,33,54.7,0,66.9,69.3,66.3
20160421180000,150.0,151.2,49.4118,33,54.7,0,66.8,69.4,66.4
20160421181500,150.0,155.4,50.7843,33,54.7,0,66.7,69.4,66.4
20160421183000,150.0,153.0,50.0,33,53.9,0,66.6,69.3,66.3
20160421184500,150.0,154.8,50.5882,33,53.9,0,66.4,69.3,66.3
20160421190000,150.0,154.8,50.5882,33,53.9,0,66.2,69.3,66.3
20160421191500,150.0,153.0,50.0,33,53.9,100,66.1,69.3,66.3
20160421193000,150.0,150.6,49.2157,33,53.9,0,66.1,69.4,66.4
20160421194500,150.0,150.6,49.2157,33,53.9,100,65.9,69.2,66.2
20160421200000,150.0,154.8,50.5882,33,53.9,100,65.8,69.3,66.3
20160421201500,150.0,154.8,50.5882,33,55.1,100,65.8,69.3,66.3
20160421203000,150.0,153.0,50.0,33,58.7,100,65.7,69.3,66.3
20160421204500,150.0,153.0,50.0,33,62.8,100,66.0,69.3,66.3
20160421210000,150.0,153.0,50.0,33,62.8,100,66.0,69.3,66.3
20160421211500,150.0,150.6,49.2157,33,62.8,100,66.0,69.3,66.3
20160421213000,150.0,150.6,49.2157,33,72.6,0,66.6,69.3,66.3
20160421214500,150.0,153.0,50.0,33,55.2,0,66.1,69.3,66.3
20160421220000,150.0,150.0,49.0196,33,54.3,100,65.8,69.3,66.3
20160421221500,150.0,153.0,50.0,33,54.3,100,65.6,69.3,66.3
20160421223000,150.0,148.2,48.4314,33,66.0,100,65.6,69.2,66.2
20160421224500,150.0,150.6,49.2157,33,73.1,0,66.6,69.2,66.2
20160421230000,150.0,150.6,49.2157,33,55.2,100,65.9,69.2,66.2
20160421231500,150.0,150.6,49.2157,33,55.2,100,65.6,69.3,66.3
20160421233000,150.0,147.0,48.0392,33,56.7,100,65.5,69.3,66.3
20160421234500,150.0,150.6,49.2157,33,85.0,100,66.2,69.3,66.3
20160422000000,150.0,150.6,49.2157,33,57.2,0,66.3,69.2,66.2
20160422001500,150.0,150.6,49.2157,33,54.3,100,65.8,69.2,66.2
20160422003000,150.0,148.2,48.4314,33,54.3,100,65.6,69.3,66.3
20160422004500,150.0,150.6,49.2157,33,62.6,100,65.5,69.2,66.2
20160422010000,150.0,148.8,48.6275,33,84.9,100,66.4,69.2,66.2
20160422011500,150.0,145.8,47.6471,33,56.0,0,66.2,69.2,66.2
20160422013000,150.0,148.2,48.4314,33,54.3,100,65.7,69.2,66.2
20160422014500,150.0,153.6,50.1961,33,55.6,100,65.5,69.3,66.3
20160422020000,150.0,148.8,48.6275,33,86.9,100,65.8,69.2,66.2
20160422021500,150.0,153.0,50.0,33,71.1,100,66.3,69.3,66.3
20160422023000,150.0,153.0,50.0,33,69.7,100,66.3,69.2,66.2
20160422024500,150.0,151.2,49.4118,33,69.7,100,66.3,69.2,66.2
20160422030000,150.0,151.2,49.4118,33,69.7,100,66.3,69.2,66.2
20160422031500,150.0,151.2,49.4118,33,69.7,100,66.3,69.3,66.3
20160422033000,150.0,151.2,49.4118,33,69.7,100,66.3,69.3,66.3
20160422034500,150.0,151.2,49.4118,33,69.7,100,66.3,69.2,66.2
20160422040000,150.0,151.2,49.4118,33,69.7,100,66.3,69.3,66.3
20160422041500,150.0,151.2,49.4118,33,65.3,100,66.3,69.2,66.2
20160422043000,150.0,148.2,48.4314,33,55.2,100,65.7,69.2,66.2
20160422044500,150.0,148.2,48.4314,33,55.2,100,65.5,69.1,66.1
20160422050000,150.0,148.2,48.4314,33,92.3,100,65.8,69.2,66.2
20160422051500,150.0,150.6,49.2157,33,70.4,100,66.2,69.2,66.2
20160422053000,150.0,150.6,49.2157,33,69.6,100,66.2,69.2,66.2
20160422054500,150.0,150.6,49.2157,33,69.6,100,66.2,69.1,66.1
20160422060000,150.0,150.6,49.2157,33,69.6,100,66.2,69.2,66.2
20160422061500,150.0,150.6,49.2157,33,69.6,100,66.2,69.1,66.1
20160422063000,150.0,148.2,48.4314,33,69.6,100,66.2,69.2,66.2
20160422064500,150.0,148.2,48.4314,33,69.6,100,66.2,69.1,66.1
20160422070000,150.0,150.0,49.0196,33,69.6,100,66.2,69.2,66.2
20160422071500,150.0,150.0,49.0196,33,55.6,0,66.4,69.1,66.1
20160422073000,150.0,150.0,49.0196,33,53.9,0,66.2,69.0,66.0
20160422074500,150.0,150.0,49.0196,33,53.9,0,66.2,69.0,66.0
20160422080000,150.0,148.2,48.4314,34,53.9,0,66.6,69.0,66.0
20160422081500,150.0,150.0,49.0196,34,53.9,0,66.0,69.0,66.0
20160422083000,150.0,150.0,49.0196,34,53.9,0,66.1,69.0,66.0
20160422084500,150.0,150.0,49.0196,34,53.9,0,66.0,69.0,66.0
20160422090000,150.0,150.0,49.0196,34,53.9,0,66.0,69.0,66.0
20160422091500,150.0,153.6,50.1961,34,53.9,0,65.9,69.0,66.0
20160422093000,150.0,150.6,49.2157,34,53.9,0,66.3,69.0,66.0
20160422094500,150.0,153.0,50.0,34,53.9,0,66.3,69.0,66.0
20160422100000,150.0,150.6,49.2157,34,53.9,0,66.2,69.0,66.0
20160422101500,150.0,148.8,48.6275,34,53.9,0,66.4,69.0,66.0
20160422103000,150.0,148.8,48.6275,34,53.9,0,66.4,69.0,66.0
20160422104500,150.0,148.8,48.6275,34,53.9,0,66.1,69.0,66.0
20160422110000,150.0,148.8,48.6275,34,54.7,0,65.9,69.0,66.0
20160422111500,150.0,148.8,48.6275,34,54.7,0,65.8,69.0,66.0
20160422113000,150.0,148.8,48.6275,34,54.7,0,65.8,69.0,66.0
20160422114500,150.0,148.8,48.6275,34,54.7,100,65.8,69.0,66.0
20160422120000,150.0,148.8,48.6275,34,54.7,100,65.7,69.0,66.0
20160422121500,150.0,148.8,48.6275,34,54.7,100,65.8,69.0,66.0
20160422123000,150.0,151.2,49.4118,34,54.7,100,65.9,69.0,66.0
20160422124500,150.0,151.2,49.4118,34,54.7,100,65.9,69.0,66.0
20160422130000,150.0,148.8,48.6275,34,54.7,100,66.0,69.0,66.0
20160422131500,150.0,148.8,48.6275,34,54.7,100,66.0,69.0,66.0
20160422133000,150.0,147.0,48.0392,34,54.7,100,66.2,69.0,66.0
20160422134500,150.0,151.2,49.4118,34,54.7,0,66.2,69.0,66.0
20160422140000,150.0,145.8,47.6471,34,54.7,0,66.4,69.0,66.0
20160422141500,150.0,148.8,48.6275,34,54.7,0,66.5,69.0,66.0
20160422143000,150.0,148.8,48.6275,34,54.7,0,66.5,69.1,66.1
20160422144500,150.0,153.0,50.0,34,54.7,0,66.6,69.0,66.0
20160422150000,150.0,150.6,49.2157,34,54.7,0,66.6,69.1,66.1
20160422151500,150.0,146.4,47.8431,34,54.7,0,66.6,69.0,66.0
20160422153000,150.0,146.4,47.8431,34,54.7,0,66.7,69.0,66.0
20160422154500,150.0,146.4,47.8431,34,54.7,0,66.7,69.0,66.0
20160422160000,150.0,148.8,48.6275,34,54.7,0,66.8,69.0,66.0
20160422161500,150.0,148.8,48.6275,34,54.7,0,66.9,69.0,66.0
20160422163000,150.0,148.8,48.6275,34,54.7,0,66.9,69.0,66.0
20160422164500,150.0,148.8,48.6275,34,54.7,0,66.9,69.0,66.0
20160422170000,150.0,155.4,50.7843,35,54.7,0,66.9,69.0,66.0
20160422171500,150.0,148.8,48.6275,35,54.7,0,67.0,69.0,66.0
20160422173000,150.0,155.4,50.7843,35,54.7,0,67.0,69.0,66.0
20160422174500,150.0,153.6,50.1961,35,54.7,0,67.1,69.0,66.0
20160422180000,150.0,153.6,50.1961,35,54.7,0,67.1,69.0,66.0
20160422181500,150.0,153.6,50.1961,35,54.7,0,67.1,69.0,66.0
20160422183000,150.0,153.6,50.1961,35,54.7,0,67.1,69.0,66.0
20160422184500,150.0,155.4,50.7843,35,54.7,0,67.1,69.0,66.0
20160422190000,150.0,157.2,51.3725,35,54.7,0,67.1,69.1,66.1
20160422191500,150.0,155.4,50.7843,35,54.7,0,67.1,69.0,66.0
20160422193000,150.0,155.4,50.7843,35,54.0,0,67.1,69.0,66.0
20160422194500,150.0,155.4,50.7843,35,54.0,0,67.1,69.0,66.0
20160422200000,150.0,155.4,50.7843,35,54.0,0,66.9,69.0,66.0
20160422201500,150.0,157.8,51.5686,35,54.0,0,66.8,69.0,66.0
20160422203000,150.0,153.6,50.1961,35,53.1,0,66.7,69.0,66.0
20160422204500,150.0,156.0,50.9804,35,53.1,0,66.6,69.0,66.0
20160422210000,150.0,156.0,50.9804,35,53.1,0,66.6,69.1,66.1
20160422211500,150.0,156.0,50.9804,35,53.1,0,66.4,69.0,66.0
20160422213000,150.0,153.6,50.1961,35,53.1,0,66.3,69.0,66.0
20160422214500,150.0,153.6,50.1961,35,53.1,0,66.3,69.0,66.0
20160422220000,150.0,153.6,50.1961,35,53.1,0,66.1,69.0,66.0
20160422221500,150.0,153.6,50.1961,35,53.1,0,66.0,69.0,66.0
20160422223000,150.0,153.6,50.1961,35,53.1,0,65.9,69.0,66.0
20160422224500,150.0,153.6,50.1961,35,53.1,0,65.8,69.0,66.0
20160422230000,150.0,156.0,50.9804,35,53.1,100,65.8,69.0,66.0
20160422231500,150.0,156.0,50.9804,35,53.1,100,65.6,69.0,66.0
20160422233000,150.0,153.0,50.0,35,53.1,100,65.5,69.0,66.0
20160422234500,150.0,153.0,50.0,35,53.1,100,65.4,69.0,66.0
20160423000000,150.0,153.0,50.0,35,59.2,100,65.5,69.0,66.0
20160423001500,150.0,153.0,50.0,35,61.1,100,65.7,69.0,66.0
20160423003000,150.0,155.4,50.7843,35,61.1,100,65.7,69.0,66.0
20160423004500,150.0,150.0,49.0196,35,77.3,100,66.3,69.1,66.1
20160423010000,150.0,150.0,49.0196,35,54.3,0,65.9,69.0,66.0
20160423011500,150.0,142.8,46.6667,35,52.7,100,65.5,69.0,66.0
20160423013000,150.0,145.8,47.6471,35,53.9,100,65.2,69.0,66.0
20160423014500,150.0,145.8,47.6471,35,74.8,100,65.5,69.0,66.0
20160423020000,150.0,145.8,47.6471,35,79.2,100,66.2,69.0,66.0
20160423021500,150.0,145.8,47.6471,35,55.6,0,66.0,69.0,66.0
20160423023000,150.0,150.0,49.0196,35,53.5,100,65.5,69.0,66.0
20160423024500,150.0,148.2,48.4314,35,53.5,100,65.2,69.0,66.0
20160423030000,150.0,146.4,47.8431,35,86.8,100,65.6,69.1,66.1
20160423031500,150.0,148.2,48.4314,35,61.0,100,65.7,69.0,66.0
20160423033000,150.0,146.4,47.8431,35,68.6,100,65.6,69.0,66.0
20160423034500,150.0,148.8,48.6275,35,72.0,100,65.9,69.0,66.0
20160423040000,150.0,145.8,47.6471,35,72.9,100,66.1,69.0,66.0
20160423041500,150.0,148.8,48.6275,35,72.9,100,66.1,69.0,66.0
20160423043000,150.0,148.8,48.6275,35,72.9,100,66.1,69.0,66.0
20160423044500,150.0,147.0,48.0392,35,72.9,100,66.2,69.0,66.0
20160423050000,150.0,147.0,48.0392,35,72.9,100,66.2,69.0,66.0
20160423051500,150.0,147.0,48.0392,35,72.0,100,66.1,69.0,66.0
20160423053000,150.0,147.0,48.0392,35,72.9,100,66.1,69.0,66.0
20160423054500,150.0,147.0,48.0392,35,72.0,100,66.1,69.0,66.0
20160423060000,150.0,150.0,49.0196,35,72.0,100,66.1,69.0,66.0
20160423061500,150.0,150.0,49.0196,35,72.0,100,66.1,69.0,66.0
20160423063000,150.0,148.2,48.4314,35,72.0,100,66.0,69.0,66.0
20160423064500,150.0,151.2,49.4118,35,72.0,100,66.0,69.0,66.0
20160423070000,150.0,151.2,49.4118,35,72.0,100,66.0,69.0,66.0
20160423071500,150.0,148.8,48.6275,35,72.0,100,66.0,69.1,66.1
20160423073000,150.0,148.8,48.6275,35,72.0,100,66.0,69.0,66.0
20160423074500,150.0,154.8,50.5882,35,71.1,100,66.0,69.0,66.0
20160423080000,150.0,154.8,50.5882,35,72.4,100,66.0,69.0,66.0
20160423081500,150.0,151.2,49.4118,35,72.4,100,66.0,69.0,66.0
20160423083000,150.0,153.0,50.0,35,72.4,100,66.1,69.0,66.0
20160423084500,150.0,155.4,50.7843,35,72.4,100,66.1,69.0,66.0
20160423090000,150.0,153.0,50.0,35,71.6,100,66.1,69.0,66.0
20160423091500,150.0,154.8,50.5882,35,72.4,100,66.2,69.0,66.0
20160423093000,150.0,154.8,50.5882,35,71.6,100,66.2,69.0,66.0
20160423094500,150.0,154.8,50.5882,35,55.6,0,65.9,69.0,66.0
20160423100000,150.0,153.0,50.0,35,53.5,100,65.6,69.0,66.0
20160423101500,150.0,153.0,50.0,35,53.5,100,65.6,69.0,66.0
20160423103000,150.0,155.4,50.7843,35,54.3,100,65.5,69.0,66.0
20160423104500,150.0,153.0,50.0,35,55.1,100,65.5,69.0,66.0
20160423110000,150.0,153.0,50.0,35,56.3,100,65.5,69.0,66.0
20160423111500,150.0,154.8,50.5882,35,68.1,100,65.6,69.0,66.0
20160423113000,150.0,151.2,49.4118,35,68.8,0,66.4,69.0,66.0
20160423114500,150.0,153.6,50.1961,35,54.7,0,66.0,69.0,66.0
20160423120000,150.0,153.6,50.1961,35,53.9,0,65.8,69.0,66.0
20160423121500,150.0,153.6,50.1961,35,53.9,100,65.7,69.0,66.0
20160423123000,150.0,150.6,49.2157,35,53.9,100,65.7,69.0,66.0
20160423124500,150.0,150.6,49.2157,35,53.1,100,65.8,69.0,66.0
20160423130000,150.0,153.0,50.0,35,53.1,100,65.8,69.0,66.0
20160423131500,150.0,153.0,50.0,35,53.1,100,66.0,69.0,66.0
20160423133000,150.0,154.8,50.5882,35,53.1,100,66.0,69.0,66.0
20160423134500,150.0,154.8,50.5882,35,53.1,100,66.1,69.0,66.0
20160423140000,150.0,154.8,50.5882,35,53.1,100,66.2,69.0,66.0
20160423141500,150.0,153.0,50.0,35,53.1,0,66.4,69.0,66.0
20160423143000,150.0,153.0,50.0,35,53.1,0,66.5,69.0,66.0
20160423144500,150.0,153.0,50.0,35,53.1,0,66.6,69.0,66.0
20160423150000,150.0,153.0,50.0,35,53.1,0,66.7,69.0,66.0
20160423151500,150.0,157.2,51.3725,35,53.1,0,66.7,69.0,66.0
20160423153000,150.0,157.2,51.3725,35,53.1,0,66.8,69.0,66.0
20160423154500,150.0,157.2,51.3725,35,53.1,0,66.8,69.0,66.0
20160423160000,150.0,157.2,51.3725,35,53.1,0,66.9,69.0,66.0
20160423161500,150.0,157.2,51.3725,35,53.1,0,67.0,69.0,66.0
20160423163000,150.0,153.6,50.1961,35,53.1,0,67.1,69.0,66.0
20160423164500,150.0,153.6,50.1961,35,53.1,0,67.1,69.0,66.0
20160423170000,150.0,156.0,50.9804,35,53.1,0,67.1,69.0,66.0
20160423171500,150.0,156.0,50.9804,35,53.1,0,67.2,69.0,66.0
20160423173000,150.0,156.0,50.9804,35,53.1,0,67.2,69.0,66.0
20160423174500,150.0,156.0,50.9804,35,53.1,0,67.3,69.0,66.0
20160423180000,150.0,156.0,50.9804,35,53.1,0,67.3,69.0,66.0
20160423181500,150.0,157.8,51.5686,35,53.1,0,67.3,69.0,66.0
20160423183000,150.0,156.0,50.9804,35,53.1,0,67.3,69.0,66.0
20160423184500,150.0,156.0,50.9804,35,53.1,0,67.4,69.0,66.0
20160423190000,150.0,153.6,50.1961,35,53.1,0,67.4,69.0,66.0
20160423191500,150.0,157.2,51.3725,35,53.1,0,67.4,69.1,66.1
20160423193000,150.0,157.2,51.3725,35,53.1,0,67.3,69.0,66.0
20160423194500,150.0,157.2,51.3725,35,53.1,0,67.3,69.0,66.0
20160423200000,150.0,155.4,50.7843,35,53.1,0,67.3,69.0,66.0
20160423201500,150.0,153.6,50.1961,35,53.1,0,67.2,69.0,66.0
20160423203000,150.0,155.4,50.7843,35,53.1,0,67.1,69.0,66.0
20160423204500,150.0,155.4,50.7843,35,53.1,0,67.0,69.0,66.0
20160423210000,150.0,155.4,50.7843,35,53.1,0,66.9,69.0,66.0
20160423211500,150.0,155.4,50.7843,35,53.1,0,66.8,69.0,66.0
20160423213000,150.0,153.6,50.1961,35,53.1,0,66.7,69.0,66.0
20160423214500,150.0,156.0,50.9804,35,53.1,0,66.7,69.0,66.0
20160423220000,150.0,156.0,50.9804,35,52.4,0,66.6,69.0,66.0
20160423221500,150.0,156.0,50.9804,35,52.4,0,66.5,69.0,66.0
20160423223000,150.0,151.2,49.4118,35,52.4,0,66.4,69.0,66.0
20160423224500,150.0,153.0,50.0,35,52.4,0,66.3,69.0,66.0
20160423230000,150.0,158.4,51.7647,35,52.4,0,66.2,69.0,66.0
20160423231500,150.0,150.6,49.2157,35,52.4,0,66.1,69.0,66.0
20160423233000,150.0,153.0,50.0,35,52.4,0,66.0,69.0,66.0
20160423234500,150.0,148.8,48.6275,35,52.4,0,65.8,69.0,66.0
20160424000000,150.0,148.8,48.6275,35,52.4,100,65.7,69.0,66.0
20160424001500,150.0,156.0,50.9804,35,52.4,100,65.6,69.0,66.0
20160424003000,150.0,151.2,49.4118,35,52.4,100,65.5,69.0,66.0
20160424004500,150.0,153.6,50.1961,35,52.4,100,65.4,69.0,66.0
20160424010000,150.0,150.6,49.2157,35,56.2,100,65.3,69.0,66.0
20160424011500,150.0,150.6,49.2157,35,73.5,100,66.0,69.0,66.0
20160424013000,150.0,153.0,50.0,35,61.6,0,66.2,69.0,66.0
20160424014500,150.0,148.8,48.6275,35,53.5,100,65.7,69.0,66.0
20160424020000,150.0,148.8,48.6275,35,52.5,100,65.5,69.0,66.0
20160424021500,150.0,151.2,49.4118,35,53.9,100,65.2,69.0,66.0
20160424023000,150.0,151.2,49.4118,35,88.0,100,65.7,69.0,66.0
20160424024500,150.0,148.8,48.6275,35,61.7,0,66.3,69.0,66.0
20160424030000,150.0,150.6,49.2157,35,53.1,100,65.5,69.0,66.0
20160424031500,150.0,153.6,50.1961,35,53.1,100,65.2,69.0,66.0
20160424033000,150.0,150.0,49.0196,35,84.9,100,65.6,69.0,66.0
20160424034500,150.0,148.2,48.4314,35,69.1,100,66.0,69.0,66.0
20160424040000,150.0,151.2,49.4118,35,69.1,100,65.9,69.0,66.0
20160424041500,150.0,151.2,49.4118,35,67.7,100,65.9,69.0,66.0
20160424043000,150.0,151.2,49.4118,35,67.7,100,65.8,69.0,66.0
20160424044500,150.0,153.6,50.1961,35,69.2,100,65.8,69.0,66.0
20160424050000,150.0,150.0,49.0196,35,69.2,100,65.7,69.0,66.0
20160424051500,150.0,150.0,49.0196,35,69.2,100,65.7,69.0,66.0
20160424053000,150.0,150.0,49.0196,35,74.0,100,65.6,69.0,66.0
20160424054500,150.0,154.8,50.5882,35,77.3,100,66.0,69.0,66.0
20160424060000,150.0,151.2,49.4118,35,77.3,100,66.2,69.0,66.0
20160424061500,150.0,153.6,50.1961,35,56.4,0,65.8,69.0,66.0
20160424063000,150.0,150.0,49.0196,35,53.5,100,65.1,69.0,66.0
20160424064500,150.0,155.4,50.7843,35,99.0,100,65.6,69.0,66.0
20160424070000,150.0,153.0,50.0,35,72.0,100,66.0,69.0,66.0
20160424071500,150.0,151.2,49.4118,35,72.0,100,65.8,69.0,66.0
20160424073000,150.0,154.8,50.5882,35,72.0,100,65.8,69.0,66.0
20160424074500,150.0,148.2,48.4314,35,71.0,100,65.9,69.0,66.0
20160424080000,150.0,148.2,48.4314,35,72.0,100,66.0,69.0,66.0
20160424081500,150.0,148.2,48.4314,35,71.1,100,66.0,69.0,66.0
20160424083000,150.0,148.2,48.4314,35,71.1,100,66.1,69.0,66.0
20160424084500,150.0,148.2,48.4314,35,72.0,100,66.1,69.0,66.0
20160424090000,150.0,150.0,49.0196,35,72.0,100,66.2,69.0,66.0
20160424091500,150.0,150.0,49.0196,35,57.2,100,66.0,69.0,66.0
20160424093000,150.0,150.0,49.0196,35,54.7,100,65.6,69.0,66.0
20160424094500,150.0,154.8,50.5882,35,54.7,100,65.3,69.0,66.0
20160424100000,150.0,150.6,49.2157,35,57.5,100,65.3,69.0,66.0
20160424101500,150.0,155.4,50.7843,35,79.2,100,66.2,69.0,66.0
20160424103000,150.0,153.6,50.1961,35,56.0,0,66.1,69.0,66.0
20160424104500,150.0,155.4,50.7843,35,53.9,100,65.6,69.0,66.0
20160424110000,150.0,155.4,50.7843,35,53.9,100,65.5,69.0,66.0
20160424111500,150.0,157.2,51.3725,35,53.9,100,65.5,69.0,66.0
20160424113000,150.0,151.2,49.4118,35,55.1,100,65.6,69.0,66.0
20160424114500,150.0,151.2,49.4118,35,56.3,100,65.5,69.0,66.0
20160424120000,150.0,155.4,50.7843,35,57.0,100,65.6,69.0,66.0
20160424121500,150.0,155.4,50.7843,35,60.7,100,65.8,69.0,66.0
20160424123000,150.0,153.0,50.0,35,61.5,100,66.0,69.0,66.0
20160424124500,150.0,154.8,50.5882,35,61.5,100,66.1,69.0,66.0
20160424130000,150.0,154.8,50.5882,35,61.5,100,66.2,69.0,66.0
20160424131500,150.0,150.0,49.0196,35,55.2,0,66.2,69.0,66.0
20160424133000,150.0,150.0,49.0196,35,54.3,0,66.2,69.0,66.0
20160424134500,150.0,150.0,49.0196,35,54.3,0,66.2,69.0,66.0
20160424140000,150.0,148.2,48.4314,35,54.3,0,66.3,69.0,66.0
20160424141500,150.0,150.6,49.2157,35,54.3,0,66.4,69.0,66.0
20160424143000,150.0,153.0,50.0,35,54.3,0,66.6,69.0,66.0
20160424144500,150.0,154.8,50.5882,35,54.3,0,66.6,69.0,66.0
20160424150000,150.0,150.6,49.2157,35,54.3,0,66.7,69.0,66.0
20160424151500,150.0,153.0,50.0,35,54.3,0,66.8,69.0,66.0
20160424153000,150.0,153.0,50.0,35,54.3,0,66.8,69.0,66.0
20160424154500,150.0,153.0,50.0,35,54.3,0,66.9,69.0,66.0
20160424160000,150.0,154.8,50.5882,35,54.3,0,66.9,69.0,66.0
20160424161500,150.0,154.8,50.5882,35,54.3,0,66.9,69.0,66.0
20160424163000,150.0,153.0,50.0,35,54.3,0,66.9,69.0,66.0
20160424164500,150.0,153.0,50.0,35,54.3,0,67.0,69.0,66.0
20160424170000,150.0,148.8,48.6275,35,54.3,0,67.0,69.0,66.0
20160424171500,150.0,150.6,49.2157,35,54.3,0,67.0,69.0,66.0
20160424173000,150.0,153.6,50.1961,35,54.3,0,67.0,69.0,66.0
20160424174500,150.0,151.2,49.4118,35,54.3,0,66.9,69.0,66.0
20160424180000,150.0,153.0,50.0,35,54.3,0,66.9,69.0,66.0
20160424181500,150.0,154.8,50.5882,35,54.3,0,66.8,69.0,66.0
20160424183000,150.0,151.2,49.4118,35,53.5,0,66.8,69.0,66.0
20160424184500,150.0,154.8,50.5882,35,53.5,0,66.7,69.0,66.0
20160424190000,150.0,150.6,49.2157,35,53.5,0,66.6,69.0,66.0
20160424191500,150.0,153.0,50.0,35,53.5,0,66.6,69.0,66.0
20160424193000,150.0,150.6,49.2157,35,53.5,0,66.5,69.0,66.0
20160424194500,150.0,148.8,48.6275,35,53.5,0,66.4,69.0,66.0
20160424200000,150.0,148.8,48.6275,35,53.5,0,66.4,69.0,66.0
20160424201500,150.0,153.6,50.1961,35,53.5,0,66.3,69.0,66.0
20160424203000,150.0,151.2,49.4118,35,53.5,0,66.2,69.0,66.0
20160424204500,150.0,151.2,49.4118,35,53.5,0,66.3,69.0,66.0
20160424210000,150.0,151.2,49.4118,35,53.5,0,66.2,69.0,66.0
20160424211500,150.0,153.6,50.1961,35,53.5,0,66.2,69.0,66.0
20160424213000,150.0,153.6,50.1961,35,53.5,0,66.1,69.0,66.0
20160424214500,150.0,150.6,49.2157,35,53.5,0,66.0,69.0,66.0
20160424220000,150.0,153.6,50.1961,35,53.5,0,66.0,69.0,66.0
20160424221500,150.0,148.8,48.6275,35,53.5,0,65.9,69.0,66.0
20160424223000,150.0,148.8,48.6275,35,53.5,0,65.8,69.0,66.0
20160424224500,150.0,148.8,48.6275,35,53.5,100,65.7,69.0,66.0
20160424230000,150.0,153.6,50.1961,35,53.5,100,65.6,69.0,66.0
20160424231500,150.0,151.2,49.4118,35,53.5,100,65.5,69.0,66.0
20160424233000,150.0,151.2,49.4118,35,53.5,100,65.5,69.0,66.0
20160424234500,150.0,151.2,49.4118,35,54.8,100,65.4,69.0,66.0
20160425000000,150.0,148.2,48.4314,35,63.6,100,65.5,69.0,66.0
20160425001500,150.0,150.0,49.0196,35,74.8,100,66.1,69.0,66.0
20160425003000,150.0,153.0,50.0,35,56.4,0,66.1,69.0,66.0
20160425004500,150.0,148.2,48.4314,35,53.9,100,65.7,69.0,66.0
20160425010000,150.0,150.6,49.2157,35,53.9,100,65.5,69.0,66.0
20160425011500,150.0,153.0,50.0,35,53.9,100,65.3,69.0,66.0
20160425013000,150.0,151.2,49.4118,35,55.9,100,65.3,69.0,66.0
20160425014500,150.0,148.2,48.4314,35,80.7,100,66.3,69.0,66.0
20160425020000,150.0,150.6,49.2157,35,54.7,0,65.8,69.0,66.0
20160425021500,150.0,148.8,48.6275,35,53.5,100,65.5,69.0,66.0
20160425023000,150.0,148.8,48.6275,35,54.7,100,65.3,69.0,66.0
20160425024500,150.0,148.8,48.6275,35,76.5,100,65.6,69.0,66.0
20160425030000,150.0,148.8,48.6275,35,79.7,100,66.3,69.0,66.0
20160425031500,150.0,147.0,48.0392,35,54.6,100,65.7,69.0,66.0
20160425033000,150.0,147.0,48.0392,35,53.5,100,65.3,69.0,66.0
20160425034500,150.0,150.6,49.2157,35,56.3,100,65.2,69.0,66.0
20160425040000,150.0,148.2,48.4314,35,74.4,100,65.8,69.0,66.0
20160425041500,150.0,150.6,49.2157,35,75.3,100,66.1,69.0,66.0
20160425043000,150.0,146.4,47.8431,35,64.9,0,66.2,69.0,66.0
20160425044500,150.0,148.8,48.6275,35,54.3,100,65.7,69.0,66.0
