PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425050000,150.0,148.8,48.6275,35,54.3,100,65.3,69.0,66.0
20160425051500,150.0,148.8,48.6275,35,70.0,100,65.2,69.0,66.0
20160425053000,150.0,148.8,48.6275,35,68.7,100,66.1,69.0,66.0
20160425054500,150.0,148.8,48.6275,35,63.2,100,65.8,69.0,66.0
20160425060000,150.0,148.8,48.6275,35,63.2,100,65.6,69.0,66.0
20160425061500,150.0,146.4,47.8431,35,70.5,100,65.6,69.0,66.0
20160425063000,150.0,148.2,48.4314,35,73.9,100,66.0,69.0,66.0
20160425064500,150.0,151.2,49.4118,35,73.9,100,66.2,69.0,66.0
20160425070000,150.0,148.8,48.6275,35,58.0,0,66.1,69.0,66.0
20160425071500,150.0,148.8,48.6275,35,53.9,0,66.1,69.0,66.0
20160425073000,150.0,150.6,49.2157,35,55.5,0,66.2,69.0,66.0
20160425074500,150.0,148.8,48.6275,35,53.9,0,66.3,69.0,66.0
20160425080000,150.0,146.4,47.8431,35,53.9,0,66.0,69.0,66.0
20160425081500,150.0,144.6,47.2549,35,53.9,0,66.4,69.0,66.0
20160425083000,150.0,144.6,47.2549,35,53.9,0,66.6,69.0,66.0
20160425084500,150.0,148.2,48.4314,35,53.9,0,66.6,69.0,66.0
20160425090000,150.0,146.4,47.8431,35,53.9,0,66.2,69.0,66.0
20160425091500,150.0,146.4,47.8431,35,53.9,0,66.4,69.0,66.0
20160425093000,150.0,148.2,48.4314,35,54.7,0,66.7,69.0,66.0
20160425094500,150.0,148.2,48.4314,35,54.7,0,66.6,69.0,66.0
20160425100000,150.0,146.4,47.8431,35,54.7,0,66.9,69.0,66.0
20160425101500,150.0,150.0,49.0196,35,54.7,0,67.1,69.0,66.0
20160425103000,150.0,148.2,48.4314,35,54.7,0,67.3,69.0,66.0
20160425104500,150.0,148.2,48.4314,35,54.7,0,67.2,69.0,66.0
20160425110000,150.0,146.4,47.8431,35,55.5,0,67.1,69.0,66.0
20160425111500,150.0,146.4,47.8431,35,55.5,0,67.1,69.0,66.0
20160425113000,150.0,148.2,48.4314,35,55.5,0,67.4,69.0,66.0
20160425114500,150.0,148.2,48.4314,35,55.5,0,67.6,69.0,66.0
20160425120000,150.0,150.6,49.2157,35,55.5,0,67.8,69.0,66.0
20160425121500,150.0,150.6,49.2157,35,55.5,0,67.9,69.0,66.0
20160425123000,150.0,150.6,49.2157,35,55.5,0,68.1,69.0,66.0
20160425124500,150.0,150.6,49.2157,35,55.5,0,68.1,69.0,66.0
20160425130000,150.0,148.2,48.4314,35,55.5,0,68.3,69.0,66.0
20160425131500,150.0,153.0,50.0,35,55.5,0,68.3,69.0,66.0
20160425133000,150.0,155.4,50.7843,35,55.5,0,68.3,69.0,66.0
20160425134500,150.0,307.8,100.5882,53,55.5,0,67.8,66.1,63.1
20160425140000,150.0,307.8,100.5882,53,55.5,0,68.0,66.1,63.1
20160425141500,150.0,304.2,99.4118,53,56.3,0,68.2,66.1,63.1
20160425143000,150.0,304.2,99.4118,53,56.3,0,67.7,66.1,63.1
20160425144500,150.0,307.8,100.5882,53,55.2,0,67.6,66.1,63.1
20160425150000,150.0,296.4,96.8627,53,55.2,0,67.2,66.1,63.1
20160425151500,150.0,296.4,96.8627,52,55.2,0,66.6,66.1,63.1
20160425153000,150.0,288.6,94.3137,51,55.2,0,66.2,66.1,63.1
20160425154500,150.0,296.4,96.8627,53,55.2,0,66.8,66.1,63.1
20160425160000,150.0,300.6,98.2353,52,55.2,0,66.6,66.1,63.1
20160425161500,150.0,296.4,96.8627,52,55.2,0,66.5,66.1,63.1
20160425163000,150.0,296.4,96.8627,52,55.2,0,66.3,66.1,63.1
20160425164500,150.0,304.2,99.4118,52,55.2,0,66.4,66.1,63.1
20160425170000,150.0,300.6,98.2353,52,55.2,0,66.4,66.1,63.1
20160425171500,150.0,304.2,99.4118,52,55.2,0,66.3,66.1,63.1
20160425173000,150.0,300.6,98.2353,51,55.2,0,66.3,66.1,63.1
20160425174500,150.0,300.6,98.2353,51,55.2,0,66.3,66.1,63.1
20160425180000,150.0,304.2,99.4118,51,54.3,0,66.2,66.1,63.1
20160425181500,150.0,300.6,98.2353,51,54.3,0,66.2,66.1,63.1
20160425183000,150.0,304.2,99.4118,51,54.3,0,66.0,66.1,63.1
20160425184500,150.0,296.4,96.8627,50,54.3,0,65.6,66.1,63.1
20160425190000,150.0,258.6,84.5098,46,54.3,0,65.6,66.1,63.1
20160425191500,150.0,245.4,80.1961,45,54.3,0,65.6,66.1,63.1
20160425193000,150.0,225.0,73.5294,43,54.3,0,65.7,66.1,63.1
20160425194500,150.0,214.8,70.1961,43,54.3,0,65.7,66.1,63.1
20160425200000,150.0,203.4,66.4706,40,54.3,0,65.7,66.1,63.1
20160425201500,150.0,200.4,65.4902,39,54.3,0,65.8,66.1,63.1
20160425203000,150.0,195.6,63.9216,39,54.3,0,65.8,66.1,63.1
20160425204500,150.0,198.0,64.7059,39,54.3,0,65.8,66.1,63.1
20160425210000,150.0,198.0,64.7059,39,54.3,0,65.8,66.1,63.1
20160425211500,150.0,198.0,64.7059,39,54.3,0,65.8,66.1,63.1
20160425213000,150.0,190.2,62.1569,38,54.3,0,65.8,66.1,63.1
20160425214500,150.0,181.8,59.4118,37,54.3,0,65.8,66.1,63.1
20160425220000,150.0,181.8,59.4118,37,54.3,0,65.8,66.1,63.1
20160425221500,150.0,181.8,59.4118,37,54.3,0,65.8,66.1,63.1
20160425223000,150.0,181.8,59.4118,37,54.3,0,65.8,66.1,63.1
20160425224500,150.0,172.2,56.2745,36,54.3,0,65.8,66.1,63.1
20160425230000,150.0,175.2,57.2549,36,54.3,0,65.8,66.1,63.1
20160425231500,150.0,172.2,56.2745,36,54.3,0,65.8,66.1,63.1
20160425233000,150.0,167.4,54.7059,35,54.3,0,65.8,66.1,63.1
20160425234500,150.0,169.2,55.2941,35,54.3,0,65.9,66.1,63.1
20160426000000,150.0,166.2,54.3137,35,54.3,0,65.9,66.1,63.1
20160426001500,150.0,169.2,55.2941,35,54.3,0,65.9,66.1,63.1
20160426003000,150.0,166.2,54.3137,35,54.3,0,65.8,66.1,63.1
20160426004500,150.0,164.4,53.7255,35,54.3,0,65.8,66.1,63.1
20160426010000,150.0,157.2,51.3725,34,54.3,0,65.9,66.1,63.1
20160426011500,150.0,153.0,50.0,34,54.3,0,66.0,66.1,63.1
20160426013000,150.0,154.8,50.5882,34,54.3,0,65.9,66.1,63.1
20160426014500,150.0,154.8,50.5882,34,54.3,0,65.9,66.1,63.1
20160426020000,150.0,157.2,51.3725,34,54.3,0,65.9,66.1,63.1
20160426021500,150.0,151.2,49.4118,34,54.3,0,65.8,66.1,63.1
20160426023000,150.0,153.0,50.0,34,54.3,0,65.8,66.1,63.1
20160426024500,150.0,151.2,49.4118,34,54.3,0,65.8,66.1,63.1
20160426030000,150.0,153.6,50.1961,34,54.3,0,65.8,66.1,63.1
20160426031500,150.0,153.6,50.1961,34,54.3,0,65.8,66.1,63.1
20160426033000,150.0,153.6,50.1961,34,54.3,0,65.7,66.1,63.1
20160426034500,150.0,156.0,50.9804,34,54.3,0,65.7,66.1,63.1
20160426040000,150.0,156.0,50.9804,34,54.3,0,65.6,66.1,63.1
20160426041500,150.0,153.6,50.1961,34,54.3,0,65.6,66.1,63.1
20160426043000,150.0,156.0,50.9804,34,54.3,0,65.5,66.1,63.1
20160426044500,150.0,150.6,49.2157,34,54.3,0,65.5,66.0,63.0
20160426050000,150.0,153.0,50.0,34,54.3,0,65.5,66.0,63.0
20160426051500,150.0,150.6,49.2157,34,54.3,0,65.5,66.0,63.0
20160426053000,150.0,153.0,50.0,34,54.3,0,65.5,66.0,63.0
20160426054500,150.0,153.0,50.0,34,54.3,0,65.4,66.0,63.0
20160426060000,150.0,153.0,50.0,34,54.3,0,65.3,66.0,63.0
20160426061500,150.0,154.8,50.5882,34,54.3,0,65.3,66.0,63.0
20160426063000,150.0,154.8,50.5882,34,54.3,0,65.3,66.0,63.0
20160426064500,150.0,151.2,49.4118,34,54.3,0,65.2,66.0,63.0
20160426070000,150.0,180.0,58.8235,38,54.3,0,65.8,66.0,63.0
20160426071500,150.0,183.6,60.0,38,54.3,0,66.0,66.0,63.0
20160426073000,150.0,179.4,58.6274,38,54.3,0,66.0,66.0,63.0
20160426074500,150.0,181.8,59.4118,38,54.3,0,66.1,66.0,63.0
20160426080000,150.0,204.0,66.6667,41,54.3,0,66.3,66.0,63.0
20160426081500,150.0,204.0,66.6667,41,54.3,0,66.2,66.0,63.0
20160426083000,150.0,204.0,66.6667,41,54.3,0,65.9,66.0,63.0
20160426084500,150.0,204.0,66.6667,41,54.3,0,65.8,66.0,63.0
20160426090000,150.0,204.0,66.6667,41,54.3,0,66.2,66.0,63.0
20160426091500,150.0,235.8,77.0588,45,54.3,0,66.3,66.0,63.0
20160426093000,150.0,226.8,74.1176,43,55.2,0,66.3,66.0,63.0
20160426094500,150.0,229.8,75.098,44,55.2,0,66.3,66.0,63.0
20160426100000,150.0,235.2,76.8627,45,55.2,0,66.2,66.0,63.0
20160426101500,150.0,235.2,76.8627,45,55.2,0,66.2,66.0,63.0
20160426103000,150.0,249.6,81.5686,47,55.2,0,66.4,66.0,63.0
20160426104500,150.0,276.6,90.3922,50,55.2,0,66.6,66.0,63.0
20160426110000,150.0,304.2,99.4118,52,55.2,0,66.6,66.0,63.0
20160426111500,150.0,292.8,95.6863,51,55.2,0,66.2,66.0,63.0
20160426113000,150.0,300.6,98.2353,52,55.2,0,66.4,66.0,63.0
20160426114500,150.0,296.4,96.8627,52,55.2,0,66.3,66.0,63.0
20160426120000,150.0,300.6,98.2353,52,55.2,0,66.4,66.0,63.0
20160426121500,150.0,300.6,98.2353,52,55.2,0,66.4,66.0,63.0
20160426123000,150.0,300.6,98.2353,52,55.2,0,66.6,66.0,63.0
20160426124500,150.0,296.4,96.8627,52,55.2,0,66.5,66.0,63.0
20160426130000,150.0,300.6,98.2353,52,55.2,0,66.7,66.0,63.0
20160426131500,150.0,304.2,99.4118,52,55.2,0,66.6,66.0,63.0
20160426133000,150.0,304.2,99.4118,52,55.2,0,66.8,66.0,63.0
20160426134500,150.0,300.6,98.2353,53,55.2,0,66.7,66.0,63.0
20160426140000,150.0,304.2,99.4118,53,55.2,0,66.8,66.0,63.0
20160426141500,150.0,300.6,98.2353,53,55.2,0,66.9,66.0,63.0
20160426143000,150.0,300.6,98.2353,53,55.2,0,67.1,66.0,63.0
20160426144500,150.0,300.6,98.2353,53,55.2,0,67.3,66.0,63.0
20160426150000,150.0,300.6,98.2353,53,55.2,0,67.5,66.0,63.0
20160426151500,150.0,276.6,90.3922,50,55.2,0,66.5,66.0,63.0
20160426153000,150.0,267.6,87.451,49,55.2,0,66.2,66.0,63.0
20160426154500,150.0,267.6,87.451,49,55.2,0,66.1,66.0,63.0
20160426160000,150.0,262.8,85.8823,49,55.2,0,66.1,66.0,63.0
20160426161500,150.0,267.6,87.451,49,55.2,0,66.0,66.0,63.0
20160426163000,150.0,271.8,88.8235,49,55.2,0,65.8,66.0,63.0
20160426164500,150.0,262.8,85.8823,49,55.2,0,65.7,66.0,63.0
20160426170000,150.0,267.6,87.451,49,55.2,0,65.7,66.0,63.0
20160426171500,150.0,258.6,84.5098,48,55.2,0,65.8,66.0,63.0
20160426173000,150.0,262.8,85.8823,48,55.2,0,65.7,66.0,63.0
20160426174500,150.0,262.8,85.8823,48,55.2,0,65.7,66.0,63.0
20160426180000,150.0,258.6,84.5098,47,55.2,0,65.7,66.0,63.0
20160426181500,150.0,245.4,80.1961,46,55.2,0,65.6,66.0,63.0
20160426183000,150.0,229.8,75.098,45,55.2,0,65.7,66.0,63.0
20160426184500,150.0,229.8,75.098,44,55.2,0,65.7,66.0,63.0
20160426190000,150.0,229.8,75.098,44,55.2,0,65.7,66.0,63.0
20160426191500,150.0,225.0,73.5294,44,55.2,0,65.7,66.0,63.0
20160426193000,150.0,210.0,68.6275,41,55.2,0,65.7,66.0,63.0
20160426194500,150.0,210.0,68.6275,41,55.2,0,65.7,66.0,63.0
20160426200000,150.0,207.6,67.8431,41,55.2,0,65.7,66.0,63.0
20160426201500,150.0,199.2,65.098,39,54.3,0,65.7,66.0,63.0
20160426203000,150.0,195.0,63.7255,38,54.3,0,65.8,66.0,63.0
20160426204500,150.0,192.0,62.7451,38,54.3,0,65.7,66.0,63.0
20160426210000,150.0,194.4,63.5294,38,54.3,0,65.8,66.0,63.0
20160426211500,150.0,194.4,63.5294,38,54.3,0,65.7,66.0,63.0
20160426213000,150.0,191.4,62.549,38,54.3,0,65.7,66.0,63.0
20160426214500,150.0,175.2,57.2549,36,54.3,0,65.8,66.0,63.0
20160426220000,150.0,178.8,58.4314,36,54.3,0,65.9,66.0,63.0
20160426221500,150.0,177.0,57.8431,36,54.3,0,65.9,66.0,63.0
20160426223000,150.0,178.8,58.4314,37,54.3,0,65.9,66.0,63.0
20160426224500,150.0,183.0,59.8039,38,54.3,0,66.0,66.0,63.0
20160426230000,150.0,180.0,58.8235,38,54.3,0,65.9,66.0,63.0
20160426231500,150.0,180.0,58.8235,38,54.3,0,65.9,66.0,63.0
20160426233000,150.0,182.4,59.6078,38,54.3,0,65.8,66.0,63.0
20160426234500,150.0,179.4,58.6274,38,54.3,0,65.8,66.0,63.0
20160427000000,150.0,181.2,59.2157,38,54.3,0,65.8,66.0,63.0
20160427001500,150.0,181.2,59.2157,38,54.3,0,65.8,66.0,63.0
20160427003000,150.0,181.2,59.2157,38,54.3,0,65.8,66.0,63.0
20160427004500,150.0,181.2,59.2157,38,54.3,0,65.7,66.0,63.0
20160427010000,150.0,181.2,59.2157,38,54.3,0,65.7,66.0,63.0
20160427011500,150.0,162.6,53.1373,35,54.3,0,65.6,66.0,63.0
20160427013000,150.0,147.0,48.0392,34,54.3,0,65.6,66.0,63.0
20160427014500,150.0,147.0,48.0392,34,54.3,0,65.8,66.0,63.0
20160427020000,150.0,147.0,48.0392,34,54.3,0,65.9,66.0,63.0
20160427021500,150.0,147.0,48.0392,34,54.3,0,66.0,66.0,63.0
20160427023000,150.0,147.0,48.0392,34,54.3,0,66.0,66.0,63.0
20160427024500,150.0,147.0,48.0392,34,54.3,0,66.0,66.0,63.0
20160427030000,150.0,148.8,48.6275,34,54.3,0,66.0,66.0,63.0
20160427031500,150.0,153.0,50.0,34,54.3,0,66.0,66.0,63.0
20160427033000,150.0,148.2,48.4314,34,54.3,0,66.0,66.0,63.0
20160427034500,150.0,148.2,48.4314,34,54.3,0,66.0,66.0,63.0
20160427040000,150.0,146.4,47.8431,34,54.3,0,66.0,66.0,63.0
20160427041500,150.0,150.0,49.0196,35,54.3,0,66.0,66.0,63.0
20160427043000,150.0,150.0,49.0196,35,54.3,0,66.0,65.9,62.9
20160427044500,150.0,150.0,49.0196,35,54.3,0,66.0,65.9,62.9
20160427050000,150.0,147.0,48.0392,35,54.3,0,66.0,65.9,62.9
20160427051500,150.0,147.0,48.0392,35,54.3,0,66.0,66.0,63.0
20160427053000,150.0,148.8,48.6275,35,54.3,0,66.0,66.0,63.0
20160427054500,150.0,148.8,48.6275,35,54.3,0,66.0,66.0,63.0
20160427060000,150.0,148.8,48.6275,35,54.3,0,66.0,66.0,63.0
20160427061500,150.0,148.8,48.6275,35,54.3,0,66.0,66.0,63.0
20160427063000,150.0,151.2,49.4118,35,54.3,0,65.9,65.9,62.9
20160427064500,150.0,148.2,48.4314,35,54.3,0,65.9,66.0,63.0
20160427070000,150.0,161.4,52.7451,36,54.3,0,66.3,66.0,63.0
20160427071500,150.0,187.8,61.3726,40,54.3,0,66.4,65.9,62.9
20160427073000,150.0,201.6,65.8824,41,54.3,0,66.4,65.9,62.9
20160427074500,150.0,225.0,73.5294,45,54.3,0,66.4,65.9,62.9
20160427080000,150.0,227.4,74.3137,45,54.3,0,66.1,65.9,62.9
20160427081500,150.0,231.6,75.6863,45,54.3,0,66.2,66.0,63.0
20160427083000,150.0,234.6,76.6667,45,54.3,0,66.1,66.0,63.0
20160427084500,150.0,262.8,85.8823,48,54.3,0,66.2,65.9,62.9
20160427090000,150.0,249.6,81.5686,46,54.3,0,66.0,65.9,62.9
20160427091500,150.0,254.4,83.1373,47,54.3,0,66.1,65.9,62.9
20160427093000,150.0,254.4,83.1373,47,54.3,0,65.9,65.8,62.8
20160427094500,150.0,262.8,85.8823,47,54.3,0,66.1,65.9,62.9
20160427100000,150.0,280.2,91.5686,50,54.3,0,66.4,65.9,62.9
20160427101500,150.0,284.4,92.9412,49,54.3,0,66.1,65.9,62.9
20160427103000,150.0,276.6,90.3922,49,54.3,0,66.1,65.8,62.8
20160427104500,150.0,280.2,91.5686,49,54.3,0,66.1,65.9,62.9
20160427110000,150.0,280.2,91.5686,49,54.3,0,66.0,65.9,62.9
20160427111500,150.0,300.6,98.2353,52,54.3,0,66.1,65.7,62.7
20160427113000,150.0,288.6,94.3137,50,54.3,0,65.6,65.8,62.8
20160427114500,150.0,284.4,92.9412,50,54.3,0,65.8,66.0,63.0
20160427120000,150.0,249.6,81.5686,46,54.3,0,65.3,65.8,62.8
20160427121500,150.0,249.6,81.5686,45,53.5,0,65.5,65.9,62.9
20160427123000,150.0,225.0,73.5294,43,53.5,0,65.4,65.7,62.7
20160427124500,150.0,229.8,75.098,44,55.2,0,65.5,65.7,62.7
20160427130000,150.0,202.8,66.2745,39,55.2,0,65.4,65.7,62.7
20160427131500,150.0,202.8,66.2745,40,55.2,0,65.5,65.6,62.6
20160427133000,150.0,199.2,65.098,39,55.2,0,65.6,65.7,62.7
20160427134500,150.0,201.6,65.8824,39,54.3,0,65.7,65.7,62.7
20160427140000,150.0,198.6,64.902,39,54.3,0,66.0,65.8,62.8
20160427141500,150.0,202.2,66.0784,39,54.3,0,65.8,65.9,62.9
20160427143000,150.0,202.2,66.0784,39,54.3,0,65.8,65.8,62.8
20160427144500,150.0,202.2,66.0784,39,54.3,0,65.9,65.9,62.9
20160427150000,150.0,210.0,68.6275,41,54.3,0,66.0,65.8,62.8
20160427151500,150.0,237.0,77.451,44,55.1,0,66.1,65.8,62.8
20160427153000,150.0,245.4,80.1961,46,55.1,0,66.0,65.8,62.8
20160427154500,150.0,240.0,78.4314,45,55.1,0,65.8,65.8,62.8
20160427160000,150.0,235.2,76.8627,44,55.1,0,65.6,65.8,62.8
20160427161500,150.0,229.8,75.098,44,55.1,0,65.5,65.8,62.8
20160427163000,150.0,225.0,73.5294,42,55.1,0,65.5,65.8,62.8
20160427164500,150.0,196.8,64.3137,40,55.1,0,65.6,65.9,62.9
20160427170000,150.0,192.0,62.7451,38,55.1,0,65.7,65.9,62.9
20160427171500,150.0,194.4,63.5294,38,55.1,0,65.8,65.8,62.8
20160427173000,150.0,194.4,63.5294,38,55.1,0,65.8,65.9,62.9
20160427174500,150.0,194.4,63.5294,38,55.1,0,65.8,65.9,62.9
20160427180000,150.0,194.4,63.5294,38,55.1,0,65.9,65.8,62.8
20160427181500,150.0,194.4,63.5294,38,55.1,0,65.8,65.9,62.9
20160427183000,150.0,194.4,63.5294,38,55.1,0,65.8,65.9,62.9
20160427184500,150.0,194.4,63.5294,38,55.1,0,65.8,65.9,62.9
20160427190000,150.0,199.8,65.2941,38,55.1,0,65.8,65.9,62.9
20160427191500,150.0,193.8,63.3333,38,55.1,0,65.8,65.9,62.9
20160427193000,150.0,193.8,63.3333,38,55.1,0,65.7,65.9,62.9
20160427194500,150.0,193.8,63.3333,38,55.1,0,65.8,65.8,62.8
20160427200000,150.0,193.8,63.3333,38,55.1,0,65.7,65.9,62.9
20160427201500,150.0,193.8,63.3333,38,55.1,0,65.7,65.8,62.8
20160427203000,150.0,193.8,63.3333,38,55.1,0,65.6,65.8,62.8
20160427204500,150.0,193.8,63.3333,38,55.1,0,65.7,65.8,62.8
20160427210000,150.0,193.8,63.3333,38,55.1,0,65.6,65.9,62.9
20160427211500,150.0,178.8,58.4314,37,55.1,0,65.7,65.9,62.9
20160427213000,150.0,181.8,59.4118,37,55.1,0,65.6,65.9,62.9
20160427214500,150.0,175.8,57.451,36,55.1,0,65.7,65.8,62.8
20160427220000,150.0,171.0,55.8824,36,55.1,0,65.6,65.7,62.7
20160427221500,150.0,171.0,55.8824,36,55.1,0,65.6,65.7,62.7
20160427223000,150.0,173.4,56.6667,36,55.1,0,65.6,65.8,62.8
20160427224500,150.0,173.4,56.6667,36,54.3,0,65.5,65.7,62.7
20160427230000,150.0,173.4,56.6667,36,54.3,0,65.5,65.8,62.8
20160427231500,150.0,168.0,54.902,36,54.3,0,65.5,65.9,62.9
20160427233000,150.0,168.0,54.902,36,54.3,0,65.5,65.7,62.7
20160427234500,150.0,169.8,55.4902,36,54.3,0,65.5,65.7,62.7
20160428000000,150.0,166.8,54.5098,36,54.3,0,65.5,65.7,62.7
20160428001500,150.0,169.2,55.2941,36,54.3,0,65.5,65.7,62.7
20160428003000,150.0,166.2,54.3137,36,54.3,0,65.5,65.6,62.6
20160428004500,150.0,168.0,54.902,36,54.3,0,65.5,65.7,62.7
20160428010000,150.0,168.0,54.902,36,54.3,0,65.5,65.6,62.6
20160428011500,150.0,168.0,54.902,36,54.3,0,65.5,65.7,62.7
20160428013000,150.0,168.0,54.902,36,54.3,0,65.5,65.6,62.6
20160428014500,150.0,166.2,54.3137,36,54.3,0,65.5,65.7,62.7
20160428020000,150.0,168.0,54.902,36,55.1,0,65.6,65.6,62.6
20160428021500,150.0,166.2,54.3137,36,55.1,0,65.6,65.7,62.7
20160428023000,150.0,164.4,53.7255,36,55.1,0,65.6,65.7,62.7
20160428024500,150.0,166.8,54.5098,36,55.1,0,65.7,65.7,62.7
20160428030000,150.0,166.8,54.5098,36,55.1,0,65.7,65.7,62.7
20160428031500,150.0,166.8,54.5098,36,55.1,0,65.8,65.6,62.6
20160428033000,150.0,165.0,53.9216,36,55.1,0,65.8,65.7,62.7
20160428034500,150.0,165.0,53.9216,36,55.1,0,65.8,65.6,62.6
20160428040000,150.0,166.8,54.5098,36,55.1,0,65.8,65.7,62.7
20160428041500,150.0,166.8,54.5098,36,55.1,0,65.8,65.7,62.7
20160428043000,150.0,166.8,54.5098,37,55.1,0,65.8,65.7,62.7
20160428044500,150.0,166.8,54.5098,37,55.1,0,65.8,65.6,62.6
20160428050000,150.0,174.0,56.8627,37,55.1,0,65.9,65.6,62.6
20160428051500,150.0,179.4,58.6274,38,55.1,0,65.9,65.5,62.5
20160428053000,150.0,181.2,59.2157,38,55.1,0,65.9,65.7,62.7
20160428054500,150.0,181.2,59.2157,38,55.1,0,65.8,65.7,62.7
20160428060000,150.0,184.2,60.1961,38,55.1,0,65.8,65.6,62.6
20160428061500,150.0,177.0,57.8431,38,55.1,0,65.8,65.6,62.6
20160428063000,150.0,183.6,60.0,39,55.1,0,65.8,65.5,62.5
20160428064500,150.0,189.6,61.9608,40,55.1,0,65.8,65.6,62.6
20160428070000,150.0,271.8,88.8235,49,55.1,0,66.4,65.6,62.6
20160428071500,150.0,288.6,94.3137,51,55.1,0,66.2,65.5,62.5
20160428073000,150.0,300.6,98.2353,53,55.1,0,66.1,65.6,62.6
20160428074500,150.0,300.6,98.2353,53,55.1,0,66.0,65.5,62.5
20160428080000,150.0,300.6,98.2353,53,55.1,0,65.8,65.6,62.6
20160428081500,150.0,304.2,99.4118,53,55.1,0,66.1,65.5,62.5
20160428083000,150.0,292.8,95.6863,52,55.1,0,65.9,65.5,62.5
20160428084500,150.0,296.4,96.8627,52,55.1,0,65.7,65.5,62.5
20160428090000,150.0,292.8,95.6863,52,55.1,0,65.6,65.5,62.5
20160428091500,150.0,292.8,95.6863,52,55.1,0,65.7,65.5,62.5
20160428093000,150.0,292.8,95.6863,52,55.1,0,65.7,65.5,62.5
20160428094500,150.0,296.4,96.8627,53,55.1,0,65.9,65.5,62.5
20160428100000,150.0,304.2,99.4118,53,55.1,0,66.0,65.6,62.6
20160428101500,150.0,296.4,96.8627,53,55.1,0,66.1,65.6,62.6
20160428103000,150.0,300.6,98.2353,53,55.1,0,66.2,65.5,62.5
20160428104500,150.0,304.2,99.4118,53,55.1,0,66.1,65.6,62.6
20160428110000,150.0,296.4,96.8627,53,55.1,0,66.2,65.6,62.6
20160428111500,150.0,296.4,96.8627,53,55.1,0,66.2,65.6,62.6
20160428113000,150.0,296.4,96.8627,52,55.1,0,66.3,65.6,62.6
20160428114500,150.0,300.6,98.2353,53,55.1,0,66.2,65.6,62.6
20160428120000,150.0,304.2,99.4118,53,55.1,0,66.2,65.6,62.6
20160428121500,150.0,304.2,99.4118,52,55.1,0,66.0,65.5,62.5
20160428123000,150.0,304.2,99.4118,51,55.1,0,66.0,65.6,62.6
20160428124500,150.0,300.6,98.2353,51,55.1,0,66.1,65.5,62.5
20160428130000,150.0,300.6,98.2353,51,55.1,0,66.3,65.5,62.5
20160428131500,150.0,296.4,96.8627,51,55.1,0,66.4,65.5,62.5
20160428133000,150.0,296.4,96.8627,51,55.1,0,66.7,65.5,62.5
20160428134500,150.0,300.6,98.2353,51,55.1,0,66.7,65.6,62.6
20160428140000,150.0,296.4,96.8627,51,55.1,0,66.8,65.7,62.7
20160428141500,150.0,300.6,98.2353,51,55.1,0,66.6,65.5,62.5
20160428143000,150.0,280.2,91.5686,49,55.9,0,66.1,65.6,62.6
20160428144500,150.0,296.4,96.8627,51,55.9,0,66.0,65.5,62.5
20160428150000,150.0,292.8,95.6863,51,54.8,0,65.6,65.6,62.6
20160428151500,150.0,292.8,95.6863,50,54.8,0,65.5,65.6,62.6
20160428153000,150.0,292.8,95.6863,50,54.8,0,65.4,65.6,62.6
20160428154500,150.0,276.6,90.3922,49,54.8,0,65.2,65.5,62.5
20160428160000,150.0,276.6,90.3922,48,54.8,0,65.1,65.7,62.7
20160428161500,150.0,258.6,84.5098,47,54.8,0,65.2,65.6,62.6
20160428163000,150.0,245.4,80.1961,46,54.8,0,65.5,65.6,62.6
20160428164500,150.0,249.6,81.5686,46,54.8,0,65.3,65.6,62.6
20160428170000,150.0,254.4,83.1373,46,55.5,0,65.4,65.5,62.5
20160428171500,150.0,254.4,83.1373,46,55.5,0,65.4,65.6,62.6
20160428173000,150.0,254.4,83.1373,46,54.7,0,65.3,65.5,62.5
20160428174500,150.0,249.6,81.5686,46,54.7,0,65.2,65.5,62.5
20160428180000,150.0,254.4,83.1373,46,55.5,0,65.3,65.6,62.6
20160428181500,150.0,254.4,83.1373,46,55.5,0,65.3,65.6,62.6
20160428183000,150.0,249.6,81.5686,46,55.5,0,65.3,65.5,62.5
20160428184500,150.0,249.6,81.5686,46,55.5,0,65.3,65.5,62.5
20160428190000,150.0,254.4,83.1373,46,55.5,0,65.3,65.6,62.6
20160428191500,150.0,249.6,81.5686,46,55.5,0,65.3,65.6,62.6
20160428193000,150.0,249.6,81.5686,46,55.5,0,65.3,65.5,62.5
20160428194500,150.0,240.0,78.4314,45,55.5,0,65.2,65.5,62.5
20160428200000,150.0,229.8,75.098,44,55.5,0,65.3,65.5,62.5
20160428201500,150.0,235.2,76.8627,44,55.5,0,65.3,65.6,62.6
20160428203000,150.0,225.0,73.5294,43,55.5,0,65.3,65.5,62.5
20160428204500,150.0,225.0,73.5294,43,55.5,0,65.3,65.5,62.5
20160428210000,150.0,225.0,73.5294,43,55.5,0,65.3,65.5,62.5
20160428211500,150.0,225.0,73.5294,44,55.5,0,65.3,65.5,62.5
20160428213000,150.0,229.8,75.098,43,55.5,0,65.3,65.5,62.5
20160428214500,150.0,225.0,73.5294,43,55.5,0,65.3,65.5,62.5
20160428220000,150.0,216.6,70.7843,42,55.5,0,65.2,65.5,62.5
20160428221500,150.0,207.0,67.6471,41,55.5,0,65.4,65.5,62.5
20160428223000,150.0,207.0,67.6471,41,55.5,0,65.5,65.5,62.5
20160428224500,150.0,210.0,68.6275,41,55.5,0,65.5,65.5,62.5
20160428230000,150.0,210.0,68.6275,41,55.5,0,65.5,65.5,62.5
20160428231500,150.0,207.6,67.8431,41,55.5,0,65.5,65.5,62.5
20160428233000,150.0,213.0,69.6078,41,55.5,0,65.5,65.5,62.5
20160428234500,150.0,207.6,67.8431,41,55.5,0,65.5,65.5,62.5
20160429000000,150.0,211.8,69.2157,41,55.5,0,65.5,65.5,62.5
20160429001500,150.0,208.8,68.2353,41,55.5,0,65.4,65.5,62.5
20160429003000,150.0,208.8,68.2353,41,55.5,0,65.5,65.5,62.5
20160429004500,150.0,208.8,68.2353,41,55.5,0,65.5,65.5,62.5
20160429010000,150.0,205.8,67.2549,41,55.5,0,65.4,65.5,62.5
20160429011500,150.0,209.4,68.4314,41,55.5,0,65.4,65.5,62.5
20160429013000,150.0,209.4,68.4314,41,55.5,0,65.4,65.5,62.5
20160429014500,150.0,209.4,68.4314,41,55.5,0,65.3,65.5,62.5
20160429020000,150.0,200.4,65.4902,40,55.5,0,65.3,65.6,62.6
20160429021500,150.0,200.4,65.4902,40,55.5,0,65.3,65.5,62.5
20160429023000,150.0,200.4,65.4902,40,55.5,0,65.4,65.5,62.5
20160429024500,150.0,200.4,65.4902,40,55.5,0,65.3,65.5,62.5
20160429030000,150.0,195.0,63.7255,38,55.5,0,65.3,65.5,62.5
20160429031500,150.0,189.0,61.7647,38,55.5,0,65.3,65.5,62.5
20160429033000,150.0,186.6,60.9804,38,54.7,0,65.3,65.5,62.5
20160429034500,150.0,186.6,60.9804,38,54.7,0,65.5,65.5,62.5
20160429040000,150.0,186.6,60.9804,38,54.7,0,65.5,65.5,62.5
20160429041500,150.0,189.0,61.7647,38,54.7,0,65.5,65.5,62.5
20160429043000,150.0,189.0,61.7647,38,54.7,0,65.5,65.5,62.5
20160429044500,150.0,189.0,61.7647,38,54.7,0,65.3,65.5,62.5
20160429050000,150.0,184.8,60.3922,38,54.7,0,65.3,65.5,62.5
20160429051500,150.0,187.8,61.3726,38,54.7,0,65.3,65.6,62.6
20160429053000,150.0,187.8,61.3726,38,54.7,0,65.4,65.5,62.5
20160429054500,150.0,187.8,61.3726,38,54.7,0,65.3,65.5,62.5
20160429060000,150.0,178.8,58.4314,37,54.7,0,65.3,65.5,62.5
20160429061500,150.0,178.8,58.4314,38,54.7,0,65.4,65.5,62.5
20160429063000,150.0,178.8,58.4314,38,54.7,0,65.4,65.5,62.5
20160429064500,150.0,178.8,58.4314,38,55.5,0,65.4,65.5,62.5
20160429070000,150.0,207.6,67.8431,42,55.5,0,66.0,65.5,62.5
20160429071500,150.0,254.4,83.1373,47,55.5,0,66.1,65.5,62.5
20160429073000,150.0,267.6,87.451,49,54.7,0,66.0,65.5,62.5
20160429074500,150.0,254.4,83.1373,47,54.7,0,65.1,65.5,62.5
20160429080000,150.0,225.0,73.5294,44,54.7,0,65.0,65.5,62.5
20160429081500,150.0,214.8,70.1961,43,54.7,0,65.1,65.5,62.5
20160429083000,150.0,196.2,64.1176,40,55.5,0,65.1,65.5,62.5
20160429084500,150.0,191.4,62.549,39,55.5,0,65.2,65.5,62.5
20160429090000,150.0,188.4,61.5686,38,55.5,0,65.4,65.5,62.5
20160429091500,150.0,180.0,58.8235,37,55.5,0,65.4,65.5,62.5
20160429093000,150.0,180.0,58.8235,37,55.5,0,65.5,65.5,62.5
20160429094500,150.0,180.0,58.8235,37,55.5,0,65.6,65.5,62.5
20160429100000,150.0,180.0,58.8235,37,55.5,0,65.7,65.5,62.5
20160429101500,150.0,183.0,59.8039,37,55.5,0,65.8,65.5,62.5
20160429103000,150.0,183.0,59.8039,37,55.5,0,65.7,65.5,62.5
20160429104500,150.0,180.0,58.8235,37,55.5,0,65.7,65.5,62.5
20160429110000,150.0,180.0,58.8235,37,55.5,0,65.8,65.5,62.5
20160429111500,150.0,189.0,61.7647,40,55.5,0,65.9,65.5,62.5
20160429113000,150.0,189.0,61.7647,40,55.5,0,65.8,65.5,62.5
20160429114500,150.0,194.4,63.5294,40,55.5,0,65.8,65.5,62.5
20160429120000,150.0,204.6,66.8627,42,55.5,0,65.8,65.5,62.5
20160429121500,150.0,204.6,66.8627,42,55.5,0,65.8,65.5,62.5
20160429123000,150.0,225.6,73.7255,44,55.5,0,65.9,65.5,62.5
20160429124500,150.0,222.6,72.7451,44,55.5,0,65.8,65.5,62.5
20160429130000,150.0,218.4,71.3725,44,55.5,0,65.8,65.5,62.5
20160429131500,150.0,234.0,76.4706,45,55.5,0,65.8,65.6,62.6
20160429133000,150.0,245.4,80.1961,46,55.5,0,65.9,65.6,62.6
20160429134500,150.0,249.6,81.5686,47,55.5,0,65.8,65.5,62.5
20160429140000,150.0,249.6,81.5686,47,55.5,0,65.8,65.5,62.5
20160429141500,150.0,249.6,81.5686,47,55.5,0,65.8,65.5,62.5
20160429143000,150.0,276.6,90.3922,49,54.7,0,66.2,65.5,62.5
20160429144500,150.0,300.6,98.2353,52,54.7,0,66.9,65.5,62.5
20160429150000,150.0,300.6,98.2353,52,54.7,0,66.8,65.5,62.5
20160429151500,150.0,300.6,98.2353,52,54.7,0,66.6,65.5,62.5
20160429153000,150.0,296.4,96.8627,52,54.7,0,66.5,65.5,62.5
20160429154500,150.0,288.6,94.3137,51,54.7,0,66.0,65.5,62.5
20160429160000,150.0,280.2,91.5686,49,54.7,0,65.8,65.5,62.5
20160429161500,150.0,276.6,90.3922,49,54.7,0,65.8,65.5,62.5
20160429163000,150.0,276.6,90.3922,49,54.7,0,65.7,65.6,62.6
20160429164500,150.0,276.6,90.3922,49,54.7,0,65.6,65.5,62.5
20160429170000,150.0,271.8,88.8235,49,54.7,0,65.6,65.5,62.5
20160429171500,150.0,271.8,88.8235,49,54.7,0,65.5,65.5,62.5
20160429173000,150.0,276.6,90.3922,49,54.7,0,65.4,65.5,62.5
20160429174500,150.0,271.8,88.8235,48,54.7,0,65.4,65.6,62.6
20160429180000,150.0,271.8,88.8235,48,54.7,0,65.3,65.5,62.5
20160429181500,150.0,271.8,88.8235,48,54.7,0,65.3,65.5,62.5
20160429183000,150.0,267.6,87.451,48,54.7,0,65.3,65.5,62.5
20160429184500,150.0,271.8,88.8235,48,54.7,0,65.3,65.5,62.5
20160429190000,150.0,262.8,85.8823,48,54.7,0,65.2,65.5,62.5
20160429191500,150.0,262.8,85.8823,48,54.7,0,65.2,65.5,62.5
20160429193000,150.0,262.8,85.8823,47,54.7,0,65.2,65.5,62.5
20160429194500,150.0,258.6,84.5098,47,54.7,0,65.2,65.5,62.5
20160429200000,150.0,245.4,80.1961,46,55.5,0,65.2,65.5,62.5
20160429201500,150.0,245.4,80.1961,46,55.5,0,65.3,65.5,62.5
20160429203000,150.0,245.4,80.1961,46,55.5,0,65.3,65.5,62.5
20160429204500,150.0,245.4,80.1961,46,55.5,0,65.3,65.5,62.5
20160429210000,150.0,245.4,80.1961,46,55.5,0,65.2,65.5,62.5
20160429211500,150.0,249.6,81.5686,46,55.5,0,65.2,65.5,62.5
20160429213000,150.0,245.4,80.1961,46,55.5,0,65.2,65.5,62.5
20160429214500,150.0,229.8,75.098,44,55.5,0,65.3,65.5,62.5
20160429220000,150.0,229.8,75.098,44,55.5,0,65.3,65.5,62.5
20160429221500,150.0,235.2,76.8627,44,55.5,0,65.2,65.5,62.5
20160429223000,150.0,225.0,73.5294,43,55.5,0,65.2,65.5,62.5
20160429224500,150.0,225.0,73.5294,43,55.5,0,65.2,65.5,62.5
20160429230000,150.0,220.2,71.9608,42,55.5,0,65.2,65.5,62.5
20160429231500,150.0,220.2,71.9608,42,55.5,0,65.2,65.5,62.5
20160429233000,150.0,212.4,69.4118,41,55.5,0,65.2,65.5,62.5
20160429234500,150.0,212.4,69.4118,41,55.5,0,65.2,65.5,62.5
20160430000000,150.0,209.4,68.4314,41,55.5,0,65.3,65.5,62.5
20160430001500,150.0,209.4,68.4314,41,55.5,0,65.2,65.5,62.5
20160430003000,150.0,206.4,67.451,41,55.5,0,65.3,65.5,62.5
20160430004500,150.0,210.0,68.6275,42,55.5,0,65.2,65.5,62.5
20160430010000,150.0,210.0,68.6275,42,55.5,0,65.2,65.5,62.5
20160430011500,150.0,202.8,66.2745,42,54.5,0,65.2,65.5,62.5
20160430013000,150.0,199.2,65.098,41,54.5,0,65.1,65.5,62.5
20160430014500,150.0,199.2,65.098,41,54.5,0,65.5,65.5,62.5
20160430020000,150.0,199.2,65.098,41,54.5,0,65.4,65.5,62.5
20160430021500,150.0,199.2,65.098,41,54.5,0,65.4,65.5,62.5
20160430023000,150.0,199.2,65.098,41,54.5,0,65.4,65.5,62.5
20160430024500,150.0,199.2,65.098,41,54.5,0,65.3,65.5,62.5
20160430030000,150.0,191.4,62.549,39,54.5,0,65.2,65.5,62.5
20160430031500,150.0,191.4,62.549,39,54.5,0,65.3,65.5,62.5
20160430033000,150.0,195.0,63.7255,39,54.5,0,65.3,65.5,62.5
20160430034500,150.0,181.2,59.2157,38,54.5,0,65.3,65.5,62.5
20160430040000,150.0,181.2,59.2157,38,54.5,0,65.3,65.5,62.5
20160430041500,150.0,178.8,58.4314,38,54.5,0,65.4,65.5,62.5
20160430043000,150.0,181.8,59.4118,38,54.5,0,65.3,65.5,62.5
20160430044500,150.0,178.2,58.2353,38,54.5,0,65.3,65.5,62.5
20160430050000,150.0,178.2,58.2353,38,54.5,0,65.4,65.5,62.5
20160430051500,150.0,178.2,58.2353,38,54.5,0,65.3,65.5,62.5
20160430053000,150.0,178.2,58.2353,38,54.5,0,65.4,65.5,62.5
20160430054500,150.0,178.2,58.2353,38,54.5,0,65.2,65.5,62.5
20160430060000,150.0,178.2,58.2353,38,54.5,0,65.3,65.5,62.5
20160430061500,150.0,178.2,58.2353,38,54.5,0,65.3,65.5,62.5
20160430063000,150.0,178.2,58.2353,38,54.5,0,65.3,65.5,62.5
20160430064500,150.0,172.8,56.4706,37,54.5,0,65.1,65.5,62.5
20160430070000,150.0,166.2,54.3137,35,54.5,0,65.3,65.5,62.5
20160430071500,150.0,161.4,52.7451,35,55.1,0,65.4,65.5,62.5
20160430073000,150.0,166.2,54.3137,35,55.1,0,65.5,65.5,62.5
20160430074500,150.0,162.6,53.1373,35,55.1,0,65.5,65.5,62.5
20160430080000,150.0,159.0,51.9608,35,55.1,0,65.5,65.5,62.5
20160430081500,150.0,163.8,53.5294,35,55.1,0,65.6,65.5,62.5
20160430083000,150.0,166.2,54.3137,35,55.1,0,65.7,65.5,62.5
20160430084500,150.0,178.8,58.4314,39,55.1,0,65.7,65.5,62.5
20160430090000,150.0,178.8,58.4314,39,55.1,0,65.6,65.5,62.5
20160430091500,150.0,178.8,58.4314,39,55.1,0,65.6,65.5,62.5
20160430093000,150.0,178.8,58.4314,39,55.1,0,65.7,65.5,62.5
20160430094500,150.0,178.8,58.4314,39,55.1,0,65.8,65.5,62.5
20160430100000,150.0,178.8,58.4314,39,55.1,0,65.8,65.5,62.5
20160430101500,150.0,190.8,62.3529,40,55.1,0,65.8,65.5,62.5
20160430103000,150.0,196.8,64.3137,41,55.1,0,65.8,65.5,62.5
20160430104500,150.0,202.8,66.2745,42,55.1,0,65.8,65.5,62.5
20160430110000,150.0,199.2,65.098,42,55.1,0,65.7,65.5,62.5
20160430111500,150.0,199.2,65.098,42,55.1,0,65.7,65.5,62.5
20160430113000,150.0,199.2,65.098,42,55.1,0,65.6,65.5,62.5
20160430114500,150.0,201.6,65.8824,42,55.1,0,65.6,65.5,62.5
20160430120000,150.0,201.6,65.8824,42,55.1,0,65.6,65.5,62.5
20160430121500,150.0,201.6,65.8824,42,55.1,0,65.5,65.5,62.5
20160430123000,150.0,201.6,65.8824,42,55.1,0,65.6,65.5,62.5
20160430124500,150.0,201.6,65.8824,42,55.1,0,65.6,65.5,62.5
20160430130000,150.0,201.6,65.8824,42,55.1,0,65.5,65.5,62.5
20160430131500,150.0,201.6,65.8824,42,55.1,0,65.4,65.5,62.5
20160430133000,150.0,201.6,65.8824,41,55.1,0,65.2,65.5,62.5
20160430134500,150.0,184.8,60.3922,39,54.3,0,65.1,65.5,62.5
20160430140000,150.0,177.0,57.8431,38,54.3,0,65.3,65.5,62.5
20160430141500,150.0,177.0,57.8431,38,54.3,0,65.2,65.5,62.5
20160430143000,150.0,161.4,52.7451,35,54.3,0,65.1,65.5,62.5
20160430144500,150.0,158.4,51.7647,35,54.3,0,65.2,65.5,62.5
20160430150000,150.0,158.4,51.7647,35,54.3,0,65.2,65.5,62.5
20160430151500,150.0,158.4,51.7647,35,54.3,0,65.1,65.5,62.5
20160430153000,150.0,158.4,51.7647,34,54.3,0,65.1,65.5,62.5
20160430154500,150.0,155.4,50.7843,34,54.3,0,65.2,65.5,62.5
20160430160000,150.0,155.4,50.7843,34,54.3,0,65.2,65.5,62.5
20160430161500,150.0,155.4,50.7843,34,54.3,0,65.3,65.5,62.5
20160430163000,150.0,153.0,50.0,34,54.9,0,65.4,65.5,62.5
20160430164500,150.0,153.0,50.0,34,54.9,0,65.5,65.5,62.5
20160430170000,150.0,153.0,50.0,34,55.5,0,65.6,65.5,62.5
20160430171500,150.0,153.0,50.0,34,55.5,0,65.6,65.5,62.5
20160430173000,150.0,153.0,50.0,34,55.5,0,65.6,65.5,62.5
20160430174500,150.0,155.4,50.7843,34,55.5,0,65.6,65.5,62.5
20160430180000,150.0,155.4,50.7843,34,55.5,0,65.7,65.5,62.5
20160430181500,150.0,153.6,50.1961,35,55.5,0,65.7,65.5,62.5
20160430183000,150.0,153.6,50.1961,35,55.5,0,65.7,65.5,62.5
20160430184500,150.0,153.6,50.1961,35,55.5,0,65.7,65.5,62.5
20160430190000,150.0,153.6,50.1961,35,54.7,0,65.8,65.5,62.5
20160430191500,150.0,159.0,51.9608,36,54.7,0,65.8,65.5,62.5
20160430193000,150.0,159.0,51.9608,36,54.7,0,65.6,65.5,62.5
20160430194500,150.0,161.4,52.7451,36,54.7,0,65.7,65.5,62.5
20160430200000,150.0,161.4,52.7451,36,54.7,0,65.6,65.5,62.5
20160430201500,150.0,161.4,52.7451,36,54.7,0,65.6,65.5,62.5
20160430203000,150.0,158.4,51.7647,36,54.7,0,65.6,65.5,62.5
20160430204500,150.0,164.4,53.7255,36,54.7,0,65.6,65.5,62.5
20160430210000,150.0,161.4,52.7451,36,54.7,0,65.5,65.5,62.5
20160430211500,150.0,159.0,51.9608,36,54.7,0,65.5,65.5,62.5
20160430213000,150.0,162.6,53.1373,36,54.7,0,65.4,65.5,62.5
20160430214500,150.0,160.8,52.549,36,54.7,0,65.4,65.5,62.5
20160430220000,150.0,160.8,52.549,36,54.7,0,65.5,65.5,62.5
20160430221500,150.0,157.8,51.5686,36,54.7,0,65.5,65.5,62.5
20160430223000,150.0,160.2,52.3529,36,54.7,0,65.5,65.5,62.5
20160430224500,150.0,160.2,52.3529,36,54.7,0,65.4,65.5,62.5
20160430230000,150.0,164.4,53.7255,36,54.7,0,65.5,65.5,62.5
20160430231500,150.0,159.0,51.9608,36,54.7,0,65.4,65.5,62.5
20160430233000,150.0,160.8,52.549,36,54.7,0,65.4,65.5,62.5
20160430234500,150.0,160.8,52.549,36,54.7,0,65.4,65.5,62.5
20160501000000,150.0,160.8,52.549,36,54.7,0,65.3,65.5,62.5
20160501001500,150.0,162.6,53.1373,36,54.7,0,65.3,65.5,62.5
20160501003000,150.0,159.0,51.9608,36,54.7,0,65.3,65.5,62.5
20160501004500,150.0,163.8,53.5294,36,54.7,0,65.3,65.5,62.5
20160501010000,150.0,160.2,52.3529,36,54.7,0,65.3,65.5,62.5
20160501011500,150.0,160.2,52.3529,36,54.7,0,65.3,65.5,62.5
20160501013000,150.0,162.6,53.1373,36,54.7,0,65.4,65.5,62.5
20160501014500,150.0,160.2,52.3529,36,54.7,0,65.4,65.5,62.5
20160501020000,150.0,160.2,52.3529,36,54.7,0,65.3,65.5,62.5
20160501021500,150.0,164.4,53.7255,36,54.7,0,65.4,65.5,62.5
20160501023000,150.0,162.6,53.1373,36,54.7,0,65.3,65.5,62.5
20160501024500,150.0,159.0,51.9608,36,54.7,0,65.3,65.5,62.5
20160501030000,150.0,160.8,52.549,36,54.7,0,65.3,65.5,62.5
20160501031500,150.0,159.0,51.9608,36,54.7,0,65.3,65.5,62.5
20160501033000,150.0,164.4,53.7255,36,54.7,0,65.3,65.5,62.5
20160501034500,150.0,158.4,51.7647,36,54.7,0,65.3,65.5,62.5
20160501040000,150.0,160.2,52.3529,36,54.7,0,65.3,65.5,62.5
20160501041500,150.0,160.2,52.3529,36,54.7,0,65.3,65.5,62.5
20160501043000,150.0,160.2,52.3529,36,54.7,0,65.5,65.5,62.5
20160501044500,150.0,157.8,51.5686,36,54.7,0,65.5,65.5,62.5
20160501050000,150.0,160.8,52.549,36,54.7,0,65.5,65.5,62.5
20160501051500,150.0,160.8,52.549,36,55.5,0,65.6,65.5,62.5
20160501053000,150.0,160.8,52.549,36,55.5,0,65.6,65.5,62.5
20160501054500,150.0,160.8,52.549,36,55.5,0,65.7,65.5,62.5
20160501060000,150.0,157.8,51.5686,36,55.5,0,65.6,65.5,62.5
20160501061500,150.0,157.8,51.5686,36,55.5,0,65.8,65.5,62.5
20160501063000,150.0,160.2,52.3529,36,55.5,0,65.7,65.5,62.5
20160501064500,150.0,160.2,52.3529,36,55.5,0,65.7,65.5,62.5
20160501070000,150.0,162.6,53.1373,36,55.5,0,65.8,65.5,62.5
20160501071500,150.0,180.0,58.8235,39,55.5,0,65.8,65.5,62.5
20160501073000,150.0,180.0,58.8235,39,55.5,0,65.6,65.5,62.5
20160501074500,150.0,178.2,58.2353,39,55.5,0,65.6,65.5,62.5
20160501080000,150.0,178.2,58.2353,39,55.5,0,65.6,65.5,62.5
20160501081500,150.0,180.0,58.8235,39,55.5,0,65.6,65.5,62.5
20160501083000,150.0,180.0,58.8235,39,55.5,0,65.6,65.5,62.5
20160501084500,150.0,180.0,58.8235,39,55.5,0,65.6,65.5,62.5
20160501090000,150.0,180.0,58.8235,39,55.5,0,65.5,65.5,62.5
20160501091500,150.0,180.0,58.8235,39,55.5,0,65.6,65.5,62.5
20160501093000,150.0,177.0,57.8431,39,54.7,0,65.5,65.5,62.5
20160501094500,150.0,181.2,59.2157,39,54.7,0,65.5,65.5,62.5
20160501100000,150.0,181.2,59.2157,39,54.7,0,65.2,65.5,62.5
20160501101500,150.0,172.8,56.4706,38,54.7,0,65.2,65.5,62.5
20160501103000,150.0,172.8,56.4706,38,54.7,0,65.2,65.5,62.5
20160501104500,150.0,162.6,53.1373,36,54.7,0,65.1,65.5,62.5
20160501110000,150.0,157.8,51.5686,35,53.9,0,65.1,65.5,62.5
20160501111500,150.0,157.8,51.5686,35,53.9,0,65.1,65.5,62.5
20160501113000,150.0,157.8,51.5686,35,53.9,0,65.0,65.5,62.5
20160501114500,150.0,157.8,51.5686,35,53.9,0,64.9,65.5,62.5
20160501120000,150.0,156.0,50.9804,35,53.9,0,64.8,65.5,62.5
20160501121500,150.0,156.0,50.9804,35,53.9,0,64.7,65.5,62.5
20160501123000,150.0,156.0,50.9804,35,53.9,0,64.7,65.5,62.5
20160501124500,150.0,160.2,52.3529,35,53.9,0,64.6,65.5,62.5
20160501130000,150.0,156.0,50.9804,35,53.9,0,64.5,65.5,62.5
20160501131500,150.0,156.0,50.9804,35,53.9,0,64.4,65.5,62.5
20160501133000,150.0,156.0,50.9804,35,53.9,0,64.4,65.5,62.5
20160501134500,150.0,158.4,51.7647,35,53.9,0,64.4,65.5,62.5
20160501140000,150.0,153.0,50.0,34,53.9,0,64.3,65.5,62.5
20160501141500,150.0,150.6,49.2157,34,53.9,0,64.4,65.5,62.5
20160501143000,150.0,153.0,50.0,34,53.9,0,64.4,65.5,62.5
20160501144500,150.0,154.8,50.5882,34,53.9,0,64.4,65.5,62.5
20160501150000,150.0,150.6,49.2157,34,53.9,0,64.4,65.5,62.5
20160501151500,150.0,153.6,50.1961,34,53.9,0,64.4,65.5,62.5
20160501153000,150.0,153.6,50.1961,34,53.9,0,64.4,65.5,62.5
20160501154500,150.0,153.6,50.1961,34,53.9,0,64.4,65.5,62.5
20160501160000,150.0,156.0,50.9804,34,53.9,0,64.4,65.5,62.5
20160501161500,150.0,150.0,49.0196,34,53.9,0,64.3,65.5,62.5
20160501163000,150.0,153.6,50.1961,34,53.9,0,64.4,65.5,62.5
20160501164500,150.0,150.6,49.2157,34,53.9,0,64.3,65.5,62.5
20160501170000,150.0,153.0,50.0,34,53.9,0,64.3,65.5,62.5
20160501171500,150.0,156.0,50.9804,34,53.9,0,64.3,65.5,62.5
20160501173000,150.0,153.6,50.1961,34,53.9,0,64.3,65.5,62.5
20160501174500,150.0,156.0,50.9804,34,53.9,0,64.3,65.5,62.5
20160501180000,150.0,153.0,50.0,34,53.9,0,64.3,65.5,62.5
20160501181500,150.0,156.0,50.9804,34,53.9,0,64.3,65.5,62.5
20160501183000,150.0,153.6,50.1961,34,53.9,0,64.3,65.5,62.5
20160501184500,150.0,155.4,50.7843,34,53.9,0,64.3,65.5,62.5
20160501190000,150.0,155.4,50.7843,34,53.9,0,64.2,65.5,62.5
20160501191500,150.0,155.4,50.7843,34,53.9,0,64.2,65.5,62.5
20160501193000,150.0,151.2,49.4118,34,53.9,0,64.2,65.5,62.5
20160501194500,150.0,155.4,50.7843,34,53.9,0,64.1,65.5,62.5
20160501200000,150.0,151.2,49.4118,34,53.9,0,64.1,65.5,62.5
20160501201500,150.0,153.6,50.1961,34,53.9,0,64.1,65.5,62.5
20160501203000,150.0,155.4,50.7843,34,53.9,0,64.1,65.5,62.5
20160501204500,150.0,153.6,50.1961,34,53.9,0,64.1,65.5,62.5
20160501210000,150.0,153.6,50.1961,34,53.9,0,64.1,65.5,62.5
20160501211500,150.0,153.6,50.1961,34,53.9,0,64.0,65.5,62.5
20160501213000,150.0,153.6,50.1961,34,53.9,0,64.0,65.5,62.5
20160501214500,150.0,151.2,49.4118,34,53.9,0,64.0,65.5,62.5
20160501220000,150.0,154.8,50.5882,34,53.9,0,64.0,65.5,62.5
20160501221500,150.0,153.0,50.0,34,53.9,0,64.0,65.5,62.5
20160501223000,150.0,154.8,50.5882,34,53.9,0,64.0,65.5,62.5
20160501224500,150.0,154.8,50.5882,34,53.9,0,63.9,65.5,62.5
20160501230000,150.0,154.8,50.5882,34,53.9,0,63.8,65.5,62.5
20160501231500,150.0,153.0,50.0,34,53.9,0,63.8,65.5,62.5
20160501233000,150.0,150.6,49.2157,34,53.9,0,63.8,65.5,62.5
20160501234500,150.0,153.0,50.0,34,53.9,0,63.8,65.5,62.5
20160502000000,150.0,153.0,50.0,34,53.9,0,63.8,65.5,62.5
20160502001500,150.0,156.0,50.9804,34,53.9,0,63.8,65.5,62.5
20160502003000,150.0,156.0,50.9804,34,53.9,0,63.7,65.5,62.5
20160502004500,150.0,156.0,50.9804,34,53.9,0,63.7,65.5,62.5
20160502010000,150.0,153.6,50.1961,34,53.9,0,63.7,65.5,62.5
20160502011500,150.0,156.0,50.9804,34,53.9,0,63.7,65.5,62.5
20160502013000,150.0,153.0,50.0,34,53.9,0,63.7,65.5,62.5
20160502014500,150.0,153.0,50.0,34,53.9,0,63.7,65.5,62.5
20160502020000,150.0,155.4,50.7843,34,53.9,0,63.6,65.5,62.5
20160502021500,150.0,155.4,50.7843,34,53.9,0,63.6,65.5,62.5
20160502023000,150.0,155.4,50.7843,34,53.9,0,63.6,65.5,62.5
20160502024500,150.0,153.6,50.1961,34,53.9,0,63.6,65.5,62.5
20160502030000,150.0,155.4,50.7843,34,53.2,0,63.6,65.5,62.5
20160502031500,150.0,153.6,50.1961,34,53.2,0,63.6,65.5,62.5
20160502033000,150.0,151.2,49.4118,34,53.2,0,63.5,65.5,62.5
20160502034500,150.0,157.2,51.3725,34,53.2,0,63.5,65.5,62.5
20160502040000,150.0,153.0,50.0,34,53.2,0,63.5,65.5,62.5
20160502041500,150.0,154.8,50.5882,34,53.2,0,63.5,65.5,62.5
20160502043000,150.0,154.8,50.5882,34,53.2,0,63.5,65.5,62.5
20160502044500,150.0,157.2,51.3725,34,53.2,0,63.5,65.5,62.5
20160502050000,150.0,155.4,50.7843,34,53.2,0,63.4,65.5,62.5
20160502051500,150.0,155.4,50.7843,34,53.2,0,63.4,65.5,62.5
20160502053000,150.0,155.4,50.7843,34,53.2,0,63.4,65.5,62.5
20160502054500,150.0,155.4,50.7843,34,53.2,0,63.4,65.5,62.5
20160502060000,150.0,153.6,50.1961,34,53.2,0,63.5,65.5,62.5
20160502061500,150.0,156.0,50.9804,34,53.2,0,63.5,65.5,62.5
20160502063000,150.0,153.6,50.1961,34,53.2,0,63.4,65.5,62.5
20160502064500,150.0,153.6,50.1961,34,53.2,0,63.4,65.5,62.5
20160502070000,150.0,157.8,51.5686,34,53.2,0,63.5,65.5,62.5
20160502071500,150.0,160.8,52.549,35,55.2,0,64.3,65.5,62.5
20160502073000,150.0,158.4,51.7647,35,55.2,0,64.8,65.5,62.5
20160502074500,150.0,158.4,51.7647,35,55.9,0,65.1,65.5,62.5
20160502080000,150.0,158.4,51.7647,35,54.7,0,65.2,65.5,62.5
20160502081500,150.0,158.4,51.7647,35,54.7,0,65.1,65.5,62.5
20160502083000,150.0,155.4,50.7843,35,54.7,0,65.3,65.5,62.5
20160502084500,150.0,155.4,50.7843,35,54.7,0,65.5,65.5,62.5
20160502090000,150.0,157.2,51.3725,35,54.7,0,65.3,65.5,62.5
20160502091500,150.0,159.0,51.9608,35,54.7,0,65.5,65.5,62.5
20160502093000,150.0,168.0,54.902,37,54.7,0,65.8,65.5,62.5
20160502094500,150.0,168.0,54.902,37,54.7,0,65.7,65.5,62.5
20160502100000,150.0,177.6,58.0392,38,54.7,0,66.0,65.5,62.5
20160502101500,150.0,180.0,58.8235,38,54.7,0,65.7,65.5,62.5
20160502103000,150.0,182.4,59.6078,39,54.7,0,65.7,65.5,62.5
20160502104500,150.0,186.6,60.9804,39,54.7,0,65.6,65.5,62.5
20160502110000,150.0,193.8,63.3333,40,54.7,0,65.8,65.5,62.5
20160502111500,150.0,193.8,63.3333,40,54.7,0,65.6,65.5,62.5
20160502113000,150.0,201.6,65.8824,41,54.7,0,65.8,65.5,62.5
20160502114500,150.0,212.4,69.4118,42,54.7,0,65.7,65.5,62.5
20160502120000,150.0,212.4,69.4118,42,54.7,0,65.7,65.5,62.5
20160502121500,150.0,212.4,69.4118,42,54.7,0,65.6,65.5,62.5
20160502123000,150.0,212.4,69.4118,42,54.7,0,65.5,65.5,62.5
20160502124500,150.0,212.4,69.4118,42,54.7,0,65.5,65.5,62.5
20160502130000,150.0,212.4,69.4118,42,54.7,0,65.5,65.5,62.5
20160502131500,150.0,212.4,69.4118,42,54.7,0,65.5,65.5,62.5
20160502133000,150.0,212.4,69.4118,42,54.7,0,65.6,65.5,62.5
20160502134500,150.0,212.4,69.4118,42,54.7,0,65.4,65.5,62.5
20160502140000,150.0,212.4,69.4118,42,54.7,0,65.5,65.5,62.5
20160502141500,150.0,214.8,70.1961,43,54.7,0,65.8,65.5,62.5
20160502143000,150.0,214.8,70.1961,43,54.7,0,65.6,65.5,62.5
20160502144500,150.0,214.8,70.1961,43,54.7,0,65.5,65.5,62.5
20160502150000,150.0,189.6,61.9608,39,54.7,0,65.0,65.5,62.5
20160502151500,150.0,175.8,57.451,37,54.7,0,65.0,65.5,62.5
20160502153000,150.0,157.8,51.5686,34,55.5,0,65.0,65.5,62.5
20160502154500,150.0,157.8,51.5686,34,55.5,0,65.1,65.5,62.5
20160502160000,150.0,155.4,50.7843,34,55.5,0,65.1,65.5,62.5
20160502161500,150.0,153.0,50.0,34,55.5,0,65.1,65.5,62.5
20160502163000,150.0,151.2,49.4118,34,55.5,0,65.2,65.5,62.5
20160502164500,150.0,153.0,50.0,35,55.5,0,65.2,65.5,62.5
20160502170000,150.0,151.2,49.4118,35,55.5,0,65.2,65.5,62.5
20160502171500,150.0,151.2,49.4118,35,55.5,0,65.3,65.5,62.5
20160502173000,150.0,151.2,49.4118,35,55.5,0,65.2,65.5,62.5
20160502174500,150.0,153.6,50.1961,35,55.5,0,65.3,65.5,62.5
20160502180000,150.0,153.6,50.1961,35,55.5,0,65.4,65.5,62.5
20160502181500,150.0,150.6,49.2157,35,55.5,0,65.5,65.5,62.5
20160502183000,150.0,153.6,50.1961,35,55.5,0,65.5,65.5,62.5
20160502184500,150.0,153.6,50.1961,35,54.8,0,65.5,65.5,62.5
20160502190000,150.0,157.2,51.3725,35,54.8,0,65.5,65.5,62.5
20160502191500,150.0,157.2,51.3725,35,54.8,0,65.5,65.5,62.5
20160502193000,150.0,157.2,51.3725,35,54.8,0,65.5,65.5,62.5
20160502194500,150.0,157.2,51.3725,35,54.8,0,65.5,65.5,62.5
20160502200000,150.0,155.4,50.7843,35,54.8,0,65.5,65.5,62.5
20160502201500,150.0,155.4,50.7843,35,54.8,0,65.4,65.5,62.5
20160502203000,150.0,158.4,51.7647,35,54.8,0,65.4,65.5,62.5
20160502204500,150.0,155.4,50.7843,35,54.8,0,65.3,65.5,62.5
20160502210000,150.0,157.8,51.5686,35,54.8,0,65.3,65.5,62.5
20160502211500,150.0,157.8,51.5686,35,54.8,0,65.2,65.5,62.5
20160502213000,150.0,156.0,50.9804,35,54.2,0,65.2,65.5,62.5
20160502214500,150.0,156.0,50.9804,35,54.2,0,65.1,65.5,62.5
20160502220000,150.0,157.8,51.5686,35,54.2,0,65.1,65.5,62.5
20160502221500,150.0,157.8,51.5686,35,54.2,0,65.0,65.5,62.5
20160502223000,150.0,157.8,51.5686,35,54.2,0,65.0,65.5,62.5
20160502224500,150.0,155.4,50.7843,35,54.2,0,64.9,65.5,62.5
20160502230000,150.0,157.2,51.3725,35,54.2,0,64.8,65.5,62.5
20160502231500,150.0,157.2,51.3725,35,54.2,0,64.8,65.5,62.5
20160502233000,150.0,157.2,51.3725,35,54.2,0,64.7,65.5,62.5
20160502234500,150.0,157.2,51.3725,35,54.2,0,64.7,65.5,62.5
20160503000000,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503001500,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503003000,150.0,153.6,50.1961,35,54.2,0,64.7,65.5,62.5
20160503004500,150.0,155.4,50.7843,35,54.2,0,64.7,65.5,62.5
20160503010000,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503011500,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503013000,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503014500,150.0,151.2,49.4118,35,54.2,0,64.7,65.5,62.5
20160503020000,150.0,153.6,50.1961,35,54.2,0,64.6,65.5,62.5
20160503021500,150.0,151.2,49.4118,35,54.2,0,64.6,65.5,62.5
20160503023000,150.0,153.0,50.0,35,54.2,0,64.6,65.5,62.5
20160503024500,150.0,153.0,50.0,35,54.2,0,64.5,65.5,62.5
20160503030000,150.0,153.0,50.0,35,54.2,0,64.5,65.5,62.5
20160503031500,150.0,153.0,50.0,35,54.2,0,64.4,65.5,62.5
20160503033000,150.0,153.0,50.0,35,54.2,0,64.4,65.5,62.5
20160503034500,150.0,153.0,50.0,35,53.5,0,64.4,65.5,62.5
20160503040000,150.0,153.0,50.0,35,53.5,0,64.3,65.5,62.5
20160503041500,150.0,153.0,50.0,35,53.5,0,64.3,65.5,62.5
20160503043000,150.0,153.0,50.0,35,53.5,0,64.2,65.5,62.5
20160503044500,150.0,154.8,50.5882,35,53.5,0,64.2,65.5,62.5
20160503050000,150.0,154.8,50.5882,35,53.5,0,64.2,65.5,62.5
20160503051500,150.0,154.8,50.5882,35,53.5,0,64.1,65.5,62.5
20160503053000,150.0,154.8,50.5882,35,53.5,0,64.1,65.5,62.5
20160503054500,150.0,153.0,50.0,35,53.5,0,64.1,65.5,62.5
20160503060000,150.0,153.0,50.0,35,53.5,0,64.1,65.5,62.5
20160503061500,150.0,150.6,49.2157,35,53.5,0,64.0,65.5,62.5
20160503063000,150.0,155.4,50.7843,35,53.5,0,64.0,65.5,62.5
20160503064500,150.0,155.4,50.7843,35,53.5,0,64.0,65.5,62.5
20160503070000,150.0,153.0,50.0,35,53.5,0,63.9,65.5,62.5
20160503071500,150.0,150.6,49.2157,35,53.5,0,64.6,65.5,62.5
20160503073000,150.0,179.4,58.6274,39,53.5,0,65.3,65.5,62.5
20160503074500,150.0,172.8,56.4706,38,53.5,0,65.1,65.5,62.5
20160503080000,150.0,164.4,53.7255,37,53.5,0,65.3,65.5,62.5
20160503081500,150.0,162.6,53.1373,37,53.5,0,65.4,65.5,62.5
20160503083000,150.0,165.0,53.9216,37,53.5,0,65.5,65.5,62.5
20160503084500,150.0,165.0,53.9216,37,53.5,0,65.6,65.5,62.5
20160503090000,150.0,161.4,52.7451,37,53.5,0,65.3,65.5,62.5
20160503091500,150.0,163.8,53.5294,37,55.0,0,65.8,65.5,62.5
20160503093000,150.0,181.8,59.4118,39,55.0,0,65.9,65.5,62.5
20160503094500,150.0,204.0,66.6667,42,55.0,0,65.9,65.5,62.5
20160503100000,150.0,212.4,69.4118,43,55.0,0,65.6,65.5,62.5
20160503101500,150.0,209.4,68.4314,41,55.0,0,65.5,65.5,62.5
20160503103000,150.0,209.4,68.4314,41,55.0,0,65.4,65.5,62.5
20160503104500,150.0,209.4,68.4314,41,55.0,0,65.3,65.5,62.5
20160503110000,150.0,209.4,68.4314,41,55.0,0,65.5,65.5,62.5
20160503111500,150.0,207.0,67.6471,41,55.0,0,65.5,65.5,62.5
20160503113000,150.0,207.0,67.6471,41,55.0,0,65.5,65.5,62.5
20160503114500,150.0,207.0,67.6471,41,55.0,0,65.7,65.5,62.5
20160503120000,150.0,210.6,68.8235,41,55.0,0,65.7,65.5,62.5
20160503121500,150.0,210.6,68.8235,41,55.0,0,65.6,65.5,62.5
20160503123000,150.0,210.6,68.8235,41,55.0,0,65.7,65.5,62.5
20160503124500,150.0,207.6,67.8431,41,55.0,0,65.7,65.5,62.5
20160503130000,150.0,235.2,76.8627,45,55.0,0,66.1,65.5,62.5
20160503131500,150.0,271.8,88.8235,49,55.0,0,66.1,65.5,62.5
