PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160520051500,150.0,153.0,50.0,40,54.3,0,64.7,64.9,61.9
20160520053000,150.0,150.6,49.2157,40,54.3,0,64.7,64.9,61.9
20160520054500,150.0,150.6,49.2157,40,54.3,0,64.8,64.9,61.9
20160520060000,150.0,150.6,49.2157,40,54.3,0,64.7,64.9,61.9
20160520061500,150.0,156.0,50.9804,40,54.3,0,64.7,64.9,61.9
20160520063000,150.0,153.0,50.0,40,54.3,0,64.8,64.9,61.9
20160520064500,150.0,150.0,49.0196,40,54.3,0,64.8,64.9,61.9
20160520070000,150.0,184.2,60.1961,45,54.3,0,65.4,64.9,61.9
20160520071500,150.0,235.2,76.8627,52,54.3,0,65.7,64.9,61.9
20160520073000,150.0,229.8,75.098,50,54.3,0,65.1,64.9,61.9
20160520074500,150.0,249.6,81.5686,53,54.3,0,65.3,64.9,61.9
20160520080000,150.0,276.6,90.3922,56,54.3,0,65.3,64.9,61.9
20160520081500,150.0,292.8,95.6863,58,54.3,0,65.3,64.9,61.9
20160520083000,150.0,292.8,95.6863,58,54.3,0,65.3,64.9,61.9
20160520084500,150.0,292.8,95.6863,58,54.3,0,65.2,64.9,61.9
20160520090000,150.0,284.4,92.9412,57,54.3,0,65.0,64.9,61.9
20160520091500,150.0,284.4,92.9412,57,55.1,0,65.1,64.9,61.9
20160520093000,150.0,288.6,94.3137,57,55.1,0,65.3,64.9,61.9
20160520094500,150.0,296.4,96.8627,59,55.1,0,65.5,64.9,61.9
20160520100000,150.0,304.2,99.4118,60,55.1,0,65.7,64.9,61.9
20160520101500,150.0,300.6,98.2353,60,55.1,0,65.3,64.9,61.9
20160520103000,150.0,300.6,98.2353,59,55.1,0,65.6,64.9,61.9
20160520104500,150.0,300.6,98.2353,59,55.1,0,66.1,64.9,61.9
20160520110000,150.0,296.4,96.8627,59,55.1,0,66.2,64.9,61.9
20160520111500,150.0,296.4,96.8627,59,54.3,0,66.0,64.9,61.9
20160520113000,150.0,296.4,96.8627,59,55.1,0,66.0,64.9,61.9
20160520114500,150.0,304.2,99.4118,59,55.1,0,66.2,64.9,61.9
20160520120000,150.0,300.6,98.2353,59,55.1,0,66.3,64.9,61.9
20160520121500,150.0,300.6,98.2353,59,55.1,0,66.2,64.9,61.9
20160520123000,150.0,300.6,98.2353,59,55.1,0,66.3,64.9,61.9
20160520124500,150.0,300.6,98.2353,59,55.1,0,66.4,64.9,61.9
20160520130000,150.0,300.6,98.2353,59,55.1,0,66.4,64.9,61.9
20160520131500,150.0,304.2,99.4118,59,55.1,0,67.3,64.9,61.9
20160520133000,150.0,300.6,98.2353,59,55.1,0,67.6,64.9,61.9
20160520134500,150.0,300.6,98.2353,59,55.1,0,66.4,64.9,61.9
20160520140000,150.0,296.4,96.8627,59,55.1,0,66.0,64.9,61.9
20160520141500,150.0,304.2,99.4118,59,55.1,0,65.6,64.9,61.9
20160520143000,150.0,304.2,99.4118,59,55.1,0,65.5,64.9,61.9
20160520144500,150.0,296.4,96.8627,59,55.1,0,65.4,64.9,61.9
20160520150000,150.0,300.6,98.2353,59,54.3,0,65.2,64.9,61.9
20160520151500,150.0,296.4,96.8627,58,54.3,0,65.2,64.9,61.9
20160520153000,150.0,300.6,98.2353,58,54.3,0,65.1,64.9,61.9
20160520154500,150.0,304.2,99.4118,58,55.1,0,65.1,64.9,61.9
20160520160000,150.0,296.4,96.8627,57,55.1,0,65.1,64.9,61.9
20160520161500,150.0,300.6,98.2353,57,55.1,0,65.1,64.9,61.9
20160520163000,150.0,296.4,96.8627,57,55.1,0,65.0,64.9,61.9
20160520164500,150.0,300.6,98.2353,57,55.1,0,65.0,64.9,61.9
20160520170000,150.0,300.6,98.2353,57,55.1,0,65.1,64.9,61.9
20160520171500,150.0,296.4,96.8627,57,55.1,0,65.0,64.9,61.9
20160520173000,150.0,296.4,96.8627,57,55.1,0,65.0,64.9,61.9
20160520174500,150.0,296.4,96.8627,57,54.4,0,65.0,64.9,61.9
20160520180000,150.0,296.4,96.8627,57,54.4,0,64.8,64.9,61.9
20160520181500,150.0,292.8,95.6863,57,54.4,0,64.9,64.9,61.9
20160520183000,150.0,296.4,96.8627,57,55.1,0,65.0,64.9,61.9
20160520184500,150.0,292.8,95.6863,57,55.1,0,64.9,64.9,61.9
20160520190000,150.0,296.4,96.8627,57,55.1,0,64.9,64.9,61.9
20160520191500,150.0,296.4,96.8627,57,54.5,0,64.8,64.9,61.9
20160520193000,150.0,296.4,96.8627,57,54.5,0,64.8,64.9,61.9
20160520194500,150.0,296.4,96.8627,57,54.5,0,64.8,64.9,61.9
20160520200000,150.0,296.4,96.8627,57,54.5,0,64.8,64.9,61.9
20160520201500,150.0,296.4,96.8627,57,55.1,0,64.8,64.9,61.9
20160520203000,150.0,300.6,98.2353,57,55.1,0,64.8,64.9,61.9
20160520204500,150.0,300.6,98.2353,57,55.1,0,64.8,64.9,61.9
20160520210000,150.0,300.6,98.2353,57,55.1,0,64.7,64.9,61.9
20160520211500,150.0,300.6,98.2353,57,55.1,0,64.7,64.9,61.9
20160520213000,150.0,292.8,95.6863,57,55.1,0,64.6,64.9,61.9
20160520214500,150.0,296.4,96.8627,57,55.1,0,64.6,64.9,61.9
20160520220000,150.0,284.4,92.9412,56,55.1,0,64.6,64.9,61.9
20160520221500,150.0,271.8,88.8235,55,55.1,0,64.5,64.9,61.9
20160520223000,150.0,267.6,87.451,55,55.1,0,64.6,64.9,61.9
20160520224500,150.0,262.8,85.8823,54,55.1,0,64.6,64.9,61.9
20160520230000,150.0,254.4,83.1373,53,54.3,0,64.6,64.9,61.9
20160520231500,150.0,245.4,80.1961,52,54.3,0,64.6,64.9,61.9
20160520233000,150.0,254.4,83.1373,52,54.3,0,64.6,64.9,61.9
20160520234500,150.0,249.6,81.5686,52,54.3,0,64.6,64.9,61.9
20160521000000,150.0,240.0,78.4314,51,54.3,0,64.6,64.9,61.9
20160521001500,150.0,235.2,76.8627,51,54.3,0,64.6,64.9,61.9
20160521003000,150.0,235.2,76.8627,51,54.3,0,64.6,64.9,61.9
20160521004500,150.0,225.0,73.5294,50,54.3,0,64.6,64.9,61.9
20160521010000,150.0,225.0,73.5294,50,54.3,0,64.6,64.9,61.9
20160521011500,150.0,222.0,72.549,50,53.4,0,64.6,64.9,61.9
20160521013000,150.0,222.0,72.549,50,53.4,0,64.5,64.9,61.9
20160521014500,150.0,203.4,66.4706,47,53.4,0,64.6,64.9,61.9
20160521020000,150.0,207.6,67.8431,48,53.4,0,64.7,64.9,61.9
20160521021500,150.0,207.6,67.8431,48,53.4,0,64.6,64.9,61.9
20160521023000,150.0,204.0,66.6667,47,53.4,0,64.6,64.9,61.9
20160521024500,150.0,204.0,66.6667,47,53.4,0,64.6,64.9,61.9
20160521030000,150.0,204.0,66.6667,47,53.4,0,64.6,64.9,61.9
20160521031500,150.0,204.0,66.6667,47,53.4,0,64.6,64.9,61.9
20160521033000,150.0,189.0,61.7647,45,53.4,0,64.6,64.9,61.9
20160521034500,150.0,193.2,63.1373,45,53.4,0,64.6,64.9,61.9
20160521040000,150.0,190.2,62.1569,45,53.4,0,64.7,64.9,61.9
20160521041500,150.0,190.2,62.1569,45,53.4,0,64.7,64.9,61.9
20160521043000,150.0,190.2,62.1569,45,53.4,0,64.7,64.9,61.9
20160521044500,150.0,193.8,63.3333,45,53.4,0,64.7,64.9,61.9
20160521050000,150.0,190.2,62.1569,45,55.6,0,64.7,64.9,61.9
20160521051500,150.0,190.2,62.1569,45,55.6,0,64.8,64.9,61.9
20160521053000,150.0,190.2,62.1569,45,55.6,0,65.0,64.9,61.9
20160521054500,150.0,193.2,63.1373,45,55.6,0,65.0,64.9,61.9
20160521060000,150.0,193.2,63.1373,45,54.7,0,64.9,64.9,61.9
20160521061500,150.0,190.8,62.3529,45,54.7,0,64.9,64.9,61.9
20160521063000,150.0,190.8,62.3529,45,54.7,0,64.9,64.9,61.9
20160521064500,150.0,190.8,62.3529,45,54.7,0,64.9,64.9,61.9
20160521070000,150.0,193.8,63.3333,45,54.7,0,64.9,64.9,61.9
20160521071500,150.0,191.4,62.549,45,54.7,0,64.9,64.9,61.9
20160521073000,150.0,189.0,61.7647,45,54.7,0,64.8,64.9,61.9
20160521074500,150.0,191.4,62.549,45,54.7,0,64.9,64.9,61.9
20160521080000,150.0,191.4,62.549,45,54.7,0,64.9,64.9,61.9
20160521081500,150.0,193.8,63.3333,45,54.7,0,65.0,64.9,61.9
20160521083000,150.0,193.8,63.3333,45,54.7,0,65.1,64.9,61.9
20160521084500,150.0,193.8,63.3333,45,54.7,0,65.1,64.9,61.9
20160521090000,150.0,193.8,63.3333,45,54.7,0,65.0,64.9,61.9
20160521091500,150.0,193.8,63.3333,45,54.7,0,65.0,64.9,61.9
20160521093000,150.0,193.8,63.3333,45,55.3,0,65.0,64.9,61.9
20160521094500,150.0,190.8,62.3529,45,55.3,0,65.1,64.9,61.9
20160521100000,150.0,201.6,65.8824,47,55.9,0,65.2,64.9,61.9
20160521101500,150.0,211.2,69.0196,48,55.2,0,65.2,64.9,61.9
20160521103000,150.0,211.2,69.0196,49,55.2,0,65.2,64.9,61.9
20160521104500,150.0,224.4,73.3333,51,55.2,0,65.2,64.9,61.9
20160521110000,150.0,226.8,74.1176,51,55.2,0,65.2,64.9,61.9
20160521111500,150.0,235.2,76.8627,52,55.2,0,65.2,64.9,61.9
20160521113000,150.0,245.4,80.1961,53,55.2,0,65.2,64.9,61.9
20160521114500,150.0,249.6,81.5686,54,55.2,0,65.2,64.9,61.9
20160521120000,150.0,267.6,87.451,56,54.0,0,65.1,64.9,61.9
20160521121500,150.0,267.6,87.451,56,55.5,0,65.1,64.9,61.9
20160521123000,150.0,267.6,87.451,56,54.7,0,65.1,64.9,61.9
20160521124500,150.0,267.6,87.451,56,54.7,0,65.0,64.9,61.9
20160521130000,150.0,262.8,85.8823,55,54.7,0,65.0,64.9,61.9
20160521131500,150.0,267.6,87.451,55,54.7,0,65.1,64.9,61.9
20160521133000,150.0,262.8,85.8823,55,54.7,0,65.1,64.9,61.9
20160521134500,150.0,267.6,87.451,55,54.7,0,65.2,64.9,61.9
20160521140000,150.0,276.6,90.3922,56,54.7,0,65.2,64.9,61.9
20160521141500,150.0,288.6,94.3137,58,54.7,0,65.2,64.9,61.9
20160521143000,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521144500,150.0,300.6,98.2353,59,54.7,0,65.2,64.9,61.9
20160521150000,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521151500,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521153000,150.0,296.4,96.8627,59,54.7,0,65.2,64.9,61.9
20160521154500,150.0,304.2,99.4118,59,54.7,0,65.3,64.9,61.9
20160521160000,150.0,304.2,99.4118,59,54.7,0,65.2,64.9,61.9
20160521161500,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521163000,150.0,304.2,99.4118,59,54.7,0,65.2,64.9,61.9
20160521164500,150.0,304.2,99.4118,59,54.7,0,65.3,64.9,61.9
20160521170000,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521171500,150.0,307.8,100.5882,59,54.7,0,65.3,64.9,61.9
20160521173000,150.0,307.8,100.5882,59,55.5,0,65.4,64.9,61.9
20160521174500,150.0,300.6,98.2353,59,55.5,0,65.5,64.9,61.9
20160521180000,150.0,307.8,100.5882,59,55.5,0,65.5,64.9,61.9
20160521181500,150.0,307.8,100.5882,59,54.7,0,65.4,64.9,61.9
20160521183000,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160521184500,150.0,304.2,99.4118,59,54.7,0,65.3,64.9,61.9
20160521190000,150.0,304.2,99.4118,59,54.7,0,65.3,64.9,61.9
20160521191500,150.0,304.2,99.4118,59,54.7,0,65.5,64.9,61.9
20160521193000,150.0,304.2,99.4118,59,54.7,0,65.4,64.9,61.9
20160521194500,150.0,307.8,100.5882,59,54.7,0,65.4,64.9,61.9
20160521200000,150.0,307.8,100.5882,59,54.7,0,65.3,64.9,61.9
20160521201500,150.0,292.8,95.6863,57,54.7,0,65.1,64.9,61.9
20160521203000,150.0,292.8,95.6863,57,54.7,0,65.0,64.9,61.9
20160521204500,150.0,288.6,94.3137,57,54.7,0,65.0,64.9,61.9
20160521210000,150.0,292.8,95.6863,57,54.7,0,65.0,64.9,61.9
20160521211500,150.0,288.6,94.3137,57,54.7,0,64.8,64.9,61.9
20160521213000,150.0,288.6,94.3137,57,54.7,0,64.8,64.9,61.9
20160521214500,150.0,292.8,95.6863,57,54.7,0,64.7,64.9,61.9
20160521220000,150.0,292.8,95.6863,57,54.7,0,64.6,64.9,61.9
20160521221500,150.0,288.6,94.3137,56,54.7,0,64.6,64.9,61.9
20160521223000,150.0,276.6,90.3922,55,54.0,0,64.6,64.9,61.9
20160521224500,150.0,267.6,87.451,54,54.0,0,64.6,64.9,61.9
20160521230000,150.0,267.6,87.451,54,54.0,0,64.6,64.9,61.9
20160521231500,150.0,258.6,84.5098,53,54.0,0,64.6,64.9,61.9
20160521233000,150.0,258.6,84.5098,53,54.0,0,64.6,64.9,61.9
20160521234500,150.0,249.6,81.5686,52,54.0,0,64.6,64.9,61.9
20160522000000,150.0,245.4,80.1961,52,54.0,0,64.6,64.9,61.9
20160522001500,150.0,245.4,80.1961,52,54.0,0,64.7,64.9,61.9
20160522003000,150.0,245.4,80.1961,52,54.0,0,64.7,64.9,61.9
20160522004500,150.0,245.4,80.1961,52,54.0,0,64.6,64.9,61.9
20160522010000,150.0,249.6,81.5686,52,54.0,0,64.6,64.9,61.9
20160522011500,150.0,249.6,81.5686,52,54.0,0,64.6,64.9,61.9
20160522013000,150.0,249.6,81.5686,52,54.0,0,64.6,64.9,61.9
20160522014500,150.0,249.6,81.5686,52,54.0,0,64.6,64.9,61.9
20160522020000,150.0,235.2,76.8627,50,54.0,0,64.6,64.9,61.9
20160522021500,150.0,229.8,75.098,50,54.0,0,64.6,64.9,61.9
20160522023000,150.0,225.0,73.5294,50,54.0,0,64.7,64.9,61.9
20160522024500,150.0,229.8,75.098,50,54.0,0,64.6,64.9,61.9
20160522030000,150.0,220.2,71.9608,49,54.0,0,64.7,64.9,61.9
20160522031500,150.0,225.0,73.5294,49,54.0,0,64.7,64.9,61.9
20160522033000,150.0,225.0,73.5294,49,54.0,0,64.7,64.9,61.9
20160522034500,150.0,225.0,73.5294,49,54.0,0,64.7,64.9,61.9
20160522040000,150.0,225.0,73.5294,49,54.0,0,64.6,64.9,61.9
20160522041500,150.0,213.0,69.6078,48,54.0,0,64.6,64.9,61.9
20160522043000,150.0,215.4,70.3922,48,53.1,0,64.6,64.9,61.9
20160522044500,150.0,215.4,70.3922,48,53.1,0,64.7,64.9,61.9
20160522050000,150.0,215.4,70.3922,48,53.1,0,64.6,64.9,61.9
20160522051500,150.0,205.2,67.0588,47,53.1,0,64.7,64.9,61.9
20160522053000,150.0,205.2,67.0588,47,53.1,0,64.7,64.9,61.9
20160522054500,150.0,205.2,67.0588,47,53.1,0,64.7,64.9,61.9
20160522060000,150.0,202.8,66.2745,47,53.1,0,64.7,64.9,61.9
20160522061500,150.0,202.8,66.2745,47,53.1,0,64.6,64.9,61.9
20160522063000,150.0,193.8,63.3333,45,53.1,0,64.5,64.9,61.9
20160522064500,150.0,190.2,62.1569,45,53.9,0,64.6,64.9,61.9
20160522070000,150.0,193.2,63.1373,45,53.9,0,64.6,64.9,61.9
20160522071500,150.0,193.2,63.1373,45,53.9,0,64.7,64.9,61.9
20160522073000,150.0,190.2,62.1569,45,53.9,0,64.7,64.9,61.9
20160522074500,150.0,193.2,63.1373,45,53.9,0,64.8,64.9,61.9
20160522080000,150.0,190.8,62.3529,45,53.9,0,64.9,64.9,61.9
20160522081500,150.0,190.8,62.3529,45,53.9,0,65.0,64.9,61.9
20160522083000,150.0,190.8,62.3529,45,53.9,0,65.0,64.9,61.9
20160522084500,150.0,190.8,62.3529,45,53.9,0,65.0,64.9,61.9
20160522090000,150.0,193.8,63.3333,45,53.9,0,65.0,64.9,61.9
20160522091500,150.0,193.8,63.3333,45,53.9,0,65.0,64.9,61.9
20160522093000,150.0,193.8,63.3333,45,53.9,0,65.0,64.9,61.9
20160522094500,150.0,189.6,61.9608,45,53.9,0,65.0,64.9,61.9
20160522100000,150.0,193.2,63.1373,45,53.9,0,65.0,64.9,61.9
20160522101500,150.0,196.2,64.1176,45,53.9,0,65.0,64.9,61.9
20160522103000,150.0,192.0,62.7451,45,53.9,0,65.1,64.9,61.9
20160522104500,150.0,192.0,62.7451,45,53.9,0,65.0,64.9,61.9
20160522110000,150.0,192.0,62.7451,45,53.9,0,65.0,64.9,61.9
20160522111500,150.0,192.0,62.7451,45,53.9,0,65.1,64.9,61.9
20160522113000,150.0,192.0,62.7451,45,53.9,0,65.1,64.9,61.9
20160522114500,150.0,192.0,62.7451,45,53.9,0,65.1,64.9,61.9
20160522120000,150.0,254.4,83.1373,53,53.9,0,65.8,64.9,61.9
20160522121500,150.0,288.6,94.3137,57,53.9,0,65.7,64.9,61.9
20160522123000,150.0,300.6,98.2353,58,53.9,0,65.9,64.9,61.9
20160522124500,150.0,300.6,98.2353,58,53.9,0,66.0,64.9,61.9
20160522130000,150.0,276.6,90.3922,55,53.9,0,65.2,64.9,61.9
20160522131500,150.0,267.6,87.451,55,53.9,0,65.0,64.9,61.9
20160522133000,150.0,267.6,87.451,55,53.9,0,64.8,64.9,61.9
20160522134500,150.0,271.8,88.8235,55,53.9,0,64.7,64.9,61.9
20160522140000,150.0,262.8,85.8823,53,53.9,0,64.6,64.9,61.9
20160522141500,150.0,258.6,84.5098,53,53.9,0,64.6,64.9,61.9
20160522143000,150.0,258.6,84.5098,53,53.9,0,64.6,64.9,61.9
20160522144500,150.0,245.4,80.1961,52,53.9,0,64.6,64.9,61.9
20160522150000,150.0,245.4,80.1961,53,53.9,0,64.6,64.9,61.9
20160522151500,150.0,249.6,81.5686,53,53.9,0,64.7,64.9,61.9
20160522153000,150.0,249.6,81.5686,53,53.9,0,64.7,64.9,61.9
20160522154500,150.0,249.6,81.5686,53,53.9,0,64.8,64.9,61.9
20160522160000,150.0,254.4,83.1373,53,53.9,0,64.8,64.9,61.9
20160522161500,150.0,249.6,81.5686,53,53.9,0,64.8,64.9,61.9
20160522163000,150.0,249.6,81.5686,53,54.7,0,64.9,64.9,61.9
20160522164500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522170000,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522171500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522173000,150.0,249.6,81.5686,53,54.7,0,65.0,64.9,61.9
20160522174500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522180000,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522181500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522183000,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522184500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522190000,150.0,249.6,81.5686,53,54.7,0,65.0,64.9,61.9
20160522191500,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522193000,150.0,254.4,83.1373,53,54.7,0,65.0,64.9,61.9
20160522194500,150.0,254.4,83.1373,53,54.7,0,64.8,64.9,61.9
20160522200000,150.0,254.4,83.1373,53,54.7,0,64.8,64.9,61.9
20160522201500,150.0,249.6,81.5686,53,53.9,0,64.8,64.9,61.9
20160522203000,150.0,254.4,83.1373,53,53.9,0,64.7,64.9,61.9
20160522204500,150.0,254.4,83.1373,53,53.9,0,64.6,64.9,61.9
20160522210000,150.0,249.6,81.5686,53,53.9,0,64.6,64.9,61.9
20160522211500,150.0,254.4,83.1373,53,53.9,0,64.6,64.9,61.9
20160522213000,150.0,245.4,80.1961,52,53.9,0,64.6,64.9,61.9
20160522214500,150.0,229.8,75.098,51,53.9,0,64.6,64.9,61.9
20160522220000,150.0,229.8,75.098,51,53.9,0,64.6,64.9,61.9
20160522221500,150.0,220.2,71.9608,49,53.9,0,64.6,64.9,61.9
20160522223000,150.0,220.2,71.9608,49,53.9,0,64.6,64.9,61.9
20160522224500,150.0,214.8,70.1961,48,53.9,0,64.6,64.9,61.9
20160522230000,150.0,212.4,69.4118,48,53.9,0,64.6,64.9,61.9
20160522231500,150.0,207.0,67.6471,48,53.9,0,64.7,64.9,61.9
20160522233000,150.0,207.0,67.6471,48,53.9,0,64.6,64.9,61.9
20160522234500,150.0,199.8,65.2941,47,53.9,0,64.7,64.9,61.9
20160523000000,150.0,199.8,65.2941,47,55.5,0,64.9,64.9,61.9
20160523001500,150.0,199.8,65.2941,47,55.5,0,65.0,64.9,61.9
20160523003000,150.0,202.2,66.0784,47,55.5,0,65.1,64.9,61.9
20160523004500,150.0,199.8,65.2941,47,54.7,0,65.1,64.9,61.9
20160523010000,150.0,199.8,65.2941,47,53.9,0,65.0,64.9,61.9
20160523011500,150.0,199.8,65.2941,47,53.9,0,65.0,64.9,61.9
20160523013000,150.0,202.2,66.0784,47,53.9,0,65.0,64.9,61.9
20160523014500,150.0,202.2,66.0784,47,53.9,0,64.9,64.9,61.9
20160523020000,150.0,199.2,65.098,47,53.9,0,64.8,64.9,61.9
20160523021500,150.0,199.2,65.098,47,53.9,0,64.8,64.9,61.9
20160523023000,150.0,199.2,65.098,47,53.9,0,64.7,64.9,61.9
20160523024500,150.0,201.6,65.8824,47,53.9,0,64.7,64.9,61.9
20160523030000,150.0,195.0,63.7255,45,53.9,0,64.7,64.9,61.9
20160523031500,150.0,189.0,61.7647,44,53.9,0,64.6,64.9,61.9
20160523033000,150.0,191.4,62.549,44,53.9,0,64.6,64.9,61.9
20160523034500,150.0,168.0,54.902,42,53.9,0,64.6,64.9,61.9
20160523040000,150.0,168.0,54.902,42,53.9,0,64.7,64.9,61.9
20160523041500,150.0,166.2,54.3137,42,53.9,0,64.7,64.9,61.9
20160523043000,150.0,166.2,54.3137,42,53.9,0,64.7,64.9,61.9
20160523044500,150.0,170.4,55.6863,42,53.9,0,64.7,64.9,61.9
20160523050000,150.0,167.4,54.7059,42,53.9,0,64.7,64.9,61.9
20160523051500,150.0,167.4,54.7059,42,53.9,0,64.6,64.9,61.9
20160523053000,150.0,167.4,54.7059,42,53.9,0,64.6,64.9,61.9
20160523054500,150.0,163.8,53.5294,41,53.9,0,64.6,64.9,61.9
20160523060000,150.0,163.8,53.5294,41,53.9,0,64.6,64.9,61.9
20160523061500,150.0,154.8,50.5882,40,53.9,0,64.6,64.9,61.9
20160523063000,150.0,157.2,51.3725,40,53.9,0,64.6,64.9,61.9
20160523064500,150.0,172.2,56.2745,43,53.1,0,65.3,64.9,61.9
20160523070000,150.0,187.8,61.3726,46,53.1,0,65.3,64.9,61.9
20160523071500,150.0,204.0,66.6667,47,53.1,0,65.3,64.9,61.9
20160523073000,150.0,212.4,69.4118,48,53.1,0,65.1,64.9,61.9
20160523074500,150.0,228.6,74.7059,50,53.9,0,65.3,64.9,61.9
20160523080000,150.0,228.6,74.7059,50,53.9,0,65.1,64.9,61.9
20160523081500,150.0,235.2,76.8627,52,53.9,0,65.3,64.9,61.9
20160523083000,150.0,245.4,80.1961,52,53.9,0,65.0,64.9,61.9
20160523084500,150.0,245.4,80.1961,52,53.9,0,65.1,64.9,61.9
20160523090000,150.0,254.4,83.1373,53,53.9,0,65.3,64.9,61.9
20160523091500,150.0,267.6,87.451,55,53.9,0,65.4,64.9,61.9
20160523093000,150.0,300.6,98.2353,59,53.9,0,65.4,64.9,61.9
20160523094500,150.0,292.8,95.6863,57,53.9,0,65.1,64.9,61.9
20160523100000,150.0,300.6,98.2353,58,53.9,0,65.4,64.9,61.9
20160523101500,150.0,296.4,96.8627,58,54.7,0,65.3,64.9,61.9
20160523103000,150.0,300.6,98.2353,59,54.7,0,65.3,64.9,61.9
20160523104500,150.0,307.8,100.5882,59,54.7,0,65.4,64.9,61.9
20160523110000,150.0,304.2,99.4118,59,54.7,0,65.4,64.9,61.9
20160523111500,150.0,300.6,98.2353,58,55.5,0,65.4,64.9,61.9
20160523113000,150.0,300.6,98.2353,58,55.5,0,65.6,64.9,61.9
20160523114500,150.0,304.2,99.4118,58,55.5,0,65.8,64.9,61.9
20160523120000,150.0,304.2,99.4118,58,55.5,0,66.1,64.9,61.9
20160523121500,150.0,307.8,100.5882,58,55.5,0,66.1,64.9,61.9
20160523123000,150.0,300.6,98.2353,58,55.5,0,66.1,64.9,61.9
20160523124500,150.0,304.2,99.4118,58,55.5,0,66.1,64.9,61.9
20160523130000,150.0,304.2,99.4118,58,53.9,0,65.7,64.9,61.9
20160523131500,150.0,304.2,99.4118,58,54.6,0,65.8,64.9,61.9
20160523133000,150.0,304.2,99.4118,58,54.6,0,65.9,64.9,61.9
20160523134500,150.0,296.4,96.8627,58,54.6,0,66.1,64.9,61.9
20160523140000,150.0,300.6,98.2353,58,54.6,0,66.3,64.9,61.9
20160523141500,150.0,304.2,99.4118,58,54.6,0,65.5,64.9,61.9
20160523143000,150.0,300.6,98.2353,58,54.6,0,65.3,64.9,61.9
20160523144500,150.0,312.0,101.9608,59,54.6,0,65.2,64.9,61.9
20160523150000,150.0,300.6,98.2353,58,54.6,0,65.0,64.9,61.9
20160523151500,150.0,300.6,98.2353,58,54.6,0,65.0,64.9,61.9
20160523153000,150.0,296.4,96.8627,58,54.6,0,65.1,64.9,61.9
20160523154500,150.0,296.4,96.8627,58,54.6,0,65.0,64.9,61.9
20160523160000,150.0,296.4,96.8627,58,54.6,0,65.0,64.9,61.9
20160523161500,150.0,300.6,98.2353,58,54.6,0,65.0,64.9,61.9
20160523163000,150.0,300.6,98.2353,57,54.6,0,65.0,64.9,61.9
20160523164500,150.0,300.6,98.2353,57,54.6,0,64.9,64.9,61.9
20160523170000,150.0,300.6,98.2353,57,54.6,0,64.7,64.9,61.9
20160523171500,150.0,296.4,96.8627,57,54.6,0,64.8,64.9,61.9
20160523173000,150.0,300.6,98.2353,57,54.6,0,64.8,64.9,61.9
20160523174500,150.0,300.6,98.2353,57,54.6,0,64.9,64.9,61.9
20160523180000,150.0,296.4,96.8627,57,54.6,0,64.8,64.9,61.9
20160523181500,150.0,296.4,96.8627,57,54.6,0,64.8,64.9,61.9
20160523183000,150.0,304.2,99.4118,57,54.6,0,64.8,64.9,61.9
20160523184500,150.0,300.6,98.2353,57,54.6,0,64.8,64.9,61.9
20160523190000,150.0,300.6,98.2353,57,54.6,0,64.8,64.9,61.9
20160523191500,150.0,304.2,99.4118,57,54.6,0,64.8,64.9,61.9
20160523193000,150.0,300.6,98.2353,57,54.6,0,64.8,64.9,61.9
20160523194500,150.0,304.2,99.4118,57,54.6,0,64.7,64.9,61.9
20160523200000,150.0,300.6,98.2353,57,54.6,0,64.7,64.9,61.9
20160523201500,150.0,296.4,96.8627,57,54.6,0,64.6,64.9,61.9
20160523203000,150.0,284.4,92.9412,55,54.6,0,64.5,64.9,61.9
20160523204500,150.0,276.6,90.3922,54,54.6,0,64.5,64.9,61.9
20160523210000,150.0,267.6,87.451,54,54.6,0,64.6,64.9,61.9
20160523211500,150.0,262.8,85.8823,53,54.6,0,64.6,64.9,61.9
20160523213000,150.0,258.6,84.5098,53,54.6,0,64.6,64.9,61.9
20160523214500,150.0,249.6,81.5686,52,53.9,0,64.5,64.9,61.9
20160523220000,150.0,245.4,80.1961,51,53.9,0,64.5,64.9,61.9
20160523221500,150.0,240.0,78.4314,50,53.9,0,64.6,64.9,61.9
20160523223000,150.0,235.2,76.8627,50,53.9,0,64.6,64.9,61.9
20160523224500,150.0,229.8,75.098,50,53.9,0,64.6,64.9,61.9
20160523230000,150.0,225.0,73.5294,49,53.9,0,64.6,64.9,61.9
20160523231500,150.0,220.2,71.9608,49,53.9,0,64.6,64.9,61.9
20160523233000,150.0,217.8,71.1765,48,53.9,0,64.6,64.9,61.9
20160523234500,150.0,213.6,69.8039,48,53.9,0,64.6,64.9,61.9
20160524000000,150.0,216.0,70.5882,48,53.9,0,64.5,64.9,61.9
20160524001500,150.0,204.0,66.6667,46,53.9,0,64.8,64.9,61.9
20160524003000,150.0,207.0,67.6471,46,53.9,0,64.7,64.9,61.9
20160524004500,150.0,204.6,66.8627,46,53.9,0,64.9,64.9,61.9
20160524010000,150.0,204.6,66.8627,46,53.9,0,64.8,64.9,61.9
20160524011500,150.0,204.6,66.8627,46,53.9,0,64.8,64.9,61.9
20160524013000,150.0,204.6,66.8627,46,53.9,0,64.8,64.9,61.9
20160524014500,150.0,204.6,66.8627,47,55.2,0,65.0,64.9,61.9
20160524020000,150.0,207.6,67.8431,47,55.2,0,65.1,64.9,61.9
20160524021500,150.0,207.6,67.8431,47,55.2,0,65.2,64.9,61.9
20160524023000,150.0,207.6,67.8431,48,55.2,0,65.1,64.9,61.9
20160524024500,150.0,210.0,68.6275,48,54.3,0,65.0,64.9,61.9
20160524030000,150.0,210.0,68.6275,48,54.3,0,64.8,64.9,61.9
20160524031500,150.0,210.0,68.6275,48,54.3,0,64.7,64.9,61.9
20160524033000,150.0,216.6,70.7843,48,54.3,0,64.8,64.9,61.9
20160524034500,150.0,211.2,69.0196,48,54.3,0,64.6,64.9,61.9
20160524040000,150.0,211.2,69.0196,48,54.3,0,64.6,64.9,61.9
20160524041500,150.0,202.2,66.0784,46,54.3,0,64.6,64.9,61.9
20160524043000,150.0,195.6,63.9216,46,54.3,0,64.6,64.9,61.9
20160524044500,150.0,198.6,64.902,45,54.3,0,64.6,64.9,61.9
20160524050000,150.0,191.4,62.549,44,54.3,0,64.6,64.9,61.9
20160524051500,150.0,187.8,61.3726,44,54.3,0,64.6,64.9,61.9
20160524053000,150.0,187.8,61.3726,44,54.3,0,64.6,64.9,61.9
20160524054500,150.0,179.4,58.6274,43,54.3,0,64.6,64.9,61.9
20160524060000,150.0,182.4,59.6078,43,54.3,0,64.6,64.9,61.9
20160524061500,150.0,179.4,58.6274,43,54.3,0,64.6,64.9,61.9
20160524063000,150.0,177.6,58.0392,43,54.3,0,64.6,64.9,61.9
20160524064500,150.0,174.0,56.8627,43,54.3,0,64.8,64.9,61.9
20160524070000,150.0,191.4,62.549,45,54.3,0,65.3,64.8,61.8
20160524071500,150.0,222.6,72.7451,49,54.3,0,65.2,64.8,61.8
20160524073000,150.0,222.6,72.7451,50,54.3,0,65.2,64.8,61.8
20160524074500,150.0,258.6,84.5098,53,54.3,0,65.4,64.8,61.8
20160524080000,150.0,267.6,87.451,54,54.3,0,65.1,64.8,61.8
20160524081500,150.0,288.6,94.3137,57,54.3,0,65.3,64.8,61.8
20160524083000,150.0,292.8,95.6863,57,55.1,0,65.0,64.8,61.8
20160524084500,150.0,296.4,96.8627,58,55.1,0,65.3,64.8,61.8
20160524090000,150.0,296.4,96.8627,59,55.7,0,65.4,64.8,61.8
20160524091500,150.0,304.2,99.4118,59,54.3,0,65.5,64.8,61.8
20160524093000,150.0,300.6,98.2353,59,54.3,0,65.6,64.8,61.8
20160524094500,150.0,300.6,98.2353,59,54.3,0,65.6,64.8,61.8
20160524100000,150.0,300.6,98.2353,60,54.3,0,65.6,64.8,61.8
20160524101500,150.0,312.0,101.9608,60,54.3,0,65.8,64.8,61.8
20160524103000,150.0,307.8,100.5882,60,55.1,0,65.8,64.8,61.8
20160524104500,150.0,304.2,99.4118,60,55.1,0,66.1,64.8,61.8
20160524110000,150.0,304.2,99.4118,60,54.3,0,66.0,64.8,61.8
20160524111500,150.0,304.2,99.4118,60,54.3,0,65.8,64.8,61.8
20160524113000,150.0,304.2,99.4118,60,54.3,0,66.0,64.8,61.8
20160524114500,150.0,307.8,100.5882,60,54.9,0,66.2,64.8,61.8
20160524120000,150.0,304.2,99.4118,60,54.9,0,66.2,64.8,61.8
20160524121500,150.0,307.8,100.5882,60,54.9,0,66.0,64.8,61.8
20160524123000,150.0,307.8,100.5882,60,54.9,0,65.8,64.8,61.8
20160524124500,150.0,304.2,99.4118,60,54.9,0,66.0,64.8,61.8
20160524130000,150.0,307.8,100.5882,60,54.9,0,65.9,64.8,61.8
20160524131500,150.0,304.2,99.4118,60,54.9,0,66.3,64.8,61.8
20160524133000,150.0,304.2,99.4118,60,54.9,0,66.4,64.8,61.8
20160524134500,150.0,304.2,99.4118,60,54.9,0,66.5,64.8,61.8
20160524140000,150.0,304.2,99.4118,60,54.9,0,66.6,64.8,61.8
20160524141500,150.0,307.8,100.5882,60,54.9,0,66.6,64.8,61.8
20160524143000,150.0,307.8,100.5882,60,54.9,0,66.7,64.8,61.8
20160524144500,150.0,304.2,99.4118,59,54.9,0,66.1,64.8,61.8
20160524150000,150.0,300.6,98.2353,59,54.9,0,65.8,64.8,61.8
20160524151500,150.0,300.6,98.2353,59,54.9,0,65.6,64.8,61.8
20160524153000,150.0,300.6,98.2353,59,54.9,0,65.3,64.8,61.8
20160524154500,150.0,304.2,99.4118,59,54.9,0,65.2,64.8,61.8
20160524160000,150.0,304.2,99.4118,59,54.9,0,65.3,64.8,61.8
20160524161500,150.0,300.6,98.2353,59,54.3,0,65.2,64.8,61.8
20160524163000,150.0,296.4,96.8627,59,54.3,0,65.0,64.8,61.8
20160524164500,150.0,296.4,96.8627,59,54.3,0,65.1,64.8,61.8
20160524170000,150.0,304.2,99.4118,59,54.3,0,65.1,64.8,61.8
20160524171500,150.0,304.2,99.4118,59,54.3,0,65.0,64.8,61.8
20160524173000,150.0,307.8,100.5882,59,54.3,0,65.0,64.8,61.8
20160524174500,150.0,300.6,98.2353,58,54.3,0,64.9,64.8,61.8
20160524180000,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524181500,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524183000,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524184500,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524190000,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524191500,150.0,304.2,99.4118,58,54.3,0,64.8,64.8,61.8
20160524193000,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524194500,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524200000,150.0,300.6,98.2353,58,54.3,0,64.8,64.8,61.8
20160524201500,150.0,296.4,96.8627,58,54.3,0,64.7,64.8,61.8
20160524203000,150.0,300.6,98.2353,58,54.3,0,64.7,64.8,61.8
20160524204500,150.0,296.4,96.8627,58,54.3,0,64.7,64.8,61.8
20160524210000,150.0,300.6,98.2353,58,54.3,0,64.6,64.8,61.8
20160524211500,150.0,300.6,98.2353,58,54.3,0,64.6,64.8,61.8
20160524213000,150.0,288.6,94.3137,56,54.3,0,64.6,64.8,61.8
20160524214500,150.0,288.6,94.3137,56,54.3,0,64.6,64.8,61.8
20160524220000,150.0,284.4,92.9412,56,54.3,0,64.5,64.8,61.8
20160524221500,150.0,267.6,87.451,54,54.3,0,64.5,64.8,61.8
20160524223000,150.0,271.8,88.8235,54,54.3,0,64.6,64.8,61.8
20160524224500,150.0,267.6,87.451,54,54.3,0,64.6,64.8,61.8
20160524230000,150.0,267.6,87.451,54,54.3,0,64.6,64.8,61.8
20160524231500,150.0,267.6,87.451,54,54.3,0,64.6,64.8,61.8
20160524233000,150.0,262.8,85.8823,54,54.3,0,64.6,64.8,61.8
20160524234500,150.0,249.6,81.5686,52,54.3,0,64.6,64.8,61.8
20160525000000,150.0,249.6,81.5686,52,54.3,0,64.6,64.8,61.8
20160525001500,150.0,254.4,83.1373,52,54.3,0,64.6,64.8,61.8
20160525003000,150.0,254.4,83.1373,52,54.3,0,64.6,64.8,61.8
20160525004500,150.0,245.4,80.1961,52,54.3,0,64.6,64.8,61.8
20160525010000,150.0,245.4,80.1961,52,54.3,0,64.6,64.8,61.8
20160525011500,150.0,235.2,76.8627,51,53.5,0,64.4,64.8,61.8
20160525013000,150.0,235.2,76.8627,52,53.5,0,64.4,64.8,61.8
20160525014500,150.0,225.0,73.5294,51,53.5,0,64.5,64.8,61.8
20160525020000,150.0,225.0,73.5294,51,53.5,0,64.5,64.8,61.8
20160525021500,150.0,229.8,75.098,51,53.5,0,64.6,64.8,61.8
20160525023000,150.0,220.2,71.9608,50,53.5,0,64.6,64.8,61.8
20160525024500,150.0,220.2,71.9608,50,53.5,0,64.6,64.8,61.8
20160525030000,150.0,225.0,73.5294,50,53.5,0,64.5,64.8,61.8
20160525031500,150.0,220.2,71.9608,49,53.5,0,64.4,64.8,61.8
20160525033000,150.0,216.0,70.5882,49,53.5,0,64.5,64.8,61.8
20160525034500,150.0,216.0,70.5882,49,53.5,0,64.6,64.8,61.8
20160525040000,150.0,216.0,70.5882,49,53.5,0,64.5,64.8,61.8
20160525041500,150.0,207.0,67.6471,48,53.5,0,64.6,64.8,61.8
20160525043000,150.0,210.0,68.6275,48,53.5,0,64.5,64.8,61.8
20160525044500,150.0,210.0,68.6275,48,53.5,0,64.5,64.8,61.8
20160525050000,150.0,212.4,69.4118,48,53.5,0,64.6,64.8,61.8
20160525051500,150.0,208.8,68.2353,48,53.5,0,64.4,64.8,61.8
20160525053000,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525054500,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525060000,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525061500,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525063000,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525064500,150.0,201.6,65.8824,47,53.5,0,64.6,64.8,61.8
20160525070000,150.0,254.4,83.1373,54,53.5,0,65.5,64.8,61.8
20160525071500,150.0,280.2,91.5686,57,54.3,0,65.4,64.8,61.8
20160525073000,150.0,300.6,98.2353,59,54.3,0,65.5,64.8,61.8
20160525074500,150.0,300.6,98.2353,59,54.3,0,65.6,64.8,61.8
20160525080000,150.0,300.6,98.2353,59,54.3,0,65.2,64.8,61.8
20160525081500,150.0,296.4,96.8627,59,54.3,0,65.3,64.8,61.8
20160525083000,150.0,300.6,98.2353,59,54.3,0,65.6,64.8,61.8
20160525084500,150.0,296.4,96.8627,59,54.3,0,65.4,64.8,61.8
20160525090000,150.0,304.2,99.4118,59,54.3,0,65.4,64.8,61.8
20160525091500,150.0,300.6,98.2353,59,54.3,0,65.3,64.8,61.8
20160525093000,150.0,296.4,96.8627,59,54.3,0,65.3,64.8,61.8
20160525094500,150.0,300.6,98.2353,59,55.1,0,65.6,64.8,61.8
20160525100000,150.0,304.2,99.4118,59,55.1,0,65.8,64.8,61.8
20160525101500,150.0,304.2,99.4118,59,55.1,0,65.8,64.8,61.8
20160525103000,150.0,300.6,98.2353,59,55.1,0,66.1,64.8,61.8
20160525104500,150.0,304.2,99.4118,59,55.1,0,66.1,64.8,61.8
20160525110000,150.0,284.4,92.9412,57,55.1,0,66.3,65.4,62.4
20160525111500,150.0,304.2,99.4118,59,55.1,0,66.0,65.4,62.4
20160525113000,150.0,307.8,100.5882,59,55.1,0,66.0,65.4,62.4
20160525114500,150.0,307.8,100.5882,58,55.1,0,66.1,65.4,62.4
20160525120000,150.0,307.8,100.5882,58,55.1,0,66.1,65.4,62.4
20160525121500,150.0,300.6,98.2353,58,55.1,0,65.9,65.4,62.4
20160525123000,150.0,300.6,98.2353,58,55.1,0,66.4,65.4,62.4
20160525124500,150.0,300.6,98.2353,58,54.5,0,66.5,65.4,62.4
20160525130000,150.0,304.2,99.4118,58,54.5,0,66.5,65.4,62.4
20160525131500,150.0,304.2,99.4118,58,55.1,0,66.7,65.4,62.4
20160525133000,150.0,304.2,99.4118,58,55.1,0,66.8,65.4,62.4
20160525134500,150.0,304.2,99.4118,58,55.1,0,66.9,65.4,62.4
20160525140000,150.0,304.2,99.4118,58,55.1,0,66.8,65.4,62.4
20160525141500,150.0,312.0,101.9608,58,55.1,0,66.9,65.4,62.4
20160525143000,150.0,304.2,99.4118,58,55.1,0,67.1,65.4,62.4
20160525144500,150.0,304.2,99.4118,58,55.1,0,66.3,65.4,62.4
20160525150000,150.0,304.2,99.4118,58,55.1,0,66.2,65.4,62.4
20160525151500,150.0,304.2,99.4118,58,55.1,0,65.9,65.4,62.4
20160525153000,150.0,296.4,96.8627,58,55.1,0,65.7,65.4,62.4
20160525154500,150.0,304.2,99.4118,58,55.1,0,65.7,65.4,62.4
20160525160000,150.0,304.2,99.4118,57,55.1,0,65.7,65.4,62.4
20160525161500,150.0,304.2,99.4118,57,55.1,0,65.8,65.4,62.4
20160525163000,150.0,300.6,98.2353,57,55.1,0,65.6,65.4,62.4
20160525164500,150.0,304.2,99.4118,57,55.1,0,65.5,65.4,62.4
20160525170000,150.0,300.6,98.2353,57,55.1,0,65.5,65.4,62.4
20160525171500,150.0,300.6,98.2353,57,55.1,0,65.4,65.4,62.4
20160525173000,150.0,300.6,98.2353,57,55.1,0,65.4,65.4,62.4
20160525174500,150.0,296.4,96.8627,57,55.1,0,65.4,65.4,62.4
20160525180000,150.0,300.6,98.2353,57,55.1,0,65.3,65.4,62.4
20160525181500,150.0,300.6,98.2353,57,55.1,0,65.3,65.4,62.4
20160525183000,150.0,296.4,96.8627,57,55.1,0,65.3,65.4,62.4
20160525184500,150.0,300.6,98.2353,57,55.1,0,65.3,65.4,62.4
20160525190000,150.0,296.4,96.8627,57,54.3,0,65.1,65.4,62.4
20160525191500,150.0,296.4,96.8627,57,54.3,0,65.1,65.4,62.4
20160525193000,150.0,296.4,96.8627,57,55.1,0,65.2,65.4,62.4
20160525194500,150.0,296.4,96.8627,57,55.1,0,65.2,65.4,62.4
20160525200000,150.0,292.8,95.6863,57,55.1,0,65.3,65.4,62.4
20160525201500,150.0,292.8,95.6863,57,55.1,0,65.2,65.4,62.4
20160525203000,150.0,296.4,96.8627,57,55.1,0,65.1,65.4,62.4
20160525204500,150.0,288.6,94.3137,57,55.1,0,65.2,65.4,62.4
20160525210000,150.0,296.4,96.8627,57,55.1,0,65.1,65.4,62.4
20160525211500,150.0,296.4,96.8627,57,55.1,0,65.1,65.4,62.4
20160525213000,150.0,288.6,94.3137,56,55.1,0,65.0,65.4,62.4
20160525214500,150.0,280.2,91.5686,55,55.1,0,65.1,65.4,62.4
20160525220000,150.0,276.6,90.3922,55,55.1,0,65.1,65.4,62.4
20160525221500,150.0,271.8,88.8235,54,55.1,0,65.0,65.4,62.4
20160525223000,150.0,267.6,87.451,53,55.1,0,65.1,65.4,62.4
20160525224500,150.0,254.4,83.1373,52,55.1,0,65.1,65.4,62.4
20160525230000,150.0,254.4,83.1373,52,55.1,0,65.1,65.4,62.4
20160525231500,150.0,249.6,81.5686,52,55.1,0,65.1,65.4,62.4
20160525233000,150.0,249.6,81.5686,52,55.1,0,65.1,65.4,62.4
20160525234500,150.0,245.4,80.1961,51,55.1,0,65.2,65.4,62.4
20160526000000,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526001500,150.0,245.4,80.1961,51,55.1,0,65.2,65.4,62.4
20160526003000,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526004500,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526010000,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526011500,150.0,245.4,80.1961,51,55.1,0,65.2,65.4,62.4
20160526013000,150.0,245.4,80.1961,51,55.1,0,65.2,65.4,62.4
20160526014500,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526020000,150.0,240.0,78.4314,51,55.1,0,65.2,65.4,62.4
20160526021500,150.0,245.4,80.1961,51,55.1,0,65.2,65.4,62.4
20160526023000,150.0,235.2,76.8627,51,55.1,0,65.1,65.4,62.4
20160526024500,150.0,229.8,75.098,50,55.1,0,65.1,65.4,62.4
20160526030000,150.0,229.8,75.098,50,55.1,0,65.1,65.4,62.4
20160526031500,150.0,235.2,76.8627,50,55.1,0,65.1,65.4,62.4
20160526033000,150.0,225.0,73.5294,49,55.1,0,65.1,65.4,62.4
20160526034500,150.0,225.0,73.5294,49,55.1,0,65.0,65.4,62.4
20160526040000,150.0,214.8,70.1961,48,55.1,0,65.2,65.4,62.4
20160526041500,150.0,220.2,71.9608,48,55.1,0,65.2,65.4,62.4
20160526043000,150.0,220.2,71.9608,48,55.1,0,65.1,65.4,62.4
20160526044500,150.0,207.6,67.8431,47,55.1,0,65.1,65.4,62.4
20160526050000,150.0,207.6,67.8431,47,55.1,0,65.3,65.4,62.4
20160526051500,150.0,205.2,67.0588,47,55.1,0,65.4,65.4,62.4
20160526053000,150.0,207.6,67.8431,47,55.1,0,65.3,65.4,62.4
20160526054500,150.0,207.6,67.8431,47,54.3,0,65.3,65.4,62.4
20160526060000,150.0,207.6,67.8431,47,54.3,0,65.4,65.4,62.4
20160526061500,150.0,207.6,67.8431,47,54.3,0,65.3,65.4,62.4
20160526063000,150.0,207.6,67.8431,47,54.3,0,65.3,65.4,62.4
20160526064500,150.0,207.6,67.8431,47,54.3,0,65.1,65.4,62.4
20160526070000,150.0,210.0,68.6275,47,54.3,0,65.4,65.4,62.4
20160526071500,150.0,258.6,84.5098,53,54.3,0,66.0,65.4,62.4
20160526073000,150.0,254.4,83.1373,52,54.3,0,65.6,65.4,62.4
20160526074500,150.0,271.8,88.8235,55,54.3,0,66.0,65.4,62.4
20160526080000,150.0,304.2,99.4118,58,54.3,0,66.4,65.4,62.4
20160526081500,150.0,292.8,95.6863,57,54.3,0,65.7,65.4,62.4
20160526083000,150.0,296.4,96.8627,58,54.3,0,65.9,65.4,62.4
20160526084500,150.0,300.6,98.2353,58,54.3,0,65.9,65.4,62.4
20160526090000,150.0,296.4,96.8627,58,55.1,0,65.7,65.4,62.4
20160526091500,150.0,292.8,95.6863,58,55.1,0,65.5,65.4,62.4
20160526093000,150.0,296.4,96.8627,58,55.1,0,65.8,65.4,62.4
20160526094500,150.0,304.2,99.4118,59,55.1,0,65.7,65.4,62.4
20160526100000,150.0,300.6,98.2353,59,55.1,0,66.0,65.4,62.4
20160526101500,150.0,300.6,98.2353,59,55.1,0,66.0,65.4,62.4
20160526103000,150.0,300.6,98.2353,59,55.1,0,66.2,65.4,62.4
20160526104500,150.0,300.6,98.2353,59,55.1,0,66.3,65.4,62.4
20160526110000,150.0,300.6,98.2353,59,55.1,0,66.4,65.4,62.4
20160526111500,150.0,300.6,98.2353,59,55.1,0,66.2,65.4,62.4
20160526113000,150.0,300.6,98.2353,59,55.1,0,66.1,65.4,62.4
20160526114500,150.0,304.2,99.4118,59,55.1,0,66.3,65.4,62.4
20160526120000,150.0,312.0,101.9608,58,55.1,0,66.4,65.4,62.4
20160526121500,150.0,300.6,98.2353,58,55.1,0,66.3,65.4,62.4
20160526123000,150.0,300.6,98.2353,58,55.1,0,66.6,65.4,62.4
20160526124500,150.0,304.2,99.4118,58,55.1,0,66.6,65.4,62.4
20160526130000,150.0,304.2,99.4118,58,55.1,0,66.6,65.4,62.4
20160526131500,150.0,296.4,96.8627,58,55.1,0,66.9,65.4,62.4
20160526133000,150.0,304.2,99.4118,58,55.1,0,66.8,65.4,62.4
20160526134500,150.0,296.4,96.8627,58,55.1,0,66.9,65.4,62.4
20160526140000,150.0,300.6,98.2353,58,55.1,0,66.9,65.4,62.4
20160526141500,150.0,307.8,100.5882,58,55.1,0,66.3,65.4,62.4
20160526143000,150.0,296.4,96.8627,58,55.1,0,66.0,65.4,62.4
20160526144500,150.0,300.6,98.2353,59,55.1,0,65.8,65.4,62.4
20160526150000,150.0,300.6,98.2353,59,55.1,0,65.6,65.4,62.4
20160526151500,150.0,304.2,99.4118,59,55.1,0,65.5,65.4,62.4
20160526153000,150.0,300.6,98.2353,59,55.1,0,65.5,65.4,62.4
20160526154500,150.0,307.8,100.5882,59,55.1,0,65.4,65.4,62.4
20160526160000,150.0,304.2,99.4118,59,55.1,0,65.3,65.4,62.4
20160526161500,150.0,304.2,99.4118,59,55.1,0,65.3,65.4,62.4
20160526163000,150.0,300.6,98.2353,59,55.1,0,65.3,65.4,62.4
20160526164500,150.0,304.2,99.4118,59,55.1,0,65.3,65.4,62.4
20160526170000,150.0,304.2,99.4118,59,55.1,0,65.3,65.4,62.4
20160526171500,150.0,304.2,99.4118,59,55.1,0,65.2,65.4,62.4
20160526173000,150.0,296.4,96.8627,58,55.1,0,65.1,65.4,62.4
20160526174500,150.0,296.4,96.8627,58,55.1,0,65.1,65.4,62.4
20160526180000,150.0,300.6,98.2353,58,55.1,0,65.1,65.4,62.4
20160526181500,150.0,300.6,98.2353,58,55.1,0,65.2,65.4,62.4
20160526183000,150.0,296.4,96.8627,57,55.1,0,65.2,65.4,62.4
20160526184500,150.0,300.6,98.2353,57,55.1,0,65.1,65.4,62.4
20160526190000,150.0,296.4,96.8627,57,55.1,0,65.1,65.4,62.4
20160526191500,150.0,284.4,92.9412,56,55.1,0,65.1,65.4,62.4
20160526193000,150.0,280.2,91.5686,55,55.1,0,65.1,65.4,62.4
20160526194500,150.0,267.6,87.451,54,55.1,0,65.0,65.4,62.4
20160526200000,150.0,254.4,83.1373,53,55.1,0,65.1,65.4,62.4
20160526201500,150.0,249.6,81.5686,52,54.5,0,65.0,65.4,62.4
20160526203000,150.0,240.0,78.4314,51,54.5,0,65.1,65.4,62.4
20160526204500,150.0,240.0,78.4314,51,54.5,0,65.1,65.4,62.4
20160526210000,150.0,240.0,78.4314,51,54.5,0,65.1,65.4,62.4
20160526211500,150.0,245.4,80.1961,51,54.5,0,65.1,65.4,62.4
20160526213000,150.0,229.8,75.098,50,54.5,0,65.1,65.4,62.4
20160526214500,150.0,225.0,73.5294,50,54.5,0,65.1,65.4,62.4
20160526220000,150.0,220.2,71.9608,49,54.5,0,65.1,65.4,62.4
20160526221500,150.0,225.0,73.5294,49,54.5,0,65.2,65.4,62.4
20160526223000,150.0,225.0,73.5294,49,54.5,0,65.1,65.4,62.4
20160526224500,150.0,220.2,71.9608,49,53.9,0,65.1,65.4,62.4
20160526230000,150.0,211.8,69.2157,47,53.9,0,65.1,65.4,62.4
20160526231500,150.0,204.6,66.8627,47,53.9,0,65.2,65.4,62.4
20160526233000,150.0,204.6,66.8627,47,53.9,0,65.2,65.4,62.4
20160526234500,150.0,204.6,66.8627,47,53.9,0,65.2,65.4,62.4
20160527000000,150.0,202.2,66.0784,47,53.9,0,65.1,65.4,62.4
20160527001500,150.0,202.2,66.0784,47,53.9,0,65.2,65.4,62.4
20160527003000,150.0,202.2,66.0784,47,53.9,0,65.2,65.4,62.4
20160527004500,150.0,202.2,66.0784,47,53.9,0,65.3,65.4,62.4
20160527010000,150.0,204.6,66.8627,47,53.9,0,65.3,65.4,62.4
20160527011500,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527013000,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527014500,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527020000,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527021500,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527023000,150.0,201.6,65.8824,47,53.9,0,65.2,65.4,62.4
20160527024500,150.0,201.6,65.8824,47,53.9,0,65.0,65.4,62.4
20160527030000,150.0,196.2,64.1176,46,53.9,0,65.1,65.4,62.4
20160527031500,150.0,193.8,63.3333,46,53.9,0,65.3,65.4,62.4
20160527033000,150.0,193.8,63.3333,46,53.9,0,65.2,65.4,62.4
20160527034500,150.0,193.8,63.3333,46,53.9,0,65.2,65.4,62.4
20160527040000,150.0,193.8,63.3333,46,53.9,0,65.2,65.4,62.4
20160527041500,150.0,193.8,63.3333,46,53.9,0,65.2,65.4,62.4
20160527043000,150.0,193.8,63.3333,46,53.9,0,65.2,65.4,62.4
20160527044500,150.0,193.8,63.3333,46,55.2,0,65.3,65.4,62.4
20160527050000,150.0,193.8,63.3333,46,55.2,0,65.4,65.4,62.4
20160527051500,150.0,191.4,62.549,46,55.2,0,65.3,65.4,62.4
20160527053000,150.0,191.4,62.549,46,55.2,0,65.4,65.4,62.4
20160527054500,150.0,193.8,63.3333,46,54.3,0,65.3,65.4,62.4
20160527060000,150.0,193.8,63.3333,46,54.3,0,65.2,65.4,62.4
20160527061500,150.0,193.8,63.3333,46,54.3,0,65.3,65.4,62.4
20160527063000,150.0,193.8,63.3333,46,54.3,0,65.2,65.4,62.4
20160527064500,150.0,156.0,50.9804,40,54.3,0,65.8,67.8,64.8
20160527070000,150.0,151.2,49.4118,40,54.3,0,66.0,67.8,64.8
20160527071500,150.0,153.0,50.0,40,54.3,0,66.0,67.8,64.8
20160527073000,150.0,151.2,49.4118,40,54.3,0,66.3,67.8,64.8
20160527074500,150.0,153.6,50.1961,40,54.3,0,66.4,67.8,64.8
20160527080000,150.0,150.6,49.2157,40,54.3,0,66.3,67.8,64.8
20160527081500,150.0,154.8,50.5882,40,54.3,0,66.4,67.8,64.8
20160527083000,150.0,153.0,50.0,40,54.3,0,66.9,67.8,64.8
20160527084500,150.0,150.0,49.0196,40,54.3,0,67.1,67.8,64.8
20160527090000,150.0,150.0,49.0196,40,54.3,0,66.9,67.8,64.8
20160527091500,150.0,150.0,49.0196,40,55.1,0,67.1,67.8,64.8
20160527093000,150.0,163.8,53.5294,43,55.1,0,67.4,67.8,64.8
20160527094500,150.0,163.8,53.5294,43,55.1,0,67.5,67.8,64.8
20160527100000,150.0,156.0,50.9804,42,55.1,0,67.4,67.8,64.8
20160527101500,150.0,156.0,50.9804,42,55.1,0,67.4,67.8,64.8
20160527103000,150.0,153.0,50.0,42,55.1,0,67.4,67.8,64.8
20160527104500,150.0,155.4,50.7843,42,55.8,0,67.4,67.8,64.8
20160527110000,150.0,155.4,50.7843,42,55.8,0,67.7,67.8,64.8
20160527111500,150.0,180.0,58.8235,44,55.8,0,67.6,67.8,64.8
20160527113000,150.0,171.0,55.8824,43,55.8,0,67.8,67.8,64.8
20160527114500,150.0,166.8,54.5098,43,55.8,0,67.7,67.8,64.8
20160527120000,150.0,172.8,56.4706,43,55.8,0,68.1,67.8,64.8
20160527121500,150.0,171.0,55.8824,43,54.7,0,68.1,67.8,64.8
20160527123000,150.0,181.2,59.2157,45,54.7,0,67.9,67.8,64.8
20160527124500,150.0,181.2,59.2157,45,54.7,0,68.1,67.8,64.8
20160527130000,150.0,200.4,65.4902,48,54.7,0,68.3,67.8,64.8
20160527131500,150.0,200.4,65.4902,48,54.7,0,67.6,67.8,64.8
20160527133000,150.0,184.8,60.3922,45,54.7,0,67.4,67.8,64.8
20160527134500,150.0,182.4,59.6078,45,54.7,0,67.6,67.8,64.8
20160527140000,150.0,173.4,56.6667,43,54.7,0,67.4,67.8,64.8
20160527141500,150.0,167.4,54.7059,42,54.7,0,67.6,67.8,64.8
20160527143000,150.0,163.8,53.5294,42,54.7,0,67.6,67.8,64.8
20160527144500,150.0,169.8,55.4902,42,54.7,0,67.6,67.8,64.8
20160527150000,150.0,168.0,54.902,42,54.7,0,67.5,67.8,64.8
20160527151500,150.0,172.2,56.2745,42,54.7,0,67.5,67.8,64.8
20160527153000,150.0,162.6,53.1373,41,54.7,0,67.5,67.8,64.8
20160527154500,150.0,162.6,53.1373,41,54.7,0,67.6,67.8,64.8
20160527160000,150.0,162.6,53.1373,41,54.7,0,67.7,67.8,64.8
20160527161500,150.0,159.0,51.9608,41,54.7,0,67.7,67.8,64.8
20160527163000,150.0,165.0,53.9216,41,54.7,0,67.8,67.8,64.8
20160527164500,150.0,161.4,52.7451,41,54.7,0,67.9,67.8,64.8
20160527170000,150.0,161.4,52.7451,41,54.7,0,67.9,67.8,64.8
20160527171500,150.0,161.4,52.7451,41,54.7,0,67.9,67.8,64.8
20160527173000,150.0,161.4,52.7451,41,54.7,0,68.0,67.8,64.8
20160527174500,150.0,159.0,51.9608,41,54.7,0,68.0,67.8,64.8
20160527180000,150.0,159.0,51.9608,41,54.7,0,67.9,67.8,64.8
20160527181500,150.0,159.0,51.9608,41,54.7,0,67.9,67.8,64.8
20160527183000,150.0,160.8,52.549,41,54.7,0,67.9,67.8,64.8
20160527184500,150.0,163.8,53.5294,41,54.7,0,67.8,67.8,64.8
20160527190000,150.0,160.8,52.549,41,54.7,0,67.8,67.8,64.8
20160527191500,150.0,162.6,53.1373,41,54.7,0,67.7,67.8,64.8
20160527193000,150.0,160.2,52.3529,41,54.7,0,67.6,67.8,64.8
20160527194500,150.0,158.4,51.7647,41,54.7,0,67.5,67.8,64.8
20160527200000,150.0,153.0,50.0,40,54.7,0,67.5,67.8,64.8
20160527201500,150.0,151.2,49.4118,40,54.7,0,67.6,67.8,64.8
20160527203000,150.0,155.4,50.7843,40,54.7,0,67.5,67.8,64.8
20160527204500,150.0,157.2,51.3725,40,54.7,0,67.5,67.8,64.8
20160527210000,150.0,157.2,51.3725,40,54.7,0,67.5,67.8,64.8
20160527211500,150.0,155.4,50.7843,40,54.7,0,67.4,67.8,64.8
20160527213000,150.0,153.6,50.1961,40,54.7,0,67.4,67.8,64.8
20160527214500,150.0,150.0,49.0196,40,53.9,0,67.2,67.8,64.8
20160527220000,150.0,154.8,50.5882,40,55.9,0,67.2,67.8,64.8
20160527221500,150.0,157.2,51.3725,40,55.9,0,67.2,67.8,64.8
20160527223000,150.0,153.0,50.0,40,55.9,0,67.2,67.8,64.8
20160527224500,150.0,153.0,50.0,40,55.9,0,67.1,67.8,64.8
20160527230000,150.0,154.8,50.5882,40,55.2,0,66.9,67.8,64.8
20160527231500,150.0,157.2,51.3725,40,55.2,0,66.8,67.8,64.8
20160527233000,150.0,153.6,50.1961,40,54.6,0,66.7,67.8,64.8
20160527234500,150.0,150.6,49.2157,40,54.6,0,66.6,67.8,64.8
20160528000000,150.0,157.8,51.5686,40,54.6,0,66.5,67.8,64.8
20160528001500,150.0,150.6,49.2157,40,54.6,0,66.4,67.8,64.8
20160528003000,150.0,150.6,49.2157,40,54.6,0,66.4,67.8,64.8
20160528004500,150.0,153.6,50.1961,40,54.6,0,66.2,67.8,64.8
20160528010000,150.0,151.2,49.4118,40,54.6,0,66.2,67.8,64.8
20160528011500,150.0,145.8,47.6471,40,53.9,0,66.1,67.8,64.8
20160528013000,150.0,144.0,47.0588,40,53.9,0,66.1,67.8,64.8
20160528014500,150.0,142.2,46.4706,40,53.9,0,66.0,67.8,64.8
20160528020000,150.0,142.2,46.4706,40,53.9,0,66.0,67.8,64.8
20160528021500,150.0,147.0,48.0392,40,53.9,0,66.0,67.8,64.8
20160528023000,150.0,144.6,47.2549,40,53.9,0,65.9,67.8,64.8
20160528024500,150.0,146.4,47.8431,41,53.9,0,65.8,67.8,64.8
20160528030000,150.0,146.4,47.8431,41,53.9,0,65.8,67.8,64.8
20160528031500,150.0,148.2,48.4314,41,53.9,0,65.7,67.8,64.8
20160528033000,150.0,146.4,47.8431,41,53.9,0,65.7,67.8,64.8
20160528034500,150.0,146.4,47.8431,41,53.9,0,65.6,67.8,64.8
20160528040000,150.0,148.2,48.4314,41,53.9,0,65.6,67.8,64.8
20160528041500,150.0,150.6,49.2157,41,53.9,0,65.6,67.8,64.8
20160528043000,150.0,150.6,49.2157,41,53.9,0,65.6,67.8,64.8
20160528044500,150.0,146.4,47.8431,41,53.9,0,65.5,67.8,64.8
20160528050000,150.0,146.4,47.8431,41,53.9,0,65.5,67.8,64.8
20160528051500,150.0,146.4,47.8431,41,53.9,0,65.5,67.8,64.8
20160528053000,150.0,148.2,48.4314,41,53.9,0,65.5,67.8,64.8
20160528054500,150.0,146.4,47.8431,41,53.9,0,65.4,67.8,64.8
20160528060000,150.0,150.0,49.0196,41,53.9,0,65.5,67.8,64.8
20160528061500,150.0,147.0,48.0392,41,53.9,0,65.4,67.8,64.8
20160528063000,150.0,144.6,47.2549,41,53.9,0,65.3,67.8,64.8
20160528064500,150.0,147.0,48.0392,41,53.9,0,65.4,67.8,64.8
20160528070000,150.0,147.0,48.0392,41,53.9,0,65.4,67.8,64.8
20160528071500,150.0,148.8,48.6275,41,53.9,0,65.3,67.8,64.8
20160528073000,150.0,147.0,48.0392,41,53.9,0,65.3,67.8,64.8
20160528074500,150.0,147.0,48.0392,41,53.9,0,65.3,67.8,64.8
20160528080000,150.0,147.0,48.0392,41,54.6,0,65.5,67.8,64.8
20160528081500,150.0,147.0,48.0392,41,54.6,0,65.5,67.8,64.8
20160528083000,150.0,148.8,48.6275,41,54.6,0,65.6,67.8,64.8
20160528084500,150.0,148.8,48.6275,41,54.6,0,65.6,67.8,64.8
20160528090000,150.0,153.0,50.0,41,54.6,0,65.6,67.8,64.8
20160528091500,150.0,150.6,49.2157,41,54.6,0,65.7,67.8,64.8
20160528093000,150.0,148.8,48.6275,41,54.6,0,65.8,67.8,64.8
20160528094500,150.0,150.6,49.2157,41,54.6,0,65.8,67.8,64.8
20160528100000,150.0,153.0,50.0,41,54.6,0,66.0,67.8,64.8
20160528101500,150.0,150.0,49.0196,41,54.6,0,66.1,67.8,64.8
20160528103000,150.0,150.0,49.0196,41,54.6,0,66.2,67.8,64.8
20160528104500,150.0,147.0,48.0392,41,54.6,0,66.3,67.8,64.8
20160528110000,150.0,150.6,49.2157,41,55.2,0,66.4,67.8,64.8
20160528111500,150.0,148.8,48.6275,41,55.2,0,66.4,67.8,64.8
20160528113000,150.0,148.8,48.6275,41,55.2,0,66.6,67.8,64.8
20160528114500,150.0,148.8,48.6275,41,55.9,0,66.7,67.8,64.8
20160528120000,150.0,148.8,48.6275,41,55.9,0,66.9,67.8,64.8
20160528121500,150.0,154.8,50.5882,41,55.9,0,66.9,67.8,64.8
20160528123000,150.0,150.6,49.2157,41,55.9,0,67.1,67.8,64.8
20160528124500,150.0,150.6,49.2157,41,55.9,0,67.3,67.8,64.8
20160528130000,150.0,153.0,50.0,41,55.9,0,67.4,67.8,64.8
