PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160614041500,150.0,307.8,100.5882,59,54.8,0,63.7,60.0,54.3
20160614043000,150.0,307.8,100.5882,59,54.8,0,63.7,60.0,54.3
20160614044500,150.0,307.8,100.5882,59,54.8,0,63.6,60.0,54.3
20160614050000,150.0,307.8,100.5882,59,54.8,0,63.6,60.0,54.3
20160614051500,150.0,304.2,99.4118,59,54.8,0,63.6,60.0,54.3
20160614053000,150.0,304.2,99.4118,59,54.8,0,63.6,60.0,54.3
20160614054500,150.0,307.8,100.5882,59,54.8,0,63.6,60.0,54.3
20160614060000,150.0,304.2,99.4118,59,54.8,0,63.6,60.0,54.3
20160614061500,150.0,307.8,100.5882,59,54.8,0,63.5,60.0,54.3
20160614063000,150.0,307.8,100.5882,59,54.8,0,63.5,60.0,54.3
20160614064500,150.0,307.8,100.5882,59,54.8,0,63.4,60.0,54.3
20160614070000,150.0,307.8,100.5882,59,54.8,0,63.3,60.0,54.3
20160614071500,150.0,307.8,100.5882,59,54.8,0,64.7,60.0,56.9
20160614073000,150.0,307.8,100.5882,59,54.8,0,65.0,60.0,56.9
20160614074500,150.0,304.2,99.4118,59,54.8,0,65.2,60.0,56.9
20160614080000,150.0,300.6,98.2353,59,54.8,0,65.3,60.0,56.9
20160614081500,150.0,304.2,99.4118,59,54.8,0,65.4,60.0,56.9
20160614083000,150.0,304.2,99.4118,59,54.8,0,65.2,60.0,57.0
20160614084500,150.0,304.2,99.4118,60,55.5,0,65.6,60.0,56.9
20160614090000,150.0,300.6,98.2353,60,55.5,0,65.6,60.0,56.9
20160614091500,150.0,304.2,99.4118,61,55.5,0,65.5,60.0,56.9
20160614093000,150.0,304.2,99.4118,61,55.5,0,65.5,60.0,56.9
20160614094500,150.0,304.2,99.4118,61,54.7,0,65.8,60.0,56.9
20160614100000,150.0,304.2,99.4118,61,54.7,0,65.7,60.0,56.9
20160614101500,150.0,300.6,98.2353,61,54.7,0,65.6,60.0,56.9
20160614103000,150.0,300.6,98.2353,61,54.7,0,66.1,60.0,56.9
20160614104500,150.0,304.2,99.4118,61,54.7,0,66.0,60.0,56.9
20160614110000,150.0,307.8,100.5882,61,54.7,0,66.3,60.0,56.9
20160614111500,150.0,312.0,101.9608,61,54.7,0,66.2,60.0,56.9
20160614113000,150.0,312.0,101.9608,61,54.7,0,66.1,60.0,56.9
20160614114500,150.0,307.8,100.5882,61,54.7,0,66.1,60.0,57.0
20160614120000,150.0,312.0,101.9608,61,54.7,0,66.4,60.0,53.0
20160614121500,150.0,312.0,101.9608,61,54.7,0,66.6,60.0,53.0
20160614123000,150.0,312.0,101.9608,61,54.7,0,66.7,60.0,53.0
20160614124500,150.0,307.8,100.5882,60,54.7,0,66.7,60.0,53.0
20160614130000,150.0,307.8,100.5882,60,54.7,0,66.9,60.0,53.0
20160614131500,150.0,307.8,100.5882,60,54.7,0,67.0,60.0,53.0
20160614133000,150.0,307.8,100.5882,60,54.7,0,66.7,60.0,53.0
20160614134500,150.0,307.8,100.5882,60,54.7,0,67.2,60.0,53.0
20160614140000,150.0,312.0,101.9608,60,54.7,0,67.2,60.0,53.0
20160614141500,150.0,307.8,100.5882,60,54.7,0,67.3,60.0,53.0
20160614143000,150.0,307.8,100.5882,60,54.7,0,67.4,60.0,53.0
20160614144500,150.0,307.8,100.5882,60,54.7,0,67.4,60.0,53.0
20160614150000,150.0,312.0,101.9608,60,54.7,0,67.3,60.0,53.0
20160614151500,150.0,307.8,100.5882,60,54.7,0,66.8,60.0,53.0
20160614153000,150.0,312.0,101.9608,60,54.7,0,66.3,60.0,53.0
20160614154500,150.0,312.0,101.9608,60,54.7,0,66.1,60.0,53.0
20160614160000,150.0,307.8,100.5882,60,54.7,0,65.8,60.0,53.0
20160614161500,150.0,307.8,100.5882,60,54.7,0,65.6,60.0,53.0
20160614163000,150.0,307.8,100.5882,59,54.7,0,65.5,60.0,53.0
20160614164500,150.0,307.8,100.5882,59,54.7,0,65.3,60.0,53.0
20160614170000,150.0,307.8,100.5882,59,54.7,0,65.2,60.0,53.0
20160614171500,150.0,312.0,101.9608,59,54.7,0,65.2,60.0,53.0
20160614173000,150.0,312.0,101.9608,59,54.7,0,65.1,60.0,53.0
20160614174500,150.0,304.2,99.4118,59,54.7,0,65.0,60.0,53.0
20160614180000,150.0,307.8,100.5882,59,54.7,0,65.0,60.0,53.0
20160614181500,150.0,307.8,100.5882,59,54.7,0,65.0,60.0,53.0
20160614183000,150.0,307.8,100.5882,59,55.5,0,65.1,60.0,53.0
20160614184500,150.0,312.0,101.9608,59,55.5,0,65.0,60.0,53.0
20160614190000,150.0,307.8,100.5882,59,55.5,0,65.0,60.0,53.0
20160614191500,150.0,307.8,100.5882,59,55.5,0,65.0,60.0,53.0
20160614193000,150.0,312.0,101.9608,59,55.5,0,65.0,60.0,53.0
20160614194500,150.0,307.8,100.5882,59,55.5,0,64.9,60.0,53.0
20160614200000,150.0,312.0,101.9608,59,55.5,0,64.9,60.0,53.0
20160614201500,150.0,307.8,100.5882,59,55.5,0,64.8,60.0,53.0
20160614203000,150.0,312.0,101.9608,59,54.8,0,64.7,60.0,53.0
20160614204500,150.0,312.0,101.9608,59,54.8,0,64.7,60.0,53.0
20160614210000,150.0,312.0,101.9608,59,54.8,0,64.6,60.0,53.0
20160614211500,150.0,307.8,100.5882,59,54.8,0,64.6,60.0,53.0
20160614213000,150.0,307.8,100.5882,59,54.8,0,64.6,60.0,53.0
20160614214500,150.0,304.2,99.4118,59,54.8,0,64.6,60.0,53.0
20160614220000,150.0,307.8,100.5882,59,54.8,0,64.6,60.0,53.0
20160614221500,150.0,304.2,99.4118,59,55.5,0,64.6,60.0,53.0
20160614223000,150.0,304.2,99.4118,59,55.5,0,64.6,60.0,53.0
20160614224500,150.0,304.2,99.4118,59,55.5,0,64.6,60.0,53.0
20160614230000,150.0,307.8,100.5882,59,55.5,0,64.5,60.0,53.0
20160614231500,150.0,300.6,98.2353,59,55.5,0,64.4,60.0,53.0
20160614233000,150.0,304.2,99.4118,59,55.5,0,64.4,60.0,53.0
20160614234500,150.0,304.2,99.4118,59,55.5,0,64.4,60.0,53.0
20160615000000,150.0,307.8,100.5882,59,55.5,0,64.4,60.0,53.0
20160615001500,150.0,307.8,100.5882,59,55.5,0,64.4,60.0,53.0
20160615003000,150.0,307.8,100.5882,59,55.5,0,64.3,60.0,53.0
20160615004500,150.0,307.8,100.5882,59,54.8,0,64.3,60.0,53.0
20160615010000,150.0,312.0,101.9608,59,54.8,0,64.3,60.0,53.0
20160615011500,150.0,300.6,98.2353,60,54.8,0,64.1,60.0,53.0
20160615013000,150.0,315.6,103.1373,61,54.8,0,64.0,60.0,53.0
20160615014500,150.0,312.0,101.9608,60,54.8,0,64.0,60.0,53.0
20160615020000,150.0,307.8,100.5882,60,54.8,0,64.0,60.0,53.0
20160615021500,150.0,304.2,99.4118,60,54.8,0,64.0,60.0,53.0
20160615023000,150.0,304.2,99.4118,60,54.8,0,64.0,60.0,53.0
20160615024500,150.0,304.2,99.4118,60,54.8,0,64.0,60.0,53.0
20160615030000,150.0,307.8,100.5882,60,54.8,0,64.0,60.0,53.0
20160615031500,150.0,307.8,100.5882,60,54.8,0,63.9,60.0,53.0
20160615033000,150.0,304.2,99.4118,60,54.8,0,63.9,60.0,53.0
20160615034500,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615040000,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615041500,150.0,307.8,100.5882,60,54.8,0,63.8,60.0,53.0
20160615043000,150.0,307.8,100.5882,60,54.8,0,63.8,60.0,53.0
20160615044500,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615050000,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615051500,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615053000,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615054500,150.0,304.2,99.4118,60,54.8,0,63.8,60.0,53.0
20160615060000,150.0,307.8,100.5882,60,54.8,0,63.8,60.0,53.0
20160615061500,150.0,307.8,100.5882,60,54.8,0,63.7,60.0,53.0
20160615063000,150.0,304.2,99.4118,60,54.8,0,63.7,60.0,53.0
20160615064500,150.0,304.2,99.4118,60,54.8,0,64.4,60.0,53.0
20160615070000,150.0,304.2,99.4118,60,54.8,0,65.3,60.0,53.0
20160615071500,150.0,300.6,98.2353,60,54.8,0,65.1,60.0,53.0
20160615073000,150.0,304.2,99.4118,60,54.8,0,65.0,60.0,53.0
20160615074500,150.0,300.6,98.2353,60,54.8,0,65.3,60.0,53.0
20160615080000,150.0,315.6,103.1373,60,54.8,0,65.4,60.0,53.0
20160615081500,150.0,307.8,100.5882,60,55.6,0,65.7,60.0,53.0
20160615083000,150.0,304.2,99.4118,60,55.6,0,65.6,60.0,53.0
20160615084500,150.0,300.6,98.2353,60,55.6,0,65.8,60.0,53.0
20160615090000,150.0,307.8,100.5882,60,55.6,0,66.1,60.0,53.0
20160615091500,150.0,304.2,99.4118,60,55.6,0,66.0,60.0,53.0
20160615093000,150.0,304.2,99.4118,60,55.6,0,66.1,60.0,53.0
20160615094500,150.0,312.0,101.9608,60,55.6,0,66.2,60.0,53.0
20160615100000,150.0,307.8,100.5882,60,55.6,0,66.1,60.0,53.0
20160615101500,150.0,304.2,99.4118,60,55.6,0,66.2,60.0,53.0
20160615103000,150.0,300.6,98.2353,60,55.0,0,66.5,60.0,53.0
20160615104500,150.0,304.2,99.4118,60,55.0,0,66.7,60.0,53.0
20160615110000,150.0,307.8,100.5882,60,55.0,0,66.7,60.0,53.0
20160615111500,150.0,307.8,100.5882,60,55.0,0,66.7,60.0,53.0
20160615113000,150.0,304.2,99.4118,60,55.0,0,66.7,60.0,53.0
20160615114500,150.0,307.8,100.5882,60,55.0,0,66.6,60.0,53.0
20160615120000,150.0,307.8,100.5882,60,55.0,0,66.6,60.0,53.0
20160615121500,150.0,307.8,100.5882,60,55.0,0,66.6,60.0,53.0
20160615123000,150.0,307.8,100.5882,60,55.0,0,66.7,60.0,53.0
20160615124500,150.0,304.2,99.4118,60,55.0,0,66.8,60.0,53.0
20160615130000,150.0,300.6,98.2353,60,55.0,0,66.8,60.0,53.0
20160615131500,150.0,312.0,101.9608,60,55.0,0,66.9,60.0,53.0
20160615133000,150.0,312.0,101.9608,60,55.0,0,67.1,60.0,53.0
20160615134500,150.0,307.8,100.5882,60,55.0,0,67.1,60.0,53.0
20160615140000,150.0,307.8,100.5882,60,55.0,0,67.2,60.0,53.0
20160615141500,150.0,307.8,100.5882,60,55.0,0,67.2,60.0,53.0
20160615143000,150.0,304.2,99.4118,59,55.0,0,67.4,60.0,53.0
20160615144500,150.0,307.8,100.5882,59,55.0,0,67.4,60.0,53.0
20160615150000,150.0,304.2,99.4118,59,55.0,0,67.4,60.0,53.0
20160615151500,150.0,307.8,100.5882,59,55.0,0,66.8,60.0,53.0
20160615153000,150.0,307.8,100.5882,59,55.0,0,66.4,60.0,53.0
20160615154500,150.0,307.8,100.5882,59,55.0,0,66.2,60.0,53.0
20160615160000,150.0,304.2,99.4118,59,54.4,0,66.1,60.0,53.0
20160615161500,150.0,304.2,99.4118,59,54.4,0,66.0,60.0,53.0
20160615163000,150.0,304.2,99.4118,59,54.4,0,65.9,60.0,53.0
20160615164500,150.0,304.2,99.4118,60,55.2,0,65.8,60.0,53.0
20160615170000,150.0,304.2,99.4118,60,55.2,0,65.7,60.0,53.0
20160615171500,150.0,300.6,98.2353,60,54.3,0,65.7,60.0,53.0
20160615173000,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615174500,150.0,300.6,98.2353,60,54.3,0,65.6,60.0,53.0
20160615180000,150.0,304.2,99.4118,60,54.3,0,65.7,60.0,53.0
20160615181500,150.0,304.2,99.4118,60,54.3,0,65.7,60.0,53.0
20160615183000,150.0,304.2,99.4118,60,54.3,0,65.7,60.0,53.0
20160615184500,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615190000,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615191500,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615193000,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615194500,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160615200000,150.0,300.6,98.2353,60,54.3,0,65.5,60.0,53.0
20160615201500,150.0,307.8,100.5882,60,55.1,0,65.5,60.0,53.0
20160615203000,150.0,304.2,99.4118,60,55.1,0,65.5,60.0,53.0
20160615204500,150.0,307.8,100.5882,60,55.1,0,65.5,60.0,53.0
20160615210000,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160615211500,150.0,307.8,100.5882,60,55.1,0,65.4,60.0,53.0
20160615213000,150.0,307.8,100.5882,60,55.1,0,65.4,60.0,53.0
20160615214500,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160615220000,150.0,304.2,99.4118,60,55.1,0,65.2,60.0,53.0
20160615221500,150.0,304.2,99.4118,60,55.1,0,65.1,60.0,53.0
20160615223000,150.0,312.0,101.9608,60,55.1,0,65.1,60.0,53.0
20160615224500,150.0,312.0,101.9608,60,55.1,0,65.1,60.0,53.0
20160615230000,150.0,312.0,101.9608,60,55.1,0,65.1,60.0,53.0
20160615231500,150.0,307.8,100.5882,60,55.1,0,65.0,60.0,53.0
20160615233000,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160615234500,150.0,312.0,101.9608,60,55.1,0,64.9,60.0,53.0
20160616000000,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160616001500,150.0,307.8,100.5882,60,55.1,0,64.7,60.0,53.0
20160616003000,150.0,315.6,103.1373,60,55.1,0,64.6,60.0,53.0
20160616004500,150.0,315.6,103.1373,60,55.1,0,64.6,60.0,53.0
20160616010000,150.0,307.8,100.5882,60,55.1,0,64.6,60.0,53.0
20160616011500,150.0,307.8,100.5882,60,55.1,0,64.6,60.0,53.0
20160616013000,150.0,312.0,101.9608,60,55.1,0,64.4,60.0,53.0
20160616014500,150.0,307.8,100.5882,60,55.1,0,64.4,60.0,53.0
20160616020000,150.0,307.8,100.5882,60,55.1,0,64.4,60.0,53.0
20160616021500,150.0,304.2,99.4118,59,55.1,0,64.3,60.0,53.0
20160616023000,150.0,304.2,99.4118,59,55.1,0,64.3,60.0,53.0
20160616024500,150.0,307.8,100.5882,59,55.1,0,64.2,60.0,53.0
20160616030000,150.0,304.2,99.4118,59,55.1,0,64.1,60.0,53.0
20160616031500,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160616033000,150.0,304.2,99.4118,59,54.3,0,64.1,60.0,53.0
20160616034500,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160616040000,150.0,300.6,98.2353,59,54.3,0,64.0,60.0,53.0
20160616041500,150.0,307.8,100.5882,59,54.3,0,63.9,60.0,53.0
20160616043000,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160616044500,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160616050000,150.0,304.2,99.4118,59,54.3,0,63.7,60.0,53.0
20160616051500,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160616053000,150.0,304.2,99.4118,59,54.3,0,63.6,60.0,53.0
20160616054500,150.0,304.2,99.4118,59,54.3,0,63.6,60.0,53.0
20160616060000,150.0,307.8,100.5882,59,54.3,0,63.6,60.0,53.0
20160616061500,150.0,304.2,99.4118,59,54.3,0,63.5,60.0,53.0
20160616063000,150.0,304.2,99.4118,59,54.3,0,63.5,60.0,53.0
20160616064500,150.0,304.2,99.4118,59,54.3,0,63.5,60.0,53.0
20160616070000,150.0,307.8,100.5882,59,54.3,0,64.4,60.0,53.0
20160616071500,150.0,307.8,100.5882,59,55.1,0,65.0,60.0,53.0
20160616073000,150.0,300.6,98.2353,59,55.1,0,65.2,60.0,53.0
20160616074500,150.0,300.6,98.2353,59,55.1,0,65.1,60.0,53.0
20160616080000,150.0,300.6,98.2353,59,55.1,0,65.4,60.0,53.0
20160616081500,150.0,300.6,98.2353,59,55.1,0,65.6,60.0,53.0
20160616083000,150.0,300.6,98.2353,59,55.1,0,65.6,60.0,53.0
20160616084500,150.0,300.6,98.2353,59,55.1,0,65.8,60.0,53.0
20160616090000,150.0,300.6,98.2353,60,55.1,0,65.7,60.0,53.0
20160616091500,150.0,304.2,99.4118,60,55.1,0,65.7,60.0,53.0
20160616093000,150.0,300.6,98.2353,60,55.1,0,66.0,60.0,53.0
20160616094500,150.0,300.6,98.2353,60,55.1,0,66.1,60.0,53.0
20160616100000,150.0,300.6,98.2353,60,55.1,0,66.3,60.0,53.0
20160616101500,150.0,304.2,99.4118,60,55.1,0,66.5,60.0,53.0
20160616103000,150.0,300.6,98.2353,60,55.1,0,66.6,60.0,53.0
20160616104500,150.0,304.2,99.4118,60,55.1,0,66.6,60.0,53.0
20160616110000,150.0,300.6,98.2353,60,55.1,0,66.7,60.0,53.0
20160616111500,150.0,304.2,99.4118,60,55.1,0,66.3,60.0,53.0
20160616113000,150.0,304.2,99.4118,60,55.1,0,65.8,60.0,53.0
20160616114500,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160616120000,150.0,312.0,101.9608,60,55.1,0,65.4,60.0,53.0
20160616121500,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160616123000,150.0,312.0,101.9608,60,55.1,0,65.1,60.0,53.0
20160616124500,150.0,307.8,100.5882,60,55.1,0,65.1,60.0,53.0
20160616130000,150.0,307.8,100.5882,59,55.1,0,65.0,60.0,53.0
20160616131500,150.0,304.2,99.4118,59,55.1,0,65.0,60.0,53.0
20160616133000,150.0,312.0,101.9608,59,55.1,0,65.0,60.0,53.0
20160616134500,150.0,304.2,99.4118,59,55.1,0,65.1,60.0,53.0
20160616140000,150.0,300.6,98.2353,59,55.1,0,65.1,60.0,53.0
20160616141500,150.0,300.6,98.2353,59,55.1,0,65.2,60.0,53.0
20160616143000,150.0,300.6,98.2353,60,55.1,0,65.3,60.0,53.0
20160616144500,150.0,304.2,99.4118,60,55.1,0,65.3,60.0,53.0
20160616150000,150.0,304.2,99.4118,60,55.1,0,65.3,60.0,53.0
20160616151500,150.0,304.2,99.4118,60,55.1,0,65.3,60.0,53.0
20160616153000,150.0,304.2,99.4118,60,55.1,0,65.3,60.0,53.0
20160616154500,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160616160000,150.0,307.8,100.5882,60,55.1,0,65.4,60.0,53.0
20160616161500,150.0,300.6,98.2353,60,55.1,0,65.4,60.0,53.0
20160616163000,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160616164500,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160616170000,150.0,307.8,100.5882,60,55.1,0,65.5,60.0,53.0
20160616171500,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160616173000,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160616174500,150.0,307.8,100.5882,60,54.5,0,65.4,60.0,53.0
20160616180000,150.0,312.0,101.9608,60,54.5,0,65.3,60.0,53.0
20160616181500,150.0,307.8,100.5882,60,54.5,0,65.4,60.0,53.0
20160616183000,150.0,312.0,101.9608,60,54.5,0,65.5,60.0,53.0
20160616184500,150.0,307.8,100.5882,60,54.5,0,65.5,60.0,53.0
20160616190000,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160616191500,150.0,296.4,96.8627,60,55.1,0,65.6,60.0,53.0
20160616193000,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160616194500,150.0,304.2,99.4118,60,55.1,0,65.5,60.0,53.0
20160616200000,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160616201500,150.0,300.6,98.2353,61,55.1,0,65.4,60.0,53.0
20160616203000,150.0,304.2,99.4118,61,55.1,0,65.4,60.0,53.0
20160616204500,150.0,304.2,99.4118,61,55.1,0,65.4,60.0,53.0
20160616210000,150.0,304.2,99.4118,61,55.1,0,65.4,60.0,53.0
20160616211500,150.0,307.8,100.5882,61,55.1,0,65.3,60.0,53.0
20160616213000,150.0,304.2,99.4118,61,55.1,0,65.3,60.0,53.0
20160616214500,150.0,307.8,100.5882,61,55.1,0,65.2,60.0,53.0
20160616220000,150.0,307.8,100.5882,61,55.1,0,65.1,60.0,53.0
20160616221500,150.0,304.2,99.4118,61,55.1,0,65.2,60.0,53.0
20160616223000,150.0,307.8,100.5882,61,55.1,0,65.1,60.0,53.0
20160616224500,150.0,307.8,100.5882,61,55.1,0,65.1,60.0,53.0
20160616230000,150.0,307.8,100.5882,61,55.1,0,65.1,60.0,53.0
20160616231500,150.0,307.8,100.5882,61,55.1,0,65.0,60.0,53.0
20160616233000,150.0,307.8,100.5882,61,55.1,0,64.9,60.0,53.0
20160616234500,150.0,307.8,100.5882,61,55.1,0,64.8,60.0,53.0
20160617000000,150.0,312.0,101.9608,61,55.1,0,64.7,60.0,53.0
20160617001500,150.0,307.8,100.5882,61,55.1,0,64.6,60.0,53.0
20160617003000,150.0,312.0,101.9608,61,55.1,0,64.7,60.0,53.0
20160617004500,150.0,315.6,103.1373,61,55.1,0,64.6,60.0,53.0
20160617010000,150.0,315.6,103.1373,61,55.1,0,64.6,60.0,53.0
20160617011500,150.0,312.0,101.9608,61,55.1,0,64.6,60.0,53.0
20160617013000,150.0,315.6,103.1373,61,55.1,0,64.6,60.0,53.0
20160617014500,150.0,312.0,101.9608,61,55.1,0,64.5,60.0,53.0
20160617020000,150.0,307.8,100.5882,60,55.1,0,64.5,60.0,53.0
20160617021500,150.0,307.8,100.5882,60,55.1,0,64.4,60.0,53.0
20160617023000,150.0,312.0,101.9608,60,55.1,0,64.4,60.0,53.0
20160617024500,150.0,312.0,101.9608,60,55.1,0,64.3,60.0,53.0
20160617030000,150.0,307.8,100.5882,60,55.1,0,64.3,60.0,53.0
20160617031500,150.0,312.0,101.9608,60,55.1,0,64.2,60.0,53.0
20160617033000,150.0,318.6,104.1176,60,55.1,0,64.2,60.0,53.0
20160617034500,150.0,307.8,100.5882,60,55.1,0,64.1,60.0,53.0
20160617040000,150.0,312.0,101.9608,60,55.1,0,64.0,60.0,53.0
20160617041500,150.0,307.8,100.5882,60,55.1,0,64.0,60.0,53.0
20160617043000,150.0,307.8,100.5882,60,55.1,0,64.0,60.0,53.0
20160617044500,150.0,307.8,100.5882,60,55.1,0,64.0,60.0,53.0
20160617050000,150.0,307.8,100.5882,60,55.1,0,64.0,60.0,53.0
20160617051500,150.0,307.8,100.5882,60,55.1,0,63.9,60.0,53.0
20160617053000,150.0,307.8,100.5882,60,55.1,0,63.8,60.0,53.0
20160617054500,150.0,307.8,100.5882,60,55.1,0,63.8,60.0,53.0
20160617060000,150.0,307.8,100.5882,60,55.1,0,63.8,60.0,53.0
20160617061500,150.0,312.0,101.9608,60,55.1,0,63.8,60.0,53.0
20160617063000,150.0,312.0,101.9608,60,55.1,0,63.8,60.0,53.0
20160617064500,150.0,307.8,100.5882,60,55.1,0,63.8,60.0,53.0
20160617070000,150.0,312.0,101.9608,60,55.1,0,64.6,60.0,53.0
20160617071500,150.0,304.2,99.4118,60,55.1,0,65.0,60.0,53.0
20160617073000,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160617074500,150.0,307.8,100.5882,60,55.1,0,65.2,60.0,53.0
20160617080000,150.0,307.8,100.5882,60,55.1,0,65.8,60.0,53.0
20160617081500,150.0,307.8,100.5882,60,55.1,0,65.7,60.0,53.0
20160617083000,150.0,304.2,99.4118,60,55.1,0,65.7,60.0,53.0
20160617084500,150.0,307.8,100.5882,60,55.1,0,66.1,60.0,53.0
20160617090000,150.0,304.2,99.4118,60,55.1,0,66.0,60.0,53.0
20160617091500,150.0,300.6,98.2353,60,55.1,0,65.9,60.0,53.0
20160617093000,150.0,300.6,98.2353,60,55.1,0,66.1,60.0,53.0
20160617094500,150.0,304.2,99.4118,60,55.1,0,66.0,60.0,53.0
20160617100000,150.0,300.6,98.2353,60,55.1,0,66.2,60.0,53.0
20160617101500,150.0,304.2,99.4118,60,55.1,0,66.5,60.0,53.0
20160617103000,150.0,300.6,98.2353,60,55.1,0,66.2,60.0,53.0
20160617104500,150.0,304.2,99.4118,60,55.1,0,66.6,60.0,53.0
20160617110000,150.0,300.6,98.2353,60,55.1,0,66.7,60.0,53.0
20160617111500,150.0,300.6,98.2353,60,55.1,0,66.4,60.0,53.0
20160617113000,150.0,304.2,99.4118,60,55.1,0,66.8,60.0,53.0
20160617114500,150.0,304.2,99.4118,60,55.1,0,67.0,60.0,53.0
20160617120000,150.0,304.2,99.4118,60,55.1,0,67.2,60.0,53.0
20160617121500,150.0,300.6,98.2353,60,55.1,0,67.2,60.0,53.0
20160617123000,150.0,307.8,100.5882,60,55.1,0,67.6,60.0,53.0
20160617124500,150.0,307.8,100.5882,61,55.1,0,67.9,60.0,53.0
20160617130000,150.0,312.0,101.9608,61,55.1,0,67.6,60.0,53.0
20160617131500,150.0,312.0,101.9608,61,55.1,0,67.5,60.0,53.0
20160617133000,150.0,315.6,103.1373,61,55.1,0,67.5,60.0,53.0
20160617134500,150.0,312.0,101.9608,61,55.1,0,67.4,60.0,53.0
20160617140000,150.0,307.8,100.5882,60,55.1,0,66.7,60.0,53.0
20160617141500,150.0,307.8,100.5882,60,55.1,0,66.3,60.0,53.0
20160617143000,150.0,307.8,100.5882,60,55.1,0,66.2,60.0,53.0
20160617144500,150.0,307.8,100.5882,60,55.1,0,66.0,60.0,53.0
20160617150000,150.0,307.8,100.5882,60,55.1,0,65.9,60.0,53.0
20160617151500,150.0,307.8,100.5882,60,55.1,0,65.8,60.0,53.0
20160617153000,150.0,312.0,101.9608,60,55.1,0,65.8,60.0,53.0
20160617154500,150.0,312.0,101.9608,60,55.1,0,65.8,60.0,53.0
20160617160000,150.0,312.0,101.9608,60,55.1,0,65.7,60.0,53.0
20160617161500,150.0,312.0,101.9608,60,55.1,0,65.7,60.0,53.0
20160617163000,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160617164500,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160617170000,150.0,312.0,101.9608,60,54.3,0,65.6,60.0,53.0
20160617171500,150.0,315.6,103.1373,60,54.3,0,65.5,60.0,53.0
20160617173000,150.0,304.2,99.4118,60,54.3,0,65.5,60.0,53.0
20160617174500,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160617180000,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160617181500,150.0,300.6,98.2353,60,55.1,0,65.6,60.0,53.0
20160617183000,150.0,300.6,98.2353,60,55.1,0,65.6,60.0,53.0
20160617184500,150.0,300.6,98.2353,60,55.1,0,65.6,60.0,53.0
20160617190000,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160617191500,150.0,304.2,99.4118,60,54.3,0,65.5,60.0,53.0
20160617193000,150.0,304.2,99.4118,60,54.3,0,65.6,60.0,53.0
20160617194500,150.0,300.6,98.2353,60,54.3,0,65.6,60.0,53.0
20160617200000,150.0,304.2,99.4118,60,54.3,0,65.5,60.0,53.0
20160617201500,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160617203000,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160617204500,150.0,307.8,100.5882,60,55.1,0,65.5,60.0,53.0
20160617210000,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160617211500,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160617213000,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160617214500,150.0,307.8,100.5882,60,55.1,0,65.3,60.0,53.0
20160617220000,150.0,312.0,101.9608,60,55.1,0,65.2,60.0,53.0
20160617221500,150.0,307.8,100.5882,60,55.1,0,65.2,60.0,53.0
20160617223000,150.0,312.0,101.9608,60,55.1,0,65.2,60.0,53.0
20160617224500,150.0,312.0,101.9608,60,55.1,0,65.1,60.0,53.0
20160617230000,150.0,307.8,100.5882,60,55.1,0,65.1,60.0,53.0
20160617231500,150.0,307.8,100.5882,60,55.1,0,65.0,60.0,53.0
20160617233000,150.0,307.8,100.5882,60,55.1,0,64.9,60.0,53.0
20160617234500,150.0,312.0,101.9608,60,55.1,0,64.9,60.0,53.0
20160618000000,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160618001500,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160618003000,150.0,304.2,99.4118,60,55.1,0,64.8,60.0,53.0
20160618004500,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160618010000,150.0,307.8,100.5882,60,55.1,0,64.7,60.0,53.0
20160618011500,150.0,300.6,98.2353,60,55.1,0,64.6,60.0,53.0
20160618013000,150.0,315.6,103.1373,61,54.3,0,64.5,60.0,53.0
20160618014500,150.0,312.0,101.9608,60,55.5,0,64.6,60.0,53.0
20160618020000,150.0,307.8,100.5882,60,55.5,0,64.6,60.0,53.0
20160618021500,150.0,312.0,101.9608,60,55.5,0,64.5,60.0,53.0
20160618023000,150.0,312.0,101.9608,60,55.5,0,64.5,60.0,53.0
20160618024500,150.0,312.0,101.9608,60,55.5,0,64.4,60.0,53.0
20160618030000,150.0,312.0,101.9608,60,55.5,0,64.4,60.0,53.0
20160618031500,150.0,307.8,100.5882,59,55.5,0,64.4,60.0,53.0
20160618033000,150.0,307.8,100.5882,59,55.5,0,64.3,60.0,53.0
20160618034500,150.0,304.2,99.4118,59,55.5,0,64.3,60.0,53.0
20160618040000,150.0,304.2,99.4118,59,55.5,0,64.3,60.0,53.0
20160618041500,150.0,304.2,99.4118,59,55.5,0,64.3,60.0,53.0
20160618043000,150.0,307.8,100.5882,59,55.5,0,64.3,60.0,53.0
20160618044500,150.0,300.6,98.2353,59,55.5,0,64.3,60.0,53.0
20160618050000,150.0,304.2,99.4118,59,55.5,0,64.3,60.0,53.0
20160618051500,150.0,304.2,99.4118,59,55.5,0,64.2,60.0,53.0
20160618053000,150.0,307.8,100.5882,59,55.5,0,64.2,60.0,53.0
20160618054500,150.0,304.2,99.4118,59,54.7,0,64.1,60.0,53.0
20160618060000,150.0,304.2,99.4118,59,54.7,0,64.1,60.0,53.0
20160618061500,150.0,304.2,99.4118,59,54.7,0,64.1,60.0,53.0
20160618063000,150.0,307.8,100.5882,59,54.7,0,64.1,60.0,53.0
20160618064500,150.0,307.8,100.5882,59,54.7,0,64.1,60.0,53.0
20160618070000,150.0,307.8,100.5882,59,54.7,0,64.0,60.0,53.0
20160618071500,150.0,307.8,100.5882,59,54.7,0,64.1,60.0,53.0
20160618073000,150.0,304.2,99.4118,59,55.6,0,64.1,60.0,53.0
20160618074500,150.0,304.2,99.4118,59,54.8,0,64.1,60.0,53.0
20160618080000,150.0,300.6,98.2353,59,54.8,0,64.1,60.0,53.0
20160618081500,150.0,296.4,96.8627,59,54.8,0,64.1,60.0,53.0
20160618083000,150.0,296.4,96.8627,59,55.5,0,64.1,60.0,53.0
20160618084500,150.0,304.2,99.4118,60,55.5,0,64.2,60.0,53.0
20160618090000,150.0,296.4,96.8627,60,54.7,0,64.2,60.0,53.0
20160618091500,150.0,304.2,99.4118,60,54.7,0,64.1,60.0,53.0
20160618093000,150.0,300.6,98.2353,60,54.7,0,64.2,60.0,53.0
20160618094500,150.0,304.2,99.4118,60,54.7,0,64.3,60.0,53.0
20160618100000,150.0,300.6,98.2353,60,54.7,0,64.3,60.0,53.0
20160618101500,150.0,304.2,99.4118,60,54.7,0,64.3,60.0,53.0
20160618103000,150.0,300.6,98.2353,60,54.7,0,64.3,60.0,53.0
20160618104500,150.0,304.2,99.4118,60,54.7,0,64.4,60.0,53.0
20160618110000,150.0,304.2,99.4118,60,54.7,0,64.5,60.0,53.0
20160618111500,150.0,304.2,99.4118,60,54.7,0,64.4,60.0,53.0
20160618113000,150.0,304.2,99.4118,60,54.7,0,64.5,60.0,53.0
20160618114500,150.0,304.2,99.4118,60,54.7,0,64.6,60.0,53.0
20160618120000,150.0,304.2,99.4118,60,54.7,0,64.6,60.0,53.0
20160618121500,150.0,304.2,99.4118,60,54.7,0,64.7,60.0,53.0
20160618123000,150.0,307.8,100.5882,60,54.7,0,64.7,60.0,53.0
20160618124500,150.0,307.8,100.5882,60,54.7,0,64.6,60.0,53.0
20160618130000,150.0,307.8,100.5882,60,54.7,0,64.6,60.0,53.0
20160618131500,150.0,307.8,100.5882,60,54.7,0,64.6,60.0,53.0
20160618133000,150.0,307.8,100.5882,60,54.7,0,64.4,60.0,53.0
20160618134500,150.0,307.8,100.5882,60,54.7,0,64.3,60.0,53.0
20160618140000,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618141500,150.0,312.0,101.9608,60,54.7,0,64.2,60.0,53.0
20160618143000,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618144500,150.0,315.6,103.1373,60,54.7,0,64.1,60.0,53.0
20160618150000,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618151500,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618153000,150.0,312.0,101.9608,60,54.7,0,64.1,60.0,53.0
20160618154500,150.0,312.0,101.9608,60,54.7,0,64.1,60.0,53.0
20160618160000,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618161500,150.0,307.8,100.5882,60,54.7,0,64.2,60.0,53.0
20160618163000,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618164500,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618170000,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618171500,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618173000,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618174500,150.0,304.2,99.4118,60,54.7,0,64.2,60.0,53.0
20160618180000,150.0,307.8,100.5882,60,54.7,0,64.2,60.0,53.0
20160618181500,150.0,304.2,99.4118,60,54.7,0,64.1,60.0,53.0
20160618183000,150.0,304.2,99.4118,60,54.7,0,64.1,60.0,53.0
20160618184500,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160618190000,150.0,304.2,99.4118,60,54.7,0,64.0,60.0,53.0
20160618191500,150.0,304.2,99.4118,60,54.7,0,64.0,60.0,53.0
20160618193000,150.0,307.8,100.5882,60,54.7,0,64.0,60.0,53.0
20160618194500,150.0,304.2,99.4118,60,54.7,0,64.0,60.0,53.0
20160618200000,150.0,304.2,99.4118,60,54.7,0,64.0,60.0,53.0
20160618201500,150.0,304.2,99.4118,60,54.7,0,63.9,60.0,53.0
20160618203000,150.0,307.8,100.5882,60,54.7,0,63.8,60.0,53.0
20160618204500,150.0,307.8,100.5882,60,54.7,0,63.8,60.0,53.0
20160618210000,150.0,304.2,99.4118,60,54.7,0,63.8,60.0,53.0
20160618211500,150.0,307.8,100.5882,60,54.7,0,63.7,60.0,53.0
20160618213000,150.0,304.2,99.4118,60,54.7,0,63.6,60.0,53.0
20160618214500,150.0,307.8,100.5882,60,54.7,0,63.6,60.0,53.0
20160618220000,150.0,307.8,100.5882,60,54.7,0,63.6,60.0,53.0
20160618221500,150.0,307.8,100.5882,60,54.7,0,63.6,60.0,53.0
20160618223000,150.0,307.8,100.5882,60,54.7,0,63.5,60.0,53.0
20160618224500,150.0,312.0,101.9608,60,54.7,0,63.4,60.0,53.0
20160618230000,150.0,312.0,101.9608,60,54.7,0,63.3,60.0,53.0
20160618231500,150.0,304.2,99.4118,60,54.0,0,63.2,60.0,53.0
20160618233000,150.0,307.8,100.5882,60,54.0,0,63.2,60.0,53.0
20160618234500,150.0,307.8,100.5882,60,54.0,0,63.1,60.0,53.0
20160619000000,150.0,312.0,101.9608,60,54.0,0,63.1,60.0,53.0
20160619001500,150.0,312.0,101.9608,60,54.0,0,63.0,60.0,53.0
20160619003000,150.0,312.0,101.9608,60,54.0,0,63.0,60.0,53.0
20160619004500,150.0,304.2,99.4118,59,54.0,0,63.0,60.0,53.0
20160619010000,150.0,304.2,99.4118,59,54.0,0,63.0,60.0,53.0
20160619011500,150.0,307.8,100.5882,59,54.0,0,62.9,60.0,53.0
20160619013000,150.0,304.2,99.4118,59,54.0,0,62.9,60.0,53.0
20160619014500,150.0,307.8,100.5882,59,54.0,0,62.9,60.0,53.0
20160619020000,150.0,304.2,99.4118,59,54.0,0,62.8,60.0,53.0
20160619021500,150.0,304.2,99.4118,59,54.0,0,62.8,60.0,53.0
20160619023000,150.0,307.8,100.5882,59,54.0,0,62.8,60.0,53.0
20160619024500,150.0,307.8,100.5882,59,54.0,0,62.8,60.0,53.0
20160619030000,150.0,304.2,99.4118,59,54.0,0,62.7,60.0,53.0
20160619031500,150.0,304.2,99.4118,59,54.0,0,62.7,60.0,53.0
20160619033000,150.0,304.2,99.4118,59,54.0,0,62.7,60.0,53.0
20160619034500,150.0,307.8,100.5882,59,54.0,0,62.6,60.0,53.0
20160619040000,150.0,307.8,100.5882,59,54.0,0,62.6,60.0,53.0
20160619041500,150.0,304.2,99.4118,59,54.0,0,62.6,60.0,53.0
20160619043000,150.0,307.8,100.5882,59,54.0,0,62.5,60.0,53.0
20160619044500,150.0,312.0,101.9608,59,54.0,0,62.5,60.0,53.0
20160619050000,150.0,307.8,100.5882,59,54.0,0,62.5,60.0,53.0
20160619051500,150.0,304.2,99.4118,59,54.0,0,62.5,60.0,53.0
20160619053000,150.0,307.8,100.5882,59,54.0,0,62.4,60.0,53.0
20160619054500,150.0,312.0,101.9608,59,54.0,0,62.4,60.0,53.0
20160619060000,150.0,307.8,100.5882,59,54.0,0,62.4,60.0,53.0
20160619061500,150.0,307.8,100.5882,59,54.0,0,62.4,60.0,53.0
20160619063000,150.0,304.2,99.4118,59,54.0,0,62.3,60.0,53.0
20160619064500,150.0,307.8,100.5882,59,54.0,0,62.3,60.0,53.0
20160619070000,150.0,304.2,99.4118,59,54.0,0,62.4,60.0,53.0
20160619071500,150.0,300.6,98.2353,59,54.0,0,62.3,60.0,53.0
20160619073000,150.0,304.2,99.4118,59,54.0,0,62.3,60.0,53.0
20160619074500,150.0,304.2,99.4118,59,54.0,0,62.4,60.0,53.0
20160619080000,150.0,300.6,98.2353,59,54.0,0,62.5,60.0,53.0
20160619081500,150.0,304.2,99.4118,59,54.0,0,62.5,60.0,53.0
20160619083000,150.0,304.2,99.4118,59,54.7,0,62.6,60.0,53.0
20160619084500,150.0,304.2,99.4118,59,54.7,0,62.7,60.0,53.0
20160619090000,150.0,304.2,99.4118,59,54.7,0,62.8,60.0,53.0
20160619091500,150.0,304.2,99.4118,59,54.7,0,62.8,60.0,53.0
20160619093000,150.0,304.2,99.4118,59,54.7,0,62.8,60.0,53.0
20160619094500,150.0,300.6,98.2353,59,54.7,0,63.0,60.0,53.0
20160619100000,150.0,304.2,99.4118,59,54.7,0,63.0,60.0,53.0
20160619101500,150.0,307.8,100.5882,59,54.7,0,63.1,60.0,53.0
20160619103000,150.0,304.2,99.4118,59,54.7,0,63.1,60.0,53.0
20160619104500,150.0,304.2,99.4118,60,54.7,0,63.2,60.0,53.0
20160619110000,150.0,300.6,98.2353,60,54.7,0,63.3,60.0,53.0
20160619111500,150.0,300.6,98.2353,60,54.7,0,63.5,60.0,53.0
20160619113000,150.0,304.2,99.4118,60,54.7,0,63.6,60.0,53.0
20160619114500,150.0,300.6,98.2353,60,55.4,0,63.6,60.0,53.0
20160619120000,150.0,304.2,99.4118,60,54.8,0,63.6,60.0,53.0
20160619121500,150.0,304.2,99.4118,60,54.8,0,63.7,60.0,53.0
20160619123000,150.0,296.4,96.8627,60,54.8,0,63.8,60.0,53.0
20160619124500,150.0,300.6,98.2353,60,54.8,0,63.9,60.0,53.0
20160619130000,150.0,300.6,98.2353,60,54.8,0,64.0,60.0,53.0
20160619131500,150.0,304.2,99.4118,60,54.8,0,64.0,60.0,53.0
20160619133000,150.0,304.2,99.4118,60,54.8,0,64.1,60.0,53.0
20160619134500,150.0,304.2,99.4118,60,54.8,0,64.1,60.0,53.0
20160619140000,150.0,300.6,98.2353,60,54.8,0,64.2,60.0,53.0
20160619141500,150.0,304.2,99.4118,60,54.8,0,64.2,60.0,53.0
20160619143000,150.0,300.6,98.2353,60,54.8,0,64.2,60.0,53.0
20160619144500,150.0,304.2,99.4118,60,54.8,0,64.2,60.0,53.0
20160619150000,150.0,304.2,99.4118,60,54.8,0,64.3,60.0,53.0
20160619151500,150.0,307.8,100.5882,60,54.8,0,64.4,60.0,53.0
20160619153000,150.0,304.2,99.4118,60,54.8,0,64.4,60.0,53.0
20160619154500,150.0,304.2,99.4118,60,54.8,0,64.4,60.0,53.0
20160619160000,150.0,300.6,98.2353,60,54.8,0,64.5,60.0,53.0
20160619161500,150.0,300.6,98.2353,60,54.8,0,64.6,60.0,53.0
20160619163000,150.0,300.6,98.2353,60,54.8,0,64.5,60.0,53.0
20160619164500,150.0,300.6,98.2353,60,54.8,0,64.6,60.0,53.0
20160619170000,150.0,300.6,98.2353,60,54.8,0,64.6,60.0,53.0
20160619171500,150.0,300.6,98.2353,60,54.8,0,64.6,60.0,53.0
20160619173000,150.0,304.2,99.4118,60,54.8,0,64.7,60.0,53.0
20160619174500,150.0,304.2,99.4118,60,54.8,0,64.6,60.0,53.0
20160619180000,150.0,304.2,99.4118,60,55.5,0,64.7,60.0,53.0
20160619181500,150.0,304.2,99.4118,60,55.5,0,64.7,60.0,53.0
20160619183000,150.0,300.6,98.2353,60,55.5,0,64.7,60.0,53.0
20160619184500,150.0,300.6,98.2353,60,55.5,0,64.7,60.0,53.0
20160619190000,150.0,300.6,98.2353,60,55.5,0,64.6,60.0,53.0
20160619191500,150.0,300.6,98.2353,60,55.5,0,64.6,60.0,53.0
20160619193000,150.0,304.2,99.4118,60,55.5,0,64.6,60.0,53.0
20160619194500,150.0,307.8,100.5882,60,55.5,0,64.5,60.0,53.0
20160619200000,150.0,307.8,100.5882,60,55.5,0,64.4,60.0,53.0
20160619201500,150.0,307.8,100.5882,60,55.5,0,64.4,60.0,53.0
20160619203000,150.0,304.2,99.4118,60,55.5,0,64.3,60.0,53.0
20160619204500,150.0,300.6,98.2353,60,55.5,0,64.3,60.0,53.0
20160619210000,150.0,312.0,101.9608,60,55.5,0,64.3,60.0,53.0
20160619211500,150.0,307.8,100.5882,60,54.7,0,64.2,60.0,53.0
20160619213000,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160619214500,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160619220000,150.0,307.8,100.5882,60,54.7,0,64.1,60.0,53.0
20160619221500,150.0,304.2,99.4118,60,54.7,0,64.0,60.0,53.0
20160619223000,150.0,307.8,100.5882,60,54.7,0,64.0,60.0,53.0
20160619224500,150.0,307.8,100.5882,60,54.7,0,64.0,60.0,53.0
20160619230000,150.0,307.8,100.5882,60,54.7,0,63.9,60.0,53.0
20160619231500,150.0,304.2,99.4118,60,54.7,0,63.8,60.0,53.0
20160619233000,150.0,307.8,100.5882,60,54.7,0,63.7,60.0,53.0
20160619234500,150.0,304.2,99.4118,60,54.7,0,63.7,60.0,53.0
20160620000000,150.0,307.8,100.5882,60,54.7,0,63.6,60.0,53.0
20160620001500,150.0,312.0,101.9608,60,54.7,0,63.6,60.0,53.0
20160620003000,150.0,307.8,100.5882,60,54.7,0,63.5,60.0,53.0
20160620004500,150.0,307.8,100.5882,60,54.7,0,63.4,60.0,53.0
20160620010000,150.0,312.0,101.9608,60,54.0,0,63.3,60.0,53.0
20160620011500,150.0,307.8,100.5882,60,54.0,0,63.3,60.0,53.0
20160620013000,150.0,304.2,99.4118,60,54.0,0,63.3,60.0,53.0
20160620014500,150.0,307.8,100.5882,60,54.0,0,63.3,60.0,53.0
20160620020000,150.0,307.8,100.5882,60,54.0,0,63.2,60.0,53.0
20160620021500,150.0,312.0,101.9608,60,54.0,0,63.2,60.0,53.0
20160620023000,150.0,312.0,101.9608,60,54.0,0,63.1,60.0,53.0
20160620024500,150.0,312.0,101.9608,60,54.0,0,63.0,60.0,53.0
20160620030000,150.0,307.8,100.5882,60,54.0,0,63.0,60.0,53.0
20160620031500,150.0,312.0,101.9608,60,54.0,0,63.0,60.0,53.0
20160620033000,150.0,312.0,101.9608,60,54.0,0,62.9,60.0,53.0
20160620034500,150.0,312.0,101.9608,60,54.0,0,62.8,60.0,53.0
20160620040000,150.0,307.8,100.5882,60,54.0,0,62.8,60.0,53.0
20160620041500,150.0,312.0,101.9608,60,54.0,0,62.8,60.0,53.0
20160620043000,150.0,312.0,101.9608,60,54.0,0,62.8,60.0,53.0
20160620044500,150.0,312.0,101.9608,60,54.0,0,62.8,60.0,53.0
20160620050000,150.0,304.2,99.4118,59,54.0,0,62.8,60.0,53.0
20160620051500,150.0,300.6,98.2353,59,54.0,0,62.8,60.0,53.0
20160620053000,150.0,304.2,99.4118,59,54.0,0,62.8,60.0,53.0
20160620054500,150.0,307.8,100.5882,59,54.0,0,62.8,60.0,53.0
20160620060000,150.0,300.6,98.2353,59,54.0,0,62.8,60.0,53.0
20160620061500,150.0,300.6,98.2353,59,54.0,0,62.7,60.0,53.0
20160620063000,150.0,300.6,98.2353,59,54.0,0,62.8,60.0,53.0
20160620064500,150.0,307.8,100.5882,59,54.0,0,63.0,60.0,53.0
20160620070000,150.0,307.8,100.5882,59,54.7,0,64.2,60.0,53.0
20160620071500,150.0,304.2,99.4118,59,54.7,0,64.5,60.0,53.0
20160620073000,150.0,304.2,99.4118,59,54.7,0,64.8,60.0,53.0
20160620074500,150.0,307.8,100.5882,59,54.7,0,64.8,60.0,53.0
20160620080000,150.0,312.0,101.9608,59,54.7,0,64.8,60.0,53.0
20160620081500,150.0,304.2,99.4118,59,54.7,0,65.5,60.0,53.0
20160620083000,150.0,304.2,99.4118,59,54.7,0,65.1,60.0,53.0
20160620084500,150.0,304.2,99.4118,59,54.7,0,65.3,60.0,53.0
20160620090000,150.0,307.8,100.5882,59,54.7,0,65.2,60.0,53.0
20160620091500,150.0,296.4,96.8627,59,54.7,0,65.6,60.0,53.0
20160620093000,150.0,300.6,98.2353,60,54.7,0,65.5,60.0,53.0
20160620094500,150.0,300.6,98.2353,60,54.7,0,65.5,60.0,53.0
20160620100000,150.0,304.2,99.4118,60,55.5,0,65.6,60.0,53.0
20160620101500,150.0,300.6,98.2353,60,54.7,0,65.9,60.0,53.0
20160620103000,150.0,304.2,99.4118,60,54.7,0,65.7,60.0,53.0
20160620104500,150.0,312.0,101.9608,60,54.7,0,65.8,60.0,53.0
20160620110000,150.0,307.8,100.5882,60,54.7,0,66.1,60.0,53.0
20160620111500,150.0,304.2,99.4118,60,54.7,0,65.9,60.0,53.0
20160620113000,150.0,312.0,101.9608,60,54.7,0,65.7,60.0,53.0
20160620114500,150.0,307.8,100.5882,60,54.7,0,66.0,60.0,53.0
20160620120000,150.0,312.0,101.9608,60,54.7,0,66.2,60.0,53.0
20160620121500,150.0,315.6,103.1373,60,54.7,0,66.3,60.0,53.0
20160620123000,150.0,307.8,100.5882,59,54.7,0,66.4,60.0,53.0
20160620124500,150.0,312.0,101.9608,59,54.7,0,66.2,60.0,53.0
20160620130000,150.0,307.8,100.5882,59,54.7,0,66.6,60.0,53.0
20160620131500,150.0,304.2,99.4118,59,54.7,0,66.6,60.0,53.0
20160620133000,150.0,304.2,99.4118,59,54.7,0,66.4,60.0,53.0
20160620134500,150.0,312.0,101.9608,59,54.7,0,66.7,60.0,53.0
20160620140000,150.0,304.2,99.4118,59,54.7,0,66.9,60.0,53.0
20160620141500,150.0,307.8,100.5882,59,54.7,0,67.2,60.0,53.0
20160620143000,150.0,304.2,99.4118,59,54.7,0,67.3,60.0,53.0
20160620144500,150.0,307.8,100.5882,59,54.7,0,66.5,60.0,53.0
20160620150000,150.0,307.8,100.5882,59,54.7,0,66.1,60.0,53.0
20160620151500,150.0,307.8,100.5882,59,54.7,0,66.0,60.0,53.0
20160620153000,150.0,304.2,99.4118,59,54.7,0,65.8,60.0,53.0
20160620154500,150.0,304.2,99.4118,59,54.7,0,65.7,60.0,53.0
20160620160000,150.0,300.6,98.2353,59,54.7,0,65.7,60.0,53.0
20160620161500,150.0,300.6,98.2353,59,54.7,0,65.5,60.0,53.0
20160620163000,150.0,304.2,99.4118,59,54.7,0,65.3,60.0,53.0
20160620164500,150.0,300.6,98.2353,59,54.7,0,65.4,60.0,53.0
20160620170000,150.0,300.6,98.2353,59,54.7,0,65.2,60.0,53.0
20160620171500,150.0,300.6,98.2353,59,54.7,0,65.2,60.0,53.0
20160620173000,150.0,300.6,98.2353,59,54.7,0,65.2,60.0,53.0
20160620174500,150.0,300.6,98.2353,59,54.7,0,65.2,60.0,53.0
20160620180000,150.0,300.6,98.2353,59,54.7,0,65.3,60.0,53.0
20160620181500,150.0,304.2,99.4118,59,54.7,0,65.3,60.0,53.0
20160620183000,150.0,300.6,98.2353,59,54.7,0,65.3,60.0,53.0
20160620184500,150.0,304.2,99.4118,59,54.7,0,65.2,60.0,53.0
20160620190000,150.0,300.6,98.2353,59,54.7,0,65.2,60.0,53.0
20160620191500,150.0,304.2,99.4118,59,55.5,0,65.3,60.0,53.0
20160620193000,150.0,304.2,99.4118,59,55.5,0,65.1,60.0,53.0
20160620194500,150.0,300.6,98.2353,59,55.5,0,65.1,60.0,53.0
20160620200000,150.0,300.6,98.2353,59,55.5,0,65.1,60.0,53.0
20160620201500,150.0,304.2,99.4118,59,55.5,0,65.0,60.0,53.0
20160620203000,150.0,300.6,98.2353,59,55.5,0,64.9,60.0,53.0
20160620204500,150.0,300.6,98.2353,59,55.5,0,64.8,60.0,53.0
20160620210000,150.0,304.2,99.4118,59,55.5,0,64.7,60.0,53.0
20160620211500,150.0,307.8,100.5882,59,55.5,0,64.7,60.0,53.0
20160620213000,150.0,307.8,100.5882,59,55.5,0,64.6,60.0,53.0
20160620214500,150.0,304.2,99.4118,59,54.9,0,64.5,60.0,53.0
20160620220000,150.0,304.2,99.4118,59,54.9,0,64.4,60.0,53.0
20160620221500,150.0,304.2,99.4118,59,54.9,0,64.3,60.0,53.0
20160620223000,150.0,304.2,99.4118,59,54.9,0,64.2,60.0,53.0
20160620224500,150.0,307.8,100.5882,59,54.9,0,64.2,60.0,53.0
20160620230000,150.0,307.8,100.5882,59,54.9,0,64.1,60.0,53.0
20160620231500,150.0,307.8,100.5882,59,54.9,0,64.1,60.0,53.0
20160620233000,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160620234500,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160621000000,150.0,304.2,99.4118,59,54.3,0,63.9,60.0,53.0
20160621001500,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160621003000,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160621004500,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160621010000,150.0,312.0,101.9608,59,54.3,0,63.7,60.0,53.0
20160621011500,150.0,312.0,101.9608,59,54.3,0,63.6,60.0,53.0
20160621013000,150.0,307.8,100.5882,59,54.3,0,63.5,60.0,53.0
20160621014500,150.0,304.2,99.4118,59,54.3,0,63.5,60.0,53.0
20160621020000,150.0,307.8,100.5882,59,54.3,0,63.5,60.0,53.0
20160621021500,150.0,307.8,100.5882,59,54.3,0,63.5,60.0,53.0
20160621023000,150.0,307.8,100.5882,59,54.3,0,63.5,60.0,53.0
20160621024500,150.0,307.8,100.5882,59,54.3,0,63.4,60.0,53.0
20160621030000,150.0,307.8,100.5882,59,54.3,0,63.4,60.0,53.0
20160621031500,150.0,312.0,101.9608,59,54.3,0,63.4,60.0,53.0
20160621033000,150.0,304.2,99.4118,59,54.3,0,63.3,60.0,53.0
20160621034500,150.0,307.8,100.5882,59,54.3,0,63.3,60.0,53.0
20160621040000,150.0,307.8,100.5882,59,54.3,0,63.3,60.0,53.0
20160621041500,150.0,307.8,100.5882,59,54.3,0,63.3,60.0,53.0
20160621043000,150.0,307.8,100.5882,59,54.3,0,63.3,60.0,53.0
20160621044500,150.0,304.2,99.4118,59,54.3,0,63.2,60.0,53.0
20160621050000,150.0,307.8,100.5882,59,54.3,0,63.1,60.0,53.0
20160621051500,150.0,304.2,99.4118,59,54.3,0,63.1,60.0,53.0
20160621053000,150.0,307.8,100.5882,59,54.3,0,63.1,60.0,53.0
20160621054500,150.0,304.2,99.4118,59,54.3,0,63.1,60.0,53.0
20160621060000,150.0,307.8,100.5882,59,54.3,0,63.0,60.0,53.0
20160621061500,150.0,304.2,99.4118,59,54.3,0,63.1,60.0,53.0
20160621063000,150.0,307.8,100.5882,59,54.3,0,63.0,60.0,53.0
20160621064500,150.0,304.2,99.4118,59,54.3,0,63.2,60.0,53.0
20160621070000,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160621071500,150.0,307.8,100.5882,59,54.3,0,64.6,60.0,53.0
20160621073000,150.0,300.6,98.2353,59,54.3,0,65.4,60.0,53.0
20160621074500,150.0,307.8,100.5882,59,54.3,0,65.1,60.0,53.0
20160621080000,150.0,304.2,99.4118,59,54.3,0,65.2,60.0,53.0
20160621081500,150.0,300.6,98.2353,59,54.3,0,65.0,60.0,53.0
20160621083000,150.0,304.2,99.4118,59,54.3,0,65.1,60.0,53.0
20160621084500,150.0,304.2,99.4118,59,54.3,0,65.4,60.0,53.0
20160621090000,150.0,304.2,99.4118,59,54.3,0,65.3,60.0,53.0
20160621091500,150.0,300.6,98.2353,59,54.3,0,65.0,60.0,53.0
20160621093000,150.0,300.6,98.2353,59,54.3,0,64.7,60.0,53.0
20160621094500,150.0,296.4,96.8627,60,54.3,0,64.6,60.0,53.0
20160621100000,150.0,304.2,99.4118,60,55.1,0,64.4,60.0,53.0
20160621101500,150.0,304.2,99.4118,60,55.1,0,64.4,60.0,53.0
20160621103000,150.0,300.6,98.2353,60,55.1,0,64.3,60.0,53.0
20160621104500,150.0,304.2,99.4118,60,55.1,0,64.9,60.0,53.0
20160621110000,150.0,307.8,100.5882,60,55.1,0,65.1,60.0,53.0
20160621111500,150.0,304.2,99.4118,60,55.1,0,65.3,60.0,53.0
20160621113000,150.0,312.0,101.9608,60,55.1,0,65.4,60.0,53.0
20160621114500,150.0,304.2,99.4118,60,55.1,0,65.9,60.0,53.0
20160621120000,150.0,307.8,100.5882,60,55.1,0,65.9,60.0,53.0
20160621121500,150.0,307.8,100.5882,60,55.1,0,65.9,60.0,53.0
20160621123000,150.0,307.8,100.5882,60,55.1,0,66.3,60.0,53.0
20160621124500,150.0,304.2,99.4118,60,55.1,0,66.5,60.0,53.0
20160621130000,150.0,307.8,100.5882,60,55.1,0,66.7,60.0,53.0
20160621131500,150.0,307.8,100.5882,60,55.1,0,66.7,60.0,53.0
20160621133000,150.0,307.8,100.5882,60,55.1,0,66.9,60.0,53.0
20160621134500,150.0,307.8,100.5882,60,55.1,0,66.9,60.0,53.0
20160621140000,150.0,304.2,99.4118,60,55.1,0,66.8,60.0,53.0
20160621141500,150.0,304.2,99.4118,60,55.1,0,67.0,60.0,53.0
20160621143000,150.0,304.2,99.4118,60,55.1,0,67.1,60.0,53.0
20160621144500,150.0,307.8,100.5882,60,55.1,0,67.2,60.0,53.0
20160621150000,150.0,304.2,99.4118,60,54.3,0,66.8,60.0,53.0
20160621151500,150.0,307.8,100.5882,60,54.3,0,66.8,60.0,53.0
20160621153000,150.0,307.8,100.5882,60,54.3,0,66.7,60.0,53.0
20160621154500,150.0,312.0,101.9608,60,54.3,0,66.6,60.0,53.0
20160621160000,150.0,312.0,101.9608,60,54.3,0,66.8,60.0,53.0
20160621161500,150.0,312.0,101.9608,60,54.3,0,66.7,60.0,53.0
20160621163000,150.0,312.0,101.9608,60,54.3,0,66.2,60.0,53.0
20160621164500,150.0,312.0,101.9608,60,54.3,0,65.8,60.0,53.0
20160621170000,150.0,312.0,101.9608,60,54.3,0,65.6,60.0,53.0
20160621171500,150.0,312.0,101.9608,60,54.3,0,65.3,60.0,53.0
20160621173000,150.0,312.0,101.9608,60,55.1,0,65.3,60.0,53.0
20160621174500,150.0,307.8,100.5882,60,54.3,0,65.2,60.0,53.0
20160621180000,150.0,312.0,101.9608,60,54.3,0,65.1,60.0,53.0
20160621181500,150.0,307.8,100.5882,60,54.9,0,65.1,60.0,53.0
20160621183000,150.0,312.0,101.9608,60,54.9,0,65.0,60.0,53.0
20160621184500,150.0,315.6,103.1373,60,54.9,0,65.0,60.0,53.0
20160621190000,150.0,312.0,101.9608,59,54.9,0,64.9,60.0,53.0
20160621191500,150.0,307.8,100.5882,59,54.9,0,64.8,60.0,53.0
20160621193000,150.0,307.8,100.5882,59,54.9,0,64.8,60.0,53.0
20160621194500,150.0,307.8,100.5882,59,54.9,0,64.8,60.0,53.0
20160621200000,150.0,307.8,100.5882,59,54.9,0,64.8,60.0,53.0
20160621201500,150.0,307.8,100.5882,59,54.9,0,64.7,60.0,53.0
20160621203000,150.0,312.0,101.9608,59,54.9,0,64.6,60.0,53.0
20160621204500,150.0,307.8,100.5882,59,54.9,0,64.6,60.0,53.0
20160621210000,150.0,307.8,100.5882,59,54.9,0,64.6,60.0,53.0
20160621211500,150.0,307.8,100.5882,59,54.9,0,64.4,60.0,53.0
20160621213000,150.0,312.0,101.9608,59,54.9,0,64.3,60.0,53.0
20160621214500,150.0,307.8,100.5882,59,54.9,0,64.3,60.0,53.0
20160621220000,150.0,307.8,100.5882,59,54.9,0,64.2,60.0,53.0
20160621221500,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160621223000,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160621224500,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160621230000,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160621231500,150.0,312.0,101.9608,59,54.3,0,63.8,60.0,53.0
20160621233000,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160621234500,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160622000000,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160622001500,150.0,304.2,99.4118,59,54.3,0,63.6,60.0,53.0
20160622003000,150.0,300.6,98.2353,59,54.3,0,63.5,60.0,53.0
20160622004500,150.0,307.8,100.5882,59,54.3,0,63.5,60.0,53.0
20160622010000,150.0,307.8,100.5882,59,54.3,0,63.4,60.0,53.0
20160622011500,150.0,296.4,96.8627,60,53.5,0,63.2,60.0,53.0
20160622013000,150.0,300.6,98.2353,60,53.5,0,63.1,60.0,53.0
20160622014500,150.0,304.2,99.4118,60,53.5,0,63.1,60.0,53.0
20160622020000,150.0,304.2,99.4118,60,53.5,0,63.1,60.0,53.0
20160622021500,150.0,300.6,98.2353,60,53.5,0,63.0,60.0,53.0
20160622023000,150.0,300.6,98.2353,60,53.5,0,63.0,60.0,53.0
20160622024500,150.0,300.6,98.2353,60,53.5,0,62.9,60.0,53.0
20160622030000,150.0,304.2,99.4118,60,53.5,0,62.9,60.0,53.0
20160622031500,150.0,304.2,99.4118,60,53.5,0,62.9,60.0,53.0
20160622033000,150.0,307.8,100.5882,60,53.5,0,62.8,60.0,53.0
20160622034500,150.0,304.2,99.4118,60,53.5,0,62.8,60.0,53.0
20160622040000,150.0,300.6,98.2353,60,53.5,0,62.7,60.0,53.0
20160622041500,150.0,304.2,99.4118,60,53.5,0,62.7,60.0,53.0
20160622043000,150.0,304.2,99.4118,60,53.5,0,62.6,60.0,53.0
20160622044500,150.0,304.2,99.4118,60,53.5,0,62.6,60.0,53.0
20160622050000,150.0,304.2,99.4118,60,53.5,0,62.6,60.0,53.0
20160622051500,150.0,307.8,100.5882,60,53.5,0,62.5,60.0,53.0
20160622053000,150.0,304.2,99.4118,60,53.5,0,62.5,60.0,53.0
20160622054500,150.0,304.2,99.4118,60,53.5,0,62.5,60.0,53.0
20160622060000,150.0,307.8,100.5882,60,53.5,0,62.5,60.0,53.0
20160622061500,150.0,304.2,99.4118,60,53.5,0,62.4,60.0,53.0
20160622063000,150.0,304.2,99.4118,60,53.5,0,62.4,60.0,53.0
20160622064500,150.0,307.8,100.5882,60,53.5,0,63.5,60.0,53.0
20160622070000,150.0,304.2,99.4118,60,53.5,0,64.0,60.0,53.0
20160622071500,150.0,304.2,99.4118,60,53.5,0,64.3,60.0,53.0
20160622073000,150.0,304.2,99.4118,60,53.5,0,64.3,60.0,53.0
20160622074500,150.0,300.6,98.2353,60,53.5,0,64.3,60.0,53.0
20160622080000,150.0,300.6,98.2353,60,53.5,0,64.8,60.0,53.0
20160622081500,150.0,300.6,98.2353,60,54.3,0,65.1,60.0,53.0
20160622083000,150.0,304.2,99.4118,60,54.3,0,65.1,60.0,53.0
20160622084500,150.0,304.2,99.4118,60,54.3,0,65.5,60.0,53.0
20160622090000,150.0,300.6,98.2353,60,54.3,0,65.2,60.0,53.0
20160622091500,150.0,300.6,98.2353,60,54.3,0,65.5,60.0,53.0
20160622093000,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160622094500,150.0,304.2,99.4118,60,55.1,0,65.9,60.0,53.0
20160622100000,150.0,304.2,99.4118,60,55.1,0,66.0,60.0,53.0
20160622101500,150.0,300.6,98.2353,60,55.1,0,65.9,60.0,53.0
