PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160622103000,150.0,307.8,100.5882,60,55.1,0,65.7,60.0,53.0
20160622104500,150.0,304.2,99.4118,60,55.1,0,66.2,60.0,53.0
20160622110000,150.0,315.6,103.1373,60,55.1,0,66.2,60.0,53.0
20160622111500,150.0,312.0,101.9608,60,55.1,0,66.2,60.0,53.0
20160622113000,150.0,307.8,100.5882,60,55.1,0,66.1,60.0,53.0
20160622114500,150.0,304.2,99.4118,59,55.1,0,66.0,60.0,53.0
20160622120000,150.0,312.0,101.9608,59,55.1,0,66.4,60.0,53.0
20160622121500,150.0,312.0,101.9608,59,55.1,0,66.5,60.0,53.0
20160622123000,150.0,307.8,100.5882,59,55.1,0,66.6,60.0,53.0
20160622124500,150.0,304.2,99.4118,59,55.1,0,66.6,60.0,53.0
20160622130000,150.0,304.2,99.4118,59,55.1,0,66.5,60.0,53.0
20160622131500,150.0,304.2,99.4118,59,55.1,0,66.8,60.0,53.0
20160622133000,150.0,304.2,99.4118,59,54.3,0,66.8,60.0,53.0
20160622134500,150.0,300.6,98.2353,59,54.3,0,67.1,60.0,53.0
20160622140000,150.0,304.2,99.4118,59,54.3,0,67.2,60.0,53.0
20160622141500,150.0,304.2,99.4118,59,55.1,0,67.2,60.0,53.0
20160622143000,150.0,304.2,99.4118,59,55.1,0,67.5,60.0,53.0
20160622144500,150.0,300.6,98.2353,59,55.1,0,67.4,60.0,53.0
20160622150000,150.0,304.2,99.4118,59,55.1,0,67.4,60.0,53.0
20160622151500,150.0,304.2,99.4118,59,55.1,0,66.6,60.0,53.0
20160622153000,150.0,304.2,99.4118,59,55.1,0,66.2,60.0,53.0
20160622154500,150.0,304.2,99.4118,59,55.1,0,66.0,60.0,53.0
20160622160000,150.0,307.8,100.5882,59,55.1,0,65.9,60.0,53.0
20160622161500,150.0,304.2,99.4118,59,55.1,0,65.8,60.0,53.0
20160622163000,150.0,304.2,99.4118,59,55.1,0,65.7,60.0,53.0
20160622164500,150.0,304.2,99.4118,59,55.1,0,65.6,60.0,53.0
20160622170000,150.0,304.2,99.4118,59,55.1,0,65.5,60.0,53.0
20160622171500,150.0,304.2,99.4118,59,55.1,0,65.6,60.0,53.0
20160622173000,150.0,300.6,98.2353,59,55.1,0,65.6,60.0,53.0
20160622174500,150.0,300.6,98.2353,59,55.1,0,65.5,60.0,53.0
20160622180000,150.0,300.6,98.2353,59,55.1,0,65.5,60.0,53.0
20160622181500,150.0,300.6,98.2353,59,55.1,0,65.4,60.0,53.0
20160622183000,150.0,304.2,99.4118,59,55.1,0,65.4,60.0,53.0
20160622184500,150.0,304.2,99.4118,59,55.1,0,65.5,60.0,53.0
20160622190000,150.0,304.2,99.4118,59,55.1,0,65.5,60.0,53.0
20160622191500,150.0,304.2,99.4118,59,55.1,0,65.4,60.0,53.0
20160622193000,150.0,304.2,99.4118,59,55.1,0,65.3,60.0,53.0
20160622194500,150.0,304.2,99.4118,59,55.1,0,65.2,60.0,53.0
20160622200000,150.0,304.2,99.4118,59,55.1,0,65.1,60.0,53.0
20160622201500,150.0,300.6,98.2353,59,55.1,0,65.1,60.0,53.0
20160622203000,150.0,304.2,99.4118,59,54.3,0,65.0,60.0,53.0
20160622204500,150.0,304.2,99.4118,59,54.3,0,64.9,60.0,53.0
20160622210000,150.0,304.2,99.4118,59,54.3,0,64.7,60.0,53.0
20160622211500,150.0,304.2,99.4118,59,54.3,0,64.7,60.0,53.0
20160622213000,150.0,300.6,98.2353,59,54.3,0,64.6,60.0,53.0
20160622214500,150.0,300.6,98.2353,59,54.3,0,64.5,60.0,53.0
20160622220000,150.0,304.2,99.4118,59,54.3,0,64.4,60.0,53.0
20160622221500,150.0,300.6,98.2353,59,54.3,0,64.3,60.0,53.0
20160622223000,150.0,304.2,99.4118,59,54.3,0,64.2,60.0,53.0
20160622224500,150.0,304.2,99.4118,59,54.3,0,64.2,60.0,53.0
20160622230000,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160622231500,150.0,300.6,98.2353,59,54.3,0,64.1,60.0,53.0
20160622233000,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160622234500,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160623000000,150.0,307.8,100.5882,59,54.3,0,63.9,60.0,53.0
20160623001500,150.0,304.2,99.4118,59,54.3,0,63.8,60.0,53.0
20160623003000,150.0,300.6,98.2353,59,54.3,0,63.8,60.0,53.0
20160623004500,150.0,304.2,99.4118,59,54.3,0,63.8,60.0,53.0
20160623010000,150.0,304.2,99.4118,59,54.3,0,63.7,60.0,53.0
20160623011500,150.0,300.6,98.2353,59,54.3,0,63.6,60.0,53.0
20160623013000,150.0,304.2,99.4118,59,54.3,0,63.6,60.0,53.0
20160623014500,150.0,304.2,99.4118,59,54.3,0,63.5,60.0,53.0
20160623020000,150.0,300.6,98.2353,59,54.3,0,63.5,60.0,53.0
20160623021500,150.0,312.0,101.9608,59,54.3,0,63.4,60.0,53.0
20160623023000,150.0,300.6,98.2353,59,53.5,0,63.3,60.0,53.0
20160623024500,150.0,304.2,99.4118,59,53.5,0,63.3,60.0,53.0
20160623030000,150.0,300.6,98.2353,59,53.5,0,63.2,60.0,53.0
20160623031500,150.0,300.6,98.2353,59,53.5,0,63.2,60.0,53.0
20160623033000,150.0,300.6,98.2353,59,53.5,0,63.1,60.0,53.0
20160623034500,150.0,300.6,98.2353,59,53.5,0,63.1,60.0,53.0
20160623040000,150.0,300.6,98.2353,59,53.5,0,63.0,60.0,53.0
20160623041500,150.0,300.6,98.2353,59,53.5,0,63.0,60.0,53.0
20160623043000,150.0,300.6,98.2353,59,53.5,0,62.9,60.0,53.0
20160623044500,150.0,304.2,99.4118,59,53.5,0,62.9,60.0,53.0
20160623050000,150.0,300.6,98.2353,59,53.5,0,62.8,60.0,53.0
20160623051500,150.0,300.6,98.2353,59,53.5,0,62.8,60.0,53.0
20160623053000,150.0,300.6,98.2353,59,53.5,0,62.7,60.0,53.0
20160623054500,150.0,304.2,99.4118,59,53.5,0,62.7,60.0,53.0
20160623060000,150.0,300.6,98.2353,59,53.5,0,62.6,60.0,53.0
20160623061500,150.0,304.2,99.4118,59,53.5,0,62.6,60.0,53.0
20160623063000,150.0,300.6,98.2353,59,53.5,0,62.6,60.0,53.0
20160623064500,150.0,300.6,98.2353,59,53.5,0,62.7,60.0,53.0
20160623070000,150.0,300.6,98.2353,59,53.5,0,63.9,60.0,53.0
20160623071500,150.0,300.6,98.2353,59,53.5,0,64.1,60.0,53.0
20160623073000,150.0,304.2,99.4118,59,53.5,0,64.1,60.0,53.0
20160623074500,150.0,304.2,99.4118,59,53.5,0,64.4,60.0,53.0
20160623080000,150.0,300.6,98.2353,59,53.5,0,64.6,60.0,53.0
20160623081500,150.0,300.6,98.2353,59,53.5,0,64.7,60.0,53.0
20160623083000,150.0,300.6,98.2353,59,53.5,0,64.8,60.0,53.0
20160623084500,150.0,296.4,96.8627,59,54.1,0,65.4,60.0,53.0
20160623090000,150.0,304.2,99.4118,60,54.1,0,65.1,60.0,53.0
20160623091500,150.0,307.8,100.5882,60,54.1,0,65.1,60.0,53.0
20160623093000,150.0,304.2,99.4118,60,54.1,0,65.3,60.0,53.0
20160623094500,150.0,300.6,98.2353,60,54.7,0,65.6,60.0,53.0
20160623100000,150.0,307.8,100.5882,60,54.7,0,65.8,60.0,53.0
20160623101500,150.0,307.8,100.5882,60,54.7,0,66.0,60.0,53.0
20160623103000,150.0,307.8,100.5882,60,55.5,0,66.2,60.0,53.0
20160623104500,150.0,304.2,99.4118,60,55.5,0,66.3,60.0,53.0
20160623110000,150.0,312.0,101.9608,60,55.5,0,65.6,60.0,53.0
20160623111500,150.0,304.2,99.4118,60,55.5,0,65.4,60.0,53.0
20160623113000,150.0,307.8,100.5882,60,55.5,0,65.3,60.0,53.0
20160623114500,150.0,312.0,101.9608,60,54.7,0,65.1,60.0,53.0
20160623120000,150.0,312.0,101.9608,60,54.7,0,65.0,60.0,53.0
20160623121500,150.0,312.0,101.9608,60,54.7,0,65.0,60.0,53.0
20160623123000,150.0,315.6,103.1373,60,54.7,0,64.9,60.0,53.0
20160623124500,150.0,312.0,101.9608,60,54.7,0,64.8,60.0,53.0
20160623130000,150.0,307.8,100.5882,60,54.7,0,64.8,60.0,53.0
20160623131500,150.0,304.2,99.4118,60,54.7,0,64.9,60.0,53.0
20160623133000,150.0,312.0,101.9608,60,54.7,0,65.0,60.0,53.0
20160623134500,150.0,312.0,101.9608,60,54.7,0,65.0,60.0,53.0
20160623140000,150.0,307.8,100.5882,60,54.7,0,65.1,60.0,53.0
20160623141500,150.0,312.0,101.9608,60,54.7,0,66.2,60.0,53.0
20160623143000,150.0,307.8,100.5882,59,54.7,0,66.6,60.0,53.0
20160623144500,150.0,307.8,100.5882,59,54.7,0,66.7,60.0,53.0
20160623150000,150.0,312.0,101.9608,59,54.7,0,66.9,60.0,53.0
20160623151500,150.0,312.0,101.9608,59,54.7,0,66.1,60.0,53.0
20160623153000,150.0,312.0,101.9608,52,54.7,0,66.1,60.0,53.0
20160623154500,150.0,307.8,100.5882,52,54.7,0,65.7,60.0,53.0
20160623160000,150.0,307.8,100.5882,52,54.7,0,65.6,60.0,53.0
20160623161500,150.0,307.8,100.5882,52,54.7,0,65.5,60.0,53.0
20160623163000,150.0,307.8,100.5882,52,54.7,0,65.4,60.0,53.0
20160623164500,150.0,300.6,98.2353,51,54.7,0,65.2,60.0,53.0
20160623170000,150.0,304.2,99.4118,51,54.7,0,65.3,60.0,53.0
20160623171500,150.0,304.2,99.4118,51,54.7,0,65.3,60.0,53.0
20160623173000,150.0,300.6,98.2353,51,54.7,0,65.3,60.0,53.0
20160623174500,150.0,300.6,98.2353,51,54.7,0,65.3,60.0,53.0
20160623180000,150.0,304.2,99.4118,52,54.7,0,65.2,60.0,53.0
20160623181500,150.0,304.2,99.4118,52,54.7,0,65.1,60.0,53.0
20160623183000,150.0,304.2,99.4118,52,54.7,0,65.1,60.0,53.0
20160623184500,150.0,304.2,99.4118,52,54.7,0,65.1,60.0,53.0
20160623190000,150.0,307.8,100.5882,52,54.7,0,65.1,60.0,53.0
20160623191500,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160623193000,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160623194500,150.0,304.2,99.4118,52,54.7,0,65.1,60.0,53.0
20160623200000,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160623201500,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160623203000,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160623204500,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160623210000,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160623211500,150.0,307.8,100.5882,52,54.7,0,64.9,60.0,53.0
20160623213000,150.0,304.2,99.4118,52,54.7,0,64.9,60.0,53.0
20160623214500,150.0,304.2,99.4118,52,54.7,0,64.8,60.0,53.0
20160623220000,150.0,307.8,100.5882,52,54.7,0,64.7,60.0,53.0
20160623221500,150.0,304.2,99.4118,52,54.7,0,64.7,60.0,53.0
20160623223000,150.0,304.2,99.4118,52,54.7,0,64.6,60.0,53.0
20160623224500,150.0,304.2,99.4118,52,54.7,0,64.6,60.0,53.0
20160623230000,150.0,304.2,99.4118,52,54.7,0,64.5,60.0,53.0
20160623231500,150.0,304.2,99.4118,52,54.7,0,64.5,60.0,53.0
20160623233000,150.0,300.6,98.2353,52,54.7,0,64.4,60.0,53.0
20160623234500,150.0,307.8,100.5882,52,54.7,0,64.4,60.0,53.0
20160624000000,150.0,304.2,99.4118,52,54.7,0,64.3,60.0,53.0
20160624001500,150.0,307.8,100.5882,52,54.7,0,64.2,60.0,53.0
20160624003000,150.0,307.8,100.5882,52,54.7,0,64.2,60.0,53.0
20160624004500,150.0,307.8,100.5882,52,54.7,0,64.1,60.0,53.0
20160624010000,150.0,304.2,99.4118,52,54.7,0,64.0,60.0,53.0
20160624011500,150.0,304.2,99.4118,52,54.7,0,64.0,60.0,53.0
20160624013000,150.0,304.2,99.4118,52,54.7,0,64.1,60.0,53.0
20160624014500,150.0,307.8,100.5882,52,54.7,0,63.9,60.0,53.0
20160624020000,150.0,312.0,101.9608,52,54.7,0,63.8,60.0,53.0
20160624021500,150.0,307.8,100.5882,52,54.7,0,63.8,60.0,53.0
20160624023000,150.0,304.2,99.4118,52,54.7,0,63.7,60.0,53.0
20160624024500,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160624030000,150.0,304.2,99.4118,52,53.9,0,63.6,60.0,53.0
20160624031500,150.0,312.0,101.9608,52,53.9,0,63.5,60.0,53.0
20160624033000,150.0,304.2,99.4118,52,53.9,0,63.5,60.0,53.0
20160624034500,150.0,304.2,99.4118,52,53.9,0,63.5,60.0,53.0
20160624040000,150.0,307.8,100.5882,52,53.9,0,63.3,60.0,53.0
20160624041500,150.0,307.8,100.5882,52,53.9,0,63.3,60.0,53.0
20160624043000,150.0,304.2,99.4118,52,53.9,0,63.3,60.0,53.0
20160624044500,150.0,304.2,99.4118,52,53.9,0,63.2,60.0,53.0
20160624050000,150.0,307.8,100.5882,52,53.9,0,63.2,60.0,53.0
20160624051500,150.0,304.2,99.4118,52,53.9,0,63.2,60.0,53.0
20160624053000,150.0,304.2,99.4118,52,53.9,0,63.1,60.0,53.0
20160624054500,150.0,304.2,99.4118,52,53.9,0,63.0,60.0,53.0
20160624060000,150.0,304.2,99.4118,52,53.9,0,63.0,60.0,53.0
20160624061500,150.0,307.8,100.5882,52,53.9,0,62.9,60.0,53.0
20160624063000,150.0,304.2,99.4118,52,53.9,0,62.9,60.0,53.0
20160624064500,150.0,304.2,99.4118,52,53.9,0,62.8,60.0,53.0
20160624070000,150.0,304.2,99.4118,52,53.9,0,63.8,60.0,53.0
20160624071500,150.0,304.2,99.4118,52,53.9,0,64.2,60.0,53.0
20160624073000,150.0,304.2,99.4118,52,53.9,0,64.3,60.0,53.0
20160624074500,150.0,300.6,98.2353,52,53.9,0,64.6,60.0,53.0
20160624080000,150.0,300.6,98.2353,52,53.9,0,64.9,60.0,53.0
20160624081500,150.0,300.6,98.2353,52,53.9,0,65.0,60.0,53.0
20160624083000,150.0,300.6,98.2353,52,53.9,0,65.2,60.0,53.0
20160624084500,150.0,300.6,98.2353,52,53.9,0,65.4,60.0,53.0
20160624090000,150.0,304.2,99.4118,52,54.7,0,65.3,60.0,53.0
20160624091500,150.0,300.6,98.2353,52,54.7,0,65.3,60.0,53.0
20160624093000,150.0,300.6,98.2353,52,54.7,0,65.7,60.0,53.0
20160624094500,150.0,300.6,98.2353,52,54.7,0,66.0,60.0,53.0
20160624100000,150.0,304.2,99.4118,53,54.7,0,66.4,60.0,53.0
20160624101500,150.0,307.8,100.5882,53,55.3,0,66.3,60.0,53.0
20160624103000,150.0,307.8,100.5882,53,55.3,0,66.2,60.0,53.0
20160624104500,150.0,307.8,100.5882,53,55.3,0,66.3,60.0,53.0
20160624110000,150.0,307.8,100.5882,53,55.3,0,66.4,60.0,53.0
20160624111500,150.0,304.2,99.4118,53,55.3,0,66.4,60.0,53.0
20160624113000,150.0,304.2,99.4118,53,55.3,0,66.2,60.0,53.0
20160624114500,150.0,307.8,100.5882,53,55.3,0,66.4,60.0,53.0
20160624120000,150.0,304.2,99.4118,53,55.3,0,66.7,60.0,53.0
20160624121500,150.0,312.0,101.9608,53,55.3,0,66.8,60.0,53.0
20160624123000,150.0,307.8,100.5882,53,54.7,0,66.9,60.0,53.0
20160624124500,150.0,307.8,100.5882,53,54.7,0,67.1,60.0,53.0
20160624130000,150.0,307.8,100.5882,53,54.7,0,67.2,60.0,53.0
20160624131500,150.0,312.0,101.9608,53,54.7,0,67.2,60.0,53.0
20160624133000,150.0,304.2,99.4118,53,54.7,0,67.3,60.0,53.0
20160624134500,150.0,307.8,100.5882,53,54.7,0,67.2,60.0,53.0
20160624140000,150.0,304.2,99.4118,53,54.7,0,67.4,60.0,53.0
20160624141500,150.0,304.2,99.4118,53,54.7,0,67.4,60.0,53.0
20160624143000,150.0,312.0,101.9608,53,54.7,0,67.1,60.0,53.0
20160624144500,150.0,312.0,101.9608,53,54.7,0,67.0,60.0,53.0
20160624150000,150.0,307.8,100.5882,53,54.7,0,66.9,60.0,53.0
20160624151500,150.0,307.8,100.5882,53,54.7,0,66.2,60.0,53.0
20160624153000,150.0,312.0,101.9608,53,54.7,0,65.9,60.0,53.0
20160624154500,150.0,312.0,101.9608,53,54.7,0,65.7,60.0,53.0
20160624160000,150.0,312.0,101.9608,52,54.7,0,65.7,60.0,53.0
20160624161500,150.0,307.8,100.5882,52,54.7,0,65.6,60.0,53.0
20160624163000,150.0,307.8,100.5882,52,55.5,0,65.6,60.0,53.0
20160624164500,150.0,307.8,100.5882,52,55.5,0,65.6,60.0,53.0
20160624170000,150.0,312.0,101.9608,52,55.5,0,65.5,60.0,53.0
20160624171500,150.0,312.0,101.9608,52,54.7,0,65.5,60.0,53.0
20160624173000,150.0,312.0,101.9608,52,54.7,0,65.5,60.0,53.0
20160624174500,150.0,315.6,103.1373,52,54.7,0,65.3,60.0,53.0
20160624180000,150.0,312.0,101.9608,52,54.7,0,65.3,60.0,53.0
20160624181500,150.0,315.6,103.1373,52,54.7,0,65.2,60.0,53.0
20160624183000,150.0,307.8,100.5882,52,54.7,0,65.2,60.0,53.0
20160624184500,150.0,307.8,100.5882,52,54.7,0,65.3,60.0,53.0
20160624190000,150.0,304.2,99.4118,52,54.7,0,65.2,60.0,53.0
20160624191500,150.0,304.2,99.4118,52,54.7,0,65.3,60.0,53.0
20160624193000,150.0,307.8,100.5882,52,54.7,0,65.3,60.0,53.0
20160624194500,150.0,307.8,100.5882,52,54.7,0,65.2,60.0,53.0
20160624200000,150.0,307.8,100.5882,52,54.7,0,65.2,60.0,53.0
20160624201500,150.0,307.8,100.5882,52,54.7,0,65.2,60.0,53.0
20160624203000,150.0,304.2,99.4118,52,54.7,0,65.2,60.0,53.0
20160624204500,150.0,307.8,100.5882,52,54.7,0,65.1,60.0,53.0
20160624210000,150.0,304.2,99.4118,52,54.7,0,65.1,60.0,53.0
20160624211500,150.0,307.8,100.5882,52,54.7,0,65.1,60.0,53.0
20160624213000,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160624214500,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160624220000,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160624221500,150.0,304.2,99.4118,52,54.7,0,64.9,60.0,53.0
20160624223000,150.0,304.2,99.4118,52,54.7,0,64.8,60.0,53.0
20160624224500,150.0,307.8,100.5882,52,54.7,0,64.7,60.0,53.0
20160624230000,150.0,307.8,100.5882,52,54.7,0,64.8,60.0,53.0
20160624231500,150.0,307.8,100.5882,52,54.7,0,64.7,60.0,53.0
20160624233000,150.0,307.8,100.5882,52,54.7,0,64.6,60.0,53.0
20160624234500,150.0,304.2,99.4118,52,54.7,0,64.6,60.0,53.0
20160625000000,150.0,307.8,100.5882,52,54.7,0,64.5,60.0,53.0
20160625001500,150.0,307.8,100.5882,52,54.7,0,64.5,60.0,53.0
20160625003000,150.0,304.2,99.4118,52,54.7,0,64.5,60.0,53.0
20160625004500,150.0,304.2,99.4118,52,54.7,0,64.5,60.0,53.0
20160625010000,150.0,307.8,100.5882,52,54.7,0,64.4,60.0,53.0
20160625011500,150.0,300.6,98.2353,52,54.7,0,64.3,60.0,53.0
20160625013000,150.0,296.4,96.8627,53,54.7,0,64.2,60.0,53.0
20160625014500,150.0,300.6,98.2353,53,54.7,0,64.2,60.0,53.0
20160625020000,150.0,300.6,98.2353,53,54.7,0,64.2,60.0,53.0
20160625021500,150.0,300.6,98.2353,53,54.7,0,64.2,60.0,53.0
20160625023000,150.0,300.6,98.2353,53,54.7,0,64.2,60.0,53.0
20160625024500,150.0,304.2,99.4118,53,54.7,0,64.1,60.0,53.0
20160625030000,150.0,300.6,98.2353,53,54.7,0,64.1,60.0,53.0
20160625031500,150.0,300.6,98.2353,53,54.7,0,64.0,60.0,53.0
20160625033000,150.0,300.6,98.2353,53,54.7,0,64.0,60.0,53.0
20160625034500,150.0,300.6,98.2353,53,54.7,0,64.0,60.0,53.0
20160625040000,150.0,300.6,98.2353,53,54.7,0,63.9,60.0,53.0
20160625041500,150.0,300.6,98.2353,53,54.7,0,63.8,60.0,53.0
20160625043000,150.0,300.6,98.2353,53,53.9,0,63.8,60.0,53.0
20160625044500,150.0,304.2,99.4118,53,53.9,0,63.8,60.0,53.0
20160625050000,150.0,300.6,98.2353,53,53.9,0,63.7,60.0,53.0
20160625051500,150.0,304.2,99.4118,53,53.9,0,63.7,60.0,53.0
20160625053000,150.0,300.6,98.2353,53,53.9,0,63.6,60.0,53.0
20160625054500,150.0,300.6,98.2353,53,53.9,0,63.6,60.0,53.0
20160625060000,150.0,304.2,99.4118,53,53.9,0,63.5,60.0,53.0
20160625061500,150.0,307.8,100.5882,53,53.9,0,63.5,60.0,53.0
20160625063000,150.0,300.6,98.2353,53,53.9,0,63.5,60.0,53.0
20160625064500,150.0,304.2,99.4118,53,53.9,0,63.5,60.0,53.0
20160625070000,150.0,300.6,98.2353,53,53.9,0,63.4,60.0,53.0
20160625071500,150.0,300.6,98.2353,53,53.9,0,63.5,60.0,53.0
20160625073000,150.0,300.6,98.2353,53,54.7,0,63.5,60.0,53.0
20160625074500,150.0,300.6,98.2353,53,54.7,0,63.6,60.0,53.0
20160625080000,150.0,300.6,98.2353,53,54.7,0,63.6,60.0,53.0
20160625081500,150.0,300.6,98.2353,53,54.7,0,63.7,60.0,53.0
20160625083000,150.0,300.6,98.2353,53,55.5,0,63.8,60.0,53.0
20160625084500,150.0,300.6,98.2353,53,55.5,0,64.0,60.0,53.0
20160625090000,150.0,307.8,100.5882,53,55.5,0,64.1,60.0,53.0
20160625091500,150.0,300.6,98.2353,53,55.5,0,64.1,60.0,53.0
20160625093000,150.0,300.6,98.2353,53,55.5,0,64.1,60.0,53.0
20160625094500,150.0,300.6,98.2353,53,55.5,0,64.2,60.0,53.0
20160625100000,150.0,300.6,98.2353,53,55.5,0,64.3,60.0,53.0
20160625101500,150.0,304.2,99.4118,53,54.7,0,64.2,60.0,53.0
20160625103000,150.0,304.2,99.4118,53,55.5,0,64.3,60.0,53.0
20160625104500,150.0,304.2,99.4118,53,55.5,0,64.4,60.0,53.0
20160625110000,150.0,300.6,98.2353,53,55.5,0,64.5,60.0,53.0
20160625111500,150.0,300.6,98.2353,53,55.5,0,64.5,60.0,53.0
20160625113000,150.0,304.2,99.4118,53,55.5,0,64.6,60.0,53.0
20160625114500,150.0,304.2,99.4118,53,54.7,0,64.6,60.0,53.0
20160625120000,150.0,304.2,99.4118,53,54.7,0,64.6,60.0,53.0
20160625121500,150.0,307.8,100.5882,53,54.7,0,64.7,60.0,53.0
20160625123000,150.0,304.2,99.4118,53,54.7,0,64.7,60.0,53.0
20160625124500,150.0,304.2,99.4118,53,54.7,0,64.8,60.0,53.0
20160625130000,150.0,304.2,99.4118,53,54.7,0,64.9,60.0,53.0
20160625131500,150.0,304.2,99.4118,53,55.5,0,65.0,60.0,53.0
20160625133000,150.0,307.8,100.5882,53,54.7,0,65.0,60.0,53.0
20160625134500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625140000,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625141500,150.0,307.8,100.5882,53,54.7,0,65.1,60.0,53.0
20160625143000,150.0,300.6,98.2353,53,54.7,0,65.3,60.0,53.0
20160625144500,150.0,304.2,99.4118,53,54.7,0,65.3,60.0,53.0
20160625150000,150.0,304.2,99.4118,53,54.7,0,65.3,60.0,53.0
20160625151500,150.0,307.8,100.5882,53,54.7,0,65.2,60.0,53.0
20160625153000,150.0,304.2,99.4118,53,54.7,0,65.2,60.0,53.0
20160625154500,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625160000,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625161500,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625163000,150.0,300.6,98.2353,53,54.7,0,65.1,60.0,53.0
20160625164500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625170000,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625171500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625173000,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625174500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625180000,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625181500,150.0,307.8,100.5882,53,54.7,0,65.0,60.0,53.0
20160625183000,150.0,307.8,100.5882,53,54.7,0,65.0,60.0,53.0
20160625184500,150.0,307.8,100.5882,53,54.7,0,65.1,60.0,53.0
20160625190000,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625191500,150.0,307.8,100.5882,53,54.7,0,65.2,60.0,53.0
20160625193000,150.0,304.2,99.4118,53,54.7,0,65.2,60.0,53.0
20160625194500,150.0,307.8,100.5882,53,54.7,0,65.2,60.0,53.0
20160625200000,150.0,307.8,100.5882,53,54.7,0,65.2,60.0,53.0
20160625201500,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625203000,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160625204500,150.0,307.8,100.5882,53,54.7,0,65.1,60.0,53.0
20160625210000,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625211500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625213000,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160625214500,150.0,304.2,99.4118,53,55.5,0,65.0,60.0,53.0
20160625220000,150.0,307.8,100.5882,53,55.5,0,65.0,60.0,53.0
20160625221500,150.0,312.0,101.9608,53,55.5,0,64.9,60.0,53.0
20160625223000,150.0,312.0,101.9608,53,55.5,0,64.9,60.0,53.0
20160625224500,150.0,312.0,101.9608,53,55.5,0,64.8,60.0,53.0
20160625230000,150.0,307.8,100.5882,53,55.5,0,64.8,60.0,53.0
20160625231500,150.0,312.0,101.9608,53,55.5,0,64.7,60.0,53.0
20160625233000,150.0,312.0,101.9608,53,55.5,0,64.6,60.0,53.0
20160625234500,150.0,307.8,100.5882,52,55.5,0,64.6,60.0,53.0
20160626000000,150.0,304.2,99.4118,52,55.5,0,64.6,60.0,53.0
20160626001500,150.0,304.2,99.4118,52,55.5,0,64.6,60.0,53.0
20160626003000,150.0,304.2,99.4118,52,55.5,0,64.5,60.0,53.0
20160626004500,150.0,304.2,99.4118,52,55.5,0,64.4,60.0,53.0
20160626010000,150.0,307.8,100.5882,52,55.5,0,64.5,60.0,53.0
20160626011500,150.0,307.8,100.5882,52,55.5,0,64.4,60.0,53.0
20160626013000,150.0,304.2,99.4118,52,55.5,0,64.4,60.0,53.0
20160626014500,150.0,304.2,99.4118,52,55.5,0,64.4,60.0,53.0
20160626020000,150.0,304.2,99.4118,52,55.5,0,64.3,60.0,53.0
20160626021500,150.0,307.8,100.5882,52,55.5,0,64.3,60.0,53.0
20160626023000,150.0,312.0,101.9608,52,54.7,0,64.2,60.0,53.0
20160626024500,150.0,307.8,100.5882,52,54.7,0,64.2,60.0,53.0
20160626030000,150.0,304.2,99.4118,52,54.7,0,64.1,60.0,53.0
20160626031500,150.0,307.8,100.5882,52,54.7,0,64.1,60.0,53.0
20160626033000,150.0,307.8,100.5882,52,54.7,0,64.0,60.0,53.0
20160626034500,150.0,307.8,100.5882,52,54.7,0,64.0,60.0,53.0
20160626040000,150.0,312.0,101.9608,52,54.7,0,64.0,60.0,53.0
20160626041500,150.0,315.6,103.1373,52,54.7,0,63.8,60.0,53.0
20160626043000,150.0,312.0,101.9608,52,54.7,0,63.8,60.0,53.0
20160626044500,150.0,312.0,101.9608,52,54.7,0,63.8,60.0,53.0
20160626050000,150.0,312.0,101.9608,52,54.7,0,63.7,60.0,53.0
20160626051500,150.0,307.8,100.5882,52,54.7,0,63.7,60.0,53.0
20160626053000,150.0,307.8,100.5882,52,54.7,0,63.6,60.0,53.0
20160626054500,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626060000,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626061500,150.0,312.0,101.9608,52,54.7,0,63.5,60.0,53.0
20160626063000,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626064500,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626070000,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626071500,150.0,312.0,101.9608,52,54.7,0,63.7,60.0,53.0
20160626073000,150.0,312.0,101.9608,52,54.7,0,63.6,60.0,53.0
20160626074500,150.0,307.8,100.5882,52,54.7,0,63.6,60.0,53.0
20160626080000,150.0,312.0,101.9608,52,54.7,0,63.7,60.0,53.0
20160626081500,150.0,307.8,100.5882,52,55.5,0,63.8,60.0,53.0
20160626083000,150.0,307.8,100.5882,52,54.7,0,63.8,60.0,53.0
20160626084500,150.0,300.6,98.2353,52,55.5,0,63.9,60.0,53.0
20160626090000,150.0,304.2,99.4118,52,54.7,0,63.9,60.0,53.0
20160626091500,150.0,300.6,98.2353,52,54.7,0,64.0,60.0,53.0
20160626093000,150.0,300.6,98.2353,52,54.7,0,64.1,60.0,53.0
20160626094500,150.0,296.4,96.8627,52,55.5,0,64.2,60.0,53.0
20160626100000,150.0,304.2,99.4118,53,55.5,0,64.3,60.0,53.0
20160626101500,150.0,304.2,99.4118,53,55.5,0,64.4,60.0,53.0
20160626103000,150.0,304.2,99.4118,53,55.5,0,64.4,60.0,53.0
20160626104500,150.0,304.2,99.4118,53,54.7,0,64.4,60.0,53.0
20160626110000,150.0,304.2,99.4118,53,54.7,0,64.4,60.0,53.0
20160626111500,150.0,304.2,99.4118,53,54.7,0,64.5,60.0,53.0
20160626113000,150.0,300.6,98.2353,53,54.7,0,64.6,60.0,53.0
20160626114500,150.0,300.6,98.2353,53,54.7,0,64.7,60.0,53.0
20160626120000,150.0,304.2,99.4118,53,54.7,0,64.7,60.0,53.0
20160626121500,150.0,300.6,98.2353,53,54.7,0,64.8,60.0,53.0
20160626123000,150.0,300.6,98.2353,53,54.7,0,65.0,60.0,53.0
20160626124500,150.0,304.2,99.4118,53,54.7,0,65.0,60.0,53.0
20160626130000,150.0,304.2,99.4118,53,54.7,0,65.1,60.0,53.0
20160626131500,150.0,300.6,98.2353,53,54.7,0,65.2,60.0,53.0
20160626133000,150.0,304.2,99.4118,53,54.7,0,65.3,60.0,53.0
20160626134500,150.0,304.2,99.4118,53,54.7,0,65.4,60.0,53.0
20160626140000,150.0,304.2,99.4118,53,54.7,0,65.5,60.0,53.0
20160626141500,150.0,304.2,99.4118,53,54.7,0,65.5,60.0,53.0
20160626143000,150.0,307.8,100.5882,53,54.7,0,65.5,60.0,53.0
20160626144500,150.0,300.6,98.2353,53,54.7,0,65.6,60.0,53.0
20160626150000,150.0,307.8,100.5882,53,54.7,0,65.6,60.0,53.0
20160626151500,150.0,300.6,98.2353,53,54.7,0,65.8,60.0,53.0
20160626153000,150.0,304.2,99.4118,53,54.7,0,65.8,60.0,53.0
20160626154500,150.0,307.8,100.5882,53,54.7,0,65.8,60.0,53.0
20160626160000,150.0,304.2,99.4118,53,54.7,0,65.8,60.0,53.0
20160626161500,150.0,304.2,99.4118,53,54.7,0,65.9,60.0,53.0
20160626163000,150.0,304.2,99.4118,53,54.7,0,66.0,60.0,53.0
20160626164500,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626170000,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626171500,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626173000,150.0,307.8,100.5882,53,54.7,0,66.1,60.0,53.0
20160626174500,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626180000,150.0,307.8,100.5882,53,54.7,0,66.1,60.0,53.0
20160626181500,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626183000,150.0,300.6,98.2353,53,54.7,0,66.1,60.0,53.0
20160626184500,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626190000,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626191500,150.0,307.8,100.5882,53,54.7,0,66.0,60.0,53.0
20160626193000,150.0,304.2,99.4118,53,54.7,0,66.1,60.0,53.0
20160626194500,150.0,307.8,100.5882,53,54.7,0,66.1,60.0,53.0
20160626200000,150.0,304.2,99.4118,53,54.7,0,66.0,60.0,53.0
20160626201500,150.0,307.8,100.5882,53,54.7,0,66.0,60.0,53.0
20160626203000,150.0,304.2,99.4118,53,54.7,0,65.9,60.0,53.0
20160626204500,150.0,307.8,100.5882,53,54.7,0,65.8,60.0,53.0
20160626210000,150.0,307.8,100.5882,53,54.7,0,65.8,60.0,53.0
20160626211500,150.0,307.8,100.5882,53,54.7,0,65.7,60.0,53.0
20160626213000,150.0,307.8,100.5882,53,54.7,0,65.6,60.0,53.0
20160626214500,150.0,307.8,100.5882,53,54.7,0,65.6,60.0,53.0
20160626220000,150.0,307.8,100.5882,53,55.5,0,65.6,60.0,53.0
20160626221500,150.0,307.8,100.5882,53,55.5,0,65.6,60.0,53.0
20160626223000,150.0,307.8,100.5882,53,55.5,0,65.5,60.0,53.0
20160626224500,150.0,312.0,101.9608,53,55.5,0,65.5,60.0,53.0
20160626230000,150.0,312.0,101.9608,53,55.5,0,65.3,60.0,53.0
20160626231500,150.0,312.0,101.9608,53,55.5,0,65.3,60.0,53.0
20160626233000,150.0,307.8,100.5882,53,55.5,0,65.2,60.0,53.0
20160626234500,150.0,312.0,101.9608,53,55.5,0,65.2,60.0,53.0
20160627000000,150.0,315.6,103.1373,53,55.5,0,65.2,60.0,53.0
20160627001500,150.0,312.0,101.9608,53,55.5,0,65.2,60.0,53.0
20160627003000,150.0,307.8,100.5882,52,55.5,0,65.1,60.0,53.0
20160627004500,150.0,312.0,101.9608,52,55.5,0,65.1,60.0,53.0
20160627010000,150.0,307.8,100.5882,52,55.5,0,65.1,60.0,53.0
20160627011500,150.0,307.8,100.5882,52,55.5,0,65.1,60.0,53.0
20160627013000,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160627014500,150.0,307.8,100.5882,52,55.5,0,65.1,60.0,53.0
20160627020000,150.0,304.2,99.4118,52,55.5,0,65.0,60.0,53.0
20160627021500,150.0,304.2,99.4118,52,55.5,0,65.0,60.0,53.0
20160627023000,150.0,307.8,100.5882,52,55.5,0,64.9,60.0,53.0
20160627024500,150.0,307.8,100.5882,52,55.5,0,64.8,60.0,53.0
20160627030000,150.0,312.0,101.9608,52,55.5,0,64.8,60.0,53.0
20160627031500,150.0,307.8,100.5882,52,55.5,0,64.7,60.0,53.0
20160627033000,150.0,312.0,101.9608,52,55.5,0,64.7,60.0,53.0
20160627034500,150.0,307.8,100.5882,52,55.5,0,64.6,60.0,53.0
20160627040000,150.0,304.2,99.4118,52,55.5,0,64.5,60.0,53.0
20160627041500,150.0,307.8,100.5882,52,54.7,0,64.4,60.0,53.0
20160627043000,150.0,307.8,100.5882,52,54.7,0,64.4,60.0,53.0
20160627044500,150.0,307.8,100.5882,52,54.7,0,64.3,60.0,53.0
20160627050000,150.0,312.0,101.9608,52,54.7,0,64.2,60.0,53.0
20160627051500,150.0,312.0,101.9608,52,54.7,0,64.2,60.0,53.0
20160627053000,150.0,312.0,101.9608,52,54.7,0,64.1,60.0,53.0
20160627054500,150.0,307.8,100.5882,52,54.7,0,64.0,60.0,53.0
20160627060000,150.0,312.0,101.9608,52,54.7,0,64.0,60.0,53.0
20160627061500,150.0,307.8,100.5882,52,54.7,0,63.9,60.0,53.0
20160627063000,150.0,312.0,101.9608,52,54.7,0,63.9,60.0,53.0
20160627064500,150.0,312.0,101.9608,52,54.7,0,63.8,60.0,53.0
20160627070000,150.0,312.0,101.9608,52,53.9,0,64.7,60.0,53.0
20160627071500,150.0,312.0,101.9608,52,54.5,0,65.2,60.0,53.0
20160627073000,150.0,312.0,101.9608,52,54.5,0,65.4,60.0,53.0
20160627074500,150.0,312.0,101.9608,52,54.5,0,65.5,60.0,53.0
20160627080000,150.0,312.0,101.9608,52,54.5,0,65.6,60.0,53.0
20160627081500,150.0,312.0,101.9608,52,54.5,0,65.7,60.0,53.0
20160627083000,150.0,304.2,99.4118,52,55.1,0,66.0,60.0,53.0
20160627084500,150.0,300.6,98.2353,52,55.1,0,66.2,60.0,53.0
20160627090000,150.0,296.4,96.8627,52,55.1,0,66.1,60.0,53.0
20160627091500,150.0,307.8,100.5882,53,55.1,0,66.2,60.0,53.0
20160627093000,150.0,304.2,99.4118,53,55.1,0,66.1,60.0,53.0
20160627094500,150.0,307.8,100.5882,53,55.1,0,66.4,60.0,53.0
20160627100000,150.0,307.8,100.5882,53,55.1,0,66.6,60.0,53.0
20160627101500,150.0,307.8,100.5882,53,55.1,0,66.7,60.0,53.0
20160627103000,150.0,307.8,100.5882,53,55.1,0,66.8,60.0,53.0
20160627104500,150.0,304.2,99.4118,53,55.1,0,66.9,60.0,53.0
20160627110000,150.0,307.8,100.5882,53,55.1,0,67.1,60.0,53.0
20160627111500,150.0,304.2,99.4118,53,55.1,0,67.1,60.0,53.0
20160627113000,150.0,307.8,100.5882,53,55.1,0,66.9,60.0,53.0
20160627114500,150.0,312.0,101.9608,53,55.1,0,66.9,60.0,53.0
20160627120000,150.0,312.0,101.9608,53,55.1,0,66.9,60.0,53.0
20160627121500,150.0,307.8,100.5882,53,55.1,0,67.1,60.0,53.0
20160627123000,150.0,304.2,99.4118,53,55.1,0,66.9,60.0,53.0
20160627124500,150.0,304.2,99.4118,53,55.1,0,66.8,60.0,53.0
20160627130000,150.0,304.2,99.4118,53,55.1,0,67.1,60.0,53.0
20160627131500,150.0,304.2,99.4118,53,55.1,0,67.4,60.0,53.0
20160627133000,150.0,304.2,99.4118,53,55.1,0,67.9,60.0,53.0
20160627134500,150.0,307.8,100.5882,53,55.1,0,68.2,60.0,53.0
20160627140000,150.0,307.8,100.5882,53,55.1,0,68.4,60.0,53.0
20160627141500,150.0,312.0,101.9608,53,55.1,0,68.6,60.0,53.0
20160627143000,150.0,304.2,99.4118,53,55.1,0,68.1,60.0,53.0
20160627144500,150.0,307.8,100.5882,53,55.1,0,67.4,60.0,53.0
20160627150000,150.0,307.8,100.5882,53,55.1,0,67.1,60.0,53.0
20160627151500,150.0,312.0,101.9608,53,55.1,0,66.8,60.0,53.0
20160627153000,150.0,307.8,100.5882,53,55.1,0,66.6,60.0,53.0
20160627154500,150.0,307.8,100.5882,53,55.1,0,66.5,60.0,53.0
20160627160000,150.0,315.6,103.1373,53,55.1,0,66.4,60.0,53.0
20160627161500,150.0,312.0,101.9608,53,55.1,0,66.5,60.0,53.0
20160627163000,150.0,312.0,101.9608,53,55.1,0,66.5,60.0,53.0
20160627164500,150.0,312.0,101.9608,53,55.1,0,66.4,60.0,53.0
20160627170000,150.0,312.0,101.9608,52,55.1,0,66.3,60.0,53.0
20160627171500,150.0,312.0,101.9608,52,55.1,0,67.1,60.0,53.0
20160627173000,150.0,307.8,100.5882,52,55.1,0,67.2,60.0,53.0
20160627174500,150.0,307.8,100.5882,52,55.1,0,67.2,60.0,53.0
20160627180000,150.0,307.8,100.5882,52,55.5,0,67.3,60.0,53.0
20160627181500,150.0,307.8,100.5882,52,55.5,0,66.6,60.0,53.0
20160627183000,150.0,307.8,100.5882,52,55.5,0,66.3,60.0,53.0
20160627184500,150.0,307.8,100.5882,52,55.5,0,66.1,60.0,53.0
20160627190000,150.0,307.8,100.5882,52,55.5,0,66.0,60.0,53.0
20160627191500,150.0,312.0,101.9608,52,55.5,0,65.8,60.0,53.0
20160627193000,150.0,307.8,100.5882,52,55.5,0,65.8,60.0,53.0
20160627194500,150.0,312.0,101.9608,52,55.5,0,65.6,60.0,53.0
20160627200000,150.0,307.8,100.5882,52,55.5,0,65.6,60.0,53.0
20160627201500,150.0,312.0,101.9608,52,54.7,0,65.3,60.0,53.0
20160627203000,150.0,304.2,99.4118,52,54.7,0,65.3,60.0,53.0
20160627204500,150.0,307.8,100.5882,52,54.7,0,65.1,60.0,53.0
20160627210000,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160627211500,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160627213000,150.0,304.2,99.4118,52,54.7,0,64.9,60.0,53.0
20160627214500,150.0,307.8,100.5882,52,54.7,0,64.8,60.0,53.0
20160627220000,150.0,307.8,100.5882,52,54.7,0,64.7,60.0,53.0
20160627221500,150.0,300.6,98.2353,52,54.7,0,64.7,60.0,53.0
20160627223000,150.0,304.2,99.4118,52,54.7,0,64.7,60.0,53.0
20160627224500,150.0,304.2,99.4118,52,54.7,0,64.7,60.0,53.0
20160627230000,150.0,300.6,98.2353,52,54.7,0,64.6,60.0,53.0
20160627231500,150.0,300.6,98.2353,52,54.7,0,64.6,60.0,53.0
20160627233000,150.0,300.6,98.2353,52,54.7,0,64.6,60.0,53.0
20160627234500,150.0,304.2,99.4118,52,54.7,0,64.4,60.0,53.0
20160628000000,150.0,304.2,99.4118,52,54.7,0,64.4,60.0,53.0
20160628001500,150.0,300.6,98.2353,52,54.7,0,64.3,60.0,53.0
20160628003000,150.0,300.6,98.2353,52,54.7,0,64.3,60.0,53.0
20160628004500,150.0,307.8,100.5882,52,54.7,0,64.3,60.0,53.0
20160628010000,150.0,304.2,99.4118,52,54.7,0,64.2,60.0,53.0
20160628011500,150.0,304.2,99.4118,52,54.7,0,64.2,60.0,53.0
20160628013000,150.0,304.2,99.4118,52,54.7,0,64.2,60.0,53.0
20160628014500,150.0,304.2,99.4118,52,54.7,0,64.1,60.0,53.0
20160628020000,150.0,300.6,98.2353,52,54.7,0,64.1,60.0,53.0
20160628021500,150.0,304.2,99.4118,52,54.7,0,64.1,60.0,53.0
20160628023000,150.0,304.2,99.4118,52,54.7,0,64.0,60.0,53.0
20160628024500,150.0,307.8,100.5882,52,54.7,0,64.0,60.0,53.0
20160628030000,150.0,304.2,99.4118,52,54.7,0,63.9,60.0,53.0
20160628031500,150.0,304.2,99.4118,52,53.9,0,63.8,60.0,53.0
20160628033000,150.0,304.2,99.4118,52,53.9,0,63.8,60.0,53.0
20160628034500,150.0,307.8,100.5882,52,53.9,0,63.7,60.0,53.0
20160628040000,150.0,304.2,99.4118,52,53.9,0,63.6,60.0,53.0
20160628041500,150.0,304.2,99.4118,52,53.9,0,63.6,60.0,53.0
20160628043000,150.0,304.2,99.4118,52,53.9,0,63.6,60.0,53.0
20160628044500,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160628050000,150.0,307.8,100.5882,52,53.9,0,63.5,60.0,53.0
20160628051500,150.0,307.8,100.5882,52,53.9,0,63.5,60.0,53.0
20160628053000,150.0,304.2,99.4118,52,53.9,0,63.5,60.0,53.0
20160628054500,150.0,304.2,99.4118,52,53.9,0,63.4,60.0,53.0
20160628060000,150.0,304.2,99.4118,52,53.9,0,63.4,60.0,53.0
20160628061500,150.0,304.2,99.4118,52,53.9,0,63.4,60.0,53.0
20160628063000,150.0,307.8,100.5882,52,53.9,0,63.4,60.0,53.0
20160628064500,150.0,300.6,98.2353,52,53.9,0,63.6,60.0,53.0
20160628070000,150.0,312.0,101.9608,52,53.9,0,64.7,60.0,53.0
20160628071500,150.0,304.2,99.4118,52,53.9,0,65.0,60.0,53.0
20160628073000,150.0,304.2,99.4118,52,53.9,0,65.0,60.0,53.0
20160628074500,150.0,307.8,100.5882,52,53.9,0,65.2,60.0,53.0
20160628080000,150.0,300.6,98.2353,52,53.9,0,65.3,60.0,53.0
20160628081500,150.0,312.0,101.9608,52,53.9,0,65.3,60.0,53.0
20160628083000,150.0,300.6,98.2353,52,54.7,0,65.7,60.0,53.0
20160628084500,150.0,300.6,98.2353,52,55.5,0,65.8,60.0,53.0
20160628090000,150.0,304.2,99.4118,52,55.5,0,65.8,60.0,53.0
20160628091500,150.0,300.6,98.2353,52,55.5,0,65.8,60.0,53.0
20160628093000,150.0,300.6,98.2353,52,55.5,0,66.1,60.0,53.0
20160628094500,150.0,300.6,98.2353,52,55.5,0,66.1,60.0,53.0
20160628100000,150.0,296.4,96.8627,52,55.5,0,66.0,60.0,53.0
20160628101500,150.0,300.6,98.2353,52,55.5,0,66.0,60.0,53.0
20160628103000,150.0,304.2,99.4118,53,55.5,0,66.3,60.0,53.0
20160628104500,150.0,307.8,100.5882,53,55.5,0,66.5,60.0,53.0
20160628110000,150.0,304.2,99.4118,53,55.5,0,66.6,60.0,53.0
20160628111500,150.0,304.2,99.4118,53,55.5,0,66.4,60.0,53.0
20160628113000,150.0,304.2,99.4118,53,55.5,0,66.5,60.0,53.0
20160628114500,150.0,304.2,99.4118,53,55.5,0,66.6,60.0,53.0
20160628120000,150.0,304.2,99.4118,53,55.5,0,66.9,60.0,53.0
20160628121500,150.0,304.2,99.4118,53,55.5,0,67.1,60.0,53.0
20160628123000,150.0,304.2,99.4118,53,54.7,0,67.1,60.0,53.0
20160628124500,150.0,304.2,99.4118,53,54.7,0,67.1,60.0,53.0
20160628130000,150.0,304.2,99.4118,53,54.7,0,66.9,60.0,53.0
20160628131500,150.0,304.2,99.4118,53,54.7,0,67.5,60.0,53.0
20160628133000,150.0,307.8,100.5882,53,54.7,0,67.6,60.0,53.0
20160628134500,150.0,304.2,99.4118,53,54.7,0,67.6,60.0,53.0
20160628140000,150.0,304.2,99.4118,53,54.7,0,67.3,60.0,53.0
20160628141500,150.0,307.8,100.5882,53,54.7,0,67.2,60.0,53.0
20160628143000,150.0,307.8,100.5882,53,54.7,0,67.2,60.0,53.0
20160628144500,150.0,307.8,100.5882,53,54.7,0,67.1,60.0,53.0
20160628150000,150.0,304.2,99.4118,53,54.7,0,66.9,60.0,53.0
20160628151500,150.0,312.0,101.9608,53,54.7,0,67.2,60.0,53.0
20160628153000,150.0,312.0,101.9608,53,54.7,0,66.4,60.0,53.0
20160628154500,150.0,315.6,103.1373,53,54.7,0,66.1,60.0,53.0
20160628160000,150.0,312.0,101.9608,52,54.7,0,65.8,60.0,53.0
20160628161500,150.0,304.2,99.4118,52,54.7,0,65.6,60.0,53.0
20160628163000,150.0,307.8,100.5882,52,54.7,0,65.5,60.0,53.0
20160628164500,150.0,304.2,99.4118,52,54.7,0,65.0,60.0,53.0
20160628170000,150.0,307.8,100.5882,52,54.7,0,65.0,60.0,53.0
20160628171500,150.0,307.8,100.5882,52,54.7,0,64.8,60.0,53.0
20160628173000,150.0,307.8,100.5882,52,54.7,0,64.7,60.0,53.0
20160628174500,150.0,307.8,100.5882,52,54.7,0,64.6,60.0,53.0
20160628180000,150.0,304.2,99.4118,52,54.7,0,64.4,60.0,53.0
20160628181500,150.0,312.0,101.9608,52,54.7,0,64.5,60.0,53.0
20160628183000,150.0,307.8,100.5882,52,54.7,0,64.3,60.0,53.0
20160628184500,150.0,304.2,99.4118,52,54.7,0,64.2,60.0,53.0
20160628190000,150.0,307.8,100.5882,52,54.7,0,64.1,60.0,53.0
20160628191500,150.0,307.8,100.5882,52,54.7,0,64.1,60.0,53.0
20160628193000,150.0,307.8,100.5882,52,54.7,0,64.1,60.0,53.0
20160628194500,150.0,304.2,99.4118,52,54.7,0,64.0,60.0,53.0
20160628200000,150.0,307.8,100.5882,52,53.9,0,64.0,60.0,53.0
20160628201500,150.0,304.2,99.4118,52,53.9,0,64.0,60.0,53.0
20160628203000,150.0,307.8,100.5882,52,53.9,0,63.7,60.0,53.0
20160628204500,150.0,307.8,100.5882,52,53.9,0,63.7,60.0,53.0
20160628210000,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160628211500,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160628213000,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160628214500,150.0,307.8,100.5882,52,53.9,0,63.6,60.0,53.0
20160628220000,150.0,312.0,101.9608,52,53.9,0,63.5,60.0,53.0
20160628221500,150.0,307.8,100.5882,52,53.9,0,63.5,60.0,53.0
20160628223000,150.0,304.2,99.4118,52,53.9,0,63.4,60.0,53.0
20160628224500,150.0,307.8,100.5882,52,53.9,0,63.5,60.0,53.0
20160628230000,150.0,307.8,100.5882,52,53.9,0,63.5,60.0,53.0
20160628231500,150.0,307.8,100.5882,52,53.9,0,63.3,60.0,53.0
20160628233000,150.0,307.8,100.5882,52,53.9,0,63.2,60.0,53.0
20160628234500,150.0,304.2,99.4118,52,53.9,0,63.2,60.0,53.0
20160629000000,150.0,304.2,99.4118,52,53.9,0,63.2,60.0,53.0
20160629001500,150.0,304.2,99.4118,52,53.9,0,63.1,60.0,53.0
20160629003000,150.0,307.8,100.5882,52,53.9,0,63.1,60.0,53.0
20160629004500,150.0,304.2,99.4118,52,53.9,0,63.1,60.0,53.0
20160629010000,150.0,304.2,99.4118,52,53.9,0,63.1,60.0,53.0
20160629011500,150.0,296.4,96.8627,53,53.1,0,62.9,60.0,53.0
20160629013000,150.0,300.6,98.2353,53,53.1,0,63.0,60.0,53.0
20160629014500,150.0,304.2,99.4118,53,53.1,0,62.9,60.0,53.0
20160629020000,150.0,307.8,100.5882,53,53.1,0,63.0,60.0,53.0
20160629021500,150.0,307.8,100.5882,53,53.1,0,63.0,60.0,53.0
20160629023000,150.0,312.0,101.9608,53,53.1,0,62.9,60.0,53.0
20160629024500,150.0,307.8,100.5882,53,53.1,0,62.8,60.0,53.0
20160629030000,150.0,312.0,101.9608,53,53.1,0,62.8,60.0,53.0
20160629031500,150.0,307.8,100.5882,53,53.1,0,62.8,60.0,53.0
20160629033000,150.0,307.8,100.5882,53,53.1,0,62.8,60.0,53.0
20160629034500,150.0,307.8,100.5882,53,53.1,0,62.7,60.0,53.0
20160629040000,150.0,304.2,99.4118,53,53.1,0,62.6,60.0,53.0
20160629041500,150.0,307.8,100.5882,53,53.1,0,62.7,60.0,53.0
20160629043000,150.0,304.2,99.4118,53,53.1,0,62.6,60.0,53.0
20160629044500,150.0,307.8,100.5882,53,53.1,0,62.6,60.0,53.0
20160629050000,150.0,307.8,100.5882,53,53.1,0,62.6,60.0,53.0
20160629051500,150.0,304.2,99.4118,53,53.9,0,62.7,60.0,53.0
20160629053000,150.0,307.8,100.5882,53,53.9,0,62.6,60.0,53.0
20160629054500,150.0,307.8,100.5882,53,53.9,0,62.5,60.0,53.0
20160629060000,150.0,312.0,101.9608,53,53.9,0,62.6,60.0,53.0
20160629061500,150.0,307.8,100.5882,53,53.9,0,62.5,60.0,53.0
20160629063000,150.0,307.8,100.5882,53,53.1,0,62.5,60.0,53.0
20160629064500,150.0,304.2,99.4118,53,53.1,0,62.7,60.0,53.0
20160629070000,150.0,304.2,99.4118,53,53.1,0,63.4,60.0,53.0
20160629071500,150.0,300.6,98.2353,53,53.1,0,64.0,60.0,53.0
20160629073000,150.0,300.6,98.2353,53,53.1,0,64.2,60.0,53.0
20160629074500,150.0,300.6,98.2353,53,53.1,0,64.3,60.0,53.0
20160629080000,150.0,304.2,99.4118,53,53.1,0,64.7,60.0,53.0
20160629081500,150.0,304.2,99.4118,53,53.1,0,64.6,60.0,53.0
20160629083000,150.0,300.6,98.2353,53,53.1,0,64.5,60.0,53.0
20160629084500,150.0,315.6,103.1373,52,54.3,0,64.5,60.0,53.0
20160629090000,150.0,312.0,101.9608,52,54.3,0,64.6,60.0,53.0
20160629091500,150.0,307.8,100.5882,52,54.3,0,64.6,60.0,53.0
20160629093000,150.0,304.2,99.4118,52,54.3,0,64.7,60.0,53.0
20160629094500,150.0,300.6,98.2353,52,54.3,0,64.8,60.0,53.0
20160629100000,150.0,296.4,96.8627,52,54.3,0,64.9,60.0,53.0
20160629101500,150.0,300.6,98.2353,53,55.2,0,65.1,60.0,53.0
20160629103000,150.0,300.6,98.2353,53,55.2,0,65.3,60.0,53.0
20160629104500,150.0,304.2,99.4118,53,55.2,0,65.2,60.0,53.0
20160629110000,150.0,304.2,99.4118,53,55.2,0,65.4,60.0,53.0
20160629111500,150.0,300.6,98.2353,53,55.2,0,65.6,60.0,53.0
20160629113000,150.0,304.2,99.4118,53,55.2,0,65.5,60.0,53.0
20160629114500,150.0,307.8,100.5882,53,55.2,0,65.8,60.0,53.0
20160629120000,150.0,304.2,99.4118,53,55.2,0,66.1,60.0,53.0
20160629121500,150.0,312.0,101.9608,53,55.2,0,66.2,60.0,53.0
20160629123000,150.0,307.8,100.5882,53,55.2,0,66.2,60.0,53.0
20160629124500,150.0,307.8,100.5882,53,55.2,0,66.4,60.0,53.0
20160629130000,150.0,307.8,100.5882,53,55.2,0,66.1,60.0,53.0
20160629131500,150.0,312.0,101.9608,53,55.2,0,66.4,60.0,53.0
20160629133000,150.0,304.2,99.4118,53,55.2,0,66.3,60.0,53.0
20160629134500,150.0,307.8,100.5882,53,55.2,0,66.3,60.0,53.0
20160629140000,150.0,312.0,101.9608,53,55.2,0,66.3,60.0,53.0
20160629141500,150.0,304.2,99.4118,53,55.2,0,66.2,60.0,53.0
20160629143000,150.0,312.0,101.9608,53,55.2,0,66.2,60.0,53.0
20160629144500,150.0,312.0,101.9608,53,54.4,0,66.2,60.0,53.0
20160629150000,150.0,312.0,101.9608,52,54.4,0,66.2,60.0,53.0
20160629151500,150.0,312.0,101.9608,52,55.1,0,66.5,60.0,53.0
20160629153000,150.0,307.8,100.5882,52,55.1,0,66.1,60.0,53.0
20160629154500,150.0,312.0,101.9608,52,55.1,0,65.7,60.0,53.0
20160629160000,150.0,312.0,101.9608,52,54.3,0,65.5,60.0,53.0
20160629161500,150.0,315.6,103.1373,52,54.3,0,65.3,60.0,53.0
20160629163000,150.0,312.0,101.9608,52,54.3,0,65.2,60.0,53.0
20160629164500,150.0,312.0,101.9608,52,55.1,0,65.2,60.0,53.0
20160629170000,150.0,304.2,99.4118,51,55.1,0,65.2,60.0,53.0
20160629171500,150.0,300.6,98.2353,51,55.1,0,65.2,60.0,53.0
20160629173000,150.0,304.2,99.4118,51,55.1,0,65.2,60.0,53.0
20160629174500,150.0,304.2,99.4118,51,55.1,0,65.1,60.0,53.0
20160629180000,150.0,304.2,99.4118,51,55.1,0,65.2,60.0,53.0
20160629181500,150.0,304.2,99.4118,51,55.1,0,65.1,60.0,53.0
20160629183000,150.0,300.6,98.2353,51,55.1,0,65.1,60.0,53.0
20160629184500,150.0,300.6,98.2353,51,55.1,0,65.1,60.0,53.0
20160629190000,150.0,304.2,99.4118,51,55.1,0,65.1,60.0,53.0
20160629191500,150.0,304.2,99.4118,51,55.1,0,65.0,60.0,53.0
20160629193000,150.0,300.6,98.2353,51,55.1,0,64.9,60.0,53.0
20160629194500,150.0,304.2,99.4118,51,55.1,0,64.9,60.0,53.0
20160629200000,150.0,304.2,99.4118,51,55.1,0,64.9,60.0,53.0
20160629201500,150.0,300.6,98.2353,51,55.1,0,64.8,60.0,53.0
20160629203000,150.0,304.2,99.4118,51,55.1,0,64.8,60.0,53.0
20160629204500,150.0,304.2,99.4118,51,55.1,0,64.8,60.0,53.0
20160629210000,150.0,304.2,99.4118,51,55.1,0,64.8,60.0,53.0
20160629211500,150.0,304.2,99.4118,51,55.1,0,64.7,60.0,53.0
20160629213000,150.0,304.2,99.4118,51,55.1,0,64.6,60.0,53.0
20160629214500,150.0,300.6,98.2353,51,55.1,0,64.6,60.0,53.0
20160629220000,150.0,300.6,98.2353,51,55.1,0,64.6,60.0,53.0
20160629221500,150.0,304.2,99.4118,51,55.1,0,64.4,60.0,53.0
20160629223000,150.0,304.2,99.4118,51,55.1,0,64.4,60.0,53.0
20160629224500,150.0,304.2,99.4118,51,55.1,0,64.4,60.0,53.0
20160629230000,150.0,304.2,99.4118,51,55.1,0,64.4,60.0,53.0
20160629231500,150.0,304.2,99.4118,51,55.1,0,64.3,60.0,53.0
20160629233000,150.0,304.2,99.4118,51,55.1,0,64.2,60.0,53.0
20160629234500,150.0,307.8,100.5882,51,55.1,0,64.2,60.0,53.0
20160630000000,150.0,304.2,99.4118,51,55.1,0,64.1,60.0,53.0
20160630001500,150.0,304.2,99.4118,51,54.3,0,64.1,60.0,53.0
20160630003000,150.0,304.2,99.4118,51,54.3,0,64.0,60.0,53.0
20160630004500,150.0,304.2,99.4118,51,54.3,0,64.0,60.0,53.0
20160630010000,150.0,307.8,100.5882,51,54.3,0,64.0,60.0,53.0
20160630011500,150.0,304.2,99.4118,51,54.3,0,63.8,60.0,53.0
20160630013000,150.0,304.2,99.4118,51,54.3,0,63.8,60.0,53.0
20160630014500,150.0,304.2,99.4118,51,54.3,0,63.8,60.0,53.0
20160630020000,150.0,304.2,99.4118,51,54.3,0,63.8,60.0,53.0
20160630021500,150.0,304.2,99.4118,51,54.3,0,63.7,60.0,53.0
20160630023000,150.0,304.2,99.4118,51,54.3,0,63.7,60.0,53.0
20160630024500,150.0,304.2,99.4118,51,54.3,0,63.7,60.0,53.0
20160630030000,150.0,304.2,99.4118,51,54.3,0,63.6,60.0,53.0
20160630031500,150.0,304.2,99.4118,51,54.3,0,63.7,60.0,53.0
20160630033000,150.0,304.2,99.4118,51,54.3,0,63.6,60.0,53.0
20160630034500,150.0,304.2,99.4118,51,54.3,0,63.5,60.0,53.0
20160630040000,150.0,300.6,98.2353,51,54.3,0,63.5,60.0,53.0
20160630041500,150.0,304.2,99.4118,51,54.3,0,63.5,60.0,53.0
20160630043000,150.0,300.6,98.2353,51,54.3,0,63.4,60.0,53.0
20160630044500,150.0,304.2,99.4118,51,54.3,0,63.4,60.0,53.0
20160630050000,150.0,307.8,100.5882,51,54.3,0,63.4,60.0,53.0
20160630051500,150.0,304.2,99.4118,51,54.3,0,63.3,60.0,53.0
20160630053000,150.0,304.2,99.4118,51,54.3,0,63.2,60.0,53.0
20160630054500,150.0,304.2,99.4118,51,54.3,0,63.3,60.0,53.0
20160630060000,150.0,304.2,99.4118,51,54.3,0,63.2,60.0,53.0
20160630061500,150.0,300.6,98.2353,51,54.3,0,63.2,60.0,53.0
20160630063000,150.0,307.8,100.5882,52,54.3,0,63.2,60.0,53.0
20160630064500,150.0,307.8,100.5882,52,54.3,0,63.2,60.0,53.0
20160630070000,150.0,304.2,99.4118,52,54.3,0,64.7,60.0,53.0
20160630071500,150.0,307.8,100.5882,52,54.3,0,64.5,60.0,53.0
20160630073000,150.0,300.6,98.2353,52,54.3,0,64.6,60.0,53.0
20160630074500,150.0,304.2,99.4118,52,54.3,0,65.0,60.0,53.0
20160630080000,150.0,300.6,98.2353,52,54.3,0,65.3,60.0,53.0
20160630081500,150.0,304.2,99.4118,53,54.3,0,65.4,60.0,53.0
20160630083000,150.0,300.6,98.2353,53,54.3,0,65.6,60.0,53.0
20160630084500,150.0,300.6,98.2353,53,55.1,0,65.4,60.0,53.0
20160630090000,150.0,300.6,98.2353,53,55.1,0,65.6,60.0,53.0
20160630091500,150.0,300.6,98.2353,53,55.1,0,65.8,60.0,53.0
20160630093000,150.0,304.2,99.4118,53,55.1,0,65.9,60.0,53.0
20160630094500,150.0,304.2,99.4118,53,55.1,0,66.1,60.0,53.0
20160630100000,150.0,304.2,99.4118,53,55.1,0,66.2,60.0,53.0
20160630101500,150.0,300.6,98.2353,53,55.1,0,66.1,60.0,53.0
20160630103000,150.0,304.2,99.4118,53,55.1,0,66.0,60.0,53.0
20160630104500,150.0,304.2,99.4118,53,55.1,0,66.1,60.0,53.0
20160630110000,150.0,300.6,98.2353,53,55.1,0,66.3,60.0,53.0
20160630111500,150.0,307.8,100.5882,53,55.1,0,66.4,60.0,53.0
20160630113000,150.0,304.2,99.4118,53,55.1,0,66.6,60.0,53.0
20160630114500,150.0,304.2,99.4118,53,55.1,0,66.3,60.0,53.0
20160630120000,150.0,304.2,99.4118,53,55.1,0,66.2,60.0,53.0
20160630121500,150.0,300.6,98.2353,53,55.1,0,66.4,60.0,53.0
20160630123000,150.0,304.2,99.4118,53,55.1,0,66.4,60.0,53.0
20160630124500,150.0,304.2,99.4118,53,55.1,0,66.3,60.0,53.0
20160630130000,150.0,300.6,98.2353,53,55.1,0,66.4,60.0,53.0
20160630131500,150.0,300.6,98.2353,53,55.1,0,66.9,60.0,53.0
20160630133000,150.0,304.2,99.4118,53,55.1,0,66.8,60.0,53.0
20160630134500,150.0,307.8,100.5882,53,55.1,0,66.9,60.0,53.0
20160630140000,150.0,304.2,99.4118,53,55.1,0,66.9,60.0,53.0
20160630141500,150.0,304.2,99.4118,53,55.1,0,66.9,60.0,53.0
20160630143000,150.0,307.8,100.5882,53,55.1,0,66.7,60.0,53.0
20160630144500,150.0,307.8,100.5882,53,55.1,0,66.3,60.0,53.0
20160630150000,150.0,312.0,101.9608,53,55.1,0,66.1,60.0,53.0
20160630151500,150.0,307.8,100.5882,53,55.1,0,66.0,60.0,53.0
20160630153000,150.0,307.8,100.5882,53,55.1,0,65.9,60.0,53.0
20160630154500,150.0,312.0,101.9608,53,55.1,0,65.8,60.0,53.0
20160630160000,150.0,307.8,100.5882,53,55.1,0,65.9,60.0,53.0
20160630161500,150.0,312.0,101.9608,53,55.1,0,65.7,60.0,53.0
20160630163000,150.0,307.8,100.5882,53,55.1,0,65.6,60.0,53.0
20160630164500,150.0,312.0,101.9608,53,55.1,0,65.6,60.0,53.0
