PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708230000,150.0,304.2,99.4118,59,55.1,0,65.6,60.0,53.0
20160708231500,150.0,307.8,100.5882,59,55.1,0,65.5,60.0,53.0
20160708233000,150.0,307.8,100.5882,59,55.1,0,65.5,60.0,53.0
20160708234500,150.0,307.8,100.5882,59,55.1,0,65.4,60.0,53.0
20160709000000,150.0,312.0,101.9608,59,55.1,0,65.5,60.0,53.0
20160709001500,150.0,312.0,101.9608,59,55.1,0,65.3,60.0,53.0
20160709003000,150.0,307.8,100.5882,59,55.1,0,65.3,60.0,53.0
20160709004500,150.0,304.2,99.4118,59,55.1,0,65.1,60.0,53.0
20160709010000,150.0,307.8,100.5882,59,55.1,0,65.1,60.0,53.0
20160709011500,150.0,300.6,98.2353,60,53.9,0,64.9,60.0,53.0
20160709013000,150.0,300.6,98.2353,60,53.9,0,64.8,60.0,53.0
20160709014500,150.0,304.2,99.4118,60,53.9,0,64.8,60.0,53.0
20160709020000,150.0,304.2,99.4118,60,53.9,0,64.7,60.0,53.0
20160709021500,150.0,307.8,100.5882,60,53.9,0,64.6,60.0,53.0
20160709023000,150.0,304.2,99.4118,60,53.9,0,64.6,60.0,53.0
20160709024500,150.0,304.2,99.4118,60,53.9,0,64.5,60.0,53.0
20160709030000,150.0,304.2,99.4118,60,53.9,0,64.4,60.0,53.0
20160709031500,150.0,304.2,99.4118,60,53.9,0,64.4,60.0,53.0
20160709033000,150.0,304.2,99.4118,60,53.9,0,64.4,60.0,53.0
20160709034500,150.0,304.2,99.4118,60,53.9,0,64.3,60.0,53.0
20160709040000,150.0,304.2,99.4118,60,53.9,0,64.3,60.0,53.0
20160709041500,150.0,304.2,99.4118,60,53.9,0,64.2,60.0,53.0
20160709043000,150.0,304.2,99.4118,60,53.9,0,64.2,60.0,53.0
20160709044500,150.0,307.8,100.5882,60,53.9,0,64.1,60.0,53.0
20160709050000,150.0,304.2,99.4118,60,53.9,0,64.1,60.0,53.0
20160709051500,150.0,304.2,99.4118,60,53.9,0,64.0,60.0,53.0
20160709053000,150.0,304.2,99.4118,60,53.9,0,64.2,60.0,53.0
20160709054500,150.0,304.2,99.4118,60,53.9,0,64.0,60.0,53.0
20160709060000,150.0,300.6,98.2353,60,53.9,0,63.9,60.0,53.0
20160709061500,150.0,304.2,99.4118,60,53.9,0,63.8,60.0,53.0
20160709063000,150.0,300.6,98.2353,60,53.9,0,63.8,60.0,53.0
20160709064500,150.0,307.8,100.5882,60,53.9,0,63.8,60.0,53.0
20160709070000,150.0,300.6,98.2353,60,53.9,0,63.7,60.0,53.0
20160709071500,150.0,307.8,100.5882,60,53.9,0,63.7,60.0,53.0
20160709073000,150.0,307.8,100.5882,60,53.9,0,63.7,60.0,53.0
20160709074500,150.0,304.2,99.4118,60,53.9,0,63.8,60.0,53.0
20160709080000,150.0,304.2,99.4118,60,53.9,0,63.8,60.0,53.0
20160709081500,150.0,304.2,99.4118,60,54.7,0,63.8,60.0,53.0
20160709083000,150.0,300.6,98.2353,60,54.7,0,64.0,60.0,53.0
20160709084500,150.0,300.6,98.2353,60,54.7,0,64.0,60.0,53.0
20160709090000,150.0,300.6,98.2353,60,54.7,0,64.1,60.0,53.0
20160709091500,150.0,300.6,98.2353,60,55.5,0,64.2,60.0,53.0
20160709093000,150.0,307.8,100.5882,60,55.5,0,64.3,60.0,53.0
20160709094500,150.0,304.2,99.4118,60,55.5,0,64.3,60.0,53.0
20160709100000,150.0,304.2,99.4118,60,55.5,0,64.4,60.0,53.0
20160709101500,150.0,304.2,99.4118,60,54.7,0,64.4,60.0,53.0
20160709103000,150.0,304.2,99.4118,60,54.7,0,64.4,60.0,53.0
20160709104500,150.0,304.2,99.4118,60,54.7,0,64.5,60.0,53.0
20160709110000,150.0,300.6,98.2353,60,54.7,0,64.6,60.0,53.0
20160709111500,150.0,304.2,99.4118,60,54.7,0,64.7,60.0,53.0
20160709113000,150.0,300.6,98.2353,60,55.5,0,64.9,60.0,53.0
20160709114500,150.0,304.2,99.4118,60,55.5,0,65.0,60.0,53.0
20160709120000,150.0,304.2,99.4118,60,55.5,0,65.0,60.0,53.0
20160709121500,150.0,304.2,99.4118,60,54.7,0,65.0,60.0,53.0
20160709123000,150.0,307.8,100.5882,60,54.7,0,65.1,60.0,53.0
20160709124500,150.0,307.8,100.5882,60,54.7,0,65.2,60.0,53.0
20160709130000,150.0,300.6,98.2353,60,54.7,0,65.3,60.0,53.0
20160709131500,150.0,304.2,99.4118,60,55.5,0,65.4,60.0,53.0
20160709133000,150.0,304.2,99.4118,60,54.3,0,65.4,60.0,53.0
20160709134500,150.0,304.2,99.4118,60,55.1,0,65.4,60.0,53.0
20160709140000,150.0,304.2,99.4118,60,55.1,0,65.5,60.0,53.0
20160709141500,150.0,300.6,98.2353,60,55.1,0,65.5,60.0,53.0
20160709143000,150.0,304.2,99.4118,60,55.1,0,65.5,60.0,53.0
20160709144500,150.0,304.2,99.4118,60,55.1,0,65.5,60.0,53.0
20160709150000,150.0,312.0,101.9608,60,55.1,0,65.5,60.0,53.0
20160709151500,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709153000,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709154500,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709160000,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709161500,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709163000,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709164500,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709170000,150.0,312.0,101.9608,60,55.1,0,65.7,60.0,53.0
20160709171500,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709173000,150.0,312.0,101.9608,60,55.1,0,65.6,60.0,53.0
20160709174500,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709180000,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709181500,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709183000,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709184500,150.0,312.0,101.9608,60,55.1,0,65.7,60.0,53.0
20160709190000,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709191500,150.0,312.0,101.9608,60,55.1,0,65.6,60.0,53.0
20160709193000,150.0,312.0,101.9608,60,55.1,0,65.6,60.0,53.0
20160709194500,150.0,312.0,101.9608,60,55.1,0,65.6,60.0,53.0
20160709200000,150.0,312.0,101.9608,60,55.1,0,65.6,60.0,53.0
20160709201500,150.0,304.2,99.4118,60,55.1,0,65.6,60.0,53.0
20160709203000,150.0,307.8,100.5882,60,55.1,0,65.6,60.0,53.0
20160709204500,150.0,307.8,100.5882,60,55.1,0,65.5,60.0,53.0
20160709210000,150.0,312.0,101.9608,60,55.1,0,65.5,60.0,53.0
20160709211500,150.0,307.8,100.5882,60,55.1,0,65.4,60.0,53.0
20160709213000,150.0,312.0,101.9608,60,55.1,0,65.4,60.0,53.0
20160709214500,150.0,312.0,101.9608,60,55.1,0,65.3,60.0,53.0
20160709220000,150.0,312.0,101.9608,60,55.1,0,65.3,60.0,53.0
20160709221500,150.0,312.0,101.9608,60,55.1,0,65.2,60.0,53.0
20160709223000,150.0,307.8,100.5882,59,55.1,0,65.2,60.0,53.0
20160709224500,150.0,307.8,100.5882,59,55.1,0,65.2,60.0,53.0
20160709230000,150.0,312.0,101.9608,59,55.1,0,65.1,60.0,53.0
20160709231500,150.0,307.8,100.5882,59,55.1,0,65.1,60.0,53.0
20160709233000,150.0,307.8,100.5882,59,55.1,0,65.1,60.0,53.0
20160709234500,150.0,307.8,100.5882,59,55.1,0,65.0,60.0,53.0
20160710000000,150.0,304.2,99.4118,59,55.1,0,65.0,60.0,53.0
20160710001500,150.0,307.8,100.5882,59,55.1,0,65.0,60.0,53.0
20160710003000,150.0,312.0,101.9608,59,55.1,0,65.0,60.0,53.0
20160710004500,150.0,312.0,101.9608,59,55.1,0,64.9,60.0,53.0
20160710010000,150.0,304.2,99.4118,59,55.1,0,64.8,60.0,53.0
20160710011500,150.0,304.2,99.4118,59,55.1,0,64.8,60.0,53.0
20160710013000,150.0,307.8,100.5882,59,55.1,0,64.7,60.0,53.0
20160710014500,150.0,307.8,100.5882,59,55.1,0,64.6,60.0,53.0
20160710020000,150.0,307.8,100.5882,59,54.3,0,64.6,60.0,53.0
20160710021500,150.0,307.8,100.5882,59,54.3,0,64.4,60.0,53.0
20160710023000,150.0,307.8,100.5882,59,54.3,0,64.4,60.0,53.0
20160710024500,150.0,307.8,100.5882,59,54.3,0,64.4,60.0,53.0
20160710030000,150.0,307.8,100.5882,59,54.3,0,64.3,60.0,53.0
20160710031500,150.0,307.8,100.5882,59,54.3,0,64.3,60.0,53.0
20160710033000,150.0,307.8,100.5882,59,54.3,0,64.3,60.0,53.0
20160710034500,150.0,312.0,101.9608,59,54.3,0,64.2,60.0,53.0
20160710040000,150.0,307.8,100.5882,59,54.3,0,64.3,60.0,53.0
20160710041500,150.0,307.8,100.5882,59,54.3,0,64.2,60.0,53.0
20160710043000,150.0,304.2,99.4118,59,54.3,0,64.1,60.0,53.0
20160710044500,150.0,304.2,99.4118,59,54.3,0,64.1,60.0,53.0
20160710050000,150.0,304.2,99.4118,59,54.3,0,64.1,60.0,53.0
20160710051500,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160710053000,150.0,304.2,99.4118,59,54.3,0,64.1,60.0,53.0
20160710054500,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160710060000,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160710061500,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160710063000,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160710064500,150.0,304.2,99.4118,59,54.3,0,63.9,60.0,53.0
20160710070000,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160710071500,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160710073000,150.0,307.8,100.5882,59,54.3,0,64.0,60.0,53.0
20160710074500,150.0,304.2,99.4118,59,55.1,0,64.0,60.0,53.0
20160710080000,150.0,307.8,100.5882,59,55.1,0,64.1,60.0,53.0
20160710081500,150.0,300.6,98.2353,59,55.1,0,64.1,60.0,53.0
20160710083000,150.0,304.2,99.4118,59,55.1,0,64.2,60.0,53.0
20160710084500,150.0,304.2,99.4118,59,55.1,0,64.1,60.0,53.0
20160710090000,150.0,304.2,99.4118,59,55.1,0,64.1,60.0,53.0
20160710091500,150.0,300.6,98.2353,59,55.1,0,64.2,60.0,53.0
20160710093000,150.0,300.6,98.2353,59,55.1,0,64.3,60.0,53.0
20160710094500,150.0,300.6,98.2353,59,55.1,0,64.3,60.0,53.0
20160710100000,150.0,300.6,98.2353,59,55.1,0,64.4,60.0,53.0
20160710101500,150.0,304.2,99.4118,59,55.1,0,64.4,60.0,53.0
20160710103000,150.0,300.6,98.2353,59,55.1,0,64.4,60.0,53.0
20160710104500,150.0,296.4,96.8627,59,55.1,0,64.5,60.0,53.0
20160710110000,150.0,300.6,98.2353,59,55.1,0,64.4,60.0,53.0
20160710111500,150.0,304.2,99.4118,59,55.1,0,64.4,60.0,53.0
20160710113000,150.0,304.2,99.4118,59,55.1,0,64.4,60.0,53.0
20160710114500,150.0,300.6,98.2353,59,55.1,0,64.4,60.0,53.0
20160710120000,150.0,300.6,98.2353,59,55.1,0,64.4,60.0,53.0
20160710121500,150.0,300.6,98.2353,59,55.1,0,64.5,60.0,53.0
20160710123000,150.0,304.2,99.4118,59,55.1,0,64.6,60.0,53.0
20160710124500,150.0,300.6,98.2353,59,55.1,0,64.6,60.0,53.0
20160710130000,150.0,300.6,98.2353,59,55.1,0,64.6,60.0,53.0
20160710131500,150.0,300.6,98.2353,60,55.1,0,64.7,60.0,53.0
20160710133000,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160710134500,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160710140000,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160710141500,150.0,312.0,101.9608,60,55.1,0,64.8,60.0,53.0
20160710143000,150.0,307.8,100.5882,60,55.1,0,64.9,60.0,53.0
20160710144500,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710150000,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710151500,150.0,307.8,100.5882,60,55.1,0,65.0,60.0,53.0
20160710153000,150.0,307.8,100.5882,60,55.1,0,65.0,60.0,53.0
20160710154500,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710160000,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710161500,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710163000,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710164500,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710170000,150.0,312.0,101.9608,60,55.1,0,65.0,60.0,53.0
20160710171500,150.0,312.0,101.9608,60,55.1,0,64.9,60.0,53.0
20160710173000,150.0,312.0,101.9608,60,55.1,0,64.8,60.0,53.0
20160710174500,150.0,312.0,101.9608,60,55.1,0,64.9,60.0,53.0
20160710180000,150.0,312.0,101.9608,60,55.1,0,64.9,60.0,53.0
20160710181500,150.0,307.8,100.5882,60,55.1,0,64.9,60.0,53.0
20160710183000,150.0,312.0,101.9608,60,55.1,0,64.8,60.0,53.0
20160710184500,150.0,315.6,103.1373,60,55.1,0,64.8,60.0,53.0
20160710190000,150.0,307.8,100.5882,60,55.1,0,64.8,60.0,53.0
20160710191500,150.0,315.6,103.1373,60,55.1,0,64.7,60.0,53.0
20160710193000,150.0,307.8,100.5882,59,55.1,0,64.7,60.0,53.0
20160710194500,150.0,307.8,100.5882,59,55.1,0,64.7,60.0,53.0
20160710200000,150.0,307.8,100.5882,59,55.1,0,64.6,60.0,53.0
20160710201500,150.0,312.0,101.9608,59,55.1,0,64.6,60.0,53.0
20160710203000,150.0,307.8,100.5882,59,55.1,0,64.6,60.0,53.0
20160710204500,150.0,304.2,99.4118,59,55.1,0,64.6,60.0,53.0
20160710210000,150.0,307.8,100.5882,59,55.1,0,64.5,60.0,53.0
20160710211500,150.0,307.8,100.5882,59,55.1,0,64.5,60.0,53.0
20160710213000,150.0,307.8,100.5882,59,55.1,0,64.4,60.0,53.0
20160710214500,150.0,307.8,100.5882,59,55.1,0,64.3,60.0,53.0
20160710220000,150.0,304.2,99.4118,59,55.1,0,64.3,60.0,53.0
20160710221500,150.0,307.8,100.5882,59,54.3,0,64.2,60.0,53.0
20160710223000,150.0,312.0,101.9608,59,54.3,0,64.2,60.0,53.0
20160710224500,150.0,304.2,99.4118,59,54.3,0,64.2,60.0,53.0
20160710230000,150.0,312.0,101.9608,59,54.3,0,64.1,60.0,53.0
20160710231500,150.0,307.8,100.5882,59,54.3,0,64.1,60.0,53.0
20160710233000,150.0,304.2,99.4118,59,54.3,0,64.0,60.0,53.0
20160710234500,150.0,312.0,101.9608,59,54.3,0,63.9,60.0,53.0
20160711000000,150.0,307.8,100.5882,59,54.3,0,63.9,60.0,53.0
20160711001500,150.0,307.8,100.5882,59,54.3,0,63.8,60.0,53.0
20160711003000,150.0,304.2,99.4118,59,54.3,0,63.8,60.0,53.0
20160711004500,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160711010000,150.0,307.8,100.5882,59,54.3,0,63.7,60.0,53.0
20160711011500,150.0,307.8,100.5882,59,53.5,0,63.6,60.0,53.0
20160711013000,150.0,312.0,101.9608,59,53.5,0,63.6,60.0,53.0
20160711014500,150.0,307.8,100.5882,59,53.5,0,63.6,60.0,53.0
20160711020000,150.0,304.2,99.4118,59,53.5,0,63.5,60.0,53.0
20160711021500,150.0,307.8,100.5882,59,53.5,0,63.5,60.0,53.0
20160711023000,150.0,304.2,99.4118,59,53.5,0,63.4,60.0,53.0
20160711024500,150.0,307.8,100.5882,59,53.5,0,63.3,60.0,53.0
20160711030000,150.0,307.8,100.5882,59,53.5,0,63.3,60.0,53.0
20160711031500,150.0,307.8,100.5882,59,53.5,0,63.3,60.0,53.0
20160711033000,150.0,307.8,100.5882,59,53.5,0,63.2,60.0,53.0
20160711034500,150.0,304.2,99.4118,59,53.5,0,63.2,60.0,53.0
20160711040000,150.0,307.8,100.5882,59,53.5,0,63.2,60.0,53.0
20160711041500,150.0,304.2,99.4118,59,53.5,0,63.2,60.0,53.0
20160711043000,150.0,307.8,100.5882,59,53.5,0,63.1,60.0,53.0
20160711044500,150.0,307.8,100.5882,59,53.5,0,63.2,60.0,53.0
20160711050000,150.0,307.8,100.5882,59,53.5,0,63.1,60.0,53.0
20160711051500,150.0,307.8,100.5882,59,53.5,0,63.1,60.0,53.0
20160711053000,150.0,307.8,100.5882,59,53.5,0,63.1,60.0,53.0
20160711054500,150.0,312.0,101.9608,59,53.5,0,63.1,60.0,53.0
20160711060000,150.0,304.2,99.4118,59,53.5,0,63.1,60.0,53.0
20160711061500,150.0,307.8,100.5882,59,53.5,0,63.0,60.0,53.0
20160711063000,150.0,307.8,100.5882,59,53.5,0,63.0,60.0,53.0
20160711064500,150.0,304.2,99.4118,59,53.5,0,63.1,60.0,53.0
20160711070000,150.0,307.8,100.5882,59,54.3,0,64.4,60.0,53.0
20160711071500,150.0,304.2,99.4118,59,54.3,0,64.8,60.0,53.0
20160711073000,150.0,304.2,99.4118,59,54.3,0,65.0,60.0,53.0
20160711074500,150.0,304.2,99.4118,59,54.3,0,65.2,60.0,53.0
20160711080000,150.0,300.6,98.2353,59,54.3,0,65.2,60.0,53.0
20160711081500,150.0,300.6,98.2353,59,54.3,0,65.2,60.0,53.0
20160711083000,150.0,300.6,98.2353,59,55.5,0,65.6,60.0,53.0
20160711084500,150.0,300.6,98.2353,59,55.5,0,65.8,60.0,53.0
20160711090000,150.0,296.4,96.8627,59,55.5,0,65.7,60.0,53.0
20160711091500,150.0,300.6,98.2353,59,55.5,0,66.1,60.0,53.0
20160711093000,150.0,307.8,100.5882,60,55.5,0,66.2,60.0,53.0
20160711094500,150.0,307.8,100.5882,60,55.5,0,66.3,60.0,53.0
20160711100000,150.0,304.2,99.4118,60,55.5,0,66.4,60.0,53.0
20160711101500,150.0,304.2,99.4118,60,55.5,0,66.6,60.0,53.0
20160711103000,150.0,307.8,100.5882,60,55.5,0,66.6,60.0,53.0
20160711104500,150.0,304.2,99.4118,60,55.5,0,66.8,60.0,53.0
20160711110000,150.0,307.8,100.5882,60,55.5,0,66.9,60.0,53.0
20160711111500,150.0,312.0,101.9608,60,54.7,0,66.7,60.0,53.0
20160711113000,150.0,304.2,99.4118,60,54.7,0,66.7,60.0,53.0
20160711114500,150.0,304.2,99.4118,60,54.7,0,66.8,60.0,53.0
20160711120000,150.0,312.0,101.9608,60,55.5,0,66.4,60.0,53.0
20160711121500,150.0,312.0,101.9608,60,55.5,0,66.0,60.0,53.0
20160711123000,150.0,315.6,103.1373,60,54.7,0,65.7,60.0,53.0
20160711124500,150.0,307.8,100.5882,60,54.7,0,65.6,60.0,53.0
20160711130000,150.0,312.0,101.9608,60,54.7,0,65.4,60.0,53.0
20160711131500,150.0,315.6,103.1373,60,54.7,0,65.4,60.0,53.0
20160711133000,150.0,312.0,101.9608,60,54.7,0,65.5,60.0,53.0
20160711134500,150.0,312.0,101.9608,60,54.7,0,65.5,60.0,53.0
20160711140000,150.0,312.0,101.9608,60,54.7,0,65.5,60.0,53.0
20160711141500,150.0,307.799988,100.588231,60,54.700001,0,65.599998,60.0,53.0
20160711143000,150.0,312.0,101.960784,60,54.700001,0,65.599998,60.0,53.0
20160711144500,150.0,312.0,101.960784,59,54.700001,0,65.5,60.0,53.0
20160711150000,150.0,312.0,101.960784,59,54.700001,0,65.5,60.0,53.0
20160711151500,150.0,312.0,101.960784,59,55.5,0,65.5,60.0,53.0
20160711153000,150.0,307.799988,100.588231,59,55.5,0,65.5,60.0,53.0
20160711154500,150.0,312.0,101.960784,59,55.5,0,65.5,60.0,53.0
20160711160000,150.0,312.0,101.960784,59,55.5,0,65.400002,60.0,53.0
20160711161500,150.0,307.799988,100.588231,59,55.5,0,65.400002,60.0,53.0
20160711163000,150.0,307.799988,100.588231,59,55.5,0,65.300003,60.0,53.0
20160711164500,150.0,307.799988,100.588231,59,55.5,0,65.199997,60.0,53.0
20160711170000,150.0,307.799988,100.588231,59,55.5,0,65.099998,60.0,53.0
20160711171500,150.0,307.799988,100.588231,59,55.5,0,65.0,60.0,53.0
20160711173000,150.0,307.799988,100.588231,59,55.5,0,65.0,60.0,53.0
20160711174500,150.0,307.799988,100.588231,59,54.700001,0,65.099998,60.0,53.0
20160711180000,150.0,307.799988,100.588231,59,54.700001,0,65.099998,60.0,53.0
20160711181500,150.0,307.799988,100.588231,59,54.700001,0,64.900002,60.0,53.0
20160711183000,150.0,307.799988,100.588231,59,54.700001,0,64.900002,60.0,53.0
20160711184500,150.0,307.799988,100.588231,59,54.700001,0,64.800003,60.0,53.0
20160711190000,150.0,307.799988,100.588231,59,54.700001,0,64.800003,60.0,53.0
20160711191500,150.0,312.0,101.960784,59,54.700001,0,64.400002,60.0,53.0
20160711193000,150.0,300.600006,98.235296,59,54.700001,0,64.300003,60.0,53.0
20160711194500,150.0,304.200012,99.411769,59,54.700001,0,64.199997,60.0,53.0
20160711200000,150.0,304.200012,99.411769,59,54.700001,0,64.199997,60.0,53.0
20160711201500,150.0,304.200012,99.411769,59,54.700001,0,64.199997,60.0,53.0
20160711203000,150.0,304.200012,99.411769,59,54.700001,0,64.199997,60.0,53.0
20160711204500,150.0,304.200012,99.411769,59,54.700001,0,64.099998,60.0,53.0
20160711210000,150.0,307.799988,100.588231,59,54.0,0,64.0,60.0,53.0
20160711211500,150.0,312.0,101.960784,59,54.0,0,63.900002,60.0,53.0
20160711213000,150.0,307.799988,100.588231,59,54.0,0,64.0,60.0,53.0
20160711214500,150.0,312.0,101.960784,59,54.0,0,63.900002,60.0,53.0
20160711220000,150.0,307.799988,100.588231,59,54.0,0,63.799999,60.0,53.0
20160711221500,150.0,307.799988,100.588231,59,54.0,0,63.799999,60.0,53.0
20160711223000,150.0,312.0,101.960784,59,54.0,0,63.799999,60.0,53.0
20160711224500,150.0,307.799988,100.588231,59,54.0,0,63.700001,60.0,53.0
20160711230000,150.0,304.200012,99.411769,59,54.0,0,63.700001,60.0,53.0
20160711231500,150.0,307.799988,100.588231,59,54.0,0,63.700001,60.0,53.0
20160711233000,150.0,307.799988,100.588231,59,54.0,0,63.599998,60.0,53.0
20160711234500,150.0,307.799988,100.588231,59,54.0,0,63.599998,60.0,53.0
20160712000000,150.0,304.200012,99.411769,59,54.0,0,63.5,60.0,53.0
20160712001500,150.0,304.200012,99.411769,59,54.0,0,63.599998,60.0,53.0
20160712003000,150.0,307.799988,100.588231,59,54.0,0,63.5,60.0,53.0
20160712004500,150.0,312.0,101.960784,59,54.0,0,63.5,60.0,53.0
20160712010000,150.0,312.0,101.960784,59,54.0,0,63.400002,60.0,53.0
20160712011500,150.0,307.799988,100.588231,59,54.0,0,63.299999,60.0,53.0
20160712013000,150.0,307.799988,100.588231,59,54.0,0,63.400002,60.0,53.0
20160712014500,150.0,312.0,101.960784,59,54.0,0,63.400002,60.0,53.0
20160712020000,150.0,312.0,101.960784,59,54.0,0,63.299999,60.0,53.0
20160712021500,150.0,307.799988,100.588231,59,54.0,0,63.299999,60.0,53.0
20160712023000,150.0,307.799988,100.588231,59,54.0,0,63.299999,60.0,53.0
20160712024500,150.0,307.799988,100.588231,59,54.0,0,63.200001,60.0,53.0
20160712030000,150.0,307.799988,100.588231,59,54.0,0,63.200001,60.0,53.0
20160712031500,150.0,307.799988,100.588231,59,54.0,0,63.299999,60.0,53.0
20160712033000,150.0,307.799988,100.588231,59,54.0,0,63.200001,60.0,53.0
20160712034500,150.0,304.200012,99.411769,59,54.0,0,63.299999,60.0,53.0
20160712040000,150.0,312.0,101.960784,59,54.0,0,63.200001,60.0,53.0
20160712041500,150.0,307.799988,100.588231,59,54.0,0,63.200001,60.0,53.0
20160712043000,150.0,307.799988,100.588231,59,54.0,0,63.099998,60.0,53.0
20160712044500,150.0,307.799988,100.588231,59,54.0,0,63.299999,60.0,53.0
20160712050000,150.0,304.200012,99.411769,59,54.0,0,63.099998,60.0,53.0
20160712051500,150.0,307.799988,100.588231,59,54.0,0,63.099998,60.0,53.0
20160712053000,150.0,312.0,101.960784,59,54.0,0,63.0,60.0,53.0
20160712054500,150.0,307.799988,100.588231,59,54.0,0,63.099998,60.0,53.0
20160712060000,150.0,307.799988,100.588231,59,54.0,0,63.0,60.0,53.0
20160712061500,150.0,307.799988,100.588231,59,54.0,0,63.0,60.0,53.0
20160712063000,150.0,304.200012,99.411769,59,54.0,0,63.0,60.0,53.0
20160712064500,150.0,304.200012,99.411769,59,54.0,0,63.0,60.0,53.0
20160712070000,150.0,304.200012,99.411769,59,54.0,0,63.799999,60.0,53.0
20160712071500,150.0,300.600006,98.235296,59,54.0,0,64.199997,60.0,53.0
20160712073000,150.0,304.200012,99.411769,59,54.0,0,64.5,60.0,53.0
20160712074500,150.0,304.200012,99.411769,59,54.0,0,64.800003,60.0,53.0
20160712080000,150.0,296.399994,96.862743,59,54.700001,0,65.099998,60.0,53.0
20160712081500,150.0,300.600006,98.235296,59,54.700001,0,65.099998,60.0,53.0
20160712083000,150.0,300.600006,98.235296,60,54.700001,0,65.099998,60.0,53.0
20160712084500,150.0,304.200012,99.411769,60,55.5,0,65.5,60.0,53.0
20160712090000,150.0,304.200012,99.411769,60,55.5,0,65.599998,60.0,53.0
20160712091500,150.0,307.799988,100.588231,60,54.700001,0,65.599998,60.0,53.0
20160712093000,150.0,307.799988,100.588231,60,54.700001,0,65.599998,60.0,53.0
20160712094500,150.0,312.0,101.960784,60,54.700001,0,66.0,60.0,53.0
20160712100000,150.0,312.0,101.960784,60,54.700001,0,66.300003,60.0,53.0
20160712101500,150.0,307.799988,100.588231,60,54.700001,0,66.5,60.0,53.0
20160712103000,150.0,307.799988,100.588231,60,54.700001,0,66.599998,60.0,53.0
20160712104500,150.0,304.200012,99.411769,60,54.700001,0,66.800003,60.0,53.0
20160712110000,150.0,307.799988,100.588231,60,54.700001,0,66.800003,60.0,53.0
20160712111500,150.0,312.0,101.960784,60,54.700001,0,66.800003,60.0,53.0
20160712113000,150.0,304.200012,99.411769,60,54.700001,0,66.800003,60.0,53.0
20160712114500,150.0,307.799988,100.588231,60,54.700001,0,66.800003,60.0,53.0
20160712120000,150.0,312.0,101.960784,60,54.700001,0,66.800003,60.0,53.0
20160712121500,150.0,312.0,101.960784,60,55.299999,0,66.800003,60.0,53.0
20160712123000,150.0,307.799988,100.588231,60,55.299999,0,66.800003,60.0,53.0
20160712124500,150.0,312.0,101.960784,60,55.299999,0,66.800003,60.0,53.0
20160712130000,150.0,307.799988,100.588231,60,55.299999,0,67.099998,60.0,53.0
20160712131500,150.0,312.0,101.960784,60,54.700001,0,67.199997,60.0,53.0
20160712133000,150.0,312.0,101.960784,60,54.700001,0,67.199997,60.0,53.0
20160712134500,150.0,307.799988,100.588231,60,54.700001,0,67.5,60.0,53.0
20160712140000,150.0,307.799988,100.588231,59,54.700001,0,67.400002,60.0,53.0
20160712141500,150.0,312.0,101.960784,59,54.700001,0,67.599998,60.0,53.0
20160712143000,150.0,304.200012,99.411769,59,54.700001,0,67.699997,60.0,53.0
20160712144500,150.0,307.799988,100.588231,59,54.700001,0,67.699997,60.0,53.0
20160712150000,150.0,300.600006,98.235296,59,54.700001,0,67.699997,60.0,53.0
20160712151500,150.0,304.200012,99.411769,59,54.700001,0,67.599998,60.0,53.0
20160712153000,150.0,296.399994,96.862743,59,54.700001,0,67.699997,60.0,53.0
20160712154500,150.0,300.600006,98.235296,59,54.700001,0,67.0,60.0,53.0
20160712160000,150.0,296.399994,96.862743,59,54.700001,0,66.800003,60.0,53.0
20160712161500,150.0,304.200012,99.411769,59,54.700001,0,66.5,60.0,53.0
20160712163000,150.0,300.600006,98.235296,59,54.700001,0,66.400002,60.0,53.0
20160712164500,150.0,307.799988,100.588231,59,54.700001,0,66.300003,60.0,53.0
20160712170000,150.0,304.200012,99.411769,59,54.700001,0,66.199997,60.0,53.0
20160712171500,150.0,300.600006,98.235296,59,54.700001,0,66.199997,60.0,53.0
20160712173000,150.0,300.600006,98.235296,59,54.700001,0,66.199997,60.0,53.0
20160712174500,150.0,304.200012,99.411769,59,54.700001,0,66.099998,60.0,53.0
20160712180000,150.0,307.799988,100.588231,59,54.700001,0,66.099998,60.0,53.0
20160712181500,150.0,307.799988,100.588231,59,54.700001,0,66.0,60.0,53.0
20160712183000,150.0,312.0,101.960784,59,54.700001,0,66.0,60.0,53.0
20160712184500,150.0,307.799988,100.588231,59,54.700001,0,65.900002,60.0,53.0
20160712190000,150.0,307.799988,100.588231,58,54.700001,0,65.900002,60.0,53.0
20160712191500,150.0,304.200012,99.411769,58,54.700001,0,65.900002,60.0,53.0
20160712193000,150.0,307.799988,100.588231,58,54.700001,0,65.900002,60.0,53.0
20160712194500,150.0,304.200012,99.411769,58,54.700001,0,65.800003,60.0,53.0
20160712200000,150.0,307.799988,100.588231,58,54.700001,0,65.900002,60.0,53.0
20160712201500,150.0,304.200012,99.411769,58,54.700001,0,65.900002,60.0,53.0
20160712203000,150.0,304.200012,99.411769,58,54.700001,0,65.800003,60.0,53.0
20160712204500,150.0,304.200012,99.411769,58,54.700001,0,65.800003,60.0,53.0
20160712210000,150.0,300.600006,98.235296,58,55.5,0,65.800003,60.0,53.0
20160712211500,150.0,304.200012,99.411769,58,55.5,0,65.800003,60.0,53.0
20160712213000,150.0,300.600006,98.235296,58,55.5,0,65.800003,60.0,53.0
20160712214500,150.0,304.200012,99.411769,58,55.5,0,65.800003,60.0,53.0
20160712220000,150.0,307.799988,100.588231,58,55.5,0,65.699997,60.0,53.0
20160712221500,150.0,307.799988,100.588231,58,55.5,0,65.599998,60.0,53.0
20160712223000,150.0,304.200012,99.411769,58,55.5,0,65.599998,60.0,53.0
20160712224500,150.0,304.200012,99.411769,58,55.5,0,65.599998,60.0,53.0
20160712230000,150.0,304.200012,99.411769,58,55.5,0,65.5,60.0,53.0
20160712231500,150.0,304.200012,99.411769,58,55.5,0,65.5,60.0,53.0
20160712233000,150.0,300.600006,98.235296,58,55.5,0,65.400002,60.0,53.0
20160712234500,150.0,300.600006,98.235296,58,55.5,0,65.300003,60.0,53.0
20160713000000,150.0,307.799988,100.588231,58,55.5,0,65.300003,60.0,53.0
20160713001500,150.0,300.600006,98.235296,58,55.5,0,65.199997,60.0,53.0
20160713003000,150.0,304.200012,99.411769,58,55.5,0,65.199997,60.0,53.0
20160713004500,150.0,304.200012,99.411769,58,55.5,0,65.099998,60.0,53.0
20160713010000,150.0,300.600006,98.235296,58,55.5,0,65.099998,60.0,53.0
20160713011500,150.0,300.600006,98.235296,59,54.700001,0,65.0,60.0,53.0
20160713013000,150.0,296.399994,96.862743,60,54.700001,0,64.900002,60.0,53.0
20160713014500,150.0,304.200012,99.411769,60,54.700001,0,64.900002,60.0,53.0
20160713020000,150.0,300.600006,98.235296,60,54.700001,0,64.900002,60.0,53.0
20160713021500,150.0,304.200012,99.411769,60,54.700001,0,64.800003,60.0,53.0
20160713023000,150.0,296.399994,96.862743,60,54.700001,0,64.800003,60.0,53.0
20160713024500,150.0,304.200012,99.411769,60,54.700001,0,64.800003,60.0,53.0
20160713030000,150.0,304.200012,99.411769,60,54.700001,0,64.699997,60.0,53.0
20160713031500,150.0,304.200012,99.411769,60,54.700001,0,64.699997,60.0,53.0
20160713033000,150.0,300.600006,98.235296,60,54.700001,0,64.599998,60.0,53.0
20160713034500,150.0,304.200012,99.411769,60,54.700001,0,64.699997,60.0,53.0
20160713040000,150.0,300.600006,98.235296,60,54.700001,0,64.599998,60.0,53.0
20160713041500,150.0,300.600006,98.235296,60,54.700001,0,64.599998,60.0,53.0
20160713043000,150.0,300.600006,98.235296,60,54.700001,0,64.599998,60.0,53.0
20160713044500,150.0,304.200012,99.411769,60,54.700001,0,64.599998,60.0,53.0
20160713050000,150.0,307.799988,100.588231,60,54.700001,0,64.5,60.0,53.0
20160713051500,150.0,304.200012,99.411769,60,54.700001,0,64.5,60.0,53.0
20160713053000,150.0,304.200012,99.411769,60,54.700001,0,64.400002,60.0,53.0
20160713054500,150.0,304.200012,99.411769,60,54.700001,0,64.400002,60.0,53.0
20160713060000,150.0,300.600006,98.235296,60,54.700001,0,64.300003,60.0,53.0
20160713061500,150.0,304.200012,99.411769,60,54.700001,0,64.199997,60.0,53.0
20160713063000,150.0,307.799988,100.588231,60,54.700001,0,64.199997,60.0,53.0
20160713064500,150.0,304.200012,99.411769,60,54.700001,0,64.5,60.0,53.0
20160713070000,150.0,300.600006,98.235296,60,54.700001,0,65.400002,60.0,53.0
20160713071500,150.0,304.200012,99.411769,60,54.700001,0,65.599998,60.0,53.0
20160713073000,150.0,304.200012,99.411769,60,54.700001,0,65.5,60.0,53.0
20160713074500,150.0,304.200012,99.411769,60,54.700001,0,65.699997,60.0,53.0
20160713080000,150.0,300.600006,98.235296,60,55.5,0,65.599998,60.0,53.0
20160713081500,150.0,304.200012,99.411769,60,55.5,0,66.0,60.0,53.0
20160713083000,150.0,304.200012,99.411769,60,55.5,0,66.300003,60.0,53.0
20160713084500,150.0,307.799988,100.588231,60,54.700001,0,66.0,60.0,53.0
20160713090000,150.0,304.200012,99.411769,60,54.700001,0,65.900002,60.0,53.0
20160713091500,150.0,300.600006,98.235296,60,54.700001,0,66.099998,60.0,53.0
20160713093000,150.0,300.600006,98.235296,60,54.700001,0,66.199997,60.0,53.0
20160713094500,150.0,300.600006,98.235296,60,54.700001,0,66.099998,60.0,53.0
20160713100000,150.0,307.799988,100.588231,60,55.5,0,66.300003,60.0,53.0
20160713101500,150.0,307.799988,100.588231,60,55.5,0,66.699997,60.0,53.0
20160713103000,150.0,312.0,101.960784,60,55.5,0,66.900002,60.0,53.0
20160713104500,150.0,307.799988,100.588231,60,54.700001,0,66.900002,60.0,53.0
20160713110000,150.0,307.799988,100.588231,60,54.700001,0,67.199997,60.0,53.0
20160713111500,150.0,315.600006,103.137257,53,54.700001,0,67.400002,60.0,53.0
20160713113000,150.0,304.200012,99.411769,51,54.700001,0,67.099998,60.0,53.0
20160713114500,150.0,312.0,101.960784,51,54.700001,0,67.099998,60.0,53.0
20160713120000,150.0,307.799988,100.588231,51,54.700001,0,67.099998,60.0,53.0
20160713121500,150.0,307.799988,100.588231,51,54.700001,0,67.199997,60.0,53.0
20160713123000,150.0,304.200012,99.411769,51,54.700001,0,67.199997,60.0,53.0
20160713124500,150.0,307.799988,100.588231,51,54.700001,0,67.300003,60.0,53.0
20160713130000,150.0,312.0,101.960784,51,54.700001,0,67.300003,60.0,53.0
20160713131500,150.0,304.200012,99.411769,51,54.700001,0,67.699997,60.0,53.0
20160713133000,150.0,307.799988,100.588231,51,54.700001,0,67.400002,60.0,53.0
20160713134500,150.0,304.200012,99.411769,51,54.700001,0,67.599998,60.0,53.0
20160713140000,150.0,304.200012,99.411769,51,54.700001,0,67.800003,60.0,53.0
20160713141500,150.0,304.200012,99.411769,51,54.700001,0,67.800003,60.0,53.0
20160713143000,150.0,307.799988,100.588231,51,54.700001,0,67.099998,60.0,53.0
20160713144500,150.0,304.200012,99.411769,51,54.700001,0,66.800003,60.0,53.0
20160713150000,150.0,304.200012,99.411769,51,54.700001,0,66.699997,60.0,53.0
20160713151500,150.0,304.200012,99.411769,51,54.700001,0,66.699997,60.0,53.0
20160713153000,150.0,304.200012,99.411769,51,54.700001,0,66.699997,60.0,53.0
20160713154500,150.0,304.200012,99.411769,51,54.700001,0,66.599998,60.0,53.0
20160713160000,150.0,304.200012,99.411769,51,54.700001,0,66.5,60.0,53.0
20160713161500,150.0,307.799988,100.588231,51,54.700001,0,66.400002,60.0,53.0
20160713163000,150.0,300.600006,98.235296,51,54.700001,0,66.5,60.0,53.0
20160713164500,150.0,304.200012,99.411769,51,54.700001,0,66.400002,60.0,53.0
20160713170000,150.0,304.200012,99.411769,51,55.5,0,66.400002,60.0,53.0
20160713171500,150.0,296.399994,96.862743,51,55.5,0,66.5,60.0,53.0
20160713173000,150.0,304.200012,99.411769,51,55.5,0,66.5,60.0,53.0
20160713174500,150.0,304.200012,99.411769,51,55.5,0,66.400002,60.0,53.0
20160713180000,150.0,304.200012,99.411769,51,55.5,0,66.400002,60.0,53.0
20160713181500,150.0,300.600006,98.235296,51,55.5,0,66.400002,60.0,53.0
20160713183000,150.0,300.600006,98.235296,51,55.5,0,66.300003,60.0,53.0
20160713184500,150.0,300.600006,98.235296,51,55.5,0,66.300003,60.0,53.0
20160713190000,150.0,304.200012,99.411769,51,55.5,0,66.300003,60.0,53.0
20160713191500,150.0,307.799988,100.588231,51,55.5,0,66.199997,60.0,53.0
20160713193000,150.0,307.799988,100.588231,51,55.5,0,66.099998,60.0,53.0
20160713194500,150.0,304.200012,99.411769,51,55.5,0,66.099998,60.0,53.0
20160713200000,150.0,304.200012,99.411769,51,54.700001,0,66.0,60.0,53.0
20160713201500,150.0,304.200012,99.411769,51,54.700001,0,66.0,60.0,53.0
20160713203000,150.0,304.200012,99.411769,51,54.700001,0,65.900002,60.0,53.0
20160713204500,150.0,300.600006,98.235296,51,54.700001,0,65.900002,60.0,53.0
20160713210000,150.0,304.200012,99.411769,51,54.700001,0,65.800003,60.0,53.0
20160713211500,150.0,304.200012,99.411769,51,54.700001,0,65.800003,60.0,53.0
20160713213000,150.0,307.799988,100.588231,51,54.700001,0,65.800003,60.0,53.0
20160713214500,150.0,304.200012,99.411769,51,54.700001,0,65.699997,60.0,53.0
20160713220000,150.0,304.200012,99.411769,51,54.700001,0,65.599998,60.0,53.0
20160713221500,150.0,304.200012,99.411769,51,54.700001,0,65.599998,60.0,53.0
20160713223000,150.0,304.200012,99.411769,51,54.700001,0,65.5,60.0,53.0
20160713224500,150.0,300.600006,98.235296,51,54.700001,0,65.5,60.0,53.0
20160713230000,150.0,304.200012,99.411769,51,54.700001,0,65.5,60.0,53.0
20160713231500,150.0,300.600006,98.235296,51,54.700001,0,65.5,60.0,53.0
20160713233000,150.0,300.600006,98.235296,51,54.700001,0,65.400002,60.0,53.0
20160713234500,150.0,304.200012,99.411769,51,54.700001,0,65.300003,60.0,53.0
20160714000000,150.0,304.200012,99.411769,51,54.700001,0,65.300003,60.0,53.0
20160714001500,150.0,307.799988,100.588231,51,54.700001,0,65.199997,60.0,53.0
20160714003000,150.0,304.200012,99.411769,51,54.700001,0,65.199997,60.0,53.0
20160714004500,150.0,304.200012,99.411769,51,54.700001,0,65.199997,60.0,53.0
20160714010000,150.0,304.200012,99.411769,51,54.700001,0,65.199997,60.0,53.0
20160714011500,150.0,300.600006,98.235296,51,54.700001,0,65.099998,60.0,53.0
20160714013000,150.0,300.600006,98.235296,51,54.700001,0,65.099998,60.0,53.0
20160714014500,150.0,304.200012,99.411769,51,54.700001,0,65.099998,60.0,53.0
20160714020000,150.0,300.600006,98.235296,51,54.700001,0,65.0,60.0,53.0
20160714021500,150.0,304.200012,99.411769,51,54.700001,0,65.0,60.0,53.0
20160714023000,150.0,304.200012,99.411769,51,54.700001,0,65.0,60.0,53.0
20160714024500,150.0,304.200012,99.411769,51,54.700001,0,64.800003,60.0,53.0
20160714030000,150.0,300.600006,98.235296,51,54.700001,0,64.800003,60.0,53.0
20160714031500,150.0,300.600006,98.235296,51,54.700001,0,64.900002,60.0,53.0
20160714033000,150.0,304.200012,99.411769,51,54.700001,0,64.900002,60.0,53.0
20160714034500,150.0,304.200012,99.411769,51,54.700001,0,64.800003,60.0,53.0
20160714040000,150.0,304.200012,99.411769,51,54.700001,0,64.800003,60.0,53.0
20160714041500,150.0,300.600006,98.235296,51,54.700001,0,64.800003,60.0,53.0
20160714043000,150.0,304.200012,99.411769,51,54.700001,0,64.800003,60.0,53.0
20160714044500,150.0,304.200012,99.411769,51,54.700001,0,64.699997,60.0,53.0
20160714050000,150.0,300.600006,98.235296,51,54.700001,0,64.699997,60.0,53.0
20160714051500,150.0,300.600006,98.235296,51,54.700001,0,64.699997,60.0,53.0
20160714053000,150.0,300.600006,98.235296,51,54.700001,0,64.599998,60.0,53.0
20160714054500,150.0,300.600006,98.235296,51,54.700001,0,64.5,60.0,53.0
20160714060000,150.0,296.399994,96.862743,51,54.700001,0,64.400002,60.0,53.0
20160714061500,150.0,300.600006,98.235296,51,54.700001,0,64.5,60.0,53.0
20160714063000,150.0,296.399994,96.862743,51,54.700001,0,64.400002,60.0,53.0
20160714064500,150.0,300.600006,98.235296,51,54.700001,0,64.300003,60.0,53.0
20160714070000,150.0,300.600006,98.235296,51,54.700001,0,64.800003,60.0,53.0
20160714071500,150.0,312.0,101.960784,52,54.700001,0,65.800003,60.0,53.0
20160714073000,150.0,307.799988,100.588231,52,54.700001,0,65.599998,60.0,53.0
20160714074500,150.0,304.200012,99.411769,52,54.700001,0,65.599998,60.0,53.0
20160714080000,150.0,300.600006,98.235296,52,55.299999,0,66.0,60.0,53.0
20160714081500,150.0,312.0,101.960784,52,55.299999,0,66.199997,60.0,53.0
20160714083000,150.0,304.200012,99.411769,52,55.299999,0,66.0,60.0,53.0
20160714084500,150.0,300.600006,98.235296,53,55.299999,0,66.199997,60.0,53.0
20160714090000,150.0,304.200012,99.411769,53,55.299999,0,66.199997,60.0,53.0
20160714091500,150.0,304.200012,99.411769,53,54.700001,0,66.199997,60.0,53.0
20160714093000,150.0,304.200012,99.411769,53,55.5,0,66.5,60.0,53.0
20160714094500,150.0,304.200012,99.411769,53,55.5,0,66.699997,60.0,53.0
20160714100000,150.0,304.200012,99.411769,53,55.5,0,66.900002,60.0,53.0
20160714101500,150.0,304.200012,99.411769,53,54.700001,0,66.900002,60.0,53.0
20160714103000,150.0,307.799988,100.588231,53,54.700001,0,66.800003,60.0,53.0
20160714104500,150.0,307.799988,100.588231,53,54.700001,0,67.0,60.0,53.0
20160714110000,150.0,304.200012,99.411769,53,55.5,0,67.0,60.0,53.0
20160714111500,150.0,307.799988,100.588231,53,55.5,0,66.800003,60.0,53.0
20160714113000,150.0,307.799988,100.588231,53,55.5,0,66.699997,60.0,53.0
20160714114500,150.0,307.799988,100.588231,53,55.5,0,66.699997,60.0,53.0
20160714120000,150.0,312.0,101.960784,53,55.5,0,66.699997,60.0,53.0
20160714121500,150.0,312.0,101.960784,53,55.5,0,66.699997,60.0,53.0
20160714123000,150.0,312.0,101.960784,52,55.5,0,66.5,60.0,53.0
20160714124500,150.0,304.200012,99.411769,52,55.5,0,66.599998,60.0,53.0
20160714130000,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160714131500,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160714133000,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160714134500,150.0,312.0,101.960784,52,54.700001,0,66.900002,60.0,53.0
20160714140000,150.0,312.0,101.960784,52,54.700001,0,66.900002,60.0,53.0
20160714141500,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160714143000,150.0,307.799988,100.588231,52,54.700001,0,67.0,60.0,53.0
20160714144500,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160714150000,150.0,300.600006,98.235296,52,55.299999,0,66.900002,60.0,53.0
20160714151500,150.0,304.200012,99.411769,52,55.299999,0,66.199997,60.0,53.0
20160714153000,150.0,307.799988,100.588231,52,55.299999,0,66.0,60.0,53.0
20160714154500,150.0,307.799988,100.588231,52,55.299999,0,65.800003,60.0,53.0
20160714160000,150.0,304.200012,99.411769,52,55.299999,0,65.599998,60.0,53.0
20160714161500,150.0,304.200012,99.411769,52,55.299999,0,65.5,60.0,53.0
20160714163000,150.0,304.200012,99.411769,52,55.299999,0,65.5,60.0,53.0
20160714164500,150.0,300.600006,98.235296,52,55.299999,0,65.300003,60.0,53.0
20160714170000,150.0,304.200012,99.411769,52,54.700001,0,65.199997,60.0,53.0
20160714171500,150.0,304.200012,99.411769,52,55.5,0,65.199997,60.0,53.0
20160714173000,150.0,300.600006,98.235296,52,54.700001,0,65.099998,60.0,53.0
20160714174500,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160714180000,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160714181500,150.0,307.799988,100.588231,52,54.700001,0,65.099998,60.0,53.0
20160714183000,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160714184500,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160714190000,150.0,307.799988,100.588231,52,54.700001,0,65.0,60.0,53.0
20160714191500,150.0,307.799988,100.588231,52,54.700001,0,65.0,60.0,53.0
20160714193000,150.0,312.0,101.960784,52,54.700001,0,65.0,60.0,53.0
20160714194500,150.0,312.0,101.960784,52,54.700001,0,65.0,60.0,53.0
20160714200000,150.0,307.799988,100.588231,52,54.700001,0,64.900002,60.0,53.0
20160714201500,150.0,307.799988,100.588231,52,54.700001,0,65.0,60.0,53.0
20160714203000,150.0,304.200012,99.411769,52,55.5,0,65.099998,60.0,53.0
20160714204500,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160714210000,150.0,304.200012,99.411769,52,55.5,0,65.0,60.0,53.0
20160714211500,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160714213000,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160714214500,150.0,307.799988,100.588231,52,55.5,0,64.900002,60.0,53.0
20160714220000,150.0,307.799988,100.588231,52,54.700001,0,64.800003,60.0,53.0
20160714221500,150.0,304.200012,99.411769,52,54.700001,0,64.800003,60.0,53.0
20160714223000,150.0,307.799988,100.588231,52,54.700001,0,64.800003,60.0,53.0
20160714224500,150.0,307.799988,100.588231,52,54.700001,0,64.699997,60.0,53.0
20160714230000,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160714231500,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160714233000,150.0,304.200012,99.411769,52,54.700001,0,64.400002,60.0,53.0
20160714234500,150.0,304.200012,99.411769,52,54.700001,0,64.400002,60.0,53.0
20160715000000,150.0,307.799988,100.588231,52,54.700001,0,64.300003,60.0,53.0
20160715001500,150.0,304.200012,99.411769,52,54.700001,0,64.300003,60.0,53.0
20160715003000,150.0,307.799988,100.588231,52,54.700001,0,64.300003,60.0,53.0
20160715004500,150.0,307.799988,100.588231,52,54.700001,0,64.300003,60.0,53.0
20160715010000,150.0,300.600006,98.235296,52,54.700001,0,64.199997,60.0,53.0
20160715011500,150.0,300.600006,98.235296,52,54.700001,0,64.199997,60.0,53.0
20160715013000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715014500,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715020000,150.0,307.799988,100.588231,52,54.700001,0,64.199997,60.0,53.0
20160715021500,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715023000,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715024500,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715030000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715031500,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715033000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715034500,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715040000,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715041500,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160715043000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715044500,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715050000,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715051500,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715053000,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160715054500,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160715060000,150.0,307.799988,100.588231,52,54.700001,0,64.0,60.0,53.0
20160715061500,150.0,300.600006,98.235296,52,54.700001,0,64.099998,60.0,53.0
20160715063000,150.0,307.799988,100.588231,52,54.700001,0,64.0,60.0,53.0
20160715064500,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160715070000,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160715071500,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160715073000,150.0,300.600006,98.235296,52,54.700001,0,65.099998,60.0,53.0
20160715074500,150.0,304.200012,99.411769,52,54.700001,0,65.400002,60.0,53.0
20160715080000,150.0,300.600006,98.235296,52,54.700001,0,65.599998,60.0,53.0
20160715081500,150.0,296.399994,96.862743,52,54.700001,0,65.5,60.0,53.0
20160715083000,150.0,300.600006,98.235296,52,54.700001,0,65.5,60.0,53.0
20160715084500,150.0,304.200012,99.411769,52,55.5,0,66.0,60.0,53.0
20160715090000,150.0,304.200012,99.411769,52,55.5,0,66.0,60.0,53.0
20160715091500,150.0,300.600006,98.235296,52,55.5,0,65.900002,60.0,53.0
20160715093000,150.0,296.399994,96.862743,52,55.5,0,66.099998,60.0,53.0
20160715094500,150.0,300.600006,98.235296,53,55.5,0,66.300003,60.0,53.0
20160715100000,150.0,304.200012,99.411769,53,55.5,0,66.599998,60.0,53.0
20160715101500,150.0,304.200012,99.411769,53,55.5,0,66.599998,60.0,53.0
20160715103000,150.0,300.600006,98.235296,53,55.5,0,66.699997,60.0,53.0
20160715104500,150.0,300.600006,98.235296,53,55.5,0,66.800003,60.0,53.0
20160715110000,150.0,300.600006,98.235296,53,55.5,0,66.900002,60.0,53.0
20160715111500,150.0,304.200012,99.411769,53,55.5,0,66.699997,60.0,53.0
20160715113000,150.0,307.799988,100.588231,53,54.700001,0,66.800003,60.0,53.0
20160715114500,150.0,307.799988,100.588231,53,55.5,0,66.800003,60.0,53.0
20160715120000,150.0,307.799988,100.588231,53,55.5,0,66.800003,60.0,53.0
20160715121500,150.0,307.799988,100.588231,53,54.700001,0,66.699997,60.0,53.0
20160715123000,150.0,307.799988,100.588231,53,55.400002,0,66.5,60.0,53.0
20160715124500,150.0,312.0,101.960784,53,55.400002,0,66.599998,60.0,53.0
20160715130000,150.0,312.0,101.960784,53,55.400002,0,66.599998,60.0,53.0
20160715131500,150.0,312.0,101.960784,52,55.400002,0,66.599998,60.0,53.0
20160715133000,150.0,307.799988,100.588231,52,55.400002,0,66.699997,60.0,53.0
20160715134500,150.0,307.799988,100.588231,52,55.400002,0,66.599998,60.0,53.0
20160715140000,150.0,307.799988,100.588231,52,55.400002,0,66.599998,60.0,53.0
20160715141500,150.0,304.200012,99.411769,52,55.400002,0,66.599998,60.0,53.0
20160715143000,150.0,304.200012,99.411769,52,55.400002,0,66.599998,60.0,53.0
20160715144500,150.0,307.799988,100.588231,52,55.400002,0,65.900002,60.0,53.0
20160715150000,150.0,300.600006,98.235296,52,55.400002,0,65.599998,60.0,53.0
20160715151500,150.0,307.799988,100.588231,52,54.799999,0,65.300003,60.0,53.0
20160715153000,150.0,304.200012,99.411769,52,54.799999,0,65.099998,60.0,53.0
20160715154500,150.0,307.799988,100.588231,52,54.799999,0,65.0,60.0,53.0
20160715160000,150.0,304.200012,99.411769,52,54.799999,0,64.800003,60.0,53.0
20160715161500,150.0,307.799988,100.588231,52,54.799999,0,64.800003,60.0,53.0
20160715163000,150.0,307.799988,100.588231,52,54.799999,0,64.699997,60.0,53.0
20160715164500,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160715170000,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160715171500,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160715173000,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160715174500,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160715180000,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160715181500,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160715183000,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160715184500,150.0,307.799988,100.588231,52,55.5,0,64.599998,60.0,53.0
20160715190000,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160715191500,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160715193000,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160715194500,150.0,304.200012,99.411769,52,55.5,0,64.599998,60.0,53.0
20160715200000,150.0,307.799988,100.588231,52,55.5,0,64.599998,60.0,53.0
20160715201500,150.0,300.600006,98.235296,52,55.5,0,64.599998,60.0,53.0
20160715203000,150.0,304.200012,99.411769,52,55.5,0,64.599998,60.0,53.0
20160715204500,150.0,304.200012,99.411769,52,54.700001,0,64.5,60.0,53.0
20160715210000,150.0,307.799988,100.588231,52,54.700001,0,64.400002,60.0,53.0
20160715211500,150.0,304.200012,99.411769,52,54.700001,0,64.400002,60.0,53.0
20160715213000,150.0,304.200012,99.411769,52,54.700001,0,64.400002,60.0,53.0
20160715214500,150.0,304.200012,99.411769,52,54.700001,0,64.400002,60.0,53.0
20160715220000,150.0,307.799988,100.588231,52,54.700001,0,64.400002,60.0,53.0
20160715221500,150.0,304.200012,99.411769,52,54.700001,0,64.300003,60.0,53.0
20160715223000,150.0,304.200012,99.411769,52,54.700001,0,64.300003,60.0,53.0
20160715224500,150.0,304.200012,99.411769,52,54.700001,0,64.300003,60.0,53.0
20160715230000,150.0,307.799988,100.588231,52,54.700001,0,64.199997,60.0,53.0
20160715231500,150.0,307.799988,100.588231,52,54.700001,0,64.199997,60.0,53.0
20160715233000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160715234500,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160716000000,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160716001500,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160716003000,150.0,307.799988,100.588231,52,54.700001,0,64.0,60.0,53.0
20160716004500,150.0,307.799988,100.588231,52,54.700001,0,64.0,60.0,53.0
20160716010000,150.0,307.799988,100.588231,52,54.700001,0,63.900002,60.0,53.0
20160716011500,150.0,300.600006,98.235296,53,53.5,0,63.700001,60.0,53.0
20160716013000,150.0,300.600006,98.235296,54,53.5,0,63.700001,60.0,53.0
20160716014500,150.0,307.799988,100.588231,54,53.5,0,63.599998,60.0,53.0
20160716020000,150.0,304.200012,99.411769,54,53.5,0,63.599998,60.0,53.0
20160716021500,150.0,307.799988,100.588231,54,53.5,0,63.599998,60.0,53.0
20160716023000,150.0,307.799988,100.588231,54,53.5,0,63.5,60.0,53.0
20160716024500,150.0,312.0,101.960784,54,53.5,0,63.599998,60.0,53.0
20160716030000,150.0,307.799988,100.588231,54,53.5,0,63.599998,60.0,53.0
20160716031500,150.0,304.200012,99.411769,54,53.5,0,63.400002,60.0,53.0
20160716033000,150.0,307.799988,100.588231,54,53.5,0,63.400002,60.0,53.0
20160716034500,150.0,307.799988,100.588231,54,53.5,0,63.299999,60.0,53.0
