PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160716040000,150.0,307.799988,100.588231,54,53.5,0,63.200001,60.0,53.0
20160716041500,150.0,307.799988,100.588231,54,53.5,0,63.299999,60.0,53.0
20160716043000,150.0,307.799988,100.588231,54,53.5,0,63.200001,60.0,53.0
20160716044500,150.0,307.799988,100.588231,54,53.5,0,63.099998,60.0,53.0
20160716050000,150.0,312.0,101.960784,54,53.5,0,63.0,60.0,53.0
20160716051500,150.0,307.799988,100.588231,54,53.5,0,63.099998,60.0,53.0
20160716053000,150.0,304.200012,99.411769,53,53.5,0,63.0,60.0,53.0
20160716054500,150.0,304.200012,99.411769,53,53.5,0,63.0,60.0,53.0
20160716060000,150.0,300.600006,98.235296,53,53.5,0,63.0,60.0,53.0
20160716061500,150.0,304.200012,99.411769,53,53.5,0,63.0,60.0,53.0
20160716063000,150.0,304.200012,99.411769,53,53.5,0,62.799999,60.0,53.0
20160716064500,150.0,300.600006,98.235296,53,53.5,0,62.799999,60.0,53.0
20160716070000,150.0,304.200012,99.411769,53,53.5,0,62.799999,60.0,53.0
20160716071500,150.0,304.200012,99.411769,53,53.5,0,62.799999,60.0,53.0
20160716073000,150.0,304.200012,99.411769,53,53.5,0,62.799999,60.0,53.0
20160716074500,150.0,307.799988,100.588231,53,54.299999,0,62.799999,60.0,53.0
20160716080000,150.0,300.600006,98.235296,53,54.299999,0,62.900002,60.0,53.0
20160716081500,150.0,304.200012,99.411769,53,54.299999,0,62.900002,60.0,53.0
20160716083000,150.0,304.200012,99.411769,53,54.299999,0,63.0,60.0,53.0
20160716084500,150.0,296.399994,96.862743,53,54.299999,0,63.099998,60.0,53.0
20160716090000,150.0,304.200012,99.411769,53,54.299999,0,63.099998,60.0,53.0
20160716091500,150.0,300.600006,98.235296,53,55.099998,0,63.299999,60.0,53.0
20160716093000,150.0,304.200012,99.411769,53,55.099998,0,63.5,60.0,53.0
20160716094500,150.0,300.600006,98.235296,53,55.099998,0,63.599998,60.0,53.0
20160716100000,150.0,304.200012,99.411769,53,55.099998,0,63.599998,60.0,53.0
20160716101500,150.0,304.200012,99.411769,53,55.099998,0,63.599998,60.0,53.0
20160716103000,150.0,304.200012,99.411769,53,55.099998,0,63.599998,60.0,53.0
20160716104500,150.0,300.600006,98.235296,53,55.099998,0,63.799999,60.0,53.0
20160716110000,150.0,304.200012,99.411769,53,55.099998,0,63.799999,60.0,53.0
20160716111500,150.0,304.200012,99.411769,53,55.099998,0,63.799999,60.0,53.0
20160716113000,150.0,304.200012,99.411769,53,55.099998,0,64.0,60.0,53.0
20160716114500,150.0,304.200012,99.411769,53,55.099998,0,64.0,60.0,53.0
20160716120000,150.0,300.600006,98.235296,53,55.099998,0,64.0,60.0,53.0
20160716121500,150.0,304.200012,99.411769,53,55.099998,0,64.099998,60.0,53.0
20160716123000,150.0,304.200012,99.411769,53,55.099998,0,64.199997,60.0,53.0
20160716124500,150.0,307.799988,100.588231,53,55.099998,0,64.199997,60.0,53.0
20160716130000,150.0,304.200012,99.411769,53,55.099998,0,64.199997,60.0,53.0
20160716131500,150.0,300.600006,98.235296,53,55.099998,0,64.300003,60.0,53.0
20160716133000,150.0,300.600006,98.235296,53,55.099998,0,64.400002,60.0,53.0
20160716134500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160716140000,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160716141500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160716143000,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160716144500,150.0,312.0,101.960784,53,55.099998,0,64.199997,60.0,53.0
20160716150000,150.0,312.0,101.960784,53,55.099998,0,64.099998,60.0,53.0
20160716151500,150.0,312.0,101.960784,52,55.099998,0,64.099998,60.0,53.0
20160716153000,150.0,312.0,101.960784,52,55.099998,0,64.0,60.0,53.0
20160716154500,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716160000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160716161500,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716163000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160716164500,150.0,304.200012,99.411769,52,55.099998,0,63.799999,60.0,53.0
20160716170000,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716171500,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716173000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716174500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716180000,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716181500,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160716183000,150.0,304.200012,99.411769,52,54.299999,0,63.900002,60.0,53.0
20160716184500,150.0,304.200012,99.411769,52,54.299999,0,64.0,60.0,53.0
20160716190000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160716191500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716193000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716194500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160716200000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160716201500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716203000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716204500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716210000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160716211500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160716213000,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160716214500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160716220000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160716221500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160716223000,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160716224500,150.0,304.200012,99.411769,52,55.099998,0,63.700001,60.0,53.0
20160716230000,150.0,304.200012,99.411769,52,55.099998,0,63.700001,60.0,53.0
20160716231500,150.0,312.0,101.960784,52,55.099998,0,63.599998,60.0,53.0
20160716233000,150.0,304.200012,99.411769,52,55.099998,0,63.599998,60.0,53.0
20160716234500,150.0,304.200012,99.411769,52,55.099998,0,63.599998,60.0,53.0
20160717000000,150.0,307.799988,100.588231,52,54.400002,0,63.5,60.0,53.0
20160717001500,150.0,304.200012,99.411769,52,54.400002,0,63.5,60.0,53.0
20160717003000,150.0,307.799988,100.588231,52,54.400002,0,63.400002,60.0,53.0
20160717004500,150.0,307.799988,100.588231,52,54.400002,0,63.400002,60.0,53.0
20160717010000,150.0,307.799988,100.588231,52,54.400002,0,63.299999,60.0,53.0
20160717011500,150.0,304.200012,99.411769,52,54.400002,0,63.299999,60.0,53.0
20160717013000,150.0,312.0,101.960784,52,54.400002,0,63.200001,60.0,53.0
20160717014500,150.0,304.200012,99.411769,52,54.400002,0,63.200001,60.0,53.0
20160717020000,150.0,307.799988,100.588231,52,54.400002,0,63.099998,60.0,53.0
20160717021500,150.0,307.799988,100.588231,52,54.400002,0,63.200001,60.0,53.0
20160717023000,150.0,304.200012,99.411769,52,54.400002,0,63.099998,60.0,53.0
20160717024500,150.0,307.799988,100.588231,52,54.400002,0,63.0,60.0,53.0
20160717030000,150.0,307.799988,100.588231,52,54.400002,0,63.0,60.0,53.0
20160717031500,150.0,304.200012,99.411769,52,54.400002,0,63.0,60.0,53.0
20160717033000,150.0,304.200012,99.411769,52,54.400002,0,62.799999,60.0,53.0
20160717034500,150.0,307.799988,100.588231,52,53.5,0,62.900002,60.0,53.0
20160717040000,150.0,304.200012,99.411769,52,53.5,0,62.799999,60.0,53.0
20160717041500,150.0,307.799988,100.588231,52,53.5,0,62.799999,60.0,53.0
20160717043000,150.0,304.200012,99.411769,52,53.5,0,62.799999,60.0,53.0
20160717044500,150.0,307.799988,100.588231,52,53.5,0,62.900002,60.0,53.0
20160717050000,150.0,304.200012,99.411769,52,53.5,0,62.700001,60.0,53.0
20160717051500,150.0,300.600006,98.235296,52,53.5,0,62.700001,60.0,53.0
20160717053000,150.0,307.799988,100.588231,52,53.5,0,62.799999,60.0,53.0
20160717054500,150.0,312.0,101.960784,52,53.5,0,62.700001,60.0,53.0
20160717060000,150.0,304.200012,99.411769,52,53.5,0,62.700001,60.0,53.0
20160717061500,150.0,307.799988,100.588231,52,53.5,0,62.599998,60.0,53.0
20160717063000,150.0,307.799988,100.588231,52,53.5,0,62.700001,60.0,53.0
20160717064500,150.0,304.200012,99.411769,52,53.5,0,62.599998,60.0,53.0
20160717070000,150.0,307.799988,100.588231,52,53.5,0,62.599998,60.0,53.0
20160717071500,150.0,300.600006,98.235296,52,53.5,0,62.599998,60.0,53.0
20160717073000,150.0,304.200012,99.411769,52,53.5,0,62.599998,60.0,53.0
20160717074500,150.0,307.799988,100.588231,52,54.299999,0,62.599998,60.0,53.0
20160717080000,150.0,307.799988,100.588231,52,54.299999,0,62.700001,60.0,53.0
20160717081500,150.0,304.200012,99.411769,52,54.299999,0,62.799999,60.0,53.0
20160717083000,150.0,304.200012,99.411769,52,54.299999,0,63.0,60.0,53.0
20160717084500,150.0,304.200012,99.411769,52,54.900002,0,63.0,60.0,53.0
20160717090000,150.0,304.200012,99.411769,52,55.5,0,63.099998,60.0,53.0
20160717091500,150.0,296.399994,96.862743,52,55.5,0,63.299999,60.0,53.0
20160717093000,150.0,300.600006,98.235296,52,55.5,0,63.400002,60.0,53.0
20160717094500,150.0,300.600006,98.235296,52,55.5,0,63.5,60.0,53.0
20160717100000,150.0,304.200012,99.411769,53,55.5,0,63.5,60.0,53.0
20160717101500,150.0,300.600006,98.235296,53,55.5,0,63.599998,60.0,53.0
20160717103000,150.0,300.600006,98.235296,53,55.5,0,63.599998,60.0,53.0
20160717104500,150.0,304.200012,99.411769,53,54.700001,0,63.599998,60.0,53.0
20160717110000,150.0,307.799988,100.588231,53,54.700001,0,63.599998,60.0,53.0
20160717111500,150.0,312.0,101.960784,53,55.5,0,63.700001,60.0,53.0
20160717113000,150.0,307.799988,100.588231,53,55.5,0,63.700001,60.0,53.0
20160717114500,150.0,315.600006,103.137257,52,55.5,0,63.700001,60.0,53.0
20160717120000,150.0,312.0,101.960784,52,55.5,0,63.799999,60.0,53.0
20160717121500,150.0,312.0,101.960784,52,55.5,0,63.799999,60.0,53.0
20160717123000,150.0,312.0,101.960784,52,55.5,0,63.799999,60.0,53.0
20160717124500,150.0,312.0,101.960784,52,55.5,0,63.799999,60.0,53.0
20160717130000,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160717131500,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160717133000,150.0,312.0,101.960784,52,54.799999,0,63.799999,60.0,53.0
20160717134500,150.0,307.799988,100.588231,52,54.799999,0,63.700001,60.0,53.0
20160717140000,150.0,312.0,101.960784,52,54.799999,0,63.700001,60.0,53.0
20160717141500,150.0,312.0,101.960784,52,54.799999,0,63.700001,60.0,53.0
20160717143000,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160717144500,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160717150000,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160717151500,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160717153000,150.0,304.200012,99.411769,52,54.799999,0,64.0,60.0,53.0
20160717154500,150.0,304.200012,99.411769,52,54.799999,0,64.0,60.0,53.0
20160717160000,150.0,300.600006,98.235296,52,54.799999,0,64.099998,60.0,53.0
20160717161500,150.0,300.600006,98.235296,52,54.799999,0,64.099998,60.0,53.0
20160717163000,150.0,300.600006,98.235296,52,54.799999,0,64.199997,60.0,53.0
20160717164500,150.0,300.600006,98.235296,52,54.799999,0,64.199997,60.0,53.0
20160717170000,150.0,304.200012,99.411769,52,54.799999,0,64.099998,60.0,53.0
20160717171500,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160717173000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160717174500,150.0,307.799988,100.588231,52,54.799999,0,64.300003,60.0,53.0
20160717180000,150.0,304.200012,99.411769,52,55.5,0,64.300003,60.0,53.0
20160717181500,150.0,307.799988,100.588231,52,55.5,0,64.300003,60.0,53.0
20160717183000,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160717184500,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160717190000,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160717191500,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160717193000,150.0,307.799988,100.588231,52,55.5,0,64.400002,60.0,53.0
20160717194500,150.0,304.200012,99.411769,52,55.5,0,64.5,60.0,53.0
20160717200000,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160717201500,150.0,304.200012,99.411769,53,55.5,0,64.400002,60.0,53.0
20160717203000,150.0,304.200012,99.411769,53,55.5,0,64.300003,60.0,53.0
20160717204500,150.0,304.200012,99.411769,53,54.799999,0,64.400002,60.0,53.0
20160717210000,150.0,304.200012,99.411769,53,54.799999,0,64.400002,60.0,53.0
20160717211500,150.0,300.600006,98.235296,53,54.799999,0,64.300003,60.0,53.0
20160717213000,150.0,296.399994,96.862743,53,54.799999,0,64.300003,60.0,53.0
20160717214500,150.0,300.600006,98.235296,53,54.799999,0,64.300003,60.0,53.0
20160717220000,150.0,304.200012,99.411769,53,54.799999,0,64.300003,60.0,53.0
20160717221500,150.0,300.600006,98.235296,53,54.799999,0,64.300003,60.0,53.0
20160717223000,150.0,304.200012,99.411769,53,54.799999,0,64.300003,60.0,53.0
20160717224500,150.0,300.600006,98.235296,53,54.799999,0,64.300003,60.0,53.0
20160717230000,150.0,300.600006,98.235296,53,54.799999,0,64.199997,60.0,53.0
20160717231500,150.0,300.600006,98.235296,53,54.799999,0,64.199997,60.0,53.0
20160717233000,150.0,304.200012,99.411769,53,54.799999,0,64.199997,60.0,53.0
20160717234500,150.0,300.600006,98.235296,53,54.799999,0,64.199997,60.0,53.0
20160718000000,150.0,304.200012,99.411769,53,54.799999,0,64.0,60.0,53.0
20160718001500,150.0,304.200012,99.411769,53,54.799999,0,64.099998,60.0,53.0
20160718003000,150.0,307.799988,100.588231,53,54.799999,0,64.0,60.0,53.0
20160718004500,150.0,304.200012,99.411769,53,54.799999,0,64.0,60.0,53.0
20160718010000,150.0,307.799988,100.588231,53,54.799999,0,64.0,60.0,53.0
20160718011500,150.0,304.200012,99.411769,53,54.799999,0,64.0,60.0,53.0
20160718013000,150.0,304.200012,99.411769,53,54.799999,0,63.900002,60.0,53.0
20160718014500,150.0,304.200012,99.411769,53,54.799999,0,63.799999,60.0,53.0
20160718020000,150.0,304.200012,99.411769,53,54.799999,0,63.799999,60.0,53.0
20160718021500,150.0,300.600006,98.235296,53,54.799999,0,63.799999,60.0,53.0
20160718023000,150.0,304.200012,99.411769,53,54.799999,0,63.799999,60.0,53.0
20160718024500,150.0,304.200012,99.411769,53,54.799999,0,63.799999,60.0,53.0
20160718030000,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718031500,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718033000,150.0,304.200012,99.411769,53,54.799999,0,63.799999,60.0,53.0
20160718034500,150.0,300.600006,98.235296,53,54.799999,0,63.700001,60.0,53.0
20160718040000,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718041500,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718043000,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718044500,150.0,307.799988,100.588231,53,54.799999,0,63.700001,60.0,53.0
20160718050000,150.0,307.799988,100.588231,53,54.799999,0,63.700001,60.0,53.0
20160718051500,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718053000,150.0,304.200012,99.411769,53,54.799999,0,63.700001,60.0,53.0
20160718054500,150.0,304.200012,99.411769,53,54.799999,0,63.599998,60.0,53.0
20160718060000,150.0,307.799988,100.588231,53,54.799999,0,63.599998,60.0,53.0
20160718061500,150.0,304.200012,99.411769,53,54.799999,0,63.599998,60.0,53.0
20160718063000,150.0,307.799988,100.588231,53,54.799999,0,63.5,60.0,53.0
20160718064500,150.0,300.600006,98.235296,53,54.799999,0,63.599998,60.0,53.0
20160718070000,150.0,304.200012,99.411769,53,54.799999,0,64.300003,60.0,53.0
20160718071500,150.0,304.200012,99.411769,53,54.799999,0,64.900002,60.0,53.0
20160718073000,150.0,304.200012,99.411769,53,54.799999,0,65.199997,60.0,53.0
20160718074500,150.0,304.200012,99.411769,53,54.799999,0,65.199997,60.0,53.0
20160718080000,150.0,300.600006,98.235296,53,54.799999,0,65.599998,60.0,53.0
20160718081500,150.0,304.200012,99.411769,53,55.5,0,65.599998,60.0,53.0
20160718083000,150.0,304.200012,99.411769,53,55.5,0,65.599998,60.0,53.0
20160718084500,150.0,300.600006,98.235296,53,55.5,0,65.800003,60.0,53.0
20160718090000,150.0,300.600006,98.235296,53,55.5,0,65.599998,60.0,53.0
20160718091500,150.0,307.799988,100.588231,53,55.5,0,65.599998,60.0,53.0
20160718093000,150.0,307.799988,100.588231,53,55.5,0,66.0,60.0,53.0
20160718094500,150.0,300.600006,98.235296,53,55.5,0,66.099998,60.0,53.0
20160718100000,150.0,312.0,101.960784,53,55.5,0,66.0,60.0,53.0
20160718101500,150.0,304.200012,99.411769,53,55.5,0,66.099998,60.0,53.0
20160718103000,150.0,304.200012,99.411769,53,55.5,0,66.199997,60.0,53.0
20160718104500,150.0,307.799988,100.588231,53,55.5,0,66.199997,60.0,53.0
20160718110000,150.0,304.200012,99.411769,53,55.5,0,66.199997,60.0,53.0
20160718111500,150.0,315.600006,103.137257,52,54.700001,0,66.400002,60.0,53.0
20160718113000,150.0,312.0,101.960784,52,54.700001,0,66.199997,60.0,53.0
20160718114500,150.0,312.0,101.960784,52,54.700001,0,66.300003,60.0,53.0
20160718120000,150.0,312.0,101.960784,52,55.5,0,66.400002,60.0,53.0
20160718121500,150.0,307.799988,100.588231,52,55.5,0,66.599998,60.0,53.0
20160718123000,150.0,307.799988,100.588231,52,54.700001,0,66.599998,60.0,53.0
20160718124500,150.0,307.799988,100.588231,52,54.700001,0,66.599998,60.0,53.0
20160718130000,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160718131500,150.0,312.0,101.960784,52,54.700001,0,66.900002,60.0,53.0
20160718133000,150.0,312.0,101.960784,52,54.700001,0,66.900002,60.0,53.0
20160718134500,150.0,307.799988,100.588231,52,54.700001,0,66.800003,60.0,53.0
20160718140000,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160718141500,150.0,312.0,101.960784,52,55.5,0,66.900002,60.0,53.0
20160718143000,150.0,307.799988,100.588231,52,55.5,0,66.900002,60.0,53.0
20160718144500,150.0,307.799988,100.588231,52,55.5,0,66.5,60.0,53.0
20160718150000,150.0,312.0,101.960784,52,54.700001,0,66.0,60.0,53.0
20160718151500,150.0,307.799988,100.588231,52,54.700001,0,65.800003,60.0,53.0
20160718153000,150.0,307.799988,100.588231,52,55.5,0,65.699997,60.0,53.0
20160718154500,150.0,307.799988,100.588231,52,55.5,0,65.599998,60.0,53.0
20160718160000,150.0,307.799988,100.588231,52,55.5,0,65.599998,60.0,53.0
20160718161500,150.0,300.600006,98.235296,52,54.700001,0,65.5,60.0,53.0
20160718163000,150.0,304.200012,99.411769,52,54.700001,0,65.300003,60.0,53.0
20160718164500,150.0,300.600006,98.235296,52,54.700001,0,65.199997,60.0,53.0
20160718170000,150.0,300.600006,98.235296,52,54.700001,0,65.199997,60.0,53.0
20160718171500,150.0,300.600006,98.235296,52,54.700001,0,65.199997,60.0,53.0
20160718173000,150.0,300.600006,98.235296,52,54.700001,0,65.099998,60.0,53.0
20160718174500,150.0,300.600006,98.235296,52,54.700001,0,65.099998,60.0,53.0
20160718180000,150.0,300.600006,98.235296,52,54.700001,0,65.099998,60.0,53.0
20160718181500,150.0,307.799988,100.588231,52,54.700001,0,65.0,60.0,53.0
20160718183000,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160718184500,150.0,304.200012,99.411769,52,54.700001,0,65.0,60.0,53.0
20160718190000,150.0,307.799988,100.588231,52,54.700001,0,65.0,60.0,53.0
20160718191500,150.0,304.200012,99.411769,52,54.700001,0,64.699997,60.0,53.0
20160718193000,150.0,312.0,101.960784,52,54.700001,0,64.800003,60.0,53.0
20160718194500,150.0,312.0,101.960784,52,55.5,0,64.800003,60.0,53.0
20160718200000,150.0,307.799988,100.588231,52,55.5,0,64.800003,60.0,53.0
20160718201500,150.0,312.0,101.960784,52,55.5,0,64.800003,60.0,53.0
20160718203000,150.0,304.200012,99.411769,52,55.5,0,64.800003,60.0,53.0
20160718204500,150.0,307.799988,100.588231,52,55.5,0,64.800003,60.0,53.0
20160718210000,150.0,304.200012,99.411769,52,55.5,0,64.699997,60.0,53.0
20160718211500,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160718213000,150.0,304.200012,99.411769,52,55.5,0,64.599998,60.0,53.0
20160718214500,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160718220000,150.0,307.799988,100.588231,52,54.799999,0,64.599998,60.0,53.0
20160718221500,150.0,312.0,101.960784,52,54.799999,0,64.599998,60.0,53.0
20160718223000,150.0,312.0,101.960784,52,54.799999,0,64.599998,60.0,53.0
20160718224500,150.0,307.799988,100.588231,52,54.799999,0,64.599998,60.0,53.0
20160718230000,150.0,304.200012,99.411769,52,54.799999,0,64.5,60.0,53.0
20160718231500,150.0,304.200012,99.411769,52,54.799999,0,64.400002,60.0,53.0
20160718233000,150.0,304.200012,99.411769,52,54.799999,0,64.400002,60.0,53.0
20160718234500,150.0,307.799988,100.588231,52,54.799999,0,64.400002,60.0,53.0
20160719000000,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160719001500,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160719003000,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160719004500,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160719010000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160719011500,150.0,312.0,101.960784,52,54.799999,0,64.199997,60.0,53.0
20160719013000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160719014500,150.0,307.799988,100.588231,52,54.799999,0,64.199997,60.0,53.0
20160719020000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160719021500,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160719023000,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160719024500,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160719030000,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160719031500,150.0,307.799988,100.588231,52,54.799999,0,64.0,60.0,53.0
20160719033000,150.0,304.200012,99.411769,52,54.799999,0,64.0,60.0,53.0
20160719034500,150.0,304.200012,99.411769,52,54.799999,0,64.0,60.0,53.0
20160719040000,150.0,307.799988,100.588231,52,54.799999,0,64.0,60.0,53.0
20160719041500,150.0,304.200012,99.411769,52,54.799999,0,63.900002,60.0,53.0
20160719043000,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160719044500,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160719050000,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160719051500,150.0,307.799988,100.588231,52,54.799999,0,63.700001,60.0,53.0
20160719053000,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160719054500,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160719060000,150.0,300.600006,98.235296,52,54.799999,0,63.700001,60.0,53.0
20160719061500,150.0,304.200012,99.411769,52,54.799999,0,63.599998,60.0,53.0
20160719063000,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160719064500,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160719070000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160719071500,150.0,300.600006,98.235296,52,54.799999,0,64.800003,60.0,53.0
20160719073000,150.0,307.799988,100.588231,52,54.799999,0,64.800003,60.0,53.0
20160719074500,150.0,304.200012,99.411769,52,54.799999,0,65.300003,60.0,53.0
20160719080000,150.0,304.200012,99.411769,52,54.799999,0,65.5,60.0,53.0
20160719081500,150.0,304.200012,99.411769,52,55.5,0,65.300003,60.0,53.0
20160719083000,150.0,300.600006,98.235296,52,55.5,0,65.5,60.0,53.0
20160719084500,150.0,300.600006,98.235296,52,55.5,0,65.5,60.0,53.0
20160719090000,150.0,307.799988,100.588231,53,54.700001,0,65.5,60.0,53.0
20160719091500,150.0,307.799988,100.588231,53,54.700001,0,65.800003,60.0,53.0
20160719093000,150.0,307.799988,100.588231,53,54.700001,0,66.0,60.0,53.0
20160719094500,150.0,307.799988,100.588231,53,54.700001,0,66.099998,60.0,53.0
20160719100000,150.0,304.200012,99.411769,53,54.700001,0,66.400002,60.0,53.0
20160719101500,150.0,307.799988,100.588231,53,54.700001,0,66.599998,60.0,53.0
20160719103000,150.0,307.799988,100.588231,53,54.700001,0,66.800003,60.0,53.0
20160719104500,150.0,304.200012,99.411769,53,55.5,0,66.699997,60.0,53.0
20160719110000,150.0,307.799988,100.588231,53,55.5,0,66.800003,60.0,53.0
20160719111500,150.0,304.200012,99.411769,53,54.700001,0,66.800003,60.0,53.0
20160719113000,150.0,304.200012,99.411769,53,54.700001,0,66.599998,60.0,53.0
20160719114500,150.0,307.799988,100.588231,53,54.700001,0,66.599998,60.0,53.0
20160719120000,150.0,304.200012,99.411769,53,54.700001,0,66.699997,60.0,53.0
20160719121500,150.0,307.799988,100.588231,53,54.700001,0,66.400002,60.0,53.0
20160719123000,150.0,312.0,101.960784,53,54.700001,0,66.300003,60.0,53.0
20160719124500,150.0,312.0,101.960784,53,54.700001,0,66.099998,60.0,53.0
20160719130000,150.0,312.0,101.960784,53,54.700001,0,66.400002,60.0,53.0
20160719131500,150.0,312.0,101.960784,52,55.5,0,66.599998,60.0,53.0
20160719133000,150.0,307.799988,100.588231,52,55.5,0,66.699997,60.0,53.0
20160719134500,150.0,307.799988,100.588231,52,55.5,0,66.699997,60.0,53.0
20160719140000,150.0,307.799988,100.588231,52,54.700001,0,66.900002,60.0,53.0
20160719141500,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160719143000,150.0,312.0,101.960784,52,54.700001,0,66.699997,60.0,53.0
20160719144500,150.0,307.799988,100.588231,52,54.700001,0,66.599998,60.0,53.0
20160719150000,150.0,307.799988,100.588231,52,54.700001,0,66.599998,60.0,53.0
20160719151500,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160719153000,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160719154500,150.0,307.799988,100.588231,52,54.700001,0,66.800003,60.0,53.0
20160719160000,150.0,307.799988,100.588231,52,54.700001,0,66.699997,60.0,53.0
20160719161500,150.0,312.0,101.960784,52,54.700001,0,66.300003,60.0,53.0
20160719163000,150.0,307.799988,100.588231,52,54.700001,0,66.0,60.0,53.0
20160719164500,150.0,307.799988,100.588231,52,54.700001,0,65.800003,60.0,53.0
20160719170000,150.0,307.799988,100.588231,52,54.700001,0,65.599998,60.0,53.0
20160719171500,150.0,300.600006,98.235296,52,54.700001,0,65.599998,60.0,53.0
20160719173000,150.0,296.399994,96.862743,52,54.700001,0,65.699997,60.0,53.0
20160719174500,150.0,300.600006,98.235296,52,54.700001,0,65.699997,60.0,53.0
20160719180000,150.0,304.200012,99.411769,52,54.700001,0,65.699997,60.0,53.0
20160719181500,150.0,304.200012,99.411769,52,54.700001,0,65.699997,60.0,53.0
20160719183000,150.0,304.200012,99.411769,52,54.700001,0,65.599998,60.0,53.0
20160719184500,150.0,304.200012,99.411769,52,54.700001,0,65.599998,60.0,53.0
20160719190000,150.0,312.0,101.960784,52,54.700001,0,65.5,60.0,53.0
20160719191500,150.0,307.799988,100.588231,52,54.700001,0,65.599998,60.0,53.0
20160719193000,150.0,307.799988,100.588231,52,54.700001,0,65.5,60.0,53.0
20160719194500,150.0,307.799988,100.588231,52,54.700001,0,65.5,60.0,53.0
20160719200000,150.0,312.0,101.960784,52,54.700001,0,65.5,60.0,53.0
20160719201500,150.0,307.799988,100.588231,52,54.700001,0,65.5,60.0,53.0
20160719203000,150.0,312.0,101.960784,52,54.700001,0,65.5,60.0,53.0
20160719204500,150.0,312.0,101.960784,52,54.700001,0,65.5,60.0,53.0
20160719210000,150.0,304.200012,99.411769,52,54.700001,0,65.5,60.0,53.0
20160719211500,150.0,307.799988,100.588231,52,54.700001,0,65.5,60.0,53.0
20160719213000,150.0,312.0,101.960784,52,54.700001,0,65.5,60.0,53.0
20160719214500,150.0,307.799988,100.588231,52,54.700001,0,65.300003,60.0,53.0
20160719220000,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160719221500,150.0,312.0,101.960784,52,55.5,0,65.300003,60.0,53.0
20160719223000,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160719224500,150.0,307.799988,100.588231,52,55.5,0,65.199997,60.0,53.0
20160719230000,150.0,312.0,101.960784,52,55.5,0,65.199997,60.0,53.0
20160719231500,150.0,312.0,101.960784,52,55.5,0,65.199997,60.0,53.0
20160719233000,150.0,312.0,101.960784,52,55.5,0,65.099998,60.0,53.0
20160719234500,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160720000000,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160720001500,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160720003000,150.0,312.0,101.960784,52,55.5,0,65.0,60.0,53.0
20160720004500,150.0,307.799988,100.588231,52,55.5,0,64.900002,60.0,53.0
20160720010000,150.0,312.0,101.960784,52,54.700001,0,64.800003,60.0,53.0
20160720011500,150.0,296.399994,96.862743,52,53.900002,0,64.599998,60.0,53.0
20160720013000,150.0,304.200012,99.411769,53,53.900002,0,64.400002,60.0,53.0
20160720014500,150.0,304.200012,99.411769,53,53.900002,0,64.300003,60.0,53.0
20160720020000,150.0,300.600006,98.235296,53,53.900002,0,64.199997,60.0,53.0
20160720021500,150.0,304.200012,99.411769,53,53.900002,0,64.199997,60.0,53.0
20160720023000,150.0,304.200012,99.411769,53,53.900002,0,64.099998,60.0,53.0
20160720024500,150.0,304.200012,99.411769,53,53.900002,0,64.0,60.0,53.0
20160720030000,150.0,307.799988,100.588231,53,53.900002,0,64.0,60.0,53.0
20160720031500,150.0,307.799988,100.588231,53,53.900002,0,63.900002,60.0,53.0
20160720033000,150.0,304.200012,99.411769,53,53.900002,0,63.799999,60.0,53.0
20160720034500,150.0,304.200012,99.411769,53,53.900002,0,63.700001,60.0,53.0
20160720040000,150.0,307.799988,100.588231,53,53.900002,0,63.700001,60.0,53.0
20160720041500,150.0,304.200012,99.411769,53,53.900002,0,63.599998,60.0,53.0
20160720043000,150.0,304.200012,99.411769,53,53.900002,0,63.599998,60.0,53.0
20160720044500,150.0,304.200012,99.411769,53,53.900002,0,63.5,60.0,53.0
20160720050000,150.0,304.200012,99.411769,53,53.900002,0,63.5,60.0,53.0
20160720051500,150.0,304.200012,99.411769,53,53.900002,0,63.400002,60.0,53.0
20160720053000,150.0,304.200012,99.411769,53,53.900002,0,63.299999,60.0,53.0
20160720054500,150.0,304.200012,99.411769,53,53.900002,0,63.299999,60.0,53.0
20160720060000,150.0,304.200012,99.411769,53,53.900002,0,63.299999,60.0,53.0
20160720061500,150.0,300.600006,98.235296,53,53.900002,0,63.299999,60.0,53.0
20160720063000,150.0,307.799988,100.588231,53,53.900002,0,63.200001,60.0,53.0
20160720064500,150.0,307.799988,100.588231,53,53.900002,0,63.099998,60.0,53.0
20160720070000,150.0,312.0,101.960784,53,53.900002,0,64.199997,60.0,53.0
20160720071500,150.0,312.0,101.960784,53,53.900002,0,64.5,60.0,53.0
20160720073000,150.0,304.200012,99.411769,53,53.900002,0,64.599998,60.0,53.0
20160720074500,150.0,304.200012,99.411769,53,53.900002,0,65.0,60.0,53.0
20160720080000,150.0,304.200012,99.411769,53,53.900002,0,65.099998,60.0,53.0
20160720081500,150.0,304.200012,99.411769,53,54.700001,0,65.300003,60.0,53.0
20160720083000,150.0,304.200012,99.411769,53,54.700001,0,65.300003,60.0,53.0
20160720084500,150.0,300.600006,98.235296,53,54.700001,0,65.5,60.0,53.0
20160720090000,150.0,304.200012,99.411769,53,55.5,0,65.599998,60.0,53.0
20160720091500,150.0,304.200012,99.411769,53,55.5,0,65.599998,60.0,53.0
20160720093000,150.0,300.600006,98.235296,53,55.5,0,66.0,60.0,53.0
20160720094500,150.0,304.200012,99.411769,53,55.5,0,66.099998,60.0,53.0
20160720100000,150.0,307.799988,100.588231,53,55.5,0,66.300003,60.0,53.0
20160720101500,150.0,307.799988,100.588231,53,55.5,0,66.5,60.0,53.0
20160720103000,150.0,307.799988,100.588231,52,54.700001,0,66.300003,60.0,53.0
20160720104500,150.0,307.799988,100.588231,52,54.700001,0,66.300003,60.0,53.0
20160720110000,150.0,307.799988,100.588231,52,54.700001,0,66.400002,60.0,53.0
20160720111500,150.0,315.600006,103.137257,52,54.700001,0,66.599998,60.0,53.0
20160720113000,150.0,312.0,101.960784,52,55.5,0,66.699997,60.0,53.0
20160720114500,150.0,312.0,101.960784,52,55.5,0,66.900002,60.0,53.0
20160720120000,150.0,307.799988,100.588231,52,55.5,0,67.199997,60.0,53.0
20160720121500,150.0,304.200012,99.411769,52,54.5,0,67.0,60.0,53.0
20160720123000,150.0,312.0,101.960784,52,55.200001,0,66.900002,60.0,53.0
20160720124500,150.0,312.0,101.960784,52,55.200001,0,66.900002,60.0,53.0
20160720130000,150.0,307.799988,100.588231,52,55.200001,0,66.900002,60.0,53.0
20160720131500,150.0,307.799988,100.588231,52,55.200001,0,67.0,60.0,53.0
20160720133000,150.0,304.200012,99.411769,51,55.200001,0,67.099998,60.0,53.0
20160720134500,150.0,304.200012,99.411769,51,55.200001,0,67.300003,60.0,53.0
20160720140000,150.0,300.600006,98.235296,51,55.200001,0,67.300003,60.0,53.0
20160720141500,150.0,304.200012,99.411769,51,55.200001,0,67.400002,60.0,53.0
20160720143000,150.0,296.399994,96.862743,51,55.200001,0,67.300003,60.0,53.0
20160720144500,150.0,304.200012,99.411769,51,55.200001,0,67.400002,60.0,53.0
20160720150000,150.0,304.200012,99.411769,51,55.200001,0,67.599998,60.0,53.0
20160720151500,150.0,300.600006,98.235296,51,55.200001,0,67.300003,60.0,53.0
20160720153000,150.0,304.200012,99.411769,51,55.200001,0,67.599998,60.0,53.0
20160720154500,150.0,304.200012,99.411769,51,55.200001,0,67.599998,60.0,53.0
20160720160000,150.0,304.200012,99.411769,51,55.200001,0,67.300003,60.0,53.0
20160720161500,150.0,304.200012,99.411769,51,55.200001,0,66.900002,60.0,53.0
20160720163000,150.0,307.799988,100.588231,51,55.200001,0,66.800003,60.0,53.0
20160720164500,150.0,304.200012,99.411769,51,55.200001,0,66.599998,60.0,53.0
20160720170000,150.0,300.600006,98.235296,51,55.200001,0,66.599998,60.0,53.0
20160720171500,150.0,307.799988,100.588231,51,55.200001,0,66.599998,60.0,53.0
20160720173000,150.0,304.200012,99.411769,51,55.200001,0,66.599998,60.0,53.0
20160720174500,150.0,304.200012,99.411769,51,55.200001,0,66.5,60.0,53.0
20160720180000,150.0,304.200012,99.411769,51,55.200001,0,66.400002,60.0,53.0
20160720181500,150.0,304.200012,99.411769,51,55.200001,0,66.400002,60.0,53.0
20160720183000,150.0,304.200012,99.411769,51,55.200001,0,66.300003,60.0,53.0
20160720184500,150.0,307.799988,100.588231,51,55.200001,0,66.400002,60.0,53.0
20160720190000,150.0,304.200012,99.411769,51,55.200001,0,66.400002,60.0,53.0
20160720191500,150.0,304.200012,99.411769,51,55.200001,0,66.400002,60.0,53.0
20160720193000,150.0,307.799988,100.588231,51,55.200001,0,66.300003,60.0,53.0
20160720194500,150.0,300.600006,98.235296,51,55.200001,0,66.400002,60.0,53.0
20160720200000,150.0,304.200012,99.411769,51,55.200001,0,66.300003,60.0,53.0
20160720201500,150.0,300.600006,98.235296,51,55.200001,0,66.400002,60.0,53.0
20160720203000,150.0,304.200012,99.411769,51,55.200001,0,66.300003,60.0,53.0
20160720204500,150.0,304.200012,99.411769,51,55.200001,0,66.300003,60.0,53.0
20160720210000,150.0,307.799988,100.588231,51,55.200001,0,66.199997,60.0,53.0
20160720211500,150.0,304.200012,99.411769,51,55.200001,0,66.199997,60.0,53.0
20160720213000,150.0,304.200012,99.411769,51,55.200001,0,66.199997,60.0,53.0
20160720214500,150.0,304.200012,99.411769,51,55.200001,0,66.199997,60.0,53.0
20160720220000,150.0,300.600006,98.235296,51,55.200001,0,66.099998,60.0,53.0
20160720221500,150.0,307.799988,100.588231,51,55.200001,0,66.0,60.0,53.0
20160720223000,150.0,300.600006,98.235296,51,55.200001,0,65.900002,60.0,53.0
20160720224500,150.0,300.600006,98.235296,51,55.200001,0,65.900002,60.0,53.0
20160720230000,150.0,304.200012,99.411769,51,55.200001,0,65.800003,60.0,53.0
20160720231500,150.0,300.600006,98.235296,51,55.200001,0,65.699997,60.0,53.0
20160720233000,150.0,304.200012,99.411769,51,55.200001,0,65.699997,60.0,53.0
20160720234500,150.0,300.600006,98.235296,51,55.200001,0,65.599998,60.0,53.0
20160721000000,150.0,304.200012,99.411769,51,55.200001,0,65.599998,60.0,53.0
20160721001500,150.0,307.799988,100.588231,51,55.200001,0,65.5,60.0,53.0
20160721003000,150.0,312.0,101.960784,51,55.200001,0,65.5,60.0,53.0
20160721004500,150.0,300.600006,98.235296,51,55.200001,0,65.400002,60.0,53.0
20160721010000,150.0,304.200012,99.411769,51,55.200001,0,65.400002,60.0,53.0
20160721011500,150.0,304.200012,99.411769,51,55.200001,0,65.300003,60.0,53.0
20160721013000,150.0,300.600006,98.235296,51,55.200001,0,65.300003,60.0,53.0
20160721014500,150.0,300.600006,98.235296,51,55.200001,0,65.199997,60.0,53.0
20160721020000,150.0,304.200012,99.411769,51,55.200001,0,65.199997,60.0,53.0
20160721021500,150.0,300.600006,98.235296,51,55.200001,0,65.199997,60.0,53.0
20160721023000,150.0,300.600006,98.235296,51,55.200001,0,65.0,60.0,53.0
20160721024500,150.0,304.200012,99.411769,51,55.200001,0,65.0,60.0,53.0
20160721030000,150.0,300.600006,98.235296,51,55.200001,0,64.900002,60.0,53.0
20160721031500,150.0,300.600006,98.235296,51,55.200001,0,64.800003,60.0,53.0
20160721033000,150.0,300.600006,98.235296,51,55.200001,0,64.800003,60.0,53.0
20160721034500,150.0,304.200012,99.411769,52,55.200001,0,64.699997,60.0,53.0
20160721040000,150.0,304.200012,99.411769,52,55.200001,0,64.599998,60.0,53.0
20160721041500,150.0,300.600006,98.235296,52,55.200001,0,64.599998,60.0,53.0
20160721043000,150.0,304.200012,99.411769,52,55.200001,0,64.599998,60.0,53.0
20160721044500,150.0,300.600006,98.235296,52,55.200001,0,64.400002,60.0,53.0
20160721050000,150.0,307.799988,100.588231,52,55.200001,0,64.400002,60.0,53.0
20160721051500,150.0,304.200012,99.411769,52,54.400002,0,64.400002,60.0,53.0
20160721053000,150.0,304.200012,99.411769,52,54.400002,0,64.400002,60.0,53.0
20160721054500,150.0,304.200012,99.411769,52,54.400002,0,64.400002,60.0,53.0
20160721060000,150.0,304.200012,99.411769,52,54.400002,0,64.300003,60.0,53.0
20160721061500,150.0,304.200012,99.411769,52,54.400002,0,64.300003,60.0,53.0
20160721063000,150.0,304.200012,99.411769,52,54.400002,0,64.199997,60.0,53.0
20160721064500,150.0,300.600006,98.235296,52,54.400002,0,64.300003,60.0,53.0
20160721070000,150.0,300.600006,98.235296,52,54.400002,0,64.599998,60.0,53.0
20160721071500,150.0,300.600006,98.235296,52,55.099998,0,65.5,60.0,53.0
20160721073000,150.0,300.600006,98.235296,52,55.099998,0,65.699997,60.0,53.0
20160721074500,150.0,300.600006,98.235296,52,55.099998,0,65.900002,60.0,53.0
20160721080000,150.0,304.200012,99.411769,52,55.099998,0,66.0,60.0,53.0
20160721081500,150.0,300.600006,98.235296,53,55.099998,0,66.099998,60.0,53.0
20160721083000,150.0,300.600006,98.235296,53,55.099998,0,66.099998,60.0,53.0
20160721084500,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160721090000,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160721091500,150.0,307.799988,100.588231,53,55.099998,0,66.300003,60.0,53.0
20160721093000,150.0,300.600006,98.235296,53,55.099998,0,66.699997,60.0,53.0
20160721094500,150.0,304.200012,99.411769,53,55.099998,0,66.900002,60.0,53.0
20160721100000,150.0,300.600006,98.235296,53,55.099998,0,66.800003,60.0,53.0
20160721101500,150.0,304.200012,99.411769,53,55.099998,0,67.0,60.0,53.0
20160721103000,150.0,304.200012,99.411769,53,55.099998,0,67.099998,60.0,53.0
20160721104500,150.0,307.799988,100.588231,53,55.099998,0,67.099998,60.0,53.0
20160721110000,150.0,304.200012,99.411769,53,55.099998,0,67.300003,60.0,53.0
20160721111500,150.0,307.799988,100.588231,53,55.099998,0,67.199997,60.0,53.0
20160721113000,150.0,304.200012,99.411769,53,55.099998,0,67.300003,60.0,53.0
20160721114500,150.0,304.200012,99.411769,53,55.099998,0,67.300003,60.0,53.0
20160721120000,150.0,307.799988,100.588231,53,55.099998,0,67.400002,60.0,53.0
20160721121500,150.0,307.799988,100.588231,53,55.099998,0,67.400002,60.0,53.0
20160721123000,150.0,307.799988,100.588231,53,55.099998,0,67.599998,60.0,53.0
20160721124500,150.0,307.799988,100.588231,53,55.099998,0,67.400002,60.0,53.0
20160721130000,150.0,307.799988,100.588231,53,55.099998,0,67.400002,60.0,53.0
20160721131500,150.0,312.0,101.960784,53,55.099998,0,67.400002,60.0,53.0
20160721133000,150.0,312.0,101.960784,53,55.099998,0,67.599998,60.0,53.0
20160721134500,150.0,312.0,101.960784,53,55.099998,0,67.699997,60.0,53.0
20160721140000,150.0,307.799988,100.588231,53,55.099998,0,67.900002,60.0,53.0
20160721141500,150.0,312.0,101.960784,53,55.099998,0,67.800003,60.0,53.0
20160721143000,150.0,315.600006,103.137257,53,55.099998,0,67.900002,60.0,53.0
20160721144500,150.0,307.799988,100.588231,52,55.099998,0,67.699997,60.0,53.0
20160721150000,150.0,307.799988,100.588231,52,55.099998,0,67.300003,60.0,53.0
20160721151500,150.0,307.799988,100.588231,52,55.099998,0,67.099998,60.0,53.0
20160721153000,150.0,312.0,101.960784,52,55.099998,0,66.900002,60.0,53.0
20160721154500,150.0,304.200012,99.411769,52,55.099998,0,66.900002,60.0,53.0
20160721160000,150.0,307.799988,100.588231,52,55.099998,0,66.699997,60.0,53.0
20160721161500,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160721163000,150.0,307.799988,100.588231,52,55.099998,0,66.699997,60.0,53.0
20160721164500,150.0,312.0,101.960784,52,55.099998,0,66.599998,60.0,53.0
20160721170000,150.0,304.200012,99.411769,52,54.299999,0,66.599998,60.0,53.0
20160721171500,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160721173000,150.0,307.799988,100.588231,52,55.099998,0,66.5,60.0,53.0
20160721174500,150.0,312.0,101.960784,52,55.099998,0,66.400002,60.0,53.0
20160721180000,150.0,307.799988,100.588231,52,55.099998,0,66.400002,60.0,53.0
20160721181500,150.0,312.0,101.960784,52,55.099998,0,66.300003,60.0,53.0
20160721183000,150.0,304.200012,99.411769,52,55.099998,0,66.199997,60.0,53.0
20160721184500,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160721190000,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160721191500,150.0,307.799988,100.588231,52,55.099998,0,66.099998,60.0,53.0
20160721193000,150.0,307.799988,100.588231,52,55.099998,0,66.099998,60.0,53.0
20160721194500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160721200000,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160721201500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160721203000,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160721204500,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160721210000,150.0,312.0,101.960784,52,55.099998,0,65.699997,60.0,53.0
20160721211500,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160721213000,150.0,312.0,101.960784,52,55.099998,0,65.5,60.0,53.0
20160721214500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160721220000,150.0,304.200012,99.411769,52,55.099998,0,65.800003,60.0,53.0
20160721221500,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160721223000,150.0,307.799988,100.588231,52,55.099998,0,65.400002,60.0,53.0
20160721224500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160721230000,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160721231500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160721233000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160721234500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160722000000,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160722001500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160722003000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160722004500,150.0,304.200012,99.411769,52,54.400002,0,64.699997,60.0,53.0
20160722010000,150.0,304.200012,99.411769,52,54.400002,0,64.699997,60.0,53.0
20160722011500,150.0,304.200012,99.411769,52,54.400002,0,64.599998,60.0,53.0
20160722013000,150.0,304.200012,99.411769,52,54.400002,0,64.5,60.0,53.0
20160722014500,150.0,304.200012,99.411769,52,54.400002,0,64.400002,60.0,53.0
20160722020000,150.0,304.200012,99.411769,52,54.400002,0,64.300003,60.0,53.0
20160722021500,150.0,304.200012,99.411769,52,54.400002,0,64.300003,60.0,53.0
20160722023000,150.0,296.399994,96.862743,52,54.400002,0,64.300003,60.0,53.0
20160722024500,150.0,304.200012,99.411769,52,54.400002,0,64.300003,60.0,53.0
20160722030000,150.0,304.200012,99.411769,52,54.400002,0,64.199997,60.0,53.0
20160722031500,150.0,304.200012,99.411769,52,54.400002,0,64.099998,60.0,53.0
20160722033000,150.0,304.200012,99.411769,52,54.400002,0,64.099998,60.0,53.0
20160722034500,150.0,304.200012,99.411769,52,54.400002,0,64.099998,60.0,53.0
20160722040000,150.0,307.799988,100.588231,52,54.400002,0,64.0,60.0,53.0
20160722041500,150.0,304.200012,99.411769,52,54.400002,0,64.099998,60.0,53.0
20160722043000,150.0,304.200012,99.411769,52,54.400002,0,64.099998,60.0,53.0
20160722044500,150.0,300.600006,98.235296,52,54.400002,0,64.0,60.0,53.0
20160722050000,150.0,307.799988,100.588231,52,54.400002,0,64.0,60.0,53.0
20160722051500,150.0,307.799988,100.588231,52,54.400002,0,64.0,60.0,53.0
20160722053000,150.0,304.200012,99.411769,52,54.400002,0,64.0,60.0,53.0
20160722054500,150.0,304.200012,99.411769,52,54.400002,0,63.799999,60.0,53.0
20160722060000,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160722061500,150.0,300.600006,98.235296,52,54.400002,0,63.700001,60.0,53.0
20160722063000,150.0,304.200012,99.411769,52,54.400002,0,64.400002,60.0,53.0
20160722064500,150.0,300.600006,98.235296,52,54.400002,0,64.699997,60.0,53.0
20160722070000,150.0,300.600006,98.235296,52,54.400002,0,64.800003,60.0,53.0
20160722071500,150.0,300.600006,98.235296,53,54.400002,0,65.099998,60.0,53.0
20160722073000,150.0,300.600006,98.235296,53,54.400002,0,65.199997,60.0,53.0
20160722074500,150.0,296.399994,96.862743,53,54.400002,0,65.300003,60.0,53.0
20160722080000,150.0,300.600006,98.235296,53,54.400002,0,65.300003,60.0,53.0
20160722081500,150.0,300.600006,98.235296,53,54.400002,0,65.800003,60.0,53.0
20160722083000,150.0,304.200012,99.411769,53,55.099998,0,65.800003,60.0,53.0
20160722084500,150.0,300.600006,98.235296,53,55.099998,0,65.900002,60.0,53.0
20160722090000,150.0,304.200012,99.411769,53,55.099998,0,66.199997,60.0,53.0
20160722091500,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160722093000,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160722094500,150.0,300.600006,98.235296,53,55.099998,0,66.300003,60.0,53.0
20160722100000,150.0,304.200012,99.411769,53,55.099998,0,66.5,60.0,53.0
20160722101500,150.0,300.600006,98.235296,53,55.099998,0,66.800003,60.0,53.0
20160722103000,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160722104500,150.0,304.200012,99.411769,53,55.099998,0,66.599998,60.0,53.0
20160722110000,150.0,307.799988,100.588231,53,55.099998,0,66.800003,60.0,53.0
20160722111500,150.0,307.799988,100.588231,53,55.099998,0,66.699997,60.0,53.0
20160722113000,150.0,307.799988,100.588231,52,55.099998,0,66.699997,60.0,53.0
20160722114500,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160722120000,150.0,312.0,101.960784,52,55.099998,0,66.5,60.0,53.0
20160722121500,150.0,307.799988,100.588231,52,55.099998,0,66.5,60.0,53.0
20160722123000,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160722124500,150.0,312.0,101.960784,52,55.099998,0,66.800003,60.0,53.0
20160722130000,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160722131500,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160722133000,150.0,304.200012,99.411769,52,55.099998,0,66.599998,60.0,53.0
20160722134500,150.0,304.200012,99.411769,52,55.099998,0,66.699997,60.0,53.0
20160722140000,150.0,304.200012,99.411769,52,55.099998,0,66.699997,60.0,53.0
20160722141500,150.0,304.200012,99.411769,52,55.099998,0,66.5,60.0,53.0
20160722143000,150.0,304.200012,99.411769,52,55.099998,0,66.599998,60.0,53.0
20160722144500,150.0,312.0,101.960784,52,55.099998,0,66.599998,60.0,53.0
20160722150000,150.0,304.200012,99.411769,52,55.099998,0,66.599998,60.0,53.0
20160722151500,150.0,307.799988,100.588231,52,55.099998,0,66.800003,60.0,53.0
20160722153000,150.0,304.200012,99.411769,52,55.099998,0,66.300003,60.0,53.0
20160722154500,150.0,304.200012,99.411769,52,55.099998,0,66.099998,60.0,53.0
20160722160000,150.0,304.200012,99.411769,52,55.099998,0,65.900002,60.0,53.0
20160722161500,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160722163000,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160722164500,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160722170000,150.0,300.600006,98.235296,52,55.099998,0,65.5,60.0,53.0
20160722171500,150.0,304.200012,99.411769,52,55.099998,0,65.5,60.0,53.0
20160722173000,150.0,304.200012,99.411769,52,55.099998,0,65.400002,60.0,53.0
20160722174500,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160722180000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160722181500,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160722183000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160722184500,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160722190000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160722191500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160722193000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
