PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722194500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160722200000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160722201500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160722203000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160722204500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160722210000,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160722211500,150.0,300.600006,98.235296,52,55.099998,0,65.199997,60.0,53.0
20160722213000,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160722214500,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160722220000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160722221500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160722223000,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160722224500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160722230000,150.0,300.600006,98.235296,52,55.099998,0,64.900002,60.0,53.0
20160722231500,150.0,300.600006,98.235296,52,55.099998,0,64.900002,60.0,53.0
20160722233000,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160722234500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160723000000,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160723001500,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160723003000,150.0,300.600006,98.235296,52,55.099998,0,64.699997,60.0,53.0
20160723004500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160723010000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160723011500,150.0,300.600006,98.235296,53,54.299999,0,64.5,60.0,53.0
20160723013000,150.0,304.200012,99.411769,54,54.299999,0,64.5,60.0,53.0
20160723014500,150.0,304.200012,99.411769,54,54.299999,0,64.400002,60.0,53.0
20160723020000,150.0,304.200012,99.411769,54,54.299999,0,64.400002,60.0,53.0
20160723021500,150.0,304.200012,99.411769,54,54.299999,0,64.400002,60.0,53.0
20160723023000,150.0,304.200012,99.411769,54,54.299999,0,64.300003,60.0,53.0
20160723024500,150.0,300.600006,98.235296,54,54.299999,0,64.300003,60.0,53.0
20160723030000,150.0,304.200012,99.411769,54,54.299999,0,64.300003,60.0,53.0
20160723031500,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160723033000,150.0,307.799988,100.588231,54,54.299999,0,64.300003,60.0,53.0
20160723034500,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160723040000,150.0,307.799988,100.588231,54,54.299999,0,64.300003,60.0,53.0
20160723041500,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160723043000,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160723044500,150.0,307.799988,100.588231,54,54.299999,0,64.199997,60.0,53.0
20160723050000,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160723051500,150.0,304.200012,99.411769,54,54.299999,0,64.099998,60.0,53.0
20160723053000,150.0,312.0,101.960784,54,54.299999,0,64.099998,60.0,53.0
20160723054500,150.0,304.200012,99.411769,54,54.299999,0,64.0,60.0,53.0
20160723060000,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160723061500,150.0,307.799988,100.588231,54,54.299999,0,64.0,60.0,53.0
20160723063000,150.0,307.799988,100.588231,54,54.299999,0,63.799999,60.0,53.0
20160723064500,150.0,307.799988,100.588231,54,54.299999,0,63.700001,60.0,53.0
20160723070000,150.0,312.0,101.960784,54,54.299999,0,63.700001,60.0,53.0
20160723071500,150.0,307.799988,100.588231,54,54.299999,0,63.700001,60.0,53.0
20160723073000,150.0,312.0,101.960784,54,54.299999,0,63.700001,60.0,53.0
20160723074500,150.0,312.0,101.960784,54,55.099998,0,63.700001,60.0,53.0
20160723080000,150.0,307.799988,100.588231,54,55.099998,0,63.799999,60.0,53.0
20160723081500,150.0,307.799988,100.588231,54,55.099998,0,63.799999,60.0,53.0
20160723083000,150.0,307.799988,100.588231,54,55.099998,0,63.900002,60.0,53.0
20160723084500,150.0,307.799988,100.588231,54,55.099998,0,64.0,60.0,53.0
20160723090000,150.0,304.200012,99.411769,54,55.099998,0,64.099998,60.0,53.0
20160723091500,150.0,304.200012,99.411769,54,55.099998,0,64.099998,60.0,53.0
20160723093000,150.0,307.799988,100.588231,54,55.099998,0,64.199997,60.0,53.0
20160723094500,150.0,304.200012,99.411769,54,55.099998,0,64.199997,60.0,53.0
20160723100000,150.0,307.799988,100.588231,54,55.099998,0,64.300003,60.0,53.0
20160723101500,150.0,304.200012,99.411769,54,55.099998,0,64.400002,60.0,53.0
20160723103000,150.0,304.200012,99.411769,54,55.099998,0,64.400002,60.0,53.0
20160723104500,150.0,307.799988,100.588231,54,55.099998,0,64.400002,60.0,53.0
20160723110000,150.0,307.799988,100.588231,54,55.099998,0,64.5,60.0,53.0
20160723111500,150.0,307.799988,100.588231,54,55.099998,0,64.400002,60.0,53.0
20160723113000,150.0,312.0,101.960784,54,55.099998,0,64.5,60.0,53.0
20160723114500,150.0,312.0,101.960784,54,55.099998,0,64.5,60.0,53.0
20160723120000,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160723121500,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160723123000,150.0,304.200012,99.411769,53,55.099998,0,64.699997,60.0,53.0
20160723124500,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160723130000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160723131500,150.0,307.799988,100.588231,53,55.099998,0,64.5,60.0,53.0
20160723133000,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160723134500,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160723140000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160723141500,150.0,307.799988,100.588231,53,55.099998,0,64.800003,60.0,53.0
20160723143000,150.0,307.799988,100.588231,53,55.099998,0,64.800003,60.0,53.0
20160723144500,150.0,307.799988,100.588231,53,55.099998,0,64.800003,60.0,53.0
20160723150000,150.0,307.799988,100.588231,53,55.099998,0,64.800003,60.0,53.0
20160723151500,150.0,307.799988,100.588231,53,55.099998,0,64.900002,60.0,53.0
20160723153000,150.0,307.799988,100.588231,53,55.099998,0,65.0,60.0,53.0
20160723154500,150.0,312.0,101.960784,53,55.099998,0,65.0,60.0,53.0
20160723160000,150.0,304.200012,99.411769,53,55.099998,0,65.0,60.0,53.0
20160723161500,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160723163000,150.0,304.200012,99.411769,53,55.099998,0,65.099998,60.0,53.0
20160723164500,150.0,307.799988,100.588231,53,55.099998,0,65.199997,60.0,53.0
20160723170000,150.0,307.799988,100.588231,53,55.099998,0,65.199997,60.0,53.0
20160723171500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160723173000,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160723174500,150.0,304.200012,99.411769,53,55.099998,0,65.400002,60.0,53.0
20160723180000,150.0,307.799988,100.588231,53,55.099998,0,65.400002,60.0,53.0
20160723181500,150.0,312.0,101.960784,53,55.099998,0,65.300003,60.0,53.0
20160723183000,150.0,307.799988,100.588231,53,55.099998,0,65.300003,60.0,53.0
20160723184500,150.0,312.0,101.960784,53,55.099998,0,65.300003,60.0,53.0
20160723190000,150.0,312.0,101.960784,53,55.099998,0,65.400002,60.0,53.0
20160723191500,150.0,312.0,101.960784,53,55.099998,0,65.300003,60.0,53.0
20160723193000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160723194500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160723200000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160723201500,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160723203000,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160723204500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160723210000,150.0,315.600006,103.137257,52,55.099998,0,65.199997,60.0,53.0
20160723211500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160723213000,150.0,315.600006,103.137257,52,55.099998,0,65.099998,60.0,53.0
20160723214500,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160723220000,150.0,315.600006,103.137257,52,55.099998,0,65.0,60.0,53.0
20160723221500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160723223000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160723224500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160723230000,150.0,304.200012,99.411769,52,55.099998,0,64.900002,60.0,53.0
20160723231500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160723233000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160723234500,150.0,312.0,101.960784,52,55.099998,0,64.800003,60.0,53.0
20160724000000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160724001500,150.0,312.0,101.960784,52,55.099998,0,64.800003,60.0,53.0
20160724003000,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160724004500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160724010000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160724011500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160724013000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160724014500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160724020000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160724021500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160724023000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160724024500,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160724030000,150.0,304.200012,99.411769,52,55.099998,0,64.5,60.0,53.0
20160724031500,150.0,300.600006,98.235296,52,55.099998,0,64.5,60.0,53.0
20160724033000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160724034500,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160724040000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160724041500,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160724043000,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160724044500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160724050000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160724051500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160724053000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160724054500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160724060000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724061500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724063000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724064500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724070000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724071500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160724073000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160724074500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160724080000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724081500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160724083000,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160724084500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160724090000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160724091500,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160724093000,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160724094500,150.0,300.600006,98.235296,52,55.099998,0,64.300003,60.0,53.0
20160724100000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160724101500,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160724103000,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
20160724104500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160724110000,150.0,300.600006,98.235296,52,55.099998,0,64.699997,60.0,53.0
20160724111500,150.0,304.200012,99.411769,53,55.099998,0,64.800003,60.0,53.0
20160724113000,150.0,307.799988,100.588231,53,55.099998,0,64.800003,60.0,53.0
20160724114500,150.0,304.200012,99.411769,53,55.099998,0,64.800003,60.0,53.0
20160724120000,150.0,304.200012,99.411769,53,55.099998,0,64.900002,60.0,53.0
20160724121500,150.0,304.200012,99.411769,53,55.099998,0,64.800003,60.0,53.0
20160724123000,150.0,304.200012,99.411769,53,55.099998,0,64.900002,60.0,53.0
20160724124500,150.0,300.600006,98.235296,53,55.099998,0,65.0,60.0,53.0
20160724130000,150.0,304.200012,99.411769,53,55.099998,0,65.0,60.0,53.0
20160724131500,150.0,304.200012,99.411769,53,55.099998,0,65.099998,60.0,53.0
20160724133000,150.0,304.200012,99.411769,53,55.099998,0,65.199997,60.0,53.0
20160724134500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160724140000,150.0,307.799988,100.588231,53,55.099998,0,65.300003,60.0,53.0
20160724141500,150.0,300.600006,98.235296,53,55.099998,0,65.300003,60.0,53.0
20160724143000,150.0,304.200012,99.411769,53,55.099998,0,65.400002,60.0,53.0
20160724144500,150.0,300.600006,98.235296,53,55.099998,0,65.5,60.0,53.0
20160724150000,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160724151500,150.0,307.799988,100.588231,53,55.099998,0,65.400002,60.0,53.0
20160724153000,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160724154500,150.0,304.200012,99.411769,53,55.099998,0,65.400002,60.0,53.0
20160724160000,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160724161500,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160724163000,150.0,300.600006,98.235296,53,55.099998,0,65.400002,60.0,53.0
20160724164500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160724170000,150.0,307.799988,100.588231,53,55.099998,0,65.300003,60.0,53.0
20160724171500,150.0,312.0,101.960784,53,55.099998,0,65.199997,60.0,53.0
20160724173000,150.0,307.799988,100.588231,53,55.099998,0,65.199997,60.0,53.0
20160724174500,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160724180000,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160724181500,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160724183000,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160724184500,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160724190000,150.0,307.799988,100.588231,53,55.099998,0,65.0,60.0,53.0
20160724191500,150.0,312.0,101.960784,53,55.099998,0,65.0,60.0,53.0
20160724193000,150.0,312.0,101.960784,53,55.099998,0,65.0,60.0,53.0
20160724194500,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160724200000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160724201500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160724203000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160724204500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160724210000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160724211500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160724213000,150.0,312.0,101.960784,52,55.099998,0,64.599998,60.0,53.0
20160724214500,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
20160724220000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160724221500,150.0,312.0,101.960784,52,55.099998,0,64.5,60.0,53.0
20160724223000,150.0,312.0,101.960784,52,55.099998,0,64.400002,60.0,53.0
20160724224500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160724230000,150.0,312.0,101.960784,52,55.099998,0,64.300003,60.0,53.0
20160724231500,150.0,312.0,101.960784,52,55.099998,0,64.300003,60.0,53.0
20160724233000,150.0,312.0,101.960784,52,55.099998,0,64.300003,60.0,53.0
20160724234500,150.0,312.0,101.960784,52,55.099998,0,64.300003,60.0,53.0
20160725000000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160725001500,150.0,312.0,101.960784,52,55.099998,0,64.199997,60.0,53.0
20160725003000,150.0,307.799988,100.588231,52,54.299999,0,64.400002,60.0,53.0
20160725004500,150.0,312.0,101.960784,52,54.299999,0,64.400002,60.0,53.0
20160725010000,150.0,304.200012,99.411769,52,54.299999,0,64.300003,60.0,53.0
20160725011500,150.0,304.200012,99.411769,52,54.299999,0,64.300003,60.0,53.0
20160725013000,150.0,304.200012,99.411769,52,54.299999,0,64.300003,60.0,53.0
20160725014500,150.0,307.799988,100.588231,52,54.299999,0,64.300003,60.0,53.0
20160725020000,150.0,307.799988,100.588231,52,54.299999,0,64.199997,60.0,53.0
20160725021500,150.0,312.0,101.960784,52,54.299999,0,64.199997,60.0,53.0
20160725023000,150.0,307.799988,100.588231,52,54.299999,0,64.099998,60.0,53.0
20160725024500,150.0,307.799988,100.588231,52,54.299999,0,64.099998,60.0,53.0
20160725030000,150.0,307.799988,100.588231,52,54.299999,0,64.0,60.0,53.0
20160725031500,150.0,307.799988,100.588231,52,54.299999,0,64.099998,60.0,53.0
20160725033000,150.0,307.799988,100.588231,52,54.299999,0,64.0,60.0,53.0
20160725034500,150.0,307.799988,100.588231,52,54.299999,0,63.900002,60.0,53.0
20160725040000,150.0,312.0,101.960784,52,54.299999,0,63.900002,60.0,53.0
20160725041500,150.0,304.200012,99.411769,52,54.299999,0,63.799999,60.0,53.0
20160725043000,150.0,307.799988,100.588231,52,54.299999,0,63.900002,60.0,53.0
20160725044500,150.0,307.799988,100.588231,52,54.299999,0,63.700001,60.0,53.0
20160725050000,150.0,307.799988,100.588231,52,54.299999,0,63.799999,60.0,53.0
20160725051500,150.0,307.799988,100.588231,52,54.299999,0,63.799999,60.0,53.0
20160725053000,150.0,307.799988,100.588231,52,54.299999,0,63.799999,60.0,53.0
20160725054500,150.0,304.200012,99.411769,52,54.299999,0,63.799999,60.0,53.0
20160725060000,150.0,307.799988,100.588231,52,54.299999,0,63.700001,60.0,53.0
20160725061500,150.0,307.799988,100.588231,52,54.299999,0,63.700001,60.0,53.0
20160725063000,150.0,307.799988,100.588231,52,54.299999,0,63.700001,60.0,53.0
20160725064500,150.0,307.799988,100.588231,52,54.299999,0,63.700001,60.0,53.0
20160725070000,150.0,307.799988,100.588231,52,54.299999,0,64.300003,60.0,53.0
20160725071500,150.0,304.200012,99.411769,52,54.299999,0,64.699997,60.0,53.0
20160725073000,150.0,307.799988,100.588231,52,54.299999,0,65.199997,60.0,53.0
20160725074500,150.0,304.200012,99.411769,52,55.099998,0,65.5,60.0,53.0
20160725080000,150.0,312.0,101.960784,52,55.099998,0,66.0,60.0,53.0
20160725081500,150.0,304.200012,99.411769,52,55.099998,0,65.900002,60.0,53.0
20160725083000,150.0,300.600006,98.235296,52,55.099998,0,65.900002,60.0,53.0
20160725084500,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160725090000,150.0,300.600006,98.235296,53,55.099998,0,66.199997,60.0,53.0
20160725091500,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160725093000,150.0,304.200012,99.411769,53,55.099998,0,65.900002,60.0,53.0
20160725094500,150.0,300.600006,98.235296,53,55.099998,0,66.099998,60.0,53.0
20160725100000,150.0,300.600006,98.235296,53,55.099998,0,66.0,60.0,53.0
20160725101500,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160725103000,150.0,300.600006,98.235296,53,55.099998,0,66.599998,60.0,53.0
20160725104500,150.0,300.600006,98.235296,53,55.099998,0,66.300003,60.0,53.0
20160725110000,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160725111500,150.0,300.600006,98.235296,53,55.099998,0,66.599998,60.0,53.0
20160725113000,150.0,300.600006,98.235296,53,55.099998,0,66.699997,60.0,53.0
20160725114500,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160725120000,150.0,304.200012,99.411769,53,55.099998,0,66.800003,60.0,53.0
20160725121500,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160725123000,150.0,304.200012,99.411769,53,55.099998,0,66.900002,60.0,53.0
20160725124500,150.0,304.200012,99.411769,53,55.099998,0,66.900002,60.0,53.0
20160725130000,150.0,304.200012,99.411769,53,55.099998,0,67.099998,60.0,53.0
20160725131500,150.0,304.200012,99.411769,53,55.099998,0,67.0,60.0,53.0
20160725133000,150.0,304.200012,99.411769,53,55.099998,0,67.0,60.0,53.0
20160725134500,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160725140000,150.0,304.200012,99.411769,53,55.099998,0,67.199997,60.0,53.0
20160725141500,150.0,304.200012,99.411769,53,55.099998,0,67.199997,60.0,53.0
20160725143000,150.0,300.600006,98.235296,53,55.099998,0,67.199997,60.0,53.0
20160725144500,150.0,304.200012,99.411769,53,55.099998,0,67.300003,60.0,53.0
20160725150000,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160725151500,150.0,307.799988,100.588231,53,55.099998,0,67.599998,60.0,53.0
20160725153000,150.0,307.799988,100.588231,53,55.099998,0,66.900002,60.0,53.0
20160725154500,150.0,307.799988,100.588231,53,55.099998,0,66.699997,60.0,53.0
20160725160000,150.0,304.200012,99.411769,53,55.099998,0,66.599998,60.0,53.0
20160725161500,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160725163000,150.0,304.200012,99.411769,53,55.099998,0,66.300003,60.0,53.0
20160725164500,150.0,304.200012,99.411769,53,55.099998,0,66.300003,60.0,53.0
20160725170000,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160725171500,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160725173000,150.0,307.799988,100.588231,52,55.099998,0,66.099998,60.0,53.0
20160725174500,150.0,312.0,101.960784,52,55.099998,0,65.900002,60.0,53.0
20160725180000,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160725181500,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160725183000,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160725184500,150.0,312.0,101.960784,52,55.099998,0,65.5,60.0,53.0
20160725190000,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160725191500,150.0,307.799988,100.588231,52,55.099998,0,65.400002,60.0,53.0
20160725193000,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160725194500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160725200000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160725201500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160725203000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160725204500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160725210000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160725211500,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160725213000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160725214500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160725220000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160725221500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160725223000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160725224500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160725230000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160725231500,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160725233000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160725234500,150.0,304.200012,99.411769,52,55.099998,0,64.5,60.0,53.0
20160726000000,150.0,300.600006,98.235296,52,55.099998,0,64.400002,60.0,53.0
20160726001500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160726003000,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160726004500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160726010000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160726011500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160726013000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160726014500,150.0,300.600006,98.235296,52,55.099998,0,64.099998,60.0,53.0
20160726020000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726021500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726023000,150.0,300.600006,98.235296,52,55.099998,0,64.099998,60.0,53.0
20160726024500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726030000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160726031500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160726033000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160726034500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160726040000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160726041500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160726043000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160726044500,150.0,307.799988,100.588231,52,54.5,0,63.900002,60.0,53.0
20160726050000,150.0,304.200012,99.411769,52,54.5,0,63.900002,60.0,53.0
20160726051500,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160726053000,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160726054500,150.0,300.600006,98.235296,52,54.5,0,63.799999,60.0,53.0
20160726060000,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160726061500,150.0,304.200012,99.411769,52,54.5,0,63.700001,60.0,53.0
20160726063000,150.0,304.200012,99.411769,52,54.5,0,64.400002,60.0,53.0
20160726064500,150.0,304.200012,99.411769,52,54.5,0,65.300003,60.0,53.0
20160726070000,150.0,304.200012,99.411769,52,54.5,0,65.699997,60.0,53.0
20160726071500,150.0,300.600006,98.235296,52,54.5,0,65.5,60.0,53.0
20160726073000,150.0,296.399994,96.862743,52,54.5,0,65.699997,60.0,53.0
20160726074500,150.0,300.600006,98.235296,52,54.5,0,65.800003,60.0,53.0
20160726080000,150.0,300.600006,98.235296,52,54.5,0,65.5,60.0,53.0
20160726081500,150.0,300.600006,98.235296,52,54.5,0,65.5,60.0,53.0
20160726083000,150.0,300.600006,98.235296,52,54.5,0,65.800003,60.0,53.0
20160726084500,150.0,300.600006,98.235296,52,54.5,0,66.0,60.0,53.0
20160726090000,150.0,296.399994,96.862743,52,55.099998,0,65.900002,60.0,53.0
20160726091500,150.0,304.200012,99.411769,52,55.099998,0,66.099998,60.0,53.0
20160726093000,150.0,304.200012,99.411769,53,55.099998,0,66.0,60.0,53.0
20160726094500,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160726100000,150.0,304.200012,99.411769,53,55.099998,0,65.099998,60.0,53.0
20160726101500,150.0,304.200012,99.411769,53,55.099998,0,64.800003,60.0,53.0
20160726103000,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160726104500,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160726110000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160726111500,150.0,312.0,101.960784,52,55.099998,0,64.5,60.0,53.0
20160726113000,150.0,312.0,101.960784,52,55.099998,0,64.5,60.0,53.0
20160726114500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160726120000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160726121500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160726123000,150.0,312.0,101.960784,52,55.099998,0,64.699997,60.0,53.0
20160726124500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160726130000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160726131500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160726133000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160726134500,150.0,312.0,101.960784,52,55.099998,0,64.800003,60.0,53.0
20160726140000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160726141500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160726143000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160726144500,150.0,312.0,101.960784,52,55.099998,0,65.699997,60.0,53.0
20160726150000,150.0,304.200012,99.411769,52,55.099998,0,65.800003,60.0,53.0
20160726151500,150.0,312.0,101.960784,52,55.099998,0,65.900002,60.0,53.0
20160726153000,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160726154500,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160726160000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160726161500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160726163000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160726164500,150.0,304.200012,99.411769,52,55.099998,0,64.900002,60.0,53.0
20160726170000,150.0,296.399994,96.862743,52,55.099998,0,64.900002,60.0,53.0
20160726171500,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160726173000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160726174500,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160726180000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160726181500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160726183000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160726184500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160726190000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160726191500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160726193000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160726194500,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160726200000,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160726201500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160726203000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160726204500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160726210000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726211500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726213000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160726214500,150.0,307.799988,100.588231,52,54.400002,0,64.099998,60.0,53.0
20160726220000,150.0,304.200012,99.411769,52,54.400002,0,64.0,60.0,53.0
20160726221500,150.0,300.600006,98.235296,52,54.400002,0,64.0,60.0,53.0
20160726223000,150.0,300.600006,98.235296,52,54.400002,0,63.900002,60.0,53.0
20160726224500,150.0,300.600006,98.235296,52,54.400002,0,64.0,60.0,53.0
20160726230000,150.0,300.600006,98.235296,52,54.400002,0,64.0,60.0,53.0
20160726231500,150.0,304.200012,99.411769,52,54.400002,0,64.0,60.0,53.0
20160726233000,150.0,304.200012,99.411769,52,54.400002,0,64.0,60.0,53.0
20160726234500,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160727000000,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160727001500,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160727003000,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160727004500,150.0,300.600006,98.235296,52,54.400002,0,63.900002,60.0,53.0
20160727010000,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160727011500,150.0,296.399994,96.862743,53,54.400002,0,63.799999,60.0,53.0
20160727013000,150.0,315.600006,103.137257,54,54.400002,0,63.700001,60.0,53.0
20160727014500,150.0,307.799988,100.588231,53,54.400002,0,63.799999,60.0,53.0
20160727020000,150.0,307.799988,100.588231,53,54.400002,0,63.799999,60.0,53.0
20160727021500,150.0,307.799988,100.588231,53,54.400002,0,63.700001,60.0,53.0
20160727023000,150.0,307.799988,100.588231,53,54.400002,0,63.700001,60.0,53.0
20160727024500,150.0,312.0,101.960784,53,54.400002,0,63.700001,60.0,53.0
20160727030000,150.0,307.799988,100.588231,53,54.400002,0,63.599998,60.0,53.0
20160727031500,150.0,312.0,101.960784,53,54.400002,0,63.599998,60.0,53.0
20160727033000,150.0,312.0,101.960784,53,54.400002,0,63.599998,60.0,53.0
20160727034500,150.0,312.0,101.960784,53,54.400002,0,63.599998,60.0,53.0
20160727040000,150.0,312.0,101.960784,53,54.400002,0,63.5,60.0,53.0
20160727041500,150.0,312.0,101.960784,53,54.400002,0,63.5,60.0,53.0
20160727043000,150.0,312.0,101.960784,53,54.400002,0,63.5,60.0,53.0
20160727044500,150.0,312.0,101.960784,53,54.400002,0,63.400002,60.0,53.0
20160727050000,150.0,307.799988,100.588231,52,54.400002,0,63.400002,60.0,53.0
20160727051500,150.0,307.799988,100.588231,52,54.400002,0,63.299999,60.0,53.0
20160727053000,150.0,307.799988,100.588231,52,54.400002,0,63.299999,60.0,53.0
20160727054500,150.0,312.0,101.960784,52,54.400002,0,63.299999,60.0,53.0
20160727060000,150.0,307.799988,100.588231,52,54.400002,0,63.299999,60.0,53.0
20160727061500,150.0,307.799988,100.588231,52,54.400002,0,63.299999,60.0,53.0
20160727063000,150.0,312.0,101.960784,52,54.400002,0,63.299999,60.0,53.0
20160727064500,150.0,307.799988,100.588231,52,54.400002,0,63.200001,60.0,53.0
20160727070000,150.0,307.799988,100.588231,52,54.400002,0,64.099998,60.0,53.0
20160727071500,150.0,307.799988,100.588231,52,53.5,0,64.400002,60.0,53.0
20160727073000,150.0,304.200012,99.411769,52,53.5,0,64.400002,60.0,53.0
20160727074500,150.0,304.200012,99.411769,52,53.5,0,64.599998,60.0,53.0
20160727080000,150.0,296.399994,96.862743,52,53.5,0,64.699997,60.0,53.0
20160727081500,150.0,307.799988,100.588231,53,53.5,0,64.699997,60.0,53.0
20160727083000,150.0,304.200012,99.411769,53,53.5,0,64.599998,60.0,53.0
20160727084500,150.0,307.799988,100.588231,53,53.5,0,64.599998,60.0,53.0
20160727090000,150.0,300.600006,98.235296,53,54.299999,0,64.699997,60.0,53.0
20160727091500,150.0,304.200012,99.411769,53,54.299999,0,64.699997,60.0,53.0
20160727093000,150.0,304.200012,99.411769,53,54.299999,0,64.900002,60.0,53.0
20160727094500,150.0,300.600006,98.235296,53,54.299999,0,65.099998,60.0,53.0
20160727100000,150.0,300.600006,98.235296,53,54.299999,0,65.300003,60.0,53.0
20160727101500,150.0,300.600006,98.235296,53,54.299999,0,65.5,60.0,53.0
20160727103000,150.0,307.799988,100.588231,53,54.299999,0,65.5,60.0,53.0
20160727104500,150.0,300.600006,98.235296,53,54.299999,0,65.5,60.0,53.0
20160727110000,150.0,300.600006,98.235296,53,54.299999,0,65.300003,60.0,53.0
20160727111500,150.0,307.799988,100.588231,53,54.299999,0,65.0,60.0,53.0
20160727113000,150.0,312.0,101.960784,53,54.299999,0,65.199997,60.0,53.0
20160727114500,150.0,307.799988,100.588231,53,54.299999,0,65.300003,60.0,53.0
20160727120000,150.0,307.799988,100.588231,53,54.299999,0,65.5,60.0,53.0
20160727121500,150.0,304.200012,99.411769,53,54.299999,0,65.300003,60.0,53.0
20160727123000,150.0,307.799988,100.588231,53,54.299999,0,65.199997,60.0,53.0
20160727124500,150.0,307.799988,100.588231,53,54.299999,0,65.0,60.0,53.0
20160727130000,150.0,304.200012,99.411769,53,54.299999,0,65.199997,60.0,53.0
20160727131500,150.0,312.0,101.960784,53,54.299999,0,65.300003,60.0,53.0
20160727133000,150.0,307.799988,100.588231,53,54.299999,0,65.599998,60.0,53.0
20160727134500,150.0,307.799988,100.588231,53,54.299999,0,65.599998,60.0,53.0
20160727140000,150.0,307.799988,100.588231,53,54.299999,0,65.300003,60.0,53.0
20160727141500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160727143000,150.0,307.799988,100.588231,53,55.099998,0,65.300003,60.0,53.0
20160727144500,150.0,307.799988,100.588231,53,55.099998,0,65.400002,60.0,53.0
20160727150000,150.0,312.0,101.960784,53,55.099998,0,65.599998,60.0,53.0
20160727151500,150.0,307.799988,100.588231,53,55.099998,0,64.900002,60.0,53.0
20160727153000,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160727154500,150.0,304.200012,99.411769,53,55.099998,0,64.300003,60.0,53.0
20160727160000,150.0,312.0,101.960784,53,55.099998,0,64.199997,60.0,53.0
20160727161500,150.0,312.0,101.960784,53,55.099998,0,64.099998,60.0,53.0
20160727163000,150.0,312.0,101.960784,53,55.099998,0,64.0,60.0,53.0
20160727164500,150.0,312.0,101.960784,53,55.099998,0,63.900002,60.0,53.0
20160727170000,150.0,307.799988,100.588231,53,55.099998,0,64.0,60.0,53.0
20160727171500,150.0,312.0,101.960784,53,55.099998,0,64.0,60.0,53.0
20160727173000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160727174500,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160727180000,150.0,312.0,101.960784,52,55.099998,0,63.799999,60.0,53.0
20160727181500,150.0,312.0,101.960784,52,55.099998,0,63.799999,60.0,53.0
20160727183000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727184500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727190000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727191500,150.0,312.0,101.960784,52,55.099998,0,64.0,60.0,53.0
20160727193000,150.0,315.600006,103.137257,52,55.099998,0,63.799999,60.0,53.0
20160727194500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727200000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727201500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727203000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727204500,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727210000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160727211500,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160727213000,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160727214500,150.0,312.0,101.960784,52,55.099998,0,63.599998,60.0,53.0
20160727220000,150.0,312.0,101.960784,52,55.099998,0,63.700001,60.0,53.0
20160727221500,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160727223000,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160727224500,150.0,312.0,101.960784,52,55.099998,0,63.599998,60.0,53.0
20160727230000,150.0,312.0,101.960784,52,55.099998,0,63.599998,60.0,53.0
20160727231500,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160727233000,150.0,307.799988,100.588231,52,55.099998,0,63.5,60.0,53.0
20160727234500,150.0,307.799988,100.588231,52,55.099998,0,63.400002,60.0,53.0
20160728000000,150.0,307.799988,100.588231,52,55.099998,0,63.400002,60.0,53.0
20160728001500,150.0,312.0,101.960784,52,55.099998,0,63.299999,60.0,53.0
20160728003000,150.0,312.0,101.960784,52,55.099998,0,63.299999,60.0,53.0
20160728004500,150.0,307.799988,100.588231,52,55.099998,0,63.200001,60.0,53.0
20160728010000,150.0,307.799988,100.588231,52,55.099998,0,63.200001,60.0,53.0
20160728011500,150.0,304.200012,99.411769,52,55.099998,0,63.200001,60.0,53.0
20160728013000,150.0,307.799988,100.588231,52,55.099998,0,63.200001,60.0,53.0
20160728014500,150.0,307.799988,100.588231,52,54.299999,0,63.200001,60.0,53.0
20160728020000,150.0,307.799988,100.588231,52,54.299999,0,63.099998,60.0,53.0
20160728021500,150.0,307.799988,100.588231,52,54.299999,0,63.0,60.0,53.0
20160728023000,150.0,307.799988,100.588231,52,54.299999,0,63.0,60.0,53.0
20160728024500,150.0,307.799988,100.588231,52,54.299999,0,62.799999,60.0,53.0
20160728030000,150.0,304.200012,99.411769,52,54.299999,0,62.799999,60.0,53.0
20160728031500,150.0,307.799988,100.588231,52,54.299999,0,62.799999,60.0,53.0
20160728033000,150.0,304.200012,99.411769,52,54.299999,0,62.700001,60.0,53.0
20160728034500,150.0,304.200012,99.411769,52,54.299999,0,62.700001,60.0,53.0
20160728040000,150.0,307.799988,100.588231,52,54.299999,0,62.799999,60.0,53.0
20160728041500,150.0,300.600006,98.235296,52,54.299999,0,62.799999,60.0,53.0
20160728043000,150.0,304.200012,99.411769,52,54.299999,0,62.799999,60.0,53.0
20160728044500,150.0,300.600006,98.235296,52,54.299999,0,62.900002,60.0,53.0
20160728050000,150.0,300.600006,98.235296,52,54.299999,0,63.0,60.0,53.0
20160728051500,150.0,300.600006,98.235296,52,54.299999,0,63.0,60.0,53.0
20160728053000,150.0,300.600006,98.235296,52,54.299999,0,63.099998,60.0,53.0
20160728054500,150.0,304.200012,99.411769,52,54.299999,0,63.099998,60.0,53.0
20160728060000,150.0,300.600006,98.235296,52,54.299999,0,63.099998,60.0,53.0
20160728061500,150.0,304.200012,99.411769,52,54.299999,0,63.099998,60.0,53.0
20160728063000,150.0,300.600006,98.235296,52,54.299999,0,63.099998,60.0,53.0
20160728064500,150.0,304.200012,99.411769,52,54.299999,0,63.099998,60.0,53.0
20160728070000,150.0,304.200012,99.411769,52,54.299999,0,63.900002,60.0,53.0
20160728071500,150.0,300.600006,98.235296,52,54.299999,0,64.400002,60.0,53.0
20160728073000,150.0,296.399994,96.862743,52,54.299999,0,64.5,60.0,53.0
20160728074500,150.0,300.600006,98.235296,52,54.299999,0,64.699997,60.0,53.0
20160728080000,150.0,296.399994,96.862743,52,55.099998,0,65.0,60.0,53.0
20160728081500,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160728083000,150.0,300.600006,98.235296,52,55.099998,0,65.099998,60.0,53.0
20160728084500,150.0,300.600006,98.235296,53,55.099998,0,65.699997,60.0,53.0
20160728090000,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160728091500,150.0,300.600006,98.235296,53,55.099998,0,65.5,60.0,53.0
20160728093000,150.0,300.600006,98.235296,53,55.099998,0,65.599998,60.0,53.0
20160728094500,150.0,300.600006,98.235296,53,55.099998,0,66.0,60.0,53.0
20160728100000,150.0,304.200012,99.411769,53,55.099998,0,65.800003,60.0,53.0
20160728101500,150.0,304.200012,99.411769,53,55.099998,0,65.800003,60.0,53.0
20160728103000,150.0,312.0,101.960784,53,55.099998,0,65.699997,60.0,53.0
20160728104500,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160728110000,150.0,307.799988,100.588231,53,55.099998,0,65.900002,60.0,53.0
20160728111500,150.0,307.799988,100.588231,53,55.099998,0,66.0,60.0,53.0
20160728113000,150.0,312.0,101.960784,53,55.099998,0,66.199997,60.0,53.0
20160728114500,150.0,304.200012,99.411769,53,55.099998,0,66.599998,60.0,53.0
20160728120000,150.0,307.799988,100.588231,53,55.099998,0,66.699997,60.0,53.0
20160728121500,150.0,304.200012,99.411769,53,55.099998,0,66.599998,60.0,53.0
20160728123000,150.0,315.600006,103.137257,53,55.099998,0,66.699997,60.0,53.0
20160728124500,150.0,307.799988,100.588231,53,55.099998,0,66.800003,60.0,53.0
20160728130000,150.0,307.799988,100.588231,53,55.099998,0,66.699997,60.0,53.0
20160728131500,150.0,312.0,101.960784,53,55.099998,0,66.5,60.0,53.0
20160728133000,150.0,312.0,101.960784,53,55.099998,0,66.599998,60.0,53.0
20160728134500,150.0,312.0,101.960784,52,55.099998,0,66.0,60.0,53.0
20160728140000,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160728141500,150.0,312.0,101.960784,52,55.099998,0,65.5,60.0,53.0
20160728143000,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160728144500,150.0,312.0,101.960784,52,56.299999,0,65.599998,60.0,53.0
20160728150000,150.0,307.799988,100.588231,52,57.099998,0,65.800003,60.0,53.0
20160728151500,150.0,304.200012,99.411769,52,57.900002,0,66.099998,60.0,53.0
20160728153000,150.0,304.200012,99.411769,52,57.900002,0,66.300003,60.0,53.0
20160728154500,150.0,307.799988,100.588231,53,57.900002,0,66.400002,60.0,53.0
20160728160000,150.0,304.200012,99.411769,53,57.900002,0,66.599998,60.0,53.0
20160728161500,150.0,304.200012,99.411769,53,57.900002,0,66.800003,60.0,53.0
20160728163000,150.0,300.600006,98.235296,53,57.900002,0,66.699997,60.0,53.0
20160728164500,150.0,304.200012,99.411769,53,57.200001,0,66.599998,60.0,53.0
20160728170000,150.0,304.200012,99.411769,53,57.200001,0,66.5,60.0,53.0
20160728171500,150.0,304.200012,99.411769,53,57.200001,0,66.599998,60.0,53.0
20160728173000,150.0,307.799988,100.588231,53,57.200001,0,66.5,60.0,53.0
20160728174500,150.0,307.799988,100.588231,53,56.400002,0,66.400002,60.0,53.0
20160728180000,150.0,307.799988,100.588231,53,56.400002,0,66.199997,60.0,53.0
20160728181500,150.0,312.0,101.960784,53,55.200001,0,66.099998,60.0,53.0
20160728183000,150.0,312.0,101.960784,52,55.200001,0,65.800003,60.0,53.0
20160728184500,150.0,312.0,101.960784,52,54.299999,0,65.599998,60.0,53.0
20160728190000,150.0,312.0,101.960784,52,55.099998,0,65.599998,60.0,53.0
20160728191500,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160728193000,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160728194500,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160728200000,150.0,312.0,101.960784,52,55.099998,0,65.400002,60.0,53.0
20160728201500,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160728203000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160728204500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160728210000,150.0,312.0,101.960784,52,55.099998,0,65.199997,60.0,53.0
20160728211500,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160728213000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160728214500,150.0,312.0,101.960784,52,55.099998,0,65.0,60.0,53.0
20160728220000,150.0,312.0,101.960784,52,55.099998,0,65.0,60.0,53.0
20160728221500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160728223000,150.0,312.0,101.960784,52,55.099998,0,65.0,60.0,53.0
20160728224500,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160728230000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160728231500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160728233000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160728234500,150.0,312.0,101.960784,52,55.099998,0,64.699997,60.0,53.0
20160729000000,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
20160729001500,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
20160729003000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160729004500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160729010000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160729011500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160729013000,150.0,304.200012,99.411769,52,54.5,0,64.199997,60.0,53.0
20160729014500,150.0,304.200012,99.411769,52,54.5,0,64.199997,60.0,53.0
20160729020000,150.0,307.799988,100.588231,52,54.5,0,64.099998,60.0,53.0
20160729021500,150.0,307.799988,100.588231,52,54.5,0,64.0,60.0,53.0
20160729023000,150.0,304.200012,99.411769,52,54.5,0,64.0,60.0,53.0
20160729024500,150.0,307.799988,100.588231,52,54.5,0,64.0,60.0,53.0
20160729030000,150.0,304.200012,99.411769,52,54.5,0,63.900002,60.0,53.0
20160729031500,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160729033000,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160729034500,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160729040000,150.0,304.200012,99.411769,52,54.5,0,63.799999,60.0,53.0
20160729041500,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160729043000,150.0,307.799988,100.588231,52,54.5,0,63.700001,60.0,53.0
20160729044500,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160729050000,150.0,307.799988,100.588231,52,54.5,0,63.700001,60.0,53.0
20160729051500,150.0,304.200012,99.411769,52,54.5,0,63.700001,60.0,53.0
20160729053000,150.0,304.200012,99.411769,52,54.5,0,63.700001,60.0,53.0
20160729054500,150.0,304.200012,99.411769,52,54.5,0,63.599998,60.0,53.0
20160729060000,150.0,307.799988,100.588231,52,53.900002,0,63.599998,60.0,53.0
20160729061500,150.0,307.799988,100.588231,52,53.900002,0,63.5,60.0,53.0
20160729063000,150.0,307.799988,100.588231,52,53.900002,0,63.400002,60.0,53.0
20160729064500,150.0,304.200012,99.411769,52,53.900002,0,63.400002,60.0,53.0
20160729070000,150.0,312.0,101.960784,52,53.900002,0,63.5,60.0,53.0
20160729071500,150.0,307.799988,100.588231,52,53.900002,0,63.599998,60.0,53.0
20160729073000,150.0,296.399994,96.862743,52,53.900002,0,63.700001,60.0,53.0
20160729074500,150.0,300.600006,98.235296,52,54.700001,0,63.799999,60.0,53.0
20160729080000,150.0,296.399994,96.862743,52,54.700001,0,63.900002,60.0,53.0
20160729081500,150.0,300.600006,98.235296,53,54.700001,0,63.900002,60.0,53.0
20160729083000,150.0,304.200012,99.411769,53,54.700001,0,63.900002,60.0,53.0
20160729084500,150.0,300.600006,98.235296,53,55.5,0,63.799999,60.0,53.0
20160729090000,150.0,304.200012,99.411769,53,55.5,0,63.900002,60.0,53.0
20160729091500,150.0,307.799988,100.588231,53,54.799999,0,63.799999,60.0,53.0
20160729093000,150.0,304.200012,99.411769,53,54.799999,0,63.900002,60.0,53.0
20160729094500,150.0,300.600006,98.235296,53,55.5,0,63.900002,60.0,53.0
20160729100000,150.0,304.200012,99.411769,53,55.5,0,64.0,60.0,53.0
20160729101500,150.0,307.799988,100.588231,53,55.5,0,64.199997,60.0,53.0
