PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729103000,150.0,307.799988,100.588231,53,55.5,0,64.300003,60.0,53.0
20160729104500,150.0,304.200012,99.411769,53,55.5,0,64.199997,60.0,53.0
20160729110000,150.0,304.200012,99.411769,53,55.5,0,64.199997,60.0,53.0
20160729111500,150.0,312.0,101.960784,53,55.5,0,64.300003,60.0,53.0
20160729113000,150.0,307.799988,100.588231,53,54.799999,0,64.599998,60.0,53.0
20160729114500,150.0,304.200012,99.411769,53,54.799999,0,64.300003,60.0,53.0
20160729120000,150.0,307.799988,100.588231,53,54.799999,0,64.400002,60.0,53.0
20160729121500,150.0,307.799988,100.588231,53,54.799999,0,64.599998,60.0,53.0
20160729123000,150.0,307.799988,100.588231,53,54.799999,0,64.5,60.0,53.0
20160729124500,150.0,312.0,101.960784,53,54.799999,0,64.599998,60.0,53.0
20160729130000,150.0,312.0,101.960784,53,54.799999,0,64.599998,60.0,53.0
20160729131500,150.0,312.0,101.960784,52,54.799999,0,64.599998,60.0,53.0
20160729133000,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160729134500,150.0,307.799988,100.588231,52,54.799999,0,64.800003,60.0,53.0
20160729140000,150.0,304.200012,99.411769,52,54.799999,0,64.800003,60.0,53.0
20160729141500,150.0,307.799988,100.588231,52,54.799999,0,64.800003,60.0,53.0
20160729143000,150.0,304.200012,99.411769,52,55.5,0,65.0,60.0,53.0
20160729144500,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160729150000,150.0,307.799988,100.588231,52,54.700001,0,65.099998,60.0,53.0
20160729151500,150.0,312.0,101.960784,52,54.700001,0,65.099998,60.0,53.0
20160729153000,150.0,307.799988,100.588231,52,55.5,0,65.199997,60.0,53.0
20160729154500,150.0,307.799988,100.588231,52,55.5,0,65.199997,60.0,53.0
20160729160000,150.0,304.200012,99.411769,52,55.5,0,65.300003,60.0,53.0
20160729161500,150.0,300.600006,98.235296,52,55.5,0,65.400002,60.0,53.0
20160729163000,150.0,304.200012,99.411769,52,55.5,0,65.599998,60.0,53.0
20160729164500,150.0,307.799988,100.588231,52,55.5,0,65.599998,60.0,53.0
20160729170000,150.0,304.200012,99.411769,52,56.299999,0,65.800003,60.0,53.0
20160729171500,150.0,300.600006,98.235296,52,56.299999,0,65.900002,60.0,53.0
20160729173000,150.0,300.600006,98.235296,52,56.299999,0,66.0,60.0,53.0
20160729174500,150.0,300.600006,98.235296,52,56.299999,0,66.099998,60.0,53.0
20160729180000,150.0,296.399994,96.862743,52,56.299999,0,66.099998,60.0,53.0
20160729181500,150.0,300.600006,98.235296,52,56.299999,0,66.099998,60.0,53.0
20160729183000,150.0,300.600006,98.235296,52,55.599998,0,66.099998,60.0,53.0
20160729184500,150.0,300.600006,98.235296,52,54.700001,0,66.0,60.0,53.0
20160729190000,150.0,304.200012,99.411769,52,53.900002,0,65.699997,60.0,53.0
20160729191500,150.0,307.799988,100.588231,52,55.5,0,65.800003,60.0,53.0
20160729193000,150.0,307.799988,100.588231,52,55.5,0,65.800003,60.0,53.0
20160729194500,150.0,307.799988,100.588231,52,55.5,0,65.800003,60.0,53.0
20160729200000,150.0,307.799988,100.588231,52,55.5,0,65.800003,60.0,53.0
20160729201500,150.0,304.200012,99.411769,52,55.5,0,65.699997,60.0,53.0
20160729203000,150.0,307.799988,100.588231,52,55.5,0,65.599998,60.0,53.0
20160729204500,150.0,307.799988,100.588231,52,55.5,0,65.599998,60.0,53.0
20160729210000,150.0,304.200012,99.411769,52,55.5,0,65.599998,60.0,53.0
20160729211500,150.0,304.200012,99.411769,52,55.5,0,65.599998,60.0,53.0
20160729213000,150.0,307.799988,100.588231,52,55.5,0,65.5,60.0,53.0
20160729214500,150.0,307.799988,100.588231,52,55.5,0,65.5,60.0,53.0
20160729220000,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160729221500,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160729223000,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160729224500,150.0,307.799988,100.588231,52,55.5,0,65.199997,60.0,53.0
20160729230000,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160729231500,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160729233000,150.0,307.799988,100.588231,52,55.5,0,65.0,60.0,53.0
20160729234500,150.0,312.0,101.960784,52,55.5,0,64.900002,60.0,53.0
20160730000000,150.0,304.200012,99.411769,52,55.5,0,64.900002,60.0,53.0
20160730001500,150.0,307.799988,100.588231,52,55.5,0,64.900002,60.0,53.0
20160730003000,150.0,307.799988,100.588231,52,55.5,0,64.800003,60.0,53.0
20160730004500,150.0,304.200012,99.411769,52,55.5,0,64.800003,60.0,53.0
20160730010000,150.0,307.799988,100.588231,52,55.5,0,64.800003,60.0,53.0
20160730011500,150.0,296.399994,96.862743,53,54.299999,0,64.599998,60.0,53.0
20160730013000,150.0,307.799988,100.588231,54,54.299999,0,64.400002,60.0,53.0
20160730014500,150.0,312.0,101.960784,53,54.299999,0,64.599998,60.0,53.0
20160730020000,150.0,312.0,101.960784,53,54.299999,0,64.400002,60.0,53.0
20160730021500,150.0,304.200012,99.411769,53,54.299999,0,64.400002,60.0,53.0
20160730023000,150.0,307.799988,100.588231,53,54.299999,0,64.400002,60.0,53.0
20160730024500,150.0,312.0,101.960784,53,54.299999,0,64.300003,60.0,53.0
20160730030000,150.0,307.799988,100.588231,53,54.299999,0,64.300003,60.0,53.0
20160730031500,150.0,307.799988,100.588231,53,54.299999,0,64.300003,60.0,53.0
20160730033000,150.0,304.200012,99.411769,53,54.299999,0,64.300003,60.0,53.0
20160730034500,150.0,304.200012,99.411769,53,54.299999,0,64.300003,60.0,53.0
20160730040000,150.0,304.200012,99.411769,53,54.299999,0,64.300003,60.0,53.0
20160730041500,150.0,304.200012,99.411769,53,54.299999,0,64.199997,60.0,53.0
20160730043000,150.0,307.799988,100.588231,53,54.299999,0,64.199997,60.0,53.0
20160730044500,150.0,304.200012,99.411769,53,54.299999,0,64.099998,60.0,53.0
20160730050000,150.0,307.799988,100.588231,53,54.299999,0,64.099998,60.0,53.0
20160730051500,150.0,304.200012,99.411769,53,54.299999,0,64.099998,60.0,53.0
20160730053000,150.0,304.200012,99.411769,53,54.299999,0,64.0,60.0,53.0
20160730054500,150.0,304.200012,99.411769,53,54.299999,0,63.900002,60.0,53.0
20160730060000,150.0,304.200012,99.411769,53,54.299999,0,63.799999,60.0,53.0
20160730061500,150.0,304.200012,99.411769,53,54.299999,0,63.799999,60.0,53.0
20160730063000,150.0,307.799988,100.588231,53,54.299999,0,63.799999,60.0,53.0
20160730064500,150.0,304.200012,99.411769,53,54.299999,0,63.799999,60.0,53.0
20160730070000,150.0,304.200012,99.411769,53,54.299999,0,63.700001,60.0,53.0
20160730071500,150.0,304.200012,99.411769,53,54.299999,0,63.700001,60.0,53.0
20160730073000,150.0,304.200012,99.411769,53,54.299999,0,63.700001,60.0,53.0
20160730074500,150.0,304.200012,99.411769,53,55.099998,0,63.700001,60.0,53.0
20160730080000,150.0,300.600006,98.235296,53,55.099998,0,63.799999,60.0,53.0
20160730081500,150.0,304.200012,99.411769,53,55.099998,0,64.0,60.0,53.0
20160730083000,150.0,300.600006,98.235296,53,55.099998,0,64.0,60.0,53.0
20160730084500,150.0,304.200012,99.411769,53,55.099998,0,64.099998,60.0,53.0
20160730090000,150.0,300.600006,98.235296,53,55.099998,0,64.099998,60.0,53.0
20160730091500,150.0,304.200012,99.411769,53,55.099998,0,64.199997,60.0,53.0
20160730093000,150.0,300.600006,98.235296,53,55.099998,0,64.199997,60.0,53.0
20160730094500,150.0,296.399994,96.862743,53,55.099998,0,64.199997,60.0,53.0
20160730100000,150.0,300.600006,98.235296,53,55.099998,0,64.300003,60.0,53.0
20160730101500,150.0,304.200012,99.411769,53,55.099998,0,64.300003,60.0,53.0
20160730103000,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160730104500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160730110000,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160730111500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160730113000,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160730114500,150.0,315.600006,103.137257,53,55.099998,0,64.599998,60.0,53.0
20160730120000,150.0,312.0,101.960784,52,55.099998,0,64.599998,60.0,53.0
20160730121500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160730123000,150.0,312.0,101.960784,52,55.099998,0,64.699997,60.0,53.0
20160730124500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160730130000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160730131500,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160730133000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160730134500,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160730140000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160730141500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160730143000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160730144500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160730150000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160730151500,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160730153000,150.0,300.600006,98.235296,52,55.099998,0,65.300003,60.0,53.0
20160730154500,150.0,300.600006,98.235296,53,55.099998,0,65.300003,60.0,53.0
20160730160000,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160730161500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160730163000,150.0,312.0,101.960784,53,55.099998,0,65.300003,60.0,53.0
20160730164500,150.0,312.0,101.960784,53,55.099998,0,65.199997,60.0,53.0
20160730170000,150.0,307.799988,100.588231,53,55.099998,0,65.300003,60.0,53.0
20160730171500,150.0,307.799988,100.588231,53,55.099998,0,65.199997,60.0,53.0
20160730173000,150.0,312.0,101.960784,53,55.099998,0,65.099998,60.0,53.0
20160730174500,150.0,307.799988,100.588231,53,55.099998,0,65.199997,60.0,53.0
20160730180000,150.0,312.0,101.960784,53,55.099998,0,65.300003,60.0,53.0
20160730181500,150.0,307.799988,100.588231,53,55.099998,0,65.099998,60.0,53.0
20160730183000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160730184500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160730190000,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160730191500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160730193000,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160730194500,150.0,312.0,101.960784,52,55.099998,0,65.0,60.0,53.0
20160730200000,150.0,312.0,101.960784,52,55.099998,0,65.0,60.0,53.0
20160730201500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160730203000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160730204500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160730210000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160730211500,150.0,304.200012,99.411769,52,55.099998,0,64.900002,60.0,53.0
20160730213000,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160730214500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160730220000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160730221500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160730223000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160730224500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160730230000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160730231500,150.0,312.0,101.960784,52,55.099998,0,64.599998,60.0,53.0
20160730233000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160730234500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160731000000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160731001500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160731003000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160731004500,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160731010000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160731011500,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160731013000,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160731014500,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160731020000,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160731021500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160731023000,150.0,312.0,101.960784,52,55.099998,0,64.199997,60.0,53.0
20160731024500,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160731030000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160731031500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160731033000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160731034500,150.0,307.799988,100.588231,52,54.400002,0,63.900002,60.0,53.0
20160731040000,150.0,304.200012,99.411769,52,54.400002,0,63.799999,60.0,53.0
20160731041500,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160731043000,150.0,307.799988,100.588231,52,54.400002,0,63.900002,60.0,53.0
20160731044500,150.0,304.200012,99.411769,52,54.400002,0,63.900002,60.0,53.0
20160731050000,150.0,304.200012,99.411769,52,54.400002,0,63.799999,60.0,53.0
20160731051500,150.0,307.799988,100.588231,52,54.400002,0,63.799999,60.0,53.0
20160731053000,150.0,307.799988,100.588231,52,54.400002,0,63.900002,60.0,53.0
20160731054500,150.0,307.799988,100.588231,52,54.400002,0,63.799999,60.0,53.0
20160731060000,150.0,307.799988,100.588231,52,54.400002,0,63.799999,60.0,53.0
20160731061500,150.0,304.200012,99.411769,52,54.400002,0,63.700001,60.0,53.0
20160731063000,150.0,307.799988,100.588231,52,54.400002,0,63.599998,60.0,53.0
20160731064500,150.0,307.799988,100.588231,52,54.400002,0,63.599998,60.0,53.0
20160731070000,150.0,304.200012,99.411769,52,54.400002,0,63.700001,60.0,53.0
20160731071500,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160731073000,150.0,304.200012,99.411769,52,55.099998,0,63.700001,60.0,53.0
20160731074500,150.0,304.200012,99.411769,52,55.099998,0,63.700001,60.0,53.0
20160731080000,150.0,304.200012,99.411769,52,55.099998,0,63.799999,60.0,53.0
20160731081500,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160731083000,150.0,304.200012,99.411769,52,55.099998,0,63.900002,60.0,53.0
20160731084500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160731090000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160731091500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160731093000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160731094500,150.0,300.600006,98.235296,52,55.099998,0,64.099998,60.0,53.0
20160731100000,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160731101500,150.0,300.600006,98.235296,53,55.099998,0,64.199997,60.0,53.0
20160731103000,150.0,296.399994,96.862743,53,55.099998,0,64.300003,60.0,53.0
20160731104500,150.0,300.600006,98.235296,53,55.099998,0,64.300003,60.0,53.0
20160731110000,150.0,300.600006,98.235296,53,55.099998,0,64.400002,60.0,53.0
20160731111500,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160731113000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160731114500,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160731120000,150.0,300.600006,98.235296,53,55.099998,0,64.699997,60.0,53.0
20160731121500,150.0,307.799988,100.588231,53,55.099998,0,64.699997,60.0,53.0
20160731123000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160731124500,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160731130000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160731131500,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160731133000,150.0,307.799988,100.588231,53,55.099998,0,64.699997,60.0,53.0
20160731134500,150.0,307.799988,100.588231,53,55.099998,0,64.699997,60.0,53.0
20160731140000,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160731141500,150.0,312.0,101.960784,53,55.099998,0,64.599998,60.0,53.0
20160731143000,150.0,307.799988,100.588231,53,55.099998,0,64.599998,60.0,53.0
20160731144500,150.0,312.0,101.960784,53,55.099998,0,64.5,60.0,53.0
20160731150000,150.0,307.799988,100.588231,53,55.099998,0,64.5,60.0,53.0
20160731151500,150.0,312.0,101.960784,53,55.099998,0,64.400002,60.0,53.0
20160731153000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160731154500,150.0,312.0,101.960784,53,55.099998,0,64.5,60.0,53.0
20160731160000,150.0,307.799988,100.588231,53,55.099998,0,64.400002,60.0,53.0
20160731161500,150.0,312.0,101.960784,53,55.099998,0,64.400002,60.0,53.0
20160731163000,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160731164500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731170000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731171500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731173000,150.0,312.0,101.960784,53,55.099998,0,64.199997,60.0,53.0
20160731174500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731180000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731181500,150.0,315.600006,103.137257,53,55.099998,0,64.300003,60.0,53.0
20160731183000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731184500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731190000,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160731191500,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160731193000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731194500,150.0,307.799988,100.588231,53,55.099998,0,64.300003,60.0,53.0
20160731200000,150.0,312.0,101.960784,53,55.099998,0,64.199997,60.0,53.0
20160731201500,150.0,312.0,101.960784,53,55.099998,0,64.199997,60.0,53.0
20160731203000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731204500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731210000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160731211500,150.0,307.799988,100.588231,53,55.099998,0,64.199997,60.0,53.0
20160731213000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160731214500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160731220000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160731221500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160731223000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160731224500,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160731230000,150.0,300.600006,98.235296,52,55.099998,0,64.300003,60.0,53.0
20160731231500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160731233000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160731234500,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160801000000,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160801001500,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160801003000,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160801004500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160801010000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160801011500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160801013000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160801014500,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160801020000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160801021500,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160801023000,150.0,304.200012,99.411769,52,55.099998,0,63.799999,60.0,53.0
20160801024500,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160801030000,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160801031500,150.0,304.200012,99.411769,52,54.5,0,63.599998,60.0,53.0
20160801033000,150.0,307.799988,100.588231,52,54.5,0,63.599998,60.0,53.0
20160801034500,150.0,307.799988,100.588231,52,54.5,0,63.599998,60.0,53.0
20160801040000,150.0,307.799988,100.588231,52,54.5,0,63.599998,60.0,53.0
20160801041500,150.0,304.200012,99.411769,52,54.5,0,63.5,60.0,53.0
20160801043000,150.0,307.799988,100.588231,52,54.5,0,63.5,60.0,53.0
20160801044500,150.0,304.200012,99.411769,52,54.5,0,63.5,60.0,53.0
20160801050000,150.0,304.200012,99.411769,52,54.5,0,63.400002,60.0,53.0
20160801051500,150.0,307.799988,100.588231,52,54.5,0,63.5,60.0,53.0
20160801053000,150.0,307.799988,100.588231,52,54.5,0,63.5,60.0,53.0
20160801054500,150.0,312.0,101.960784,52,54.5,0,63.5,60.0,53.0
20160801060000,150.0,307.799988,100.588231,52,54.5,0,63.599998,60.0,53.0
20160801061500,150.0,307.799988,100.588231,52,54.5,0,63.5,60.0,53.0
20160801063000,150.0,304.200012,99.411769,52,54.5,0,63.5,60.0,53.0
20160801064500,150.0,307.799988,100.588231,52,54.5,0,63.5,60.0,53.0
20160801070000,150.0,304.200012,99.411769,52,54.5,0,63.599998,60.0,53.0
20160801071500,150.0,307.799988,100.588231,52,54.5,0,63.700001,60.0,53.0
20160801073000,150.0,307.799988,100.588231,52,54.5,0,63.700001,60.0,53.0
20160801074500,150.0,304.200012,99.411769,52,54.5,0,63.599998,60.0,53.0
20160801080000,150.0,304.200012,99.411769,52,54.5,0,63.700001,60.0,53.0
20160801081500,150.0,300.600006,98.235296,53,55.5,0,63.700001,60.0,53.0
20160801083000,150.0,300.600006,98.235296,53,55.5,0,63.700001,60.0,53.0
20160801084500,150.0,300.600006,98.235296,53,55.5,0,63.799999,60.0,53.0
20160801090000,150.0,300.600006,98.235296,53,55.5,0,63.799999,60.0,53.0
20160801091500,150.0,304.200012,99.411769,53,55.5,0,63.799999,60.0,53.0
20160801093000,150.0,300.600006,98.235296,53,55.5,0,64.0,60.0,53.0
20160801094500,150.0,304.200012,99.411769,53,54.700001,0,63.799999,60.0,53.0
20160801100000,150.0,300.600006,98.235296,53,54.700001,0,63.900002,60.0,53.0
20160801101500,150.0,304.200012,99.411769,53,54.700001,0,64.0,60.0,53.0
20160801103000,150.0,300.600006,98.235296,53,54.700001,0,64.0,60.0,53.0
20160801104500,150.0,304.200012,99.411769,53,55.5,0,64.0,60.0,53.0
20160801110000,150.0,307.799988,100.588231,53,55.5,0,64.099998,60.0,53.0
20160801111500,150.0,307.799988,100.588231,53,55.5,0,64.099998,60.0,53.0
20160801113000,150.0,312.0,101.960784,53,55.5,0,64.099998,60.0,53.0
20160801114500,150.0,312.0,101.960784,53,55.5,0,64.099998,60.0,53.0
20160801120000,150.0,315.600006,103.137257,52,54.700001,0,64.199997,60.0,53.0
20160801121500,150.0,312.0,101.960784,52,54.700001,0,64.099998,60.0,53.0
20160801123000,150.0,315.600006,103.137257,52,54.700001,0,64.0,60.0,53.0
20160801124500,150.0,307.799988,100.588231,52,55.5,0,64.099998,60.0,53.0
20160801130000,150.0,312.0,101.960784,52,55.5,0,64.199997,60.0,53.0
20160801131500,150.0,307.799988,100.588231,52,55.5,0,64.099998,60.0,53.0
20160801133000,150.0,307.799988,100.588231,52,55.5,0,64.099998,60.0,53.0
20160801134500,150.0,304.200012,99.411769,52,54.700001,0,64.099998,60.0,53.0
20160801140000,150.0,312.0,101.960784,52,54.700001,0,64.0,60.0,53.0
20160801141500,150.0,307.799988,100.588231,52,54.700001,0,64.099998,60.0,53.0
20160801143000,150.0,312.0,101.960784,52,54.700001,0,64.099998,60.0,53.0
20160801144500,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160801150000,150.0,304.200012,99.411769,52,54.700001,0,64.199997,60.0,53.0
20160801151500,150.0,300.600006,98.235296,52,55.5,0,64.300003,60.0,53.0
20160801153000,150.0,300.600006,98.235296,52,55.5,0,64.400002,60.0,53.0
20160801154500,150.0,300.600006,98.235296,53,54.700001,0,64.400002,60.0,53.0
20160801160000,150.0,300.600006,98.235296,53,54.700001,0,64.300003,60.0,53.0
20160801161500,150.0,304.200012,99.411769,53,54.700001,0,64.400002,60.0,53.0
20160801163000,150.0,307.799988,100.588231,53,54.700001,0,64.400002,60.0,53.0
20160801164500,150.0,315.600006,103.137257,53,54.700001,0,64.400002,60.0,53.0
20160801170000,150.0,307.799988,100.588231,52,54.700001,0,64.400002,60.0,53.0
20160801171500,150.0,312.0,101.960784,52,54.700001,0,64.400002,60.0,53.0
20160801173000,150.0,312.0,101.960784,52,54.700001,0,64.400002,60.0,53.0
20160801174500,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160801180000,150.0,312.0,101.960784,52,54.700001,0,64.5,60.0,53.0
20160801181500,150.0,312.0,101.960784,52,54.700001,0,64.599998,60.0,53.0
20160801183000,150.0,312.0,101.960784,52,54.700001,0,64.5,60.0,53.0
20160801184500,150.0,312.0,101.960784,52,54.700001,0,64.5,60.0,53.0
20160801190000,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160801191500,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160801193000,150.0,312.0,101.960784,52,54.700001,0,64.599998,60.0,53.0
20160801194500,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160801200000,150.0,307.799988,100.588231,52,54.700001,0,64.699997,60.0,53.0
20160801201500,150.0,307.799988,100.588231,52,54.700001,0,64.699997,60.0,53.0
20160801203000,150.0,307.799988,100.588231,52,54.700001,0,64.599998,60.0,53.0
20160801204500,150.0,307.799988,100.588231,52,54.700001,0,64.699997,60.0,53.0
20160801210000,150.0,312.0,101.960784,52,54.700001,0,64.699997,60.0,53.0
20160801211500,150.0,312.0,101.960784,52,54.700001,0,64.699997,60.0,53.0
20160801213000,150.0,312.0,101.960784,52,55.5,0,64.800003,60.0,53.0
20160801214500,150.0,307.799988,100.588231,52,55.5,0,64.800003,60.0,53.0
20160801220000,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160801221500,150.0,307.799988,100.588231,52,55.5,0,64.699997,60.0,53.0
20160801223000,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160801224500,150.0,304.200012,99.411769,52,54.799999,0,64.599998,60.0,53.0
20160801230000,150.0,307.799988,100.588231,52,54.799999,0,64.599998,60.0,53.0
20160801231500,150.0,307.799988,100.588231,52,54.799999,0,64.599998,60.0,53.0
20160801233000,150.0,304.200012,99.411769,52,54.799999,0,64.5,60.0,53.0
20160801234500,150.0,307.799988,100.588231,52,54.799999,0,64.5,60.0,53.0
20160802000000,150.0,304.200012,99.411769,52,54.799999,0,64.400002,60.0,53.0
20160802001500,150.0,304.200012,99.411769,52,54.799999,0,64.400002,60.0,53.0
20160802003000,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160802004500,150.0,304.200012,99.411769,52,54.799999,0,64.300003,60.0,53.0
20160802010000,150.0,304.200012,99.411769,52,54.799999,0,64.400002,60.0,53.0
20160802011500,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160802013000,150.0,307.799988,100.588231,52,54.799999,0,64.199997,60.0,53.0
20160802014500,150.0,307.799988,100.588231,52,54.799999,0,64.199997,60.0,53.0
20160802020000,150.0,304.200012,99.411769,52,54.799999,0,64.199997,60.0,53.0
20160802021500,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160802023000,150.0,307.799988,100.588231,52,54.799999,0,64.099998,60.0,53.0
20160802024500,150.0,304.200012,99.411769,52,54.799999,0,64.099998,60.0,53.0
20160802030000,150.0,312.0,101.960784,52,54.799999,0,63.900002,60.0,53.0
20160802031500,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160802033000,150.0,307.799988,100.588231,52,54.799999,0,63.799999,60.0,53.0
20160802034500,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160802040000,150.0,312.0,101.960784,52,54.799999,0,63.700001,60.0,53.0
20160802041500,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160802043000,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160802044500,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160802050000,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160802051500,150.0,304.200012,99.411769,52,54.799999,0,63.700001,60.0,53.0
20160802053000,150.0,307.799988,100.588231,52,54.799999,0,63.700001,60.0,53.0
20160802054500,150.0,312.0,101.960784,52,54.799999,0,63.700001,60.0,53.0
20160802060000,150.0,304.200012,99.411769,52,54.799999,0,63.599998,60.0,53.0
20160802061500,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160802063000,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160802064500,150.0,307.799988,100.588231,52,54.799999,0,63.5,60.0,53.0
20160802070000,150.0,307.799988,100.588231,52,54.799999,0,63.5,60.0,53.0
20160802071500,150.0,300.600006,98.235296,52,54.799999,0,64.5,60.0,53.0
20160802073000,150.0,300.600006,98.235296,52,54.799999,0,64.800003,60.0,53.0
20160802074500,150.0,296.399994,96.862743,52,54.799999,0,64.800003,60.0,53.0
20160802080000,150.0,300.600006,98.235296,52,54.799999,0,65.0,60.0,53.0
20160802081500,150.0,300.600006,98.235296,52,55.5,0,65.199997,60.0,53.0
20160802083000,150.0,304.200012,99.411769,53,55.5,0,65.699997,60.0,53.0
20160802084500,150.0,304.200012,99.411769,53,54.700001,0,65.699997,60.0,53.0
20160802090000,150.0,300.600006,98.235296,53,55.5,0,65.800003,60.0,53.0
20160802091500,150.0,300.600006,98.235296,53,55.5,0,65.800003,60.0,53.0
20160802093000,150.0,304.200012,99.411769,53,54.700001,0,65.900002,60.0,53.0
20160802094500,150.0,300.600006,98.235296,53,54.700001,0,66.199997,60.0,53.0
20160802100000,150.0,304.200012,99.411769,53,55.5,0,66.599998,60.0,53.0
20160802101500,150.0,304.200012,99.411769,53,55.5,0,66.599998,60.0,53.0
20160802103000,150.0,300.600006,98.235296,53,55.5,0,66.699997,60.0,53.0
20160802104500,150.0,304.200012,99.411769,53,55.5,0,66.800003,60.0,53.0
20160802110000,150.0,307.799988,100.588231,53,55.5,0,66.800003,60.0,53.0
20160802111500,150.0,318.600006,104.117649,53,55.5,0,66.900002,60.0,53.0
20160802113000,150.0,307.799988,100.588231,52,56.700001,0,67.099998,60.0,53.0
20160802114500,150.0,307.799988,100.588231,52,56.700001,0,67.300003,60.0,53.0
20160802120000,150.0,312.0,101.960784,52,56.700001,0,67.599998,60.0,53.0
20160802121500,150.0,307.799988,100.588231,52,57.5,0,67.699997,60.0,53.0
20160802123000,150.0,312.0,101.960784,52,57.5,0,67.800003,60.0,53.0
20160802124500,150.0,307.799988,100.588231,52,57.5,0,67.900002,60.0,53.0
20160802130000,150.0,307.799988,100.588231,52,57.5,0,67.800003,60.0,53.0
20160802131500,150.0,304.200012,99.411769,52,57.5,0,67.800003,60.0,53.0
20160802133000,150.0,304.200012,99.411769,52,56.799999,0,67.900002,60.0,53.0
20160802134500,150.0,307.799988,100.588231,52,56.799999,0,67.900002,60.0,53.0
20160802140000,150.0,304.200012,99.411769,52,56.799999,0,68.0,60.0,53.0
20160802141500,150.0,307.799988,100.588231,52,56.799999,0,68.599998,60.0,53.0
20160802143000,150.0,307.799988,100.588231,52,56.799999,0,68.400002,60.0,53.0
20160802144500,150.0,307.799988,100.588231,52,56.799999,0,68.5,60.0,53.0
20160802150000,150.0,300.600006,98.235296,52,57.5,0,68.0,60.0,53.0
20160802151500,150.0,304.200012,99.411769,53,57.5,0,67.699997,60.0,53.0
20160802153000,150.0,307.799988,100.588231,53,57.5,0,67.599998,60.0,53.0
20160802154500,150.0,300.600006,98.235296,53,57.5,0,67.599998,60.0,53.0
20160802160000,150.0,304.200012,99.411769,53,57.5,0,67.599998,60.0,53.0
20160802161500,150.0,304.200012,99.411769,53,57.5,0,67.599998,60.0,53.0
20160802163000,150.0,300.600006,98.235296,53,57.5,0,67.400002,60.0,53.0
20160802164500,150.0,304.200012,99.411769,53,58.099998,0,67.5,60.0,53.0
20160802170000,150.0,304.200012,99.411769,53,58.099998,0,67.599998,60.0,53.0
20160802171500,150.0,304.200012,99.411769,53,58.099998,0,67.599998,60.0,53.0
20160802173000,150.0,304.200012,99.411769,53,58.099998,0,67.5,60.0,53.0
20160802174500,150.0,304.200012,99.411769,53,58.099998,0,67.400002,60.0,53.0
20160802180000,150.0,307.799988,100.588231,53,58.099998,0,67.400002,60.0,53.0
20160802181500,150.0,304.200012,99.411769,53,58.099998,0,67.400002,60.0,53.0
20160802183000,150.0,304.200012,99.411769,53,58.099998,0,67.300003,60.0,53.0
20160802184500,150.0,307.799988,100.588231,53,56.799999,0,67.199997,60.0,53.0
20160802190000,150.0,307.799988,100.588231,53,56.799999,0,67.0,60.0,53.0
20160802191500,150.0,304.200012,99.411769,52,55.599998,0,66.800003,60.0,53.0
20160802193000,150.0,307.799988,100.588231,52,54.700001,0,66.5,60.0,53.0
20160802194500,150.0,312.0,101.960784,52,54.700001,0,66.199997,60.0,53.0
20160802200000,150.0,307.799988,100.588231,52,54.700001,0,66.199997,60.0,53.0
20160802201500,150.0,307.799988,100.588231,52,54.700001,0,66.099998,60.0,53.0
20160802203000,150.0,307.799988,100.588231,52,54.700001,0,66.099998,60.0,53.0
20160802204500,150.0,307.799988,100.588231,52,54.700001,0,66.0,60.0,53.0
20160802210000,150.0,307.799988,100.588231,52,54.700001,0,65.900002,60.0,53.0
20160802211500,150.0,312.0,101.960784,52,54.700001,0,65.800003,60.0,53.0
20160802213000,150.0,312.0,101.960784,52,54.700001,0,65.800003,60.0,53.0
20160802214500,150.0,307.799988,100.588231,52,54.700001,0,65.699997,60.0,53.0
20160802220000,150.0,307.799988,100.588231,52,54.700001,0,65.699997,60.0,53.0
20160802221500,150.0,312.0,101.960784,52,54.700001,0,65.699997,60.0,53.0
20160802223000,150.0,307.799988,100.588231,52,54.700001,0,65.599998,60.0,53.0
20160802224500,150.0,307.799988,100.588231,52,54.700001,0,65.599998,60.0,53.0
20160802230000,150.0,307.799988,100.588231,52,54.700001,0,65.5,60.0,53.0
20160802231500,150.0,312.0,101.960784,52,55.5,0,65.599998,60.0,53.0
20160802233000,150.0,315.600006,103.137257,52,55.5,0,65.5,60.0,53.0
20160802234500,150.0,312.0,101.960784,52,55.5,0,65.400002,60.0,53.0
20160803000000,150.0,307.799988,100.588231,52,55.5,0,65.300003,60.0,53.0
20160803001500,150.0,307.799988,100.588231,52,55.5,0,65.199997,60.0,53.0
20160803003000,150.0,312.0,101.960784,52,55.5,0,65.199997,60.0,53.0
20160803004500,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160803010000,150.0,307.799988,100.588231,52,55.5,0,65.099998,60.0,53.0
20160803011500,150.0,296.399994,96.862743,53,54.799999,0,65.0,60.0,53.0
20160803013000,150.0,304.200012,99.411769,53,54.799999,0,65.0,60.0,53.0
20160803014500,150.0,300.600006,98.235296,53,54.799999,0,65.0,60.0,53.0
20160803020000,150.0,300.600006,98.235296,53,54.799999,0,65.0,60.0,53.0
20160803021500,150.0,300.600006,98.235296,53,54.799999,0,65.0,60.0,53.0
20160803023000,150.0,300.600006,98.235296,53,54.799999,0,65.0,60.0,53.0
20160803024500,150.0,300.600006,98.235296,53,54.799999,0,64.900002,60.0,53.0
20160803030000,150.0,304.200012,99.411769,53,54.799999,0,64.800003,60.0,53.0
20160803031500,150.0,300.600006,98.235296,53,54.799999,0,64.800003,60.0,53.0
20160803033000,150.0,300.600006,98.235296,53,54.799999,0,64.699997,60.0,53.0
20160803034500,150.0,300.600006,98.235296,53,54.799999,0,64.699997,60.0,53.0
20160803040000,150.0,304.200012,99.411769,53,54.799999,0,64.599998,60.0,53.0
20160803041500,150.0,304.200012,99.411769,53,54.799999,0,64.599998,60.0,53.0
20160803043000,150.0,300.600006,98.235296,53,54.799999,0,64.599998,60.0,53.0
20160803044500,150.0,304.200012,99.411769,53,54.799999,0,64.599998,60.0,53.0
20160803050000,150.0,304.200012,99.411769,53,54.799999,0,64.599998,60.0,53.0
20160803051500,150.0,300.600006,98.235296,53,54.799999,0,64.599998,60.0,53.0
20160803053000,150.0,300.600006,98.235296,53,54.799999,0,64.5,60.0,53.0
20160803054500,150.0,304.200012,99.411769,53,54.799999,0,64.5,60.0,53.0
20160803060000,150.0,304.200012,99.411769,53,54.799999,0,64.5,60.0,53.0
20160803061500,150.0,304.200012,99.411769,53,54.799999,0,64.5,60.0,53.0
20160803063000,150.0,304.200012,99.411769,53,54.799999,0,64.400002,60.0,53.0
20160803064500,150.0,304.200012,99.411769,53,54.799999,0,64.400002,60.0,53.0
20160803070000,150.0,307.799988,100.588231,53,54.799999,0,65.199997,60.0,53.0
20160803071500,150.0,304.200012,99.411769,53,54.799999,0,66.0,60.0,53.0
20160803073000,150.0,307.799988,100.588231,53,54.799999,0,65.900002,60.0,53.0
20160803074500,150.0,304.200012,99.411769,53,55.5,0,66.400002,60.0,53.0
20160803080000,150.0,304.200012,99.411769,53,55.5,0,66.400002,60.0,53.0
20160803081500,150.0,300.600006,98.235296,53,55.5,0,66.800003,60.0,53.0
20160803083000,150.0,304.200012,99.411769,53,55.5,0,66.800003,60.0,53.0
20160803084500,150.0,304.200012,99.411769,53,55.5,0,66.900002,60.0,53.0
20160803090000,150.0,307.799988,100.588231,53,55.5,0,67.0,60.0,53.0
20160803091500,150.0,304.200012,99.411769,53,55.5,0,67.0,60.0,53.0
20160803093000,150.0,307.799988,100.588231,53,55.5,0,66.900002,60.0,53.0
20160803094500,150.0,304.200012,99.411769,53,55.5,0,67.099998,60.0,53.0
20160803100000,150.0,312.0,101.960784,53,57.299999,0,67.199997,60.0,53.0
20160803101500,150.0,304.200012,99.411769,53,53.5,0,66.599998,60.0,53.0
20160803103000,150.0,304.200012,99.411769,53,55.5,0,66.599998,60.0,53.0
20160803104500,150.0,315.600006,103.137257,53,54.299999,0,66.5,60.0,53.0
20160803110000,150.0,307.799988,100.588231,53,54.299999,0,66.099998,60.0,53.0
20160803111500,150.0,312.0,101.960784,53,54.299999,0,65.900002,60.0,53.0
20160803113000,150.0,312.0,101.960784,53,54.299999,0,65.900002,60.0,53.0
20160803114500,150.0,312.0,101.960784,53,55.200001,0,65.900002,60.0,53.0
20160803120000,150.0,307.799988,100.588231,53,55.200001,0,66.099998,60.0,53.0
20160803121500,150.0,304.200012,99.411769,53,55.200001,0,65.800003,60.0,53.0
20160803123000,150.0,312.0,101.960784,53,55.200001,0,65.800003,60.0,53.0
20160803124500,150.0,307.799988,100.588231,53,55.200001,0,65.800003,60.0,53.0
20160803130000,150.0,304.200012,99.411769,53,55.799999,0,65.800003,60.0,53.0
20160803131500,150.0,307.799988,100.588231,53,56.799999,0,66.300003,60.0,53.0
20160803133000,150.0,304.200012,99.411769,53,56.799999,0,66.400002,60.0,53.0
20160803134500,150.0,307.799988,100.588231,53,53.5,0,66.199997,60.0,53.0
20160803140000,150.0,307.799988,100.588231,53,55.099998,0,66.400002,60.0,53.0
20160803141500,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160803143000,150.0,307.799988,100.588231,53,55.099998,0,66.400002,60.0,53.0
20160803144500,150.0,307.799988,100.588231,53,55.099998,0,66.400002,60.0,53.0
20160803150000,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160803151500,150.0,312.0,101.960784,53,55.099998,0,66.199997,60.0,53.0
20160803153000,150.0,307.799988,100.588231,53,55.099998,0,66.300003,60.0,53.0
20160803154500,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160803160000,150.0,307.799988,100.588231,53,55.099998,0,65.800003,60.0,53.0
20160803161500,150.0,312.0,101.960784,53,55.099998,0,65.5,60.0,53.0
20160803163000,150.0,312.0,101.960784,52,55.099998,0,65.400002,60.0,53.0
20160803164500,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160803170000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803171500,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160803173000,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160803174500,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160803180000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803181500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160803183000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160803184500,150.0,312.0,101.960784,52,55.099998,0,65.199997,60.0,53.0
20160803190000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160803191500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160803193000,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160803194500,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160803200000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160803201500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160803203000,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160803204500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160803210000,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160803211500,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160803213000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803214500,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803220000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803221500,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160803223000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160803224500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160803230000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160803231500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160803233000,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160803234500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160804000000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160804001500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160804003000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160804004500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160804010000,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160804011500,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160804013000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160804014500,150.0,312.0,101.960784,52,55.099998,0,64.400002,60.0,53.0
20160804020000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160804021500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160804023000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160804024500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160804030000,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160804031500,150.0,312.0,101.960784,52,55.099998,0,64.099998,60.0,53.0
20160804033000,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160804034500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160804040000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160804041500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160804043000,150.0,312.0,101.960784,52,55.099998,0,64.0,60.0,53.0
20160804044500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160804050000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160804051500,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160804053000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160804054500,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160804060000,150.0,307.799988,100.588231,52,55.099998,0,63.799999,60.0,53.0
20160804061500,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160804063000,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160804064500,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160804070000,150.0,307.799988,100.588231,52,54.5,0,63.700001,60.0,53.0
20160804071500,150.0,304.200012,99.411769,52,54.5,0,64.400002,60.0,53.0
20160804073000,150.0,307.799988,100.588231,52,54.5,0,64.900002,60.0,53.0
20160804074500,150.0,304.200012,99.411769,52,54.5,0,64.800003,60.0,53.0
20160804080000,150.0,300.600006,98.235296,52,54.5,0,65.099998,60.0,53.0
20160804081500,150.0,300.600006,98.235296,52,55.099998,0,65.099998,60.0,53.0
20160804083000,150.0,300.600006,98.235296,53,55.099998,0,65.400002,60.0,53.0
20160804084500,150.0,300.600006,98.235296,53,55.099998,0,65.5,60.0,53.0
20160804090000,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160804091500,150.0,300.600006,98.235296,53,55.099998,0,65.699997,60.0,53.0
20160804093000,150.0,304.200012,99.411769,53,55.099998,0,65.599998,60.0,53.0
20160804094500,150.0,304.200012,99.411769,53,55.099998,0,65.699997,60.0,53.0
20160804100000,150.0,307.799988,100.588231,53,55.099998,0,65.800003,60.0,53.0
20160804101500,150.0,296.399994,96.862743,53,55.099998,0,66.0,60.0,53.0
20160804103000,150.0,304.200012,99.411769,53,55.099998,0,65.900002,60.0,53.0
20160804104500,150.0,304.200012,99.411769,53,55.099998,0,66.199997,60.0,53.0
20160804110000,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160804111500,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160804113000,150.0,304.200012,99.411769,53,55.099998,0,66.400002,60.0,53.0
20160804114500,150.0,307.799988,100.588231,53,55.099998,0,66.5,60.0,53.0
20160804120000,150.0,307.799988,100.588231,53,55.099998,0,66.599998,60.0,53.0
20160804121500,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160804123000,150.0,304.200012,99.411769,53,55.099998,0,66.800003,60.0,53.0
20160804124500,150.0,312.0,101.960784,53,55.099998,0,67.099998,60.0,53.0
20160804130000,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160804131500,150.0,307.799988,100.588231,53,55.099998,0,67.599998,60.0,53.0
20160804133000,150.0,312.0,101.960784,53,55.099998,0,67.599998,60.0,53.0
20160804134500,150.0,312.0,101.960784,53,55.099998,0,67.400002,60.0,53.0
20160804140000,150.0,312.0,101.960784,53,55.099998,0,67.5,60.0,53.0
20160804141500,150.0,307.799988,100.588231,53,55.099998,0,67.599998,60.0,53.0
20160804143000,150.0,307.799988,100.588231,53,55.099998,0,67.599998,60.0,53.0
20160804144500,150.0,312.0,101.960784,53,55.099998,0,67.400002,60.0,53.0
20160804150000,150.0,307.799988,100.588231,52,55.099998,0,67.5,60.0,53.0
20160804151500,150.0,307.799988,100.588231,52,55.099998,0,66.900002,60.0,53.0
20160804153000,150.0,304.200012,99.411769,52,55.099998,0,66.699997,60.0,53.0
20160804154500,150.0,307.799988,100.588231,52,55.099998,0,66.599998,60.0,53.0
20160804160000,150.0,304.200012,99.411769,52,55.099998,0,66.400002,60.0,53.0
20160804161500,150.0,307.799988,100.588231,52,55.099998,0,66.300003,60.0,53.0
20160804163000,150.0,307.799988,100.588231,52,55.099998,0,66.300003,60.0,53.0
20160804164500,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160804170000,150.0,304.200012,99.411769,52,55.099998,0,66.199997,60.0,53.0
20160804171500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160804173000,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160804174500,150.0,304.200012,99.411769,52,55.099998,0,66.0,60.0,53.0
20160804180000,150.0,312.0,101.960784,52,54.5,0,66.0,60.0,53.0
20160804181500,150.0,312.0,101.960784,52,55.099998,0,66.0,60.0,53.0
20160804183000,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160804184500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160804190000,150.0,307.799988,100.588231,52,55.099998,0,65.900002,60.0,53.0
20160804191500,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160804193000,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160804194500,150.0,307.799988,100.588231,52,55.099998,0,65.699997,60.0,53.0
20160804200000,150.0,312.0,101.960784,52,55.099998,0,65.699997,60.0,53.0
20160804201500,150.0,312.0,101.960784,52,55.099998,0,65.699997,60.0,53.0
20160804203000,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160804204500,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160804210000,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160804211500,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160804213000,150.0,312.0,101.960784,52,55.099998,0,65.400002,60.0,53.0
20160804214500,150.0,312.0,101.960784,52,55.099998,0,65.400002,60.0,53.0
20160804220000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160804221500,150.0,307.799988,100.588231,52,55.099998,0,65.199997,60.0,53.0
20160804223000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160804224500,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160804230000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160804231500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160804233000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160804234500,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160805000000,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160805001500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160805003000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160805004500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160805010000,150.0,312.0,101.960784,52,55.099998,0,64.699997,60.0,53.0
20160805011500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160805013000,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
20160805014500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160805020000,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160805021500,150.0,307.799988,100.588231,52,55.099998,0,64.599998,60.0,53.0
