PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805023000,150.0,307.799988,100.588231,52,55.099998,0,64.400002,60.0,53.0
20160805024500,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160805030000,150.0,312.0,101.960784,52,55.099998,0,64.300003,60.0,53.0
20160805031500,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160805033000,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160805034500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160805040000,150.0,312.0,101.960784,52,55.099998,0,64.199997,60.0,53.0
20160805041500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160805043000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160805044500,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160805050000,150.0,304.200012,99.411769,52,54.5,0,64.099998,60.0,53.0
20160805051500,150.0,304.200012,99.411769,52,54.5,0,64.099998,60.0,53.0
20160805053000,150.0,304.200012,99.411769,52,54.5,0,64.099998,60.0,53.0
20160805054500,150.0,304.200012,99.411769,52,54.5,0,64.0,60.0,53.0
20160805060000,150.0,304.200012,99.411769,52,54.5,0,64.0,60.0,53.0
20160805061500,150.0,307.799988,100.588231,52,54.5,0,63.900002,60.0,53.0
20160805063000,150.0,307.799988,100.588231,52,54.5,0,63.799999,60.0,53.0
20160805064500,150.0,307.799988,100.588231,52,54.5,0,64.599998,60.0,53.0
20160805070000,150.0,307.799988,100.588231,52,54.5,0,65.0,60.0,53.0
20160805071500,150.0,300.600006,98.235296,52,54.5,0,65.099998,60.0,53.0
20160805073000,150.0,300.600006,98.235296,52,54.5,0,65.199997,60.0,53.0
20160805074500,150.0,300.600006,98.235296,52,54.5,0,65.5,60.0,53.0
20160805080000,150.0,304.200012,99.411769,52,54.5,0,65.5,60.0,53.0
20160805081500,150.0,304.200012,99.411769,52,54.5,0,65.5,60.0,53.0
20160805083000,150.0,304.200012,99.411769,52,54.5,0,65.800003,60.0,53.0
20160805084500,150.0,300.600006,98.235296,52,55.099998,0,66.0,60.0,53.0
20160805090000,150.0,300.600006,98.235296,52,55.099998,0,65.800003,60.0,53.0
20160805091500,150.0,296.399994,96.862743,53,55.099998,0,65.900002,60.0,53.0
20160805093000,150.0,304.200012,99.411769,53,55.099998,0,66.0,60.0,53.0
20160805094500,150.0,300.600006,98.235296,53,55.099998,0,66.300003,60.0,53.0
20160805100000,150.0,296.399994,96.862743,53,55.099998,0,66.400002,60.0,53.0
20160805101500,150.0,300.600006,98.235296,53,55.099998,0,66.400002,60.0,53.0
20160805103000,150.0,300.600006,98.235296,53,55.099998,0,66.599998,60.0,53.0
20160805104500,150.0,296.399994,96.862743,53,55.099998,0,66.400002,60.0,53.0
20160805110000,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160805111500,150.0,304.200012,99.411769,53,55.099998,0,66.699997,60.0,53.0
20160805113000,150.0,300.600006,98.235296,53,55.099998,0,66.900002,60.0,53.0
20160805114500,150.0,307.799988,100.588231,53,55.099998,0,66.900002,60.0,53.0
20160805120000,150.0,304.200012,99.411769,53,55.099998,0,67.0,60.0,53.0
20160805121500,150.0,304.200012,99.411769,53,55.099998,0,67.099998,60.0,53.0
20160805123000,150.0,304.200012,99.411769,53,55.099998,0,67.199997,60.0,53.0
20160805124500,150.0,304.200012,99.411769,53,55.099998,0,67.199997,60.0,53.0
20160805130000,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160805131500,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160805133000,150.0,307.799988,100.588231,53,55.099998,0,67.300003,60.0,53.0
20160805134500,150.0,312.0,101.960784,53,55.099998,0,67.199997,60.0,53.0
20160805140000,150.0,312.0,101.960784,53,55.099998,0,67.300003,60.0,53.0
20160805141500,150.0,312.0,101.960784,53,55.099998,0,67.199997,60.0,53.0
20160805143000,150.0,307.799988,100.588231,53,55.099998,0,66.599998,60.0,53.0
20160805144500,150.0,307.799988,100.588231,53,55.099998,0,66.300003,60.0,53.0
20160805150000,150.0,307.799988,100.588231,53,55.099998,0,66.300003,60.0,53.0
20160805151500,150.0,307.799988,100.588231,53,55.099998,0,66.199997,60.0,53.0
20160805153000,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160805154500,150.0,312.0,101.960784,53,55.099998,0,66.0,60.0,53.0
20160805160000,150.0,307.799988,100.588231,53,55.099998,0,66.0,60.0,53.0
20160805161500,150.0,312.0,101.960784,53,55.099998,0,66.0,60.0,53.0
20160805173000,150.0,304.200012,99.411769,51,55.599998,0,65.400002,60.0,53.0
20160805174500,150.0,304.200012,99.411769,51,55.599998,0,65.300003,60.0,53.0
20160805180000,150.0,304.200012,99.411769,51,55.599998,0,65.0,60.0,53.0
20160805181500,150.0,307.799988,100.588231,51,54.700001,0,65.0,60.0,53.0
20160805183000,150.0,304.200012,99.411769,51,54.700001,0,65.0,60.0,53.0
20160805184500,150.0,304.200012,99.411769,51,54.700001,0,64.699997,60.0,53.0
20160805190000,150.0,304.200012,99.411769,52,55.5,0,64.800003,60.0,53.0
20160805191500,150.0,300.600006,98.235296,52,55.5,0,64.699997,60.0,53.0
20160805193000,150.0,304.200012,99.411769,52,55.5,0,64.599998,60.0,53.0
20160805194500,150.0,304.200012,99.411769,52,55.5,0,64.599998,60.0,53.0
20160805200000,150.0,307.799988,100.588231,52,55.5,0,64.5,60.0,53.0
20160805201500,150.0,304.200012,99.411769,52,55.5,0,64.400002,60.0,53.0
20160805203000,150.0,307.799988,100.588231,52,55.5,0,64.300003,60.0,53.0
20160805204500,150.0,307.799988,100.588231,52,55.5,0,64.300003,60.0,53.0
20160805210000,150.0,304.200012,99.411769,52,55.5,0,64.199997,60.0,53.0
20160805211500,150.0,304.200012,99.411769,52,55.5,0,64.199997,60.0,53.0
20160805213000,150.0,307.799988,100.588231,52,55.5,0,64.099998,60.0,53.0
20160805214500,150.0,304.200012,99.411769,52,55.5,0,64.0,60.0,53.0
20160805220000,150.0,304.200012,99.411769,52,55.5,0,64.0,60.0,53.0
20160805221500,150.0,312.0,101.960784,52,55.5,0,64.0,60.0,53.0
20160805223000,150.0,304.200012,99.411769,52,55.5,0,63.900002,60.0,53.0
20160805224500,150.0,307.799988,100.588231,52,55.5,0,64.0,60.0,53.0
20160805230000,150.0,304.200012,99.411769,52,54.799999,0,63.799999,60.0,53.0
20160805231500,150.0,307.799988,100.588231,52,54.799999,0,63.700001,60.0,53.0
20160805233000,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160805234500,150.0,304.200012,99.411769,52,54.799999,0,63.599998,60.0,53.0
20160806000000,150.0,307.799988,100.588231,52,54.799999,0,63.599998,60.0,53.0
20160806001500,150.0,304.200012,99.411769,52,54.799999,0,63.599998,60.0,53.0
20160806003000,150.0,304.200012,99.411769,52,54.799999,0,63.5,60.0,53.0
20160806004500,150.0,304.200012,99.411769,52,54.799999,0,63.599998,60.0,53.0
20160806010000,150.0,304.200012,99.411769,52,54.799999,0,63.400002,60.0,53.0
20160806011500,150.0,304.200012,99.411769,53,53.900002,0,63.299999,60.0,53.0
20160806013000,150.0,315.600006,103.137257,54,53.900002,0,63.200001,60.0,53.0
20160806014500,150.0,312.0,101.960784,53,54.700001,0,63.099998,60.0,53.0
20160806020000,150.0,312.0,101.960784,53,54.700001,0,63.200001,60.0,53.0
20160806021500,150.0,300.600006,98.235296,52,54.700001,0,63.200001,60.0,53.0
20160806023000,150.0,304.200012,99.411769,52,54.700001,0,63.099998,60.0,53.0
20160806024500,150.0,304.200012,99.411769,52,54.700001,0,63.099998,60.0,53.0
20160806030000,150.0,300.600006,98.235296,52,54.700001,0,63.099998,60.0,53.0
20160806031500,150.0,304.200012,99.411769,52,54.700001,0,63.0,60.0,53.0
20160806033000,150.0,304.200012,99.411769,52,54.700001,0,63.0,60.0,53.0
20160806034500,150.0,304.200012,99.411769,52,54.700001,0,63.0,60.0,53.0
20160806040000,150.0,300.600006,98.235296,52,54.700001,0,63.0,60.0,53.0
20160806041500,150.0,304.200012,99.411769,52,54.700001,0,63.0,60.0,53.0
20160806043000,150.0,300.600006,98.235296,52,54.700001,0,63.0,60.0,53.0
20160806044500,150.0,296.399994,96.862743,52,54.700001,0,63.0,60.0,53.0
20160806050000,150.0,304.200012,99.411769,52,54.700001,0,62.799999,60.0,53.0
20160806051500,150.0,304.200012,99.411769,52,54.700001,0,62.900002,60.0,53.0
20160806053000,150.0,304.200012,99.411769,52,54.700001,0,62.799999,60.0,53.0
20160806054500,150.0,304.200012,99.411769,52,54.700001,0,62.799999,60.0,53.0
20160806060000,150.0,304.200012,99.411769,52,54.700001,0,62.799999,60.0,53.0
20160806061500,150.0,304.200012,99.411769,52,54.700001,0,62.700001,60.0,53.0
20160806063000,150.0,304.200012,99.411769,52,54.700001,0,62.700001,60.0,53.0
20160806064500,150.0,304.200012,99.411769,52,54.700001,0,62.700001,60.0,53.0
20160806070000,150.0,300.600006,98.235296,52,54.700001,0,62.700001,60.0,53.0
20160806071500,150.0,304.200012,99.411769,52,54.700001,0,62.900002,60.0,53.0
20160806073000,150.0,300.600006,98.235296,52,54.700001,0,62.900002,60.0,53.0
20160806074500,150.0,307.799988,100.588231,52,55.5,0,63.0,60.0,53.0
20160806080000,150.0,300.600006,98.235296,52,55.5,0,63.099998,60.0,53.0
20160806081500,150.0,300.600006,98.235296,52,55.5,0,63.200001,60.0,53.0
20160806083000,150.0,300.600006,98.235296,52,55.5,0,63.099998,60.0,53.0
20160806084500,150.0,304.200012,99.411769,52,55.5,0,63.299999,60.0,53.0
20160806090000,150.0,300.600006,98.235296,52,55.5,0,63.200001,60.0,53.0
20160806091500,150.0,300.600006,98.235296,52,55.5,0,63.299999,60.0,53.0
20160806093000,150.0,300.600006,98.235296,52,55.5,0,63.299999,60.0,53.0
20160806094500,150.0,300.600006,98.235296,52,55.5,0,63.5,60.0,53.0
20160806100000,150.0,300.600006,98.235296,53,55.5,0,63.5,60.0,53.0
20160806101500,150.0,300.600006,98.235296,53,55.5,0,63.599998,60.0,53.0
20160806103000,150.0,304.200012,99.411769,53,55.5,0,63.599998,60.0,53.0
20160806104500,150.0,307.799988,100.588231,53,55.5,0,63.700001,60.0,53.0
20160806110000,150.0,304.200012,99.411769,53,55.5,0,63.799999,60.0,53.0
20160806111500,150.0,304.200012,99.411769,53,55.5,0,63.900002,60.0,53.0
20160806113000,150.0,304.200012,99.411769,53,55.5,0,64.0,60.0,53.0
20160806114500,150.0,304.200012,99.411769,53,55.5,0,64.0,60.0,53.0
20160806120000,150.0,307.799988,100.588231,53,55.5,0,64.0,60.0,53.0
20160806121500,150.0,307.799988,100.588231,53,54.700001,0,64.099998,60.0,53.0
20160806123000,150.0,304.200012,99.411769,53,54.700001,0,64.099998,60.0,53.0
20160806124500,150.0,307.799988,100.588231,53,54.700001,0,64.199997,60.0,53.0
20160806130000,150.0,307.799988,100.588231,53,54.700001,0,64.300003,60.0,53.0
20160806131500,150.0,300.600006,98.235296,53,54.700001,0,64.400002,60.0,53.0
20160806133000,150.0,304.200012,99.411769,53,54.700001,0,64.400002,60.0,53.0
20160806134500,150.0,307.799988,100.588231,53,54.700001,0,64.599998,60.0,53.0
20160806140000,150.0,307.799988,100.588231,53,54.700001,0,64.599998,60.0,53.0
20160806141500,150.0,304.200012,99.411769,53,54.700001,0,64.699997,60.0,53.0
20160806143000,150.0,304.200012,99.411769,53,54.700001,0,64.800003,60.0,53.0
20160806144500,150.0,307.799988,100.588231,53,55.5,0,64.900002,60.0,53.0
20160806150000,150.0,307.799988,100.588231,53,55.5,0,65.0,60.0,53.0
20160806151500,150.0,307.799988,100.588231,53,55.5,0,65.0,60.0,53.0
20160806153000,150.0,307.799988,100.588231,53,55.5,0,65.099998,60.0,53.0
20160806154500,150.0,307.799988,100.588231,53,55.5,0,65.099998,60.0,53.0
20160806160000,150.0,304.200012,99.411769,53,55.5,0,65.099998,60.0,53.0
20160806161500,150.0,307.799988,100.588231,53,54.900002,0,65.099998,60.0,53.0
20160806163000,150.0,307.799988,100.588231,53,54.900002,0,65.099998,60.0,53.0
20160806164500,150.0,307.799988,100.588231,53,54.900002,0,65.0,60.0,53.0
20160806170000,150.0,312.0,101.960784,53,54.900002,0,65.0,60.0,53.0
20160806171500,150.0,312.0,101.960784,53,54.900002,0,65.0,60.0,53.0
20160806173000,150.0,315.600006,103.137257,53,54.900002,0,65.0,60.0,53.0
20160806174500,150.0,307.799988,100.588231,53,54.900002,0,65.099998,60.0,53.0
20160806180000,150.0,312.0,101.960784,53,54.900002,0,65.099998,60.0,53.0
20160806181500,150.0,315.600006,103.137257,53,54.900002,0,65.0,60.0,53.0
20160806183000,150.0,312.0,101.960784,53,54.299999,0,65.0,60.0,53.0
20160806184500,150.0,312.0,101.960784,53,54.299999,0,65.0,60.0,53.0
20160806190000,150.0,312.0,101.960784,53,54.299999,0,65.0,60.0,53.0
20160806191500,150.0,312.0,101.960784,53,54.299999,0,65.099998,60.0,53.0
20160806193000,150.0,307.799988,100.588231,53,54.299999,0,65.0,60.0,53.0
20160806194500,150.0,312.0,101.960784,53,54.299999,0,65.0,60.0,53.0
20160806200000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160806201500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160806203000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160806204500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160806210000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160806211500,150.0,312.0,101.960784,52,55.099998,0,64.900002,60.0,53.0
20160806213000,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160806214500,150.0,315.600006,103.137257,52,55.099998,0,64.800003,60.0,53.0
20160806220000,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160806221500,150.0,304.200012,99.411769,52,55.099998,0,64.800003,60.0,53.0
20160806223000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160806224500,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160806230000,150.0,304.200012,99.411769,52,55.099998,0,64.699997,60.0,53.0
20160806231500,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160806233000,150.0,307.799988,100.588231,52,55.099998,0,64.5,60.0,53.0
20160806234500,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160807000000,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160807001500,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160807003000,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160807004500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160807010000,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160807011500,150.0,307.799988,100.588231,52,55.099998,0,64.099998,60.0,53.0
20160807013000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160807014500,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160807020000,150.0,307.799988,100.588231,52,55.099998,0,63.900002,60.0,53.0
20160807021500,150.0,304.200012,99.411769,52,55.099998,0,63.799999,60.0,53.0
20160807023000,150.0,304.200012,99.411769,52,55.099998,0,63.799999,60.0,53.0
20160807024500,150.0,304.200012,99.411769,52,55.099998,0,63.700001,60.0,53.0
20160807030000,150.0,300.600006,98.235296,52,55.099998,0,63.700001,60.0,53.0
20160807031500,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160807033000,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160807034500,150.0,304.200012,99.411769,52,55.099998,0,63.599998,60.0,53.0
20160807040000,150.0,307.799988,100.588231,52,55.099998,0,63.5,60.0,53.0
20160807041500,150.0,300.600006,98.235296,52,55.099998,0,63.5,60.0,53.0
20160807043000,150.0,300.600006,98.235296,52,55.099998,0,63.5,60.0,53.0
20160807044500,150.0,304.200012,99.411769,52,55.099998,0,63.400002,60.0,53.0
20160807050000,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807051500,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807053000,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807054500,150.0,304.200012,99.411769,52,55.099998,0,63.200001,60.0,53.0
20160807060000,150.0,304.200012,99.411769,52,55.099998,0,63.200001,60.0,53.0
20160807061500,150.0,300.600006,98.235296,52,55.099998,0,63.200001,60.0,53.0
20160807063000,150.0,300.600006,98.235296,52,54.5,0,63.200001,60.0,53.0
20160807064500,150.0,304.200012,99.411769,52,54.5,0,63.200001,60.0,53.0
20160807070000,150.0,300.600006,98.235296,52,54.5,0,63.200001,60.0,53.0
20160807071500,150.0,307.799988,100.588231,52,54.5,0,63.200001,60.0,53.0
20160807073000,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807074500,150.0,307.799988,100.588231,52,55.099998,0,63.299999,60.0,53.0
20160807080000,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807081500,150.0,304.200012,99.411769,52,55.099998,0,63.400002,60.0,53.0
20160807083000,150.0,304.200012,99.411769,52,55.099998,0,63.5,60.0,53.0
20160807084500,150.0,304.200012,99.411769,52,55.099998,0,63.400002,60.0,53.0
20160807090000,150.0,304.200012,99.411769,52,55.099998,0,63.5,60.0,53.0
20160807091500,150.0,304.200012,99.411769,52,55.099998,0,63.5,60.0,53.0
20160807093000,150.0,307.799988,100.588231,52,55.099998,0,63.5,60.0,53.0
20160807094500,150.0,300.600006,98.235296,52,55.099998,0,63.5,60.0,53.0
20160807100000,150.0,304.200012,99.411769,52,55.099998,0,63.5,60.0,53.0
20160807101500,150.0,304.200012,99.411769,52,55.099998,0,63.599998,60.0,53.0
20160807103000,150.0,300.600006,98.235296,52,55.099998,0,63.700001,60.0,53.0
20160807104500,150.0,300.600006,98.235296,52,55.099998,0,63.700001,60.0,53.0
20160807110000,150.0,304.200012,99.411769,53,55.099998,0,63.799999,60.0,53.0
20160807111500,150.0,300.600006,98.235296,53,55.099998,0,63.799999,60.0,53.0
20160807113000,150.0,300.600006,98.235296,53,55.099998,0,64.0,60.0,53.0
20160807114500,150.0,296.399994,96.862743,53,55.099998,0,64.0,60.0,53.0
20160807120000,150.0,300.600006,98.235296,53,55.099998,0,64.099998,60.0,53.0
20160807121500,150.0,304.200012,99.411769,53,55.099998,0,64.199997,60.0,53.0
20160807123000,150.0,307.799988,100.588231,53,55.099998,0,64.199997,60.0,53.0
20160807124500,150.0,304.200012,99.411769,53,55.099998,0,64.199997,60.0,53.0
20160807130000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160807131500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160807133000,150.0,307.799988,100.588231,53,55.099998,0,64.400002,60.0,53.0
20160807134500,150.0,307.799988,100.588231,53,55.099998,0,64.400002,60.0,53.0
20160807140000,150.0,307.799988,100.588231,53,55.099998,0,64.400002,60.0,53.0
20160807141500,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160807143000,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160807144500,150.0,307.799988,100.588231,53,55.099998,0,64.400002,60.0,53.0
20160807150000,150.0,312.0,101.960784,53,55.099998,0,64.400002,60.0,53.0
20160807151500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160807153000,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160807154500,150.0,312.0,101.960784,53,55.099998,0,64.300003,60.0,53.0
20160807160000,150.0,315.600006,103.137257,53,55.099998,0,64.199997,60.0,53.0
20160807161500,150.0,312.0,101.960784,53,55.099998,0,64.099998,60.0,53.0
20160807163000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160807164500,150.0,312.0,101.960784,52,55.099998,0,63.900002,60.0,53.0
20160807170000,150.0,307.799988,100.588231,52,55.099998,0,64.0,60.0,53.0
20160807171500,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160807173000,150.0,307.799988,100.588231,52,55.099998,0,63.700001,60.0,53.0
20160807174500,150.0,312.0,101.960784,52,55.099998,0,63.700001,60.0,53.0
20160807180000,150.0,307.799988,100.588231,52,55.099998,0,63.599998,60.0,53.0
20160807181500,150.0,307.799988,100.588231,52,55.099998,0,63.5,60.0,53.0
20160807183000,150.0,312.0,101.960784,52,55.099998,0,63.5,60.0,53.0
20160807184500,150.0,312.0,101.960784,52,55.099998,0,63.5,60.0,53.0
20160807190000,150.0,307.799988,100.588231,52,55.099998,0,63.5,60.0,53.0
20160807191500,150.0,312.0,101.960784,52,55.099998,0,63.400002,60.0,53.0
20160807193000,150.0,312.0,101.960784,52,55.099998,0,63.299999,60.0,53.0
20160807194500,150.0,304.200012,99.411769,52,55.099998,0,63.299999,60.0,53.0
20160807200000,150.0,307.799988,100.588231,52,55.099998,0,63.299999,60.0,53.0
20160807201500,150.0,307.799988,100.588231,52,55.099998,0,63.299999,60.0,53.0
20160807203000,150.0,307.799988,100.588231,52,55.099998,0,63.200001,60.0,53.0
20160807204500,150.0,304.200012,99.411769,52,54.299999,0,63.099998,60.0,53.0
20160807210000,150.0,307.799988,100.588231,52,54.299999,0,63.099998,60.0,53.0
20160807211500,150.0,307.799988,100.588231,52,54.299999,0,63.099998,60.0,53.0
20160807213000,150.0,307.799988,100.588231,52,54.299999,0,63.0,60.0,53.0
20160807214500,150.0,307.799988,100.588231,52,54.299999,0,63.0,60.0,53.0
20160807220000,150.0,304.200012,99.411769,52,54.299999,0,62.900002,60.0,53.0
20160807221500,150.0,300.600006,98.235296,52,54.299999,0,62.799999,60.0,53.0
20160807223000,150.0,304.200012,99.411769,52,54.299999,0,62.900002,60.0,53.0
20160807224500,150.0,304.200012,99.411769,52,54.299999,0,62.900002,60.0,53.0
20160807230000,150.0,307.799988,100.588231,52,54.299999,0,62.799999,60.0,53.0
20160807231500,150.0,304.200012,99.411769,52,54.299999,0,62.799999,60.0,53.0
20160807233000,150.0,304.200012,99.411769,52,54.299999,0,62.700001,60.0,53.0
20160807234500,150.0,307.799988,100.588231,52,54.299999,0,62.700001,60.0,53.0
20160808000000,150.0,300.600006,98.235296,52,54.299999,0,62.700001,60.0,53.0
20160808001500,150.0,300.600006,98.235296,52,54.299999,0,62.700001,60.0,53.0
20160808003000,150.0,304.200012,99.411769,52,54.299999,0,62.700001,60.0,53.0
20160808004500,150.0,300.600006,98.235296,52,54.299999,0,62.700001,60.0,53.0
20160808010000,150.0,300.600006,98.235296,52,54.299999,0,62.700001,60.0,53.0
20160808011500,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808013000,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808014500,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808020000,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808021500,150.0,300.600006,98.235296,52,54.299999,0,62.599998,60.0,53.0
20160808023000,150.0,300.600006,98.235296,52,54.299999,0,62.700001,60.0,53.0
20160808024500,150.0,304.200012,99.411769,52,54.299999,0,62.700001,60.0,53.0
20160808030000,150.0,300.600006,98.235296,52,54.299999,0,62.599998,60.0,53.0
20160808031500,150.0,307.799988,100.588231,52,54.299999,0,62.599998,60.0,53.0
20160808033000,150.0,307.799988,100.588231,52,54.299999,0,62.599998,60.0,53.0
20160808034500,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808040000,150.0,300.600006,98.235296,52,54.299999,0,62.5,60.0,53.0
20160808041500,150.0,304.200012,99.411769,52,54.299999,0,62.599998,60.0,53.0
20160808043000,150.0,304.200012,99.411769,52,54.299999,0,62.5,60.0,53.0
20160808044500,150.0,304.200012,99.411769,52,54.299999,0,62.5,60.0,53.0
20160808050000,150.0,304.200012,99.411769,52,54.299999,0,62.5,60.0,53.0
20160808051500,150.0,304.200012,99.411769,52,54.299999,0,62.400002,60.0,53.0
20160808053000,150.0,307.799988,100.588231,52,54.299999,0,62.5,60.0,53.0
20160808054500,150.0,300.600006,98.235296,52,54.299999,0,62.400002,60.0,53.0
20160808060000,150.0,304.200012,99.411769,52,54.299999,0,62.400002,60.0,53.0
20160808061500,150.0,304.200012,99.411769,52,54.299999,0,62.400002,60.0,53.0
20160808063000,150.0,304.200012,99.411769,52,54.299999,0,62.299999,60.0,53.0
20160808064500,150.0,304.200012,99.411769,52,54.299999,0,62.400002,60.0,53.0
20160808070000,150.0,307.799988,100.588231,52,54.299999,0,63.200001,60.0,53.0
20160808071500,150.0,307.799988,100.588231,52,54.299999,0,64.0,60.0,53.0
20160808073000,150.0,304.200012,99.411769,52,54.299999,0,64.300003,60.0,53.0
20160808074500,150.0,300.600006,98.235296,52,54.299999,0,64.300003,60.0,53.0
20160808080000,150.0,300.600006,98.235296,52,54.299999,0,64.599998,60.0,53.0
20160808081500,150.0,304.200012,99.411769,52,54.299999,0,64.699997,60.0,53.0
20160808083000,150.0,300.600006,98.235296,53,54.299999,0,64.599998,60.0,53.0
20160808084500,150.0,304.200012,99.411769,53,55.099998,0,64.699997,60.0,53.0
20160808090000,150.0,300.600006,98.235296,53,55.099998,0,64.699997,60.0,53.0
20160808091500,150.0,304.200012,99.411769,53,55.099998,0,65.099998,60.0,53.0
20160808093000,150.0,300.600006,98.235296,53,55.099998,0,65.5,60.0,53.0
20160808094500,150.0,304.200012,99.411769,53,55.099998,0,65.300003,60.0,53.0
20160808100000,150.0,300.600006,98.235296,53,55.099998,0,65.300003,60.0,53.0
20160808101500,150.0,304.200012,99.411769,53,55.099998,0,65.5,60.0,53.0
20160808103000,150.0,304.200012,99.411769,53,55.099998,0,65.599998,60.0,53.0
20160808104500,150.0,296.399994,96.862743,53,55.099998,0,65.699997,60.0,53.0
20160808110000,150.0,312.0,101.960784,53,55.099998,0,65.599998,60.0,53.0
20160808111500,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160808113000,150.0,312.0,101.960784,52,55.099998,0,65.900002,60.0,53.0
20160808114500,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160808120000,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160808121500,150.0,307.799988,100.588231,52,55.099998,0,66.099998,60.0,53.0
20160808123000,150.0,312.0,101.960784,52,55.099998,0,66.199997,60.0,53.0
20160808124500,150.0,304.200012,99.411769,52,55.099998,0,66.300003,60.0,53.0
20160808130000,150.0,304.200012,99.411769,52,55.099998,0,66.5,60.0,53.0
20160808131500,150.0,307.799988,100.588231,52,55.099998,0,66.5,60.0,53.0
20160808133000,150.0,304.200012,99.411769,52,55.099998,0,66.900002,60.0,53.0
20160808134500,150.0,304.200012,99.411769,52,55.099998,0,66.699997,60.0,53.0
20160808140000,150.0,304.200012,99.411769,52,55.099998,0,66.800003,60.0,53.0
20160808141500,150.0,304.200012,99.411769,52,55.099998,0,67.0,60.0,53.0
20160808143000,150.0,304.200012,99.411769,52,55.099998,0,67.0,60.0,53.0
20160808144500,150.0,307.799988,100.588231,52,55.099998,0,67.099998,60.0,53.0
20160808150000,150.0,304.200012,99.411769,52,55.099998,0,67.199997,60.0,53.0
20160808151500,150.0,304.200012,99.411769,52,55.099998,0,66.699997,60.0,53.0
20160808153000,150.0,300.600006,98.235296,52,55.099998,0,66.300003,60.0,53.0
20160808154500,150.0,300.600006,98.235296,52,55.099998,0,66.199997,60.0,53.0
20160808160000,150.0,304.200012,99.411769,52,55.099998,0,66.0,60.0,53.0
20160808161500,150.0,300.600006,98.235296,52,55.099998,0,66.0,60.0,53.0
20160808163000,150.0,304.200012,99.411769,52,55.099998,0,66.0,60.0,53.0
20160808164500,150.0,300.600006,98.235296,52,55.099998,0,65.900002,60.0,53.0
20160808170000,150.0,307.799988,100.588231,53,55.099998,0,65.900002,60.0,53.0
20160808171500,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160808173000,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160808174500,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160808180000,150.0,312.0,101.960784,52,54.299999,0,65.699997,60.0,53.0
20160808181500,150.0,304.200012,99.411769,52,54.299999,0,65.699997,60.0,53.0
20160808183000,150.0,307.799988,100.588231,52,54.299999,0,65.699997,60.0,53.0
20160808184500,150.0,304.200012,99.411769,52,54.299999,0,65.699997,60.0,53.0
20160808190000,150.0,307.799988,100.588231,52,54.299999,0,65.699997,60.0,53.0
20160808191500,150.0,307.799988,100.588231,52,54.299999,0,65.699997,60.0,53.0
20160808193000,150.0,304.200012,99.411769,52,54.299999,0,65.699997,60.0,53.0
20160808194500,150.0,307.799988,100.588231,52,55.099998,0,65.699997,60.0,53.0
20160808200000,150.0,307.799988,100.588231,52,55.099998,0,65.699997,60.0,53.0
20160808201500,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160808203000,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160808204500,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160808210000,150.0,304.200012,99.411769,52,55.099998,0,65.599998,60.0,53.0
20160808211500,150.0,304.200012,99.411769,52,55.099998,0,65.5,60.0,53.0
20160808213000,150.0,304.200012,99.411769,52,55.099998,0,65.5,60.0,53.0
20160808214500,150.0,304.200012,99.411769,52,55.099998,0,65.400002,60.0,53.0
20160808220000,150.0,304.200012,99.411769,52,55.099998,0,65.300003,60.0,53.0
20160808221500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160808223000,150.0,304.200012,99.411769,52,55.099998,0,65.199997,60.0,53.0
20160808224500,150.0,312.0,101.960784,52,55.099998,0,65.199997,60.0,53.0
20160808230000,150.0,300.600006,98.235296,52,55.099998,0,65.099998,60.0,53.0
20160808231500,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160808233000,150.0,304.200012,99.411769,52,55.099998,0,65.099998,60.0,53.0
20160808234500,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809000000,150.0,304.200012,99.411769,52,55.099998,0,65.0,60.0,53.0
20160809001500,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809003000,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809004500,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809010000,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809011500,150.0,300.600006,98.235296,52,55.099998,0,65.0,60.0,53.0
20160809013000,150.0,300.600006,98.235296,52,55.099998,0,64.900002,60.0,53.0
20160809014500,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160809020000,150.0,300.600006,98.235296,52,55.099998,0,64.800003,60.0,53.0
20160809021500,150.0,300.600006,98.235296,52,55.099998,0,64.699997,60.0,53.0
20160809023000,150.0,300.600006,98.235296,52,55.099998,0,64.699997,60.0,53.0
20160809024500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160809030000,150.0,300.600006,98.235296,52,55.099998,0,64.599998,60.0,53.0
20160809031500,150.0,304.200012,99.411769,52,55.099998,0,64.599998,60.0,53.0
20160809033000,150.0,300.600006,98.235296,52,55.099998,0,64.400002,60.0,53.0
20160809034500,150.0,300.600006,98.235296,52,55.099998,0,64.400002,60.0,53.0
20160809040000,150.0,304.200012,99.411769,52,55.099998,0,64.400002,60.0,53.0
20160809041500,150.0,307.799988,100.588231,52,55.099998,0,64.300003,60.0,53.0
20160809043000,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160809044500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160809050000,150.0,304.200012,99.411769,52,55.099998,0,64.300003,60.0,53.0
20160809051500,150.0,307.799988,100.588231,52,55.099998,0,64.199997,60.0,53.0
20160809053000,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160809054500,150.0,300.600006,98.235296,52,55.099998,0,64.199997,60.0,53.0
20160809060000,150.0,304.200012,99.411769,52,55.099998,0,64.199997,60.0,53.0
20160809061500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160809063000,150.0,304.200012,99.411769,52,55.099998,0,64.0,60.0,53.0
20160809064500,150.0,304.200012,99.411769,52,55.099998,0,64.099998,60.0,53.0
20160809070000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160809071500,150.0,300.600006,98.235296,52,55.099998,0,65.300003,60.0,53.0
20160809073000,150.0,296.399994,96.862743,53,54.299999,0,65.099998,60.0,53.0
20160809074500,150.0,300.600006,98.235296,53,55.099998,0,65.699997,60.0,53.0
20160809080000,150.0,296.399994,96.862743,53,55.099998,0,65.900002,60.0,53.0
20160809081500,150.0,304.200012,99.411769,53,55.099998,0,65.800003,60.0,53.0
20160809083000,150.0,300.600006,98.235296,53,55.099998,0,66.0,60.0,53.0
20160809084500,150.0,300.600006,98.235296,53,55.099998,0,66.0,60.0,53.0
20160809090000,150.0,296.399994,96.862743,53,55.099998,0,65.900002,60.0,53.0
20160809091500,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160809093000,150.0,304.200012,99.411769,53,55.099998,0,65.900002,60.0,53.0
20160809094500,150.0,304.200012,99.411769,53,55.099998,0,65.900002,60.0,53.0
20160809100000,150.0,304.200012,99.411769,53,55.099998,0,66.099998,60.0,53.0
20160809101500,150.0,307.799988,100.588231,53,55.099998,0,65.900002,60.0,53.0
20160809103000,150.0,312.0,101.960784,53,55.099998,0,66.199997,60.0,53.0
20160809104500,150.0,307.799988,100.588231,53,55.099998,0,66.5,60.0,53.0
20160809110000,150.0,312.0,101.960784,53,55.099998,0,66.300003,60.0,53.0
20160809111500,150.0,307.799988,100.588231,53,55.099998,0,66.300003,60.0,53.0
20160809113000,150.0,312.0,101.960784,52,55.099998,0,66.400002,60.0,53.0
20160809114500,150.0,304.200012,99.411769,52,55.099998,0,66.599998,60.0,53.0
20160809120000,150.0,300.600006,98.235296,52,55.099998,0,66.699997,60.0,53.0
20160809121500,150.0,300.600006,98.235296,52,55.099998,0,66.699997,60.0,53.0
20160809123000,150.0,304.200012,99.411769,52,55.099998,0,66.800003,60.0,53.0
20160809124500,150.0,296.399994,96.862743,52,55.099998,0,66.900002,60.0,53.0
20160809130000,150.0,300.600006,98.235296,52,55.099998,0,66.900002,60.0,53.0
20160809131500,150.0,312.0,101.960784,52,55.099998,0,66.699997,60.0,53.0
20160809133000,150.0,307.799988,100.588231,52,55.099998,0,66.800003,60.0,53.0
20160809134500,150.0,304.200012,99.411769,52,55.099998,0,66.900002,60.0,53.0
20160809140000,150.0,307.799988,100.588231,52,55.099998,0,67.099998,60.0,53.0
20160809141500,150.0,312.0,101.960784,52,55.099998,0,67.199997,60.0,53.0
20160809143000,150.0,312.0,101.960784,52,55.099998,0,67.400002,60.0,53.0
20160809144500,150.0,307.799988,100.588231,52,55.099998,0,67.599998,60.0,53.0
20160809150000,150.0,307.799988,100.588231,52,55.099998,0,66.699997,60.0,53.0
20160809151500,150.0,312.0,101.960784,52,55.099998,0,66.400002,60.0,53.0
20160809153000,150.0,307.799988,100.588231,52,55.099998,0,66.199997,60.0,53.0
20160809154500,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160809160000,150.0,304.200012,99.411769,52,55.099998,0,66.099998,60.0,53.0
20160809161500,150.0,304.200012,99.411769,52,55.099998,0,66.0,60.0,53.0
20160809163000,150.0,307.799988,100.588231,52,55.099998,0,66.0,60.0,53.0
20160809164500,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160809170000,150.0,312.0,101.960784,52,55.099998,0,65.800003,60.0,53.0
20160809171500,150.0,304.200012,99.411769,52,55.099998,0,65.800003,60.0,53.0
20160809173000,150.0,304.200012,99.411769,52,55.099998,0,65.800003,60.0,53.0
20160809174500,150.0,300.600006,98.235296,52,55.099998,0,65.800003,60.0,53.0
20160809180000,150.0,307.799988,100.588231,52,55.099998,0,65.800003,60.0,53.0
20160809181500,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160809183000,150.0,304.200012,99.411769,52,55.099998,0,65.699997,60.0,53.0
20160809184500,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160809190000,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160809191500,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160809193000,150.0,307.799988,100.588231,52,55.099998,0,65.599998,60.0,53.0
20160809194500,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160809200000,150.0,307.799988,100.588231,52,55.099998,0,65.5,60.0,53.0
20160809201500,150.0,304.200012,99.411769,52,55.099998,0,65.400002,60.0,53.0
20160809203000,150.0,304.200012,99.411769,52,55.099998,0,65.400002,60.0,53.0
20160809204500,150.0,312.0,101.960784,52,55.099998,0,65.300003,60.0,53.0
20160809210000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160809211500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160809213000,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160809214500,150.0,307.799988,100.588231,52,55.099998,0,65.300003,60.0,53.0
20160809220000,150.0,312.0,101.960784,52,55.099998,0,65.199997,60.0,53.0
20160809221500,150.0,307.799988,100.588231,52,55.099998,0,65.099998,60.0,53.0
20160809223000,150.0,312.0,101.960784,52,55.099998,0,65.099998,60.0,53.0
20160809224500,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160809230000,150.0,307.799988,100.588231,52,55.099998,0,65.0,60.0,53.0
20160809231500,150.0,307.799988,100.588231,52,55.099998,0,64.900002,60.0,53.0
20160809233000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160809234500,150.0,312.0,101.960784,52,55.099998,0,64.800003,60.0,53.0
20160810000000,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160810001500,150.0,307.799988,100.588231,52,55.099998,0,64.800003,60.0,53.0
20160810003000,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160810004500,150.0,307.799988,100.588231,52,55.099998,0,64.699997,60.0,53.0
20160810010000,150.0,312.0,101.960784,52,55.099998,0,64.800003,60.0,53.0
20160810011500,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160810013000,150.0,300.600006,98.235296,53,55.099998,0,64.699997,60.0,53.0
20160810014500,150.0,304.200012,99.411769,53,55.099998,0,64.699997,60.0,53.0
20160810020000,150.0,304.200012,99.411769,53,55.099998,0,64.699997,60.0,53.0
20160810021500,150.0,304.200012,99.411769,53,55.099998,0,64.699997,60.0,53.0
20160810023000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160810024500,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160810030000,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160810031500,150.0,304.200012,99.411769,53,55.099998,0,64.599998,60.0,53.0
20160810033000,150.0,304.200012,99.411769,53,55.099998,0,64.5,60.0,53.0
20160810034500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160810040000,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160810041500,150.0,304.200012,99.411769,53,55.099998,0,64.400002,60.0,53.0
20160810054500,150.0,307.799988,100.588231,61,55.099998,0,64.199997,60.0,53.0
20160810060000,150.0,307.799988,100.588231,61,55.099998,0,64.199997,60.0,53.0
20160810061500,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160810063000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160810064500,150.0,307.799988,100.588231,61,55.099998,0,64.0,60.0,53.0
20160810070000,150.0,304.200012,99.411769,61,55.099998,0,64.800003,60.0,53.0
20160810071500,150.0,304.200012,99.411769,61,55.099998,0,65.400002,60.0,53.0
20160810073000,150.0,304.200012,99.411769,61,55.099998,0,65.699997,60.0,53.0
20160810074500,150.0,300.600006,98.235296,61,55.099998,0,65.5,60.0,53.0
20160810080000,150.0,304.200012,99.411769,62,55.099998,0,65.5,60.0,53.0
20160810081500,150.0,300.600006,98.235296,62,55.099998,0,65.599998,60.0,53.0
20160810083000,150.0,296.399994,96.862743,62,55.099998,0,65.800003,60.0,53.0
20160810084500,150.0,300.600006,98.235296,62,55.099998,0,66.0,60.0,53.0
20160810090000,150.0,300.600006,98.235296,63,55.099998,0,65.800003,60.0,53.0
20160810091500,150.0,304.200012,99.411769,63,55.099998,0,65.900002,60.0,53.0
20160810093000,150.0,307.799988,100.588231,63,55.099998,0,66.0,60.0,53.0
20160810094500,150.0,307.799988,100.588231,63,55.099998,0,66.0,60.0,53.0
20160810100000,150.0,300.600006,98.235296,63,55.099998,0,66.099998,60.0,53.0
20160810101500,150.0,304.200012,99.411769,63,55.099998,0,66.099998,60.0,53.0
20160810103000,150.0,315.600006,103.137257,63,55.099998,0,66.099998,60.0,53.0
20160810104500,150.0,312.0,101.960784,62,55.099998,0,66.199997,60.0,53.0
20160810110000,150.0,307.799988,100.588231,62,55.099998,0,66.099998,60.0,53.0
20160810111500,150.0,304.200012,99.411769,62,55.099998,0,66.300003,60.0,53.0
20160810113000,150.0,300.600006,98.235296,62,55.099998,0,66.099998,60.0,53.0
20160810114500,150.0,304.200012,99.411769,62,55.099998,0,66.0,60.0,53.0
20160810120000,150.0,307.799988,100.588231,61,55.099998,0,66.199997,60.0,53.0
20160810121500,150.0,304.200012,99.411769,61,55.099998,0,66.400002,60.0,53.0
20160810123000,150.0,307.799988,100.588231,61,55.099998,0,66.599998,60.0,53.0
20160810124500,150.0,307.799988,100.588231,61,55.099998,0,66.199997,60.0,53.0
20160810130000,150.0,304.200012,99.411769,61,55.099998,0,66.099998,60.0,53.0
20160810131500,150.0,315.600006,103.137257,61,55.099998,0,66.199997,60.0,53.0
20160810133000,150.0,300.600006,98.235296,61,55.099998,0,66.300003,60.0,53.0
20160810134500,150.0,300.600006,98.235296,61,55.099998,0,66.199997,60.0,53.0
20160810140000,150.0,304.200012,99.411769,61,55.099998,0,66.400002,60.0,53.0
20160810141500,150.0,300.600006,98.235296,61,55.099998,0,66.400002,60.0,53.0
20160810143000,150.0,300.600006,98.235296,61,55.099998,0,66.400002,60.0,53.0
20160810144500,150.0,307.799988,100.588231,61,55.099998,0,66.400002,60.0,53.0
20160810150000,150.0,304.200012,99.411769,61,55.099998,0,66.599998,60.0,53.0
20160810151500,150.0,304.200012,99.411769,61,55.099998,0,66.400002,60.0,53.0
20160810153000,150.0,300.600006,98.235296,61,55.099998,0,66.400002,60.0,53.0
20160810154500,150.0,304.200012,99.411769,61,55.099998,0,65.699997,60.0,53.0
20160810160000,150.0,307.799988,100.588231,61,55.099998,0,65.300003,60.0,53.0
20160810161500,150.0,312.0,101.960784,61,55.099998,0,65.099998,60.0,53.0
20160810163000,150.0,307.799988,100.588231,61,55.099998,0,65.199997,60.0,53.0
20160810164500,150.0,312.0,101.960784,61,55.099998,0,64.800003,60.0,53.0
20160810170000,150.0,307.799988,100.588231,61,55.099998,0,64.699997,60.0,53.0
20160810171500,150.0,304.200012,99.411769,61,55.099998,0,64.699997,60.0,53.0
20160810173000,150.0,307.799988,100.588231,61,55.099998,0,64.599998,60.0,53.0
20160810174500,150.0,307.799988,100.588231,61,55.099998,0,64.599998,60.0,53.0
20160810180000,150.0,307.799988,100.588231,61,55.099998,0,64.5,60.0,53.0
20160810181500,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160810183000,150.0,312.0,101.960784,61,55.099998,0,64.300003,60.0,53.0
20160810184500,150.0,312.0,101.960784,61,55.099998,0,64.300003,60.0,53.0
20160810190000,150.0,312.0,101.960784,61,55.099998,0,64.300003,60.0,53.0
20160810191500,150.0,312.0,101.960784,61,55.099998,0,64.199997,60.0,53.0
20160810193000,150.0,304.200012,99.411769,61,55.099998,0,64.199997,60.0,53.0
20160810194500,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160810200000,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160810201500,150.0,307.799988,100.588231,61,55.099998,0,64.0,60.0,53.0
20160810203000,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160810204500,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160810210000,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160810211500,150.0,307.799988,100.588231,61,55.099998,0,64.0,60.0,53.0
20160810213000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160810214500,150.0,300.600006,98.235296,61,55.099998,0,63.900002,60.0,53.0
20160810220000,150.0,307.799988,100.588231,61,55.099998,0,63.900002,60.0,53.0
20160810221500,150.0,304.200012,99.411769,61,55.099998,0,63.900002,60.0,53.0
20160810223000,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160810224500,150.0,307.799988,100.588231,61,55.099998,0,63.799999,60.0,53.0
20160810230000,150.0,307.799988,100.588231,61,55.099998,0,63.799999,60.0,53.0
20160810231500,150.0,307.799988,100.588231,61,55.099998,0,63.799999,60.0,53.0
20160810233000,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160810234500,150.0,307.799988,100.588231,61,55.099998,0,63.799999,60.0,53.0
20160811000000,150.0,307.799988,100.588231,61,55.099998,0,63.700001,60.0,53.0
20160811001500,150.0,307.799988,100.588231,61,55.099998,0,63.700001,60.0,53.0
20160811003000,150.0,304.200012,99.411769,61,55.099998,0,63.700001,60.0,53.0
20160811004500,150.0,307.799988,100.588231,61,55.099998,0,63.700001,60.0,53.0
20160811010000,150.0,307.799988,100.588231,61,54.400002,0,63.700001,60.0,53.0
20160811011500,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160811013000,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160811014500,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160811020000,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160811021500,150.0,307.799988,100.588231,61,54.400002,0,63.599998,60.0,53.0
20160811023000,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160811024500,150.0,307.799988,100.588231,61,54.400002,0,63.5,60.0,53.0
20160811030000,150.0,300.600006,98.235296,61,54.400002,0,63.5,60.0,53.0
20160811031500,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160811033000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160811034500,150.0,307.799988,100.588231,61,54.400002,0,63.400002,60.0,53.0
20160811040000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160811041500,150.0,304.200012,99.411769,61,54.400002,0,63.299999,60.0,53.0
20160811043000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160811044500,150.0,307.799988,100.588231,61,54.400002,0,63.5,60.0,53.0
20160811050000,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160811051500,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160811053000,150.0,300.600006,98.235296,61,54.400002,0,63.5,60.0,53.0
20160811054500,150.0,300.600006,98.235296,61,54.400002,0,63.599998,60.0,53.0
20160811060000,150.0,300.600006,98.235296,61,54.400002,0,63.599998,60.0,53.0
20160811061500,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160811063000,150.0,300.600006,98.235296,61,54.400002,0,63.599998,60.0,53.0
20160811064500,150.0,300.600006,98.235296,61,54.400002,0,63.599998,60.0,53.0
20160811070000,150.0,300.600006,98.235296,61,54.400002,0,63.799999,60.0,53.0
20160811071500,150.0,300.600006,98.235296,61,54.400002,0,64.699997,60.0,53.0
20160811073000,150.0,304.200012,99.411769,61,54.400002,0,65.300003,60.0,53.0
20160811074500,150.0,300.600006,98.235296,61,54.400002,0,64.800003,60.0,53.0
20160811080000,150.0,304.200012,99.411769,61,54.400002,0,65.099998,60.0,53.0
20160811081500,150.0,300.600006,98.235296,61,54.400002,0,65.199997,60.0,53.0
20160811083000,150.0,300.600006,98.235296,61,54.400002,0,65.0,60.0,53.0
20160811084500,150.0,300.600006,98.235296,61,54.400002,0,65.300003,60.0,53.0
20160811090000,150.0,300.600006,98.235296,61,54.400002,0,65.0,60.0,53.0
20160811091500,150.0,300.600006,98.235296,61,54.400002,0,64.900002,60.0,53.0
20160811093000,150.0,304.200012,99.411769,61,54.400002,0,65.099998,60.0,53.0
20160811094500,150.0,300.600006,98.235296,61,54.400002,0,64.900002,60.0,53.0
20160811100000,150.0,300.600006,98.235296,61,54.400002,0,65.099998,60.0,53.0
20160811101500,150.0,304.200012,99.411769,61,54.400002,0,65.400002,60.0,53.0
20160811103000,150.0,300.600006,98.235296,61,54.400002,0,65.5,60.0,53.0
20160811104500,150.0,304.200012,99.411769,62,54.400002,0,65.300003,60.0,53.0
20160811110000,150.0,304.200012,99.411769,62,54.400002,0,65.5,60.0,53.0
20160811111500,150.0,304.200012,99.411769,62,54.400002,0,65.5,60.0,53.0
20160811113000,150.0,296.399994,96.862743,62,54.400002,0,65.400002,60.0,53.0
20160811114500,150.0,304.200012,99.411769,63,54.400002,0,65.599998,60.0,53.0
20160811120000,150.0,304.200012,99.411769,63,54.400002,0,65.300003,60.0,53.0
20160811121500,150.0,304.200012,99.411769,63,54.400002,0,65.300003,60.0,53.0
20160811123000,150.0,300.600006,98.235296,63,54.400002,0,65.199997,60.0,53.0
20160811124500,150.0,304.200012,99.411769,63,54.400002,0,65.400002,60.0,53.0
20160811130000,150.0,307.799988,100.588231,63,54.400002,0,65.300003,60.0,53.0
20160811131500,150.0,300.600006,98.235296,63,54.400002,0,65.199997,60.0,53.0
20160811133000,150.0,307.799988,100.588231,63,54.400002,0,65.400002,60.0,53.0
20160811134500,150.0,307.799988,100.588231,63,54.400002,0,65.5,60.0,53.0
20160811140000,150.0,304.200012,99.411769,63,54.400002,0,65.199997,60.0,53.0
20160811141500,150.0,304.200012,99.411769,63,54.400002,0,65.199997,60.0,53.0
20160811143000,150.0,307.799988,100.588231,63,54.400002,0,65.199997,60.0,53.0
20160811144500,150.0,304.200012,99.411769,63,54.400002,0,64.900002,60.0,53.0
20160811150000,150.0,304.200012,99.411769,63,54.400002,0,64.5,60.0,53.0
20160811151500,150.0,307.799988,100.588231,63,55.099998,0,64.300003,60.0,53.0
20160811153000,150.0,300.600006,98.235296,63,55.099998,0,64.599998,60.0,53.0
20160811154500,150.0,304.200012,99.411769,63,55.099998,0,64.300003,60.0,53.0
20160811160000,150.0,307.799988,100.588231,63,55.099998,0,64.300003,60.0,53.0
20160811161500,150.0,304.200012,99.411769,63,55.099998,0,64.400002,60.0,53.0
20160811163000,150.0,307.799988,100.588231,63,55.099998,0,64.400002,60.0,53.0
20160811164500,150.0,307.799988,100.588231,63,55.099998,0,64.199997,60.0,53.0
20160811170000,150.0,307.799988,100.588231,63,55.099998,0,64.199997,60.0,53.0
20160811171500,150.0,307.799988,100.588231,62,55.099998,0,64.400002,60.0,53.0
20160811173000,150.0,307.799988,100.588231,62,55.099998,0,64.5,60.0,53.0
20160811174500,150.0,304.200012,99.411769,62,55.099998,0,64.5,60.0,53.0
20160811180000,150.0,304.200012,99.411769,62,55.099998,0,64.400002,60.0,53.0
20160811181500,150.0,304.200012,99.411769,62,55.099998,0,64.5,60.0,53.0
20160811183000,150.0,312.0,101.960784,62,55.099998,0,64.400002,60.0,53.0
20160811184500,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160811190000,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160811191500,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160811193000,150.0,307.799988,100.588231,61,55.099998,0,64.099998,60.0,53.0
20160811194500,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
