PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811200000,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160811201500,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160811203000,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160811204500,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160811210000,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160811211500,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160811213000,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160811214500,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160811220000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160811221500,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160811223000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160811224500,150.0,304.200012,99.411769,61,55.099998,0,63.900002,60.0,53.0
20160811230000,150.0,304.200012,99.411769,61,55.099998,0,63.900002,60.0,53.0
20160811231500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160811233000,150.0,296.399994,96.862743,61,55.099998,0,63.799999,60.0,53.0
20160811234500,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160812000000,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812001500,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160812003000,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812004500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812010000,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812011500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812013000,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160812014500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812020000,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812021500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812023000,150.0,304.200012,99.411769,61,55.099998,0,63.900002,60.0,53.0
20160812024500,150.0,300.600006,98.235296,61,55.099998,0,63.799999,60.0,53.0
20160812030000,150.0,307.799988,100.588231,61,55.099998,0,63.900002,60.0,53.0
20160812031500,150.0,300.600006,98.235296,61,55.099998,0,64.0,60.0,53.0
20160812033000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160812034500,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160812040000,150.0,304.200012,99.411769,61,55.099998,0,64.0,60.0,53.0
20160812041500,150.0,304.200012,99.411769,61,55.099998,0,63.900002,60.0,53.0
20160812043000,150.0,304.200012,99.411769,61,55.099998,0,63.799999,60.0,53.0
20160812044500,150.0,304.200012,99.411769,61,55.099998,0,63.700001,60.0,53.0
20160812050000,150.0,304.200012,99.411769,61,55.099998,0,63.700001,60.0,53.0
20160812051500,150.0,304.200012,99.411769,61,55.099998,0,63.700001,60.0,53.0
20160812053000,150.0,300.600006,98.235296,61,55.099998,0,63.599998,60.0,53.0
20160812054500,150.0,304.200012,99.411769,61,55.099998,0,63.599998,60.0,53.0
20160812060000,150.0,304.200012,99.411769,61,54.5,0,63.599998,60.0,53.0
20160812061500,150.0,304.200012,99.411769,61,54.5,0,63.5,60.0,53.0
20160812063000,150.0,304.200012,99.411769,61,54.5,0,63.400002,60.0,53.0
20160812064500,150.0,304.200012,99.411769,61,54.5,0,63.299999,60.0,53.0
20160812070000,150.0,304.200012,99.411769,61,54.5,0,63.200001,60.0,53.0
20160812071500,150.0,300.600006,98.235296,61,54.5,0,63.200001,60.0,53.0
20160812073000,150.0,300.600006,98.235296,61,54.5,0,63.200001,60.0,53.0
20160812074500,150.0,300.600006,98.235296,61,54.5,0,63.200001,60.0,53.0
20160812080000,150.0,300.600006,98.235296,61,53.900002,0,63.200001,60.0,53.0
20160812081500,150.0,304.200012,99.411769,61,53.900002,0,63.200001,60.0,53.0
20160812083000,150.0,300.600006,98.235296,61,53.900002,0,63.200001,60.0,53.0
20160812084500,150.0,304.200012,99.411769,61,53.900002,0,63.0,60.0,53.0
20160812090000,150.0,300.600006,98.235296,61,53.900002,0,63.099998,60.0,53.0
20160812091500,150.0,304.200012,99.411769,61,53.900002,0,63.0,60.0,53.0
20160812093000,150.0,300.600006,98.235296,61,54.599998,0,63.099998,60.0,53.0
20160812094500,150.0,296.399994,96.862743,61,55.200001,0,63.0,60.0,53.0
20160812100000,150.0,304.200012,99.411769,61,55.200001,0,63.0,60.0,53.0
20160812101500,150.0,304.200012,99.411769,61,55.200001,0,62.900002,60.0,53.0
20160812103000,150.0,304.200012,99.411769,61,55.200001,0,62.900002,60.0,53.0
20160812104500,150.0,304.200012,99.411769,61,53.900002,0,62.700001,60.0,53.0
20160812110000,150.0,300.600006,98.235296,61,53.900002,0,62.700001,60.0,53.0
20160812111500,150.0,300.600006,98.235296,61,53.900002,0,62.700001,60.0,53.0
20160812113000,150.0,300.600006,98.235296,61,53.900002,0,62.599998,60.0,53.0
20160812114500,150.0,304.200012,99.411769,61,53.900002,0,62.599998,60.0,53.0
20160812120000,150.0,300.600006,98.235296,61,53.900002,0,62.599998,60.0,53.0
20160812121500,150.0,300.600006,98.235296,61,53.900002,0,62.599998,60.0,53.0
20160812123000,150.0,300.600006,98.235296,61,53.900002,0,62.700001,60.0,53.0
20160812124500,150.0,300.600006,98.235296,61,53.900002,0,62.700001,60.0,53.0
20160812130000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812131500,150.0,300.600006,98.235296,61,53.900002,0,62.400002,60.0,53.0
20160812133000,150.0,300.600006,98.235296,61,53.900002,0,62.400002,60.0,53.0
20160812134500,150.0,307.799988,100.588231,61,53.900002,0,62.400002,60.0,53.0
20160812140000,150.0,300.600006,98.235296,61,53.900002,0,62.400002,60.0,53.0
20160812141500,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812143000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812144500,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160812150000,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160812151500,150.0,300.600006,98.235296,61,53.900002,0,62.5,60.0,53.0
20160812153000,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160812154500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160812160000,150.0,307.799988,100.588231,61,53.900002,0,62.400002,60.0,53.0
20160812161500,150.0,307.799988,100.588231,61,53.900002,0,62.5,60.0,53.0
20160812163000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812164500,150.0,307.799988,100.588231,61,53.900002,0,62.5,60.0,53.0
20160812170000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812171500,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160812173000,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160812174500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160812180000,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160812181500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160812183000,150.0,307.799988,100.588231,61,53.900002,0,62.400002,60.0,53.0
20160812184500,150.0,304.200012,99.411769,61,53.099998,0,62.400002,60.0,53.0
20160812190000,150.0,304.200012,99.411769,61,53.099998,0,62.400002,60.0,53.0
20160812191500,150.0,304.200012,99.411769,61,54.700001,0,62.599998,60.0,53.0
20160812193000,150.0,307.799988,100.588231,61,54.700001,0,62.700001,60.0,53.0
20160812194500,150.0,304.200012,99.411769,61,54.700001,0,62.700001,60.0,53.0
20160812200000,150.0,307.799988,100.588231,61,53.5,0,62.299999,60.0,53.0
20160812201500,150.0,300.600006,98.235296,61,55.200001,0,62.400002,60.0,53.0
20160812203000,150.0,307.799988,100.588231,61,55.200001,0,62.400002,60.0,53.0
20160812204500,150.0,300.600006,98.235296,61,55.200001,0,62.5,60.0,53.0
20160812210000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812211500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160812213000,150.0,304.200012,99.411769,61,55.099998,0,62.400002,60.0,53.0
20160812214500,150.0,300.600006,98.235296,61,55.099998,0,62.5,60.0,53.0
20160812220000,150.0,304.200012,99.411769,61,53.900002,0,62.400002,60.0,53.0
20160812221500,150.0,304.200012,99.411769,61,53.900002,0,62.200001,60.0,53.0
20160812223000,150.0,307.799988,100.588231,61,56.200001,0,62.400002,60.0,53.0
20160812224500,150.0,304.200012,99.411769,61,55.099998,0,62.5,60.0,53.0
20160812230000,150.0,296.399994,96.862743,62,55.099998,0,62.5,60.0,53.0
20160812231500,150.0,300.600006,98.235296,62,54.200001,0,62.400002,60.0,53.0
20160812233000,150.0,300.600006,98.235296,62,54.200001,0,62.400002,60.0,53.0
20160812234500,150.0,300.600006,98.235296,62,55.599998,0,62.5,60.0,53.0
20160813000000,150.0,300.600006,98.235296,62,55.599998,0,62.599998,60.0,53.0
20160813001500,150.0,296.399994,96.862743,62,54.700001,0,62.5,60.0,53.0
20160813003000,150.0,300.600006,98.235296,62,54.0,0,62.5,60.0,53.0
20160813004500,150.0,304.200012,99.411769,62,54.0,0,62.299999,60.0,53.0
20160813010000,150.0,304.200012,99.411769,62,55.099998,0,62.5,60.0,53.0
20160813011500,150.0,296.399994,96.862743,62,55.099998,0,62.599998,60.0,53.0
20160813013000,150.0,307.799988,100.588231,64,55.099998,0,62.5,60.0,53.0
20160813014500,150.0,312.0,101.960784,63,55.099998,0,62.5,60.0,53.0
20160813020000,150.0,300.600006,98.235296,62,54.5,0,62.400002,60.0,53.0
20160813021500,150.0,304.200012,99.411769,62,54.5,0,62.299999,60.0,53.0
20160813023000,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813024500,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813030000,150.0,304.200012,99.411769,62,53.900002,0,62.099998,60.0,53.0
20160813031500,150.0,304.200012,99.411769,62,53.900002,0,62.099998,60.0,53.0
20160813033000,150.0,307.799988,100.588231,62,53.900002,0,62.099998,60.0,53.0
20160813034500,150.0,304.200012,99.411769,62,53.900002,0,62.099998,60.0,53.0
20160813040000,150.0,307.799988,100.588231,62,53.900002,0,62.0,60.0,53.0
20160813041500,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160813043000,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160813044500,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160813050000,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160813051500,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160813053000,150.0,300.600006,98.235296,61,53.900002,0,62.0,60.0,53.0
20160813054500,150.0,296.399994,96.862743,61,53.900002,0,62.0,60.0,53.0
20160813060000,150.0,300.600006,98.235296,61,53.900002,0,62.0,60.0,53.0
20160813061500,150.0,300.600006,98.235296,61,54.700001,0,62.099998,60.0,53.0
20160813063000,150.0,296.399994,96.862743,61,54.700001,0,62.299999,60.0,53.0
20160813064500,150.0,300.600006,98.235296,61,54.700001,0,62.200001,60.0,53.0
20160813070000,150.0,296.399994,96.862743,61,54.700001,0,62.200001,60.0,53.0
20160813071500,150.0,304.200012,99.411769,61,54.700001,0,62.299999,60.0,53.0
20160813073000,150.0,300.600006,98.235296,61,54.700001,0,62.400002,60.0,53.0
20160813074500,150.0,300.600006,98.235296,61,54.700001,0,62.299999,60.0,53.0
20160813080000,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813081500,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813083000,150.0,304.200012,99.411769,62,54.700001,0,62.299999,60.0,53.0
20160813084500,150.0,304.200012,99.411769,62,54.700001,0,62.400002,60.0,53.0
20160813090000,150.0,304.200012,99.411769,62,54.700001,0,62.400002,60.0,53.0
20160813091500,150.0,304.200012,99.411769,62,54.700001,0,62.400002,60.0,53.0
20160813093000,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813094500,150.0,300.600006,98.235296,62,54.700001,0,62.5,60.0,53.0
20160813100000,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813101500,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813103000,150.0,312.0,101.960784,62,54.700001,0,62.299999,60.0,53.0
20160813104500,150.0,307.799988,100.588231,61,56.400002,0,62.400002,60.0,53.0
20160813110000,150.0,312.0,101.960784,61,55.5,0,62.400002,60.0,53.0
20160813111500,150.0,307.799988,100.588231,61,55.5,0,62.5,60.0,53.0
20160813113000,150.0,312.0,101.960784,61,54.700001,0,62.599998,60.0,53.0
20160813114500,150.0,307.799988,100.588231,61,54.700001,0,62.400002,60.0,53.0
20160813120000,150.0,312.0,101.960784,61,53.900002,0,62.400002,60.0,53.0
20160813121500,150.0,307.799988,100.588231,61,53.900002,0,62.299999,60.0,53.0
20160813123000,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160813124500,150.0,307.799988,100.588231,61,53.900002,0,62.299999,60.0,53.0
20160813130000,150.0,312.0,101.960784,61,53.900002,0,62.299999,60.0,53.0
20160813131500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160813133000,150.0,307.799988,100.588231,61,53.900002,0,62.400002,60.0,53.0
20160813134500,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160813140000,150.0,304.200012,99.411769,61,55.099998,0,62.5,60.0,53.0
20160813141500,150.0,304.200012,99.411769,61,55.099998,0,62.5,60.0,53.0
20160813143000,150.0,307.799988,100.588231,61,55.099998,0,62.5,60.0,53.0
20160813144500,150.0,307.799988,100.588231,61,54.0,0,62.400002,60.0,53.0
20160813150000,150.0,304.200012,99.411769,61,54.0,0,62.400002,60.0,53.0
20160813151500,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813153000,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813154500,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813160000,150.0,304.200012,99.411769,61,54.0,0,62.299999,60.0,53.0
20160813161500,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813163000,150.0,304.200012,99.411769,61,54.0,0,62.299999,60.0,53.0
20160813164500,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813170000,150.0,307.799988,100.588231,61,54.0,0,62.400002,60.0,53.0
20160813171500,150.0,307.799988,100.588231,61,54.0,0,62.299999,60.0,53.0
20160813173000,150.0,307.799988,100.588231,61,54.0,0,62.200001,60.0,53.0
20160813174500,150.0,307.799988,100.588231,61,54.0,0,62.200001,60.0,53.0
20160813180000,150.0,296.399994,96.862743,61,54.0,0,62.200001,60.0,53.0
20160813181500,150.0,304.200012,99.411769,62,54.0,0,62.200001,60.0,53.0
20160813183000,150.0,304.200012,99.411769,62,54.0,0,62.200001,60.0,53.0
20160813184500,150.0,304.200012,99.411769,62,54.0,0,62.099998,60.0,53.0
20160813190000,150.0,304.200012,99.411769,62,56.0,0,62.400002,60.0,53.0
20160813191500,150.0,304.200012,99.411769,62,56.0,0,62.400002,60.0,53.0
20160813193000,150.0,300.600006,98.235296,62,54.700001,0,62.400002,60.0,53.0
20160813194500,150.0,296.399994,96.862743,62,53.900002,0,62.400002,60.0,53.0
20160813200000,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813201500,150.0,304.200012,99.411769,62,54.799999,0,62.200001,60.0,53.0
20160813203000,150.0,304.200012,99.411769,62,54.799999,0,62.400002,60.0,53.0
20160813204500,150.0,304.200012,99.411769,62,54.799999,0,62.400002,60.0,53.0
20160813210000,150.0,304.200012,99.411769,62,53.900002,0,62.400002,60.0,53.0
20160813211500,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813213000,150.0,304.200012,99.411769,62,54.700001,0,62.400002,60.0,53.0
20160813214500,150.0,304.200012,99.411769,62,54.700001,0,62.5,60.0,53.0
20160813220000,150.0,307.799988,100.588231,62,54.700001,0,62.5,60.0,53.0
20160813221500,150.0,304.200012,99.411769,62,54.700001,0,62.5,60.0,53.0
20160813223000,150.0,307.799988,100.588231,62,53.900002,0,62.400002,60.0,53.0
20160813224500,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813230000,150.0,304.200012,99.411769,62,53.900002,0,62.200001,60.0,53.0
20160813231500,150.0,307.799988,100.588231,62,53.900002,0,62.099998,60.0,53.0
20160813233000,150.0,304.200012,99.411769,62,53.900002,0,62.099998,60.0,53.0
20160813234500,150.0,300.600006,98.235296,62,53.900002,0,62.0,60.0,53.0
20160814000000,150.0,300.600006,98.235296,62,53.900002,0,62.099998,60.0,53.0
20160814001500,150.0,304.200012,99.411769,62,53.900002,0,62.099998,60.0,53.0
20160814003000,150.0,304.200012,99.411769,62,53.900002,0,62.0,60.0,53.0
20160814004500,150.0,307.799988,100.588231,62,53.900002,0,61.900002,60.0,53.0
20160814010000,150.0,307.799988,100.588231,62,53.900002,0,61.900002,60.0,53.0
20160814011500,150.0,307.799988,100.588231,62,53.900002,0,62.0,60.0,53.0
20160814013000,150.0,304.200012,99.411769,62,53.900002,0,61.900002,60.0,53.0
20160814014500,150.0,304.200012,99.411769,62,53.900002,0,61.900002,60.0,53.0
20160814020000,150.0,304.200012,99.411769,62,53.900002,0,61.900002,60.0,53.0
20160814021500,150.0,307.799988,100.588231,62,53.900002,0,61.900002,60.0,53.0
20160814023000,150.0,304.200012,99.411769,62,53.099998,0,61.799999,60.0,53.0
20160814024500,150.0,304.200012,99.411769,62,53.099998,0,61.700001,60.0,53.0
20160814030000,150.0,304.200012,99.411769,62,53.099998,0,61.700001,60.0,53.0
20160814031500,150.0,300.600006,98.235296,62,53.099998,0,61.700001,60.0,53.0
20160814033000,150.0,300.600006,98.235296,62,53.099998,0,61.700001,60.0,53.0
20160814034500,150.0,300.600006,98.235296,62,53.099998,0,61.700001,60.0,53.0
20160814040000,150.0,304.200012,99.411769,62,53.099998,0,61.599998,60.0,53.0
20160814041500,150.0,304.200012,99.411769,62,53.099998,0,61.599998,60.0,53.0
20160814043000,150.0,300.600006,98.235296,62,53.099998,0,61.5,60.0,53.0
20160814044500,150.0,304.200012,99.411769,62,53.099998,0,61.5,60.0,53.0
20160814050000,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814051500,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814053000,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814054500,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814060000,150.0,307.799988,100.588231,62,53.099998,0,61.400002,60.0,53.0
20160814061500,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814063000,150.0,304.200012,99.411769,62,53.099998,0,61.299999,60.0,53.0
20160814064500,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814070000,150.0,304.200012,99.411769,62,53.099998,0,61.299999,60.0,53.0
20160814071500,150.0,300.600006,98.235296,62,53.099998,0,61.299999,60.0,53.0
20160814073000,150.0,304.200012,99.411769,62,53.099998,0,61.299999,60.0,53.0
20160814074500,150.0,296.399994,96.862743,62,53.099998,0,61.299999,60.0,53.0
20160814080000,150.0,304.200012,99.411769,62,53.099998,0,61.299999,60.0,53.0
20160814081500,150.0,300.600006,98.235296,62,53.099998,0,61.400002,60.0,53.0
20160814083000,150.0,304.200012,99.411769,62,53.099998,0,61.299999,60.0,53.0
20160814084500,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814090000,150.0,304.200012,99.411769,62,53.099998,0,61.400002,60.0,53.0
20160814091500,150.0,304.200012,99.411769,62,53.900002,0,61.5,60.0,53.0
20160814093000,150.0,307.799988,100.588231,62,53.900002,0,61.599998,60.0,53.0
20160814094500,150.0,304.200012,99.411769,62,53.900002,0,61.5,60.0,53.0
20160814100000,150.0,300.600006,98.235296,62,53.299999,0,61.5,60.0,53.0
20160814101500,150.0,304.200012,99.411769,62,53.299999,0,61.599998,60.0,53.0
20160814103000,150.0,315.600006,103.137257,62,53.299999,0,61.700001,60.0,53.0
20160814104500,150.0,304.200012,99.411769,61,53.900002,0,61.700001,60.0,53.0
20160814110000,150.0,307.799988,100.588231,61,53.900002,0,61.700001,60.0,53.0
20160814111500,150.0,307.799988,100.588231,61,53.900002,0,61.799999,60.0,53.0
20160814113000,150.0,307.799988,100.588231,61,53.900002,0,61.700001,60.0,53.0
20160814114500,150.0,304.200012,99.411769,61,53.900002,0,61.799999,60.0,53.0
20160814120000,150.0,307.799988,100.588231,61,53.900002,0,61.900002,60.0,53.0
20160814121500,150.0,300.600006,98.235296,61,53.900002,0,62.0,60.0,53.0
20160814123000,150.0,304.200012,99.411769,61,53.900002,0,62.200001,60.0,53.0
20160814124500,150.0,304.200012,99.411769,61,53.900002,0,62.200001,60.0,53.0
20160814130000,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160814131500,150.0,304.200012,99.411769,61,53.900002,0,62.200001,60.0,53.0
20160814133000,150.0,304.200012,99.411769,61,53.900002,0,62.299999,60.0,53.0
20160814134500,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160814140000,150.0,307.799988,100.588231,61,53.900002,0,62.599998,60.0,53.0
20160814141500,150.0,300.600006,98.235296,61,53.900002,0,62.599998,60.0,53.0
20160814143000,150.0,300.600006,98.235296,61,53.900002,0,62.599998,60.0,53.0
20160814144500,150.0,300.600006,98.235296,61,53.900002,0,62.799999,60.0,53.0
20160814150000,150.0,300.600006,98.235296,61,53.900002,0,62.799999,60.0,53.0
20160814151500,150.0,300.600006,98.235296,61,54.700001,0,62.799999,60.0,53.0
20160814153000,150.0,300.600006,98.235296,61,54.700001,0,62.799999,60.0,53.0
20160814154500,150.0,300.600006,98.235296,62,54.700001,0,63.0,60.0,53.0
20160814160000,150.0,304.200012,99.411769,62,54.700001,0,63.0,60.0,53.0
20160814161500,150.0,300.600006,98.235296,62,54.700001,0,63.0,60.0,53.0
20160814163000,150.0,300.600006,98.235296,62,54.700001,0,63.099998,60.0,53.0
20160814164500,150.0,300.600006,98.235296,62,54.700001,0,63.099998,60.0,53.0
20160814170000,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814171500,150.0,296.399994,96.862743,62,54.700001,0,63.200001,60.0,53.0
20160814173000,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814174500,150.0,300.600006,98.235296,62,54.700001,0,63.200001,60.0,53.0
20160814180000,150.0,300.600006,98.235296,62,54.700001,0,63.299999,60.0,53.0
20160814181500,150.0,300.600006,98.235296,62,54.700001,0,63.299999,60.0,53.0
20160814183000,150.0,300.600006,98.235296,62,54.700001,0,63.299999,60.0,53.0
20160814184500,150.0,296.399994,96.862743,62,54.700001,0,63.299999,60.0,53.0
20160814190000,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814191500,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814193000,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814194500,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160814200000,150.0,304.200012,99.411769,62,54.700001,0,63.099998,60.0,53.0
20160814201500,150.0,304.200012,99.411769,62,54.700001,0,63.099998,60.0,53.0
20160814203000,150.0,304.200012,99.411769,62,54.700001,0,63.099998,60.0,53.0
20160814204500,150.0,307.799988,100.588231,62,54.700001,0,63.0,60.0,53.0
20160814210000,150.0,304.200012,99.411769,62,53.900002,0,63.0,60.0,53.0
20160814211500,150.0,304.200012,99.411769,62,53.900002,0,63.0,60.0,53.0
20160814213000,150.0,300.600006,98.235296,62,53.900002,0,63.0,60.0,53.0
20160814214500,150.0,307.799988,100.588231,62,53.900002,0,62.900002,60.0,53.0
20160814220000,150.0,304.200012,99.411769,62,53.900002,0,62.799999,60.0,53.0
20160814221500,150.0,307.799988,100.588231,62,53.900002,0,62.799999,60.0,53.0
20160814223000,150.0,304.200012,99.411769,62,53.900002,0,62.700001,60.0,53.0
20160814224500,150.0,304.200012,99.411769,62,53.900002,0,62.700001,60.0,53.0
20160814230000,150.0,304.200012,99.411769,62,53.900002,0,62.700001,60.0,53.0
20160814231500,150.0,304.200012,99.411769,62,53.900002,0,62.700001,60.0,53.0
20160814233000,150.0,304.200012,99.411769,62,53.900002,0,62.5,60.0,53.0
20160814234500,150.0,307.799988,100.588231,62,53.900002,0,62.599998,60.0,53.0
20160815000000,150.0,307.799988,100.588231,62,53.900002,0,62.5,60.0,53.0
20160815001500,150.0,304.200012,99.411769,62,53.900002,0,62.5,60.0,53.0
20160815003000,150.0,304.200012,99.411769,62,53.900002,0,62.400002,60.0,53.0
20160815004500,150.0,307.799988,100.588231,62,53.900002,0,62.400002,60.0,53.0
20160815010000,150.0,304.200012,99.411769,62,53.900002,0,62.400002,60.0,53.0
20160815011500,150.0,304.200012,99.411769,62,53.900002,0,62.400002,60.0,53.0
20160815013000,150.0,304.200012,99.411769,62,56.299999,0,62.400002,60.0,53.0
20160815014500,150.0,304.200012,99.411769,62,54.799999,0,62.599998,60.0,53.0
20160815020000,150.0,304.200012,99.411769,62,54.799999,0,62.700001,60.0,53.0
20160815021500,150.0,307.799988,100.588231,62,54.799999,0,62.700001,60.0,53.0
20160815023000,150.0,304.200012,99.411769,62,53.900002,0,62.5,60.0,53.0
20160815024500,150.0,307.799988,100.588231,62,53.900002,0,62.5,60.0,53.0
20160815030000,150.0,304.200012,99.411769,62,55.900002,0,62.599998,60.0,53.0
20160815031500,150.0,304.200012,99.411769,62,54.799999,0,62.700001,60.0,53.0
20160815033000,150.0,300.600006,98.235296,62,54.799999,0,62.700001,60.0,53.0
20160815034500,150.0,304.200012,99.411769,62,53.900002,0,62.700001,60.0,53.0
20160815040000,150.0,304.200012,99.411769,62,53.900002,0,62.5,60.0,53.0
20160815041500,150.0,307.799988,100.588231,62,55.099998,0,62.700001,60.0,53.0
20160815043000,150.0,304.200012,99.411769,62,55.099998,0,62.700001,60.0,53.0
20160815044500,150.0,307.799988,100.588231,62,54.299999,0,62.599998,60.0,53.0
20160815050000,150.0,304.200012,99.411769,62,54.299999,0,62.5,60.0,53.0
20160815051500,150.0,304.200012,99.411769,62,55.5,0,62.400002,60.0,53.0
20160815053000,150.0,304.200012,99.411769,62,54.700001,0,62.599998,60.0,53.0
20160815054500,150.0,304.200012,99.411769,62,54.700001,0,62.599998,60.0,53.0
20160815060000,150.0,307.799988,100.588231,62,54.700001,0,62.599998,60.0,53.0
20160815061500,150.0,304.200012,99.411769,62,53.900002,0,62.5,60.0,53.0
20160815063000,150.0,300.600006,98.235296,62,53.900002,0,62.5,60.0,53.0
20160815064500,150.0,307.799988,100.588231,62,53.900002,0,62.5,60.0,53.0
20160815070000,150.0,315.600006,103.137257,62,53.900002,0,62.5,60.0,53.0
20160815071500,150.0,307.799988,100.588231,61,53.900002,0,62.5,60.0,53.0
20160815073000,150.0,312.0,101.960784,61,53.900002,0,62.5,60.0,53.0
20160815074500,150.0,304.200012,99.411769,61,53.900002,0,62.5,60.0,53.0
20160815080000,150.0,307.799988,100.588231,61,53.900002,0,62.5,60.0,53.0
20160815081500,150.0,307.799988,100.588231,61,53.900002,0,62.599998,60.0,53.0
20160815083000,150.0,307.799988,100.588231,61,53.900002,0,62.700001,60.0,53.0
20160815084500,150.0,304.200012,99.411769,61,54.700001,0,62.700001,60.0,53.0
20160815090000,150.0,304.200012,99.411769,61,54.700001,0,62.700001,60.0,53.0
20160815091500,150.0,304.200012,99.411769,61,54.700001,0,62.799999,60.0,53.0
20160815093000,150.0,304.200012,99.411769,61,55.5,0,63.0,60.0,53.0
20160815094500,150.0,300.600006,98.235296,62,55.5,0,63.099998,60.0,53.0
20160815100000,150.0,300.600006,98.235296,62,55.5,0,63.0,60.0,53.0
20160815101500,150.0,304.200012,99.411769,62,55.5,0,63.099998,60.0,53.0
20160815103000,150.0,304.200012,99.411769,62,55.5,0,63.299999,60.0,53.0
20160815104500,150.0,304.200012,99.411769,62,55.5,0,63.400002,60.0,53.0
20160815110000,150.0,304.200012,99.411769,62,55.5,0,63.5,60.0,53.0
20160815111500,150.0,304.200012,99.411769,62,55.5,0,63.599998,60.0,53.0
20160815113000,150.0,307.799988,100.588231,62,56.299999,0,63.700001,60.0,53.0
20160815114500,150.0,304.200012,99.411769,62,56.299999,0,63.900002,60.0,53.0
20160815120000,150.0,300.600006,98.235296,62,56.299999,0,64.0,60.0,53.0
20160815121500,150.0,300.600006,98.235296,62,56.299999,0,64.099998,60.0,53.0
20160815123000,150.0,300.600006,98.235296,62,56.299999,0,64.199997,60.0,53.0
20160815124500,150.0,300.600006,98.235296,62,56.299999,0,64.300003,60.0,53.0
20160815130000,150.0,312.0,101.960784,62,56.299999,0,64.400002,60.0,53.0
20160815131500,150.0,307.799988,100.588231,62,56.299999,0,64.400002,60.0,53.0
20160815133000,150.0,304.200012,99.411769,62,56.299999,0,64.599998,60.0,53.0
20160815134500,150.0,304.200012,99.411769,62,56.299999,0,64.800003,60.0,53.0
20160815140000,150.0,312.0,101.960784,62,56.299999,0,65.300003,60.0,53.0
20160815141500,150.0,300.600006,98.235296,62,57.099998,0,66.199997,60.0,53.0
20160815143000,150.0,307.799988,100.588231,62,57.099998,0,65.900002,60.0,53.0
20160815144500,150.0,312.0,101.960784,62,57.099998,0,66.0,60.0,53.0
20160815150000,150.0,315.600006,103.137257,62,57.099998,0,66.0,60.0,53.0
20160815151500,150.0,307.799988,100.588231,61,57.099998,0,66.099998,60.0,53.0
20160815153000,150.0,307.799988,100.588231,61,57.099998,0,66.0,60.0,53.0
20160815154500,150.0,307.799988,100.588231,61,57.099998,0,66.0,60.0,53.0
20160815160000,150.0,312.0,101.960784,61,57.099998,0,66.0,60.0,53.0
20160815161500,150.0,312.0,101.960784,61,57.099998,0,66.099998,60.0,53.0
20160815163000,150.0,307.799988,100.588231,61,57.099998,0,66.099998,60.0,53.0
20160815164500,150.0,307.799988,100.588231,61,57.099998,0,66.099998,60.0,53.0
20160815170000,150.0,315.600006,103.137257,61,57.099998,0,66.099998,60.0,53.0
20160815171500,150.0,307.799988,100.588231,61,57.099998,0,66.199997,60.0,53.0
20160815173000,150.0,304.200012,99.411769,61,57.099998,0,66.099998,60.0,53.0
20160815174500,150.0,304.200012,99.411769,61,57.099998,0,66.0,60.0,53.0
20160815180000,150.0,304.200012,99.411769,61,56.400002,0,65.900002,60.0,53.0
20160815181500,150.0,304.200012,99.411769,61,56.400002,0,65.800003,60.0,53.0
20160815183000,150.0,307.799988,100.588231,61,56.400002,0,65.699997,60.0,53.0
20160815184500,150.0,304.200012,99.411769,61,55.599998,0,65.5,60.0,53.0
20160815190000,150.0,304.200012,99.411769,61,55.599998,0,65.400002,60.0,53.0
20160815191500,150.0,304.200012,99.411769,61,55.599998,0,65.300003,60.0,53.0
20160815193000,150.0,300.600006,98.235296,61,55.599998,0,65.099998,60.0,53.0
20160815194500,150.0,304.200012,99.411769,61,55.599998,0,65.0,60.0,53.0
20160815200000,150.0,304.200012,99.411769,61,55.599998,0,64.900002,60.0,53.0
20160815201500,150.0,307.799988,100.588231,61,54.700001,0,64.800003,60.0,53.0
20160815203000,150.0,304.200012,99.411769,61,54.700001,0,64.699997,60.0,53.0
20160815204500,150.0,304.200012,99.411769,61,54.700001,0,64.599998,60.0,53.0
20160815210000,150.0,307.799988,100.588231,61,54.700001,0,64.400002,60.0,53.0
20160815211500,150.0,304.200012,99.411769,61,54.700001,0,64.400002,60.0,53.0
20160815213000,150.0,307.799988,100.588231,61,54.700001,0,64.400002,60.0,53.0
20160815214500,150.0,304.200012,99.411769,61,54.700001,0,64.300003,60.0,53.0
20160815220000,150.0,312.0,101.960784,61,54.700001,0,64.199997,60.0,53.0
20160815221500,150.0,304.200012,99.411769,61,54.700001,0,64.199997,60.0,53.0
20160815223000,150.0,307.799988,100.588231,61,54.700001,0,64.099998,60.0,53.0
20160815224500,150.0,304.200012,99.411769,61,54.700001,0,64.099998,60.0,53.0
20160815230000,150.0,304.200012,99.411769,61,54.700001,0,64.099998,60.0,53.0
20160815231500,150.0,304.200012,99.411769,61,54.700001,0,64.0,60.0,53.0
20160815233000,150.0,304.200012,99.411769,61,54.700001,0,64.099998,60.0,53.0
20160815234500,150.0,304.200012,99.411769,61,54.700001,0,64.0,60.0,53.0
20160816000000,150.0,300.600006,98.235296,61,54.700001,0,64.0,60.0,53.0
20160816001500,150.0,300.600006,98.235296,61,54.700001,0,63.900002,60.0,53.0
20160816003000,150.0,300.600006,98.235296,61,54.700001,0,63.799999,60.0,53.0
20160816004500,150.0,304.200012,99.411769,61,54.700001,0,63.799999,60.0,53.0
20160816010000,150.0,307.799988,100.588231,61,54.700001,0,63.799999,60.0,53.0
20160816011500,150.0,304.200012,99.411769,61,54.700001,0,63.700001,60.0,53.0
20160816013000,150.0,300.600006,98.235296,61,53.900002,0,63.599998,60.0,53.0
20160816014500,150.0,304.200012,99.411769,61,53.900002,0,63.599998,60.0,53.0
20160816020000,150.0,304.200012,99.411769,61,53.900002,0,63.5,60.0,53.0
20160816021500,150.0,307.799988,100.588231,61,53.900002,0,63.5,60.0,53.0
20160816023000,150.0,304.200012,99.411769,61,53.900002,0,63.400002,60.0,53.0
20160816024500,150.0,307.799988,100.588231,61,53.900002,0,63.299999,60.0,53.0
20160816030000,150.0,304.200012,99.411769,61,53.900002,0,63.299999,60.0,53.0
20160816031500,150.0,304.200012,99.411769,61,53.900002,0,63.299999,60.0,53.0
20160816033000,150.0,304.200012,99.411769,61,53.900002,0,63.200001,60.0,53.0
20160816034500,150.0,307.799988,100.588231,61,53.900002,0,63.099998,60.0,53.0
20160816040000,150.0,307.799988,100.588231,61,53.900002,0,63.099998,60.0,53.0
20160816041500,150.0,304.200012,99.411769,61,53.900002,0,63.099998,60.0,53.0
20160816043000,150.0,304.200012,99.411769,61,53.900002,0,63.0,60.0,53.0
20160816044500,150.0,304.200012,99.411769,61,53.900002,0,63.0,60.0,53.0
20160816050000,150.0,300.600006,98.235296,61,53.900002,0,63.0,60.0,53.0
20160816051500,150.0,307.799988,100.588231,61,53.900002,0,63.0,60.0,53.0
20160816053000,150.0,300.600006,98.235296,61,53.900002,0,63.0,60.0,53.0
20160816054500,150.0,304.200012,99.411769,61,53.900002,0,63.0,60.0,53.0
20160816060000,150.0,300.600006,98.235296,61,53.900002,0,62.900002,60.0,53.0
20160816061500,150.0,304.200012,99.411769,61,53.900002,0,62.900002,60.0,53.0
20160816063000,150.0,307.799988,100.588231,61,55.099998,0,63.099998,60.0,53.0
20160816064500,150.0,304.200012,99.411769,61,55.099998,0,63.200001,60.0,53.0
20160816070000,150.0,300.600006,98.235296,61,53.900002,0,63.5,60.0,53.0
20160816071500,150.0,304.200012,99.411769,61,53.900002,0,64.099998,60.0,53.0
20160816073000,150.0,312.0,101.960784,62,53.900002,0,64.199997,60.0,53.0
20160816074500,150.0,312.0,101.960784,62,53.900002,0,64.300003,60.0,53.0
20160816080000,150.0,312.0,101.960784,62,53.900002,0,64.400002,60.0,53.0
20160816081500,150.0,312.0,101.960784,62,53.900002,0,64.699997,60.0,53.0
20160816083000,150.0,307.799988,100.588231,62,53.900002,0,64.599998,60.0,53.0
20160816084500,150.0,304.200012,99.411769,62,53.900002,0,65.0,60.0,53.0
20160816090000,150.0,307.799988,100.588231,62,54.700001,0,65.0,60.0,53.0
20160816091500,150.0,304.200012,99.411769,62,54.700001,0,65.099998,60.0,53.0
20160816093000,150.0,300.600006,98.235296,62,54.700001,0,65.199997,60.0,53.0
20160816094500,150.0,304.200012,99.411769,62,54.700001,0,65.099998,60.0,53.0
20160816100000,150.0,300.600006,98.235296,62,54.700001,0,65.199997,60.0,53.0
20160816101500,150.0,304.200012,99.411769,62,54.700001,0,65.800003,60.0,53.0
20160816103000,150.0,307.799988,100.588231,62,55.5,0,65.800003,60.0,53.0
20160816104500,150.0,307.799988,100.588231,62,55.5,0,65.800003,60.0,53.0
20160816110000,150.0,300.600006,98.235296,62,55.5,0,66.099998,60.0,53.0
20160816111500,150.0,304.200012,99.411769,62,55.5,0,66.099998,60.0,53.0
20160816113000,150.0,304.200012,99.411769,62,55.5,0,66.099998,60.0,53.0
20160816114500,150.0,300.600006,98.235296,62,55.5,0,66.199997,60.0,53.0
20160816120000,150.0,300.600006,98.235296,62,55.5,0,66.199997,60.0,53.0
20160816121500,150.0,300.600006,98.235296,62,55.5,0,66.300003,60.0,53.0
20160816123000,150.0,312.0,101.960784,62,55.5,0,66.400002,60.0,53.0
20160816124500,150.0,312.0,101.960784,62,55.5,0,66.599998,60.0,53.0
20160816130000,150.0,307.799988,100.588231,62,56.099998,0,66.800003,60.0,53.0
20160816131500,150.0,307.799988,100.588231,62,56.099998,0,66.699997,60.0,53.0
20160816133000,150.0,307.799988,100.588231,62,55.200001,0,66.699997,60.0,53.0
20160816134500,150.0,307.799988,100.588231,62,55.200001,0,66.599998,60.0,53.0
20160816140000,150.0,304.200012,99.411769,62,55.200001,0,66.699997,60.0,53.0
20160816141500,150.0,300.600006,98.235296,62,55.200001,0,66.599998,60.0,53.0
20160816143000,150.0,304.200012,99.411769,62,55.200001,0,66.800003,60.0,53.0
20160816144500,150.0,304.200012,99.411769,62,55.200001,0,66.699997,60.0,53.0
20160816150000,150.0,307.799988,100.588231,62,55.200001,0,66.699997,60.0,53.0
20160816151500,150.0,312.0,101.960784,62,55.200001,0,66.0,60.0,53.0
20160816153000,150.0,312.0,101.960784,62,55.200001,0,65.599998,60.0,53.0
20160816154500,150.0,312.0,101.960784,61,55.200001,0,65.400002,60.0,53.0
20160816160000,150.0,312.0,101.960784,61,55.200001,0,65.300003,60.0,53.0
20160816161500,150.0,312.0,101.960784,61,55.200001,0,65.300003,60.0,53.0
20160816163000,150.0,312.0,101.960784,61,55.200001,0,65.300003,60.0,53.0
20160816164500,150.0,307.799988,100.588231,61,55.200001,0,65.199997,60.0,53.0
20160816170000,150.0,312.0,101.960784,61,55.200001,0,65.099998,60.0,53.0
20160816171500,150.0,312.0,101.960784,61,55.200001,0,65.099998,60.0,53.0
20160816173000,150.0,312.0,101.960784,61,55.200001,0,65.0,60.0,53.0
20160816174500,150.0,312.0,101.960784,61,55.200001,0,65.099998,60.0,53.0
20160816180000,150.0,312.0,101.960784,61,55.200001,0,65.0,60.0,53.0
20160816181500,150.0,312.0,101.960784,61,55.200001,0,65.0,60.0,53.0
20160816183000,150.0,307.799988,100.588231,61,55.200001,0,65.0,60.0,53.0
20160816184500,150.0,307.799988,100.588231,61,55.200001,0,64.900002,60.0,53.0
20160816190000,150.0,304.200012,99.411769,61,55.200001,0,64.800003,60.0,53.0
20160816191500,150.0,304.200012,99.411769,61,55.200001,0,64.800003,60.0,53.0
20160816193000,150.0,304.200012,99.411769,61,55.200001,0,64.800003,60.0,53.0
20160816194500,150.0,300.600006,98.235296,61,54.599998,0,64.800003,60.0,53.0
20160816200000,150.0,296.399994,96.862743,61,54.599998,0,64.599998,60.0,53.0
20160816201500,150.0,300.600006,98.235296,62,54.599998,0,64.599998,60.0,53.0
20160816203000,150.0,300.600006,98.235296,62,53.900002,0,64.400002,60.0,53.0
20160816204500,150.0,300.600006,98.235296,62,53.900002,0,64.400002,60.0,53.0
20160816210000,150.0,300.600006,98.235296,62,53.900002,0,64.400002,60.0,53.0
20160816211500,150.0,300.600006,98.235296,62,53.900002,0,64.199997,60.0,53.0
20160816213000,150.0,300.600006,98.235296,62,53.900002,0,64.199997,60.0,53.0
20160816214500,150.0,304.200012,99.411769,62,53.900002,0,64.300003,60.0,53.0
20160816220000,150.0,300.600006,98.235296,62,53.900002,0,64.099998,60.0,53.0
20160816221500,150.0,300.600006,98.235296,62,53.900002,0,64.199997,60.0,53.0
20160816223000,150.0,304.200012,99.411769,62,53.900002,0,64.199997,60.0,53.0
20160816224500,150.0,300.600006,98.235296,62,53.900002,0,64.0,60.0,53.0
20160816230000,150.0,300.600006,98.235296,62,53.900002,0,64.0,60.0,53.0
20160816231500,150.0,304.200012,99.411769,62,53.900002,0,63.799999,60.0,53.0
20160816233000,150.0,304.200012,99.411769,62,53.900002,0,63.799999,60.0,53.0
20160816234500,150.0,300.600006,98.235296,62,53.900002,0,63.799999,60.0,53.0
20160817000000,150.0,300.600006,98.235296,62,53.900002,0,63.599998,60.0,53.0
20160817001500,150.0,304.200012,99.411769,62,53.900002,0,63.599998,60.0,53.0
20160817003000,150.0,304.200012,99.411769,62,53.900002,0,63.700001,60.0,53.0
20160817004500,150.0,304.200012,99.411769,62,53.900002,0,63.700001,60.0,53.0
20160817010000,150.0,304.200012,99.411769,62,53.900002,0,63.599998,60.0,53.0
20160817011500,150.0,296.399994,96.862743,62,52.599998,0,63.299999,60.0,53.0
20160817013000,150.0,312.0,101.960784,63,52.599998,0,63.200001,60.0,53.0
20160817014500,150.0,307.799988,100.588231,63,52.599998,0,63.299999,60.0,53.0
20160817020000,150.0,312.0,101.960784,63,54.700001,0,63.5,60.0,53.0
20160817021500,150.0,307.799988,100.588231,63,54.700001,0,63.5,60.0,53.0
20160817023000,150.0,312.0,101.960784,63,53.5,0,63.299999,60.0,53.0
20160817024500,150.0,307.799988,100.588231,63,53.5,0,63.200001,60.0,53.0
20160817030000,150.0,307.799988,100.588231,63,53.5,0,63.099998,60.0,53.0
20160817031500,150.0,304.200012,99.411769,63,53.5,0,63.200001,60.0,53.0
20160817033000,150.0,307.799988,100.588231,63,53.5,0,63.0,60.0,53.0
20160817034500,150.0,307.799988,100.588231,63,53.5,0,63.099998,60.0,53.0
20160817040000,150.0,312.0,101.960784,63,54.700001,0,63.099998,60.0,53.0
20160817041500,150.0,312.0,101.960784,63,53.900002,0,63.299999,60.0,53.0
20160817043000,150.0,315.600006,103.137257,63,53.900002,0,63.200001,60.0,53.0
20160817044500,150.0,312.0,101.960784,63,53.900002,0,63.0,60.0,53.0
20160817050000,150.0,312.0,101.960784,63,53.900002,0,63.0,60.0,53.0
20160817051500,150.0,307.799988,100.588231,62,53.900002,0,63.099998,60.0,53.0
20160817053000,150.0,304.200012,99.411769,62,53.900002,0,63.0,60.0,53.0
20160817054500,150.0,304.200012,99.411769,62,53.900002,0,63.0,60.0,53.0
20160817060000,150.0,307.799988,100.588231,62,53.900002,0,63.099998,60.0,53.0
20160817061500,150.0,307.799988,100.588231,62,53.900002,0,63.0,60.0,53.0
20160817063000,150.0,304.200012,99.411769,62,53.900002,0,63.099998,60.0,53.0
20160817064500,150.0,300.600006,98.235296,62,53.900002,0,63.099998,60.0,53.0
20160817070000,150.0,304.200012,99.411769,62,53.900002,0,64.099998,60.0,53.0
20160817071500,150.0,304.200012,99.411769,62,53.900002,0,64.400002,60.0,53.0
20160817073000,150.0,304.200012,99.411769,62,53.900002,0,64.599998,60.0,53.0
20160817074500,150.0,300.600006,98.235296,62,53.900002,0,64.800003,60.0,53.0
20160817080000,150.0,300.600006,98.235296,62,53.900002,0,64.5,60.0,53.0
20160817081500,150.0,300.600006,98.235296,62,53.900002,0,64.5,60.0,53.0
20160817083000,150.0,304.200012,99.411769,62,53.900002,0,64.400002,60.0,53.0
20160817084500,150.0,300.600006,98.235296,62,53.900002,0,64.599998,60.0,53.0
20160817090000,150.0,300.600006,98.235296,62,54.700001,0,64.699997,60.0,53.0
20160817091500,150.0,304.200012,99.411769,63,54.700001,0,64.800003,60.0,53.0
20160817093000,150.0,300.600006,98.235296,63,54.700001,0,65.300003,60.0,53.0
20160817094500,150.0,304.200012,99.411769,63,54.700001,0,65.300003,60.0,53.0
20160817100000,150.0,300.600006,98.235296,63,55.5,0,65.800003,60.0,53.0
20160817101500,150.0,304.200012,99.411769,63,55.5,0,66.099998,60.0,53.0
20160817103000,150.0,312.0,101.960784,63,55.5,0,65.900002,60.0,53.0
20160817104500,150.0,312.0,101.960784,63,55.5,0,66.099998,60.0,53.0
20160817110000,150.0,307.799988,100.588231,63,55.5,0,66.199997,60.0,53.0
20160817111500,150.0,307.799988,100.588231,63,55.5,0,66.300003,60.0,53.0
20160817113000,150.0,307.799988,100.588231,63,56.299999,0,66.300003,60.0,53.0
20160817114500,150.0,304.200012,99.411769,63,56.299999,0,66.400002,60.0,53.0
20160817120000,150.0,312.0,101.960784,63,56.299999,0,66.699997,60.0,53.0
20160817121500,150.0,312.0,101.960784,63,56.299999,0,66.800003,60.0,53.0
20160817123000,150.0,304.200012,99.411769,63,56.299999,0,66.699997,60.0,53.0
20160817124500,150.0,312.0,101.960784,63,56.299999,0,66.699997,60.0,53.0
20160817130000,150.0,307.799988,100.588231,63,56.299999,0,66.800003,60.0,53.0
20160817131500,150.0,307.799988,100.588231,63,56.299999,0,67.199997,60.0,53.0
20160817133000,150.0,315.600006,103.137257,63,57.0,0,67.099998,60.0,53.0
20160817134500,150.0,304.200012,99.411769,63,57.0,0,67.099998,60.0,53.0
20160817140000,150.0,307.799988,100.588231,63,57.0,0,67.199997,60.0,53.0
20160817141500,150.0,307.799988,100.588231,63,57.0,0,67.199997,60.0,53.0
20160817143000,150.0,304.200012,99.411769,63,57.0,0,67.300003,60.0,53.0
20160817144500,150.0,307.799988,100.588231,63,57.0,0,67.400002,60.0,53.0
20160817150000,150.0,307.799988,100.588231,63,57.0,0,67.5,60.0,53.0
20160817151500,150.0,307.799988,100.588231,63,57.0,0,67.0,60.0,53.0
20160817153000,150.0,312.0,101.960784,62,57.0,0,66.699997,60.0,53.0
20160817154500,150.0,312.0,101.960784,62,56.400002,0,66.5,60.0,53.0
20160817160000,150.0,307.799988,100.588231,61,56.400002,0,66.300003,60.0,53.0
20160817161500,150.0,312.0,101.960784,61,56.400002,0,66.199997,60.0,53.0
20160817163000,150.0,304.200012,99.411769,61,56.400002,0,66.199997,60.0,53.0
20160817164500,150.0,307.799988,100.588231,61,56.400002,0,66.099998,60.0,53.0
20160817170000,150.0,307.799988,100.588231,61,56.400002,0,66.099998,60.0,53.0
20160817171500,150.0,304.200012,99.411769,61,57.099998,0,66.099998,60.0,53.0
20160817173000,150.0,307.799988,100.588231,61,57.099998,0,66.099998,60.0,53.0
20160817174500,150.0,312.0,101.960784,61,57.099998,0,66.199997,60.0,53.0
20160817180000,150.0,304.200012,99.411769,61,56.5,0,66.099998,60.0,53.0
20160817181500,150.0,307.799988,100.588231,61,56.5,0,66.0,60.0,53.0
20160817183000,150.0,307.799988,100.588231,61,56.5,0,66.0,60.0,53.0
20160817184500,150.0,307.799988,100.588231,61,56.5,0,65.800003,60.0,53.0
20160817190000,150.0,307.799988,100.588231,61,56.5,0,65.699997,60.0,53.0
20160817191500,150.0,300.600006,98.235296,61,55.900002,0,65.599998,60.0,53.0
20160817193000,150.0,304.200012,99.411769,61,55.900002,0,65.599998,60.0,53.0
20160817194500,150.0,307.799988,100.588231,61,55.900002,0,65.5,60.0,53.0
20160817200000,150.0,304.200012,99.411769,61,55.200001,0,65.300003,60.0,53.0
20160817201500,150.0,307.799988,100.588231,61,55.200001,0,65.199997,60.0,53.0
20160817203000,150.0,300.600006,98.235296,61,55.200001,0,65.099998,60.0,53.0
20160817204500,150.0,300.600006,98.235296,61,55.200001,0,65.0,60.0,53.0
20160817210000,150.0,307.799988,100.588231,61,55.200001,0,65.0,60.0,53.0
20160817211500,150.0,300.600006,98.235296,61,55.200001,0,64.800003,60.0,53.0
20160817213000,150.0,304.200012,99.411769,61,55.200001,0,64.699997,60.0,53.0
20160817214500,150.0,304.200012,99.411769,61,55.200001,0,64.599998,60.0,53.0
20160817220000,150.0,300.600006,98.235296,61,55.200001,0,64.599998,60.0,53.0
20160817221500,150.0,304.200012,99.411769,61,55.200001,0,64.5,60.0,53.0
20160817223000,150.0,304.200012,99.411769,61,55.200001,0,64.400002,60.0,53.0
20160817224500,150.0,304.200012,99.411769,61,55.200001,0,64.300003,60.0,53.0
20160817230000,150.0,300.600006,98.235296,61,54.400002,0,64.300003,60.0,53.0
20160817231500,150.0,304.200012,99.411769,61,54.400002,0,64.199997,60.0,53.0
20160817233000,150.0,304.200012,99.411769,61,54.400002,0,64.199997,60.0,53.0
20160817234500,150.0,300.600006,98.235296,61,54.400002,0,64.099998,60.0,53.0
20160818000000,150.0,307.799988,100.588231,61,54.400002,0,64.099998,60.0,53.0
20160818001500,150.0,304.200012,99.411769,61,54.400002,0,64.0,60.0,53.0
20160818003000,150.0,304.200012,99.411769,61,54.400002,0,64.0,60.0,53.0
20160818004500,150.0,304.200012,99.411769,61,54.400002,0,63.799999,60.0,53.0
20160818010000,150.0,304.200012,99.411769,61,54.400002,0,63.799999,60.0,53.0
20160818011500,150.0,304.200012,99.411769,61,54.400002,0,63.799999,60.0,53.0
20160818013000,150.0,304.200012,99.411769,61,54.400002,0,63.700001,60.0,53.0
20160818014500,150.0,304.200012,99.411769,61,54.400002,0,63.700001,60.0,53.0
20160818020000,150.0,304.200012,99.411769,61,54.400002,0,63.700001,60.0,53.0
20160818021500,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160818023000,150.0,304.200012,99.411769,61,54.400002,0,63.599998,60.0,53.0
20160818024500,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160818030000,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160818031500,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160818033000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818034500,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818040000,150.0,304.200012,99.411769,61,54.400002,0,63.5,60.0,53.0
20160818041500,150.0,300.600006,98.235296,61,54.400002,0,63.5,60.0,53.0
20160818043000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818044500,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818050000,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818051500,150.0,304.200012,99.411769,61,54.400002,0,63.299999,60.0,53.0
20160818053000,150.0,304.200012,99.411769,61,54.400002,0,63.299999,60.0,53.0
20160818054500,150.0,304.200012,99.411769,61,54.400002,0,63.400002,60.0,53.0
20160818060000,150.0,300.600006,98.235296,61,54.400002,0,63.299999,60.0,53.0
20160818061500,150.0,304.200012,99.411769,61,53.599998,0,63.299999,60.0,53.0
20160818063000,150.0,304.200012,99.411769,61,53.599998,0,63.200001,60.0,53.0
20160818064500,150.0,304.200012,99.411769,61,53.599998,0,63.299999,60.0,53.0
20160818070000,150.0,307.799988,100.588231,61,53.599998,0,63.799999,60.0,53.0
20160818071500,150.0,304.200012,99.411769,61,54.299999,0,64.199997,60.0,53.0
20160818073000,150.0,304.200012,99.411769,61,54.299999,0,64.5,60.0,53.0
20160818074500,150.0,300.600006,98.235296,61,54.299999,0,64.599998,60.0,53.0
20160818080000,150.0,300.600006,98.235296,61,54.299999,0,64.800003,60.0,53.0
20160818081500,150.0,300.600006,98.235296,61,54.299999,0,65.0,60.0,53.0
20160818083000,150.0,300.600006,98.235296,61,54.299999,0,65.0,60.0,53.0
20160818084500,150.0,304.200012,99.411769,62,54.299999,0,65.400002,60.0,53.0
20160818090000,150.0,304.200012,99.411769,62,55.099998,0,65.300003,60.0,53.0
20160818091500,150.0,296.399994,96.862743,62,55.099998,0,65.599998,60.0,53.0
20160818093000,150.0,300.600006,98.235296,62,55.099998,0,65.800003,60.0,53.0
20160818094500,150.0,296.399994,96.862743,62,55.099998,0,66.5,60.0,53.0
20160818100000,150.0,300.600006,98.235296,63,55.099998,0,66.300003,60.0,53.0
20160818101500,150.0,300.600006,98.235296,63,55.900002,0,66.400002,60.0,53.0
20160818103000,150.0,312.0,101.960784,63,55.900002,0,66.599998,60.0,53.0
20160818104500,150.0,307.799988,100.588231,63,55.900002,0,66.599998,60.0,53.0
20160818110000,150.0,315.600006,103.137257,63,55.900002,0,66.900002,60.0,53.0
20160818111500,150.0,312.0,101.960784,62,55.900002,0,66.699997,60.0,53.0
20160818113000,150.0,307.799988,100.588231,62,56.5,0,66.800003,60.0,53.0
