PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825031500,150.0,304.200012,99.411769,62,53.099998,0,63.5,60.0,53.0
20160825033000,150.0,307.799988,100.588231,62,53.099998,0,63.5,60.0,53.0
20160825034500,150.0,307.799988,100.588231,62,53.099998,0,63.5,60.0,53.0
20160825040000,150.0,312.0,101.960784,62,53.099998,0,63.5,60.0,53.0
20160825041500,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825043000,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825044500,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825050000,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825051500,150.0,312.0,101.960784,62,53.099998,0,63.299999,60.0,53.0
20160825053000,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825054500,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,53.0
20160825060000,150.0,307.799988,100.588231,62,53.099998,0,63.200001,60.0,53.0
20160825061500,150.0,312.0,101.960784,62,53.099998,0,63.200001,60.0,53.0
20160825063000,150.0,307.799988,100.588231,62,53.099998,0,63.200001,60.0,53.0
20160825064500,150.0,304.200012,99.411769,62,53.099998,0,63.900002,60.0,53.0
20160825070000,150.0,312.0,101.960784,62,53.099998,0,64.300003,60.0,53.0
20160825071500,150.0,307.799988,100.588231,62,53.099998,0,64.900002,60.0,53.0
20160825073000,150.0,307.799988,100.588231,62,53.099998,0,64.800003,60.0,53.0
20160825074500,150.0,304.200012,99.411769,62,53.099998,0,64.699997,60.0,53.0
20160825080000,150.0,304.200012,99.411769,62,53.099998,0,64.900002,60.0,53.0
20160825081500,150.0,307.799988,100.588231,62,53.099998,0,65.0,60.0,53.0
20160825083000,150.0,304.200012,99.411769,62,53.099998,0,64.900002,60.0,53.0
20160825084500,150.0,300.600006,98.235296,62,53.099998,0,65.300003,60.0,53.0
20160825090000,150.0,300.600006,98.235296,62,53.099998,0,65.199997,60.0,53.0
20160825091500,150.0,300.600006,98.235296,62,53.099998,0,65.400002,60.0,53.0
20160825093000,150.0,304.200012,99.411769,62,53.099998,0,65.300003,60.0,53.0
20160825094500,150.0,304.200012,99.411769,62,53.099998,0,65.5,60.0,53.0
20160825100000,150.0,304.200012,99.411769,62,53.900002,0,65.5,60.0,53.0
20160825101500,150.0,300.600006,98.235296,62,53.900002,0,65.599998,60.0,53.0
20160825103000,150.0,300.600006,98.235296,62,53.900002,0,66.0,60.0,53.0
20160825104500,150.0,300.600006,98.235296,62,53.900002,0,65.900002,60.0,53.0
20160825110000,150.0,296.399994,96.862743,62,53.900002,0,65.900002,60.0,53.0
20160825111500,150.0,296.399994,96.862743,62,53.900002,0,66.099998,60.0,53.0
20160825113000,150.0,304.200012,99.411769,63,53.900002,0,66.099998,60.0,53.0
20160825114500,150.0,300.600006,98.235296,63,53.900002,0,66.300003,60.0,53.0
20160825120000,150.0,307.799988,100.588231,63,53.900002,0,66.400002,60.0,53.0
20160825121500,150.0,304.200012,99.411769,63,54.700001,0,66.599998,60.0,53.0
20160825123000,150.0,304.200012,99.411769,63,54.700001,0,66.699997,60.0,53.0
20160825124500,150.0,304.200012,99.411769,63,54.700001,0,66.699997,60.0,53.0
20160825130000,150.0,300.600006,98.235296,63,53.5,0,66.300003,60.0,53.0
20160825131500,150.0,312.0,101.960784,63,53.5,0,66.400002,60.0,53.0
20160825133000,150.0,307.799988,100.588231,63,53.5,0,66.599998,60.0,53.0
20160825134500,150.0,315.600006,103.137257,63,53.5,0,66.400002,60.0,53.0
20160825140000,150.0,312.0,101.960784,63,53.5,0,66.199997,60.0,53.0
20160825141500,150.0,307.799988,100.588231,62,53.5,0,65.900002,60.0,53.0
20160825143000,150.0,307.799988,100.588231,62,53.5,0,66.099998,60.0,53.0
20160825144500,150.0,312.0,101.960784,62,53.5,0,65.800003,60.0,53.0
20160825150000,150.0,312.0,101.960784,62,53.5,0,65.199997,60.0,53.0
20160825151500,150.0,315.600006,103.137257,62,53.5,0,64.800003,60.0,53.0
20160825153000,150.0,307.799988,100.588231,61,53.5,0,64.599998,60.0,53.0
20160825154500,150.0,307.799988,100.588231,61,53.5,0,64.400002,60.0,53.0
20160825160000,150.0,307.799988,100.588231,61,53.5,0,64.400002,60.0,53.0
20160825161500,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,53.0
20160825163000,150.0,307.799988,100.588231,61,53.5,0,64.099998,60.0,53.0
20160825164500,150.0,304.200012,99.411769,61,53.5,0,64.099998,60.0,53.0
20160825170000,150.0,304.200012,99.411769,61,53.5,0,64.0,60.0,53.0
20160825171500,150.0,304.200012,99.411769,61,53.5,0,64.0,60.0,53.0
20160825173000,150.0,304.200012,99.411769,61,53.5,0,63.900002,60.0,53.0
20160825174500,150.0,304.200012,99.411769,61,53.5,0,63.799999,60.0,53.0
20160825180000,150.0,304.200012,99.411769,61,53.5,0,63.799999,60.0,53.0
20160825181500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160825183000,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160825184500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160825190000,150.0,304.200012,99.411769,61,53.5,0,63.599998,60.0,53.0
20160825191500,150.0,304.200012,99.411769,61,52.700001,0,63.599998,60.0,53.0
20160825193000,150.0,300.600006,98.235296,61,52.700001,0,63.5,60.0,53.0
20160825194500,150.0,304.200012,99.411769,61,52.700001,0,63.5,60.0,53.0
20160825200000,150.0,307.799988,100.588231,61,52.700001,0,63.299999,60.0,53.0
20160825201500,150.0,304.200012,99.411769,61,52.700001,0,63.299999,60.0,53.0
20160825203000,150.0,307.799988,100.588231,61,52.700001,0,63.299999,60.0,53.0
20160825204500,150.0,304.200012,99.411769,61,52.700001,0,63.299999,60.0,53.0
20160825210000,150.0,304.200012,99.411769,61,52.700001,0,63.200001,60.0,53.0
20160825211500,150.0,304.200012,99.411769,61,52.700001,0,63.200001,60.0,53.0
20160825213000,150.0,304.200012,99.411769,61,52.700001,0,63.299999,60.0,53.0
20160825214500,150.0,304.200012,99.411769,61,52.700001,0,63.200001,60.0,53.0
20160825220000,150.0,304.200012,99.411769,61,52.700001,0,63.200001,60.0,53.0
20160825221500,150.0,304.200012,99.411769,61,52.700001,0,63.099998,60.0,53.0
20160825223000,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160825224500,150.0,304.200012,99.411769,61,52.700001,0,63.099998,60.0,53.0
20160825230000,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160825231500,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160825233000,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160825234500,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160826000000,150.0,304.200012,99.411769,61,52.700001,0,63.0,60.0,53.0
20160826001500,150.0,307.799988,100.588231,61,52.700001,0,62.900002,60.0,53.0
20160826003000,150.0,300.600006,98.235296,61,52.700001,0,62.900002,60.0,53.0
20160826004500,150.0,304.200012,99.411769,61,52.700001,0,62.900002,60.0,53.0
20160826010000,150.0,304.200012,99.411769,61,52.700001,0,62.799999,60.0,53.0
20160826011500,150.0,304.200012,99.411769,61,52.700001,0,62.700001,60.0,53.0
20160826013000,150.0,304.200012,99.411769,61,52.700001,0,62.700001,60.0,53.0
20160826014500,150.0,304.200012,99.411769,61,52.700001,0,62.599998,60.0,53.0
20160826020000,150.0,300.600006,98.235296,61,52.700001,0,62.599998,60.0,53.0
20160826021500,150.0,304.200012,99.411769,61,52.700001,0,62.5,60.0,53.0
20160826023000,150.0,307.799988,100.588231,61,52.700001,0,62.5,60.0,53.0
20160826024500,150.0,304.200012,99.411769,61,52.700001,0,62.5,60.0,53.0
20160826030000,150.0,304.200012,99.411769,61,51.900002,0,62.400002,60.0,53.0
20160826031500,150.0,304.200012,99.411769,61,51.900002,0,62.400002,60.0,53.0
20160826033000,150.0,304.200012,99.411769,61,51.900002,0,62.299999,60.0,53.0
20160826034500,150.0,307.799988,100.588231,61,51.900002,0,62.299999,60.0,53.0
20160826040000,150.0,304.200012,99.411769,61,51.900002,0,62.400002,60.0,53.0
20160826041500,150.0,304.200012,99.411769,61,51.900002,0,62.299999,60.0,53.0
20160826043000,150.0,304.200012,99.411769,61,51.900002,0,62.299999,60.0,53.0
20160826044500,150.0,307.799988,100.588231,61,51.900002,0,62.200001,60.0,53.0
20160826050000,150.0,304.200012,99.411769,61,51.900002,0,62.299999,60.0,53.0
20160826051500,150.0,304.200012,99.411769,61,51.900002,0,62.200001,60.0,53.0
20160826053000,150.0,304.200012,99.411769,61,51.900002,0,62.200001,60.0,53.0
20160826054500,150.0,304.200012,99.411769,61,55.599998,0,62.700001,60.0,53.0
20160826060000,150.0,307.799988,100.588231,61,54.299999,0,62.799999,60.0,53.0
20160826061500,150.0,304.200012,99.411769,61,54.299999,0,62.900002,60.0,53.0
20160826063000,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160826064500,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160826070000,150.0,307.799988,100.588231,61,53.5,0,63.799999,60.0,53.0
20160826071500,150.0,307.799988,100.588231,61,53.5,0,64.099998,60.0,53.0
20160826073000,150.0,300.600006,98.235296,61,53.5,0,64.400002,60.0,53.0
20160826074500,150.0,300.600006,98.235296,61,53.5,0,64.199997,60.0,53.0
20160826080000,150.0,300.600006,98.235296,62,53.5,0,64.5,60.0,53.0
20160826081500,150.0,304.200012,99.411769,62,53.5,0,64.599998,60.0,53.0
20160826083000,150.0,304.200012,99.411769,62,53.5,0,64.5,60.0,53.0
20160826084500,150.0,307.799988,100.588231,62,53.5,0,64.800003,60.0,53.0
20160826090000,150.0,304.200012,99.411769,62,54.299999,0,64.800003,60.0,53.0
20160826091500,150.0,304.200012,99.411769,62,54.299999,0,64.800003,60.0,53.0
20160826093000,150.0,300.600006,98.235296,62,54.299999,0,64.800003,60.0,53.0
20160826094500,150.0,300.600006,98.235296,62,54.299999,0,65.199997,60.0,53.0
20160826100000,150.0,300.600006,98.235296,62,54.299999,0,65.099998,60.0,53.0
20160826101500,150.0,300.600006,98.235296,62,54.299999,0,65.099998,60.0,53.0
20160826103000,150.0,296.399994,96.862743,62,54.299999,0,65.099998,60.0,53.0
20160826104500,150.0,300.600006,98.235296,62,54.299999,0,65.199997,60.0,53.0
20160826110000,150.0,307.799988,100.588231,63,54.299999,0,65.199997,60.0,53.0
20160826111500,150.0,304.200012,99.411769,63,54.299999,0,65.300003,60.0,53.0
20160826113000,150.0,300.600006,98.235296,63,55.099998,0,65.300003,60.0,53.0
20160826114500,150.0,304.200012,99.411769,63,55.099998,0,65.300003,60.0,53.0
20160826120000,150.0,300.600006,98.235296,63,55.099998,0,65.599998,60.0,53.0
20160826121500,150.0,304.200012,99.411769,63,55.099998,0,65.5,60.0,53.0
20160826123000,150.0,307.799988,100.588231,63,55.099998,0,65.900002,60.0,53.0
20160826124500,150.0,307.799988,100.588231,63,55.099998,0,65.900002,60.0,53.0
20160826130000,150.0,304.200012,99.411769,63,55.099998,0,66.0,60.0,53.0
20160826131500,150.0,312.0,101.960784,63,55.099998,0,66.099998,60.0,53.0
20160826133000,150.0,300.600006,98.235296,63,55.099998,0,66.199997,60.0,53.0
20160826134500,150.0,307.799988,100.588231,63,55.099998,0,66.0,60.0,53.0
20160826140000,150.0,312.0,101.960784,63,55.099998,0,65.800003,60.0,53.0
20160826141500,150.0,304.200012,99.411769,62,55.099998,0,66.400002,60.0,53.0
20160826143000,150.0,307.799988,100.588231,62,55.099998,0,66.5,60.0,53.0
20160826144500,150.0,312.0,101.960784,62,55.099998,0,66.599998,60.0,53.0
20160826150000,150.0,307.799988,100.588231,62,55.900002,0,66.0,60.0,53.0
20160826151500,150.0,307.799988,100.588231,62,55.900002,0,65.900002,60.0,53.0
20160826153000,150.0,312.0,101.960784,62,55.900002,0,65.699997,60.0,53.0
20160826154500,150.0,312.0,101.960784,62,55.900002,0,65.599998,60.0,53.0
20160826160000,150.0,307.799988,100.588231,62,55.900002,0,65.599998,60.0,53.0
20160826161500,150.0,315.600006,103.137257,62,55.900002,0,65.599998,60.0,53.0
20160826163000,150.0,307.799988,100.588231,62,55.900002,0,65.599998,60.0,53.0
20160826164500,150.0,304.200012,99.411769,62,55.900002,0,65.599998,60.0,53.0
20160826170000,150.0,307.799988,100.588231,62,55.900002,0,65.599998,60.0,53.0
20160826171500,150.0,307.799988,100.588231,62,55.900002,0,65.5,60.0,53.0
20160826173000,150.0,312.0,101.960784,62,55.900002,0,65.5,60.0,53.0
20160826174500,150.0,312.0,101.960784,62,55.200001,0,65.5,60.0,53.0
20160826180000,150.0,312.0,101.960784,62,55.200001,0,65.300003,60.0,53.0
20160826181500,150.0,307.799988,100.588231,62,55.200001,0,65.300003,60.0,53.0
20160826183000,150.0,307.799988,100.588231,62,55.200001,0,65.300003,60.0,53.0
20160826184500,150.0,312.0,101.960784,62,55.200001,0,65.199997,60.0,53.0
20160826190000,150.0,312.0,101.960784,62,55.200001,0,65.099998,60.0,53.0
20160826191500,150.0,312.0,101.960784,62,55.200001,0,65.0,60.0,53.0
20160826193000,150.0,307.799988,100.588231,62,55.200001,0,65.0,60.0,53.0
20160826194500,150.0,307.799988,100.588231,62,54.299999,0,64.900002,60.0,53.0
20160826200000,150.0,307.799988,100.588231,62,54.299999,0,64.699997,60.0,53.0
20160826201500,150.0,312.0,101.960784,62,54.299999,0,64.699997,60.0,53.0
20160826203000,150.0,304.200012,99.411769,62,54.299999,0,64.599998,60.0,53.0
20160826204500,150.0,312.0,101.960784,62,54.299999,0,64.599998,60.0,53.0
20160826210000,150.0,312.0,101.960784,62,54.299999,0,64.599998,60.0,53.0
20160826211500,150.0,312.0,101.960784,62,54.299999,0,64.400002,60.0,53.0
20160826213000,150.0,307.799988,100.588231,62,54.299999,0,64.400002,60.0,53.0
20160826214500,150.0,307.799988,100.588231,62,54.299999,0,64.400002,60.0,53.0
20160826220000,150.0,307.799988,100.588231,62,54.299999,0,64.400002,60.0,53.0
20160826221500,150.0,307.799988,100.588231,62,54.299999,0,64.300003,60.0,53.0
20160826223000,150.0,312.0,101.960784,62,54.299999,0,64.300003,60.0,53.0
20160826224500,150.0,304.200012,99.411769,62,54.299999,0,64.199997,60.0,53.0
20160826230000,150.0,304.200012,99.411769,62,54.299999,0,64.300003,60.0,53.0
20160826231500,150.0,300.600006,98.235296,62,54.299999,0,64.199997,60.0,53.0
20160826233000,150.0,300.600006,98.235296,62,54.299999,0,64.199997,60.0,53.0
20160826234500,150.0,304.200012,99.411769,62,54.299999,0,64.199997,60.0,53.0
20160827000000,150.0,300.600006,98.235296,62,54.299999,0,64.199997,60.0,53.0
20160827001500,150.0,300.600006,98.235296,62,54.299999,0,64.099998,60.0,53.0
20160827003000,150.0,300.600006,98.235296,62,54.299999,0,64.099998,60.0,53.0
20160827004500,150.0,304.200012,99.411769,62,54.299999,0,64.0,60.0,53.0
20160827010000,150.0,304.200012,99.411769,62,54.299999,0,64.0,60.0,53.0
20160827011500,150.0,304.200012,99.411769,63,53.5,0,63.799999,60.0,53.0
20160827013000,150.0,300.600006,98.235296,63,53.5,0,63.700001,60.0,53.0
20160827014500,150.0,304.200012,99.411769,63,53.5,0,63.700001,60.0,53.0
20160827020000,150.0,300.600006,98.235296,63,53.5,0,63.599998,60.0,53.0
20160827021500,150.0,304.200012,99.411769,63,53.5,0,63.599998,60.0,53.0
20160827023000,150.0,307.799988,100.588231,63,53.5,0,63.5,60.0,53.0
20160827024500,150.0,307.799988,100.588231,63,53.5,0,63.400002,60.0,53.0
20160827030000,150.0,307.799988,100.588231,63,53.5,0,63.299999,60.0,53.0
20160827031500,150.0,304.200012,99.411769,63,53.5,0,63.299999,60.0,53.0
20160827033000,150.0,307.799988,100.588231,63,53.5,0,63.200001,60.0,53.0
20160827034500,150.0,304.200012,99.411769,63,53.5,0,63.200001,60.0,53.0
20160827040000,150.0,307.799988,100.588231,63,53.5,0,63.099998,60.0,53.0
20160827041500,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827043000,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827044500,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827050000,150.0,307.799988,100.588231,63,53.5,0,63.099998,60.0,53.0
20160827051500,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827053000,150.0,304.200012,99.411769,63,53.5,0,63.200001,60.0,53.0
20160827054500,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827060000,150.0,307.799988,100.588231,63,53.5,0,63.200001,60.0,53.0
20160827061500,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827063000,150.0,304.200012,99.411769,63,53.5,0,63.099998,60.0,53.0
20160827064500,150.0,307.799988,100.588231,63,53.5,0,63.200001,60.0,53.0
20160827070000,150.0,315.600006,103.137257,63,53.5,0,63.200001,60.0,53.0
20160827071500,150.0,315.600006,103.137257,63,53.5,0,63.200001,60.0,53.0
20160827073000,150.0,312.0,101.960784,63,53.5,0,63.200001,60.0,53.0
20160827074500,150.0,312.0,101.960784,63,53.5,0,63.200001,60.0,53.0
20160827080000,150.0,307.799988,100.588231,63,53.5,0,63.200001,60.0,53.0
20160827081500,150.0,307.799988,100.588231,63,54.299999,0,63.200001,60.0,53.0
20160827083000,150.0,307.799988,100.588231,63,54.299999,0,63.200001,60.0,53.0
20160827084500,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160827090000,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160827091500,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160827093000,150.0,307.799988,100.588231,63,54.299999,0,63.0,60.0,53.0
20160827094500,150.0,307.799988,100.588231,63,54.299999,0,63.0,60.0,53.0
20160827100000,150.0,307.799988,100.588231,63,54.299999,0,63.0,60.0,53.0
20160827101500,150.0,304.200012,99.411769,63,54.299999,0,63.0,60.0,53.0
20160827103000,150.0,304.200012,99.411769,63,54.299999,0,63.0,60.0,53.0
20160827104500,150.0,307.799988,100.588231,63,54.299999,0,63.0,60.0,53.0
20160827110000,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160827111500,150.0,304.200012,99.411769,63,54.299999,0,63.200001,60.0,53.0
20160827113000,150.0,300.600006,98.235296,63,54.299999,0,63.200001,60.0,53.0
20160827114500,150.0,304.200012,99.411769,63,54.299999,0,63.299999,60.0,53.0
20160827120000,150.0,304.200012,99.411769,63,54.299999,0,63.400002,60.0,53.0
20160827121500,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160827123000,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160827124500,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160827130000,150.0,304.200012,99.411769,62,54.299999,0,63.5,60.0,53.0
20160827131500,150.0,300.600006,98.235296,62,54.299999,0,63.5,60.0,53.0
20160827133000,150.0,300.600006,98.235296,62,54.299999,0,63.599998,60.0,53.0
20160827134500,150.0,300.600006,98.235296,62,54.299999,0,63.700001,60.0,53.0
20160827140000,150.0,304.200012,99.411769,63,54.299999,0,63.799999,60.0,53.0
20160827141500,150.0,307.799988,100.588231,63,55.099998,0,63.900002,60.0,53.0
20160827143000,150.0,307.799988,100.588231,63,55.099998,0,63.900002,60.0,53.0
20160827144500,150.0,307.799988,100.588231,63,55.099998,0,64.0,60.0,53.0
20160827150000,150.0,312.0,101.960784,63,55.099998,0,63.900002,60.0,53.0
20160827151500,150.0,304.200012,99.411769,63,55.099998,0,64.0,60.0,53.0
20160827153000,150.0,300.600006,98.235296,63,55.099998,0,64.099998,60.0,53.0
20160827154500,150.0,300.600006,98.235296,63,55.099998,0,64.199997,60.0,53.0
20160827160000,150.0,304.200012,99.411769,63,55.099998,0,64.199997,60.0,53.0
20160827161500,150.0,300.600006,98.235296,63,55.099998,0,64.199997,60.0,53.0
20160827163000,150.0,304.200012,99.411769,63,55.099998,0,64.199997,60.0,53.0
20160827164500,150.0,307.799988,100.588231,63,55.099998,0,64.099998,60.0,53.0
20160827170000,150.0,304.200012,99.411769,63,54.299999,0,64.0,60.0,53.0
20160827171500,150.0,307.799988,100.588231,63,54.299999,0,64.0,60.0,53.0
20160827173000,150.0,307.799988,100.588231,63,54.299999,0,64.0,60.0,53.0
20160827174500,150.0,312.0,101.960784,63,54.299999,0,64.0,60.0,53.0
20160827180000,150.0,304.200012,99.411769,63,54.299999,0,64.0,60.0,53.0
20160827181500,150.0,307.799988,100.588231,63,54.299999,0,64.099998,60.0,53.0
20160827183000,150.0,307.799988,100.588231,63,54.299999,0,64.0,60.0,53.0
20160827184500,150.0,307.799988,100.588231,63,54.299999,0,64.099998,60.0,53.0
20160827190000,150.0,307.799988,100.588231,63,54.299999,0,64.099998,60.0,53.0
20160827191500,150.0,307.799988,100.588231,63,54.299999,0,64.099998,60.0,53.0
20160827193000,150.0,312.0,101.960784,63,54.299999,0,64.0,60.0,53.0
20160827194500,150.0,307.799988,100.588231,63,54.299999,0,63.900002,60.0,53.0
20160827200000,150.0,307.799988,100.588231,63,54.299999,0,63.799999,60.0,53.0
20160827201500,150.0,312.0,101.960784,63,54.299999,0,63.799999,60.0,53.0
20160827203000,150.0,312.0,101.960784,63,54.299999,0,63.799999,60.0,53.0
20160827204500,150.0,312.0,101.960784,63,54.299999,0,63.599998,60.0,53.0
20160827210000,150.0,307.799988,100.588231,63,54.299999,0,63.599998,60.0,53.0
20160827211500,150.0,312.0,101.960784,63,54.299999,0,63.599998,60.0,53.0
20160827213000,150.0,307.799988,100.588231,63,54.299999,0,63.5,60.0,53.0
20160827214500,150.0,312.0,101.960784,63,54.299999,0,63.5,60.0,53.0
20160827220000,150.0,312.0,101.960784,63,54.299999,0,63.400002,60.0,53.0
20160827221500,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160827223000,150.0,312.0,101.960784,63,54.299999,0,63.200001,60.0,53.0
20160827224500,150.0,312.0,101.960784,63,56.400002,0,63.299999,60.0,53.0
20160827230000,150.0,312.0,101.960784,63,55.5,0,63.5,60.0,53.0
20160827231500,150.0,307.799988,100.588231,63,55.5,0,63.5,60.0,53.0
20160827233000,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160827234500,150.0,312.0,101.960784,63,54.299999,0,63.299999,60.0,53.0
20160828000000,150.0,307.799988,100.588231,63,54.299999,0,63.400002,60.0,53.0
20160828001500,150.0,304.200012,99.411769,63,54.299999,0,63.400002,60.0,53.0
20160828003000,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160828004500,150.0,312.0,101.960784,63,54.299999,0,63.200001,60.0,53.0
20160828010000,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160828011500,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160828013000,150.0,307.799988,100.588231,63,54.299999,0,63.299999,60.0,53.0
20160828014500,150.0,307.799988,100.588231,63,54.299999,0,63.200001,60.0,53.0
20160828020000,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160828021500,150.0,307.799988,100.588231,63,55.5,0,63.099998,60.0,53.0
20160828023000,150.0,307.799988,100.588231,63,55.5,0,63.200001,60.0,53.0
20160828024500,150.0,307.799988,100.588231,63,54.700001,0,63.200001,60.0,53.0
20160828030000,150.0,304.200012,99.411769,63,53.900002,0,63.099998,60.0,53.0
20160828031500,150.0,304.200012,99.411769,63,56.299999,0,63.0,60.0,53.0
20160828033000,150.0,307.799988,100.588231,63,55.200001,0,63.200001,60.0,53.0
20160828034500,150.0,312.0,101.960784,63,55.200001,0,63.099998,60.0,53.0
20160828040000,150.0,307.799988,100.588231,63,53.900002,0,63.0,60.0,53.0
20160828041500,150.0,312.0,101.960784,63,53.900002,0,62.799999,60.0,53.0
20160828043000,150.0,312.0,101.960784,63,53.900002,0,62.799999,60.0,53.0
20160828044500,150.0,307.799988,100.588231,63,55.099998,0,63.0,60.0,53.0
20160828050000,150.0,304.200012,99.411769,62,55.099998,0,63.099998,60.0,53.0
20160828051500,150.0,312.0,101.960784,62,54.299999,0,63.200001,60.0,53.0
20160828053000,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828054500,150.0,307.799988,100.588231,62,55.400002,0,63.200001,60.0,53.0
20160828060000,150.0,304.200012,99.411769,62,55.400002,0,63.299999,60.0,53.0
20160828061500,150.0,307.799988,100.588231,62,55.400002,0,63.200001,60.0,53.0
20160828063000,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160828064500,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828070000,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828071500,150.0,312.0,101.960784,62,54.299999,0,63.099998,60.0,53.0
20160828073000,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160828074500,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828080000,150.0,312.0,101.960784,62,54.299999,0,63.099998,60.0,53.0
20160828081500,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828083000,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160828084500,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160828090000,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160828091500,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160828093000,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160828094500,150.0,304.200012,99.411769,62,55.099998,0,63.299999,60.0,53.0
20160828100000,150.0,304.200012,99.411769,62,55.099998,0,63.5,60.0,53.0
20160828101500,150.0,307.799988,100.588231,62,55.099998,0,63.599998,60.0,53.0
20160828103000,150.0,307.799988,100.588231,62,55.099998,0,63.599998,60.0,53.0
20160828104500,150.0,304.200012,99.411769,62,55.099998,0,63.799999,60.0,53.0
20160828110000,150.0,307.799988,100.588231,62,55.099998,0,63.799999,60.0,53.0
20160828111500,150.0,307.799988,100.588231,62,55.099998,0,64.0,60.0,53.0
20160828113000,150.0,304.200012,99.411769,62,55.099998,0,64.0,60.0,53.0
20160828114500,150.0,307.799988,100.588231,62,55.099998,0,64.099998,60.0,53.0
20160828120000,150.0,304.200012,99.411769,62,55.099998,0,64.199997,60.0,53.0
20160828121500,150.0,307.799988,100.588231,62,55.099998,0,64.199997,60.0,53.0
20160828123000,150.0,312.0,101.960784,62,55.099998,0,64.300003,60.0,53.0
20160828124500,150.0,315.600006,103.137257,62,55.099998,0,64.400002,60.0,53.0
20160828130000,150.0,312.0,101.960784,62,55.099998,0,64.5,60.0,53.0
20160828131500,150.0,312.0,101.960784,62,55.099998,0,64.599998,60.0,53.0
20160828133000,150.0,304.200012,99.411769,61,55.099998,0,64.699997,60.0,53.0
20160828134500,150.0,307.799988,100.588231,61,55.099998,0,64.699997,60.0,53.0
20160828140000,150.0,307.799988,100.588231,61,55.099998,0,64.800003,60.0,53.0
20160828141500,150.0,307.799988,100.588231,61,55.099998,0,64.800003,60.0,53.0
20160828143000,150.0,300.600006,98.235296,61,55.099998,0,64.900002,60.0,53.0
20160828144500,150.0,304.200012,99.411769,61,55.099998,0,65.0,60.0,53.0
20160828150000,150.0,304.200012,99.411769,61,55.099998,0,65.0,60.0,53.0
20160828151500,150.0,300.600006,98.235296,61,55.099998,0,65.099998,60.0,53.0
20160828153000,150.0,296.399994,96.862743,61,55.900002,0,65.199997,60.0,53.0
20160828154500,150.0,300.600006,98.235296,61,55.900002,0,65.300003,60.0,53.0
20160828160000,150.0,300.600006,98.235296,62,55.900002,0,65.300003,60.0,53.0
20160828161500,150.0,300.600006,98.235296,62,55.900002,0,65.5,60.0,53.0
20160828163000,150.0,300.600006,98.235296,62,55.900002,0,65.5,60.0,53.0
20160828164500,150.0,304.200012,99.411769,62,55.900002,0,65.5,60.0,53.0
20160828170000,150.0,304.200012,99.411769,62,55.900002,0,65.5,60.0,53.0
20160828171500,150.0,304.200012,99.411769,62,55.900002,0,65.5,60.0,53.0
20160828173000,150.0,304.200012,99.411769,62,55.900002,0,65.5,60.0,53.0
20160828174500,150.0,304.200012,99.411769,62,55.900002,0,65.5,60.0,53.0
20160828180000,150.0,307.799988,100.588231,62,55.900002,0,65.5,60.0,53.0
20160828181500,150.0,307.799988,100.588231,62,55.900002,0,65.300003,60.0,53.0
20160828183000,150.0,307.799988,100.588231,62,55.200001,0,65.300003,60.0,53.0
20160828184500,150.0,312.0,101.960784,62,55.200001,0,65.300003,60.0,53.0
20160828190000,150.0,312.0,101.960784,62,55.200001,0,65.199997,60.0,53.0
20160828191500,150.0,307.799988,100.588231,62,55.200001,0,65.099998,60.0,53.0
20160828193000,150.0,312.0,101.960784,62,55.200001,0,65.099998,60.0,53.0
20160828194500,150.0,307.799988,100.588231,62,55.200001,0,65.0,60.0,53.0
20160828200000,150.0,312.0,101.960784,62,55.200001,0,64.900002,60.0,53.0
20160828201500,150.0,312.0,101.960784,62,55.200001,0,64.900002,60.0,53.0
20160828203000,150.0,312.0,101.960784,62,55.200001,0,64.800003,60.0,53.0
20160828204500,150.0,312.0,101.960784,62,55.200001,0,64.800003,60.0,53.0
20160828210000,150.0,312.0,101.960784,62,55.200001,0,64.699997,60.0,53.0
20160828211500,150.0,312.0,101.960784,62,55.200001,0,64.599998,60.0,53.0
20160828213000,150.0,315.600006,103.137257,62,55.200001,0,64.599998,60.0,53.0
20160828214500,150.0,304.200012,99.411769,62,55.200001,0,64.599998,60.0,53.0
20160828220000,150.0,304.200012,99.411769,62,55.200001,0,64.599998,60.0,53.0
20160828221500,150.0,307.799988,100.588231,62,55.200001,0,64.5,60.0,53.0
20160828223000,150.0,307.799988,100.588231,62,55.200001,0,64.400002,60.0,53.0
20160828224500,150.0,307.799988,100.588231,62,55.200001,0,64.400002,60.0,53.0
20160828230000,150.0,304.200012,99.411769,62,54.299999,0,64.400002,60.0,53.0
20160828231500,150.0,307.799988,100.588231,62,54.299999,0,64.300003,60.0,53.0
20160828233000,150.0,307.799988,100.588231,62,54.299999,0,64.300003,60.0,53.0
20160828234500,150.0,307.799988,100.588231,62,54.299999,0,64.199997,60.0,53.0
20160829000000,150.0,304.200012,99.411769,62,54.299999,0,64.099998,60.0,53.0
20160829001500,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160829003000,150.0,312.0,101.960784,62,54.299999,0,64.0,60.0,53.0
20160829004500,150.0,304.200012,99.411769,62,54.299999,0,64.0,60.0,53.0
20160829010000,150.0,307.799988,100.588231,62,54.299999,0,63.900002,60.0,53.0
20160829011500,150.0,304.200012,99.411769,62,54.299999,0,63.799999,60.0,53.0
20160829013000,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160829014500,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160829020000,150.0,307.799988,100.588231,62,54.299999,0,63.700001,60.0,53.0
20160829021500,150.0,307.799988,100.588231,62,54.299999,0,63.700001,60.0,53.0
20160829023000,150.0,304.200012,99.411769,62,54.299999,0,63.700001,60.0,53.0
20160829024500,150.0,307.799988,100.588231,62,54.299999,0,63.599998,60.0,53.0
20160829030000,150.0,304.200012,99.411769,62,54.299999,0,63.599998,60.0,53.0
20160829031500,150.0,307.799988,100.588231,62,54.299999,0,63.599998,60.0,53.0
20160829033000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829034500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829040000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829041500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829043000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829044500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829050000,150.0,304.200012,99.411769,62,54.299999,0,63.5,60.0,53.0
20160829051500,150.0,304.200012,99.411769,62,54.299999,0,63.5,60.0,53.0
20160829053000,150.0,304.200012,99.411769,62,54.299999,0,63.5,60.0,53.0
20160829054500,150.0,312.0,101.960784,62,54.299999,0,63.400002,60.0,53.0
20160829060000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160829061500,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160829063000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160829064500,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160829070000,150.0,304.200012,99.411769,62,54.299999,0,64.599998,60.0,53.0
20160829071500,150.0,304.200012,99.411769,62,54.299999,0,64.699997,60.0,53.0
20160829073000,150.0,304.200012,99.411769,62,54.299999,0,64.699997,60.0,53.0
20160829074500,150.0,300.600006,98.235296,62,54.299999,0,65.0,60.0,53.0
20160829080000,150.0,304.200012,99.411769,62,54.299999,0,64.699997,60.0,53.0
20160829081500,150.0,307.799988,100.588231,62,54.299999,0,64.699997,60.0,53.0
20160829083000,150.0,304.200012,99.411769,62,54.299999,0,64.699997,60.0,53.0
20160829084500,150.0,304.200012,99.411769,62,54.299999,0,64.800003,60.0,53.0
20160829090000,150.0,304.200012,99.411769,62,54.299999,0,65.199997,60.0,53.0
20160829091500,150.0,300.600006,98.235296,62,54.299999,0,65.300003,60.0,53.0
20160829093000,150.0,304.200012,99.411769,62,54.299999,0,65.099998,60.0,53.0
20160829094500,150.0,300.600006,98.235296,63,54.299999,0,65.199997,60.0,53.0
20160829100000,150.0,300.600006,98.235296,63,54.299999,0,65.300003,60.0,53.0
20160829101500,150.0,304.200012,99.411769,63,54.299999,0,65.400002,60.0,53.0
20160829103000,150.0,304.200012,99.411769,63,54.299999,0,65.5,60.0,53.0
20160829104500,150.0,304.200012,99.411769,63,54.299999,0,65.5,60.0,53.0
20160829110000,150.0,312.0,101.960784,63,54.299999,0,65.599998,60.0,53.0
20160829111500,150.0,307.799988,100.588231,62,54.299999,0,65.599998,60.0,53.0
20160829113000,150.0,307.799988,100.588231,62,55.099998,0,65.5,60.0,53.0
20160829114500,150.0,307.799988,100.588231,62,55.099998,0,65.5,60.0,53.0
20160829120000,150.0,312.0,101.960784,62,55.099998,0,65.699997,60.0,53.0
20160829121500,150.0,307.799988,100.588231,61,55.099998,0,65.699997,60.0,53.0
20160829123000,150.0,307.799988,100.588231,61,55.099998,0,65.699997,60.0,53.0
20160829124500,150.0,300.600006,98.235296,61,55.099998,0,65.599998,60.0,53.0
20160829130000,150.0,307.799988,100.588231,61,54.299999,0,65.599998,60.0,53.0
20160829131500,150.0,304.200012,99.411769,61,54.299999,0,65.699997,60.0,53.0
20160829133000,150.0,304.200012,99.411769,61,54.299999,0,65.800003,60.0,53.0
20160829134500,150.0,307.799988,100.588231,61,54.299999,0,65.699997,60.0,53.0
20160829140000,150.0,307.799988,100.588231,61,54.299999,0,65.800003,60.0,53.0
20160829141500,150.0,312.0,101.960784,61,54.299999,0,65.699997,60.0,53.0
20160829143000,150.0,307.799988,100.588231,61,54.299999,0,65.800003,60.0,53.0
20160829144500,150.0,304.200012,99.411769,61,54.299999,0,65.599998,60.0,53.0
20160829150000,150.0,312.0,101.960784,61,54.299999,0,65.699997,60.0,53.0
20160829151500,150.0,307.799988,100.588231,61,54.299999,0,65.099998,60.0,53.0
20160829153000,150.0,304.200012,99.411769,61,54.299999,0,64.800003,60.0,53.0
20160829154500,150.0,300.600006,98.235296,61,54.299999,0,64.599998,60.0,53.0
20160829160000,150.0,300.600006,98.235296,61,54.299999,0,64.5,60.0,53.0
20160829161500,150.0,304.200012,99.411769,61,54.299999,0,64.400002,60.0,53.0
20160829163000,150.0,312.0,101.960784,61,54.299999,0,64.199997,60.0,53.0
20160829164500,150.0,304.200012,99.411769,61,54.299999,0,64.099998,60.0,53.0
20160829170000,150.0,312.0,101.960784,61,54.299999,0,64.0,60.0,53.0
20160829171500,150.0,307.799988,100.588231,61,54.299999,0,64.0,60.0,53.0
20160829173000,150.0,307.799988,100.588231,61,54.299999,0,64.0,60.0,53.0
20160829174500,150.0,304.200012,99.411769,61,54.299999,0,63.900002,60.0,53.0
20160829180000,150.0,307.799988,100.588231,61,54.299999,0,63.900002,60.0,53.0
20160829181500,150.0,304.200012,99.411769,61,54.299999,0,63.900002,60.0,53.0
20160829183000,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160829184500,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160829190000,150.0,304.200012,99.411769,61,54.299999,0,63.900002,60.0,53.0
20160829191500,150.0,304.200012,99.411769,61,54.299999,0,64.0,60.0,53.0
20160829193000,150.0,307.799988,100.588231,61,54.299999,0,63.900002,60.0,53.0
20160829194500,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160829200000,150.0,300.600006,98.235296,61,54.299999,0,63.799999,60.0,53.0
20160829201500,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160829203000,150.0,304.200012,99.411769,61,54.299999,0,63.700001,60.0,53.0
20160829204500,150.0,304.200012,99.411769,61,54.299999,0,63.700001,60.0,53.0
20160829210000,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160829211500,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160829213000,150.0,307.799988,100.588231,61,53.700001,0,63.5,60.0,53.0
20160829214500,150.0,304.200012,99.411769,61,53.700001,0,63.5,60.0,53.0
20160829220000,150.0,307.799988,100.588231,61,53.700001,0,63.400002,60.0,53.0
20160829221500,150.0,307.799988,100.588231,61,53.700001,0,63.299999,60.0,53.0
20160829223000,150.0,304.200012,99.411769,61,53.700001,0,63.299999,60.0,53.0
20160829224500,150.0,304.200012,99.411769,61,53.700001,0,63.299999,60.0,53.0
20160829230000,150.0,307.799988,100.588231,61,53.700001,0,63.299999,60.0,53.0
20160829231500,150.0,304.200012,99.411769,61,53.700001,0,63.200001,60.0,53.0
20160829233000,150.0,307.799988,100.588231,61,53.700001,0,63.099998,60.0,53.0
20160829234500,150.0,307.799988,100.588231,61,53.700001,0,63.099998,60.0,53.0
20160830000000,150.0,296.399994,96.862743,62,53.700001,0,63.099998,60.0,53.0
20160830001500,150.0,300.600006,98.235296,62,53.700001,0,63.099998,60.0,53.0
20160830003000,150.0,304.200012,99.411769,62,54.700001,0,63.299999,60.0,53.0
20160830004500,150.0,304.200012,99.411769,62,54.700001,0,63.299999,60.0,53.0
20160830010000,150.0,300.600006,98.235296,62,53.900002,0,63.299999,60.0,53.0
20160830011500,150.0,304.200012,99.411769,62,53.900002,0,63.200001,60.0,53.0
20160830013000,150.0,300.600006,98.235296,62,53.900002,0,63.099998,60.0,53.0
20160830014500,150.0,304.200012,99.411769,62,54.900002,0,63.099998,60.0,53.0
20160830020000,150.0,304.200012,99.411769,62,54.900002,0,63.299999,60.0,53.0
20160830021500,150.0,300.600006,98.235296,62,54.900002,0,63.299999,60.0,53.0
20160830023000,150.0,300.600006,98.235296,62,53.5,0,63.099998,60.0,53.0
20160830024500,150.0,300.600006,98.235296,62,53.5,0,63.099998,60.0,53.0
20160830030000,150.0,304.200012,99.411769,62,53.5,0,62.900002,60.0,53.0
20160830031500,150.0,307.799988,100.588231,62,55.200001,0,63.099998,60.0,53.0
20160830033000,150.0,300.600006,98.235296,62,55.200001,0,63.099998,60.0,53.0
20160830034500,150.0,304.200012,99.411769,62,53.900002,0,63.099998,60.0,53.0
20160830040000,150.0,304.200012,99.411769,62,53.900002,0,62.900002,60.0,53.0
20160830041500,150.0,300.600006,98.235296,62,55.099998,0,63.099998,60.0,53.0
20160830043000,150.0,300.600006,98.235296,62,55.099998,0,63.099998,60.0,53.0
20160830044500,150.0,307.799988,100.588231,62,53.900002,0,63.0,60.0,53.0
20160830050000,150.0,304.200012,99.411769,62,54.700001,0,63.200001,60.0,53.0
20160830051500,150.0,300.600006,98.235296,62,54.700001,0,63.200001,60.0,53.0
20160830053000,150.0,304.200012,99.411769,62,53.900002,0,63.099998,60.0,53.0
20160830054500,150.0,300.600006,98.235296,62,53.900002,0,62.900002,60.0,53.0
20160830060000,150.0,300.600006,98.235296,62,54.700001,0,63.099998,60.0,53.0
20160830061500,150.0,300.600006,98.235296,62,54.700001,0,63.099998,60.0,53.0
20160830063000,150.0,304.200012,99.411769,62,54.700001,0,64.0,60.0,53.0
20160830064500,150.0,300.600006,98.235296,62,53.599998,0,64.199997,60.0,53.0
20160830070000,150.0,296.399994,96.862743,62,53.599998,0,64.300003,60.0,53.0
20160830071500,150.0,304.200012,99.411769,63,55.200001,0,64.599998,60.0,53.0
20160830073000,150.0,304.200012,99.411769,63,54.299999,0,64.699997,60.0,53.0
20160830074500,150.0,307.799988,100.588231,63,54.299999,0,64.699997,60.0,53.0
20160830080000,150.0,307.799988,100.588231,63,53.599998,0,64.599998,60.0,53.0
20160830081500,150.0,307.799988,100.588231,63,53.599998,0,64.400002,60.0,53.0
20160830083000,150.0,312.0,101.960784,62,53.599998,0,64.800003,60.0,53.0
20160830084500,150.0,307.799988,100.588231,62,54.299999,0,64.800003,60.0,53.0
20160830090000,150.0,307.799988,100.588231,62,54.299999,0,64.800003,60.0,53.0
20160830091500,150.0,300.600006,98.235296,62,54.299999,0,64.800003,60.0,53.0
20160830093000,150.0,300.600006,98.235296,62,54.299999,0,65.0,60.0,53.0
20160830094500,150.0,307.799988,100.588231,63,54.299999,0,65.199997,60.0,53.0
20160830100000,150.0,307.799988,100.588231,63,54.299999,0,65.400002,60.0,53.0
20160830101500,150.0,307.799988,100.588231,63,54.299999,0,65.5,60.0,53.0
20160830103000,150.0,300.600006,98.235296,63,54.299999,0,65.5,60.0,53.0
20160830104500,150.0,304.200012,99.411769,63,54.299999,0,65.699997,60.0,53.0
20160830110000,150.0,307.799988,100.588231,63,54.299999,0,65.599998,60.0,53.0
20160830111500,150.0,304.200012,99.411769,63,54.299999,0,65.599998,60.0,53.0
20160830113000,150.0,304.200012,99.411769,63,55.099998,0,65.800003,60.0,53.0
20160830114500,150.0,300.600006,98.235296,63,55.099998,0,65.800003,60.0,53.0
20160830120000,150.0,300.600006,98.235296,63,55.099998,0,66.199997,60.0,53.0
20160830121500,150.0,300.600006,98.235296,63,55.099998,0,66.300003,60.0,53.0
20160830123000,150.0,304.200012,99.411769,63,55.099998,0,66.300003,60.0,53.0
20160830124500,150.0,304.200012,99.411769,63,55.099998,0,66.599998,60.0,53.0
20160830130000,150.0,307.799988,100.588231,63,55.900002,0,66.699997,60.0,53.0
20160830131500,150.0,304.200012,99.411769,63,55.900002,0,66.900002,60.0,53.0
20160830133000,150.0,307.799988,100.588231,63,55.900002,0,67.099998,60.0,53.0
20160830134500,150.0,304.200012,99.411769,63,55.900002,0,67.099998,60.0,53.0
20160830140000,150.0,307.799988,100.588231,63,55.900002,0,67.199997,60.0,53.0
20160830141500,150.0,307.799988,100.588231,63,55.900002,0,67.199997,60.0,53.0
20160830143000,150.0,304.200012,99.411769,63,55.900002,0,67.300003,60.0,53.0
20160830144500,150.0,312.0,101.960784,63,55.900002,0,67.400002,60.0,53.0
20160830150000,150.0,312.0,101.960784,63,55.900002,0,66.900002,60.0,53.0
20160830151500,150.0,300.600006,98.235296,63,56.700001,0,66.800003,60.0,53.0
20160830153000,150.0,304.200012,99.411769,63,56.700001,0,66.699997,60.0,53.0
20160830154500,150.0,304.200012,99.411769,63,56.700001,0,66.800003,60.0,53.0
20160830160000,150.0,304.200012,99.411769,63,57.299999,0,66.800003,60.0,53.0
20160830161500,150.0,304.200012,99.411769,63,57.299999,0,66.900002,60.0,53.0
20160830163000,150.0,300.600006,98.235296,63,57.299999,0,67.0,60.0,53.0
20160830164500,150.0,315.600006,103.137257,63,57.299999,0,67.0,60.0,53.0
20160830170000,150.0,312.0,101.960784,62,57.299999,0,67.0,60.0,53.0
20160830171500,150.0,312.0,101.960784,62,57.299999,0,67.0,60.0,53.0
20160830173000,150.0,312.0,101.960784,61,57.299999,0,67.0,60.0,53.0
20160830174500,150.0,307.799988,100.588231,61,57.299999,0,66.900002,60.0,53.0
20160830180000,150.0,307.799988,100.588231,61,57.299999,0,66.900002,60.0,53.0
20160830181500,150.0,307.799988,100.588231,61,57.299999,0,66.900002,60.0,53.0
20160830183000,150.0,307.799988,100.588231,61,57.299999,0,66.800003,60.0,53.0
20160830184500,150.0,312.0,101.960784,61,56.400002,0,66.800003,60.0,53.0
20160830190000,150.0,307.799988,100.588231,61,56.400002,0,66.699997,60.0,53.0
20160830191500,150.0,307.799988,100.588231,61,55.599998,0,66.599998,60.0,53.0
20160830193000,150.0,307.799988,100.588231,61,55.599998,0,66.400002,60.0,53.0
20160830194500,150.0,304.200012,99.411769,61,55.599998,0,66.300003,60.0,53.0
20160830200000,150.0,307.799988,100.588231,61,55.599998,0,66.199997,60.0,53.0
20160830201500,150.0,307.799988,100.588231,61,55.599998,0,66.099998,60.0,53.0
20160830203000,150.0,304.200012,99.411769,61,55.599998,0,66.0,60.0,53.0
20160830204500,150.0,307.799988,100.588231,61,55.0,0,66.0,60.0,53.0
20160830210000,150.0,307.799988,100.588231,61,55.0,0,65.800003,60.0,53.0
20160830211500,150.0,304.200012,99.411769,61,55.0,0,65.800003,60.0,53.0
20160830213000,150.0,307.799988,100.588231,61,55.0,0,65.699997,60.0,53.0
20160830214500,150.0,304.200012,99.411769,61,55.0,0,65.599998,60.0,53.0
20160830220000,150.0,307.799988,100.588231,61,55.0,0,65.5,60.0,53.0
20160830221500,150.0,304.200012,99.411769,61,55.0,0,65.400002,60.0,53.0
20160830223000,150.0,304.200012,99.411769,61,55.0,0,65.300003,60.0,53.0
20160830224500,150.0,304.200012,99.411769,61,55.0,0,65.300003,60.0,53.0
20160830230000,150.0,304.200012,99.411769,61,54.299999,0,65.099998,60.0,53.0
20160830231500,150.0,304.200012,99.411769,61,54.299999,0,65.0,60.0,53.0
20160830233000,150.0,304.200012,99.411769,61,54.299999,0,65.0,60.0,53.0
20160830234500,150.0,304.200012,99.411769,61,54.299999,0,64.800003,60.0,53.0
20160831000000,150.0,304.200012,99.411769,61,54.299999,0,64.699997,60.0,53.0
20160831001500,150.0,307.799988,100.588231,61,54.299999,0,64.699997,60.0,53.0
20160831003000,150.0,300.600006,98.235296,61,54.299999,0,64.599998,60.0,53.0
20160831004500,150.0,304.200012,99.411769,61,54.299999,0,64.599998,60.0,53.0
20160831010000,150.0,300.600006,98.235296,61,54.299999,0,64.5,60.0,53.0
20160831011500,150.0,296.399994,96.862743,63,53.5,0,64.300003,60.0,53.0
20160831013000,150.0,300.600006,98.235296,63,53.5,0,64.199997,60.0,53.0
20160831014500,150.0,300.600006,98.235296,63,53.5,0,64.199997,60.0,53.0
20160831020000,150.0,300.600006,98.235296,63,53.5,0,64.099998,60.0,53.0
20160831021500,150.0,300.600006,98.235296,63,53.5,0,64.099998,60.0,53.0
20160831023000,150.0,300.600006,98.235296,63,53.5,0,64.0,60.0,53.0
20160831024500,150.0,300.600006,98.235296,63,53.5,0,63.900002,60.0,53.0
20160831030000,150.0,300.600006,98.235296,63,53.5,0,63.799999,60.0,53.0
20160831031500,150.0,300.600006,98.235296,63,53.5,0,63.799999,60.0,53.0
20160831033000,150.0,304.200012,99.411769,63,53.5,0,63.700001,60.0,53.0
20160831034500,150.0,304.200012,99.411769,63,53.5,0,63.599998,60.0,53.0
20160831040000,150.0,304.200012,99.411769,63,53.5,0,63.599998,60.0,53.0
20160831041500,150.0,304.200012,99.411769,63,53.5,0,63.5,60.0,53.0
20160831043000,150.0,307.799988,100.588231,63,53.5,0,63.5,60.0,53.0
20160831044500,150.0,304.200012,99.411769,63,53.5,0,63.599998,60.0,53.0
20160831050000,150.0,300.600006,98.235296,63,53.5,0,63.5,60.0,53.0
20160831051500,150.0,304.200012,99.411769,63,53.5,0,63.5,60.0,53.0
20160831053000,150.0,304.200012,99.411769,63,53.5,0,63.5,60.0,53.0
20160831054500,150.0,304.200012,99.411769,63,56.0,0,63.5,60.0,53.0
20160831060000,150.0,304.200012,99.411769,63,55.099998,0,63.700001,60.0,53.0
20160831061500,150.0,300.600006,98.235296,63,55.099998,0,63.700001,60.0,53.0
20160831063000,150.0,304.200012,99.411769,63,55.099998,0,63.799999,60.0,53.0
20160831064500,150.0,307.799988,100.588231,63,53.900002,0,63.799999,60.0,53.0
20160831070000,150.0,304.200012,99.411769,63,53.900002,0,64.300003,60.0,53.0
20160831071500,150.0,304.200012,99.411769,63,53.900002,0,64.900002,60.0,53.0
20160831073000,150.0,300.600006,98.235296,63,53.900002,0,64.900002,60.0,53.0
20160831074500,150.0,296.399994,96.862743,63,53.900002,0,65.0,60.0,53.0
20160831080000,150.0,300.600006,98.235296,63,54.700001,0,65.300003,60.0,53.0
20160831081500,150.0,300.600006,98.235296,63,54.700001,0,65.300003,60.0,53.0
20160831083000,150.0,296.399994,96.862743,63,53.900002,0,65.300003,60.0,53.0
20160831084500,150.0,300.600006,98.235296,63,53.900002,0,65.300003,60.0,53.0
20160831090000,150.0,300.600006,98.235296,63,54.700001,0,65.599998,60.0,53.0
20160831091500,150.0,300.600006,98.235296,63,54.700001,0,65.5,60.0,53.0
20160831093000,150.0,296.399994,96.862743,63,54.700001,0,65.5,60.0,53.0
20160831094500,150.0,300.600006,98.235296,63,54.700001,0,65.5,60.0,53.0
20160831100000,150.0,300.600006,98.235296,63,54.700001,0,65.5,60.0,53.0
20160831101500,150.0,300.600006,98.235296,63,54.700001,0,65.599998,60.0,53.0
20160831103000,150.0,304.200012,99.411769,63,55.400002,0,65.699997,60.0,53.0
20160831104500,150.0,304.200012,99.411769,63,55.400002,0,65.699997,60.0,53.0
20160831110000,150.0,304.200012,99.411769,63,55.400002,0,66.099998,60.0,53.0
20160831111500,150.0,307.799988,100.588231,63,55.400002,0,66.199997,60.0,53.0
20160831113000,150.0,307.799988,100.588231,63,56.0,0,66.5,60.0,53.0
20160831114500,150.0,307.799988,100.588231,63,56.0,0,66.599998,60.0,53.0
20160831120000,150.0,307.799988,100.588231,63,56.0,0,66.800003,60.0,53.0
20160831121500,150.0,307.799988,100.588231,63,56.0,0,66.900002,60.0,53.0
20160831123000,150.0,307.799988,100.588231,63,56.0,0,67.0,60.0,53.0
20160831124500,150.0,312.0,101.960784,63,56.0,0,67.099998,60.0,53.0
20160831130000,150.0,307.799988,100.588231,63,56.0,0,67.099998,60.0,53.0
20160831131500,150.0,307.799988,100.588231,63,56.0,0,67.300003,60.0,53.0
20160831133000,150.0,307.799988,100.588231,63,56.0,0,67.400002,60.0,53.0
20160831134500,150.0,312.0,101.960784,62,56.0,0,67.300003,60.0,53.0
20160831140000,150.0,312.0,101.960784,62,56.0,0,67.400002,60.0,53.0
20160831141500,150.0,315.600006,103.137257,62,56.0,0,67.400002,60.0,53.0
20160831143000,150.0,307.799988,100.588231,62,56.0,0,67.699997,60.0,53.0
20160831144500,150.0,307.799988,100.588231,61,56.0,0,67.5,60.0,53.0
20160831150000,150.0,307.799988,100.588231,61,56.0,0,67.599998,60.0,53.0
20160831151500,150.0,304.200012,99.411769,61,56.0,0,67.300003,60.0,53.0
20160831153000,150.0,304.200012,99.411769,61,56.0,0,67.099998,60.0,53.0
20160831154500,150.0,307.799988,100.588231,61,56.700001,0,67.099998,60.0,53.0
20160831160000,150.0,296.399994,96.862743,61,56.700001,0,67.099998,60.0,53.0
20160831161500,150.0,304.200012,99.411769,61,56.700001,0,67.099998,60.0,53.0
20160831163000,150.0,300.600006,98.235296,61,56.700001,0,67.099998,60.0,53.0
20160831164500,150.0,304.200012,99.411769,61,56.700001,0,67.099998,60.0,53.0
20160831170000,150.0,304.200012,99.411769,61,56.700001,0,67.199997,60.0,53.0
20160831171500,150.0,304.200012,99.411769,61,56.700001,0,67.199997,60.0,53.0
20160831173000,150.0,304.200012,99.411769,61,56.700001,0,67.199997,60.0,53.0
20160831174500,150.0,296.399994,96.862743,61,56.700001,0,67.199997,60.0,53.0
20160831180000,150.0,296.399994,96.862743,62,56.700001,0,67.300003,60.0,53.0
20160831181500,150.0,300.600006,98.235296,62,56.700001,0,67.300003,60.0,53.0
20160831183000,150.0,300.600006,98.235296,62,56.700001,0,67.300003,60.0,53.0
20160831184500,150.0,300.600006,98.235296,62,56.700001,0,67.300003,60.0,53.0
20160831190000,150.0,307.799988,100.588231,62,56.700001,0,67.199997,60.0,53.0
