PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831191500,150.0,307.799988,100.588231,62,56.700001,0,67.199997,60.0,53.0
20160831193000,150.0,304.200012,99.411769,62,56.0,0,67.099998,60.0,53.0
20160831194500,150.0,312.0,101.960784,62,56.0,0,67.0,60.0,53.0
20160831200000,150.0,312.0,101.960784,62,56.0,0,66.900002,60.0,53.0
20160831201500,150.0,307.799988,100.588231,62,56.0,0,66.800003,60.0,53.0
20160831203000,150.0,307.799988,100.588231,62,56.0,0,66.699997,60.0,53.0
20160831204500,150.0,307.799988,100.588231,62,56.0,0,66.599998,60.0,53.0
20160831210000,150.0,307.799988,100.588231,62,56.0,0,66.5,60.0,53.0
20160831211500,150.0,307.799988,100.588231,62,55.200001,0,66.300003,60.0,53.0
20160831213000,150.0,312.0,101.960784,62,55.200001,0,66.199997,60.0,53.0
20160831214500,150.0,307.799988,100.588231,62,55.200001,0,66.099998,60.0,53.0
20160831220000,150.0,307.799988,100.588231,62,55.200001,0,66.0,60.0,53.0
20160831221500,150.0,312.0,101.960784,62,55.200001,0,65.800003,60.0,53.0
20160831223000,150.0,312.0,101.960784,62,55.200001,0,65.800003,60.0,53.0
20160831224500,150.0,307.799988,100.588231,62,55.200001,0,65.699997,60.0,53.0
20160831230000,150.0,307.799988,100.588231,62,55.200001,0,65.599998,60.0,53.0
20160831231500,150.0,312.0,101.960784,62,55.200001,0,65.5,60.0,53.0
20160831233000,150.0,312.0,101.960784,62,55.200001,0,65.5,60.0,53.0
20160831234500,150.0,312.0,101.960784,62,55.200001,0,65.300003,60.0,53.0
20160901000000,150.0,307.799988,100.588231,62,55.200001,0,65.300003,60.0,53.0
20160901001500,150.0,304.200012,99.411769,62,55.200001,0,65.199997,60.0,53.0
20160901003000,150.0,307.799988,100.588231,62,55.200001,0,65.099998,60.0,53.0
20160901004500,150.0,307.799988,100.588231,62,54.599998,0,65.0,60.0,53.0
20160901010000,150.0,304.200012,99.411769,62,54.599998,0,65.0,60.0,53.0
20160901011500,150.0,304.200012,99.411769,62,54.599998,0,65.0,60.0,53.0
20160901013000,150.0,304.200012,99.411769,62,54.599998,0,64.800003,60.0,53.0
20160901014500,150.0,307.799988,100.588231,62,54.599998,0,64.800003,60.0,53.0
20160901020000,150.0,304.200012,99.411769,62,54.599998,0,64.800003,60.0,53.0
20160901021500,150.0,307.799988,100.588231,62,54.599998,0,64.699997,60.0,53.0
20160901023000,150.0,307.799988,100.588231,62,54.599998,0,64.599998,60.0,53.0
20160901024500,150.0,307.799988,100.588231,62,54.599998,0,64.5,60.0,53.0
20160901030000,150.0,304.200012,99.411769,62,54.599998,0,64.400002,60.0,53.0
20160901031500,150.0,307.799988,100.588231,62,54.599998,0,64.400002,60.0,53.0
20160901033000,150.0,307.799988,100.588231,62,54.599998,0,64.300003,60.0,53.0
20160901034500,150.0,304.200012,99.411769,62,54.599998,0,64.199997,60.0,53.0
20160901040000,150.0,307.799988,100.588231,62,54.599998,0,64.199997,60.0,53.0
20160901041500,150.0,312.0,101.960784,62,54.599998,0,64.099998,60.0,53.0
20160901043000,150.0,312.0,101.960784,62,53.900002,0,64.099998,60.0,53.0
20160901044500,150.0,307.799988,100.588231,62,53.900002,0,64.099998,60.0,53.0
20160901050000,150.0,307.799988,100.588231,62,53.900002,0,64.0,60.0,53.0
20160901051500,150.0,307.799988,100.588231,62,53.900002,0,64.0,60.0,53.0
20160901053000,150.0,307.799988,100.588231,62,53.900002,0,64.0,60.0,53.0
20160901054500,150.0,307.799988,100.588231,62,53.900002,0,63.900002,60.0,53.0
20160901060000,150.0,307.799988,100.588231,62,53.900002,0,63.799999,60.0,53.0
20160901061500,150.0,307.799988,100.588231,62,53.900002,0,63.799999,60.0,53.0
20160901063000,150.0,300.600006,98.235296,62,53.900002,0,63.799999,60.0,53.0
20160901064500,150.0,312.0,101.960784,62,53.900002,0,64.300003,60.0,53.0
20160901070000,150.0,307.799988,100.588231,62,53.900002,0,65.099998,60.0,53.0
20160901071500,150.0,307.799988,100.588231,62,53.900002,0,65.0,60.0,53.0
20160901073000,150.0,304.200012,99.411769,62,53.900002,0,65.099998,60.0,53.0
20160901074500,150.0,304.200012,99.411769,62,53.900002,0,65.599998,60.0,53.0
20160901080000,150.0,304.200012,99.411769,62,53.900002,0,65.5,60.0,53.0
20160901081500,150.0,304.200012,99.411769,62,53.900002,0,65.5,60.0,53.0
20160901083000,150.0,296.399994,96.862743,62,53.900002,0,65.400002,60.0,53.0
20160901084500,150.0,304.200012,99.411769,62,53.900002,0,65.300003,60.0,53.0
20160901090000,150.0,300.600006,98.235296,62,53.900002,0,65.400002,60.0,53.0
20160901091500,150.0,304.200012,99.411769,62,53.900002,0,65.5,60.0,53.0
20160901093000,150.0,300.600006,98.235296,62,53.900002,0,65.5,60.0,53.0
20160901094500,150.0,304.200012,99.411769,63,53.900002,0,65.800003,60.0,53.0
20160901100000,150.0,300.600006,98.235296,63,54.700001,0,66.099998,60.0,53.0
20160901101500,150.0,304.200012,99.411769,63,54.700001,0,66.199997,60.0,53.0
20160901103000,150.0,304.200012,99.411769,63,55.5,0,66.300003,60.0,53.0
20160901104500,150.0,307.799988,100.588231,63,55.5,0,66.5,60.0,53.0
20160901110000,150.0,307.799988,100.588231,63,55.5,0,66.599998,60.0,53.0
20160901111500,150.0,304.200012,99.411769,63,55.5,0,66.599998,60.0,53.0
20160901113000,150.0,307.799988,100.588231,63,55.5,0,66.599998,60.0,53.0
20160901114500,150.0,304.200012,99.411769,63,55.5,0,66.800003,60.0,53.0
20160901120000,150.0,304.200012,99.411769,63,55.5,0,66.900002,60.0,53.0
20160901121500,150.0,304.200012,99.411769,63,55.5,0,67.099998,60.0,53.0
20160901123000,150.0,304.200012,99.411769,63,55.5,0,66.900002,60.0,53.0
20160901124500,150.0,307.799988,100.588231,63,55.5,0,67.0,60.0,53.0
20160901130000,150.0,304.200012,99.411769,63,55.5,0,67.300003,60.0,53.0
20160901131500,150.0,304.200012,99.411769,63,55.5,0,67.400002,60.0,53.0
20160901133000,150.0,304.200012,99.411769,63,56.299999,0,67.5,60.0,53.0
20160901134500,150.0,304.200012,99.411769,63,56.299999,0,67.699997,60.0,53.0
20160901140000,150.0,307.799988,100.588231,63,56.299999,0,67.800003,60.0,53.0
20160901141500,150.0,307.799988,100.588231,63,56.299999,0,67.699997,60.0,53.0
20160901143000,150.0,304.200012,99.411769,63,57.099998,0,67.400002,60.0,53.0
20160901144500,150.0,307.799988,100.588231,63,57.099998,0,67.300003,60.0,53.0
20160901150000,150.0,307.799988,100.588231,63,57.099998,0,67.199997,60.0,53.0
20160901151500,150.0,307.799988,100.588231,63,57.099998,0,67.199997,60.0,53.0
20160901153000,150.0,307.799988,100.588231,63,57.099998,0,67.199997,60.0,53.0
20160901154500,150.0,307.799988,100.588231,63,57.099998,0,67.300003,60.0,53.0
20160901160000,150.0,312.0,101.960784,63,57.099998,0,67.400002,60.0,53.0
20160901161500,150.0,307.799988,100.588231,63,57.099998,0,67.5,60.0,53.0
20160901163000,150.0,304.200012,99.411769,63,57.099998,0,67.599998,60.0,53.0
20160901164500,150.0,307.799988,100.588231,63,57.099998,0,67.5,60.0,53.0
20160901170000,150.0,304.200012,99.411769,63,57.099998,0,67.400002,60.0,53.0
20160901171500,150.0,307.799988,100.588231,63,57.099998,0,67.400002,60.0,53.0
20160901173000,150.0,315.600006,103.137257,63,57.099998,0,67.400002,60.0,53.0
20160901174500,150.0,307.799988,100.588231,62,57.099998,0,67.599998,60.0,53.0
20160901180000,150.0,307.799988,100.588231,62,57.099998,0,67.599998,60.0,53.0
20160901181500,150.0,307.799988,100.588231,62,57.099998,0,67.599998,60.0,53.0
20160901183000,150.0,312.0,101.960784,62,57.099998,0,67.599998,60.0,53.0
20160901184500,150.0,304.200012,99.411769,62,57.099998,0,67.599998,60.0,53.0
20160901190000,150.0,307.799988,100.588231,62,57.099998,0,67.599998,60.0,53.0
20160901191500,150.0,312.0,101.960784,62,57.099998,0,67.5,60.0,53.0
20160901193000,150.0,307.799988,100.588231,62,57.099998,0,67.400002,60.0,53.0
20160901194500,150.0,307.799988,100.588231,62,57.099998,0,67.300003,60.0,53.0
20160901200000,150.0,312.0,101.960784,62,57.099998,0,67.199997,60.0,53.0
20160901201500,150.0,307.799988,100.588231,62,57.099998,0,67.099998,60.0,53.0
20160901203000,150.0,312.0,101.960784,62,56.400002,0,67.099998,60.0,53.0
20160901204500,150.0,307.799988,100.588231,61,56.400002,0,66.900002,60.0,53.0
20160901210000,150.0,307.799988,100.588231,61,56.400002,0,66.699997,60.0,53.0
20160901211500,150.0,304.200012,99.411769,61,56.400002,0,66.599998,60.0,53.0
20160901213000,150.0,307.799988,100.588231,61,55.599998,0,66.400002,60.0,53.0
20160901214500,150.0,304.200012,99.411769,61,55.599998,0,66.400002,60.0,53.0
20160901220000,150.0,304.200012,99.411769,61,55.599998,0,66.300003,60.0,53.0
20160901221500,150.0,304.200012,99.411769,61,55.599998,0,66.199997,60.0,53.0
20160901223000,150.0,307.799988,100.588231,61,55.599998,0,66.099998,60.0,53.0
20160901224500,150.0,307.799988,100.588231,61,55.599998,0,66.0,60.0,53.0
20160901230000,150.0,307.799988,100.588231,61,55.599998,0,65.800003,60.0,53.0
20160901231500,150.0,307.799988,100.588231,61,55.599998,0,65.699997,60.0,53.0
20160901233000,150.0,300.600006,98.235296,61,55.599998,0,65.599998,60.0,53.0
20160901234500,150.0,304.200012,99.411769,61,54.799999,0,65.5,60.0,53.0
20160902000000,150.0,304.200012,99.411769,61,54.799999,0,65.5,60.0,53.0
20160902001500,150.0,304.200012,99.411769,61,54.799999,0,65.300003,60.0,53.0
20160902003000,150.0,304.200012,99.411769,61,54.799999,0,65.300003,60.0,53.0
20160902004500,150.0,307.799988,100.588231,61,54.799999,0,65.199997,60.0,53.0
20160902010000,150.0,307.799988,100.588231,61,54.799999,0,65.099998,60.0,53.0
20160902011500,150.0,304.200012,99.411769,61,54.799999,0,65.099998,60.0,53.0
20160902013000,150.0,307.799988,100.588231,61,54.799999,0,65.099998,60.0,53.0
20160902014500,150.0,304.200012,99.411769,61,54.799999,0,65.0,60.0,53.0
20160902020000,150.0,304.200012,99.411769,61,54.799999,0,65.0,60.0,53.0
20160902021500,150.0,304.200012,99.411769,61,54.799999,0,65.0,60.0,53.0
20160902023000,150.0,304.200012,99.411769,61,54.799999,0,64.900002,60.0,53.0
20160902024500,150.0,304.200012,99.411769,61,54.799999,0,64.800003,60.0,53.0
20160902030000,150.0,307.799988,100.588231,61,54.799999,0,64.800003,60.0,53.0
20160902031500,150.0,304.200012,99.411769,61,54.799999,0,64.699997,60.0,53.0
20160902033000,150.0,304.200012,99.411769,61,54.799999,0,64.699997,60.0,53.0
20160902034500,150.0,304.200012,99.411769,61,54.799999,0,64.599998,60.0,53.0
20160902040000,150.0,307.799988,100.588231,61,54.799999,0,64.599998,60.0,53.0
20160902041500,150.0,307.799988,100.588231,61,54.799999,0,64.5,60.0,53.0
20160902043000,150.0,304.200012,99.411769,61,54.799999,0,64.5,60.0,53.0
20160902044500,150.0,304.200012,99.411769,61,54.799999,0,64.5,60.0,53.0
20160902050000,150.0,307.799988,100.588231,61,54.799999,0,64.400002,60.0,53.0
20160902051500,150.0,307.799988,100.588231,61,54.799999,0,64.400002,60.0,53.0
20160902053000,150.0,307.799988,100.588231,61,54.799999,0,64.400002,60.0,53.0
20160902054500,150.0,304.200012,99.411769,61,54.799999,0,64.400002,60.0,53.0
20160902060000,150.0,304.200012,99.411769,61,54.799999,0,64.300003,60.0,53.0
20160902061500,150.0,307.799988,100.588231,61,54.799999,0,64.300003,60.0,53.0
20160902063000,150.0,304.200012,99.411769,61,54.799999,0,65.099998,60.0,53.0
20160902064500,150.0,307.799988,100.588231,61,54.799999,0,65.400002,60.0,53.0
20160902070000,150.0,307.799988,100.588231,61,54.799999,0,65.599998,60.0,53.0
20160902071500,150.0,300.600006,98.235296,61,54.799999,0,65.599998,60.0,53.0
20160902073000,150.0,300.600006,98.235296,61,54.799999,0,65.800003,60.0,53.0
20160902074500,150.0,300.600006,98.235296,61,54.799999,0,66.199997,60.0,53.0
20160902080000,150.0,296.399994,96.862743,61,54.799999,0,66.0,60.0,53.0
20160902081500,150.0,300.600006,98.235296,61,54.799999,0,65.800003,60.0,53.0
20160902083000,150.0,296.399994,96.862743,61,54.799999,0,65.800003,60.0,53.0
20160902084500,150.0,300.600006,98.235296,61,54.799999,0,65.900002,60.0,53.0
20160902090000,150.0,300.600006,98.235296,61,54.799999,0,66.0,60.0,53.0
20160902091500,150.0,304.200012,99.411769,61,54.799999,0,66.199997,60.0,53.0
20160902093000,150.0,300.600006,98.235296,61,54.799999,0,66.199997,60.0,53.0
20160902094500,150.0,304.200012,99.411769,62,54.799999,0,66.199997,60.0,53.0
20160902100000,150.0,304.200012,99.411769,62,54.799999,0,66.300003,60.0,53.0
20160902101500,150.0,300.600006,98.235296,62,55.5,0,66.300003,60.0,53.0
20160902103000,150.0,304.200012,99.411769,62,55.5,0,66.300003,60.0,53.0
20160902104500,150.0,300.600006,98.235296,62,55.5,0,66.300003,60.0,53.0
20160902110000,150.0,304.200012,99.411769,63,55.5,0,66.5,60.0,53.0
20160902111500,150.0,307.799988,100.588231,63,55.5,0,66.599998,60.0,53.0
20160902113000,150.0,304.200012,99.411769,63,56.299999,0,66.699997,60.0,53.0
20160902114500,150.0,315.600006,103.137257,63,56.299999,0,66.900002,60.0,53.0
20160902120000,150.0,312.0,101.960784,63,57.099998,0,67.099998,60.0,53.0
20160902121500,150.0,307.799988,100.588231,63,57.099998,0,67.199997,60.0,53.0
20160902123000,150.0,307.799988,100.588231,61,57.099998,0,67.300003,60.0,53.0
20160902124500,150.0,304.200012,99.411769,61,57.099998,0,67.400002,60.0,53.0
20160902130000,150.0,304.200012,99.411769,61,57.099998,0,67.599998,60.0,53.0
20160902131500,150.0,307.799988,100.588231,61,57.099998,0,67.699997,60.0,53.0
20160902133000,150.0,304.200012,99.411769,61,57.099998,0,67.699997,60.0,53.0
20160902134500,150.0,307.799988,100.588231,61,57.099998,0,67.699997,60.0,53.0
20160902140000,150.0,307.799988,100.588231,61,57.099998,0,67.400002,60.0,53.0
20160902141500,150.0,304.200012,99.411769,61,57.099998,0,67.400002,60.0,53.0
20160902143000,150.0,307.799988,100.588231,61,57.099998,0,67.300003,60.0,53.0
20160902144500,150.0,307.799988,100.588231,61,57.099998,0,67.300003,60.0,53.0
20160902150000,150.0,307.799988,100.588231,61,57.099998,0,67.300003,60.0,53.0
20160902151500,150.0,307.799988,100.588231,61,57.099998,0,67.300003,60.0,53.0
20160902153000,150.0,312.0,101.960784,61,57.099998,0,67.300003,60.0,53.0
20160902154500,150.0,307.799988,100.588231,61,57.099998,0,67.400002,60.0,53.0
20160902160000,150.0,312.0,101.960784,61,57.099998,0,67.5,60.0,53.0
20160902161500,150.0,307.799988,100.588231,61,57.099998,0,67.599998,60.0,53.0
20160902163000,150.0,307.799988,100.588231,61,57.900002,0,67.699997,60.0,53.0
20160902164500,150.0,312.0,101.960784,61,57.900002,0,67.699997,60.0,53.0
20160902170000,150.0,307.799988,100.588231,61,57.900002,0,67.699997,60.0,53.0
20160902171500,150.0,304.200012,99.411769,61,57.900002,0,67.699997,60.0,53.0
20160902173000,150.0,307.799988,100.588231,61,57.900002,0,67.800003,60.0,53.0
20160902174500,150.0,304.200012,99.411769,61,57.900002,0,67.699997,60.0,53.0
20160902180000,150.0,304.200012,99.411769,61,57.200001,0,67.699997,60.0,53.0
20160902181500,150.0,307.799988,100.588231,61,57.200001,0,67.599998,60.0,53.0
20160902183000,150.0,307.799988,100.588231,61,57.200001,0,67.599998,60.0,53.0
20160902184500,150.0,307.799988,100.588231,61,56.400002,0,67.400002,60.0,53.0
20160902190000,150.0,307.799988,100.588231,61,56.400002,0,67.300003,60.0,53.0
20160902191500,150.0,307.799988,100.588231,61,56.400002,0,67.199997,60.0,53.0
20160902193000,150.0,304.200012,99.411769,61,56.400002,0,67.099998,60.0,53.0
20160902194500,150.0,307.799988,100.588231,61,56.400002,0,66.900002,60.0,53.0
20160902200000,150.0,307.799988,100.588231,61,55.599998,0,66.800003,60.0,53.0
20160902201500,150.0,307.799988,100.588231,61,55.599998,0,66.699997,60.0,53.0
20160902203000,150.0,307.799988,100.588231,61,55.599998,0,66.599998,60.0,53.0
20160902204500,150.0,304.200012,99.411769,61,55.599998,0,66.400002,60.0,53.0
20160902210000,150.0,307.799988,100.588231,61,54.700001,0,66.199997,60.0,53.0
20160902211500,150.0,304.200012,99.411769,61,54.700001,0,66.199997,60.0,53.0
20160902213000,150.0,304.200012,99.411769,61,54.700001,0,66.099998,60.0,53.0
20160902214500,150.0,307.799988,100.588231,61,54.700001,0,66.0,60.0,53.0
20160902220000,150.0,304.200012,99.411769,61,54.700001,0,65.900002,60.0,53.0
20160902221500,150.0,304.200012,99.411769,61,54.700001,0,65.800003,60.0,53.0
20160902223000,150.0,307.799988,100.588231,61,54.700001,0,65.699997,60.0,53.0
20160902224500,150.0,304.200012,99.411769,61,54.700001,0,65.599998,60.0,53.0
20160902230000,150.0,304.200012,99.411769,61,54.700001,0,65.5,60.0,53.0
20160902231500,150.0,307.799988,100.588231,61,54.700001,0,65.5,60.0,53.0
20160902233000,150.0,307.799988,100.588231,61,54.700001,0,65.400002,60.0,53.0
20160902234500,150.0,312.0,101.960784,61,54.700001,0,65.300003,60.0,53.0
20160903000000,150.0,312.0,101.960784,61,54.700001,0,65.199997,60.0,53.0
20160903001500,150.0,307.799988,100.588231,61,54.700001,0,65.199997,60.0,53.0
20160903003000,150.0,304.200012,99.411769,61,54.700001,0,65.099998,60.0,53.0
20160903004500,150.0,304.200012,99.411769,61,54.700001,0,65.099998,60.0,53.0
20160903010000,150.0,300.600006,98.235296,61,54.700001,0,65.099998,60.0,53.0
20160903011500,150.0,300.600006,98.235296,63,53.5,0,64.800003,60.0,53.0
20160903013000,150.0,300.600006,98.235296,63,53.5,0,64.699997,60.0,53.0
20160903014500,150.0,307.799988,100.588231,63,53.5,0,64.599998,60.0,53.0
20160903020000,150.0,304.200012,99.411769,63,53.5,0,64.599998,60.0,53.0
20160903021500,150.0,300.600006,98.235296,63,53.5,0,64.400002,60.0,53.0
20160903023000,150.0,307.799988,100.588231,63,53.5,0,64.400002,60.0,53.0
20160903024500,150.0,307.799988,100.588231,63,53.5,0,64.300003,60.0,53.0
20160903030000,150.0,300.600006,98.235296,63,53.5,0,64.199997,60.0,53.0
20160903031500,150.0,300.600006,98.235296,63,53.5,0,64.199997,60.0,53.0
20160903033000,150.0,307.799988,100.588231,63,53.5,0,64.099998,60.0,53.0
20160903034500,150.0,300.600006,98.235296,63,53.5,0,64.099998,60.0,53.0
20160903040000,150.0,304.200012,99.411769,63,53.5,0,64.0,60.0,53.0
20160903041500,150.0,300.600006,98.235296,63,53.5,0,64.0,60.0,53.0
20160903043000,150.0,304.200012,99.411769,63,53.5,0,63.799999,60.0,53.0
20160903044500,150.0,304.200012,99.411769,63,55.900002,0,63.900002,60.0,53.0
20160903050000,150.0,304.200012,99.411769,63,55.099998,0,64.099998,60.0,53.0
20160903051500,150.0,304.200012,99.411769,63,55.099998,0,64.099998,60.0,53.0
20160903053000,150.0,304.200012,99.411769,63,55.099998,0,64.199997,60.0,53.0
20160903054500,150.0,304.200012,99.411769,63,53.900002,0,64.199997,60.0,53.0
20160903060000,150.0,304.200012,99.411769,63,53.900002,0,64.0,60.0,53.0
20160903061500,150.0,304.200012,99.411769,63,53.900002,0,63.900002,60.0,53.0
20160903063000,150.0,304.200012,99.411769,63,53.900002,0,63.799999,60.0,53.0
20160903064500,150.0,304.200012,99.411769,63,53.900002,0,63.700001,60.0,53.0
20160903070000,150.0,304.200012,99.411769,63,53.900002,0,63.700001,60.0,53.0
20160903071500,150.0,304.200012,99.411769,63,53.900002,0,63.599998,60.0,53.0
20160903073000,150.0,307.799988,100.588231,63,53.900002,0,63.599998,60.0,53.0
20160903074500,150.0,304.200012,99.411769,63,53.900002,0,63.599998,60.0,53.0
20160903080000,150.0,307.799988,100.588231,63,53.900002,0,63.5,60.0,53.0
20160903081500,150.0,304.200012,99.411769,63,53.900002,0,63.599998,60.0,53.0
20160903083000,150.0,300.600006,98.235296,63,53.900002,0,63.599998,60.0,53.0
20160903084500,150.0,304.200012,99.411769,63,53.900002,0,63.5,60.0,53.0
20160903090000,150.0,307.799988,100.588231,63,53.900002,0,63.599998,60.0,53.0
20160903091500,150.0,304.200012,99.411769,63,53.900002,0,63.599998,60.0,53.0
20160903093000,150.0,304.200012,99.411769,63,54.700001,0,63.599998,60.0,53.0
20160903094500,150.0,307.799988,100.588231,63,55.900002,0,63.799999,60.0,53.0
20160903100000,150.0,300.600006,98.235296,63,54.299999,0,63.799999,60.0,53.0
20160903101500,150.0,304.200012,99.411769,63,54.299999,0,63.700001,60.0,53.0
20160903103000,150.0,304.200012,99.411769,63,54.299999,0,63.799999,60.0,53.0
20160903104500,150.0,304.200012,99.411769,63,54.299999,0,63.799999,60.0,53.0
20160903110000,150.0,304.200012,99.411769,63,54.299999,0,64.0,60.0,53.0
20160903111500,150.0,304.200012,99.411769,63,54.299999,0,64.099998,60.0,53.0
20160903113000,150.0,304.200012,99.411769,63,55.099998,0,64.199997,60.0,53.0
20160903114500,150.0,300.600006,98.235296,63,55.099998,0,64.300003,60.0,53.0
20160903120000,150.0,312.0,101.960784,63,55.099998,0,64.5,60.0,53.0
20160903121500,150.0,304.200012,99.411769,63,55.099998,0,64.599998,60.0,53.0
20160903123000,150.0,304.200012,99.411769,63,55.099998,0,64.800003,60.0,53.0
20160903124500,150.0,304.200012,99.411769,63,55.099998,0,65.0,60.0,53.0
20160903130000,150.0,304.200012,99.411769,63,55.099998,0,65.099998,60.0,53.0
20160903131500,150.0,300.600006,98.235296,63,55.099998,0,65.199997,60.0,53.0
20160903133000,150.0,300.600006,98.235296,63,55.099998,0,65.300003,60.0,53.0
20160903134500,150.0,300.600006,98.235296,63,55.099998,0,65.5,60.0,53.0
20160903140000,150.0,304.200012,99.411769,63,55.099998,0,65.599998,60.0,53.0
20160903141500,150.0,304.200012,99.411769,63,55.099998,0,65.699997,60.0,53.0
20160903143000,150.0,304.200012,99.411769,63,55.900002,0,65.800003,60.0,53.0
20160903144500,150.0,304.200012,99.411769,63,55.900002,0,66.0,60.0,53.0
20160903150000,150.0,296.399994,96.862743,63,55.900002,0,66.0,60.0,53.0
20160903151500,150.0,307.799988,100.588231,63,55.900002,0,66.099998,60.0,53.0
20160903153000,150.0,304.200012,99.411769,63,55.900002,0,66.199997,60.0,53.0
20160903154500,150.0,307.799988,100.588231,63,55.900002,0,66.199997,60.0,53.0
20160903160000,150.0,307.799988,100.588231,63,55.900002,0,66.199997,60.0,53.0
20160903161500,150.0,304.200012,99.411769,63,55.900002,0,66.199997,60.0,53.0
20160903163000,150.0,300.600006,98.235296,63,55.900002,0,66.099998,60.0,53.0
20160903164500,150.0,304.200012,99.411769,63,55.900002,0,66.099998,60.0,53.0
20160903170000,150.0,304.200012,99.411769,63,55.200001,0,65.900002,60.0,53.0
20160903171500,150.0,304.200012,99.411769,63,55.200001,0,65.800003,60.0,53.0
20160903173000,150.0,307.799988,100.588231,63,55.200001,0,65.599998,60.0,53.0
20160903174500,150.0,307.799988,100.588231,63,55.200001,0,65.5,60.0,53.0
20160903180000,150.0,307.799988,100.588231,63,55.200001,0,65.5,60.0,53.0
20160903181500,150.0,307.799988,100.588231,63,55.200001,0,65.300003,60.0,53.0
20160903183000,150.0,312.0,101.960784,63,55.200001,0,65.199997,60.0,53.0
20160903184500,150.0,312.0,101.960784,63,55.200001,0,65.099998,60.0,53.0
20160903190000,150.0,312.0,101.960784,62,55.200001,0,65.0,60.0,53.0
20160903191500,150.0,307.799988,100.588231,62,55.200001,0,65.0,60.0,53.0
20160903193000,150.0,307.799988,100.588231,62,55.200001,0,64.800003,60.0,53.0
20160903194500,150.0,307.799988,100.588231,62,55.200001,0,64.800003,60.0,53.0
20160903200000,150.0,304.200012,99.411769,62,54.400002,0,64.699997,60.0,53.0
20160903201500,150.0,307.799988,100.588231,62,54.400002,0,64.699997,60.0,53.0
20160903203000,150.0,307.799988,100.588231,62,54.400002,0,64.599998,60.0,53.0
20160903204500,150.0,312.0,101.960784,62,54.400002,0,64.5,60.0,53.0
20160903210000,150.0,312.0,101.960784,62,54.400002,0,64.400002,60.0,53.0
20160903211500,150.0,304.200012,99.411769,62,54.400002,0,64.400002,60.0,53.0
20160903213000,150.0,300.600006,98.235296,62,54.400002,0,64.300003,60.0,53.0
20160903214500,150.0,307.799988,100.588231,62,54.400002,0,64.300003,60.0,53.0
20160903220000,150.0,307.799988,100.588231,62,54.400002,0,64.199997,60.0,53.0
20160903221500,150.0,307.799988,100.588231,62,54.400002,0,64.099998,60.0,53.0
20160903223000,150.0,307.799988,100.588231,62,54.400002,0,64.0,60.0,53.0
20160903224500,150.0,307.799988,100.588231,62,54.400002,0,64.0,60.0,53.0
20160903230000,150.0,304.200012,99.411769,62,54.400002,0,63.900002,60.0,53.0
20160903231500,150.0,307.799988,100.588231,62,54.400002,0,63.799999,60.0,53.0
20160903233000,150.0,307.799988,100.588231,62,54.400002,0,63.700001,60.0,53.0
20160903234500,150.0,307.799988,100.588231,62,54.400002,0,63.700001,60.0,53.0
20160904000000,150.0,307.799988,100.588231,62,54.400002,0,63.700001,60.0,53.0
20160904001500,150.0,312.0,101.960784,62,54.400002,0,63.599998,60.0,53.0
20160904003000,150.0,312.0,101.960784,62,54.400002,0,63.5,60.0,53.0
20160904004500,150.0,312.0,101.960784,62,53.599998,0,63.5,60.0,53.0
20160904010000,150.0,307.799988,100.588231,62,53.599998,0,63.5,60.0,53.0
20160904011500,150.0,312.0,101.960784,62,53.599998,0,63.400002,60.0,53.0
20160904013000,150.0,307.799988,100.588231,62,53.599998,0,63.299999,60.0,53.0
20160904014500,150.0,312.0,101.960784,62,53.599998,0,63.299999,60.0,53.0
20160904020000,150.0,307.799988,100.588231,62,53.599998,0,63.200001,60.0,53.0
20160904021500,150.0,307.799988,100.588231,62,53.599998,0,63.200001,60.0,53.0
20160904023000,150.0,307.799988,100.588231,62,53.599998,0,63.200001,60.0,53.0
20160904024500,150.0,312.0,101.960784,62,53.599998,0,63.200001,60.0,53.0
20160904030000,150.0,307.799988,100.588231,62,53.599998,0,63.200001,60.0,53.0
20160904031500,150.0,312.0,101.960784,62,53.599998,0,63.099998,60.0,53.0
20160904033000,150.0,312.0,101.960784,62,53.599998,0,63.099998,60.0,53.0
20160904034500,150.0,312.0,101.960784,62,53.599998,0,63.200001,60.0,53.0
20160904040000,150.0,312.0,101.960784,62,53.599998,0,63.099998,60.0,53.0
20160904041500,150.0,312.0,101.960784,62,53.599998,0,63.200001,60.0,53.0
20160904043000,150.0,307.799988,100.588231,62,53.599998,0,63.099998,60.0,53.0
20160904044500,150.0,307.799988,100.588231,62,53.599998,0,63.200001,60.0,53.0
20160904050000,150.0,307.799988,100.588231,62,53.599998,0,63.099998,60.0,53.0
20160904051500,150.0,312.0,101.960784,62,53.599998,0,63.099998,60.0,53.0
20160904053000,150.0,312.0,101.960784,62,53.599998,0,63.099998,60.0,53.0
20160904054500,150.0,307.799988,100.588231,62,55.099998,0,63.400002,60.0,53.0
20160904060000,150.0,312.0,101.960784,62,55.099998,0,63.5,60.0,53.0
20160904061500,150.0,307.799988,100.588231,62,55.099998,0,63.5,60.0,53.0
20160904063000,150.0,312.0,101.960784,62,55.099998,0,63.5,60.0,53.0
20160904064500,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160904070000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160904071500,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160904073000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160904074500,150.0,312.0,101.960784,62,54.299999,0,63.299999,60.0,53.0
20160904080000,150.0,307.799988,100.588231,62,55.5,0,63.5,60.0,53.0
20160904081500,150.0,312.0,101.960784,62,55.5,0,63.700001,60.0,53.0
20160904083000,150.0,307.799988,100.588231,62,54.700001,0,63.5,60.0,53.0
20160904084500,150.0,312.0,101.960784,62,54.700001,0,63.5,60.0,53.0
20160904090000,150.0,304.200012,99.411769,62,54.700001,0,63.5,60.0,53.0
20160904091500,150.0,307.799988,100.588231,62,54.700001,0,63.599998,60.0,53.0
20160904093000,150.0,307.799988,100.588231,62,54.700001,0,63.599998,60.0,53.0
20160904094500,150.0,304.200012,99.411769,62,54.700001,0,63.700001,60.0,53.0
20160904100000,150.0,304.200012,99.411769,62,54.700001,0,63.700001,60.0,53.0
20160904101500,150.0,304.200012,99.411769,62,55.5,0,63.799999,60.0,53.0
20160904103000,150.0,307.799988,100.588231,62,55.5,0,63.900002,60.0,53.0
20160904104500,150.0,307.799988,100.588231,62,55.5,0,64.0,60.0,53.0
20160904110000,150.0,304.200012,99.411769,62,55.5,0,64.0,60.0,53.0
20160904111500,150.0,304.200012,99.411769,62,54.700001,0,64.0,60.0,53.0
20160904113000,150.0,307.799988,100.588231,62,54.700001,0,63.900002,60.0,53.0
20160904114500,150.0,307.799988,100.588231,62,54.700001,0,63.900002,60.0,53.0
20160904120000,150.0,304.200012,99.411769,62,54.700001,0,63.900002,60.0,53.0
20160904121500,150.0,304.200012,99.411769,62,54.700001,0,64.099998,60.0,53.0
20160904123000,150.0,304.200012,99.411769,62,55.599998,0,64.199997,60.0,53.0
20160904124500,150.0,300.600006,98.235296,62,55.599998,0,64.400002,60.0,53.0
20160904130000,150.0,300.600006,98.235296,62,55.599998,0,64.599998,60.0,53.0
20160904131500,150.0,300.600006,98.235296,62,56.299999,0,65.0,60.0,53.0
20160904133000,150.0,300.600006,98.235296,62,56.299999,0,65.099998,60.0,53.0
20160904134500,150.0,304.200012,99.411769,62,56.299999,0,65.199997,60.0,53.0
20160904140000,150.0,300.600006,98.235296,62,56.299999,0,65.300003,60.0,53.0
20160904141500,150.0,300.600006,98.235296,62,56.299999,0,65.5,60.0,53.0
20160904143000,150.0,296.399994,96.862743,62,56.299999,0,65.599998,60.0,53.0
20160904144500,150.0,304.200012,99.411769,62,56.299999,0,65.800003,60.0,53.0
20160904150000,150.0,300.600006,98.235296,62,56.299999,0,65.900002,60.0,53.0
20160904151500,150.0,300.600006,98.235296,62,56.299999,0,66.0,60.0,53.0
20160904153000,150.0,296.399994,96.862743,62,56.299999,0,66.099998,60.0,53.0
20160904154500,150.0,300.600006,98.235296,62,56.299999,0,66.199997,60.0,53.0
20160904160000,150.0,304.200012,99.411769,63,56.299999,0,66.199997,60.0,53.0
20160904161500,150.0,304.200012,99.411769,63,56.299999,0,66.300003,60.0,53.0
20160904163000,150.0,304.200012,99.411769,63,56.900002,0,66.400002,60.0,53.0
20160904164500,150.0,300.600006,98.235296,63,56.900002,0,66.400002,60.0,53.0
20160904170000,150.0,307.799988,100.588231,63,56.900002,0,66.5,60.0,53.0
20160904171500,150.0,307.799988,100.588231,63,56.299999,0,66.400002,60.0,53.0
20160904173000,150.0,304.200012,99.411769,63,56.299999,0,66.300003,60.0,53.0
20160904174500,150.0,304.200012,99.411769,63,56.299999,0,66.199997,60.0,53.0
20160904180000,150.0,307.799988,100.588231,63,56.299999,0,66.099998,60.0,53.0
20160904181500,150.0,312.0,101.960784,63,56.299999,0,66.0,60.0,53.0
20160904183000,150.0,315.600006,103.137257,63,56.299999,0,65.900002,60.0,53.0
20160904184500,150.0,312.0,101.960784,63,55.700001,0,65.800003,60.0,53.0
20160904190000,150.0,307.799988,100.588231,62,55.700001,0,65.599998,60.0,53.0
20160904191500,150.0,312.0,101.960784,62,55.700001,0,65.599998,60.0,53.0
20160904193000,150.0,307.799988,100.588231,62,55.700001,0,65.5,60.0,53.0
20160904194500,150.0,307.799988,100.588231,62,55.700001,0,65.300003,60.0,53.0
20160904200000,150.0,312.0,101.960784,62,55.099998,0,65.199997,60.0,53.0
20160904201500,150.0,307.799988,100.588231,62,55.099998,0,65.199997,60.0,53.0
20160904203000,150.0,307.799988,100.588231,62,55.099998,0,65.099998,60.0,53.0
20160904204500,150.0,307.799988,100.588231,62,55.099998,0,65.0,60.0,53.0
20160904210000,150.0,312.0,101.960784,62,55.099998,0,64.800003,60.0,53.0
20160904211500,150.0,315.600006,103.137257,62,55.099998,0,64.699997,60.0,53.0
20160904213000,150.0,312.0,101.960784,62,55.099998,0,64.699997,60.0,53.0
20160904214500,150.0,315.600006,103.137257,62,55.099998,0,64.599998,60.0,53.0
20160904220000,150.0,312.0,101.960784,62,55.099998,0,64.5,60.0,53.0
20160904221500,150.0,312.0,101.960784,62,55.099998,0,64.400002,60.0,53.0
20160904223000,150.0,312.0,101.960784,62,54.299999,0,64.300003,60.0,53.0
20160904224500,150.0,307.799988,100.588231,62,54.299999,0,64.300003,60.0,53.0
20160904230000,150.0,312.0,101.960784,62,54.299999,0,64.199997,60.0,53.0
20160904231500,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160904233000,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160904234500,150.0,315.600006,103.137257,62,54.299999,0,64.0,60.0,53.0
20160905000000,150.0,307.799988,100.588231,62,54.299999,0,64.0,60.0,53.0
20160905001500,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160905003000,150.0,312.0,101.960784,62,54.299999,0,63.799999,60.0,53.0
20160905004500,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160905010000,150.0,312.0,101.960784,62,54.299999,0,63.799999,60.0,53.0
20160905011500,150.0,312.0,101.960784,62,54.299999,0,63.700001,60.0,53.0
20160905013000,150.0,312.0,101.960784,62,54.299999,0,63.700001,60.0,53.0
20160905014500,150.0,312.0,101.960784,62,54.299999,0,63.700001,60.0,53.0
20160905020000,150.0,312.0,101.960784,62,54.299999,0,63.700001,60.0,53.0
20160905021500,150.0,304.200012,99.411769,62,54.299999,0,63.599998,60.0,53.0
20160905023000,150.0,312.0,101.960784,62,54.299999,0,63.700001,60.0,53.0
20160905024500,150.0,312.0,101.960784,62,54.299999,0,63.599998,60.0,53.0
20160905030000,150.0,312.0,101.960784,62,54.299999,0,63.5,60.0,53.0
20160905031500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905033000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905034500,150.0,312.0,101.960784,62,54.299999,0,63.599998,60.0,53.0
20160905040000,150.0,312.0,101.960784,62,54.299999,0,63.599998,60.0,53.0
20160905041500,150.0,307.799988,100.588231,62,54.299999,0,63.599998,60.0,53.0
20160905043000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905044500,150.0,312.0,101.960784,62,54.299999,0,63.5,60.0,53.0
20160905050000,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905051500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905053000,150.0,307.799988,100.588231,62,54.299999,0,63.400002,60.0,53.0
20160905054500,150.0,307.799988,100.588231,62,54.299999,0,63.400002,60.0,53.0
20160905060000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160905061500,150.0,307.799988,100.588231,62,54.299999,0,63.5,60.0,53.0
20160905063000,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160905064500,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160905070000,150.0,312.0,101.960784,62,54.299999,0,63.400002,60.0,53.0
20160905071500,150.0,312.0,101.960784,62,54.299999,0,63.5,60.0,53.0
20160905073000,150.0,300.600006,98.235296,62,54.299999,0,63.799999,60.0,53.0
20160905074500,150.0,307.799988,100.588231,62,54.299999,0,63.599998,60.0,53.0
20160905080000,150.0,312.0,101.960784,62,54.299999,0,63.599998,60.0,53.0
20160905081500,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160905083000,150.0,307.799988,100.588231,62,54.299999,0,64.5,60.0,53.0
20160905084500,150.0,307.799988,100.588231,62,54.299999,0,64.800003,60.0,53.0
20160905090000,150.0,312.0,101.960784,62,54.299999,0,64.800003,60.0,53.0
20160905091500,150.0,307.799988,100.588231,62,54.299999,0,65.099998,60.0,53.0
20160905093000,150.0,307.799988,100.588231,62,54.299999,0,65.300003,60.0,53.0
20160905094500,150.0,307.799988,100.588231,62,54.299999,0,65.400002,60.0,53.0
20160905100000,150.0,307.799988,100.588231,62,54.299999,0,65.599998,60.0,53.0
20160905101500,150.0,304.200012,99.411769,62,54.299999,0,65.599998,60.0,53.0
20160905103000,150.0,304.200012,99.411769,62,54.299999,0,65.599998,60.0,53.0
20160905104500,150.0,307.799988,100.588231,62,54.299999,0,65.300003,60.0,53.0
20160905110000,150.0,304.200012,99.411769,62,54.299999,0,64.800003,60.0,53.0
20160905111500,150.0,307.799988,100.588231,62,54.299999,0,64.400002,60.0,53.0
20160905113000,150.0,307.799988,100.588231,62,54.299999,0,64.199997,60.0,53.0
20160905114500,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160905120000,150.0,304.200012,99.411769,62,54.299999,0,64.0,60.0,53.0
20160905121500,150.0,304.200012,99.411769,62,54.299999,0,63.799999,60.0,53.0
20160905123000,150.0,312.0,101.960784,62,54.299999,0,63.799999,60.0,53.0
20160905124500,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160905130000,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160905131500,150.0,304.200012,99.411769,61,54.299999,0,63.799999,60.0,53.0
20160905133000,150.0,304.200012,99.411769,61,54.299999,0,63.900002,60.0,53.0
20160905134500,150.0,307.799988,100.588231,61,55.099998,0,64.0,60.0,53.0
20160905140000,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160905141500,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160905143000,150.0,304.200012,99.411769,61,55.099998,0,64.199997,60.0,53.0
20160905144500,150.0,304.200012,99.411769,61,55.099998,0,64.199997,60.0,53.0
20160905150000,150.0,304.200012,99.411769,61,55.099998,0,64.199997,60.0,53.0
20160905151500,150.0,304.200012,99.411769,61,55.099998,0,64.300003,60.0,53.0
20160905153000,150.0,300.600006,98.235296,61,55.099998,0,64.300003,60.0,53.0
20160905154500,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905160000,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905161500,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905163000,150.0,307.799988,100.588231,61,55.099998,0,64.400002,60.0,53.0
20160905164500,150.0,300.600006,98.235296,61,55.099998,0,64.400002,60.0,53.0
20160905170000,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905171500,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905173000,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905174500,150.0,304.200012,99.411769,61,55.099998,0,64.400002,60.0,53.0
20160905180000,150.0,304.200012,99.411769,61,55.099998,0,64.300003,60.0,53.0
20160905181500,150.0,307.799988,100.588231,61,55.099998,0,64.300003,60.0,53.0
20160905183000,150.0,304.200012,99.411769,61,55.099998,0,64.300003,60.0,53.0
20160905184500,150.0,304.200012,99.411769,61,55.099998,0,64.199997,60.0,53.0
20160905190000,150.0,304.200012,99.411769,61,55.099998,0,64.099998,60.0,53.0
20160905191500,150.0,300.600006,98.235296,61,54.299999,0,64.099998,60.0,53.0
20160905193000,150.0,307.799988,100.588231,61,54.299999,0,64.0,60.0,53.0
20160905194500,150.0,304.200012,99.411769,61,54.299999,0,63.900002,60.0,53.0
20160905200000,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160905201500,150.0,307.799988,100.588231,61,54.299999,0,63.799999,60.0,53.0
20160905203000,150.0,304.200012,99.411769,61,54.299999,0,63.700001,60.0,53.0
20160905204500,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160905210000,150.0,307.799988,100.588231,61,54.299999,0,63.5,60.0,53.0
20160905211500,150.0,304.200012,99.411769,61,54.299999,0,63.400002,60.0,53.0
20160905213000,150.0,304.200012,99.411769,61,54.299999,0,63.400002,60.0,53.0
20160905214500,150.0,304.200012,99.411769,61,54.299999,0,63.299999,60.0,53.0
20160905220000,150.0,307.799988,100.588231,61,54.299999,0,63.299999,60.0,53.0
20160905221500,150.0,307.799988,100.588231,61,54.299999,0,63.200001,60.0,53.0
20160905223000,150.0,304.200012,99.411769,61,54.299999,0,63.200001,60.0,53.0
20160905224500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160905230000,150.0,307.799988,100.588231,61,53.5,0,63.200001,60.0,53.0
20160905231500,150.0,307.799988,100.588231,61,53.5,0,63.099998,60.0,53.0
20160905233000,150.0,307.799988,100.588231,61,53.5,0,63.200001,60.0,53.0
20160905234500,150.0,307.799988,100.588231,61,53.5,0,63.099998,60.0,53.0
20160906000000,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160906001500,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160906003000,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160906004500,150.0,307.799988,100.588231,61,53.5,0,63.0,60.0,53.0
20160906010000,150.0,307.799988,100.588231,61,53.5,0,63.0,60.0,53.0
20160906011500,150.0,307.799988,100.588231,61,53.5,0,63.0,60.0,53.0
20160906013000,150.0,304.200012,99.411769,61,53.5,0,62.900002,60.0,53.0
20160906014500,150.0,312.0,101.960784,61,53.5,0,63.0,60.0,53.0
20160906020000,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160906021500,150.0,307.799988,100.588231,61,53.5,0,62.799999,60.0,53.0
20160906023000,150.0,307.799988,100.588231,61,53.5,0,62.700001,60.0,53.0
20160906024500,150.0,307.799988,100.588231,61,53.5,0,62.700001,60.0,53.0
20160906030000,150.0,312.0,101.960784,61,53.5,0,62.700001,60.0,53.0
20160906031500,150.0,304.200012,99.411769,61,53.5,0,62.599998,60.0,53.0
20160906033000,150.0,307.799988,100.588231,61,53.5,0,62.599998,60.0,53.0
20160906034500,150.0,304.200012,99.411769,61,53.5,0,62.599998,60.0,53.0
20160906040000,150.0,304.200012,99.411769,61,53.5,0,62.700001,60.0,53.0
20160906041500,150.0,300.600006,98.235296,61,53.5,0,62.700001,60.0,53.0
20160906043000,150.0,296.399994,96.862743,61,53.5,0,62.700001,60.0,53.0
20160906044500,150.0,300.600006,98.235296,61,53.5,0,62.799999,60.0,53.0
20160906050000,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160906051500,150.0,300.600006,98.235296,61,53.5,0,62.799999,60.0,53.0
20160906053000,150.0,300.600006,98.235296,61,53.5,0,62.799999,60.0,53.0
20160906054500,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160906060000,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160906061500,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,53.0
20160906063000,150.0,304.200012,99.411769,61,53.5,0,62.900002,60.0,53.0
20160906064500,150.0,300.600006,98.235296,61,53.5,0,63.599998,60.0,53.0
20160906070000,150.0,296.399994,96.862743,61,53.5,0,63.799999,60.0,53.0
20160906071500,150.0,300.600006,98.235296,61,53.5,0,64.099998,60.0,53.0
20160906073000,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,53.0
20160906074500,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,53.0
20160906080000,150.0,304.200012,99.411769,61,53.5,0,64.099998,60.0,53.0
20160906081500,150.0,304.200012,99.411769,61,53.5,0,64.400002,60.0,53.0
20160906083000,150.0,300.600006,98.235296,61,53.5,0,64.400002,60.0,53.0
20160906084500,150.0,304.200012,99.411769,61,54.299999,0,64.699997,60.0,53.0
20160906090000,150.0,304.200012,99.411769,61,54.299999,0,64.5,60.0,53.0
20160906091500,150.0,304.200012,99.411769,61,55.099998,0,64.900002,60.0,53.0
20160906093000,150.0,307.799988,100.588231,54,55.099998,0,65.300003,60.0,53.0
20160906094500,150.0,304.200012,99.411769,54,55.099998,0,65.400002,60.0,53.0
20160906100000,150.0,307.799988,100.588231,54,55.099998,0,65.300003,60.0,53.0
20160906101500,150.0,307.799988,100.588231,54,55.099998,0,65.5,60.0,53.0
20160906103000,150.0,304.200012,99.411769,54,55.099998,0,65.599998,60.0,53.0
20160906104500,150.0,304.200012,99.411769,54,55.099998,0,65.5,60.0,53.0
20160906110000,150.0,304.200012,99.411769,54,55.099998,0,65.699997,60.0,53.0
20160906111500,150.0,304.200012,99.411769,54,55.099998,0,65.5,60.0,53.0
20160906113000,150.0,304.200012,99.411769,54,55.099998,0,65.5,60.0,53.0
20160906114500,150.0,304.200012,99.411769,54,55.099998,0,65.599998,60.0,53.0
20160906120000,150.0,304.200012,99.411769,54,55.099998,0,65.900002,60.0,53.0
20160906121500,150.0,304.200012,99.411769,54,55.099998,0,66.099998,60.0,53.0
20160906123000,150.0,304.200012,99.411769,54,55.099998,0,66.099998,60.0,53.0
20160906124500,150.0,304.200012,99.411769,54,55.099998,0,66.199997,60.0,53.0
20160906130000,150.0,304.200012,99.411769,54,55.099998,0,66.099998,60.0,53.0
20160906131500,150.0,300.600006,98.235296,54,55.099998,0,66.300003,60.0,53.0
20160906133000,150.0,304.200012,99.411769,54,55.099998,0,66.300003,60.0,53.0
20160906134500,150.0,300.600006,98.235296,54,55.099998,0,66.400002,60.0,53.0
20160906140000,150.0,304.200012,99.411769,54,55.099998,0,66.699997,60.0,53.0
20160906141500,150.0,296.399994,96.862743,54,55.099998,0,66.900002,60.0,53.0
20160906143000,150.0,296.399994,96.862743,54,55.099998,0,66.900002,60.0,53.0
20160906144500,150.0,304.200012,99.411769,54,55.099998,0,66.900002,60.0,53.0
20160906150000,150.0,304.200012,99.411769,54,55.099998,0,66.400002,60.0,53.0
20160906151500,150.0,300.600006,98.235296,54,55.099998,0,66.199997,60.0,53.0
20160906153000,150.0,307.799988,100.588231,55,55.099998,0,66.099998,60.0,53.0
20160906154500,150.0,300.600006,98.235296,55,55.099998,0,66.099998,60.0,53.0
20160906160000,150.0,300.600006,98.235296,55,55.099998,0,66.0,60.0,53.0
20160906161500,150.0,300.600006,98.235296,55,55.900002,0,66.0,60.0,53.0
20160906163000,150.0,300.600006,98.235296,56,55.900002,0,66.0,60.0,53.0
20160906164500,150.0,304.200012,99.411769,56,55.900002,0,66.0,60.0,53.0
20160906170000,150.0,312.0,101.960784,56,55.900002,0,66.0,60.0,53.0
20160906171500,150.0,307.799988,100.588231,55,55.900002,0,66.0,60.0,53.0
20160906173000,150.0,312.0,101.960784,55,55.900002,0,66.0,60.0,53.0
20160906174500,150.0,312.0,101.960784,55,55.900002,0,66.0,60.0,53.0
20160906180000,150.0,307.799988,100.588231,55,55.900002,0,66.0,60.0,53.0
20160906181500,150.0,307.799988,100.588231,55,55.900002,0,65.900002,60.0,53.0
20160906183000,150.0,307.799988,100.588231,55,55.900002,0,65.800003,60.0,53.0
20160906184500,150.0,312.0,101.960784,55,55.900002,0,65.699997,60.0,53.0
20160906190000,150.0,307.799988,100.588231,54,55.900002,0,65.599998,60.0,53.0
20160906191500,150.0,304.200012,99.411769,54,55.200001,0,65.5,60.0,53.0
20160906193000,150.0,304.200012,99.411769,54,55.200001,0,65.5,60.0,53.0
20160906194500,150.0,307.799988,100.588231,54,55.200001,0,65.300003,60.0,53.0
20160906200000,150.0,307.799988,100.588231,54,55.200001,0,65.300003,60.0,53.0
20160906201500,150.0,307.799988,100.588231,54,55.200001,0,65.099998,60.0,53.0
20160906203000,150.0,307.799988,100.588231,54,55.200001,0,65.099998,60.0,53.0
20160906204500,150.0,307.799988,100.588231,54,55.200001,0,65.0,60.0,53.0
20160906210000,150.0,304.200012,99.411769,54,55.200001,0,64.900002,60.0,53.0
20160906211500,150.0,304.200012,99.411769,54,55.200001,0,64.800003,60.0,53.0
20160906213000,150.0,304.200012,99.411769,54,54.299999,0,64.699997,60.0,53.0
20160906214500,150.0,304.200012,99.411769,54,54.299999,0,64.599998,60.0,53.0
20160906220000,150.0,307.799988,100.588231,54,54.299999,0,64.599998,60.0,53.0
20160906221500,150.0,304.200012,99.411769,54,54.299999,0,64.400002,60.0,53.0
20160906223000,150.0,304.200012,99.411769,54,54.299999,0,64.300003,60.0,53.0
20160906224500,150.0,304.200012,99.411769,54,54.299999,0,64.300003,60.0,53.0
20160906230000,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160906231500,150.0,304.200012,99.411769,54,54.299999,0,64.199997,60.0,53.0
20160906233000,150.0,304.200012,99.411769,54,54.299999,0,64.099998,60.0,53.0
20160906234500,150.0,307.799988,100.588231,54,54.299999,0,64.0,60.0,53.0
20160907000000,150.0,304.200012,99.411769,54,54.299999,0,64.0,60.0,53.0
20160907001500,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160907003000,150.0,304.200012,99.411769,54,54.299999,0,63.900002,60.0,53.0
20160907004500,150.0,304.200012,99.411769,54,54.299999,0,63.799999,60.0,53.0
20160907010000,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160907011500,150.0,300.600006,98.235296,56,53.099998,0,63.599998,60.0,53.0
20160907013000,150.0,307.799988,100.588231,57,53.099998,0,63.5,60.0,53.0
20160907014500,150.0,304.200012,99.411769,57,53.099998,0,63.5,60.0,53.0
20160907020000,150.0,307.799988,100.588231,57,53.099998,0,63.5,60.0,53.0
20160907021500,150.0,307.799988,100.588231,57,53.099998,0,63.400002,60.0,53.0
20160907023000,150.0,312.0,101.960784,57,53.099998,0,63.299999,60.0,53.0
20160907024500,150.0,307.799988,100.588231,57,53.099998,0,63.299999,60.0,53.0
20160907030000,150.0,307.799988,100.588231,57,53.099998,0,63.200001,60.0,53.0
20160907031500,150.0,307.799988,100.588231,57,53.099998,0,63.099998,60.0,53.0
20160907033000,150.0,307.799988,100.588231,57,53.099998,0,63.099998,60.0,53.0
20160907034500,150.0,312.0,101.960784,57,55.200001,0,63.299999,60.0,53.0
20160907040000,150.0,307.799988,100.588231,57,54.299999,0,63.5,60.0,53.0
20160907041500,150.0,307.799988,100.588231,57,54.299999,0,63.400002,60.0,53.0
20160907054500,150.0,300.600006,98.235296,10,56.799999,0,63.700001,60.0,53.0
20160907060000,150.0,307.799988,100.588231,63,53.5,0,63.599998,60.0,53.0
20160907061500,150.0,315.600006,103.137257,64,55.5,0,63.5,60.0,53.0
20160907063000,150.0,315.600006,103.137257,62,55.5,0,63.299999,60.0,53.0
20160907064500,150.0,312.0,101.960784,62,53.900002,0,63.200001,60.0,53.0
20160907070000,150.0,307.799988,100.588231,61,53.900002,0,62.900002,60.0,53.0
20160907071500,150.0,307.799988,100.588231,61,56.200001,0,63.0,60.0,53.0
20160907073000,150.0,307.799988,100.588231,61,54.700001,0,63.0,60.0,53.0
20160907074500,150.0,312.0,101.960784,61,53.900002,0,62.799999,60.0,53.0
20160907080000,150.0,318.600006,104.117649,63,53.900002,0,63.400002,60.0,53.0
20160907081500,150.0,307.799988,100.588231,63,53.900002,0,63.5,60.0,53.0
20160907083000,150.0,307.799988,100.588231,63,53.900002,0,63.900002,60.0,53.0
20160907084500,150.0,300.600006,98.235296,63,53.900002,0,64.199997,60.0,53.0
20160907090000,150.0,300.600006,98.235296,63,53.900002,0,64.199997,60.0,53.0
20160907091500,150.0,307.799988,100.588231,63,53.900002,0,64.300003,60.0,53.0
20160907093000,150.0,307.799988,100.588231,63,53.900002,0,64.800003,60.0,53.0
20160907094500,150.0,304.200012,99.411769,63,55.099998,0,65.0,60.0,53.0
20160907100000,150.0,304.200012,99.411769,63,55.900002,0,65.199997,60.0,53.0
20160907101500,150.0,304.200012,99.411769,63,55.900002,0,65.199997,60.0,53.0
20160907103000,150.0,304.200012,99.411769,63,57.099998,0,65.5,60.0,53.0
20160907104500,150.0,304.200012,99.411769,63,57.900002,0,65.699997,60.0,53.0
20160907110000,150.0,307.799988,100.588231,63,57.900002,0,65.900002,60.0,53.0
20160907111500,150.0,307.799988,100.588231,63,57.900002,0,66.199997,60.0,53.0
20160907113000,150.0,304.200012,99.411769,63,57.900002,0,66.099998,60.0,53.0
20160907114500,150.0,315.600006,103.137257,63,57.900002,0,66.099998,60.0,53.0
