PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907120000,150.0,307.799988,100.588231,63,57.900002,0,66.300003,60.0,53.0
20160907121500,150.0,304.200012,99.411769,63,57.900002,0,66.599998,60.0,53.0
20160907123000,150.0,307.799988,100.588231,61,58.700001,0,66.599998,60.0,53.0
20160907124500,150.0,307.799988,100.588231,62,58.700001,0,66.800003,60.0,53.0
20160907130000,150.0,312.0,101.960784,62,59.5,0,67.099998,60.0,53.0
20160907131500,150.0,318.600006,104.117649,62,59.5,0,67.099998,60.0,53.0
20160907133000,150.0,307.799988,100.588231,61,59.5,0,67.400002,60.0,53.0
20160907134500,150.0,307.799988,100.588231,61,59.5,0,67.5,60.0,53.0
20160907140000,150.0,304.200012,99.411769,61,59.5,0,67.400002,60.0,53.0
20160907141500,150.0,307.799988,100.588231,61,59.5,0,67.5,60.0,53.0
20160907143000,150.0,307.799988,100.588231,61,59.5,0,67.5,60.0,53.0
20160907144500,150.0,312.0,101.960784,61,59.5,0,67.699997,60.0,53.0
20160907150000,150.0,304.200012,99.411769,61,59.5,0,67.699997,60.0,53.0
20160907151500,150.0,296.399994,96.862743,61,59.5,0,67.800003,60.0,53.0
20160907153000,150.0,304.200012,99.411769,62,59.5,0,68.099998,60.0,53.0
20160907154500,150.0,307.799988,100.588231,63,60.299999,0,68.099998,60.0,53.0
20160907160000,150.0,300.600006,98.235296,63,61.099998,0,68.300003,60.0,53.0
20160907161500,150.0,300.600006,98.235296,63,61.099998,0,68.300003,60.0,53.0
20160907163000,150.0,300.600006,98.235296,63,61.099998,0,68.300003,60.0,53.0
20160907164500,150.0,304.200012,99.411769,63,60.400002,0,68.300003,60.0,53.0
20160907170000,150.0,307.799988,100.588231,63,60.400002,0,68.599998,60.0,53.0
20160907171500,150.0,304.200012,99.411769,63,60.400002,0,68.300003,60.0,53.0
20160907173000,150.0,304.200012,99.411769,63,60.400002,0,68.199997,60.0,53.0
20160907174500,150.0,304.200012,99.411769,62,60.400002,0,67.900002,60.0,53.0
20160907180000,150.0,307.799988,100.588231,62,60.400002,0,67.900002,60.0,53.0
20160907181500,150.0,312.0,101.960784,62,60.400002,0,67.800003,60.0,53.0
20160907183000,150.0,307.799988,100.588231,61,59.200001,0,67.599998,60.0,53.0
20160907184500,150.0,312.0,101.960784,61,59.200001,0,67.400002,60.0,53.0
20160907190000,150.0,315.600006,103.137257,61,59.200001,0,67.199997,60.0,53.0
20160907191500,150.0,312.0,101.960784,61,59.200001,0,67.099998,60.0,53.0
20160907193000,150.0,307.799988,100.588231,60,59.200001,0,67.099998,60.0,53.0
20160907194500,150.0,312.0,101.960784,60,59.200001,0,66.900002,60.0,53.0
20160907200000,150.0,315.600006,103.137257,60,59.200001,0,66.800003,60.0,53.0
20160907201500,150.0,304.200012,99.411769,60,59.200001,0,66.800003,60.0,53.0
20160907203000,150.0,307.799988,100.588231,60,59.200001,0,66.699997,60.0,53.0
20160907204500,150.0,315.600006,103.137257,60,58.5,0,66.599998,60.0,53.0
20160907210000,150.0,307.799988,100.588231,60,58.5,0,66.5,60.0,53.0
20160907211500,150.0,304.200012,99.411769,60,58.5,0,66.400002,60.0,53.0
20160907213000,150.0,307.799988,100.588231,60,58.5,0,66.300003,60.0,53.0
20160907214500,150.0,307.799988,100.588231,60,58.5,0,66.199997,60.0,53.0
20160907220000,150.0,307.799988,100.588231,60,57.599998,0,66.099998,60.0,53.0
20160907221500,150.0,304.200012,99.411769,60,57.599998,0,66.0,60.0,53.0
20160907223000,150.0,307.799988,100.588231,60,57.599998,0,65.900002,60.0,53.0
20160907224500,150.0,304.200012,99.411769,60,57.599998,0,65.699997,60.0,53.0
20160907230000,150.0,304.200012,99.411769,60,57.599998,0,65.599998,60.0,53.0
20160907231500,150.0,307.799988,100.588231,60,57.599998,0,65.599998,60.0,53.0
20160907233000,150.0,296.399994,96.862743,60,56.799999,0,65.5,60.0,53.0
20160907234500,150.0,300.600006,98.235296,61,56.799999,0,65.300003,60.0,53.0
20160908000000,150.0,300.600006,98.235296,61,56.799999,0,65.199997,60.0,53.0
20160908001500,150.0,300.600006,98.235296,61,56.799999,0,65.099998,60.0,53.0
20160908003000,150.0,300.600006,98.235296,61,56.799999,0,65.099998,60.0,53.0
20160908004500,150.0,300.600006,98.235296,61,56.799999,0,65.0,60.0,53.0
20160908010000,150.0,304.200012,99.411769,61,56.799999,0,64.900002,60.0,53.0
20160908011500,150.0,304.200012,99.411769,61,56.200001,0,64.800003,60.0,53.0
20160908013000,150.0,304.200012,99.411769,61,56.200001,0,64.800003,60.0,53.0
20160908014500,150.0,300.600006,98.235296,61,56.200001,0,64.800003,60.0,53.0
20160908020000,150.0,304.200012,99.411769,61,56.200001,0,64.599998,60.0,53.0
20160908021500,150.0,304.200012,99.411769,61,56.200001,0,64.599998,60.0,53.0
20160908023000,150.0,304.200012,99.411769,61,56.200001,0,64.5,60.0,53.0
20160908024500,150.0,304.200012,99.411769,61,56.200001,0,64.5,60.0,53.0
20160908030000,150.0,304.200012,99.411769,61,55.599998,0,64.400002,60.0,53.0
20160908031500,150.0,304.200012,99.411769,61,55.599998,0,64.400002,60.0,53.0
20160908033000,150.0,307.799988,100.588231,61,55.599998,0,64.300003,60.0,53.0
20160908034500,150.0,304.200012,99.411769,61,55.599998,0,64.199997,60.0,53.0
20160908040000,150.0,307.799988,100.588231,61,55.599998,0,64.199997,60.0,53.0
20160908041500,150.0,307.799988,100.588231,61,55.599998,0,64.099998,60.0,53.0
20160908043000,150.0,307.799988,100.588231,61,55.599998,0,64.0,60.0,53.0
20160908044500,150.0,307.799988,100.588231,61,55.599998,0,64.0,60.0,53.0
20160908050000,150.0,304.200012,99.411769,61,56.700001,0,64.0,60.0,53.0
20160908051500,150.0,304.200012,99.411769,61,60.299999,0,64.699997,60.0,53.0
20160908053000,150.0,307.799988,100.588231,61,58.400002,0,64.800003,60.0,53.0
20160908054500,150.0,307.799988,100.588231,61,56.400002,0,64.599998,60.0,53.0
20160908060000,150.0,304.200012,99.411769,61,55.599998,0,64.199997,60.0,53.0
20160908061500,150.0,304.200012,99.411769,61,58.299999,0,64.199997,60.0,53.0
20160908063000,150.0,307.799988,100.588231,61,60.0,0,64.800003,60.0,53.0
20160908064500,150.0,307.799988,100.588231,61,57.599998,0,64.800003,60.0,53.0
20160908070000,150.0,307.799988,100.588231,61,56.400002,0,64.5,60.0,53.0
20160908071500,150.0,304.200012,99.411769,61,55.599998,0,64.199997,60.0,53.0
20160908073000,150.0,304.200012,99.411769,61,55.599998,0,64.0,60.0,53.0
20160908074500,150.0,304.200012,99.411769,61,55.599998,0,64.0,60.0,53.0
20160908080000,150.0,307.799988,100.588231,61,55.599998,0,63.900002,60.0,53.0
20160908081500,150.0,304.200012,99.411769,61,55.599998,0,64.300003,60.0,53.0
20160908083000,150.0,304.200012,99.411769,61,55.599998,0,64.900002,60.0,53.0
20160908084500,150.0,300.600006,98.235296,61,55.599998,0,64.900002,60.0,53.0
20160908090000,150.0,304.200012,99.411769,61,55.599998,0,64.900002,60.0,53.0
20160908091500,150.0,300.600006,98.235296,61,55.599998,0,64.800003,60.0,53.0
20160908093000,150.0,296.399994,96.862743,61,55.599998,0,65.099998,60.0,53.0
20160908094500,150.0,300.600006,98.235296,62,55.599998,0,65.199997,60.0,53.0
20160908100000,150.0,296.399994,96.862743,62,56.200001,0,65.099998,60.0,53.0
20160908101500,150.0,304.200012,99.411769,63,56.200001,0,65.300003,60.0,53.0
20160908103000,150.0,307.799988,100.588231,63,53.5,0,64.900002,60.0,53.0
20160908104500,150.0,312.0,101.960784,63,53.5,0,64.699997,60.0,53.0
20160908110000,150.0,312.0,101.960784,63,54.299999,0,64.900002,60.0,53.0
20160908111500,150.0,307.799988,100.588231,62,54.299999,0,65.099998,60.0,53.0
20160908113000,150.0,307.799988,100.588231,62,54.299999,0,64.599998,60.0,53.0
20160908114500,150.0,312.0,101.960784,62,54.299999,0,64.199997,60.0,53.0
20160908120000,150.0,307.799988,100.588231,62,54.299999,0,64.0,60.0,53.0
20160908121500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908123000,150.0,312.0,101.960784,61,53.5,0,63.599998,60.0,53.0
20160908124500,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,53.0
20160908130000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908131500,150.0,312.0,101.960784,61,53.5,0,63.5,60.0,53.0
20160908133000,150.0,312.0,101.960784,61,53.5,0,63.599998,60.0,53.0
20160908134500,150.0,312.0,101.960784,61,53.5,0,63.599998,60.0,53.0
20160908140000,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,53.0
20160908141500,150.0,312.0,101.960784,61,53.5,0,63.5,60.0,53.0
20160908143000,150.0,312.0,101.960784,61,53.5,0,63.5,60.0,53.0
20160908144500,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,53.0
20160908150000,150.0,304.200012,99.411769,61,53.5,0,63.5,60.0,53.0
20160908151500,150.0,300.600006,98.235296,61,53.5,0,63.400002,60.0,53.0
20160908153000,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,53.0
20160908154500,150.0,304.200012,99.411769,61,53.5,0,63.5,60.0,53.0
20160908160000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908161500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908163000,150.0,304.200012,99.411769,61,53.5,0,63.599998,60.0,53.0
20160908164500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908170000,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908171500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908173000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908174500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908180000,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908181500,150.0,312.0,101.960784,61,53.5,0,63.700001,60.0,53.0
20160908183000,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908184500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908190000,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908191500,150.0,312.0,101.960784,61,53.5,0,63.700001,60.0,53.0
20160908193000,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908194500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160908200000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908201500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908203000,150.0,312.0,101.960784,61,53.5,0,63.700001,60.0,53.0
20160908204500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160908210000,150.0,304.200012,99.411769,61,53.5,0,63.599998,60.0,53.0
20160908211500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908213000,150.0,312.0,101.960784,61,53.5,0,63.599998,60.0,53.0
20160908214500,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160908220000,150.0,312.0,101.960784,61,53.5,0,63.599998,60.0,53.0
20160908221500,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160908223000,150.0,312.0,101.960784,61,54.299999,0,63.599998,60.0,53.0
20160908224500,150.0,307.799988,100.588231,61,54.299999,0,63.5,60.0,53.0
20160908230000,150.0,307.799988,100.588231,61,54.299999,0,63.5,60.0,53.0
20160908231500,150.0,307.799988,100.588231,61,54.299999,0,63.5,60.0,53.0
20160908233000,150.0,292.799988,95.686271,61,54.299999,0,63.5,60.0,53.0
20160908234500,150.0,300.600006,98.235296,61,54.299999,0,63.5,60.0,53.0
20160909000000,150.0,300.600006,98.235296,61,54.299999,0,63.5,60.0,53.0
20160909001500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160909003000,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160909004500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160909010000,150.0,300.600006,98.235296,62,54.299999,0,63.299999,60.0,53.0
20160909011500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160909013000,150.0,300.600006,98.235296,62,54.299999,0,63.299999,60.0,53.0
20160909014500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160909020000,150.0,300.600006,98.235296,62,54.299999,0,63.299999,60.0,53.0
20160909021500,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160909023000,150.0,296.399994,96.862743,62,53.700001,0,63.099998,60.0,53.0
20160909024500,150.0,300.600006,98.235296,62,53.700001,0,63.099998,60.0,53.0
20160909030000,150.0,300.600006,98.235296,62,53.700001,0,63.099998,60.0,53.0
20160909031500,150.0,300.600006,98.235296,62,53.700001,0,63.0,60.0,53.0
20160909033000,150.0,304.200012,99.411769,62,53.700001,0,62.900002,60.0,53.0
20160909034500,150.0,304.200012,99.411769,62,53.700001,0,62.799999,60.0,53.0
20160909040000,150.0,300.600006,98.235296,62,53.099998,0,62.799999,60.0,53.0
20160909041500,150.0,300.600006,98.235296,62,54.299999,0,63.0,60.0,53.0
20160909043000,150.0,300.600006,98.235296,62,53.099998,0,62.799999,60.0,53.0
20160909044500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,53.0
20160909050000,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160909051500,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160909053000,150.0,300.600006,98.235296,62,53.5,0,62.799999,60.0,53.0
20160909054500,150.0,304.200012,99.411769,62,53.5,0,62.900002,60.0,53.0
20160909060000,150.0,300.600006,98.235296,62,53.5,0,62.900002,60.0,53.0
20160909061500,150.0,300.600006,98.235296,62,53.5,0,62.799999,60.0,53.0
20160909063000,150.0,304.200012,99.411769,62,54.200001,0,62.900002,60.0,53.0
20160909064500,150.0,300.600006,98.235296,62,54.200001,0,62.900002,60.0,53.0
20160909070000,150.0,300.600006,98.235296,62,54.200001,0,62.900002,60.0,53.0
20160909071500,150.0,304.200012,99.411769,62,54.200001,0,62.900002,60.0,53.0
20160909073000,150.0,304.200012,99.411769,62,54.200001,0,62.900002,60.0,53.0
20160909074500,150.0,300.600006,98.235296,62,54.200001,0,63.599998,60.0,53.0
20160909080000,150.0,300.600006,98.235296,62,54.200001,0,64.0,60.0,53.0
20160909081500,150.0,296.399994,96.862743,62,54.200001,0,64.099998,60.0,53.0
20160909083000,150.0,300.600006,98.235296,62,54.200001,0,64.099998,60.0,53.0
20160909084500,150.0,300.600006,98.235296,62,54.200001,0,64.0,60.0,53.0
20160909090000,150.0,296.399994,96.862743,62,54.200001,0,64.099998,60.0,53.0
20160909091500,150.0,304.200012,99.411769,63,54.200001,0,64.300003,60.0,53.0
20160909093000,150.0,304.200012,99.411769,63,54.200001,0,64.400002,60.0,53.0
20160909094500,150.0,304.200012,99.411769,63,54.200001,0,64.5,60.0,53.0
20160909100000,150.0,304.200012,99.411769,63,54.200001,0,64.400002,60.0,53.0
20160909101500,150.0,304.200012,99.411769,63,54.200001,0,64.300003,60.0,53.0
20160909103000,150.0,304.200012,99.411769,63,54.200001,0,64.5,60.0,53.0
20160909104500,150.0,304.200012,99.411769,63,54.200001,0,64.800003,60.0,53.0
20160909110000,150.0,304.200012,99.411769,63,54.200001,0,64.800003,60.0,53.0
20160909111500,150.0,304.200012,99.411769,63,54.200001,0,64.800003,60.0,53.0
20160909113000,150.0,312.0,101.960784,63,54.200001,0,64.699997,60.0,53.0
20160909114500,150.0,304.200012,99.411769,63,54.200001,0,64.699997,60.0,53.0
20160909120000,150.0,307.799988,100.588231,63,54.200001,0,64.800003,60.0,53.0
20160909121500,150.0,307.799988,100.588231,63,54.200001,0,64.800003,60.0,53.0
20160909123000,150.0,312.0,101.960784,63,54.200001,0,64.900002,60.0,53.0
20160909124500,150.0,315.600006,103.137257,63,54.200001,0,65.300003,60.0,53.0
20160909130000,150.0,312.0,101.960784,63,54.200001,0,65.5,60.0,53.0
20160909131500,150.0,307.799988,100.588231,62,54.799999,0,65.699997,60.0,53.0
20160909133000,150.0,307.799988,100.588231,62,54.799999,0,66.0,60.0,53.0
20160909134500,150.0,312.0,101.960784,62,54.200001,0,65.800003,60.0,53.0
20160909140000,150.0,312.0,101.960784,62,54.200001,0,65.900002,60.0,53.0
20160909141500,150.0,307.799988,100.588231,62,54.200001,0,66.0,60.0,53.0
20160909143000,150.0,307.799988,100.588231,62,54.200001,0,66.0,60.0,53.0
20160909144500,150.0,304.200012,99.411769,62,54.200001,0,66.099998,60.0,53.0
20160909150000,150.0,304.200012,99.411769,62,54.200001,0,66.199997,60.0,53.0
20160909151500,150.0,307.799988,100.588231,62,54.200001,0,66.099998,60.0,53.0
20160909153000,150.0,304.200012,99.411769,62,54.200001,0,66.0,60.0,53.0
20160909154500,150.0,304.200012,99.411769,62,55.5,0,65.900002,60.0,53.0
20160909160000,150.0,307.799988,100.588231,62,55.5,0,65.900002,60.0,53.0
20160909161500,150.0,312.0,101.960784,61,54.700001,0,65.699997,60.0,53.0
20160909163000,150.0,312.0,101.960784,61,54.700001,0,65.599998,60.0,53.0
20160909164500,150.0,312.0,101.960784,61,55.5,0,65.5,60.0,53.0
20160909170000,150.0,312.0,101.960784,61,55.5,0,65.5,60.0,53.0
20160909171500,150.0,307.799988,100.588231,61,54.700001,0,65.400002,60.0,53.0
20160909173000,150.0,312.0,101.960784,61,54.700001,0,65.300003,60.0,53.0
20160909174500,150.0,307.799988,100.588231,61,54.700001,0,65.099998,60.0,53.0
20160909180000,150.0,312.0,101.960784,61,54.700001,0,65.099998,60.0,53.0
20160909181500,150.0,307.799988,100.588231,61,53.5,0,64.800003,60.0,53.0
20160909183000,150.0,307.799988,100.588231,61,53.5,0,64.699997,60.0,53.0
20160909184500,150.0,312.0,101.960784,61,53.5,0,64.699997,60.0,53.0
20160909190000,150.0,307.799988,100.588231,61,53.5,0,64.599998,60.0,53.0
20160909191500,150.0,307.799988,100.588231,61,53.5,0,64.5,60.0,53.0
20160909193000,150.0,307.799988,100.588231,61,53.5,0,64.400002,60.0,53.0
20160909194500,150.0,304.200012,99.411769,61,53.5,0,64.400002,60.0,53.0
20160909200000,150.0,307.799988,100.588231,61,53.5,0,64.5,60.0,53.0
20160909201500,150.0,312.0,101.960784,61,53.5,0,64.400002,60.0,53.0
20160909203000,150.0,304.200012,99.411769,61,53.5,0,64.300003,60.0,53.0
20160909204500,150.0,304.200012,99.411769,61,54.299999,0,64.300003,60.0,53.0
20160909210000,150.0,307.799988,100.588231,61,54.299999,0,64.400002,60.0,53.0
20160909211500,150.0,307.799988,100.588231,61,54.299999,0,64.400002,60.0,53.0
20160909213000,150.0,304.200012,99.411769,61,54.299999,0,64.400002,60.0,53.0
20160909214500,150.0,304.200012,99.411769,61,54.299999,0,64.400002,60.0,53.0
20160909220000,150.0,304.200012,99.411769,61,54.299999,0,64.400002,60.0,53.0
20160909221500,150.0,304.200012,99.411769,61,54.299999,0,64.300003,60.0,53.0
20160909223000,150.0,300.600006,98.235296,61,54.299999,0,64.300003,60.0,53.0
20160909224500,150.0,300.600006,98.235296,61,54.299999,0,64.199997,60.0,53.0
20160909230000,150.0,296.399994,96.862743,61,54.299999,0,64.199997,60.0,53.0
20160909231500,150.0,304.200012,99.411769,61,54.299999,0,64.199997,60.0,53.0
20160909233000,150.0,300.600006,98.235296,61,54.299999,0,64.099998,60.0,53.0
20160909234500,150.0,300.600006,98.235296,61,54.299999,0,64.099998,60.0,53.0
20160910000000,150.0,300.600006,98.235296,61,54.299999,0,64.0,60.0,53.0
20160910001500,150.0,300.600006,98.235296,61,54.299999,0,64.099998,60.0,53.0
20160910003000,150.0,300.600006,98.235296,61,54.299999,0,64.0,60.0,53.0
20160910004500,150.0,300.600006,98.235296,61,54.299999,0,64.0,60.0,53.0
20160910010000,150.0,300.600006,98.235296,61,54.299999,0,63.900002,60.0,53.0
20160910011500,150.0,304.200012,99.411769,62,54.299999,0,63.799999,60.0,53.0
20160910013000,150.0,304.200012,99.411769,62,54.299999,0,63.799999,60.0,53.0
20160910014500,150.0,307.799988,100.588231,62,54.299999,0,63.799999,60.0,53.0
20160910020000,150.0,304.200012,99.411769,62,54.299999,0,63.700001,60.0,53.0
20160910021500,150.0,307.799988,100.588231,62,54.299999,0,63.700001,60.0,53.0
20160910023000,150.0,315.600006,103.137257,63,54.299999,0,63.700001,60.0,53.0
20160910024500,150.0,307.799988,100.588231,63,54.299999,0,63.700001,60.0,53.0
20160910030000,150.0,307.799988,100.588231,63,54.299999,0,63.599998,60.0,53.0
20160910031500,150.0,312.0,101.960784,63,54.299999,0,63.599998,60.0,53.0
20160910033000,150.0,304.200012,99.411769,62,54.299999,0,63.5,60.0,53.0
20160910034500,150.0,300.600006,98.235296,62,54.299999,0,63.5,60.0,53.0
20160910040000,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160910041500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160910043000,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160910044500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160910050000,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160910051500,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160910053000,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160910054500,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160910060000,150.0,304.200012,99.411769,62,53.599998,0,63.099998,60.0,53.0
20160910061500,150.0,307.799988,100.588231,62,53.599998,0,63.099998,60.0,53.0
20160910063000,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160910064500,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160910070000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160910071500,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160910073000,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160910074500,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160910080000,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160910081500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,53.0
20160910083000,150.0,307.799988,100.588231,62,54.299999,0,63.099998,60.0,53.0
20160910084500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,53.0
20160910090000,150.0,307.799988,100.588231,62,54.299999,0,63.0,60.0,53.0
20160910091500,150.0,307.799988,100.588231,62,54.299999,0,63.0,60.0,53.0
20160910093000,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,53.0
20160910094500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,53.0
20160910100000,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160910101500,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160910103000,150.0,312.0,101.960784,62,54.299999,0,62.799999,60.0,53.0
20160910104500,150.0,307.799988,100.588231,62,54.299999,0,62.900002,60.0,53.0
20160910110000,150.0,307.799988,100.588231,62,54.299999,0,62.900002,60.0,53.0
20160910111500,150.0,307.799988,100.588231,62,54.299999,0,62.900002,60.0,53.0
20160910113000,150.0,312.0,101.960784,62,53.5,0,62.799999,60.0,53.0
20160910114500,150.0,312.0,101.960784,62,53.5,0,62.799999,60.0,53.0
20160910120000,150.0,307.799988,100.588231,62,53.5,0,62.799999,60.0,53.0
20160910121500,150.0,312.0,101.960784,62,53.5,0,62.799999,60.0,53.0
20160910123000,150.0,307.799988,100.588231,62,54.299999,0,62.799999,60.0,53.0
20160910124500,150.0,307.799988,100.588231,61,54.299999,0,62.900002,60.0,53.0
20160910130000,150.0,307.799988,100.588231,61,54.299999,0,62.799999,60.0,53.0
20160910131500,150.0,312.0,101.960784,61,53.5,0,62.799999,60.0,53.0
20160910133000,150.0,304.200012,99.411769,61,53.5,0,62.900002,60.0,53.0
20160910134500,150.0,307.799988,100.588231,61,53.5,0,63.0,60.0,53.0
20160910140000,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160910141500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160910143000,150.0,307.799988,100.588231,61,53.5,0,63.099998,60.0,53.0
20160910144500,150.0,307.799988,100.588231,61,53.5,0,63.200001,60.0,53.0
20160910150000,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,53.0
20160910151500,150.0,307.799988,100.588231,61,54.200001,0,63.400002,60.0,53.0
20160910153000,150.0,304.200012,99.411769,61,54.200001,0,63.5,60.0,53.0
20160910154500,150.0,304.200012,99.411769,61,54.200001,0,63.5,60.0,53.0
20160910160000,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,53.0
20160910161500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160910163000,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160910164500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160910170000,150.0,300.600006,98.235296,61,53.5,0,63.799999,60.0,53.0
20160910171500,150.0,304.200012,99.411769,61,53.5,0,63.799999,60.0,53.0
20160910173000,150.0,304.200012,99.411769,61,53.5,0,63.900002,60.0,53.0
20160910174500,150.0,304.200012,99.411769,61,53.5,0,63.799999,60.0,53.0
20160910180000,150.0,300.600006,98.235296,61,53.5,0,63.799999,60.0,53.0
20160910181500,150.0,300.600006,98.235296,61,53.5,0,63.799999,60.0,53.0
20160910183000,150.0,300.600006,98.235296,61,53.5,0,63.799999,60.0,53.0
20160910184500,150.0,296.399994,96.862743,61,53.5,0,63.799999,60.0,53.0
20160910190000,150.0,296.399994,96.862743,61,53.5,0,63.900002,60.0,53.0
20160910191500,150.0,296.399994,96.862743,61,54.299999,0,63.900002,60.0,53.0
20160910193000,150.0,300.600006,98.235296,62,54.299999,0,63.900002,60.0,53.0
20160910194500,150.0,300.600006,98.235296,62,54.299999,0,63.799999,60.0,53.0
20160910200000,150.0,300.600006,98.235296,62,54.299999,0,63.799999,60.0,53.0
20160910201500,150.0,300.600006,98.235296,62,54.299999,0,63.799999,60.0,53.0
20160910203000,150.0,300.600006,98.235296,62,54.299999,0,63.700001,60.0,53.0
20160910204500,150.0,300.600006,98.235296,62,54.299999,0,63.599998,60.0,53.0
20160910210000,150.0,300.600006,98.235296,62,54.299999,0,63.5,60.0,53.0
20160910211500,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160910213000,150.0,307.799988,100.588231,62,54.299999,0,63.299999,60.0,53.0
20160910214500,150.0,300.600006,98.235296,62,54.299999,0,63.299999,60.0,53.0
20160910220000,150.0,300.600006,98.235296,62,54.299999,0,63.200001,60.0,53.0
20160910221500,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160910223000,150.0,300.600006,98.235296,62,54.299999,0,63.299999,60.0,53.0
20160910224500,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160910230000,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160910231500,150.0,300.600006,98.235296,62,54.299999,0,63.200001,60.0,53.0
20160910233000,150.0,300.600006,98.235296,62,54.299999,0,63.200001,60.0,53.0
20160910234500,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160911000000,150.0,304.200012,99.411769,62,54.299999,0,63.200001,60.0,53.0
20160911001500,150.0,307.799988,100.588231,62,54.299999,0,63.200001,60.0,53.0
20160911003000,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160911004500,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160911010000,150.0,304.200012,99.411769,62,54.299999,0,63.099998,60.0,53.0
20160911011500,150.0,296.399994,96.862743,63,54.299999,0,63.099998,60.0,53.0
20160911013000,150.0,304.200012,99.411769,63,54.299999,0,63.099998,60.0,53.0
20160911014500,150.0,307.799988,100.588231,63,54.299999,0,63.099998,60.0,53.0
20160911020000,150.0,304.200012,99.411769,63,54.299999,0,63.0,60.0,53.0
20160911021500,150.0,304.200012,99.411769,63,54.299999,0,63.0,60.0,53.0
20160911023000,150.0,304.200012,99.411769,63,54.299999,0,63.0,60.0,53.0
20160911024500,150.0,307.799988,100.588231,63,54.299999,0,62.799999,60.0,53.0
20160911030000,150.0,304.200012,99.411769,63,54.299999,0,62.900002,60.0,53.0
20160911031500,150.0,304.200012,99.411769,63,54.299999,0,62.799999,60.0,53.0
20160911033000,150.0,304.200012,99.411769,63,54.299999,0,62.799999,60.0,53.0
20160911034500,150.0,304.200012,99.411769,63,54.299999,0,62.700001,60.0,53.0
20160911040000,150.0,307.799988,100.588231,63,53.5,0,62.700001,60.0,53.0
20160911041500,150.0,307.799988,100.588231,63,54.299999,0,62.700001,60.0,53.0
20160911043000,150.0,307.799988,100.588231,63,54.299999,0,62.700001,60.0,53.0
20160911044500,150.0,307.799988,100.588231,63,54.299999,0,62.700001,60.0,53.0
20160911050000,150.0,304.200012,99.411769,63,54.299999,0,62.799999,60.0,53.0
20160911051500,150.0,304.200012,99.411769,63,54.299999,0,62.799999,60.0,53.0
20160911053000,150.0,307.799988,100.588231,63,54.299999,0,62.700001,60.0,53.0
20160911054500,150.0,307.799988,100.588231,63,54.299999,0,62.700001,60.0,53.0
20160911060000,150.0,304.200012,99.411769,62,54.299999,0,62.700001,60.0,53.0
20160911061500,150.0,307.799988,100.588231,62,54.299999,0,62.700001,60.0,53.0
20160911063000,150.0,304.200012,99.411769,62,54.299999,0,62.700001,60.0,53.0
20160911064500,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160911070000,150.0,304.200012,99.411769,62,54.299999,0,62.700001,60.0,53.0
20160911071500,150.0,307.799988,100.588231,62,54.299999,0,62.599998,60.0,53.0
20160911073000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160911074500,150.0,307.799988,100.588231,62,54.299999,0,62.599998,60.0,53.0
20160911080000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160911081500,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160911083000,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160911084500,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160911090000,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160911091500,150.0,312.0,101.960784,62,54.299999,0,62.599998,60.0,53.0
20160911093000,150.0,307.799988,100.588231,62,54.299999,0,62.599998,60.0,53.0
20160911094500,150.0,312.0,101.960784,61,54.299999,0,62.5,60.0,53.0
20160911100000,150.0,312.0,101.960784,61,54.299999,0,62.599998,60.0,53.0
20160911101500,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160911103000,150.0,312.0,101.960784,61,54.299999,0,62.599998,60.0,53.0
20160911104500,150.0,304.200012,99.411769,61,54.299999,0,62.5,60.0,53.0
20160911110000,150.0,307.799988,100.588231,61,54.299999,0,62.599998,60.0,53.0
20160911111500,150.0,307.799988,100.588231,61,53.5,0,62.599998,60.0,53.0
20160911113000,150.0,304.200012,99.411769,61,53.5,0,62.599998,60.0,53.0
20160911114500,150.0,307.799988,100.588231,61,54.299999,0,62.599998,60.0,53.0
20160911120000,150.0,307.799988,100.588231,61,54.299999,0,62.700001,60.0,53.0
20160911121500,150.0,307.799988,100.588231,61,53.5,0,62.599998,60.0,53.0
20160911123000,150.0,312.0,101.960784,61,53.5,0,62.599998,60.0,53.0
20160911124500,150.0,312.0,101.960784,61,53.5,0,62.700001,60.0,53.0
20160911130000,150.0,307.799988,100.588231,61,53.5,0,62.799999,60.0,53.0
20160911131500,150.0,307.799988,100.588231,61,53.5,0,62.799999,60.0,53.0
20160911133000,150.0,307.799988,100.588231,61,53.5,0,62.799999,60.0,53.0
20160911134500,150.0,307.799988,100.588231,61,53.5,0,63.0,60.0,53.0
20160911140000,150.0,304.200012,99.411769,61,53.5,0,63.0,60.0,53.0
20160911141500,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160911143000,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911144500,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911150000,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911151500,150.0,307.799988,100.588231,61,53.5,0,63.200001,60.0,53.0
20160911153000,150.0,300.600006,98.235296,61,53.5,0,63.299999,60.0,53.0
20160911154500,150.0,300.600006,98.235296,61,53.5,0,63.200001,60.0,53.0
20160911160000,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160911161500,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911163000,150.0,300.600006,98.235296,61,54.299999,0,63.5,60.0,53.0
20160911164500,150.0,304.200012,99.411769,61,54.299999,0,63.299999,60.0,53.0
20160911170000,150.0,300.600006,98.235296,61,53.5,0,63.299999,60.0,53.0
20160911171500,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911173000,150.0,300.600006,98.235296,61,53.5,0,63.299999,60.0,53.0
20160911174500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160911180000,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911181500,150.0,304.200012,99.411769,61,53.5,0,63.299999,60.0,53.0
20160911183000,150.0,300.600006,98.235296,61,53.5,0,63.200001,60.0,53.0
20160911184500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160911190000,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160911191500,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160911193000,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160911194500,150.0,304.200012,99.411769,61,53.5,0,63.0,60.0,53.0
20160911200000,150.0,300.600006,98.235296,61,53.5,0,63.0,60.0,53.0
20160911201500,150.0,304.200012,99.411769,61,54.299999,0,62.900002,60.0,53.0
20160911203000,150.0,304.200012,99.411769,61,54.299999,0,63.0,60.0,53.0
20160911204500,150.0,304.200012,99.411769,61,54.299999,0,63.0,60.0,53.0
20160911210000,150.0,300.600006,98.235296,61,54.299999,0,63.0,60.0,53.0
20160911211500,150.0,300.600006,98.235296,61,54.299999,0,63.0,60.0,53.0
20160911213000,150.0,300.600006,98.235296,61,54.299999,0,63.0,60.0,53.0
20160911214500,150.0,304.200012,99.411769,61,54.299999,0,63.0,60.0,53.0
20160911220000,150.0,296.399994,96.862743,61,54.299999,0,62.900002,60.0,53.0
20160911221500,150.0,300.600006,98.235296,61,54.299999,0,62.799999,60.0,53.0
20160911223000,150.0,300.600006,98.235296,61,54.299999,0,62.900002,60.0,53.0
20160911224500,150.0,300.600006,98.235296,61,54.299999,0,62.900002,60.0,53.0
20160911230000,150.0,300.600006,98.235296,61,54.299999,0,62.900002,60.0,53.0
20160911231500,150.0,300.600006,98.235296,61,54.299999,0,62.900002,60.0,53.0
20160911233000,150.0,300.600006,98.235296,61,54.299999,0,62.799999,60.0,53.0
20160911234500,150.0,304.200012,99.411769,61,54.299999,0,62.700001,60.0,53.0
20160912000000,150.0,300.600006,98.235296,61,54.299999,0,62.700001,60.0,53.0
20160912001500,150.0,304.200012,99.411769,61,54.299999,0,62.700001,60.0,53.0
20160912003000,150.0,300.600006,98.235296,61,54.299999,0,62.700001,60.0,53.0
20160912004500,150.0,304.200012,99.411769,61,54.299999,0,62.799999,60.0,53.0
20160912010000,150.0,304.200012,99.411769,61,54.299999,0,62.700001,60.0,53.0
20160912011500,150.0,300.600006,98.235296,61,54.299999,0,62.799999,60.0,53.0
20160912013000,150.0,300.600006,98.235296,61,54.299999,0,62.700001,60.0,53.0
20160912014500,150.0,300.600006,98.235296,61,54.299999,0,62.700001,60.0,53.0
20160912020000,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160912021500,150.0,300.600006,98.235296,61,54.299999,0,62.599998,60.0,53.0
20160912023000,150.0,300.600006,98.235296,61,54.299999,0,62.700001,60.0,53.0
20160912024500,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160912030000,150.0,300.600006,98.235296,61,54.299999,0,62.599998,60.0,53.0
20160912031500,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160912033000,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160912034500,150.0,304.200012,99.411769,61,54.299999,0,62.5,60.0,53.0
20160912040000,150.0,304.200012,99.411769,61,54.299999,0,62.5,60.0,53.0
20160912041500,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912043000,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912044500,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912050000,150.0,304.200012,99.411769,61,54.299999,0,62.400002,60.0,53.0
20160912051500,150.0,304.200012,99.411769,61,54.299999,0,62.5,60.0,53.0
20160912053000,150.0,304.200012,99.411769,61,54.299999,0,62.400002,60.0,53.0
20160912054500,150.0,300.600006,98.235296,61,54.299999,0,62.400002,60.0,53.0
20160912060000,150.0,304.200012,99.411769,61,54.299999,0,62.5,60.0,53.0
20160912061500,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912063000,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912064500,150.0,300.600006,98.235296,61,54.299999,0,62.5,60.0,53.0
20160912070000,150.0,296.399994,96.862743,61,54.299999,0,62.5,60.0,53.0
20160912071500,150.0,300.600006,98.235296,61,54.299999,0,62.599998,60.0,53.0
20160912073000,150.0,300.600006,98.235296,61,54.299999,0,62.599998,60.0,53.0
20160912074500,150.0,304.200012,99.411769,61,54.299999,0,62.599998,60.0,53.0
20160912080000,150.0,300.600006,98.235296,61,54.299999,0,63.099998,60.0,53.0
20160912081500,150.0,300.600006,98.235296,61,54.299999,0,63.5,60.0,53.0
20160912083000,150.0,300.600006,98.235296,61,54.299999,0,64.0,60.0,53.0
20160912084500,150.0,300.600006,98.235296,61,54.299999,0,64.099998,60.0,53.0
20160912090000,150.0,300.600006,98.235296,61,54.299999,0,64.0,60.0,53.0
20160912091500,150.0,304.200012,99.411769,62,54.299999,0,64.099998,60.0,53.0
20160912093000,150.0,300.600006,98.235296,62,54.299999,0,64.099998,60.0,53.0
20160912100000,150.0,300.600006,98.235296,62,54.299999,0,64.300003,60.0,53.0
20160912101500,150.0,296.399994,96.862743,62,54.299999,0,64.400002,60.0,53.0
20160912103000,150.0,300.600006,98.235296,62,54.299999,0,64.599998,60.0,53.0
20160912104500,150.0,300.600006,98.235296,62,54.299999,0,64.699997,60.0,53.0
20160912110000,150.0,304.200012,99.411769,62,54.299999,0,64.400002,60.0,53.0
20160912111500,150.0,304.200012,99.411769,62,54.299999,0,64.699997,60.0,53.0
20160912113000,150.0,300.600006,98.235296,62,54.299999,0,64.699997,60.0,53.0
20160912114500,150.0,300.600006,98.235296,62,54.299999,0,64.800003,60.0,53.0
20160912120000,150.0,300.600006,98.235296,62,54.299999,0,64.800003,60.0,53.0
20160912121500,150.0,300.600006,98.235296,62,54.299999,0,65.0,60.0,53.0
20160912123000,150.0,304.200012,99.411769,62,54.299999,0,65.0,60.0,53.0
20160912124500,150.0,300.600006,98.235296,62,54.299999,0,65.0,60.0,53.0
20160912130000,150.0,300.600006,98.235296,62,54.299999,0,65.0,60.0,53.0
20160912131500,150.0,300.600006,98.235296,62,54.299999,0,65.199997,60.0,53.0
20160912133000,150.0,304.200012,99.411769,62,54.299999,0,65.5,60.0,53.0
20160912134500,150.0,304.200012,99.411769,62,54.299999,0,65.5,60.0,53.0
20160912140000,150.0,304.200012,99.411769,62,54.299999,0,65.599998,60.0,53.0
20160912141500,150.0,304.200012,99.411769,62,54.299999,0,65.5,60.0,53.0
20160912143000,150.0,300.600006,98.235296,62,54.299999,0,65.599998,60.0,53.0
20160912144500,150.0,304.200012,99.411769,62,54.299999,0,65.699997,60.0,53.0
20160912150000,150.0,307.799988,100.588231,62,53.5,0,65.800003,60.0,53.0
20160912151500,150.0,312.0,101.960784,62,53.5,0,65.699997,60.0,53.0
20160912153000,150.0,307.799988,100.588231,62,53.5,0,65.800003,60.0,53.0
20160912154500,150.0,304.200012,99.411769,62,54.299999,0,65.800003,60.0,53.0
20160912160000,150.0,307.799988,100.588231,62,54.299999,0,65.300003,60.0,53.0
20160912161500,150.0,307.799988,100.588231,62,54.299999,0,64.800003,60.0,53.0
20160912163000,150.0,312.0,101.960784,62,54.299999,0,64.599998,60.0,53.0
20160912164500,150.0,307.799988,100.588231,62,54.299999,0,64.400002,60.0,53.0
20160912170000,150.0,307.799988,100.588231,62,54.299999,0,64.300003,60.0,53.0
20160912171500,150.0,307.799988,100.588231,62,54.299999,0,64.199997,60.0,53.0
20160912173000,150.0,312.0,101.960784,62,54.299999,0,64.199997,60.0,53.0
20160912174500,150.0,307.799988,100.588231,62,54.299999,0,64.099998,60.0,53.0
20160912180000,150.0,304.200012,99.411769,62,54.299999,0,64.099998,60.0,53.0
20160912181500,150.0,312.0,101.960784,62,53.5,0,64.0,60.0,53.0
20160912183000,150.0,312.0,101.960784,61,53.5,0,63.900002,60.0,53.0
20160912184500,150.0,307.799988,100.588231,61,52.299999,0,63.700001,60.0,53.0
20160912190000,150.0,307.799988,100.588231,61,54.299999,0,63.700001,60.0,53.0
20160912191500,150.0,312.0,101.960784,61,54.299999,0,63.700001,60.0,53.0
20160912193000,150.0,307.799988,100.588231,61,54.299999,0,63.700001,60.0,53.0
20160912194500,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160912200000,150.0,307.799988,100.588231,61,54.299999,0,63.599998,60.0,53.0
20160912201500,150.0,312.0,101.960784,61,54.299999,0,63.5,60.0,53.0
20160912203000,150.0,307.799988,100.588231,61,54.299999,0,63.400002,60.0,53.0
20160912204500,150.0,307.799988,100.588231,61,54.299999,0,63.299999,60.0,53.0
20160912210000,150.0,307.799988,100.588231,61,54.299999,0,63.200001,60.0,53.0
20160912211500,150.0,304.200012,99.411769,61,53.700001,0,63.099998,60.0,53.0
20160912213000,150.0,304.200012,99.411769,61,53.700001,0,63.099998,60.0,53.0
20160912214500,150.0,307.799988,100.588231,61,53.700001,0,63.0,60.0,53.0
20160912220000,150.0,304.200012,99.411769,61,53.700001,0,63.0,60.0,53.0
20160912221500,150.0,307.799988,100.588231,61,53.700001,0,62.900002,60.0,53.0
20160912223000,150.0,304.200012,99.411769,61,53.700001,0,62.799999,60.0,53.0
20160912224500,150.0,304.200012,99.411769,61,53.700001,0,62.799999,60.0,53.0
20160912230000,150.0,307.799988,100.588231,61,53.700001,0,62.700001,60.0,53.0
20160912231500,150.0,307.799988,100.588231,61,53.700001,0,62.700001,60.0,53.0
20160912233000,150.0,307.799988,100.588231,61,53.700001,0,62.700001,60.0,53.0
20160912234500,150.0,304.200012,99.411769,61,53.700001,0,62.599998,60.0,53.0
20160913000000,150.0,307.799988,100.588231,61,53.700001,0,62.599998,60.0,53.0
20160913001500,150.0,307.799988,100.588231,61,53.700001,0,62.599998,60.0,53.0
20160913003000,150.0,307.799988,100.588231,61,53.700001,0,62.5,60.0,53.0
20160913004500,150.0,307.799988,100.588231,61,53.700001,0,62.5,60.0,53.0
20160913010000,150.0,307.799988,100.588231,61,53.700001,0,62.400002,60.0,53.0
20160913011500,150.0,312.0,101.960784,61,53.700001,0,62.5,60.0,53.0
20160913013000,150.0,304.200012,99.411769,61,53.700001,0,62.400002,60.0,53.0
20160913014500,150.0,312.0,101.960784,61,53.700001,0,62.400002,60.0,53.0
20160913020000,150.0,304.200012,99.411769,61,53.700001,0,62.400002,60.0,53.0
20160913021500,150.0,307.799988,100.588231,61,53.700001,0,62.400002,60.0,53.0
20160913023000,150.0,307.799988,100.588231,61,53.700001,0,62.400002,60.0,53.0
20160913024500,150.0,304.200012,99.411769,61,53.700001,0,62.400002,60.0,53.0
20160913030000,150.0,307.799988,100.588231,61,53.700001,0,62.400002,60.0,53.0
20160913031500,150.0,307.799988,100.588231,60,53.700001,0,62.299999,60.0,53.0
20160913033000,150.0,300.600006,98.235296,60,53.700001,0,62.400002,60.0,53.0
20160913034500,150.0,300.600006,98.235296,60,53.700001,0,62.299999,60.0,53.0
20160913040000,150.0,304.200012,99.411769,60,53.700001,0,62.299999,60.0,53.0
20160913041500,150.0,300.600006,98.235296,60,53.700001,0,62.299999,60.0,53.0
20160913043000,150.0,300.600006,98.235296,60,53.700001,0,62.200001,60.0,53.0
20160913044500,150.0,304.200012,99.411769,60,53.700001,0,62.200001,60.0,53.0
20160913050000,150.0,304.200012,99.411769,60,53.700001,0,62.200001,60.0,53.0
20160913051500,150.0,304.200012,99.411769,60,53.700001,0,62.200001,60.0,53.0
20160913053000,150.0,300.600006,98.235296,60,53.700001,0,62.200001,60.0,53.0
20160913054500,150.0,304.200012,99.411769,60,53.700001,0,62.200001,60.0,53.0
20160913060000,150.0,304.200012,99.411769,60,53.700001,0,62.299999,60.0,53.0
20160913061500,150.0,304.200012,99.411769,60,53.700001,0,62.400002,60.0,53.0
20160913063000,150.0,304.200012,99.411769,60,53.700001,0,62.400002,60.0,53.0
20160913064500,150.0,304.200012,99.411769,60,53.700001,0,62.400002,60.0,53.0
20160913070000,150.0,304.200012,99.411769,60,53.700001,0,62.299999,60.0,53.0
20160913071500,150.0,304.200012,99.411769,60,53.700001,0,62.299999,60.0,53.0
20160913073000,150.0,300.600006,98.235296,60,53.700001,0,62.400002,60.0,53.0
20160913074500,150.0,304.200012,99.411769,60,54.299999,0,63.200001,60.0,53.0
20160913080000,150.0,307.799988,100.588231,60,54.299999,0,63.599998,60.0,53.0
20160913081500,150.0,307.799988,100.588231,60,54.299999,0,63.799999,60.0,53.0
20160913083000,150.0,304.200012,99.411769,60,54.299999,0,64.0,60.0,53.0
20160913084500,150.0,304.200012,99.411769,60,54.299999,0,64.0,60.0,53.0
20160913090000,150.0,300.600006,98.235296,60,54.299999,0,63.799999,60.0,53.0
20160913091500,150.0,300.600006,98.235296,60,54.299999,0,63.799999,60.0,53.0
20160913093000,150.0,300.600006,98.235296,60,54.299999,0,64.0,60.0,53.0
20160913094500,150.0,304.200012,99.411769,61,54.299999,0,64.199997,60.0,53.0
20160913100000,150.0,307.799988,100.588231,61,54.299999,0,64.099998,60.0,53.0
20160913101500,150.0,307.799988,100.588231,61,54.299999,0,64.300003,60.0,53.0
20160913103000,150.0,304.200012,99.411769,61,54.299999,0,64.5,60.0,53.0
20160913104500,150.0,307.799988,100.588231,61,54.299999,0,64.5,60.0,53.0
20160913110000,150.0,304.200012,99.411769,61,54.299999,0,64.400002,60.0,53.0
20160913111500,150.0,304.200012,99.411769,61,53.5,0,64.599998,60.0,53.0
20160913113000,150.0,307.799988,100.588231,61,53.5,0,64.599998,60.0,53.0
20160913114500,150.0,304.200012,99.411769,61,53.5,0,64.5,60.0,53.0
20160913120000,150.0,307.799988,100.588231,61,53.5,0,64.699997,60.0,53.0
20160913121500,150.0,304.200012,99.411769,61,53.5,0,64.800003,60.0,53.0
20160913123000,150.0,304.200012,99.411769,61,53.5,0,65.0,60.0,53.0
20160913124500,150.0,304.200012,99.411769,61,53.5,0,65.099998,60.0,53.0
20160913130000,150.0,307.799988,100.588231,61,54.299999,0,65.099998,60.0,53.0
20160913131500,150.0,307.799988,100.588231,61,54.299999,0,65.300003,60.0,53.0
20160913133000,150.0,307.799988,100.588231,61,54.299999,0,65.400002,60.0,53.0
20160913134500,150.0,307.799988,100.588231,61,54.299999,0,65.5,60.0,53.0
20160913140000,150.0,307.799988,100.588231,61,54.299999,0,65.800003,60.0,53.0
20160913141500,150.0,307.799988,100.588231,61,54.299999,0,65.599998,60.0,53.0
20160913143000,150.0,304.200012,99.411769,61,53.5,0,65.699997,60.0,53.0
20160913144500,150.0,307.799988,100.588231,61,54.299999,0,65.800003,60.0,53.0
20160913150000,150.0,300.600006,98.235296,61,54.299999,0,66.0,60.0,53.0
20160913151500,150.0,300.600006,98.235296,61,53.5,0,66.0,60.0,53.0
20160913153000,150.0,307.799988,100.588231,61,53.5,0,65.900002,60.0,53.0
20160913154500,150.0,307.799988,100.588231,61,53.5,0,66.0,60.0,53.0
20160913160000,150.0,300.600006,98.235296,61,53.5,0,65.400002,60.0,53.0
20160913161500,150.0,300.600006,98.235296,61,54.299999,0,65.199997,60.0,53.0
20160913163000,150.0,304.200012,99.411769,61,53.5,0,65.0,60.0,53.0
20160913164500,150.0,300.600006,98.235296,61,53.5,0,64.699997,60.0,53.0
20160913170000,150.0,300.600006,98.235296,61,53.5,0,64.5,60.0,53.0
20160913171500,150.0,300.600006,98.235296,61,53.5,0,64.400002,60.0,53.0
20160913173000,150.0,300.600006,98.235296,61,53.5,0,64.300003,60.0,53.0
20160913174500,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,53.0
20160913180000,150.0,307.799988,100.588231,61,53.5,0,64.099998,60.0,53.0
20160913181500,150.0,304.200012,99.411769,61,53.5,0,64.099998,60.0,53.0
20160913183000,150.0,300.600006,98.235296,61,53.5,0,64.0,60.0,53.0
20160913184500,150.0,304.200012,99.411769,61,53.5,0,64.0,60.0,53.0
20160913190000,150.0,304.200012,99.411769,61,53.5,0,63.900002,60.0,53.0
20160913191500,150.0,312.0,101.960784,61,53.5,0,63.900002,60.0,53.0
20160913193000,150.0,307.799988,100.588231,61,53.5,0,63.799999,60.0,53.0
20160913194500,150.0,307.799988,100.588231,61,53.5,0,63.799999,60.0,53.0
20160913200000,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160913201500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160913203000,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,53.0
20160913204500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,53.0
20160913210000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160913211500,150.0,304.200012,99.411769,61,53.5,0,63.599998,60.0,53.0
20160913213000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,53.0
20160913214500,150.0,304.200012,99.411769,61,53.5,0,63.5,60.0,53.0
20160913220000,150.0,307.799988,100.588231,61,53.5,0,63.400002,60.0,53.0
20160913221500,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,53.0
20160913223000,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,53.0
20160913224500,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,53.0
20160913230000,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,53.0
20160913231500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160913233000,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160913234500,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,53.0
20160914000000,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160914001500,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,53.0
20160914003000,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160914004500,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160914010000,150.0,300.600006,98.235296,61,53.5,0,63.0,60.0,53.0
20160914011500,150.0,300.600006,98.235296,61,53.5,0,63.099998,60.0,53.0
20160914013000,150.0,300.600006,98.235296,61,53.5,0,63.0,60.0,53.0
20160914014500,150.0,304.200012,99.411769,61,53.5,0,63.0,60.0,53.0
20160914020000,150.0,300.600006,98.235296,61,54.299999,0,63.0,60.0,53.0
20160914021500,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160914023000,150.0,300.600006,98.235296,62,54.299999,0,62.900002,60.0,53.0
20160914024500,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,53.0
20160914030000,150.0,300.600006,98.235296,62,54.299999,0,62.900002,60.0,53.0
20160914031500,150.0,304.200012,99.411769,62,54.299999,0,62.799999,60.0,53.0
20160914033000,150.0,304.200012,99.411769,62,54.299999,0,62.799999,60.0,53.0
20160914034500,150.0,304.200012,99.411769,62,54.299999,0,62.799999,60.0,53.0
20160914040000,150.0,300.600006,98.235296,62,54.299999,0,62.799999,60.0,53.0
20160914041500,150.0,304.200012,99.411769,62,54.299999,0,62.799999,60.0,53.0
20160914043000,150.0,304.200012,99.411769,62,54.299999,0,62.700001,60.0,53.0
20160914044500,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160914050000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
