PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914051500,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160914053000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914054500,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914060000,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160914061500,150.0,304.200012,99.411769,62,54.299999,0,62.700001,60.0,53.0
20160914063000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914064500,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914070000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914071500,150.0,300.600006,98.235296,62,54.299999,0,62.599998,60.0,53.0
20160914073000,150.0,304.200012,99.411769,62,54.299999,0,62.599998,60.0,53.0
20160914074500,150.0,307.799988,100.588231,62,54.299999,0,62.599998,60.0,53.0
20160914080000,150.0,304.200012,99.411769,62,54.299999,0,63.299999,60.0,53.0
20160914081500,150.0,304.200012,99.411769,62,54.299999,0,63.400002,60.0,53.0
20160914083000,150.0,304.200012,99.411769,62,54.299999,0,63.700001,60.0,53.0
20160914084500,150.0,304.200012,99.411769,62,54.299999,0,63.700001,60.0,53.0
20160914090000,150.0,307.799988,100.588231,62,54.299999,0,64.0,60.0,53.0
20160914091500,150.0,304.200012,99.411769,62,54.299999,0,64.5,60.0,53.0
20160914093000,150.0,304.200012,99.411769,62,54.299999,0,64.300003,60.0,53.0
20160914094500,150.0,304.200012,99.411769,62,54.299999,0,64.300003,60.0,53.0
20160914100000,150.0,304.200012,99.411769,62,54.299999,0,64.199997,60.0,53.0
20160914101500,150.0,304.200012,99.411769,62,54.299999,0,64.199997,60.0,53.0
20160914103000,150.0,307.799988,100.588231,62,54.299999,0,64.199997,60.0,53.0
20160914104500,150.0,300.600006,98.235296,62,54.299999,0,64.199997,60.0,53.0
20160914110000,150.0,304.200012,99.411769,62,54.299999,0,64.400002,60.0,53.0
20160914111500,150.0,304.200012,99.411769,62,54.299999,0,64.599998,60.0,53.0
20160914113000,150.0,307.799988,100.588231,62,54.299999,0,64.599998,60.0,53.0
20160914114500,150.0,307.799988,100.588231,62,54.299999,0,64.599998,60.0,53.0
20160914120000,150.0,315.600006,103.137257,62,54.299999,0,64.800003,60.0,53.0
20160914121500,150.0,315.600006,103.137257,62,54.299999,0,64.699997,60.0,53.0
20160914123000,150.0,307.799988,100.588231,61,54.299999,0,64.599998,60.0,53.0
20160914124500,150.0,304.200012,99.411769,61,54.299999,0,64.699997,60.0,53.0
20160914130000,150.0,307.799988,100.588231,61,54.299999,0,64.800003,60.0,53.0
20160914131500,150.0,307.799988,100.588231,61,54.299999,0,65.0,60.0,53.0
20160914133000,150.0,307.799988,100.588231,61,54.299999,0,65.099998,60.0,53.0
20160914134500,150.0,312.0,101.960784,61,54.299999,0,65.300003,60.0,53.0
20160914140000,150.0,312.0,101.960784,61,54.299999,0,65.300003,60.0,53.0
20160914141500,150.0,307.799988,100.588231,61,54.299999,0,65.5,60.0,53.0
20160914143000,150.0,312.0,101.960784,61,54.299999,0,65.599998,60.0,53.0
20160914144500,150.0,307.799988,100.588231,61,54.299999,0,65.900002,60.0,53.0
20160914150000,150.0,307.799988,100.588231,61,54.299999,0,65.699997,60.0,53.0
20160914151500,150.0,315.600006,103.137257,61,54.299999,0,65.599998,60.0,53.0
20160914153000,150.0,312.0,101.960784,61,54.299999,0,65.800003,60.0,53.0
20160914154500,150.0,307.799988,100.588231,61,53.5,0,65.900002,60.0,53.0
20160914160000,150.0,304.200012,99.411769,61,53.5,0,65.300003,60.0,53.0
20160914161500,150.0,307.799988,100.588231,61,53.5,0,65.0,60.0,53.0
20160914163000,150.0,307.799988,100.588231,61,53.5,0,64.800003,60.0,53.0
20160914164500,150.0,307.799988,100.588231,61,53.5,0,64.599998,60.0,53.0
20160914170000,150.0,307.799988,100.588231,61,53.5,0,64.5,60.0,53.0
20160914171500,150.0,307.799988,100.588231,61,54.299999,0,64.599998,60.0,53.0
20160914173000,150.0,307.799988,100.588231,61,54.299999,0,64.599998,60.0,53.0
20160914174500,150.0,307.799988,100.588231,61,54.299999,0,64.5,60.0,53.0
20160914180000,150.0,322.799988,105.490192,58,54.299999,0,64.699997,60.0,53.0
20160914181500,150.0,307.799988,100.588231,54,54.299999,0,64.699997,60.0,53.0
20160914183000,150.0,304.200012,99.411769,54,54.299999,0,64.599998,60.0,53.0
20160914184500,150.0,307.799988,100.588231,54,54.299999,0,64.5,60.0,53.0
20160914190000,150.0,307.799988,100.588231,54,53.099998,0,64.300003,60.0,53.0
20160914191500,150.0,307.799988,100.588231,54,54.299999,0,64.199997,60.0,53.0
20160914193000,150.0,307.799988,100.588231,54,54.299999,0,64.300003,60.0,53.0
20160914194500,150.0,304.200012,99.411769,54,54.299999,0,64.300003,60.0,53.0
20160914200000,150.0,312.0,101.960784,54,54.299999,0,64.199997,60.0,53.0
20160914201500,150.0,307.799988,100.588231,54,54.299999,0,64.199997,60.0,53.0
20160914203000,150.0,307.799988,100.588231,54,54.299999,0,64.199997,60.0,53.0
20160914204500,150.0,307.799988,100.588231,54,54.299999,0,64.099998,60.0,53.0
20160914210000,150.0,307.799988,100.588231,54,54.299999,0,64.099998,60.0,53.0
20160914211500,150.0,307.799988,100.588231,54,54.299999,0,64.099998,60.0,53.0
20160914213000,150.0,307.799988,100.588231,54,54.299999,0,64.0,60.0,53.0
20160914214500,150.0,304.200012,99.411769,54,54.299999,0,64.0,60.0,53.0
20160914220000,150.0,307.799988,100.588231,54,54.299999,0,64.0,60.0,53.0
20160914221500,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160914223000,150.0,304.200012,99.411769,54,54.299999,0,63.799999,60.0,53.0
20160914224500,150.0,304.200012,99.411769,54,54.299999,0,63.799999,60.0,53.0
20160914230000,150.0,304.200012,99.411769,54,54.299999,0,63.700001,60.0,53.0
20160914231500,150.0,304.200012,99.411769,54,54.299999,0,63.599998,60.0,53.0
20160914233000,150.0,304.200012,99.411769,54,54.299999,0,63.5,60.0,53.0
20160914234500,150.0,307.799988,100.588231,54,54.299999,0,63.5,60.0,53.0
20160915000000,150.0,307.799988,100.588231,54,54.299999,0,63.299999,60.0,53.0
20160915001500,150.0,307.799988,100.588231,54,53.599998,0,63.299999,60.0,53.0
20160915003000,150.0,304.200012,99.411769,54,53.599998,0,63.200001,60.0,53.0
20160915004500,150.0,304.200012,99.411769,54,53.599998,0,63.200001,60.0,53.0
20160915010000,150.0,307.799988,100.588231,54,53.599998,0,63.099998,60.0,53.0
20160915011500,150.0,304.200012,99.411769,54,53.599998,0,63.099998,60.0,53.0
20160915013000,150.0,307.799988,100.588231,54,53.599998,0,63.099998,60.0,53.0
20160915014500,150.0,307.799988,100.588231,54,53.599998,0,63.0,60.0,53.0
20160915020000,150.0,304.200012,99.411769,54,53.599998,0,63.099998,60.0,53.0
20160915021500,150.0,304.200012,99.411769,54,53.599998,0,63.0,60.0,53.0
20160915023000,150.0,307.799988,100.588231,54,53.599998,0,63.0,60.0,53.0
20160915024500,150.0,307.799988,100.588231,54,53.599998,0,63.0,60.0,53.0
20160915030000,150.0,312.0,101.960784,54,53.599998,0,63.0,60.0,53.0
20160915031500,150.0,312.0,101.960784,54,53.599998,0,62.900002,60.0,53.0
20160915033000,150.0,307.799988,100.588231,54,53.599998,0,62.799999,60.0,53.0
20160915034500,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915040000,150.0,307.799988,100.588231,54,54.299999,0,62.900002,60.0,53.0
20160915041500,150.0,304.200012,99.411769,54,54.299999,0,62.900002,60.0,53.0
20160915043000,150.0,307.799988,100.588231,54,54.299999,0,62.900002,60.0,53.0
20160915044500,150.0,307.799988,100.588231,54,54.299999,0,62.900002,60.0,53.0
20160915050000,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915051500,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915053000,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915054500,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160915060000,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915061500,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915063000,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915064500,150.0,307.799988,100.588231,54,54.299999,0,62.700001,60.0,53.0
20160915070000,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160915071500,150.0,312.0,101.960784,54,54.299999,0,62.799999,60.0,53.0
20160915073000,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160915074500,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160915080000,150.0,304.200012,99.411769,54,54.299999,0,63.599998,60.0,53.0
20160915081500,150.0,304.200012,99.411769,54,54.299999,0,64.0,60.0,53.0
20160915083000,150.0,304.200012,99.411769,54,54.299999,0,64.099998,60.0,53.0
20160915084500,150.0,304.200012,99.411769,54,54.299999,0,64.0,60.0,53.0
20160915090000,150.0,300.600006,98.235296,54,54.299999,0,64.300003,60.0,53.0
20160915091500,150.0,300.600006,98.235296,54,54.299999,0,64.699997,60.0,53.0
20160915093000,150.0,296.399994,96.862743,55,54.299999,0,64.300003,60.0,53.0
20160915094500,150.0,304.200012,99.411769,56,54.299999,0,64.300003,60.0,53.0
20160915100000,150.0,304.200012,99.411769,56,54.299999,0,64.400002,60.0,53.0
20160915101500,150.0,300.600006,98.235296,56,54.299999,0,64.300003,60.0,53.0
20160915103000,150.0,304.200012,99.411769,56,54.299999,0,64.599998,60.0,53.0
20160915104500,150.0,304.200012,99.411769,56,54.299999,0,64.599998,60.0,53.0
20160915110000,150.0,300.600006,98.235296,56,54.299999,0,64.800003,60.0,53.0
20160915111500,150.0,304.200012,99.411769,56,54.299999,0,65.0,60.0,53.0
20160915113000,150.0,300.600006,98.235296,56,54.299999,0,65.099998,60.0,53.0
20160915114500,150.0,300.600006,98.235296,56,54.299999,0,64.900002,60.0,53.0
20160915120000,150.0,304.200012,99.411769,56,54.299999,0,65.0,60.0,53.0
20160915121500,150.0,304.200012,99.411769,56,54.299999,0,65.0,60.0,53.0
20160915123000,150.0,307.799988,100.588231,56,54.299999,0,64.900002,60.0,53.0
20160915124500,150.0,312.0,101.960784,56,54.299999,0,64.800003,60.0,53.0
20160915130000,150.0,307.799988,100.588231,56,54.299999,0,65.0,60.0,53.0
20160915131500,150.0,312.0,101.960784,56,54.299999,0,65.099998,60.0,53.0
20160915133000,150.0,307.799988,100.588231,56,54.299999,0,65.199997,60.0,53.0
20160915134500,150.0,307.799988,100.588231,56,54.299999,0,65.199997,60.0,53.0
20160915140000,150.0,307.799988,100.588231,56,54.299999,0,65.300003,60.0,53.0
20160915141500,150.0,307.799988,100.588231,56,54.299999,0,65.300003,60.0,53.0
20160915143000,150.0,307.799988,100.588231,56,54.299999,0,65.099998,60.0,53.0
20160915144500,150.0,312.0,101.960784,56,54.299999,0,65.800003,60.0,53.0
20160915150000,150.0,307.799988,100.588231,56,54.299999,0,66.0,60.0,53.0
20160915151500,150.0,304.200012,99.411769,56,54.299999,0,65.900002,60.0,53.0
20160915153000,150.0,307.799988,100.588231,56,54.299999,0,66.0,60.0,53.0
20160915154500,150.0,307.799988,100.588231,56,54.299999,0,65.900002,60.0,53.0
20160915160000,150.0,312.0,101.960784,56,53.5,0,65.5,60.0,53.0
20160915161500,150.0,312.0,101.960784,56,53.5,0,64.800003,60.0,53.0
20160915163000,150.0,307.799988,100.588231,56,53.5,0,64.599998,60.0,53.0
20160915164500,150.0,312.0,101.960784,56,53.5,0,64.300003,60.0,53.0
20160915170000,150.0,304.200012,99.411769,56,53.5,0,64.199997,60.0,53.0
20160915171500,150.0,307.799988,100.588231,56,53.5,0,64.099998,60.0,53.0
20160915173000,150.0,307.799988,100.588231,56,54.299999,0,64.199997,60.0,53.0
20160915174500,150.0,307.799988,100.588231,56,54.299999,0,64.099998,60.0,53.0
20160915180000,150.0,307.799988,100.588231,56,54.299999,0,64.0,60.0,53.0
20160915181500,150.0,304.200012,99.411769,56,54.299999,0,63.900002,60.0,53.0
20160915183000,150.0,312.0,101.960784,56,54.299999,0,63.799999,60.0,53.0
20160915184500,150.0,307.799988,100.588231,55,54.299999,0,63.700001,60.0,53.0
20160915190000,150.0,307.799988,100.588231,54,54.299999,0,63.599998,60.0,53.0
20160915191500,150.0,312.0,101.960784,54,54.299999,0,63.599998,60.0,53.0
20160915193000,150.0,307.799988,100.588231,54,53.5,0,63.5,60.0,53.0
20160915194500,150.0,307.799988,100.588231,54,54.299999,0,63.5,60.0,53.0
20160915200000,150.0,304.200012,99.411769,54,53.5,0,63.5,60.0,53.0
20160915201500,150.0,312.0,101.960784,54,54.299999,0,63.400002,60.0,53.0
20160915203000,150.0,312.0,101.960784,54,54.299999,0,63.5,60.0,53.0
20160915204500,150.0,307.799988,100.588231,54,54.299999,0,63.5,60.0,53.0
20160915210000,150.0,307.799988,100.588231,54,54.299999,0,63.299999,60.0,53.0
20160915211500,150.0,304.200012,99.411769,54,54.299999,0,63.299999,60.0,53.0
20160915213000,150.0,312.0,101.960784,54,54.299999,0,63.200001,60.0,53.0
20160915214500,150.0,307.799988,100.588231,54,54.299999,0,63.200001,60.0,53.0
20160915220000,150.0,307.799988,100.588231,54,54.299999,0,63.200001,60.0,53.0
20160915221500,150.0,307.799988,100.588231,54,54.299999,0,63.299999,60.0,53.0
20160915223000,150.0,307.799988,100.588231,54,54.299999,0,63.299999,60.0,53.0
20160915224500,150.0,307.799988,100.588231,54,54.299999,0,63.200001,60.0,53.0
20160915230000,150.0,307.799988,100.588231,54,54.299999,0,63.200001,60.0,53.0
20160915231500,150.0,312.0,101.960784,54,54.299999,0,63.200001,60.0,53.0
20160915233000,150.0,307.799988,100.588231,54,54.299999,0,63.099998,60.0,53.0
20160915234500,150.0,300.600006,98.235296,54,54.299999,0,63.099998,60.0,53.0
20160916000000,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160916001500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160916003000,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160916004500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160916010000,150.0,304.200012,99.411769,55,54.299999,0,63.099998,60.0,53.0
20160916011500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160916013000,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916014500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916020000,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916021500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916023000,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916024500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916030000,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160916031500,150.0,296.399994,96.862743,55,54.299999,0,62.900002,60.0,53.0
20160916033000,150.0,300.600006,98.235296,55,54.299999,0,62.900002,60.0,53.0
20160916034500,150.0,304.200012,99.411769,55,54.299999,0,62.799999,60.0,53.0
20160916040000,150.0,300.600006,98.235296,55,54.299999,0,62.799999,60.0,53.0
20160916041500,150.0,300.600006,98.235296,55,54.299999,0,62.799999,60.0,53.0
20160916043000,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160916044500,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160916050000,150.0,296.399994,96.862743,55,54.299999,0,62.700001,60.0,53.0
20160916051500,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160916053000,150.0,300.600006,98.235296,56,54.299999,0,62.700001,60.0,53.0
20160916054500,150.0,304.200012,99.411769,56,54.299999,0,62.700001,60.0,53.0
20160916060000,150.0,304.200012,99.411769,56,54.299999,0,62.700001,60.0,53.0
20160916061500,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916063000,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916064500,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916070000,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916071500,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916073000,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916074500,150.0,304.200012,99.411769,56,54.299999,0,62.599998,60.0,53.0
20160916080000,150.0,300.600006,98.235296,56,54.299999,0,63.299999,60.0,53.0
20160916081500,150.0,304.200012,99.411769,56,54.299999,0,63.900002,60.0,53.0
20160916083000,150.0,304.200012,99.411769,56,54.299999,0,64.300003,60.0,53.0
20160916084500,150.0,304.200012,99.411769,56,54.299999,0,64.300003,60.0,53.0
20160916090000,150.0,304.200012,99.411769,56,54.299999,0,64.400002,60.0,53.0
20160916091500,150.0,300.600006,98.235296,56,54.299999,0,64.599998,60.0,53.0
20160916093000,150.0,300.600006,98.235296,56,54.299999,0,64.400002,60.0,53.0
20160916094500,150.0,300.600006,98.235296,56,54.299999,0,64.300003,60.0,53.0
20160916100000,150.0,300.600006,98.235296,56,54.299999,0,64.400002,60.0,53.0
20160916101500,150.0,304.200012,99.411769,56,54.299999,0,64.599998,60.0,53.0
20160916103000,150.0,300.600006,98.235296,56,54.299999,0,64.800003,60.0,53.0
20160916104500,150.0,315.600006,103.137257,56,54.299999,0,64.800003,60.0,53.0
20160916110000,150.0,312.0,101.960784,56,54.299999,0,65.0,60.0,53.0
20160916111500,150.0,307.799988,100.588231,55,54.299999,0,64.900002,60.0,53.0
20160916113000,150.0,307.799988,100.588231,55,54.299999,0,64.699997,60.0,53.0
20160916114500,150.0,312.0,101.960784,55,53.5,0,64.800003,60.0,53.0
20160916120000,150.0,307.799988,100.588231,55,53.5,0,64.900002,60.0,53.0
20160916121500,150.0,312.0,101.960784,54,53.5,0,65.199997,60.0,53.0
20160916123000,150.0,312.0,101.960784,54,53.5,0,65.0,60.0,53.0
20160916124500,150.0,307.799988,100.588231,54,53.5,0,65.099998,60.0,53.0
20160916130000,150.0,307.799988,100.588231,54,53.5,0,65.099998,60.0,53.0
20160916131500,150.0,307.799988,100.588231,54,53.5,0,65.099998,60.0,53.0
20160916133000,150.0,312.0,101.960784,54,54.299999,0,65.199997,60.0,53.0
20160916134500,150.0,307.799988,100.588231,54,54.299999,0,65.300003,60.0,53.0
20160916140000,150.0,315.600006,103.137257,54,54.299999,0,65.199997,60.0,53.0
20160916141500,150.0,312.0,101.960784,54,54.299999,0,65.199997,60.0,53.0
20160916143000,150.0,315.600006,103.137257,54,54.299999,0,65.199997,60.0,53.0
20160916144500,150.0,307.799988,100.588231,54,54.299999,0,65.099998,60.0,53.0
20160916150000,150.0,312.0,101.960784,54,54.299999,0,65.199997,60.0,53.0
20160916151500,150.0,312.0,101.960784,54,54.299999,0,65.099998,60.0,53.0
20160916153000,150.0,312.0,101.960784,54,54.299999,0,65.0,60.0,53.0
20160916154500,150.0,307.799988,100.588231,54,54.299999,0,64.400002,60.0,53.0
20160916160000,150.0,307.799988,100.588231,54,54.299999,0,64.199997,60.0,53.0
20160916161500,150.0,304.200012,99.411769,54,53.5,0,63.799999,60.0,53.0
20160916163000,150.0,300.600006,98.235296,54,53.5,0,63.700001,60.0,53.0
20160916164500,150.0,304.200012,99.411769,54,53.5,0,63.599998,60.0,53.0
20160916170000,150.0,307.799988,100.588231,54,53.5,0,63.5,60.0,53.0
20160916171500,150.0,300.600006,98.235296,54,54.099998,0,63.5,60.0,53.0
20160916173000,150.0,304.200012,99.411769,54,54.099998,0,63.400002,60.0,53.0
20160916174500,150.0,307.799988,100.588231,54,54.099998,0,63.299999,60.0,53.0
20160916180000,150.0,300.600006,98.235296,54,54.099998,0,63.299999,60.0,53.0
20160916181500,150.0,307.799988,100.588231,54,54.099998,0,63.200001,60.0,53.0
20160916183000,150.0,307.799988,100.588231,54,54.099998,0,63.099998,60.0,53.0
20160916184500,150.0,304.200012,99.411769,54,54.099998,0,63.200001,60.0,53.0
20160916190000,150.0,304.200012,99.411769,54,54.099998,0,63.099998,60.0,53.0
20160916191500,150.0,304.200012,99.411769,54,54.099998,0,63.0,60.0,53.0
20160916193000,150.0,304.200012,99.411769,54,54.099998,0,63.099998,60.0,53.0
20160916194500,150.0,307.799988,100.588231,54,54.099998,0,63.0,60.0,53.0
20160916200000,150.0,304.200012,99.411769,54,54.099998,0,63.0,60.0,53.0
20160916201500,150.0,304.200012,99.411769,54,54.099998,0,62.900002,60.0,53.0
20160916203000,150.0,304.200012,99.411769,54,54.099998,0,62.799999,60.0,53.0
20160916204500,150.0,307.799988,100.588231,54,54.099998,0,62.799999,60.0,53.0
20160916210000,150.0,304.200012,99.411769,54,54.099998,0,62.799999,60.0,53.0
20160916211500,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916213000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916214500,150.0,307.799988,100.588231,54,54.099998,0,62.599998,60.0,53.0
20160916220000,150.0,307.799988,100.588231,54,54.099998,0,62.599998,60.0,53.0
20160916221500,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916223000,150.0,304.200012,99.411769,54,54.099998,0,62.700001,60.0,53.0
20160916224500,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916230000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916231500,150.0,304.200012,99.411769,54,54.099998,0,62.700001,60.0,53.0
20160916233000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160916234500,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160917000000,150.0,312.0,101.960784,54,54.099998,0,62.700001,60.0,53.0
20160917001500,150.0,304.200012,99.411769,54,54.099998,0,62.700001,60.0,53.0
20160917003000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160917004500,150.0,304.200012,99.411769,54,54.099998,0,62.700001,60.0,53.0
20160917010000,150.0,304.200012,99.411769,54,54.099998,0,62.700001,60.0,53.0
20160917011500,150.0,304.200012,99.411769,54,54.099998,0,62.599998,60.0,53.0
20160917013000,150.0,304.200012,99.411769,54,54.099998,0,62.599998,60.0,53.0
20160917014500,150.0,307.799988,100.588231,54,54.099998,0,62.599998,60.0,53.0
20160917020000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160917021500,150.0,300.600006,98.235296,56,54.700001,0,62.599998,60.0,53.0
20160917023000,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917024500,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917030000,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917031500,150.0,307.799988,100.588231,56,53.900002,0,62.700001,60.0,53.0
20160917033000,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917034500,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917040000,150.0,304.200012,99.411769,56,53.900002,0,62.700001,60.0,53.0
20160917041500,150.0,304.200012,99.411769,56,53.900002,0,62.700001,60.0,53.0
20160917043000,150.0,304.200012,99.411769,56,53.900002,0,62.700001,60.0,53.0
20160917044500,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917050000,150.0,304.200012,99.411769,56,53.900002,0,62.599998,60.0,53.0
20160917051500,150.0,307.799988,100.588231,56,53.900002,0,62.599998,60.0,53.0
20160917053000,150.0,304.200012,99.411769,56,53.900002,0,62.5,60.0,53.0
20160917054500,150.0,307.799988,100.588231,56,53.900002,0,62.5,60.0,53.0
20160917060000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917061500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917063000,150.0,307.799988,100.588231,56,53.900002,0,62.5,60.0,53.0
20160917064500,150.0,304.200012,99.411769,56,53.900002,0,62.5,60.0,53.0
20160917070000,150.0,307.799988,100.588231,56,53.900002,0,62.5,60.0,53.0
20160917071500,150.0,307.799988,100.588231,56,53.900002,0,62.5,60.0,53.0
20160917073000,150.0,300.600006,98.235296,56,53.900002,0,62.5,60.0,53.0
20160917074500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917080000,150.0,300.600006,98.235296,56,53.900002,0,62.400002,60.0,53.0
20160917081500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917083000,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917084500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917090000,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917091500,150.0,304.200012,99.411769,56,53.900002,0,62.299999,60.0,53.0
20160917093000,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917094500,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917100000,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917101500,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917103000,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917104500,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917110000,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917111500,150.0,300.600006,98.235296,56,53.900002,0,62.200001,60.0,53.0
20160917113000,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917114500,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160917120000,150.0,307.799988,100.588231,56,53.900002,0,62.299999,60.0,53.0
20160917121500,150.0,304.200012,99.411769,56,53.900002,0,62.299999,60.0,53.0
20160917123000,150.0,304.200012,99.411769,56,53.900002,0,62.299999,60.0,53.0
20160917124500,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917130000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160917131500,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917133000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160917134500,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160917140000,150.0,304.200012,99.411769,56,53.900002,0,62.299999,60.0,53.0
20160917141500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917143000,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917144500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917150000,150.0,304.200012,99.411769,56,53.900002,0,62.5,60.0,53.0
20160917151500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917153000,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917154500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917160000,150.0,312.0,101.960784,56,53.900002,0,62.400002,60.0,53.0
20160917161500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917163000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917164500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917170000,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917171500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917173000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917174500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917180000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917181500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917183000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917184500,150.0,307.799988,100.588231,56,53.900002,0,62.5,60.0,53.0
20160917190000,150.0,304.200012,99.411769,56,53.900002,0,62.5,60.0,53.0
20160917191500,150.0,312.0,101.960784,56,53.900002,0,62.400002,60.0,53.0
20160917193000,150.0,312.0,101.960784,56,53.900002,0,62.400002,60.0,53.0
20160917194500,150.0,304.200012,99.411769,56,53.900002,0,62.299999,60.0,53.0
20160917200000,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917201500,150.0,304.200012,99.411769,56,53.900002,0,62.400002,60.0,53.0
20160917203000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917204500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917210000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917211500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917213000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917214500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917220000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917221500,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917223000,150.0,307.799988,100.588231,56,53.900002,0,62.400002,60.0,53.0
20160917224500,150.0,307.799988,100.588231,56,53.900002,0,62.299999,60.0,53.0
20160917230000,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917231500,150.0,304.200012,99.411769,56,53.900002,0,62.200001,60.0,53.0
20160917233000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160917234500,150.0,312.0,101.960784,56,53.900002,0,62.200001,60.0,53.0
20160918000000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160918001500,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160918003000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160918004500,150.0,312.0,101.960784,56,53.900002,0,62.200001,60.0,53.0
20160918010000,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160918011500,150.0,307.799988,100.588231,56,53.900002,0,62.200001,60.0,53.0
20160918013000,150.0,300.600006,98.235296,55,53.900002,0,62.099998,60.0,53.0
20160918014500,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918020000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918021500,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918023000,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918024500,150.0,307.799988,100.588231,55,53.900002,0,62.200001,60.0,53.0
20160918030000,150.0,307.799988,100.588231,55,53.900002,0,62.200001,60.0,53.0
20160918031500,150.0,307.799988,100.588231,55,53.900002,0,62.200001,60.0,53.0
20160918033000,150.0,307.799988,100.588231,55,53.900002,0,62.200001,60.0,53.0
20160918034500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918040000,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918041500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918043000,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918044500,150.0,307.799988,100.588231,55,53.900002,0,62.099998,60.0,53.0
20160918050000,150.0,300.600006,98.235296,55,53.900002,0,62.099998,60.0,53.0
20160918051500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918053000,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918054500,150.0,307.799988,100.588231,55,53.900002,0,62.099998,60.0,53.0
20160918060000,150.0,300.600006,98.235296,55,53.900002,0,62.099998,60.0,53.0
20160918061500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918063000,150.0,307.799988,100.588231,55,53.900002,0,62.099998,60.0,53.0
20160918064500,150.0,307.799988,100.588231,55,53.900002,0,62.099998,60.0,53.0
20160918070000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918071500,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918073000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918074500,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918080000,150.0,307.799988,100.588231,55,53.900002,0,62.200001,60.0,53.0
20160918081500,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918083000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918084500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918090000,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918091500,150.0,307.799988,100.588231,55,53.900002,0,62.0,60.0,53.0
20160918093000,150.0,304.200012,99.411769,55,53.900002,0,62.0,60.0,53.0
20160918094500,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918100000,150.0,300.600006,98.235296,55,53.900002,0,62.099998,60.0,53.0
20160918101500,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918103000,150.0,304.200012,99.411769,55,53.900002,0,62.099998,60.0,53.0
20160918104500,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918110000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918111500,150.0,300.600006,98.235296,55,53.900002,0,62.200001,60.0,53.0
20160918113000,150.0,304.200012,99.411769,55,53.900002,0,62.200001,60.0,53.0
20160918114500,150.0,304.200012,99.411769,55,53.900002,0,62.299999,60.0,53.0
20160918120000,150.0,304.200012,99.411769,55,53.900002,0,62.299999,60.0,53.0
20160918121500,150.0,300.600006,98.235296,55,53.900002,0,62.400002,60.0,53.0
20160918123000,150.0,312.0,101.960784,56,54.700001,0,62.5,60.0,53.0
20160918124500,150.0,307.799988,100.588231,56,54.700001,0,62.5,60.0,53.0
20160918130000,150.0,312.0,101.960784,55,54.700001,0,62.400002,60.0,53.0
20160918131500,150.0,304.200012,99.411769,55,54.700001,0,62.5,60.0,53.0
20160918133000,150.0,304.200012,99.411769,55,54.0,0,62.599998,60.0,53.0
20160918134500,150.0,307.799988,100.588231,55,54.0,0,62.599998,60.0,53.0
20160918140000,150.0,307.799988,100.588231,55,54.0,0,62.799999,60.0,53.0
20160918141500,150.0,307.799988,100.588231,55,54.700001,0,62.900002,60.0,53.0
20160918143000,150.0,304.200012,99.411769,55,54.099998,0,63.0,60.0,53.0
20160918144500,150.0,304.200012,99.411769,55,54.099998,0,63.0,60.0,53.0
20160918150000,150.0,307.799988,100.588231,55,54.099998,0,63.099998,60.0,53.0
20160918151500,150.0,307.799988,100.588231,55,54.099998,0,63.099998,60.0,53.0
20160918153000,150.0,307.799988,100.588231,55,54.099998,0,63.200001,60.0,53.0
20160918154500,150.0,312.0,101.960784,55,54.099998,0,63.200001,60.0,53.0
20160918160000,150.0,307.799988,100.588231,55,54.099998,0,63.400002,60.0,53.0
20160918161500,150.0,307.799988,100.588231,55,54.099998,0,63.5,60.0,53.0
20160918163000,150.0,307.799988,100.588231,55,54.099998,0,63.5,60.0,53.0
20160918164500,150.0,304.200012,99.411769,55,54.099998,0,63.5,60.0,53.0
20160918170000,150.0,312.0,101.960784,55,54.099998,0,63.599998,60.0,53.0
20160918171500,150.0,307.799988,100.588231,55,54.099998,0,63.599998,60.0,53.0
20160918173000,150.0,307.799988,100.588231,55,54.099998,0,63.599998,60.0,53.0
20160918174500,150.0,304.200012,99.411769,55,54.099998,0,63.599998,60.0,53.0
20160918180000,150.0,312.0,101.960784,55,54.099998,0,63.599998,60.0,53.0
20160918181500,150.0,312.0,101.960784,55,54.099998,0,63.599998,60.0,53.0
20160918183000,150.0,307.799988,100.588231,55,54.099998,0,63.599998,60.0,53.0
20160918184500,150.0,307.799988,100.588231,55,54.099998,0,63.599998,60.0,53.0
20160918190000,150.0,312.0,101.960784,55,54.099998,0,63.599998,60.0,53.0
20160918191500,150.0,307.799988,100.588231,55,54.099998,0,63.599998,60.0,53.0
20160918193000,150.0,304.200012,99.411769,55,54.099998,0,63.599998,60.0,53.0
20160918194500,150.0,300.600006,98.235296,55,54.099998,0,63.5,60.0,53.0
20160918200000,150.0,307.799988,100.588231,55,53.5,0,63.5,60.0,53.0
20160918201500,150.0,307.799988,100.588231,55,53.5,0,63.299999,60.0,53.0
20160918203000,150.0,304.200012,99.411769,55,53.5,0,63.299999,60.0,53.0
20160918204500,150.0,304.200012,99.411769,55,53.5,0,63.200001,60.0,53.0
20160918210000,150.0,307.799988,100.588231,55,54.299999,0,63.299999,60.0,53.0
20160918211500,150.0,304.200012,99.411769,55,54.299999,0,63.299999,60.0,53.0
20160918213000,150.0,304.200012,99.411769,55,54.299999,0,63.299999,60.0,53.0
20160918214500,150.0,307.799988,100.588231,55,54.299999,0,63.299999,60.0,53.0
20160918220000,150.0,304.200012,99.411769,55,54.299999,0,63.200001,60.0,53.0
20160918221500,150.0,307.799988,100.588231,55,54.299999,0,63.200001,60.0,53.0
20160918223000,150.0,304.200012,99.411769,55,54.299999,0,63.099998,60.0,53.0
20160918224500,150.0,307.799988,100.588231,55,54.299999,0,63.099998,60.0,53.0
20160918230000,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160918231500,150.0,307.799988,100.588231,55,54.299999,0,63.0,60.0,53.0
20160918233000,150.0,307.799988,100.588231,55,54.299999,0,63.0,60.0,53.0
20160918234500,150.0,307.799988,100.588231,55,53.5,0,62.799999,60.0,53.0
20160919000000,150.0,307.799988,100.588231,55,54.299999,0,62.799999,60.0,53.0
20160919001500,150.0,312.0,101.960784,55,54.299999,0,62.799999,60.0,53.0
20160919003000,150.0,307.799988,100.588231,55,54.299999,0,62.799999,60.0,53.0
20160919004500,150.0,307.799988,100.588231,55,54.299999,0,62.799999,60.0,53.0
20160919010000,150.0,307.799988,100.588231,55,54.299999,0,62.700001,60.0,53.0
20160919011500,150.0,307.799988,100.588231,55,54.299999,0,62.700001,60.0,53.0
20160919013000,150.0,312.0,101.960784,55,54.299999,0,62.700001,60.0,53.0
20160919014500,150.0,312.0,101.960784,55,54.299999,0,62.599998,60.0,53.0
20160919020000,150.0,307.799988,100.588231,55,54.299999,0,62.599998,60.0,53.0
20160919021500,150.0,304.200012,99.411769,55,54.299999,0,62.700001,60.0,53.0
20160919023000,150.0,307.799988,100.588231,55,54.299999,0,62.599998,60.0,53.0
20160919024500,150.0,304.200012,99.411769,55,54.299999,0,62.599998,60.0,53.0
20160919030000,150.0,304.200012,99.411769,55,54.299999,0,62.5,60.0,53.0
20160919031500,150.0,304.200012,99.411769,55,54.299999,0,62.5,60.0,53.0
20160919033000,150.0,304.200012,99.411769,55,54.299999,0,62.5,60.0,53.0
20160919034500,150.0,300.600006,98.235296,55,54.299999,0,62.5,60.0,53.0
20160919040000,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919041500,150.0,300.600006,98.235296,55,54.299999,0,62.400002,60.0,53.0
20160919043000,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919044500,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919050000,150.0,300.600006,98.235296,55,54.299999,0,62.299999,60.0,53.0
20160919051500,150.0,304.200012,99.411769,55,54.299999,0,62.299999,60.0,53.0
20160919053000,150.0,304.200012,99.411769,55,54.299999,0,62.299999,60.0,53.0
20160919054500,150.0,304.200012,99.411769,55,54.299999,0,62.299999,60.0,53.0
20160919060000,150.0,307.799988,100.588231,55,54.299999,0,62.400002,60.0,53.0
20160919061500,150.0,307.799988,100.588231,55,54.299999,0,62.400002,60.0,53.0
20160919063000,150.0,307.799988,100.588231,55,54.299999,0,62.400002,60.0,53.0
20160919064500,150.0,307.799988,100.588231,55,54.299999,0,62.299999,60.0,53.0
20160919070000,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919071500,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919073000,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919074500,150.0,304.200012,99.411769,55,54.299999,0,62.400002,60.0,53.0
20160919080000,150.0,307.799988,100.588231,55,54.299999,0,63.099998,60.0,53.0
20160919081500,150.0,304.200012,99.411769,55,54.299999,0,63.400002,60.0,53.0
20160919083000,150.0,300.600006,98.235296,55,54.299999,0,63.5,60.0,53.0
20160919084500,150.0,300.600006,98.235296,55,54.299999,0,63.5,60.0,53.0
20160919090000,150.0,300.600006,98.235296,55,57.099998,0,64.300003,60.0,53.0
20160919091500,150.0,304.200012,99.411769,55,58.299999,0,64.699997,60.0,53.0
20160919093000,150.0,300.600006,98.235296,56,59.099998,0,65.099998,60.0,53.0
20160919094500,150.0,304.200012,99.411769,56,59.900002,0,65.400002,60.0,53.0
20160919100000,150.0,300.600006,98.235296,56,59.900002,0,65.699997,60.0,53.0
20160919101500,150.0,300.600006,98.235296,56,58.0,0,65.800003,60.0,53.0
20160919103000,150.0,304.200012,99.411769,56,59.099998,0,65.900002,60.0,53.0
20160919104500,150.0,304.200012,99.411769,56,58.400002,0,66.199997,60.0,53.0
20160919110000,150.0,307.799988,100.588231,56,56.400002,0,65.800003,60.0,53.0
20160919111500,150.0,307.799988,100.588231,56,55.599998,0,65.599998,60.0,53.0
20160919113000,150.0,312.0,101.960784,55,55.599998,0,65.5,60.0,53.0
20160919114500,150.0,307.799988,100.588231,55,55.599998,0,65.199997,60.0,53.0
20160919120000,150.0,312.0,101.960784,55,55.599998,0,65.5,60.0,53.0
20160919121500,150.0,307.799988,100.588231,54,55.599998,0,65.300003,60.0,53.0
20160919123000,150.0,304.200012,99.411769,54,55.599998,0,65.300003,60.0,53.0
20160919124500,150.0,307.799988,100.588231,54,55.599998,0,65.599998,60.0,53.0
20160919130000,150.0,307.799988,100.588231,54,55.599998,0,66.0,60.0,53.0
20160919131500,150.0,312.0,101.960784,54,55.599998,0,66.5,60.0,53.0
20160919133000,150.0,312.0,101.960784,54,55.599998,0,66.5,60.0,53.0
20160919134500,150.0,312.0,101.960784,54,55.599998,0,66.400002,60.0,53.0
20160919140000,150.0,312.0,101.960784,54,54.700001,0,66.300003,60.0,53.0
20160919141500,150.0,304.200012,99.411769,54,54.700001,0,66.400002,60.0,53.0
20160919143000,150.0,304.200012,99.411769,54,54.700001,0,66.400002,60.0,53.0
20160919144500,150.0,312.0,101.960784,54,54.700001,0,66.5,60.0,53.0
20160919150000,150.0,304.200012,99.411769,54,54.700001,0,66.599998,60.0,53.0
20160919151500,150.0,307.799988,100.588231,54,54.700001,0,66.400002,60.0,53.0
20160919153000,150.0,307.799988,100.588231,54,54.700001,0,65.800003,60.0,53.0
20160919154500,150.0,304.200012,99.411769,54,54.700001,0,65.599998,60.0,53.0
20160919160000,150.0,304.200012,99.411769,54,54.700001,0,65.400002,60.0,53.0
20160919161500,150.0,304.200012,99.411769,54,54.700001,0,65.199997,60.0,53.0
20160919163000,150.0,304.200012,99.411769,54,54.700001,0,65.099998,60.0,53.0
20160919164500,150.0,304.200012,99.411769,54,54.700001,0,65.0,60.0,53.0
20160919170000,150.0,304.200012,99.411769,54,54.700001,0,64.900002,60.0,53.0
20160919171500,150.0,304.200012,99.411769,54,54.700001,0,64.800003,60.0,53.0
20160919173000,150.0,304.200012,99.411769,54,54.0,0,64.800003,60.0,53.0
20160919174500,150.0,304.200012,99.411769,54,54.0,0,64.699997,60.0,53.0
20160919180000,150.0,304.200012,99.411769,54,54.0,0,64.699997,60.0,53.0
20160919181500,150.0,300.600006,98.235296,54,54.0,0,64.699997,60.0,53.0
20160919183000,150.0,304.200012,99.411769,54,54.0,0,64.599998,60.0,53.0
20160919184500,150.0,304.200012,99.411769,54,54.0,0,64.599998,60.0,53.0
20160919190000,150.0,300.600006,98.235296,54,54.0,0,64.5,60.0,53.0
20160919191500,150.0,304.200012,99.411769,54,53.200001,0,64.400002,60.0,53.0
20160919193000,150.0,304.200012,99.411769,54,53.900002,0,64.400002,60.0,53.0
20160919194500,150.0,307.799988,100.588231,54,53.900002,0,64.400002,60.0,53.0
20160919200000,150.0,307.799988,100.588231,54,53.900002,0,64.300003,60.0,53.0
20160919201500,150.0,307.799988,100.588231,54,53.900002,0,64.199997,60.0,53.0
20160919203000,150.0,304.200012,99.411769,54,53.900002,0,64.199997,60.0,53.0
20160919204500,150.0,304.200012,99.411769,54,53.900002,0,64.099998,60.0,53.0
20160919210000,150.0,304.200012,99.411769,54,53.900002,0,64.099998,60.0,53.0
20160919211500,150.0,304.200012,99.411769,54,53.900002,0,64.099998,60.0,53.0
20160919213000,150.0,300.600006,98.235296,54,53.900002,0,64.0,60.0,53.0
20160919214500,150.0,300.600006,98.235296,54,53.900002,0,64.0,60.0,53.0
20160919220000,150.0,300.600006,98.235296,54,53.900002,0,63.900002,60.0,53.0
20160919221500,150.0,300.600006,98.235296,54,53.900002,0,63.799999,60.0,53.0
20160919223000,150.0,300.600006,98.235296,54,53.900002,0,63.799999,60.0,53.0
20160919224500,150.0,304.200012,99.411769,54,53.900002,0,63.799999,60.0,53.0
20160919230000,150.0,300.600006,98.235296,54,53.900002,0,63.700001,60.0,53.0
20160919231500,150.0,300.600006,98.235296,55,53.900002,0,63.599998,60.0,53.0
20160919233000,150.0,300.600006,98.235296,55,53.900002,0,63.599998,60.0,53.0
20160919234500,150.0,300.600006,98.235296,55,53.900002,0,63.5,60.0,53.0
20160920000000,150.0,300.600006,98.235296,55,53.900002,0,63.5,60.0,53.0
20160920001500,150.0,300.600006,98.235296,55,53.900002,0,63.5,60.0,53.0
20160920003000,150.0,304.200012,99.411769,55,53.900002,0,63.400002,60.0,53.0
20160920004500,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160920010000,150.0,304.200012,99.411769,55,53.900002,0,63.299999,60.0,53.0
20160920011500,150.0,304.200012,99.411769,55,53.900002,0,63.299999,60.0,53.0
20160920013000,150.0,304.200012,99.411769,55,53.900002,0,63.200001,60.0,53.0
20160920014500,150.0,300.600006,98.235296,55,53.900002,0,63.099998,60.0,53.0
20160920020000,150.0,304.200012,99.411769,55,53.900002,0,63.099998,60.0,53.0
20160920021500,150.0,307.799988,100.588231,55,53.900002,0,63.099998,60.0,53.0
20160920023000,150.0,304.200012,99.411769,55,53.900002,0,63.099998,60.0,53.0
20160920024500,150.0,304.200012,99.411769,55,53.099998,0,62.799999,60.0,53.0
20160920030000,150.0,304.200012,99.411769,55,53.099998,0,62.799999,60.0,53.0
20160920031500,150.0,307.799988,100.588231,55,53.099998,0,62.700001,60.0,53.0
20160920033000,150.0,304.200012,99.411769,55,53.099998,0,62.700001,60.0,53.0
20160920034500,150.0,307.799988,100.588231,55,53.099998,0,62.799999,60.0,53.0
20160920040000,150.0,300.600006,98.235296,55,53.099998,0,62.799999,60.0,53.0
20160920041500,150.0,304.200012,99.411769,55,55.900002,0,62.700001,60.0,53.0
20160920043000,150.0,304.200012,99.411769,55,53.900002,0,62.700001,60.0,53.0
20160920044500,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920050000,150.0,304.200012,99.411769,55,53.900002,0,62.700001,60.0,53.0
20160920051500,150.0,307.799988,100.588231,55,53.900002,0,62.700001,60.0,53.0
20160920053000,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920054500,150.0,300.600006,98.235296,55,53.900002,0,62.700001,60.0,53.0
20160920060000,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920061500,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920063000,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920064500,150.0,304.200012,99.411769,55,53.900002,0,62.799999,60.0,53.0
20160920070000,150.0,307.799988,100.588231,55,53.299999,0,63.0,60.0,53.0
20160920071500,150.0,304.200012,99.411769,55,53.299999,0,63.700001,60.0,53.0
20160920073000,150.0,307.799988,100.588231,55,53.299999,0,64.0,60.0,53.0
20160920074500,150.0,307.799988,100.588231,55,53.299999,0,63.799999,60.0,53.0
20160920080000,150.0,304.200012,99.411769,55,53.299999,0,63.799999,60.0,53.0
20160920081500,150.0,300.600006,98.235296,55,53.299999,0,64.0,60.0,53.0
20160920083000,150.0,300.600006,98.235296,55,53.299999,0,63.900002,60.0,53.0
20160920084500,150.0,300.600006,98.235296,55,54.099998,0,64.199997,60.0,53.0
20160920090000,150.0,304.200012,99.411769,55,54.099998,0,64.099998,60.0,53.0
20160920091500,150.0,312.0,101.960784,55,54.099998,0,64.099998,60.0,53.0
20160920093000,150.0,307.799988,100.588231,55,54.099998,0,64.199997,60.0,53.0
20160920094500,150.0,307.799988,100.588231,55,54.099998,0,64.400002,60.0,53.0
20160920100000,150.0,304.200012,99.411769,55,54.099998,0,64.599998,60.0,53.0
20160920101500,150.0,307.799988,100.588231,55,53.5,0,64.300003,60.0,53.0
20160920103000,150.0,307.799988,100.588231,55,54.299999,0,64.699997,60.0,53.0
20160920104500,150.0,312.0,101.960784,55,54.299999,0,64.599998,60.0,53.0
20160920110000,150.0,307.799988,100.588231,55,54.299999,0,64.800003,60.0,53.0
20160920111500,150.0,307.799988,100.588231,55,54.299999,0,65.0,60.0,53.0
20160920113000,150.0,307.799988,100.588231,55,54.299999,0,64.900002,60.0,53.0
20160920114500,150.0,307.799988,100.588231,55,54.299999,0,65.099998,60.0,53.0
20160920120000,150.0,307.799988,100.588231,55,56.299999,0,65.099998,60.0,53.0
20160920121500,150.0,307.799988,100.588231,55,57.099998,0,65.599998,60.0,53.0
20160920123000,150.0,307.799988,100.588231,55,56.400002,0,65.900002,60.0,53.0
20160920124500,150.0,307.799988,100.588231,55,54.299999,0,65.699997,60.0,53.0
20160920130000,150.0,307.799988,100.588231,55,53.5,0,65.599998,60.0,53.0
20160920131500,150.0,307.799988,100.588231,55,53.5,0,65.599998,60.0,53.0
20160920133000,150.0,307.799988,100.588231,55,53.5,0,65.599998,60.0,53.0
20160920134500,150.0,307.799988,100.588231,55,53.5,0,65.5,60.0,53.0
20160920140000,150.0,312.0,101.960784,55,53.5,0,65.400002,60.0,53.0
20160920141500,150.0,307.799988,100.588231,55,53.5,0,65.599998,60.0,53.0
20160920143000,150.0,312.0,101.960784,55,53.5,0,65.599998,60.0,53.0
20160920144500,150.0,307.799988,100.588231,55,53.5,0,65.599998,60.0,53.0
20160920150000,150.0,307.799988,100.588231,55,53.5,0,65.199997,60.0,53.0
20160920151500,150.0,312.0,101.960784,55,53.5,0,64.900002,60.0,53.0
20160920153000,150.0,307.799988,100.588231,55,53.5,0,64.800003,60.0,53.0
20160920154500,150.0,307.799988,100.588231,55,53.5,0,64.599998,60.0,53.0
20160920160000,150.0,307.799988,100.588231,55,54.299999,0,64.599998,60.0,53.0
20160920161500,150.0,307.799988,100.588231,55,54.299999,0,64.5,60.0,53.0
20160920163000,150.0,307.799988,100.588231,55,54.299999,0,64.5,60.0,53.0
20160920164500,150.0,315.600006,103.137257,55,54.299999,0,64.300003,60.0,53.0
20160920170000,150.0,312.0,101.960784,55,54.299999,0,64.300003,60.0,53.0
20160920171500,150.0,315.600006,103.137257,55,54.299999,0,64.300003,60.0,53.0
20160920173000,150.0,312.0,101.960784,55,53.5,0,64.199997,60.0,53.0
20160920174500,150.0,304.200012,99.411769,54,53.5,0,64.199997,60.0,53.0
20160920180000,150.0,312.0,101.960784,54,53.5,0,64.099998,60.0,53.0
20160920181500,150.0,307.799988,100.588231,54,53.5,0,64.099998,60.0,53.0
20160920183000,150.0,307.799988,100.588231,54,53.5,0,64.0,60.0,53.0
20160920184500,150.0,312.0,101.960784,54,53.5,0,64.0,60.0,53.0
20160920190000,150.0,307.799988,100.588231,54,53.5,0,64.0,60.0,53.0
20160920191500,150.0,307.799988,100.588231,54,53.5,0,63.900002,60.0,53.0
20160920193000,150.0,312.0,101.960784,54,54.299999,0,64.0,60.0,53.0
