PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920194500,150.0,307.799988,100.588231,54,54.299999,0,64.0,60.0,53.0
20160920200000,150.0,312.0,101.960784,54,54.299999,0,64.0,60.0,53.0
20160920201500,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160920203000,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160920204500,150.0,312.0,101.960784,54,54.299999,0,63.900002,60.0,53.0
20160920210000,150.0,307.799988,100.588231,54,54.299999,0,63.799999,60.0,53.0
20160920211500,150.0,312.0,101.960784,54,54.299999,0,63.799999,60.0,53.0
20160920213000,150.0,307.799988,100.588231,54,54.299999,0,63.799999,60.0,53.0
20160920214500,150.0,307.799988,100.588231,54,54.299999,0,63.799999,60.0,53.0
20160920220000,150.0,307.799988,100.588231,54,54.299999,0,63.700001,60.0,53.0
20160920221500,150.0,312.0,101.960784,54,54.299999,0,63.700001,60.0,53.0
20160920223000,150.0,307.799988,100.588231,54,54.299999,0,63.599998,60.0,53.0
20160920224500,150.0,312.0,101.960784,54,54.299999,0,63.5,60.0,53.0
20160920230000,150.0,307.799988,100.588231,54,54.299999,0,63.5,60.0,53.0
20160920231500,150.0,312.0,101.960784,54,53.700001,0,63.5,60.0,53.0
20160920233000,150.0,312.0,101.960784,54,53.700001,0,63.400002,60.0,53.0
20160920234500,150.0,312.0,101.960784,54,53.700001,0,63.299999,60.0,53.0
20160921000000,150.0,307.799988,100.588231,54,53.700001,0,63.299999,60.0,53.0
20160921001500,150.0,312.0,101.960784,54,53.700001,0,63.299999,60.0,53.0
20160921003000,150.0,307.799988,100.588231,54,53.700001,0,63.299999,60.0,53.0
20160921004500,150.0,307.799988,100.588231,54,53.700001,0,63.299999,60.0,53.0
20160921010000,150.0,304.200012,99.411769,54,53.700001,0,63.299999,60.0,53.0
20160921011500,150.0,300.600006,98.235296,55,53.700001,0,63.099998,60.0,53.0
20160921013000,150.0,312.0,101.960784,56,53.700001,0,63.0,60.0,53.0
20160921014500,150.0,307.799988,100.588231,55,53.700001,0,63.099998,60.0,53.0
20160921020000,150.0,307.799988,100.588231,55,53.700001,0,63.0,60.0,53.0
20160921021500,150.0,307.799988,100.588231,55,53.700001,0,63.0,60.0,53.0
20160921023000,150.0,307.799988,100.588231,55,54.299999,0,63.0,60.0,53.0
20160921024500,150.0,307.799988,100.588231,55,54.299999,0,63.0,60.0,53.0
20160921030000,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160921031500,150.0,307.799988,100.588231,55,54.299999,0,63.099998,60.0,53.0
20160921033000,150.0,312.0,101.960784,55,54.299999,0,63.0,60.0,53.0
20160921034500,150.0,307.799988,100.588231,55,54.299999,0,62.900002,60.0,53.0
20160921040000,150.0,312.0,101.960784,55,53.5,0,62.799999,60.0,53.0
20160921041500,150.0,307.799988,100.588231,55,53.5,0,62.799999,60.0,53.0
20160921043000,150.0,312.0,101.960784,55,53.5,0,62.799999,60.0,53.0
20160921044500,150.0,304.200012,99.411769,55,53.5,0,62.799999,60.0,53.0
20160921050000,150.0,307.799988,100.588231,55,53.5,0,62.599998,60.0,53.0
20160921051500,150.0,304.200012,99.411769,55,53.5,0,62.599998,60.0,53.0
20160921053000,150.0,304.200012,99.411769,55,53.5,0,62.599998,60.0,53.0
20160921054500,150.0,304.200012,99.411769,55,53.5,0,62.5,60.0,53.0
20160921060000,150.0,304.200012,99.411769,55,53.5,0,62.5,60.0,53.0
20160921061500,150.0,304.200012,99.411769,55,53.5,0,62.5,60.0,53.0
20160921063000,150.0,304.200012,99.411769,55,53.5,0,62.400002,60.0,53.0
20160921064500,150.0,307.799988,100.588231,55,53.5,0,62.5,60.0,53.0
20160921070000,150.0,307.799988,100.588231,55,53.5,0,63.0,60.0,53.0
20160921071500,150.0,307.799988,100.588231,55,53.5,0,63.599998,60.0,53.0
20160921073000,150.0,304.200012,99.411769,55,53.5,0,63.299999,60.0,53.0
20160921074500,150.0,300.600006,98.235296,55,53.5,0,63.599998,60.0,53.0
20160921080000,150.0,300.600006,98.235296,55,53.5,0,63.400002,60.0,53.0
20160921081500,150.0,296.399994,96.862743,55,54.299999,0,63.5,60.0,53.0
20160921083000,150.0,296.399994,96.862743,55,54.299999,0,63.599998,60.0,53.0
20160921084500,150.0,292.799988,95.686271,55,54.299999,0,63.700001,60.0,53.0
20160921090000,150.0,304.200012,99.411769,56,54.299999,0,63.599998,60.0,53.0
20160921091500,150.0,304.200012,99.411769,56,54.299999,0,64.0,60.0,53.0
20160921093000,150.0,304.200012,99.411769,56,54.299999,0,63.900002,60.0,53.0
20160921094500,150.0,300.600006,98.235296,56,54.299999,0,64.0,60.0,53.0
20160921100000,150.0,307.799988,100.588231,56,54.299999,0,64.099998,60.0,53.0
20160921101500,150.0,304.200012,99.411769,56,54.299999,0,64.099998,60.0,53.0
20160921103000,150.0,307.799988,100.588231,55,54.299999,0,64.300003,60.0,53.0
20160921104500,150.0,315.600006,103.137257,55,54.299999,0,64.400002,60.0,53.0
20160921110000,150.0,307.799988,100.588231,55,54.299999,0,64.800003,60.0,53.0
20160921111500,150.0,312.0,101.960784,55,54.299999,0,64.699997,60.0,53.0
20160921113000,150.0,312.0,101.960784,55,54.299999,0,64.699997,60.0,53.0
20160921114500,150.0,307.799988,100.588231,55,54.299999,0,64.699997,60.0,53.0
20160921120000,150.0,307.799988,100.588231,55,54.299999,0,64.800003,60.0,53.0
20160921121500,150.0,307.799988,100.588231,55,54.299999,0,65.0,60.0,53.0
20160921123000,150.0,315.600006,103.137257,55,54.299999,0,65.0,60.0,53.0
20160921124500,150.0,304.200012,99.411769,54,54.299999,0,65.099998,60.0,53.0
20160921130000,150.0,312.0,101.960784,54,54.299999,0,65.199997,60.0,53.0
20160921131500,150.0,307.799988,100.588231,54,54.299999,0,65.400002,60.0,53.0
20160921133000,150.0,307.799988,100.588231,54,54.299999,0,65.5,60.0,53.0
20160921134500,150.0,312.0,101.960784,54,54.299999,0,65.699997,60.0,53.0
20160921140000,150.0,307.799988,100.588231,54,53.5,0,65.800003,60.0,53.0
20160921141500,150.0,307.799988,100.588231,54,53.5,0,65.900002,60.0,53.0
20160921143000,150.0,307.799988,100.588231,54,53.5,0,65.199997,60.0,53.0
20160921144500,150.0,307.799988,100.588231,54,53.5,0,65.0,60.0,53.0
20160921150000,150.0,307.799988,100.588231,54,53.5,0,64.699997,60.0,53.0
20160921151500,150.0,307.799988,100.588231,54,53.5,0,64.699997,60.0,53.0
20160921153000,150.0,304.200012,99.411769,54,53.5,0,64.599998,60.0,53.0
20160921154500,150.0,304.200012,99.411769,54,53.5,0,64.599998,60.0,53.0
20160921160000,150.0,304.200012,99.411769,54,53.5,0,64.5,60.0,53.0
20160921161500,150.0,304.200012,99.411769,54,54.299999,0,64.5,60.0,53.0
20160921163000,150.0,307.799988,100.588231,54,54.299999,0,64.5,60.0,53.0
20160921164500,150.0,304.200012,99.411769,54,54.299999,0,64.599998,60.0,53.0
20160921170000,150.0,300.600006,98.235296,54,54.299999,0,64.400002,60.0,53.0
20160921171500,150.0,296.399994,96.862743,54,54.299999,0,64.5,60.0,53.0
20160921173000,150.0,300.600006,98.235296,55,55.099998,0,64.599998,60.0,53.0
20160921174500,150.0,304.200012,99.411769,55,55.099998,0,64.599998,60.0,53.0
20160921180000,150.0,300.600006,98.235296,55,55.099998,0,64.599998,60.0,53.0
20160921181500,150.0,300.600006,98.235296,55,54.299999,0,64.5,60.0,53.0
20160921183000,150.0,304.200012,99.411769,55,54.299999,0,64.400002,60.0,53.0
20160921184500,150.0,304.200012,99.411769,55,54.299999,0,64.300003,60.0,53.0
20160921190000,150.0,312.0,101.960784,55,54.299999,0,64.199997,60.0,53.0
20160921191500,150.0,312.0,101.960784,55,53.599998,0,64.099998,60.0,53.0
20160921193000,150.0,312.0,101.960784,55,53.599998,0,64.0,60.0,53.0
20160921194500,150.0,307.799988,100.588231,55,53.599998,0,63.900002,60.0,53.0
20160921200000,150.0,312.0,101.960784,54,54.299999,0,63.900002,60.0,53.0
20160921201500,150.0,304.200012,99.411769,54,54.299999,0,63.799999,60.0,53.0
20160921203000,150.0,307.799988,100.588231,54,54.299999,0,63.900002,60.0,53.0
20160921204500,150.0,304.200012,99.411769,54,54.299999,0,63.799999,60.0,53.0
20160921210000,150.0,312.0,101.960784,54,54.299999,0,63.700001,60.0,53.0
20160921211500,150.0,307.799988,100.588231,54,54.299999,0,63.700001,60.0,53.0
20160921213000,150.0,312.0,101.960784,54,54.299999,0,63.599998,60.0,53.0
20160921214500,150.0,312.0,101.960784,54,54.299999,0,63.599998,60.0,53.0
20160921220000,150.0,304.200012,99.411769,54,54.299999,0,63.5,60.0,53.0
20160921221500,150.0,300.600006,98.235296,54,54.299999,0,63.5,60.0,53.0
20160921223000,150.0,304.200012,99.411769,54,54.299999,0,63.5,60.0,53.0
20160921224500,150.0,304.200012,99.411769,54,54.299999,0,63.400002,60.0,53.0
20160921230000,150.0,300.600006,98.235296,55,54.299999,0,63.400002,60.0,53.0
20160921231500,150.0,304.200012,99.411769,55,54.299999,0,63.400002,60.0,53.0
20160921233000,150.0,300.600006,98.235296,55,54.299999,0,63.400002,60.0,53.0
20160921234500,150.0,300.600006,98.235296,55,54.299999,0,63.299999,60.0,53.0
20160922000000,150.0,300.600006,98.235296,55,54.299999,0,63.299999,60.0,53.0
20160922001500,150.0,300.600006,98.235296,55,54.299999,0,63.299999,60.0,53.0
20160922003000,150.0,300.600006,98.235296,55,54.299999,0,63.299999,60.0,53.0
20160922004500,150.0,296.399994,96.862743,55,54.299999,0,63.200001,60.0,53.0
20160922010000,150.0,300.600006,98.235296,55,54.299999,0,63.200001,60.0,53.0
20160922011500,150.0,300.600006,98.235296,55,54.299999,0,63.200001,60.0,53.0
20160922013000,150.0,300.600006,98.235296,55,54.299999,0,63.200001,60.0,53.0
20160922014500,150.0,304.200012,99.411769,55,54.299999,0,63.099998,60.0,53.0
20160922020000,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160922021500,150.0,296.399994,96.862743,55,54.299999,0,63.099998,60.0,53.0
20160922023000,150.0,304.200012,99.411769,55,54.299999,0,63.099998,60.0,53.0
20160922024500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160922030000,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160922031500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,60.0,53.0
20160922033000,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160922034500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160922040000,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160922041500,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160922043000,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160922044500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160922050000,150.0,304.200012,99.411769,55,54.299999,0,62.900002,60.0,53.0
20160922051500,150.0,300.600006,98.235296,55,54.299999,0,62.900002,60.0,53.0
20160922053000,150.0,304.200012,99.411769,55,54.299999,0,63.0,60.0,53.0
20160922054500,150.0,300.600006,98.235296,55,54.299999,0,62.900002,60.0,53.0
20160922060000,150.0,300.600006,98.235296,55,54.299999,0,62.900002,60.0,53.0
20160922061500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160922063000,150.0,296.399994,96.862743,55,54.299999,0,63.0,60.0,53.0
20160922064500,150.0,300.600006,98.235296,55,54.299999,0,63.0,60.0,53.0
20160922070000,150.0,300.600006,98.235296,55,54.299999,0,63.5,60.0,53.0
20160922071500,150.0,296.399994,96.862743,55,54.299999,0,63.799999,60.0,53.0
20160922073000,150.0,300.600006,98.235296,55,54.299999,0,63.900002,60.0,53.0
20160922074500,150.0,300.600006,98.235296,55,54.299999,0,64.0,60.0,53.0
20160922080000,150.0,300.600006,98.235296,56,54.299999,0,64.0,60.0,53.0
20160922081500,150.0,300.600006,98.235296,56,54.299999,0,64.0,60.0,53.0
20160922083000,150.0,304.200012,99.411769,56,54.299999,0,64.0,60.0,53.0
20160922084500,150.0,307.799988,100.588231,56,54.299999,0,64.099998,60.0,53.0
20160922090000,150.0,304.200012,99.411769,56,54.299999,0,64.099998,60.0,53.0
20160922091500,150.0,304.200012,99.411769,56,54.299999,0,64.199997,60.0,53.0
20160922093000,150.0,300.600006,98.235296,56,54.299999,0,64.400002,60.0,53.0
20160922094500,150.0,304.200012,99.411769,56,54.299999,0,64.599998,60.0,53.0
20160922100000,150.0,307.799988,100.588231,56,54.299999,0,64.699997,60.0,53.0
20160922101500,150.0,304.200012,99.411769,56,54.299999,0,64.900002,60.0,53.0
20160922103000,150.0,304.200012,99.411769,56,54.299999,0,65.0,60.0,53.0
20160922104500,150.0,304.200012,99.411769,56,54.299999,0,65.099998,60.0,53.0
20160922110000,150.0,307.799988,100.588231,56,54.299999,0,65.099998,60.0,53.0
20160922111500,150.0,307.799988,100.588231,56,54.299999,0,65.199997,60.0,53.0
20160922113000,150.0,304.200012,99.411769,56,54.299999,0,65.099998,60.0,53.0
20160922114500,150.0,300.600006,98.235296,56,54.299999,0,65.199997,60.0,53.0
20160922120000,150.0,304.200012,99.411769,56,54.299999,0,65.199997,60.0,53.0
20160922121500,150.0,307.799988,100.588231,56,54.299999,0,65.599998,60.0,53.0
20160922123000,150.0,315.600006,103.137257,56,54.299999,0,65.5,60.0,53.0
20160922124500,150.0,304.200012,99.411769,56,54.299999,0,65.699997,60.0,53.0
20160922130000,150.0,307.799988,100.588231,56,55.099998,0,66.0,60.0,53.0
20160922131500,150.0,307.799988,100.588231,56,55.099998,0,66.199997,60.0,53.0
20160922133000,150.0,307.799988,100.588231,56,55.099998,0,65.800003,60.0,53.0
20160922134500,150.0,304.200012,99.411769,56,55.099998,0,65.5,60.0,53.0
20160922140000,150.0,307.799988,100.588231,56,55.099998,0,65.5,60.0,53.0
20160922141500,150.0,304.200012,99.411769,56,55.099998,0,65.300003,60.0,53.0
20160922143000,150.0,307.799988,100.588231,56,55.099998,0,65.099998,60.0,53.0
20160922144500,150.0,312.0,101.960784,56,55.099998,0,64.900002,60.0,53.0
20160922150000,150.0,312.0,101.960784,56,53.900002,0,64.599998,60.0,53.0
20160922151500,150.0,312.0,101.960784,56,53.900002,0,64.199997,60.0,53.0
20160922153000,150.0,312.0,101.960784,54,53.900002,0,64.199997,60.0,53.0
20160922154500,150.0,312.0,101.960784,54,53.900002,0,64.099998,60.0,53.0
20160922160000,150.0,304.200012,99.411769,54,53.900002,0,64.099998,60.0,53.0
20160922161500,150.0,312.0,101.960784,54,53.900002,0,64.0,60.0,53.0
20160922163000,150.0,304.200012,99.411769,54,53.900002,0,63.799999,60.0,53.0
20160922164500,150.0,312.0,101.960784,54,54.700001,0,63.799999,60.0,53.0
20160922170000,150.0,312.0,101.960784,54,54.700001,0,63.799999,60.0,53.0
20160922171500,150.0,307.799988,100.588231,54,54.700001,0,63.799999,60.0,53.0
20160922173000,150.0,304.200012,99.411769,54,54.700001,0,63.799999,60.0,53.0
20160922174500,150.0,307.799988,100.588231,54,54.700001,0,63.799999,60.0,53.0
20160922180000,150.0,304.200012,99.411769,54,54.700001,0,63.799999,60.0,53.0
20160922181500,150.0,307.799988,100.588231,54,54.700001,0,63.799999,60.0,53.0
20160922183000,150.0,307.799988,100.588231,54,54.700001,0,63.700001,60.0,53.0
20160922184500,150.0,307.799988,100.588231,54,53.900002,0,63.599998,60.0,53.0
20160922190000,150.0,307.799988,100.588231,54,53.900002,0,63.5,60.0,53.0
20160922191500,150.0,307.799988,100.588231,54,53.900002,0,63.5,60.0,53.0
20160922193000,150.0,307.799988,100.588231,54,53.900002,0,63.299999,60.0,53.0
20160922194500,150.0,307.799988,100.588231,54,53.900002,0,63.400002,60.0,53.0
20160922200000,150.0,304.200012,99.411769,54,54.700001,0,63.5,60.0,53.0
20160922201500,150.0,307.799988,100.588231,54,54.700001,0,63.400002,60.0,53.0
20160922203000,150.0,304.200012,99.411769,54,54.700001,0,63.400002,60.0,53.0
20160922204500,150.0,304.200012,99.411769,54,54.700001,0,63.400002,60.0,53.0
20160922210000,150.0,307.799988,100.588231,54,54.700001,0,63.299999,60.0,53.0
20160922211500,150.0,307.799988,100.588231,54,54.700001,0,63.299999,60.0,53.0
20160922213000,150.0,307.799988,100.588231,54,54.700001,0,63.200001,60.0,53.0
20160922214500,150.0,307.799988,100.588231,54,54.0,0,63.200001,60.0,53.0
20160922220000,150.0,307.799988,100.588231,54,54.0,0,63.099998,60.0,53.0
20160922221500,150.0,307.799988,100.588231,54,54.0,0,63.099998,60.0,53.0
20160922223000,150.0,307.799988,100.588231,54,54.0,0,63.0,60.0,53.0
20160922224500,150.0,307.799988,100.588231,54,54.0,0,63.0,60.0,53.0
20160922230000,150.0,307.799988,100.588231,54,54.0,0,63.0,60.0,53.0
20160922231500,150.0,307.799988,100.588231,54,54.0,0,62.799999,60.0,53.0
20160922233000,150.0,307.799988,100.588231,54,54.0,0,62.799999,60.0,53.0
20160922234500,150.0,307.799988,100.588231,54,54.0,0,62.799999,60.0,53.0
20160923000000,150.0,312.0,101.960784,54,54.0,0,62.799999,60.0,53.0
20160923001500,150.0,307.799988,100.588231,54,54.0,0,62.799999,60.0,53.0
20160923003000,150.0,307.799988,100.588231,54,54.0,0,62.700001,60.0,53.0
20160923004500,150.0,307.799988,100.588231,54,54.0,0,62.700001,60.0,53.0
20160923010000,150.0,307.799988,100.588231,54,54.0,0,62.799999,60.0,53.0
20160923011500,150.0,307.799988,100.588231,54,54.0,0,62.700001,60.0,53.0
20160923013000,150.0,304.200012,99.411769,54,54.0,0,62.700001,60.0,53.0
20160923014500,150.0,304.200012,99.411769,54,54.0,0,62.700001,60.0,53.0
20160923020000,150.0,307.799988,100.588231,54,54.0,0,62.700001,60.0,53.0
20160923021500,150.0,304.200012,99.411769,54,54.0,0,62.700001,60.0,53.0
20160923023000,150.0,304.200012,99.411769,54,54.0,0,62.599998,60.0,53.0
20160923024500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923030000,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923031500,150.0,307.799988,100.588231,54,54.0,0,62.599998,60.0,53.0
20160923033000,150.0,304.200012,99.411769,54,54.0,0,62.599998,60.0,53.0
20160923034500,150.0,307.799988,100.588231,54,54.0,0,62.599998,60.0,53.0
20160923040000,150.0,307.799988,100.588231,54,54.0,0,62.5,60.0,53.0
20160923041500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923043000,150.0,307.799988,100.588231,54,54.700001,0,62.599998,60.0,53.0
20160923044500,150.0,304.200012,99.411769,54,54.700001,0,62.700001,60.0,53.0
20160923050000,150.0,300.600006,98.235296,54,54.700001,0,62.5,60.0,53.0
20160923051500,150.0,307.799988,100.588231,54,53.900002,0,62.5,60.0,53.0
20160923053000,150.0,307.799988,100.588231,54,53.900002,0,62.5,60.0,53.0
20160923054500,150.0,307.799988,100.588231,54,54.700001,0,62.599998,60.0,53.0
20160923060000,150.0,307.799988,100.588231,54,54.099998,0,62.700001,60.0,53.0
20160923061500,150.0,304.200012,99.411769,54,54.700001,0,62.5,60.0,53.0
20160923063000,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923064500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923070000,150.0,300.600006,98.235296,54,54.0,0,62.5,60.0,53.0
20160923071500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923073000,150.0,307.799988,100.588231,54,54.0,0,62.5,60.0,53.0
20160923074500,150.0,307.799988,100.588231,54,54.0,0,62.5,60.0,53.0
20160923080000,150.0,307.799988,100.588231,54,54.0,0,62.5,60.0,53.0
20160923081500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923083000,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923084500,150.0,307.799988,100.588231,54,54.0,0,62.5,60.0,53.0
20160923090000,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923091500,150.0,312.0,101.960784,54,54.0,0,62.5,60.0,53.0
20160923093000,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923094500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923100000,150.0,304.200012,99.411769,54,54.0,0,62.599998,60.0,53.0
20160923101500,150.0,304.200012,99.411769,54,54.0,0,62.5,60.0,53.0
20160923103000,150.0,307.799988,100.588231,54,54.0,0,62.599998,60.0,53.0
20160923104500,150.0,304.200012,99.411769,54,54.0,0,62.599998,60.0,53.0
20160923110000,150.0,307.799988,100.588231,54,54.0,0,62.599998,60.0,53.0
20160923111500,150.0,307.799988,100.588231,54,54.0,0,62.599998,60.0,53.0
20160923113000,150.0,307.799988,100.588231,54,54.0,0,62.700001,60.0,53.0
20160923114500,150.0,304.200012,99.411769,54,54.0,0,62.700001,60.0,53.0
20160923120000,150.0,304.200012,99.411769,54,54.0,0,62.799999,60.0,53.0
20160923121500,150.0,307.799988,100.588231,54,54.0,0,62.900002,60.0,53.0
20160923123000,150.0,304.200012,99.411769,54,54.0,0,63.099998,60.0,53.0
20160923124500,150.0,307.799988,100.588231,54,54.0,0,63.099998,60.0,53.0
20160923130000,150.0,307.799988,100.588231,54,54.0,0,63.200001,60.0,53.0
20160923131500,150.0,307.799988,100.588231,54,54.0,0,63.299999,60.0,53.0
20160923133000,150.0,304.200012,99.411769,54,54.0,0,63.299999,60.0,53.0
20160923134500,150.0,304.200012,99.411769,54,54.0,0,63.5,60.0,53.0
20160923140000,150.0,307.799988,100.588231,54,54.0,0,63.599998,60.0,53.0
20160923141500,150.0,307.799988,100.588231,54,54.0,0,63.700001,60.0,53.0
20160923143000,150.0,307.799988,100.588231,54,54.0,0,63.799999,60.0,53.0
20160923144500,150.0,307.799988,100.588231,54,54.0,0,64.5,60.0,53.0
20160923150000,150.0,307.799988,100.588231,54,54.0,0,64.300003,60.0,53.0
20160923151500,150.0,307.799988,100.588231,54,54.0,0,64.599998,60.0,53.0
20160923153000,150.0,304.200012,99.411769,54,54.0,0,64.800003,60.0,53.0
20160923154500,150.0,300.600006,98.235296,54,54.0,0,64.900002,60.0,53.0
20160923160000,150.0,307.799988,100.588231,54,54.0,0,65.0,60.0,53.0
20160923161500,150.0,312.0,101.960784,54,54.700001,0,65.099998,60.0,53.0
20160923163000,150.0,304.200012,99.411769,54,54.700001,0,65.199997,60.0,53.0
20160923164500,150.0,304.200012,99.411769,54,54.700001,0,65.099998,60.0,53.0
20160923170000,150.0,304.200012,99.411769,54,54.700001,0,65.099998,60.0,53.0
20160923171500,150.0,307.799988,100.588231,54,54.700001,0,65.099998,60.0,53.0
20160923173000,150.0,307.799988,100.588231,54,54.700001,0,65.199997,60.0,53.0
20160923174500,150.0,304.200012,99.411769,54,54.700001,0,65.199997,60.0,53.0
20160923180000,150.0,307.799988,100.588231,54,53.900002,0,65.199997,60.0,53.0
20160923181500,150.0,307.799988,100.588231,54,53.900002,0,65.099998,60.0,53.0
20160923183000,150.0,304.200012,99.411769,54,53.900002,0,65.099998,60.0,53.0
20160923184500,150.0,304.200012,99.411769,54,53.900002,0,65.099998,60.0,53.0
20160923190000,150.0,307.799988,100.588231,54,53.900002,0,65.0,60.0,53.0
20160923191500,150.0,307.799988,100.588231,54,53.900002,0,65.0,60.0,53.0
20160923193000,150.0,304.200012,99.411769,54,53.900002,0,65.0,60.0,53.0
20160923194500,150.0,307.799988,100.588231,54,53.900002,0,65.0,60.0,53.0
20160923200000,150.0,304.200012,99.411769,54,53.900002,0,65.0,60.0,53.0
20160923201500,150.0,304.200012,99.411769,54,53.900002,0,65.099998,60.0,53.0
20160923203000,150.0,312.0,101.960784,54,53.900002,0,64.900002,60.0,53.0
20160923204500,150.0,312.0,101.960784,54,53.900002,0,65.0,60.0,53.0
20160923210000,150.0,312.0,101.960784,54,53.900002,0,64.800003,60.0,53.0
20160923211500,150.0,307.799988,100.588231,54,53.900002,0,64.800003,60.0,53.0
20160923213000,150.0,307.799988,100.588231,54,53.900002,0,64.800003,60.0,53.0
20160923214500,150.0,307.799988,100.588231,54,53.900002,0,64.699997,60.0,53.0
20160923220000,150.0,312.0,101.960784,54,53.900002,0,64.699997,60.0,53.0
20160923221500,150.0,307.799988,100.588231,54,53.900002,0,64.699997,60.0,53.0
20160923223000,150.0,304.200012,99.411769,54,53.900002,0,64.599998,60.0,53.0
20160923224500,150.0,304.200012,99.411769,54,53.900002,0,64.5,60.0,53.0
20160923230000,150.0,307.799988,100.588231,54,53.900002,0,64.400002,60.0,53.0
20160923231500,150.0,304.200012,99.411769,54,53.900002,0,64.199997,60.0,53.0
20160923233000,150.0,307.799988,100.588231,54,53.900002,0,64.099998,60.0,53.0
20160923234500,150.0,307.799988,100.588231,54,53.900002,0,63.900002,60.0,53.0
20160924000000,150.0,307.799988,100.588231,54,53.900002,0,64.099998,60.0,53.0
20160924001500,150.0,307.799988,100.588231,54,53.900002,0,64.099998,60.0,53.0
20160924003000,150.0,307.799988,100.588231,54,53.900002,0,64.0,60.0,53.0
20160924004500,150.0,307.799988,100.588231,54,53.900002,0,64.0,60.0,53.0
20160924010000,150.0,307.799988,100.588231,54,53.900002,0,63.900002,60.0,53.0
20160924011500,150.0,300.600006,98.235296,56,53.900002,0,63.5,60.0,53.0
20160924013000,150.0,300.600006,98.235296,56,53.900002,0,63.599998,60.0,53.0
20160924014500,150.0,307.799988,100.588231,56,55.700001,0,63.599998,60.0,53.0
20160924020000,150.0,307.799988,100.588231,56,55.099998,0,63.799999,60.0,53.0
20160924021500,150.0,304.200012,99.411769,56,54.299999,0,63.700001,60.0,53.0
20160924023000,150.0,307.799988,100.588231,56,54.299999,0,63.700001,60.0,53.0
20160924024500,150.0,307.799988,100.588231,56,54.299999,0,63.599998,60.0,53.0
20160924030000,150.0,304.200012,99.411769,56,54.299999,0,63.700001,60.0,53.0
20160924031500,150.0,304.200012,99.411769,56,54.299999,0,63.799999,60.0,53.0
20160924033000,150.0,307.799988,100.588231,56,54.299999,0,63.700001,60.0,53.0
20160924034500,150.0,307.799988,100.588231,56,54.299999,0,63.5,60.0,53.0
20160924040000,150.0,304.200012,99.411769,56,54.299999,0,63.599998,60.0,53.0
20160924041500,150.0,304.200012,99.411769,56,55.599998,0,63.599998,60.0,53.0
20160924043000,150.0,307.799988,100.588231,56,54.799999,0,63.700001,60.0,53.0
20160924044500,150.0,312.0,101.960784,56,54.799999,0,63.299999,60.0,53.0
20160924050000,150.0,304.200012,99.411769,56,53.099998,0,63.5,60.0,53.0
20160924051500,150.0,307.799988,100.588231,56,53.900002,0,63.599998,60.0,53.0
20160924053000,150.0,307.799988,100.588231,56,56.299999,0,63.599998,60.0,53.0
20160924054500,150.0,307.799988,100.588231,56,55.099998,0,63.700001,60.0,53.0
20160924060000,150.0,307.799988,100.588231,56,53.900002,0,63.400002,60.0,53.0
20160924061500,150.0,304.200012,99.411769,56,53.099998,0,63.400002,60.0,53.0
20160924063000,150.0,307.799988,100.588231,56,54.299999,0,63.099998,60.0,53.0
20160924064500,150.0,304.200012,99.411769,56,54.299999,0,63.200001,60.0,53.0
20160924070000,150.0,307.799988,100.588231,56,54.299999,0,63.400002,60.0,53.0
20160924071500,150.0,304.200012,99.411769,56,54.299999,0,63.400002,60.0,53.0
20160924073000,150.0,304.200012,99.411769,55,54.299999,0,63.5,60.0,53.0
20160924074500,150.0,300.600006,98.235296,55,54.299999,0,63.200001,60.0,53.0
20160924080000,150.0,300.600006,98.235296,55,54.299999,0,63.400002,60.0,53.0
20160924081500,150.0,300.600006,98.235296,55,54.299999,0,63.5,60.0,53.0
20160924083000,150.0,304.200012,99.411769,55,54.299999,0,63.400002,60.0,53.0
20160924084500,150.0,304.200012,99.411769,55,54.299999,0,63.5,60.0,53.0
20160924090000,150.0,300.600006,98.235296,55,54.299999,0,63.5,60.0,53.0
20160924091500,150.0,307.799988,100.588231,55,54.299999,0,63.599998,60.0,53.0
20160924093000,150.0,300.600006,98.235296,55,54.299999,0,63.700001,60.0,53.0
20160924094500,150.0,304.200012,99.411769,55,54.299999,0,63.700001,60.0,53.0
20160924100000,150.0,300.600006,98.235296,55,54.299999,0,63.700001,60.0,53.0
20160924101500,150.0,300.600006,98.235296,55,54.299999,0,63.799999,60.0,53.0
20160924103000,150.0,300.600006,98.235296,55,54.299999,0,63.799999,60.0,53.0
20160924104500,150.0,312.0,101.960784,55,54.299999,0,63.700001,60.0,53.0
20160924110000,150.0,304.200012,99.411769,55,54.299999,0,63.900002,60.0,53.0
20160924111500,150.0,307.799988,100.588231,55,54.299999,0,63.900002,60.0,53.0
20160924113000,150.0,307.799988,100.588231,55,54.299999,0,63.799999,60.0,53.0
20160924114500,150.0,300.600006,98.235296,55,54.299999,0,63.900002,60.0,53.0
20160924120000,150.0,304.200012,99.411769,55,54.299999,0,63.900002,60.0,53.0
20160924121500,150.0,307.799988,100.588231,55,54.299999,0,64.099998,60.0,53.0
20160924123000,150.0,304.200012,99.411769,55,54.299999,0,64.199997,60.0,53.0
20160924124500,150.0,304.200012,99.411769,55,54.299999,0,64.300003,60.0,53.0
20160924130000,150.0,304.200012,99.411769,55,54.299999,0,64.300003,60.0,53.0
20160924131500,150.0,304.200012,99.411769,55,54.299999,0,64.300003,60.0,53.0
20160924133000,150.0,304.200012,99.411769,55,54.299999,0,64.400002,60.0,53.0
20160924134500,150.0,304.200012,99.411769,55,54.299999,0,64.599998,60.0,53.0
20160924140000,150.0,304.200012,99.411769,55,53.099998,0,64.5,60.0,53.0
20160924141500,150.0,304.200012,99.411769,55,53.900002,0,64.5,60.0,53.0
20160924143000,150.0,307.799988,100.588231,55,53.900002,0,64.400002,60.0,53.0
20160924144500,150.0,307.799988,100.588231,55,53.900002,0,64.400002,60.0,53.0
20160924150000,150.0,307.799988,100.588231,55,53.900002,0,64.599998,60.0,53.0
20160924151500,150.0,304.200012,99.411769,55,53.900002,0,64.599998,60.0,53.0
20160924153000,150.0,307.799988,100.588231,55,53.900002,0,64.599998,60.0,53.0
20160924154500,150.0,300.600006,98.235296,55,53.900002,0,64.5,60.0,53.0
20160924160000,150.0,304.200012,99.411769,55,53.900002,0,64.400002,60.0,53.0
20160924161500,150.0,307.799988,100.588231,55,53.900002,0,64.5,60.0,53.0
20160924163000,150.0,304.200012,99.411769,55,53.900002,0,64.5,60.0,53.0
20160924164500,150.0,300.600006,98.235296,55,53.900002,0,64.5,60.0,53.0
20160924170000,150.0,304.200012,99.411769,55,53.900002,0,64.5,60.0,53.0
20160924171500,150.0,304.200012,99.411769,55,53.900002,0,64.599998,60.0,53.0
20160924173000,150.0,304.200012,99.411769,55,53.900002,0,64.400002,60.0,53.0
20160924174500,150.0,300.600006,98.235296,55,53.900002,0,64.400002,60.0,53.0
20160924180000,150.0,304.200012,99.411769,55,53.900002,0,64.400002,60.0,53.0
20160924181500,150.0,304.200012,99.411769,55,53.900002,0,64.199997,60.0,53.0
20160924183000,150.0,304.200012,99.411769,55,53.900002,0,64.400002,60.0,53.0
20160924184500,150.0,300.600006,98.235296,55,53.900002,0,64.300003,60.0,53.0
20160924190000,150.0,304.200012,99.411769,55,53.900002,0,64.300003,60.0,53.0
20160924191500,150.0,304.200012,99.411769,55,53.900002,0,64.199997,60.0,53.0
20160924193000,150.0,300.600006,98.235296,55,53.900002,0,64.099998,60.0,53.0
20160924194500,150.0,304.200012,99.411769,55,53.900002,0,64.199997,60.0,53.0
20160924200000,150.0,300.600006,98.235296,55,53.900002,0,64.199997,60.0,53.0
20160924201500,150.0,300.600006,98.235296,55,53.900002,0,64.099998,60.0,53.0
20160924203000,150.0,304.200012,99.411769,55,53.900002,0,64.0,60.0,53.0
20160924204500,150.0,304.200012,99.411769,55,53.900002,0,63.900002,60.0,53.0
20160924210000,150.0,300.600006,98.235296,55,53.900002,0,64.0,60.0,53.0
20160924211500,150.0,304.200012,99.411769,55,53.900002,0,63.900002,60.0,53.0
20160924213000,150.0,304.200012,99.411769,55,53.900002,0,64.0,60.0,53.0
20160924214500,150.0,300.600006,98.235296,55,53.900002,0,64.0,60.0,53.0
20160924220000,150.0,304.200012,99.411769,55,53.900002,0,63.799999,60.0,53.0
20160924221500,150.0,300.600006,98.235296,55,53.900002,0,63.799999,60.0,53.0
20160924223000,150.0,300.600006,98.235296,55,53.900002,0,63.799999,60.0,53.0
20160924224500,150.0,304.200012,99.411769,55,53.900002,0,63.799999,60.0,53.0
20160924230000,150.0,296.399994,96.862743,55,53.900002,0,63.700001,60.0,53.0
20160924231500,150.0,300.600006,98.235296,55,53.900002,0,63.700001,60.0,53.0
20160924233000,150.0,296.399994,96.862743,55,53.900002,0,63.799999,60.0,53.0
20160924234500,150.0,300.600006,98.235296,55,54.700001,0,63.900002,60.0,53.0
20160925000000,150.0,300.600006,98.235296,55,54.700001,0,64.0,60.0,53.0
20160925001500,150.0,296.399994,96.862743,55,54.700001,0,63.799999,60.0,53.0
20160925003000,150.0,304.200012,99.411769,55,53.900002,0,63.599998,60.0,53.0
20160925004500,150.0,304.200012,99.411769,55,54.700001,0,63.799999,60.0,53.0
20160925010000,150.0,300.600006,98.235296,55,54.700001,0,63.799999,60.0,53.0
20160925011500,150.0,300.600006,98.235296,55,54.700001,0,63.5,60.0,53.0
20160925013000,150.0,304.200012,99.411769,55,53.900002,0,63.299999,60.0,53.0
20160925014500,150.0,300.600006,98.235296,55,53.900002,0,63.5,60.0,53.0
20160925020000,150.0,300.600006,98.235296,55,54.700001,0,63.599998,60.0,53.0
20160925021500,150.0,300.600006,98.235296,55,54.700001,0,63.599998,60.0,53.0
20160925023000,150.0,304.200012,99.411769,55,54.700001,0,63.5,60.0,53.0
20160925024500,150.0,300.600006,98.235296,55,53.900002,0,63.400002,60.0,53.0
20160925030000,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160925031500,150.0,296.399994,96.862743,55,54.700001,0,63.5,60.0,53.0
20160925033000,150.0,296.399994,96.862743,55,53.099998,0,63.200001,60.0,53.0
20160925034500,150.0,304.200012,99.411769,55,53.099998,0,63.299999,60.0,53.0
20160925040000,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160925041500,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160925043000,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160925044500,150.0,300.600006,98.235296,55,53.900002,0,63.200001,60.0,53.0
20160925050000,150.0,300.600006,98.235296,55,53.900002,0,63.200001,60.0,53.0
20160925051500,150.0,304.200012,99.411769,55,53.900002,0,63.099998,60.0,53.0
20160925053000,150.0,300.600006,98.235296,55,54.700001,0,63.299999,60.0,53.0
20160925054500,150.0,300.600006,98.235296,55,53.900002,0,63.200001,60.0,53.0
20160925060000,150.0,300.600006,98.235296,55,54.599998,0,63.299999,60.0,53.0
20160925061500,150.0,304.200012,99.411769,55,53.900002,0,63.200001,60.0,53.0
20160925063000,150.0,304.200012,99.411769,55,53.900002,0,63.200001,60.0,53.0
20160925064500,150.0,300.600006,98.235296,55,54.700001,0,63.200001,60.0,53.0
20160925070000,150.0,296.399994,96.862743,55,53.900002,0,63.099998,60.0,53.0
20160925071500,150.0,300.600006,98.235296,55,53.900002,0,63.299999,60.0,53.0
20160925073000,150.0,300.600006,98.235296,55,53.900002,0,63.200001,60.0,53.0
20160925074500,150.0,296.399994,96.862743,55,53.900002,0,63.299999,60.0,53.0
20160925080000,150.0,300.600006,98.235296,55,54.700001,0,63.299999,60.0,53.0
20160925081500,150.0,300.600006,98.235296,55,54.700001,0,63.299999,60.0,53.0
20160925083000,150.0,304.200012,99.411769,55,53.900002,0,63.299999,60.0,53.0
20160925084500,150.0,304.200012,99.411769,55,53.900002,0,63.099998,60.0,53.0
20160925090000,150.0,304.200012,99.411769,55,53.900002,0,63.5,60.0,53.0
20160925091500,150.0,307.799988,100.588231,55,53.900002,0,63.5,60.0,53.0
20160925093000,150.0,307.799988,100.588231,55,53.900002,0,63.5,60.0,53.0
20160925094500,150.0,307.799988,100.588231,54,53.900002,0,63.5,60.0,53.0
20160925100000,150.0,304.200012,99.411769,54,53.900002,0,63.099998,60.0,53.0
20160925101500,150.0,307.799988,100.588231,54,53.900002,0,63.200001,60.0,53.0
20160925103000,150.0,307.799988,100.588231,54,53.900002,0,63.299999,60.0,53.0
20160925104500,150.0,304.200012,99.411769,54,53.900002,0,63.099998,60.0,53.0
20160925110000,150.0,307.799988,100.588231,54,53.900002,0,63.0,60.0,53.0
20160925111500,150.0,304.200012,99.411769,54,53.900002,0,63.099998,60.0,53.0
20160925113000,150.0,304.200012,99.411769,54,53.900002,0,63.599998,60.0,53.0
20160925114500,150.0,304.200012,99.411769,54,53.900002,0,63.5,60.0,53.0
20160925120000,150.0,304.200012,99.411769,54,53.900002,0,63.700001,60.0,53.0
20160925121500,150.0,307.799988,100.588231,54,53.900002,0,63.799999,60.0,53.0
20160925123000,150.0,304.200012,99.411769,54,53.0,0,63.799999,60.0,53.0
20160925124500,150.0,304.200012,99.411769,54,54.400002,0,63.299999,60.0,53.0
20160925130000,150.0,300.600006,98.235296,54,53.5,0,63.200001,60.0,53.0
20160925131500,150.0,296.399994,96.862743,54,54.299999,0,63.299999,60.0,53.0
20160925133000,150.0,300.600006,98.235296,54,54.299999,0,63.599998,60.0,53.0
20160925134500,150.0,304.200012,99.411769,54,54.299999,0,63.700001,60.0,53.0
20160925140000,150.0,300.600006,98.235296,54,54.299999,0,63.299999,60.0,53.0
20160925141500,150.0,300.600006,98.235296,54,54.299999,0,63.200001,60.0,53.0
20160925143000,150.0,300.600006,98.235296,54,54.299999,0,63.200001,60.0,53.0
20160925144500,150.0,296.399994,96.862743,54,53.5,0,63.099998,60.0,53.0
20160925150000,150.0,300.600006,98.235296,54,53.5,0,63.099998,60.0,53.0
20160925151500,150.0,300.600006,98.235296,54,53.5,0,63.099998,60.0,53.0
20160925153000,150.0,304.200012,99.411769,54,54.299999,0,63.099998,60.0,53.0
20160925154500,150.0,300.600006,98.235296,54,54.299999,0,63.200001,60.0,53.0
20160925160000,150.0,300.600006,98.235296,54,54.299999,0,63.299999,60.0,53.0
20160925161500,150.0,296.399994,96.862743,54,53.5,0,63.200001,60.0,53.0
20160925163000,150.0,300.600006,98.235296,54,53.5,0,63.200001,60.0,53.0
20160925164500,150.0,300.600006,98.235296,54,54.400002,0,63.200001,60.0,53.0
20160925170000,150.0,300.600006,98.235296,54,53.5,0,63.200001,60.0,53.0
20160925171500,150.0,300.600006,98.235296,54,53.5,0,63.200001,60.0,53.0
20160925173000,150.0,296.399994,96.862743,54,53.5,0,63.200001,60.0,53.0
20160925174500,150.0,300.600006,98.235296,54,53.5,0,63.200001,60.0,53.0
20160925180000,150.0,300.600006,98.235296,54,53.5,0,63.099998,60.0,53.0
20160925181500,150.0,304.200012,99.411769,54,53.5,0,63.099998,60.0,53.0
20160925183000,150.0,304.200012,99.411769,54,53.5,0,63.099998,60.0,53.0
20160925184500,150.0,307.799988,100.588231,54,53.5,0,63.0,60.0,53.0
20160925190000,150.0,312.0,101.960784,54,53.5,0,63.0,60.0,53.0
20160925191500,150.0,307.799988,100.588231,54,53.5,0,63.0,60.0,53.0
20160925193000,150.0,304.200012,99.411769,54,53.5,0,62.900002,60.0,53.0
20160925194500,150.0,307.799988,100.588231,54,54.299999,0,63.0,60.0,53.0
20160925200000,150.0,307.799988,100.588231,54,54.299999,0,63.0,60.0,53.0
20160925201500,150.0,307.799988,100.588231,54,54.299999,0,62.900002,60.0,53.0
20160925203000,150.0,304.200012,99.411769,54,54.299999,0,62.900002,60.0,53.0
20160925204500,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160925210000,150.0,304.200012,99.411769,54,54.299999,0,62.900002,60.0,53.0
20160925211500,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160925213000,150.0,304.200012,99.411769,54,54.299999,0,62.900002,60.0,53.0
20160925214500,150.0,304.200012,99.411769,54,54.299999,0,62.799999,60.0,53.0
20160925220000,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160925221500,150.0,307.799988,100.588231,54,54.299999,0,62.799999,60.0,53.0
20160925223000,150.0,307.799988,100.588231,54,54.299999,0,62.700001,60.0,53.0
20160925224500,150.0,307.799988,100.588231,54,54.299999,0,62.700001,60.0,53.0
20160925230000,150.0,307.799988,100.588231,54,54.299999,0,62.700001,60.0,53.0
20160925231500,150.0,300.600006,98.235296,54,54.299999,0,62.700001,60.0,53.0
20160925233000,150.0,296.399994,96.862743,54,54.299999,0,62.700001,60.0,53.0
20160925234500,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160926000000,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160926001500,150.0,300.600006,98.235296,55,54.299999,0,62.700001,60.0,53.0
20160926003000,150.0,300.600006,98.235296,55,54.299999,0,62.599998,60.0,53.0
20160926004500,150.0,304.200012,99.411769,55,54.299999,0,62.700001,60.0,53.0
20160926010000,150.0,304.200012,99.411769,55,54.299999,0,62.799999,60.0,53.0
20160926011500,150.0,300.600006,98.235296,55,54.299999,0,62.599998,60.0,53.0
20160926013000,150.0,300.600006,98.235296,55,54.299999,0,62.599998,60.0,53.0
20160926014500,150.0,300.600006,98.235296,55,54.299999,0,62.599998,60.0,53.0
20160926020000,150.0,300.600006,98.235296,55,55.200001,0,62.700001,60.0,53.0
20160926021500,150.0,300.600006,98.235296,55,55.200001,0,62.700001,60.0,53.0
20160926023000,150.0,300.600006,98.235296,55,55.200001,0,62.5,60.0,53.0
20160926024500,150.0,296.399994,96.862743,55,53.099998,0,62.5,60.0,53.0
20160926030000,150.0,304.200012,99.411769,55,54.299999,0,62.5,60.0,53.0
20160926031500,150.0,300.600006,98.235296,55,54.299999,0,62.599998,60.0,53.0
20160926033000,150.0,300.600006,98.235296,55,53.099998,0,62.5,60.0,53.0
20160926034500,150.0,304.200012,99.411769,55,54.700001,0,62.5,60.0,53.0
20160926040000,150.0,304.200012,99.411769,55,53.5,0,62.400002,60.0,53.0
20160926041500,150.0,300.600006,98.235296,55,53.5,0,62.299999,60.0,53.0
20160926043000,150.0,304.200012,99.411769,55,53.5,0,62.400002,60.0,53.0
20160926044500,150.0,300.600006,98.235296,55,53.5,0,62.299999,60.0,53.0
20160926050000,150.0,300.600006,98.235296,55,54.299999,0,62.400002,60.0,53.0
20160926051500,150.0,300.600006,98.235296,55,53.5,0,62.200001,60.0,53.0
20160926053000,150.0,300.600006,98.235296,55,54.700001,0,62.200001,60.0,53.0
20160926054500,150.0,300.600006,98.235296,55,54.700001,0,62.200001,60.0,53.0
20160926060000,150.0,300.600006,98.235296,55,54.700001,0,62.200001,60.0,53.0
20160926061500,150.0,304.200012,99.411769,56,54.700001,0,62.0,60.0,53.0
20160926063000,150.0,312.0,101.960784,56,54.700001,0,62.099998,60.0,53.0
20160926064500,150.0,307.799988,100.588231,56,54.700001,0,62.599998,60.0,53.0
20160926070000,150.0,307.799988,100.588231,56,53.799999,0,63.299999,60.0,53.0
20160926071500,150.0,307.799988,100.588231,56,53.799999,0,63.299999,60.0,53.0
20160926073000,150.0,304.200012,99.411769,56,53.799999,0,63.5,60.0,53.0
20160926074500,150.0,307.799988,100.588231,56,55.0,0,63.799999,60.0,53.0
20160926080000,150.0,307.799988,100.588231,56,52.400002,0,63.799999,60.0,53.0
20160926081500,150.0,307.799988,100.588231,56,53.900002,0,64.0,60.0,53.0
20160926083000,150.0,304.200012,99.411769,56,53.900002,0,64.099998,60.0,53.0
20160926084500,150.0,304.200012,99.411769,56,53.900002,0,64.199997,60.0,53.0
20160926090000,150.0,312.0,101.960784,56,53.900002,0,64.0,60.0,53.0
20160926091500,150.0,312.0,101.960784,55,53.900002,0,64.0,60.0,53.0
20160926093000,150.0,312.0,101.960784,55,53.900002,0,64.400002,60.0,53.0
20160926094500,150.0,312.0,101.960784,55,53.900002,0,64.5,60.0,53.0
20160926100000,150.0,307.799988,100.588231,55,53.900002,0,64.800003,60.0,53.0
20160926101500,150.0,307.799988,100.588231,55,53.900002,0,64.599998,60.0,53.0
20160926103000,150.0,312.0,101.960784,55,53.900002,0,64.599998,60.0,53.0
20160926104500,150.0,307.799988,100.588231,55,53.900002,0,64.800003,60.0,53.0
20160926110000,150.0,312.0,101.960784,55,53.900002,0,64.599998,60.0,53.0
20160926111500,150.0,312.0,101.960784,55,53.900002,0,64.5,60.0,53.0
20160926113000,150.0,312.0,101.960784,55,53.900002,0,64.800003,60.0,53.0
20160926114500,150.0,315.600006,103.137257,54,53.900002,0,65.0,60.0,53.0
20160926120000,150.0,307.799988,100.588231,54,53.900002,0,64.800003,60.0,53.0
20160926121500,150.0,315.600006,103.137257,54,53.900002,0,65.300003,60.0,53.0
20160926123000,150.0,312.0,101.960784,54,53.900002,0,65.400002,60.0,53.0
20160926124500,150.0,315.600006,103.137257,54,53.900002,0,65.5,60.0,53.0
20160926130000,150.0,312.0,101.960784,54,53.900002,0,65.599998,60.0,53.0
20160926131500,150.0,307.799988,100.588231,54,53.900002,0,65.599998,60.0,53.0
20160926133000,150.0,307.799988,100.588231,54,53.900002,0,65.800003,60.0,53.0
20160926134500,150.0,312.0,101.960784,54,53.900002,0,66.099998,60.0,53.0
20160926140000,150.0,307.799988,100.588231,54,53.900002,0,66.0,60.0,53.0
20160926141500,150.0,307.799988,100.588231,54,53.900002,0,66.0,60.0,53.0
20160926143000,150.0,307.799988,100.588231,54,53.900002,0,66.0,60.0,53.0
20160926144500,150.0,307.799988,100.588231,54,53.900002,0,65.300003,60.0,53.0
20160926150000,150.0,312.0,101.960784,54,53.900002,0,65.0,60.0,53.0
20160926151500,150.0,312.0,101.960784,54,53.900002,0,64.800003,60.0,53.0
20160926153000,150.0,307.799988,100.588231,54,53.900002,0,64.599998,60.0,53.0
20160926154500,150.0,307.799988,100.588231,54,53.900002,0,64.400002,60.0,53.0
20160926160000,150.0,304.200012,99.411769,54,53.900002,0,64.300003,60.0,53.0
20160926161500,150.0,304.200012,99.411769,54,53.900002,0,64.300003,60.0,53.0
20160926163000,150.0,307.799988,100.588231,55,53.900002,0,64.199997,60.0,53.0
20160926164500,150.0,312.0,101.960784,55,53.900002,0,64.199997,60.0,53.0
20160926170000,150.0,312.0,101.960784,55,53.900002,0,64.199997,60.0,53.0
20160926171500,150.0,312.0,101.960784,55,53.900002,0,64.099998,60.0,53.0
20160926173000,150.0,312.0,101.960784,55,53.900002,0,64.0,60.0,53.0
20160926174500,150.0,312.0,101.960784,55,53.099998,0,63.799999,60.0,53.0
20160926180000,150.0,307.799988,100.588231,54,53.099998,0,63.799999,60.0,53.0
20160926181500,150.0,315.600006,103.137257,54,53.099998,0,63.700001,60.0,53.0
20160926183000,150.0,312.0,101.960784,54,53.099998,0,63.599998,60.0,53.0
20160926184500,150.0,307.799988,100.588231,54,53.900002,0,63.599998,60.0,53.0
20160926190000,150.0,312.0,101.960784,54,53.900002,0,63.5,60.0,53.0
20160926191500,150.0,312.0,101.960784,54,53.900002,0,63.5,60.0,53.0
20160926193000,150.0,315.600006,103.137257,54,53.900002,0,63.5,60.0,53.0
20160926194500,150.0,307.799988,100.588231,54,53.900002,0,63.5,60.0,53.0
20160926200000,150.0,307.799988,100.588231,54,53.900002,0,63.400002,60.0,53.0
20160926201500,150.0,304.200012,99.411769,54,53.900002,0,63.299999,60.0,53.0
20160926203000,150.0,307.799988,100.588231,54,53.900002,0,63.200001,60.0,53.0
20160926204500,150.0,307.799988,100.588231,54,53.900002,0,63.299999,60.0,53.0
20160926210000,150.0,307.799988,100.588231,54,53.900002,0,63.200001,60.0,53.0
20160926211500,150.0,307.799988,100.588231,54,53.900002,0,63.099998,60.0,53.0
20160926213000,150.0,304.200012,99.411769,54,53.900002,0,63.099998,60.0,53.0
20160926214500,150.0,307.799988,100.588231,54,53.900002,0,63.099998,60.0,53.0
20160926220000,150.0,312.0,101.960784,54,53.900002,0,63.099998,60.0,53.0
20160926221500,150.0,312.0,101.960784,54,53.900002,0,63.099998,60.0,53.0
20160926223000,150.0,307.799988,100.588231,54,53.900002,0,63.0,60.0,53.0
20160926224500,150.0,312.0,101.960784,54,53.900002,0,63.0,60.0,53.0
20160926230000,150.0,312.0,101.960784,54,53.900002,0,62.900002,60.0,53.0
20160926231500,150.0,312.0,101.960784,54,53.900002,0,62.799999,60.0,53.0
20160926233000,150.0,312.0,101.960784,54,53.900002,0,62.799999,60.0,53.0
20160926234500,150.0,307.799988,100.588231,54,53.900002,0,62.700001,60.0,53.0
20160927000000,150.0,312.0,101.960784,54,53.900002,0,62.700001,60.0,53.0
20160927001500,150.0,307.799988,100.588231,54,53.900002,0,62.700001,60.0,53.0
20160927003000,150.0,307.799988,100.588231,54,53.900002,0,62.700001,60.0,53.0
20160927004500,150.0,312.0,101.960784,54,53.900002,0,62.599998,60.0,53.0
20160927010000,150.0,312.0,101.960784,54,53.900002,0,62.599998,60.0,53.0
20160927011500,150.0,304.200012,99.411769,54,53.900002,0,62.5,60.0,53.0
20160927013000,150.0,304.200012,99.411769,54,53.900002,0,62.599998,60.0,53.0
20160927014500,150.0,304.200012,99.411769,54,53.900002,0,62.5,60.0,53.0
20160927020000,150.0,304.200012,99.411769,54,53.900002,0,62.5,60.0,53.0
20160927021500,150.0,304.200012,99.411769,54,53.900002,0,62.400002,60.0,53.0
20160927023000,150.0,304.200012,99.411769,54,53.900002,0,62.400002,60.0,53.0
20160927024500,150.0,304.200012,99.411769,54,53.900002,0,62.400002,60.0,53.0
20160927030000,150.0,304.200012,99.411769,54,53.900002,0,62.400002,60.0,53.0
20160927031500,150.0,304.200012,99.411769,54,53.900002,0,62.400002,60.0,53.0
20160927033000,150.0,300.600006,98.235296,54,53.900002,0,62.400002,60.0,53.0
20160927034500,150.0,300.600006,98.235296,54,55.099998,0,62.5,60.0,53.0
20160927040000,150.0,300.600006,98.235296,54,52.299999,0,62.5,60.0,53.0
20160927041500,150.0,300.600006,98.235296,54,53.099998,0,62.400002,60.0,53.0
20160927043000,150.0,300.600006,98.235296,54,53.099998,0,62.299999,60.0,53.0
20160927044500,150.0,300.600006,98.235296,54,53.900002,0,62.299999,60.0,53.0
20160927050000,150.0,296.399994,96.862743,54,54.700001,0,62.5,60.0,53.0
20160927051500,150.0,296.399994,96.862743,54,53.5,0,62.299999,60.0,53.0
20160927053000,150.0,304.200012,99.411769,54,53.5,0,62.400002,60.0,53.0
20160927054500,150.0,300.600006,98.235296,54,53.5,0,62.200001,60.0,53.0
20160927060000,150.0,300.600006,98.235296,54,55.900002,0,62.299999,60.0,53.0
20160927061500,150.0,300.600006,98.235296,54,54.0,0,62.299999,60.0,53.0
20160927063000,150.0,304.200012,99.411769,54,54.0,0,62.299999,60.0,53.0
20160927064500,150.0,304.200012,99.411769,56,53.099998,0,62.200001,60.0,53.0
20160927070000,150.0,307.799988,100.588231,56,53.900002,0,62.700001,60.0,53.0
20160927071500,150.0,307.799988,100.588231,56,53.099998,0,63.299999,60.0,53.0
20160927073000,150.0,312.0,101.960784,56,54.700001,0,63.5,60.0,53.0
20160927074500,150.0,312.0,101.960784,56,53.5,0,63.700001,60.0,53.0
20160927080000,150.0,307.799988,100.588231,56,53.5,0,63.700001,60.0,53.0
20160927081500,150.0,307.799988,100.588231,56,54.299999,0,63.799999,60.0,53.0
20160927083000,150.0,312.0,101.960784,56,54.299999,0,63.700001,60.0,53.0
20160927084500,150.0,312.0,101.960784,56,54.299999,0,63.799999,60.0,53.0
20160927090000,150.0,312.0,101.960784,56,53.099998,0,63.700001,60.0,53.0
20160927091500,150.0,312.0,101.960784,56,53.099998,0,63.700001,60.0,53.0
20160927093000,150.0,315.600006,103.137257,56,53.700001,0,63.900002,60.0,53.0
20160927094500,150.0,312.0,101.960784,56,53.700001,0,64.199997,60.0,53.0
20160927100000,150.0,312.0,101.960784,56,53.700001,0,64.0,60.0,53.0
20160927101500,150.0,312.0,101.960784,56,53.700001,0,64.300003,60.0,53.0
20160927103000,150.0,307.799988,100.588231,56,53.700001,0,64.300003,60.0,53.0
20160927104500,150.0,307.799988,100.588231,56,53.700001,0,64.400002,60.0,53.0
20160927110000,150.0,307.799988,100.588231,56,54.299999,0,64.599998,60.0,53.0
20160927111500,150.0,307.799988,100.588231,56,54.299999,0,64.5,60.0,53.0
20160927113000,150.0,312.0,101.960784,55,54.299999,0,64.5,60.0,53.0
20160927114500,150.0,307.799988,100.588231,54,54.299999,0,64.800003,60.0,53.0
20160927120000,150.0,307.799988,100.588231,54,54.299999,0,65.0,60.0,53.0
20160927121500,150.0,307.799988,100.588231,54,54.299999,0,65.099998,60.0,53.0
