PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927123000,150.0,304.200012,99.411769,54,54.299999,0,65.199997,60.0,53.0
20160927124500,150.0,304.200012,99.411769,54,54.299999,0,65.099998,60.0,53.0
20160927130000,150.0,304.200012,99.411769,54,54.299999,0,65.300003,60.0,53.0
20160927131500,150.0,304.200012,99.411769,54,54.299999,0,65.5,60.0,53.0
20160927133000,150.0,304.200012,99.411769,54,53.700001,0,65.5,60.0,53.0
20160927134500,150.0,307.799988,100.588231,54,53.700001,0,65.5,60.0,53.0
20160927140000,150.0,307.799988,100.588231,54,53.700001,0,65.599998,60.0,53.0
20160927141500,150.0,304.200012,99.411769,54,53.700001,0,65.800003,60.0,53.0
20160927143000,150.0,307.799988,100.588231,54,53.700001,0,65.800003,60.0,53.0
20160927144500,150.0,307.799988,100.588231,54,53.700001,0,65.099998,60.0,53.0
20160927150000,150.0,304.200012,99.411769,54,53.700001,0,64.800003,60.0,53.0
20160927151500,150.0,300.600006,98.235296,54,53.700001,0,64.599998,60.0,53.0
20160927153000,150.0,304.200012,99.411769,54,53.700001,0,64.400002,60.0,53.0
20160927154500,150.0,300.600006,98.235296,54,53.700001,0,64.400002,60.0,53.0
20160927160000,150.0,300.600006,98.235296,54,54.299999,0,64.300003,60.0,53.0
20160927161500,150.0,300.600006,98.235296,54,54.299999,0,64.199997,60.0,53.0
20160927163000,150.0,304.200012,99.411769,54,53.5,0,64.099998,60.0,53.0
20160927164500,150.0,300.600006,98.235296,54,53.5,0,64.0,60.0,53.0
20160927170000,150.0,304.200012,99.411769,54,53.5,0,63.799999,60.0,53.0
20160927171500,150.0,304.200012,99.411769,54,53.5,0,63.799999,60.0,53.0
20160927173000,150.0,307.799988,100.588231,54,53.5,0,63.799999,60.0,53.0
20160927174500,150.0,304.200012,99.411769,54,53.5,0,63.799999,60.0,53.0
20160927180000,150.0,304.200012,99.411769,54,53.5,0,63.700001,60.0,53.0
20160927181500,150.0,304.200012,99.411769,54,53.5,0,63.700001,60.0,53.0
20160927183000,150.0,304.200012,99.411769,54,53.5,0,63.599998,60.0,53.0
20160927184500,150.0,304.200012,99.411769,54,53.5,0,63.599998,60.0,53.0
20160927190000,150.0,304.200012,99.411769,54,53.5,0,63.599998,60.0,53.0
20160927191500,150.0,304.200012,99.411769,54,53.5,0,63.5,60.0,53.0
20160927193000,150.0,304.200012,99.411769,54,53.5,0,63.5,60.0,53.0
20160927194500,150.0,304.200012,99.411769,54,53.5,0,63.5,60.0,53.0
20160927200000,150.0,304.200012,99.411769,54,53.5,0,63.299999,60.0,53.0
20160927201500,150.0,304.200012,99.411769,54,53.5,0,63.299999,60.0,53.0
20160927203000,150.0,304.200012,99.411769,54,53.5,0,63.200001,60.0,53.0
20160927204500,150.0,304.200012,99.411769,54,53.5,0,63.200001,60.0,53.0
20160927210000,150.0,304.200012,99.411769,54,53.5,0,63.099998,60.0,53.0
20160927211500,150.0,304.200012,99.411769,54,54.200001,0,63.200001,60.0,53.0
20160927213000,150.0,304.200012,99.411769,54,54.200001,0,63.099998,60.0,53.0
20160927214500,150.0,307.799988,100.588231,54,54.200001,0,63.0,60.0,53.0
20160927220000,150.0,304.200012,99.411769,54,54.200001,0,63.0,60.0,53.0
20160927221500,150.0,304.200012,99.411769,54,54.200001,0,62.900002,60.0,53.0
20160927223000,150.0,304.200012,99.411769,54,53.599998,0,62.900002,60.0,53.0
20160927224500,150.0,300.600006,98.235296,54,53.599998,0,62.799999,60.0,53.0
20160927230000,150.0,304.200012,99.411769,54,53.599998,0,62.799999,60.0,53.0
20160927231500,150.0,304.200012,99.411769,54,53.599998,0,62.700001,60.0,53.0
20160927233000,150.0,300.600006,98.235296,55,53.599998,0,62.700001,60.0,53.0
20160927234500,150.0,304.200012,99.411769,55,53.599998,0,62.599998,60.0,53.0
20160928000000,150.0,300.600006,98.235296,55,53.599998,0,62.599998,60.0,53.0
20160928001500,150.0,300.600006,98.235296,55,53.599998,0,62.599998,60.0,53.0
20160928003000,150.0,304.200012,99.411769,55,53.599998,0,62.599998,60.0,53.0
20160928004500,150.0,300.600006,98.235296,55,53.599998,0,62.599998,60.0,53.0
20160928010000,150.0,304.200012,99.411769,55,53.599998,0,62.5,60.0,53.0
20160928011500,150.0,304.200012,99.411769,56,53.599998,0,62.400002,60.0,53.0
20160928013000,150.0,307.799988,100.588231,56,53.599998,0,62.400002,60.0,53.0
20160928014500,150.0,307.799988,100.588231,56,53.599998,0,62.400002,60.0,53.0
20160928020000,150.0,304.200012,99.411769,56,53.599998,0,62.400002,60.0,53.0
20160928021500,150.0,307.799988,100.588231,56,53.599998,0,62.400002,60.0,53.0
20160928023000,150.0,307.799988,100.588231,56,53.599998,0,62.400002,60.0,53.0
20160928024500,150.0,312.0,101.960784,56,53.599998,0,62.200001,60.0,53.0
20160928030000,150.0,307.799988,100.588231,56,53.599998,0,62.200001,60.0,53.0
20160928031500,150.0,307.799988,100.588231,56,53.599998,0,62.099998,60.0,53.0
20160928033000,150.0,312.0,101.960784,56,53.599998,0,62.099998,60.0,53.0
20160928034500,150.0,304.200012,99.411769,55,53.599998,0,62.0,60.0,53.0
20160928040000,150.0,304.200012,99.411769,55,53.599998,0,62.0,60.0,53.0
20160928041500,150.0,304.200012,99.411769,55,53.599998,0,61.900002,60.0,53.0
20160928043000,150.0,304.200012,99.411769,55,53.599998,0,61.900002,60.0,53.0
20160928044500,150.0,300.600006,98.235296,55,53.599998,0,61.799999,60.0,53.0
20160928050000,150.0,304.200012,99.411769,55,53.599998,0,61.799999,60.0,53.0
20160928051500,150.0,296.399994,96.862743,55,53.599998,0,61.700001,60.0,53.0
20160928053000,150.0,304.200012,99.411769,55,53.599998,0,61.799999,60.0,53.0
20160928054500,150.0,304.200012,99.411769,55,53.599998,0,61.799999,60.0,53.0
20160928060000,150.0,300.600006,98.235296,55,53.599998,0,61.799999,60.0,53.0
20160928061500,150.0,300.600006,98.235296,55,53.599998,0,61.700001,60.0,53.0
20160928063000,150.0,304.200012,99.411769,55,53.599998,0,61.700001,60.0,53.0
20160928064500,150.0,300.600006,98.235296,55,53.599998,0,61.700001,60.0,53.0
20160928070000,150.0,304.200012,99.411769,55,53.599998,0,62.400002,60.0,53.0
20160928071500,150.0,300.600006,98.235296,55,53.599998,0,62.900002,60.0,53.0
20160928073000,150.0,300.600006,98.235296,55,53.599998,0,62.799999,60.0,53.0
20160928074500,150.0,304.200012,99.411769,55,53.599998,0,63.099998,60.0,53.0
20160928080000,150.0,304.200012,99.411769,55,53.599998,0,63.299999,60.0,53.0
20160928081500,150.0,296.399994,96.862743,55,53.599998,0,63.299999,60.0,53.0
20160928083000,150.0,300.600006,98.235296,55,53.599998,0,63.5,60.0,53.0
20160928084500,150.0,300.600006,98.235296,55,53.599998,0,63.700001,60.0,53.0
20160928090000,150.0,300.600006,98.235296,55,54.299999,0,64.0,60.0,53.0
20160928091500,150.0,300.600006,98.235296,55,54.299999,0,64.099998,60.0,53.0
20160928093000,150.0,304.200012,99.411769,55,54.299999,0,64.099998,60.0,53.0
20160928094500,150.0,300.600006,98.235296,55,54.299999,0,64.0,60.0,53.0
20160928100000,150.0,304.200012,99.411769,55,53.5,0,64.0,60.0,53.0
20160928101500,150.0,304.200012,99.411769,55,53.5,0,64.099998,60.0,53.0
20160928103000,150.0,307.799988,100.588231,55,53.5,0,64.400002,60.0,53.0
20160928104500,150.0,304.200012,99.411769,55,53.5,0,64.5,60.0,53.0
20160928110000,150.0,307.799988,100.588231,55,53.5,0,64.400002,60.0,53.0
20160928111500,150.0,312.0,101.960784,55,53.5,0,64.400002,60.0,53.0
20160928113000,150.0,315.600006,103.137257,55,53.5,0,64.300003,60.0,53.0
20160928114500,150.0,312.0,101.960784,55,53.5,0,64.400002,60.0,53.0
20160928120000,150.0,312.0,101.960784,55,54.700001,0,64.5,60.0,53.0
20160928121500,150.0,307.799988,100.588231,55,53.900002,0,65.099998,60.0,53.0
20160928123000,150.0,312.0,101.960784,55,53.099998,0,65.199997,60.0,53.0
20160928124500,150.0,307.799988,100.588231,55,54.299999,0,65.5,60.0,53.0
20160928130000,150.0,307.799988,100.588231,55,53.5,0,65.5,60.0,53.0
20160928131500,150.0,312.0,101.960784,55,53.5,0,65.5,60.0,53.0
20160928133000,150.0,312.0,101.960784,55,53.5,0,65.599998,60.0,53.0
20160928134500,150.0,307.799988,100.588231,55,54.099998,0,65.800003,60.0,53.0
20160928140000,150.0,304.200012,99.411769,55,54.099998,0,66.300003,60.0,53.0
20160928141500,150.0,304.200012,99.411769,55,54.099998,0,66.099998,60.0,53.0
20160928143000,150.0,300.600006,98.235296,55,54.099998,0,66.099998,60.0,53.0
20160928144500,150.0,296.399994,96.862743,55,54.099998,0,66.199997,60.0,53.0
20160928150000,150.0,296.399994,96.862743,55,54.099998,0,65.599998,60.0,53.0
20160928151500,150.0,304.200012,99.411769,55,53.5,0,65.099998,60.0,53.0
20160928153000,150.0,300.600006,98.235296,55,53.5,0,64.900002,60.0,53.0
20160928154500,150.0,300.600006,98.235296,55,53.5,0,64.699997,60.0,53.0
20160928160000,150.0,300.600006,98.235296,55,53.5,0,64.599998,60.0,53.0
20160928161500,150.0,296.399994,96.862743,55,53.5,0,64.400002,60.0,53.0
20160928163000,150.0,300.600006,98.235296,55,53.5,0,64.300003,60.0,53.0
20160928164500,150.0,304.200012,99.411769,55,53.5,0,64.199997,60.0,53.0
20160928170000,150.0,304.200012,99.411769,55,53.5,0,64.199997,60.0,53.0
20160928171500,150.0,300.600006,98.235296,55,53.5,0,64.099998,60.0,53.0
20160928173000,150.0,300.600006,98.235296,55,53.5,0,64.099998,60.0,53.0
20160928174500,150.0,307.799988,100.588231,56,53.5,0,64.0,60.0,53.0
20160928180000,150.0,304.200012,99.411769,56,53.5,0,63.900002,60.0,53.0
20160928181500,150.0,304.200012,99.411769,56,53.5,0,63.799999,60.0,53.0
20160928183000,150.0,304.200012,99.411769,56,53.5,0,63.799999,60.0,53.0
20160928184500,150.0,304.200012,99.411769,56,53.5,0,63.700001,60.0,53.0
20160928190000,150.0,304.200012,99.411769,56,54.099998,0,63.700001,60.0,53.0
20160928191500,150.0,307.799988,100.588231,56,54.099998,0,63.700001,60.0,53.0
20160928193000,150.0,304.200012,99.411769,56,54.099998,0,63.599998,60.0,53.0
20160928194500,150.0,307.799988,100.588231,56,54.099998,0,63.599998,60.0,53.0
20160928200000,150.0,307.799988,100.588231,56,54.099998,0,63.5,60.0,53.0
20160928201500,150.0,307.799988,100.588231,56,54.099998,0,63.5,60.0,53.0
20160928203000,150.0,312.0,101.960784,56,53.5,0,63.299999,60.0,53.0
20160928204500,150.0,307.799988,100.588231,56,54.200001,0,63.299999,60.0,53.0
20160928210000,150.0,307.799988,100.588231,56,54.200001,0,63.299999,60.0,53.0
20160928211500,150.0,307.799988,100.588231,56,54.200001,0,63.299999,60.0,53.0
20160928213000,150.0,304.200012,99.411769,56,54.200001,0,63.200001,60.0,53.0
20160928214500,150.0,307.799988,100.588231,56,54.200001,0,63.200001,60.0,53.0
20160928220000,150.0,307.799988,100.588231,56,54.200001,0,63.099998,60.0,53.0
20160928221500,150.0,307.799988,100.588231,56,54.200001,0,63.0,60.0,53.0
20160928223000,150.0,312.0,101.960784,56,54.200001,0,63.0,60.0,53.0
20160928224500,150.0,312.0,101.960784,56,54.200001,0,63.0,60.0,53.0
20160928230000,150.0,312.0,101.960784,56,54.200001,0,63.0,60.0,53.0
20160928231500,150.0,312.0,101.960784,56,54.200001,0,62.900002,60.0,53.0
20160928233000,150.0,307.799988,100.588231,56,54.200001,0,62.700001,60.0,53.0
20160928234500,150.0,307.799988,100.588231,56,54.200001,0,62.700001,60.0,53.0
20160929000000,150.0,312.0,101.960784,56,54.200001,0,62.599998,60.0,53.0
20160929001500,150.0,307.799988,100.588231,56,54.200001,0,62.599998,60.0,53.0
20160929003000,150.0,307.799988,100.588231,56,54.200001,0,62.599998,60.0,53.0
20160929004500,150.0,312.0,101.960784,56,54.200001,0,62.5,60.0,53.0
20160929010000,150.0,312.0,101.960784,56,54.200001,0,62.5,60.0,53.0
20160929011500,150.0,312.0,101.960784,56,54.200001,0,62.400002,60.0,53.0
20160929013000,150.0,312.0,101.960784,56,53.5,0,62.400002,60.0,53.0
20160929014500,150.0,307.799988,100.588231,56,53.5,0,62.400002,60.0,53.0
20160929020000,150.0,307.799988,100.588231,56,53.5,0,62.299999,60.0,53.0
20160929021500,150.0,300.600006,98.235296,55,53.5,0,62.200001,60.0,53.0
20160929023000,150.0,307.799988,100.588231,55,53.5,0,62.099998,60.0,53.0
20160929024500,150.0,304.200012,99.411769,55,53.5,0,62.0,60.0,53.0
20160929030000,150.0,304.200012,99.411769,55,53.5,0,62.0,60.0,53.0
20160929031500,150.0,307.799988,100.588231,55,53.5,0,62.0,60.0,53.0
20160929033000,150.0,304.200012,99.411769,55,53.5,0,61.900002,60.0,53.0
20160929034500,150.0,304.200012,99.411769,55,53.5,0,61.900002,60.0,53.0
20160929040000,150.0,304.200012,99.411769,55,53.5,0,61.900002,60.0,53.0
20160929041500,150.0,304.200012,99.411769,55,53.5,0,61.700001,60.0,53.0
20160929043000,150.0,304.200012,99.411769,55,53.5,0,61.700001,60.0,53.0
20160929044500,150.0,304.200012,99.411769,55,52.700001,0,61.700001,60.0,53.0
20160929050000,150.0,304.200012,99.411769,55,52.700001,0,61.599998,60.0,53.0
20160929051500,150.0,300.600006,98.235296,55,52.700001,0,61.599998,60.0,53.0
20160929053000,150.0,304.200012,99.411769,55,52.700001,0,61.599998,60.0,53.0
20160929054500,150.0,304.200012,99.411769,55,52.700001,0,61.599998,60.0,53.0
20160929060000,150.0,304.200012,99.411769,55,52.700001,0,61.5,60.0,53.0
20160929061500,150.0,304.200012,99.411769,55,52.700001,0,61.5,60.0,53.0
20160929063000,150.0,304.200012,99.411769,55,52.700001,0,61.5,60.0,53.0
20160929064500,150.0,300.600006,98.235296,55,52.700001,0,61.400002,60.0,53.0
20160929070000,150.0,307.799988,100.588231,55,52.700001,0,62.099998,60.0,53.0
20160929071500,150.0,304.200012,99.411769,55,52.700001,0,62.5,60.0,53.0
20160929073000,150.0,307.799988,100.588231,55,52.700001,0,63.099998,60.0,53.0
20160929074500,150.0,307.799988,100.588231,55,52.700001,0,63.400002,60.0,53.0
20160929080000,150.0,304.200012,99.411769,55,52.700001,0,63.099998,60.0,53.0
20160929081500,150.0,304.200012,99.411769,55,52.700001,0,63.099998,60.0,53.0
20160929083000,150.0,300.600006,98.235296,55,52.700001,0,63.099998,60.0,53.0
20160929084500,150.0,300.600006,98.235296,55,53.5,0,63.299999,60.0,53.0
20160929090000,150.0,304.200012,99.411769,55,53.5,0,63.5,60.0,53.0
20160929091500,150.0,304.200012,99.411769,55,53.5,0,63.599998,60.0,53.0
20160929093000,150.0,304.200012,99.411769,55,53.5,0,63.700001,60.0,53.0
20160929094500,150.0,312.0,101.960784,55,53.5,0,63.799999,60.0,53.0
20160929100000,150.0,312.0,101.960784,55,53.5,0,64.099998,60.0,53.0
20160929101500,150.0,312.0,101.960784,55,53.5,0,64.099998,60.0,53.0
20160929103000,150.0,312.0,101.960784,55,53.5,0,64.199997,60.0,53.0
20160929104500,150.0,312.0,101.960784,55,53.5,0,64.099998,60.0,53.0
20160929110000,150.0,312.0,101.960784,55,54.299999,0,64.099998,60.0,53.0
20160929111500,150.0,312.0,101.960784,55,55.099998,0,64.400002,60.0,53.0
20160929113000,150.0,312.0,101.960784,55,53.099998,0,64.400002,60.0,53.0
20160929114500,150.0,307.799988,100.588231,55,54.700001,0,64.300003,60.0,53.0
20160929120000,150.0,307.799988,100.588231,55,53.900002,0,64.5,60.0,53.0
20160929121500,150.0,307.799988,100.588231,55,53.900002,0,64.800003,60.0,53.0
20160929123000,150.0,307.799988,100.588231,55,53.900002,0,65.300003,60.0,53.0
20160929124500,150.0,307.799988,100.588231,55,53.900002,0,65.5,60.0,53.0
20160929130000,150.0,307.799988,100.588231,55,53.900002,0,65.5,60.0,53.0
20160929131500,150.0,304.200012,99.411769,55,53.900002,0,65.800003,60.0,53.0
20160929133000,150.0,304.200012,99.411769,55,53.900002,0,65.800003,60.0,53.0
20160929134500,150.0,304.200012,99.411769,55,53.900002,0,66.0,60.0,53.0
20160929140000,150.0,304.200012,99.411769,55,53.900002,0,66.199997,60.0,53.0
20160929141500,150.0,304.200012,99.411769,55,53.900002,0,66.400002,60.0,53.0
20160929143000,150.0,304.200012,99.411769,55,53.900002,0,66.5,60.0,53.0
20160929144500,150.0,304.200012,99.411769,55,53.900002,0,66.599998,60.0,53.0
20160929150000,150.0,304.200012,99.411769,55,53.900002,0,66.199997,60.0,53.0
20160929151500,150.0,300.600006,98.235296,55,53.900002,0,65.599998,60.0,53.0
20160929153000,150.0,300.600006,98.235296,55,53.900002,0,65.300003,60.0,53.0
20160929154500,150.0,300.600006,98.235296,55,53.900002,0,65.099998,60.0,53.0
20160929160000,150.0,300.600006,98.235296,55,53.900002,0,65.0,60.0,53.0
20160929161500,150.0,304.200012,99.411769,55,53.900002,0,64.800003,60.0,53.0
20160929163000,150.0,300.600006,98.235296,55,53.900002,0,64.699997,60.0,53.0
20160929164500,150.0,304.200012,99.411769,55,53.900002,0,64.5,60.0,53.0
20160929170000,150.0,304.200012,99.411769,55,53.900002,0,64.400002,60.0,53.0
20160929171500,150.0,307.799988,100.588231,55,53.900002,0,64.199997,60.0,53.0
20160929173000,150.0,304.200012,99.411769,55,53.900002,0,64.300003,60.0,53.0
20160929174500,150.0,307.799988,100.588231,55,53.900002,0,64.199997,60.0,53.0
20160929180000,150.0,307.799988,100.588231,55,53.900002,0,64.099998,60.0,53.0
20160929181500,150.0,300.600006,98.235296,55,53.900002,0,64.099998,60.0,53.0
20160929183000,150.0,300.600006,98.235296,55,53.099998,0,64.0,60.0,53.0
20160929184500,150.0,304.200012,99.411769,55,53.099998,0,63.799999,60.0,53.0
20160929190000,150.0,304.200012,99.411769,55,52.299999,0,63.599998,60.0,53.0
20160929191500,150.0,304.200012,99.411769,55,52.299999,0,63.400002,60.0,53.0
20160929193000,150.0,304.200012,99.411769,55,51.599998,0,63.200001,60.0,53.0
20160929194500,150.0,307.799988,100.588231,55,51.599998,0,63.0,60.0,53.0
20160929200000,150.0,304.200012,99.411769,54,51.599998,0,62.900002,60.0,53.0
20160929201500,150.0,307.799988,100.588231,54,51.599998,0,62.700001,60.0,53.0
20160929203000,150.0,304.200012,99.411769,54,51.599998,0,62.599998,60.0,53.0
20160929204500,150.0,304.200012,99.411769,54,51.599998,0,62.400002,60.0,53.0
20160929210000,150.0,304.200012,99.411769,54,51.599998,0,62.299999,60.0,53.0
20160929211500,150.0,304.200012,99.411769,54,50.799999,0,62.099998,60.0,53.0
20160929213000,150.0,304.200012,99.411769,54,50.799999,0,62.0,60.0,53.0
20160929214500,150.0,304.200012,99.411769,54,50.799999,0,61.900002,60.0,53.0
20160929220000,150.0,307.799988,100.588231,54,50.799999,0,61.799999,60.0,53.0
20160929221500,150.0,304.200012,99.411769,55,50.799999,0,61.700001,60.0,53.0
20160929223000,150.0,300.600006,98.235296,55,50.799999,0,61.599998,60.0,53.0
20160929224500,150.0,300.600006,98.235296,55,50.799999,0,61.5,60.0,53.0
20160929230000,150.0,300.600006,98.235296,55,50.799999,0,61.400002,60.0,53.0
20160929231500,150.0,300.600006,98.235296,55,50.200001,0,61.299999,60.0,53.0
20160929233000,150.0,300.600006,98.235296,55,50.200001,0,61.200001,60.0,53.0
20160929234500,150.0,300.600006,98.235296,55,50.200001,0,61.099998,60.0,53.0
20160930000000,150.0,304.200012,99.411769,55,50.200001,0,61.099998,60.0,53.0
20160930001500,150.0,300.600006,98.235296,55,50.200001,0,60.900002,60.0,53.0
20160930003000,150.0,300.600006,98.235296,55,50.200001,0,60.900002,60.0,53.0
20160930004500,150.0,304.200012,99.411769,55,50.200001,0,60.799999,60.0,53.0
20160930010000,150.0,300.600006,98.235296,55,50.200001,0,60.799999,60.0,53.0
20160930011500,150.0,300.600006,98.235296,55,50.200001,0,60.700001,60.0,53.0
20160930013000,150.0,300.600006,98.235296,55,50.200001,0,60.599998,60.0,53.0
20160930014500,150.0,296.399994,96.862743,55,50.200001,0,60.5,60.0,53.0
20160930020000,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930021500,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930023000,150.0,296.399994,96.862743,55,50.200001,0,60.200001,60.0,53.0
20160930024500,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930030000,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930031500,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930033000,150.0,300.600006,98.235296,55,50.200001,0,60.200001,60.0,53.0
20160930034500,150.0,300.600006,98.235296,55,50.200001,0,59.799999,60.0,53.0
20160930040000,150.0,296.399994,96.862743,55,50.200001,0,60.099998,60.0,53.0
20160930041500,150.0,304.200012,99.411769,55,49.5,0,59.700001,60.0,53.0
20160930043000,150.0,300.600006,98.235296,55,49.5,0,59.700001,60.0,53.0
20160930044500,150.0,300.600006,98.235296,55,49.5,0,59.700001,60.0,53.0
20160930050000,150.0,300.600006,98.235296,55,49.5,0,59.700001,60.0,53.0
20160930051500,150.0,300.600006,98.235296,55,49.5,0,59.700001,60.0,53.0
20160930053000,150.0,304.200012,99.411769,55,49.5,0,59.599998,60.0,53.0
20160930054500,150.0,292.799988,95.686271,53,49.5,0,59.599998,60.0,53.0
20160930060000,150.0,292.799988,95.686271,53,49.5,0,59.599998,60.0,53.0
20160930061500,150.0,245.399994,80.196076,47,49.5,0,59.200001,60.0,53.0
20160930063000,150.0,214.800003,70.196079,44,49.5,0,59.299999,60.0,53.0
20160930064500,150.0,214.800003,70.196079,42,49.5,0,59.599998,60.0,53.0
20160930070000,150.0,249.600006,81.568629,49,49.5,0,60.799999,60.0,53.0
20160930071500,150.0,300.600006,98.235296,54,49.5,0,61.0,60.0,53.0
20160930073000,150.0,304.200012,99.411769,54,49.5,0,61.0,60.0,53.0
20160930074500,150.0,300.600006,98.235296,54,49.5,0,61.0,60.0,53.0
20160930080000,150.0,300.600006,98.235296,54,49.5,0,61.0,60.0,53.0
20160930081500,150.0,304.200012,99.411769,54,50.200001,0,61.0,60.0,53.0
20160930083000,150.0,300.600006,98.235296,54,50.200001,0,61.5,60.0,56.200001
20160930084500,150.0,304.200012,99.411769,54,50.200001,0,61.5,60.0,56.099998
20160930090000,150.0,172.800003,56.470589,37,51.0,0,62.900002,64.300003,61.299999
20160930091500,150.0,157.800003,51.568628,35,51.0,0,63.299999,64.300003,61.299999
20160930093000,150.0,157.800003,51.568628,35,51.0,0,63.799999,64.300003,61.299999
20160930094500,150.0,165.0,53.921569,38,51.0,0,64.099998,64.300003,61.299999
20160930100000,150.0,167.399994,54.70588,38,51.0,0,64.300003,64.300003,61.299999
20160930101500,150.0,165.0,53.921569,38,51.0,0,64.199997,64.300003,61.299999
20160930103000,150.0,165.0,53.921569,38,51.0,0,64.5,64.300003,61.299999
20160930104500,150.0,199.800003,65.294119,43,51.0,0,64.800003,64.300003,61.299999
20160930110000,150.0,203.399994,66.470586,43,51.0,0,64.599998,64.300003,61.299999
20160930111500,150.0,203.399994,66.470586,43,51.0,0,64.400002,64.300003,61.299999
20160930113000,150.0,203.399994,66.470586,43,51.0,0,64.400002,64.300003,61.299999
20160930114500,150.0,226.199997,73.921568,46,51.0,0,64.699997,64.300003,61.299999
20160930120000,150.0,249.600006,81.568629,48,51.0,0,64.699997,64.300003,61.299999
20160930121500,150.0,258.600006,84.509806,50,51.0,0,64.699997,64.300003,61.299999
20160930123000,150.0,267.600006,87.450982,51,51.0,0,64.699997,64.300003,61.299999
20160930124500,150.0,271.799988,88.823525,51,51.0,0,64.699997,64.300003,61.299999
20160930130000,150.0,296.399994,96.862743,54,51.0,0,64.699997,64.300003,61.299999
20160930131500,150.0,304.200012,99.411769,54,51.0,0,64.800003,64.300003,61.299999
20160930133000,150.0,300.600006,98.235296,54,51.0,0,64.699997,64.300003,61.299999
20160930134500,150.0,300.600006,98.235296,54,51.0,0,65.0,64.300003,61.299999
20160930140000,150.0,304.200012,99.411769,55,51.0,0,65.099998,64.300003,61.299999
20160930141500,150.0,276.600006,90.392159,51,51.0,0,64.300003,64.300003,61.299999
20160930143000,150.0,267.600006,87.450982,50,51.0,0,64.0,64.300003,61.299999
20160930144500,150.0,235.199997,76.862744,47,51.0,0,63.799999,64.300003,61.299999
20160930150000,150.0,220.199997,71.960783,45,51.0,0,63.799999,64.300003,61.299999
20160930151500,150.0,204.0,66.666667,41,51.799999,0,63.900002,64.300003,61.299999
20160930153000,150.0,204.0,66.666667,41,51.799999,0,64.0,64.300003,61.299999
20160930154500,150.0,204.0,66.666667,41,51.799999,0,64.099998,64.300003,61.299999
20160930160000,150.0,204.0,66.666667,41,51.799999,0,64.099998,64.300003,61.299999
20160930161500,150.0,204.0,66.666667,41,51.799999,0,64.099998,64.300003,61.299999
20160930163000,150.0,204.0,66.666667,41,51.799999,0,64.199997,64.300003,61.299999
20160930164500,150.0,206.399994,67.450978,41,51.799999,0,64.199997,64.300003,61.299999
20160930170000,150.0,203.399994,66.470586,41,51.799999,0,64.199997,64.300003,61.299999
20160930171500,150.0,203.399994,66.470586,41,51.799999,0,64.300003,64.300003,61.299999
20160930173000,150.0,196.800003,64.313726,41,51.799999,0,64.400002,64.300003,61.299999
20160930174500,150.0,199.199997,65.098038,42,51.799999,0,64.5,64.300003,61.299999
20160930180000,150.0,196.800003,64.313726,42,51.799999,0,64.5,64.300003,61.299999
20160930181500,150.0,202.800003,66.274511,43,51.799999,0,64.5,64.300003,61.299999
20160930183000,150.0,202.800003,66.274511,43,51.799999,0,64.5,64.300003,61.299999
20160930184500,150.0,202.800003,66.274511,43,51.799999,0,64.5,64.300003,61.299999
20160930190000,150.0,202.800003,66.274511,43,51.799999,0,64.5,64.300003,61.299999
20160930191500,150.0,199.199997,65.098038,43,51.799999,0,64.400002,64.300003,61.299999
20160930193000,150.0,202.800003,66.274511,43,51.799999,0,64.400002,64.300003,61.299999
20160930194500,150.0,199.800003,65.294119,43,51.799999,0,64.300003,64.300003,61.299999
20160930200000,150.0,199.800003,65.294119,43,51.799999,0,64.300003,64.300003,61.299999
20160930201500,150.0,199.800003,65.294119,43,51.799999,0,64.199997,64.300003,61.299999
20160930203000,150.0,199.800003,65.294119,43,51.799999,0,64.199997,64.300003,61.299999
20160930204500,150.0,199.800003,65.294119,43,51.799999,0,64.099998,64.300003,61.299999
20160930210000,150.0,203.399994,66.470586,43,51.799999,0,64.099998,64.300003,61.299999
20160930211500,150.0,203.399994,66.470586,42,51.799999,0,64.0,64.300003,61.299999
20160930213000,150.0,198.0,64.705882,41,51.799999,0,64.0,64.300003,61.299999
20160930214500,150.0,198.0,64.705882,41,51.799999,0,64.099998,64.300003,61.299999
20160930220000,150.0,200.399994,65.490194,41,51.799999,0,64.099998,64.300003,61.299999
20160930221500,150.0,200.399994,65.490194,41,51.799999,0,64.099998,64.300003,61.299999
20160930223000,150.0,200.399994,65.490194,41,51.799999,0,64.0,64.300003,61.299999
20160930224500,150.0,178.800003,58.431374,38,51.799999,0,64.0,64.300003,61.299999
20160930230000,150.0,178.800003,58.431374,38,51.799999,0,64.099998,64.300003,61.299999
20160930231500,150.0,177.0,57.843137,39,51.799999,0,64.0,64.300003,61.299999
20160930233000,150.0,177.0,57.843137,39,51.799999,0,64.0,64.300003,61.299999
20160930234500,150.0,168.0,54.901961,37,51.799999,0,64.0,64.300003,61.299999
20161001000000,150.0,159.0,51.960784,35,51.799999,0,63.900002,64.300003,61.299999
20161001001500,150.0,159.0,51.960784,35,51.799999,0,63.900002,64.300003,61.299999
20161001003000,150.0,155.399994,50.784312,35,51.799999,0,63.799999,64.300003,61.299999
20161001004500,150.0,153.0,50.0,35,51.799999,0,63.799999,64.300003,61.299999
20161001010000,150.0,154.800003,50.588236,35,51.799999,0,63.900002,64.300003,61.299999
20161001011500,150.0,144.600006,47.254904,35,51.0,0,63.799999,64.300003,61.299999
20161001013000,150.0,144.600006,47.254904,36,51.0,0,63.799999,64.300003,61.299999
20161001014500,150.0,153.0,50.0,36,51.0,0,63.799999,64.300003,61.299999
20161001020000,150.0,150.600006,49.215688,36,51.0,0,63.799999,64.300003,61.299999
20161001021500,150.0,150.600006,49.215688,36,51.0,0,63.799999,64.300003,61.299999
20161001023000,150.0,150.600006,49.215688,36,51.0,0,63.799999,64.300003,61.299999
20161001024500,150.0,150.600006,49.215688,36,51.0,0,63.799999,64.300003,61.299999
20161001030000,150.0,150.600006,49.215688,36,51.0,0,63.700001,64.300003,61.299999
20161001031500,150.0,148.199997,48.431372,36,51.0,0,63.700001,64.300003,61.299999
20161001033000,150.0,148.199997,48.431372,36,51.0,0,63.599998,64.300003,61.299999
20161001034500,150.0,148.199997,48.431372,36,51.0,0,63.599998,64.300003,61.299999
20161001040000,150.0,150.600006,49.215688,36,51.0,0,63.5,64.300003,61.299999
20161001041500,150.0,150.600006,49.215688,36,51.0,0,63.5,64.300003,61.299999
20161001043000,150.0,148.800003,48.627452,36,51.0,0,63.400002,64.300003,61.299999
20161001044500,150.0,148.800003,48.627452,36,51.0,0,63.299999,64.300003,61.299999
20161001050000,150.0,148.800003,48.627452,36,51.0,0,63.299999,64.300003,61.299999
20161001051500,150.0,153.0,50.0,36,51.0,0,63.200001,64.300003,61.299999
20161001053000,150.0,154.800003,50.588236,36,51.0,0,63.200001,64.300003,61.299999
20161001054500,150.0,151.199997,49.411764,36,51.0,0,63.200001,64.300003,61.299999
20161001060000,150.0,148.800003,48.627452,36,51.0,0,63.099998,64.300003,61.299999
20161001061500,150.0,153.600006,50.19608,36,51.0,0,63.099998,64.300003,61.299999
20161001063000,150.0,151.199997,49.411764,36,51.0,0,63.099998,64.300003,61.299999
20161001064500,150.0,148.199997,48.431372,36,51.0,0,63.0,64.300003,61.299999
20161001070000,150.0,150.600006,49.215688,36,51.0,0,63.0,64.300003,61.299999
20161001071500,150.0,153.0,50.0,36,51.0,0,62.900002,64.300003,61.299999
20161001073000,150.0,155.399994,50.784312,36,51.0,0,62.799999,64.300003,61.299999
20161001074500,150.0,151.199997,49.411764,36,51.0,0,62.799999,64.300003,61.299999
20161001080000,150.0,153.600006,50.19608,36,51.0,0,62.799999,64.300003,61.299999
20161001081500,150.0,153.600006,50.19608,36,51.799999,0,62.799999,64.300003,61.299999
20161001083000,150.0,150.600006,49.215688,36,51.799999,0,62.900002,64.300003,61.299999
20161001084500,150.0,153.600006,50.19608,36,51.799999,0,63.0,64.300003,61.299999
20161001090000,150.0,153.600006,50.19608,36,51.799999,0,63.0,64.300003,61.299999
20161001091500,150.0,151.199997,49.411764,36,52.599998,0,63.099998,64.300003,61.299999
20161001093000,150.0,153.600006,50.19608,36,52.599998,0,63.099998,64.300003,61.299999
20161001094500,150.0,153.600006,50.19608,36,52.599998,0,63.200001,64.300003,61.299999
20161001100000,150.0,153.600006,50.19608,36,52.599998,0,63.200001,64.300003,61.299999
20161001101500,150.0,155.399994,50.784312,36,52.599998,0,63.299999,64.300003,61.299999
20161001103000,150.0,153.600006,50.19608,36,52.599998,0,63.299999,64.300003,61.299999
20161001104500,150.0,153.600006,50.19608,36,52.599998,0,63.299999,64.300003,61.299999
20161001110000,150.0,155.399994,50.784312,36,52.599998,0,63.5,64.300003,61.299999
20161001111500,150.0,155.399994,50.784312,36,52.599998,0,63.599998,64.300003,61.299999
20161001113000,150.0,155.399994,50.784312,36,52.599998,0,63.599998,64.300003,61.299999
20161001114500,150.0,159.0,51.960784,36,52.599998,0,63.599998,64.300003,61.299999
20161001120000,150.0,154.800003,50.588236,36,52.599998,0,63.700001,64.300003,61.299999
20161001121500,150.0,160.199997,52.35294,36,52.599998,0,63.799999,64.300003,61.299999
20161001123000,150.0,157.199997,51.372548,36,52.599998,0,63.900002,64.300003,61.299999
20161001124500,150.0,157.199997,51.372548,36,52.599998,0,64.099998,64.300003,61.299999
20161001130000,150.0,157.199997,51.372548,36,52.599998,0,64.199997,64.300003,61.299999
20161001131500,150.0,157.199997,51.372548,36,52.599998,0,64.400002,64.300003,61.299999
20161001133000,150.0,162.600006,53.137257,36,52.599998,0,64.599998,64.300003,61.299999
20161001134500,150.0,175.800003,57.450981,39,52.599998,0,64.699997,64.300003,61.299999
20161001140000,150.0,190.199997,62.156862,41,52.599998,0,64.599998,64.300003,61.299999
20161001141500,150.0,201.0,65.686275,42,52.599998,0,64.599998,64.300003,61.299999
20161001143000,150.0,205.800003,67.254903,42,52.599998,0,64.599998,64.300003,61.299999
20161001144500,150.0,209.399994,68.431371,44,52.599998,0,64.599998,64.300003,61.299999
20161001150000,150.0,220.199997,71.960783,44,52.599998,0,64.599998,64.300003,61.299999
20161001151500,150.0,222.600006,72.7451,45,52.599998,0,64.400002,64.300003,61.299999
20161001153000,150.0,222.600006,72.7451,45,52.599998,0,64.400002,64.300003,61.299999
20161001154500,150.0,219.0,71.568627,45,52.599998,0,64.400002,64.300003,61.299999
20161001160000,150.0,219.0,71.568627,45,52.599998,0,64.300003,64.300003,61.299999
20161001161500,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001163000,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001164500,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001170000,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001171500,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001173000,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001174500,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001180000,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001181500,150.0,222.600006,72.7451,45,52.599998,0,64.300003,64.300003,61.299999
20161001183000,150.0,222.600006,72.7451,45,52.599998,0,64.199997,64.300003,61.299999
20161001184500,150.0,219.0,71.568627,45,52.599998,0,64.199997,64.300003,61.299999
20161001190000,150.0,219.0,71.568627,45,52.599998,0,64.199997,64.300003,61.299999
20161001191500,150.0,219.0,71.568627,45,52.599998,0,64.099998,64.300003,61.299999
20161001193000,150.0,219.0,71.568627,45,52.599998,0,64.099998,64.300003,61.299999
20161001194500,150.0,215.399994,70.392155,45,52.599998,0,64.0,64.300003,61.299999
20161001200000,150.0,215.399994,70.392155,44,52.599998,0,64.0,64.300003,61.299999
20161001201500,150.0,207.0,67.647059,42,52.599998,0,64.0,64.300003,61.299999
20161001203000,150.0,198.0,64.705882,40,52.599998,0,64.0,64.300003,61.299999
20161001204500,150.0,195.600006,63.921571,40,52.599998,0,64.0,64.300003,61.299999
20161001210000,150.0,191.399994,62.549018,40,52.599998,0,64.0,64.300003,61.299999
20161001211500,150.0,187.800003,61.37255,39,52.599998,0,64.0,64.300003,61.299999
20161001213000,150.0,180.0,58.823529,39,52.599998,0,64.099998,64.300003,61.299999
20161001214500,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161001220000,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161001221500,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161001223000,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161001224500,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161001230000,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161001231500,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161001233000,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161001234500,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161002000000,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161002001500,150.0,181.800003,59.411766,39,52.599998,0,64.199997,64.300003,61.299999
20161002003000,150.0,181.800003,59.411766,39,52.599998,0,64.099998,64.300003,61.299999
20161002004500,150.0,178.199997,58.235293,39,52.599998,0,64.099998,64.300003,61.299999
20161002010000,150.0,180.0,58.823529,39,52.599998,0,64.099998,64.300003,61.299999
20161002011500,150.0,180.0,58.823529,39,52.599998,0,64.0,64.300003,61.299999
20161002013000,150.0,170.399994,55.686273,37,52.599998,0,64.0,64.300003,61.299999
20161002014500,150.0,163.800003,53.529413,36,52.599998,0,64.0,64.300003,61.299999
20161002020000,150.0,158.399994,51.764704,35,52.599998,0,64.0,64.300003,61.299999
20161002021500,150.0,158.399994,51.764704,35,52.599998,0,64.0,64.300003,61.299999
20161002023000,150.0,154.800003,50.588236,35,52.599998,0,64.0,64.300003,61.299999
20161002024500,150.0,157.199997,51.372548,35,52.599998,0,64.0,64.300003,61.299999
20161002030000,150.0,155.399994,50.784312,35,52.599998,0,64.0,64.300003,61.299999
20161002031500,150.0,158.399994,51.764704,35,52.599998,0,64.0,64.300003,61.299999
20161002033000,150.0,158.399994,51.764704,35,52.599998,0,64.0,64.300003,61.299999
20161002034500,150.0,154.800003,50.588236,35,52.599998,0,64.099998,64.300003,61.299999
20161002040000,150.0,154.800003,50.588236,35,52.599998,0,64.099998,64.300003,61.299999
20161002041500,150.0,154.800003,50.588236,35,51.900002,0,64.099998,64.300003,61.299999
20161002043000,150.0,154.800003,50.588236,35,51.900002,0,64.099998,64.300003,61.299999
20161002044500,150.0,154.800003,50.588236,35,51.900002,0,64.0,64.300003,61.299999
20161002050000,150.0,154.800003,50.588236,35,51.900002,0,64.0,64.300003,61.299999
20161002051500,150.0,154.800003,50.588236,35,51.900002,0,64.0,64.300003,61.299999
20161002053000,150.0,157.199997,51.372548,35,51.900002,0,64.0,64.300003,61.299999
20161002054500,150.0,155.399994,50.784312,35,51.900002,0,64.0,64.300003,61.299999
20161002060000,150.0,157.199997,51.372548,35,51.900002,0,63.900002,64.300003,61.299999
20161002061500,150.0,157.199997,51.372548,35,51.900002,0,63.799999,64.300003,61.299999
20161002063000,150.0,159.0,51.960784,35,51.900002,0,63.799999,64.300003,61.299999
20161002064500,150.0,159.0,51.960784,35,51.900002,0,63.799999,64.300003,61.299999
20161002070000,150.0,159.0,51.960784,35,51.900002,0,63.700001,64.300003,61.299999
20161002071500,150.0,157.199997,51.372548,35,51.900002,0,63.700001,64.300003,61.299999
20161002073000,150.0,159.0,51.960784,35,51.900002,0,63.700001,64.300003,61.299999
20161002074500,150.0,159.0,51.960784,35,51.900002,0,63.700001,64.300003,61.299999
20161002080000,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161002081500,150.0,157.800003,51.568628,35,51.900002,0,63.700001,64.300003,61.299999
20161002083000,150.0,157.800003,51.568628,35,51.900002,0,63.700001,64.300003,61.299999
20161002084500,150.0,155.399994,50.784312,35,51.900002,0,63.799999,64.300003,61.299999
20161002090000,150.0,155.399994,50.784312,35,51.900002,0,63.799999,64.300003,61.299999
20161002091500,150.0,160.800003,52.549021,35,52.599998,0,63.799999,64.300003,61.299999
20161002093000,150.0,157.199997,51.372548,35,52.599998,0,63.900002,64.300003,61.299999
20161002094500,150.0,151.199997,49.411764,35,52.599998,0,64.0,64.300003,61.299999
20161002100000,150.0,153.0,50.0,35,52.599998,0,64.0,64.300003,61.299999
20161002101500,150.0,150.0,49.019608,35,52.599998,0,64.099998,64.300003,61.299999
20161002103000,150.0,148.199997,48.431372,35,52.599998,0,64.099998,64.300003,61.299999
20161002104500,150.0,155.399994,50.784312,35,52.599998,0,64.199997,64.300003,61.299999
20161002110000,150.0,153.600006,50.19608,35,53.5,0,64.300003,64.300003,61.299999
20161002111500,150.0,153.600006,50.19608,35,53.5,0,64.5,64.300003,61.299999
20161002113000,150.0,155.399994,50.784312,35,53.5,0,64.5,64.300003,61.299999
20161002114500,150.0,155.399994,50.784312,35,53.5,0,64.5,64.300003,61.299999
20161002120000,150.0,157.199997,51.372548,35,53.5,0,64.599998,64.300003,61.299999
20161002121500,150.0,173.399994,56.666665,39,53.5,0,64.599998,64.300003,61.299999
20161002123000,150.0,177.600006,58.039218,40,53.5,0,64.599998,64.300003,61.299999
20161002124500,150.0,189.0,61.764706,41,53.5,0,64.599998,64.300003,61.299999
20161002130000,150.0,201.0,65.686275,42,53.5,0,64.599998,64.300003,61.299999
20161002131500,150.0,210.600006,68.823531,44,53.5,0,64.599998,64.300003,61.299999
20161002133000,150.0,223.199997,72.941175,45,53.5,0,64.599998,64.300003,61.299999
20161002134500,150.0,223.199997,72.941175,46,53.5,0,64.599998,64.300003,61.299999
20161002140000,150.0,225.600006,73.725492,46,53.5,0,64.5,64.300003,61.299999
20161002141500,150.0,225.600006,73.725492,46,53.5,0,64.5,64.300003,61.299999
20161002143000,150.0,225.600006,73.725492,46,53.5,0,64.5,64.300003,61.299999
20161002144500,150.0,225.600006,73.725492,46,53.5,0,64.5,64.300003,61.299999
20161002150000,150.0,229.199997,74.90196,46,52.700001,0,64.5,64.300003,61.299999
20161002151500,150.0,226.199997,73.921568,46,52.700001,0,64.5,64.300003,61.299999
20161002153000,150.0,226.199997,73.921568,46,52.700001,0,64.5,64.300003,61.299999
20161002154500,150.0,228.600006,74.705884,46,52.700001,0,64.5,64.300003,61.299999
20161002160000,150.0,225.600006,73.725492,46,52.700001,0,64.400002,64.300003,61.299999
20161002161500,150.0,231.600006,75.686277,46,52.700001,0,64.5,64.300003,61.299999
20161002163000,150.0,226.800003,74.117648,46,52.700001,0,64.400002,64.300003,61.299999
20161002164500,150.0,226.800003,74.117648,46,52.700001,0,64.400002,64.300003,61.299999
20161002170000,150.0,226.800003,74.117648,46,52.700001,0,64.400002,64.300003,61.299999
20161002171500,150.0,226.800003,74.117648,46,52.700001,0,64.300003,64.300003,61.299999
20161002173000,150.0,226.800003,74.117648,46,52.700001,0,64.300003,64.300003,61.299999
20161002174500,150.0,229.800003,75.09804,46,52.700001,0,64.300003,64.300003,61.299999
20161002180000,150.0,229.800003,75.09804,46,52.700001,0,64.199997,64.300003,61.299999
20161002181500,150.0,224.399994,73.333331,46,52.700001,0,64.199997,64.300003,61.299999
20161002183000,150.0,224.399994,73.333331,46,52.700001,0,64.199997,64.300003,61.299999
20161002184500,150.0,224.399994,73.333331,46,52.700001,0,64.199997,64.300003,61.299999
20161002190000,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002191500,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002193000,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002194500,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002200000,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002201500,150.0,224.399994,73.333331,46,52.700001,0,64.099998,64.300003,61.299999
20161002203000,150.0,224.399994,73.333331,46,52.700001,0,64.0,64.300003,61.299999
20161002204500,150.0,212.399994,69.411763,43,52.700001,0,64.0,64.300003,61.299999
20161002210000,150.0,212.399994,69.411763,43,52.700001,0,64.0,64.300003,61.299999
20161002211500,150.0,199.199997,65.098038,41,52.700001,0,64.0,64.300003,61.299999
20161002213000,150.0,199.199997,65.098038,41,52.700001,0,64.0,64.300003,61.299999
20161002214500,150.0,184.800003,60.392158,40,52.700001,0,64.0,64.300003,61.299999
20161002220000,150.0,184.800003,60.392158,39,52.700001,0,64.0,64.300003,61.299999
20161002221500,150.0,178.199997,58.235293,39,52.700001,0,64.0,64.300003,61.299999
20161002223000,150.0,173.399994,56.666665,38,52.700001,0,64.199997,64.300003,61.299999
20161002224500,150.0,169.800003,55.490197,38,52.700001,0,64.199997,64.300003,61.299999
20161002230000,150.0,174.0,56.862745,38,52.700001,0,64.300003,64.300003,61.299999
20161002231500,150.0,174.0,56.862745,38,52.700001,0,64.199997,64.300003,61.299999
20161002233000,150.0,174.0,56.862745,38,52.700001,0,64.300003,64.300003,61.299999
20161002234500,150.0,171.0,55.882353,38,52.700001,0,64.199997,64.300003,61.299999
20161003000000,150.0,171.0,55.882353,38,52.700001,0,64.300003,64.300003,61.299999
20161003001500,150.0,173.399994,56.666665,38,52.700001,0,64.300003,64.300003,61.299999
20161003003000,150.0,173.399994,56.666665,38,52.700001,0,64.199997,64.300003,61.299999
20161003004500,150.0,173.399994,56.666665,38,51.900002,0,64.199997,64.300003,61.299999
20161003010000,150.0,175.199997,57.254901,38,51.900002,0,64.199997,64.300003,61.299999
20161003011500,150.0,173.399994,56.666665,38,51.900002,0,64.099998,64.300003,61.299999
20161003013000,150.0,173.399994,56.666665,38,51.900002,0,64.0,64.300003,61.299999
20161003014500,150.0,159.0,51.960784,36,51.900002,0,63.900002,64.300003,61.299999
20161003020000,150.0,159.0,51.960784,35,51.900002,0,64.0,64.300003,61.299999
20161003021500,150.0,157.199997,51.372548,35,51.900002,0,64.0,64.300003,61.299999
20161003023000,150.0,157.199997,51.372548,35,51.900002,0,63.900002,64.300003,61.299999
20161003024500,150.0,157.199997,51.372548,35,51.900002,0,63.900002,64.300003,61.299999
20161003030000,150.0,155.399994,50.784312,35,51.900002,0,63.799999,64.300003,61.299999
20161003031500,150.0,155.399994,50.784312,35,51.900002,0,63.799999,64.300003,61.299999
20161003033000,150.0,159.0,51.960784,35,51.900002,0,63.799999,64.300003,61.299999
20161003034500,150.0,159.0,51.960784,35,51.900002,0,63.700001,64.300003,61.299999
20161003040000,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161003041500,150.0,156.0,50.980392,35,51.900002,0,63.799999,64.300003,61.299999
20161003043000,150.0,156.0,50.980392,35,51.900002,0,63.799999,64.300003,61.299999
20161003044500,150.0,156.0,50.980392,35,51.900002,0,63.799999,64.300003,61.299999
20161003050000,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161003051500,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161003053000,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161003054500,150.0,156.0,50.980392,35,51.900002,0,63.700001,64.300003,61.299999
20161003060000,150.0,151.199997,49.411764,35,51.900002,0,63.700001,64.300003,61.299999
20161003061500,150.0,153.600006,50.19608,35,51.900002,0,63.599998,64.300003,61.299999
20161003063000,150.0,153.600006,50.19608,35,51.900002,0,63.900002,64.300003,61.299999
20161003064500,150.0,169.800003,55.490197,39,51.900002,0,64.599998,64.300003,61.299999
20161003070000,150.0,172.199997,56.274509,39,51.900002,0,64.400002,64.300003,61.299999
20161003071500,150.0,180.0,58.823529,40,51.099998,0,64.5,64.300003,61.299999
20161003073000,150.0,180.0,58.823529,40,51.099998,0,64.5,64.300003,61.299999
20161003074500,150.0,184.199997,60.196077,41,51.099998,0,64.599998,64.300003,61.299999
20161003080000,150.0,190.199997,62.156862,41,51.099998,0,64.400002,64.300003,61.299999
20161003081500,150.0,216.600006,70.784316,45,51.799999,0,64.900002,64.300003,61.299999
20161003083000,150.0,249.600006,81.568629,50,51.799999,0,65.0,64.300003,61.299999
20161003084500,150.0,229.800003,75.09804,47,51.799999,0,64.400002,64.300003,61.299999
20161003090000,150.0,229.800003,75.09804,47,51.799999,0,64.199997,64.300003,61.299999
20161003091500,150.0,229.800003,75.09804,47,52.599998,0,64.300003,64.300003,61.299999
20161003093000,150.0,235.199997,76.862744,47,52.599998,0,64.300003,64.300003,61.299999
20161003094500,150.0,229.800003,75.09804,46,52.599998,0,64.400002,64.300003,61.299999
20161003100000,150.0,229.800003,75.09804,46,52.599998,0,64.599998,64.300003,61.299999
20161003101500,150.0,249.600006,81.568629,48,52.599998,0,64.400002,64.300003,61.299999
20161003103000,150.0,249.600006,81.568629,48,52.599998,0,64.599998,64.300003,61.299999
20161003104500,150.0,254.399994,83.137253,49,52.599998,0,64.599998,64.300003,61.299999
20161003110000,150.0,271.799988,88.823525,51,52.599998,0,64.599998,64.300003,61.299999
20161003111500,150.0,276.600006,90.392159,51,52.599998,0,64.300003,64.300003,61.299999
20161003113000,150.0,276.600006,90.392159,51,52.599998,0,64.400002,64.300003,61.299999
20161003114500,150.0,276.600006,90.392159,52,52.599998,0,64.699997,64.300003,61.299999
20161003120000,150.0,300.600006,98.235296,55,53.200001,0,64.800003,64.300003,61.299999
20161003121500,150.0,300.600006,98.235296,55,53.200001,0,65.0,64.300003,61.299999
20161003123000,150.0,300.600006,98.235296,55,53.900002,0,65.099998,64.300003,61.299999
20161003124500,150.0,304.200012,99.411769,55,53.099998,0,65.199997,64.300003,61.299999
20161003130000,150.0,300.600006,98.235296,55,53.099998,0,65.300003,64.300003,61.299999
20161003131500,150.0,300.600006,98.235296,55,53.099998,0,65.400002,64.300003,61.299999
20161003133000,150.0,300.600006,98.235296,55,53.099998,0,65.400002,64.300003,61.299999
20161003134500,150.0,304.200012,99.411769,55,55.599998,0,65.699997,64.300003,61.299999
20161003140000,150.0,240.0,78.431373,46,53.5,0,65.599998,65.400002,62.400002
20161003141500,150.0,271.799988,88.823525,52,53.5,0,66.0,65.400002,62.400002
20161003143000,150.0,300.600006,98.235296,55,53.5,0,66.0,65.400002,62.400002
20161003144500,150.0,296.399994,96.862743,55,53.5,0,65.800003,65.400002,62.400002
20161003150000,150.0,284.399994,92.941174,53,53.5,0,65.199997,65.400002,62.400002
20161003151500,150.0,267.600006,87.450982,51,53.5,0,65.0,65.400002,62.400002
20161003153000,150.0,249.600006,81.568629,48,53.5,0,64.900002,65.400002,62.400002
20161003154500,150.0,245.399994,80.196076,48,53.5,0,65.0,65.400002,62.400002
20161003160000,150.0,225.0,73.529412,46,53.5,0,65.0,65.400002,62.400002
20161003161500,150.0,220.199997,71.960783,45,53.5,0,65.099998,65.400002,62.400002
20161003163000,150.0,215.399994,70.392155,43,53.5,0,65.099998,65.400002,62.400002
20161003164500,150.0,217.800003,71.176472,43,53.5,0,65.099998,65.400002,62.400002
20161003170000,150.0,217.800003,71.176472,43,53.5,0,65.199997,65.400002,62.400002
20161003171500,150.0,214.800003,70.196079,42,54.299999,0,65.199997,65.300003,62.299999
20161003173000,150.0,210.600006,68.823531,42,54.299999,0,65.199997,65.300003,62.299999
20161003174500,150.0,210.600006,68.823531,42,54.299999,0,65.199997,65.400002,62.400002
20161003180000,150.0,213.0,69.607843,42,53.599998,0,65.199997,65.199997,62.200001
20161003181500,150.0,213.0,69.607843,42,53.599998,0,65.300003,65.300003,62.299999
20161003183000,150.0,213.0,69.607843,42,53.599998,0,65.199997,65.300003,62.299999
20161003184500,150.0,213.0,69.607843,42,54.700001,0,65.300003,65.300003,62.299999
20161003190000,150.0,213.0,69.607843,42,53.900002,0,65.300003,65.199997,62.200001
20161003191500,150.0,213.0,69.607843,42,53.900002,0,65.300003,65.300003,62.299999
20161003193000,150.0,213.0,69.607843,42,53.900002,0,65.300003,65.300003,62.299999
20161003194500,150.0,210.0,68.627451,42,53.900002,0,65.199997,65.300003,62.299999
