PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003200000,150.0,210.0,68.627451,42,53.900002,0,65.099998,65.199997,62.200001
20161003201500,150.0,210.0,68.627451,42,53.900002,0,65.099998,65.199997,62.200001
20161003203000,150.0,210.0,68.627451,42,53.900002,0,65.099998,65.300003,62.299999
20161003204500,150.0,210.0,68.627451,42,53.200001,0,65.0,65.199997,62.200001
20161003210000,150.0,210.0,68.627451,42,53.200001,0,65.099998,65.300003,62.299999
20161003211500,150.0,210.0,68.627451,42,53.200001,0,65.0,65.199997,62.200001
20161003213000,150.0,196.199997,64.117646,41,53.200001,0,65.0,65.300003,62.299999
20161003214500,150.0,184.199997,60.196077,39,53.200001,0,65.0,65.199997,62.200001
20161003220000,150.0,184.199997,60.196077,40,53.200001,0,65.099998,65.300003,62.299999
20161003221500,150.0,189.600006,61.960786,40,53.200001,0,65.0,65.400002,62.400002
20161003223000,150.0,186.600006,60.980394,39,53.200001,0,65.0,65.300003,62.299999
20161003224500,150.0,186.600006,60.980394,39,53.200001,0,65.0,65.199997,62.200001
20161003230000,150.0,172.800003,56.470589,38,53.200001,0,65.0,65.300003,62.299999
20161003231500,150.0,160.199997,52.35294,36,53.200001,0,65.0,65.400002,62.400002
20161003233000,150.0,157.199997,51.372548,36,53.200001,0,65.099998,65.199997,62.200001
20161003234500,150.0,154.800003,50.588236,36,53.200001,0,65.099998,65.199997,62.200001
20161004000000,150.0,154.800003,50.588236,36,53.200001,0,65.099998,65.099998,62.099998
20161004001500,150.0,154.800003,50.588236,36,53.200001,0,65.0,65.300003,62.299999
20161004003000,150.0,154.800003,50.588236,36,53.200001,0,65.0,65.300003,62.299999
20161004004500,150.0,154.800003,50.588236,36,53.200001,0,65.0,65.300003,62.299999
20161004010000,150.0,157.199997,51.372548,36,52.599998,0,64.900002,65.300003,62.299999
20161004011500,150.0,157.199997,51.372548,36,52.599998,0,64.800003,65.300003,62.299999
20161004013000,150.0,154.800003,50.588236,36,52.599998,0,64.800003,65.199997,62.200001
20161004014500,150.0,158.399994,51.764704,36,52.599998,0,64.699997,65.300003,62.299999
20161004020000,150.0,155.399994,50.784312,36,52.599998,0,64.599998,65.400002,62.400002
20161004021500,150.0,153.600006,50.19608,37,52.599998,0,64.599998,65.300003,62.299999
20161004023000,150.0,157.800003,51.568628,37,52.599998,0,64.599998,65.300003,62.299999
20161004024500,150.0,157.800003,51.568628,36,52.599998,0,64.5,65.400002,62.400002
20161004030000,150.0,157.800003,51.568628,36,52.599998,0,64.400002,65.300003,62.299999
20161004031500,150.0,156.0,50.980392,36,52.599998,0,64.400002,65.300003,62.299999
20161004033000,150.0,158.399994,51.764704,37,52.599998,0,64.300003,65.199997,62.200001
20161004034500,150.0,153.600006,50.19608,37,52.599998,0,64.199997,65.199997,62.200001
20161004040000,150.0,158.399994,51.764704,36,52.599998,0,64.199997,65.300003,62.299999
20161004041500,150.0,160.199997,52.35294,36,52.599998,0,64.099998,65.300003,62.299999
20161004043000,150.0,160.199997,52.35294,36,52.599998,0,64.099998,65.300003,62.299999
20161004044500,150.0,156.0,50.980392,36,52.599998,0,64.099998,65.199997,62.200001
20161004050000,150.0,156.0,50.980392,36,52.599998,0,64.199997,65.199997,62.200001
20161004051500,150.0,157.800003,51.568628,36,52.599998,0,64.199997,65.199997,62.200001
20161004053000,150.0,157.800003,51.568628,37,52.599998,0,64.199997,65.199997,62.200001
20161004054500,150.0,157.800003,51.568628,37,52.599998,0,64.099998,65.199997,62.200001
20161004060000,150.0,157.800003,51.568628,36,52.599998,0,64.099998,65.199997,62.200001
20161004061500,150.0,156.0,50.980392,36,52.599998,0,64.099998,65.099998,62.099998
20161004063000,150.0,156.0,50.980392,36,52.599998,0,64.099998,65.0,62.0
20161004064500,150.0,153.600006,50.19608,35,52.599998,0,64.099998,65.099998,62.099998
20161004070000,150.0,168.0,54.901961,38,52.599998,0,64.699997,65.0,62.0
20161004071500,150.0,163.800003,53.529413,37,52.599998,0,65.0,65.099998,62.099998
20161004073000,150.0,166.199997,54.313724,38,52.599998,0,65.300003,65.099998,62.099998
20161004074500,150.0,203.399994,66.470586,43,52.599998,0,65.599998,65.099998,62.099998
20161004080000,150.0,195.0,63.72549,41,52.599998,0,65.099998,65.199997,62.200001
20161004081500,150.0,189.0,61.764706,40,52.599998,0,65.099998,65.099998,62.099998
20161004083000,150.0,189.0,61.764706,40,52.599998,0,65.199997,65.0,62.0
20161004084500,150.0,184.800003,60.392158,40,53.5,0,65.099998,65.099998,62.099998
20161004090000,150.0,192.0,62.745098,40,53.5,0,65.099998,65.099998,62.099998
20161004091500,150.0,208.800003,68.235295,44,55.200001,0,65.5,65.0,62.0
20161004093000,150.0,228.0,74.509804,46,53.5,0,65.400002,65.099998,62.099998
20161004094500,150.0,249.600006,81.568629,49,53.5,0,65.300003,65.0,62.0
20161004100000,150.0,240.0,78.431373,48,54.299999,0,65.099998,65.0,62.0
20161004101500,150.0,240.0,78.431373,48,54.299999,0,65.300003,64.900002,61.900002
20161004103000,150.0,271.799988,88.823525,52,54.299999,0,65.400002,65.0,62.0
20161004104500,150.0,288.600006,94.313727,54,54.299999,0,65.5,64.900002,61.900002
20161004110000,150.0,296.399994,96.862743,55,54.299999,0,65.400002,65.0,62.0
20161004111500,150.0,292.799988,95.686271,54,54.299999,0,65.199997,65.0,62.0
20161004113000,150.0,292.799988,95.686271,54,54.299999,0,65.099998,65.0,62.0
20161004114500,150.0,300.600006,98.235296,56,54.299999,0,65.400002,64.900002,61.900002
20161004120000,150.0,300.600006,98.235296,56,54.299999,0,65.5,64.900002,61.900002
20161004121500,150.0,304.200012,99.411769,56,54.299999,0,65.599998,64.900002,61.900002
20161004123000,150.0,300.600006,98.235296,56,54.299999,0,65.599998,65.0,62.0
20161004124500,150.0,296.399994,96.862743,56,54.299999,0,65.699997,64.900002,61.900002
20161004130000,150.0,300.600006,98.235296,56,54.299999,0,65.800003,65.0,62.0
20161004131500,150.0,304.200012,99.411769,56,53.5,0,65.599998,65.0,62.0
20161004133000,150.0,304.200012,99.411769,56,53.5,0,65.599998,65.0,62.0
20161004134500,150.0,300.600006,98.235296,56,54.299999,0,66.099998,65.099998,62.099998
20161004140000,150.0,304.200012,99.411769,55,54.299999,0,66.099998,65.0,62.0
20161004141500,150.0,300.600006,98.235296,56,54.299999,0,66.099998,65.0,62.0
20161004143000,150.0,300.600006,98.235296,56,54.299999,0,66.0,65.0,62.0
20161004144500,150.0,296.399994,96.862743,55,53.599998,0,65.800003,65.099998,62.099998
20161004150000,150.0,280.200012,91.568631,53,53.599998,0,65.300003,65.099998,62.099998
20161004151500,150.0,267.600006,87.450982,52,53.599998,0,65.0,64.900002,61.900002
20161004153000,150.0,271.799988,88.823525,51,53.599998,0,64.800003,65.0,62.0
20161004154500,150.0,262.799988,85.882349,51,54.299999,0,64.800003,64.900002,61.900002
20161004160000,150.0,267.600006,87.450982,51,54.299999,0,64.699997,64.900002,61.900002
20161004161500,150.0,262.799988,85.882349,51,54.299999,0,64.699997,64.900002,61.900002
20161004163000,150.0,249.600006,81.568629,49,53.5,0,64.599998,65.0,62.0
20161004164500,150.0,249.600006,81.568629,49,53.5,0,64.599998,64.900002,61.900002
20161004170000,150.0,235.199997,76.862744,47,53.5,0,64.599998,64.900002,61.900002
20161004171500,150.0,225.0,73.529412,46,53.5,0,64.699997,65.0,62.0
20161004173000,150.0,229.800003,75.09804,47,53.5,0,64.699997,65.0,62.0
20161004174500,150.0,229.800003,75.09804,47,53.5,0,64.699997,64.900002,61.900002
20161004180000,150.0,225.0,73.529412,46,53.5,0,64.699997,64.900002,61.900002
20161004181500,150.0,225.0,73.529412,46,53.5,0,64.699997,64.900002,61.900002
20161004183000,150.0,220.199997,71.960783,46,53.5,0,64.699997,64.900002,61.900002
20161004184500,150.0,225.0,73.529412,46,53.5,0,64.599998,65.0,62.0
20161004190000,150.0,221.399994,72.352939,44,53.5,0,64.699997,64.900002,61.900002
20161004191500,150.0,216.0,70.588235,44,53.5,0,64.699997,64.900002,61.900002
20161004193000,150.0,211.199997,69.019607,42,53.5,0,64.599998,64.900002,61.900002
20161004194500,150.0,211.199997,69.019607,42,54.299999,0,64.699997,64.900002,61.900002
20161004200000,150.0,211.199997,69.019607,42,54.299999,0,64.800003,64.900002,61.900002
20161004201500,150.0,211.199997,69.019607,42,54.299999,0,64.800003,64.900002,61.900002
20161004203000,150.0,208.800003,68.235295,42,54.299999,0,64.800003,64.900002,61.900002
20161004204500,150.0,208.800003,68.235295,42,54.299999,0,64.800003,64.900002,61.900002
20161004210000,150.0,208.800003,68.235295,42,54.299999,0,64.900002,64.900002,61.900002
20161004211500,150.0,208.800003,68.235295,42,54.299999,0,64.800003,64.900002,61.900002
20161004213000,150.0,206.399994,67.450978,42,54.299999,0,64.900002,64.900002,61.900002
20161004214500,150.0,206.399994,67.450978,42,54.299999,0,64.900002,64.900002,61.900002
20161004220000,150.0,206.399994,67.450978,42,54.299999,0,64.800003,65.0,62.0
20161004221500,150.0,206.399994,67.450978,42,54.299999,0,64.800003,64.900002,61.900002
20161004223000,150.0,209.399994,68.431371,42,54.299999,0,64.800003,64.900002,61.900002
20161004224500,150.0,209.399994,68.431371,42,54.299999,0,64.800003,64.900002,61.900002
20161004230000,150.0,205.800003,67.254903,42,54.299999,0,64.800003,64.900002,61.900002
20161004231500,150.0,205.800003,67.254903,42,54.299999,0,64.800003,64.900002,61.900002
20161004233000,150.0,210.0,68.627451,42,54.299999,0,64.699997,64.900002,61.900002
20161004234500,150.0,202.800003,66.274511,42,54.299999,0,64.699997,64.900002,61.900002
20161005000000,150.0,202.800003,66.274511,42,54.299999,0,64.699997,64.900002,61.900002
20161005001500,150.0,202.800003,66.274511,42,54.299999,0,64.699997,64.900002,61.900002
20161005003000,150.0,202.800003,66.274511,42,54.299999,0,64.699997,64.900002,61.900002
20161005004500,150.0,202.800003,66.274511,42,54.299999,0,64.699997,64.900002,61.900002
20161005010000,150.0,195.600006,63.921571,40,54.299999,0,64.699997,64.900002,61.900002
20161005011500,150.0,183.0,59.803922,41,54.299999,0,64.699997,64.900002,61.900002
20161005013000,150.0,183.0,59.803922,40,54.299999,0,64.800003,64.900002,61.900002
20161005014500,150.0,183.0,59.803922,40,54.299999,0,64.900002,64.900002,61.900002
20161005020000,150.0,183.0,59.803922,40,54.299999,0,65.0,64.900002,61.900002
20161005021500,150.0,183.0,59.803922,40,54.299999,0,65.099998,64.900002,61.900002
20161005023000,150.0,183.0,59.803922,40,54.299999,0,65.099998,64.900002,61.900002
20161005024500,150.0,183.0,59.803922,41,54.299999,0,65.099998,64.900002,61.900002
20161005030000,150.0,183.0,59.803922,41,54.299999,0,65.099998,64.900002,61.900002
20161005031500,150.0,183.0,59.803922,41,54.299999,0,65.099998,64.900002,61.900002
20161005033000,150.0,187.800003,61.37255,41,54.299999,0,65.199997,64.900002,61.900002
20161005034500,150.0,187.800003,61.37255,41,54.299999,0,65.199997,64.900002,61.900002
20161005040000,150.0,187.800003,61.37255,41,54.299999,0,65.099998,64.900002,61.900002
20161005041500,150.0,187.800003,61.37255,41,54.299999,0,65.099998,64.900002,61.900002
20161005043000,150.0,184.800003,60.392158,41,54.299999,0,65.099998,64.900002,61.900002
20161005044500,150.0,296.399994,96.862743,11,58.299999,0,64.800003,64.900002,61.900002
20161005050000,150.0,284.399994,92.941174,62,58.299999,0,64.900002,64.900002,61.900002
20161005051500,150.0,304.200012,99.411769,65,53.900002,0,64.599998,64.900002,61.900002
20161005053000,150.0,225.0,73.529412,52,53.900002,0,64.099998,64.900002,61.900002
20161005054500,150.0,187.800003,61.37255,45,54.700001,0,64.099998,64.900002,61.900002
20161005060000,150.0,165.0,53.921569,42,54.700001,0,64.199997,64.900002,61.900002
20161005061500,150.0,157.199997,51.372548,42,54.700001,0,64.400002,64.900002,61.900002
20161005063000,150.0,157.199997,51.372548,42,54.700001,0,64.400002,64.900002,61.900002
20161005064500,150.0,157.199997,51.372548,42,54.700001,0,64.699997,64.900002,61.900002
20161005070000,150.0,177.0,57.843137,45,54.700001,0,65.300003,64.900002,61.900002
20161005071500,150.0,201.600006,65.882355,49,54.700001,0,65.5,64.900002,61.900002
20161005073000,150.0,234.0,76.470588,53,54.700001,0,65.400002,64.900002,61.900002
20161005074500,150.0,249.600006,81.568629,55,54.700001,0,65.300003,64.900002,61.900002
20161005080000,150.0,280.200012,91.568631,59,54.700001,0,65.5,64.900002,61.900002
20161005081500,150.0,284.399994,92.941174,59,54.700001,0,65.099998,64.900002,61.900002
20161005083000,150.0,280.200012,91.568631,58,54.700001,0,65.0,64.900002,61.900002
20161005084500,150.0,276.600006,90.392159,58,54.700001,0,65.0,64.900002,61.900002
20161005090000,150.0,276.600006,90.392159,58,54.700001,0,64.900002,64.900002,61.900002
20161005091500,150.0,280.200012,91.568631,58,53.900002,0,64.800003,64.900002,61.900002
20161005093000,150.0,280.200012,91.568631,58,53.900002,0,64.900002,64.900002,61.900002
20161005094500,150.0,280.200012,91.568631,57,53.900002,0,65.099998,64.900002,61.900002
20161005100000,150.0,288.600006,94.313727,59,53.900002,0,65.099998,64.900002,61.900002
20161005101500,150.0,288.600006,94.313727,59,53.900002,0,64.800003,64.900002,61.900002
20161005103000,150.0,284.399994,92.941174,59,53.900002,0,65.099998,64.900002,61.900002
20161005104500,150.0,280.200012,91.568631,59,53.900002,0,65.099998,64.900002,61.900002
20161005110000,150.0,284.399994,92.941174,59,53.900002,0,65.099998,64.900002,61.900002
20161005111500,150.0,284.399994,92.941174,59,53.900002,0,65.099998,64.900002,61.900002
20161005113000,150.0,284.399994,92.941174,59,53.900002,0,65.0,64.900002,61.900002
20161005114500,150.0,288.600006,94.313727,60,53.900002,0,65.300003,64.900002,61.900002
20161005120000,150.0,292.799988,95.686271,60,53.900002,0,65.199997,64.900002,61.900002
20161005121500,150.0,300.600006,98.235296,61,53.900002,0,65.400002,64.900002,61.900002
20161005123000,150.0,300.600006,98.235296,61,53.900002,0,65.599998,64.900002,61.900002
20161005124500,150.0,304.200012,99.411769,61,53.900002,0,65.5,64.900002,61.900002
20161005130000,150.0,304.200012,99.411769,61,53.900002,0,65.699997,64.900002,61.900002
20161005131500,150.0,304.200012,99.411769,61,53.900002,0,65.800003,64.900002,61.900002
20161005133000,150.0,304.200012,99.411769,61,53.900002,0,65.800003,64.900002,61.900002
20161005134500,150.0,304.200012,99.411769,61,53.099998,0,65.900002,64.900002,61.900002
20161005140000,150.0,304.200012,99.411769,61,53.900002,0,65.900002,64.900002,61.900002
20161005141500,150.0,292.799988,95.686271,60,53.900002,0,65.5,64.900002,61.900002
20161005143000,150.0,292.799988,95.686271,59,53.900002,0,65.199997,64.900002,61.900002
20161005144500,150.0,288.600006,94.313727,59,53.900002,0,65.099998,64.900002,61.900002
20161005150000,150.0,284.399994,92.941174,59,53.900002,0,65.0,64.900002,61.900002
20161005151500,150.0,284.399994,92.941174,59,53.900002,0,64.800003,64.900002,61.900002
20161005153000,150.0,288.600006,94.313727,59,53.900002,0,64.699997,64.900002,61.900002
20161005154500,150.0,280.200012,91.568631,59,53.900002,0,64.699997,64.900002,61.900002
20161005160000,150.0,271.799988,88.823525,57,53.900002,0,64.599998,64.900002,61.900002
20161005161500,150.0,262.799988,85.882349,56,53.900002,0,64.5,64.900002,61.900002
20161005163000,150.0,254.399994,83.137253,55,53.900002,0,64.5,64.900002,61.900002
20161005164500,150.0,245.399994,80.196076,54,53.900002,0,64.5,64.900002,61.900002
20161005170000,150.0,240.0,78.431373,54,53.900002,0,64.599998,64.900002,61.900002
20161005171500,150.0,240.0,78.431373,54,54.700001,0,64.599998,64.900002,61.900002
20161005173000,150.0,240.0,78.431373,54,54.700001,0,64.599998,64.900002,61.900002
20161005174500,150.0,235.199997,76.862744,54,53.900002,0,64.599998,64.900002,61.900002
20161005180000,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005181500,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005183000,150.0,225.0,73.529412,52,53.900002,0,64.800003,64.900002,61.900002
20161005184500,150.0,225.0,73.529412,52,53.900002,0,64.800003,64.900002,61.900002
20161005190000,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005191500,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005193000,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005194500,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005200000,150.0,225.0,73.529412,52,53.900002,0,64.699997,65.0,62.0
20161005201500,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005203000,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005204500,150.0,225.0,73.529412,52,54.700001,0,64.800003,64.900002,61.900002
20161005210000,150.0,225.0,73.529412,52,54.099998,0,64.800003,64.900002,61.900002
20161005211500,150.0,220.199997,71.960783,52,54.799999,0,64.699997,64.900002,61.900002
20161005213000,150.0,225.0,73.529412,52,53.900002,0,64.699997,64.900002,61.900002
20161005214500,150.0,225.0,73.529412,52,53.900002,0,64.599998,64.900002,61.900002
20161005220000,150.0,217.800003,71.176472,50,55.099998,0,64.699997,64.900002,61.900002
20161005221500,150.0,217.800003,71.176472,50,55.099998,0,64.800003,64.900002,61.900002
20161005223000,150.0,217.800003,71.176472,50,53.099998,0,64.699997,64.900002,61.900002
20161005224500,150.0,217.800003,71.176472,50,54.299999,0,64.699997,65.0,62.0
20161005230000,150.0,207.0,67.647059,50,54.299999,0,64.599998,64.900002,61.900002
20161005231500,150.0,210.0,68.627451,50,54.299999,0,64.699997,64.900002,61.900002
20161005233000,150.0,210.0,68.627451,50,54.299999,0,64.699997,64.900002,61.900002
20161005234500,150.0,210.0,68.627451,50,53.5,0,64.599998,64.900002,61.900002
20161006000000,150.0,207.0,67.647059,49,54.700001,0,64.699997,64.900002,61.900002
20161006001500,150.0,207.0,67.647059,49,53.900002,0,64.699997,64.900002,61.900002
20161006003000,150.0,207.0,67.647059,49,53.900002,0,64.599998,64.900002,61.900002
20161006004500,150.0,207.0,67.647059,49,54.700001,0,64.699997,64.900002,61.900002
20161006010000,150.0,207.0,67.647059,49,54.700001,0,64.599998,64.900002,61.900002
20161006011500,150.0,207.0,67.647059,49,54.700001,0,64.599998,64.900002,61.900002
20161006013000,150.0,202.199997,66.07843,48,54.700001,0,64.599998,64.900002,61.900002
20161006014500,150.0,202.199997,66.07843,48,54.700001,0,64.599998,64.900002,61.900002
20161006020000,150.0,199.800003,65.294119,48,54.700001,0,64.599998,64.900002,61.900002
20161006021500,150.0,194.399994,63.52941,47,54.700001,0,64.599998,64.900002,61.900002
20161006023000,150.0,189.600006,61.960786,47,53.900002,0,64.599998,64.900002,61.900002
20161006024500,150.0,186.600006,60.980394,46,55.099998,0,64.599998,64.900002,61.900002
20161006030000,150.0,183.0,59.803922,46,55.099998,0,64.699997,64.900002,61.900002
20161006031500,150.0,183.0,59.803922,46,54.299999,0,64.699997,64.900002,61.900002
20161006033000,150.0,183.0,59.803922,46,54.299999,0,64.699997,64.900002,61.900002
20161006034500,150.0,183.0,59.803922,46,54.299999,0,64.699997,64.900002,61.900002
20161006040000,150.0,180.0,58.823529,46,55.599998,0,64.699997,64.900002,61.900002
20161006041500,150.0,181.800003,59.411766,46,54.700001,0,64.699997,64.900002,61.900002
20161006043000,150.0,184.800003,60.392158,46,54.700001,0,64.699997,64.900002,61.900002
20161006044500,150.0,180.0,58.823529,46,54.700001,0,64.699997,64.900002,61.900002
20161006050000,150.0,180.0,58.823529,46,54.700001,0,64.699997,64.900002,61.900002
20161006051500,150.0,183.600006,60.000002,46,54.700001,0,64.699997,64.900002,61.900002
20161006053000,150.0,183.600006,60.000002,46,54.700001,0,64.699997,64.900002,61.900002
20161006054500,150.0,180.0,58.823529,46,54.700001,0,64.699997,64.900002,61.900002
20161006060000,150.0,183.0,59.803922,46,54.700001,0,64.599998,64.900002,61.900002
20161006061500,150.0,175.199997,57.254901,45,54.700001,0,64.599998,64.900002,61.900002
20161006063000,150.0,173.399994,56.666665,45,54.700001,0,64.699997,64.900002,61.900002
20161006064500,150.0,173.399994,56.666665,45,53.900002,0,64.699997,64.900002,61.900002
20161006070000,150.0,173.399994,56.666665,45,54.700001,0,64.699997,64.900002,61.900002
20161006071500,150.0,173.399994,56.666665,45,55.599998,0,64.800003,64.900002,61.900002
20161006073000,150.0,175.800003,57.450981,45,54.299999,0,64.699997,64.900002,61.900002
20161006074500,150.0,178.199997,58.235293,45,54.299999,0,64.699997,64.900002,61.900002
20161006080000,150.0,172.199997,56.274509,45,54.299999,0,64.699997,64.900002,61.900002
20161006081500,150.0,172.199997,56.274509,45,54.299999,0,65.0,64.900002,61.900002
20161006083000,150.0,209.399994,68.431371,51,54.299999,0,65.400002,64.900002,61.900002
20161006084500,150.0,204.600006,66.862747,50,54.299999,0,65.099998,64.900002,61.900002
20161006090000,150.0,204.600006,66.862747,50,54.299999,0,65.0,64.900002,61.900002
20161006091500,150.0,220.199997,71.960783,52,54.299999,0,65.300003,64.900002,61.900002
20161006093000,150.0,235.199997,76.862744,55,54.299999,0,65.099998,64.900002,61.900002
20161006094500,150.0,235.199997,76.862744,54,54.299999,0,64.800003,64.900002,61.900002
20161006100000,150.0,229.800003,75.09804,54,54.299999,0,64.699997,64.900002,61.900002
20161006101500,150.0,225.0,73.529412,53,54.299999,0,64.599998,64.900002,61.900002
20161006103000,150.0,220.199997,71.960783,52,54.299999,0,64.599998,64.900002,61.900002
20161006104500,150.0,209.399994,68.431371,49,54.299999,0,64.599998,64.900002,61.900002
20161006110000,150.0,209.399994,68.431371,49,54.299999,0,64.599998,64.900002,61.900002
20161006111500,150.0,212.399994,69.411763,49,54.299999,0,64.599998,64.900002,61.900002
20161006113000,150.0,208.800003,68.235295,49,54.299999,0,64.599998,64.900002,61.900002
20161006114500,150.0,208.800003,68.235295,49,54.299999,0,64.699997,64.900002,61.900002
20161006120000,150.0,211.199997,69.019607,49,54.299999,0,64.699997,64.900002,61.900002
20161006121500,150.0,211.199997,69.019607,49,54.299999,0,64.800003,64.900002,61.900002
20161006123000,150.0,211.199997,69.019607,49,54.299999,0,64.900002,64.900002,61.900002
20161006124500,150.0,214.199997,69.999999,49,54.299999,0,65.0,64.900002,61.900002
20161006130000,150.0,210.600006,68.823531,49,54.299999,0,65.099998,64.900002,61.900002
20161006131500,150.0,262.799988,85.882349,57,54.299999,0,65.699997,64.900002,61.900002
20161006133000,150.0,254.399994,83.137253,55,54.299999,0,65.099998,64.900002,61.900002
20161006134500,150.0,254.399994,83.137253,55,54.299999,0,65.099998,64.900002,61.900002
20161006140000,150.0,254.399994,83.137253,55,54.299999,0,65.199997,64.900002,61.900002
20161006141500,150.0,249.600006,81.568629,55,54.299999,0,65.099998,64.900002,61.900002
20161006143000,150.0,249.600006,81.568629,55,54.299999,0,65.099998,64.900002,61.900002
20161006144500,150.0,249.600006,81.568629,55,54.299999,0,65.199997,64.900002,61.900002
20161006150000,150.0,254.399994,83.137253,55,54.299999,0,65.099998,64.900002,61.900002
20161006151500,150.0,245.399994,80.196076,54,53.599998,0,65.099998,64.900002,61.900002
20161006153000,150.0,249.600006,81.568629,54,53.599998,0,65.199997,64.900002,61.900002
20161006154500,150.0,249.600006,81.568629,54,53.599998,0,65.199997,64.900002,61.900002
20161006160000,150.0,254.399994,83.137253,55,53.599998,0,65.099998,64.900002,61.900002
20161006161500,150.0,249.600006,81.568629,54,53.599998,0,65.199997,64.900002,61.900002
20161006163000,150.0,254.399994,83.137253,55,53.599998,0,65.199997,64.900002,61.900002
20161006164500,150.0,254.399994,83.137253,55,53.599998,0,65.099998,64.900002,61.900002
20161006170000,150.0,254.399994,83.137253,55,53.599998,0,65.0,64.900002,61.900002
20161006171500,150.0,258.600006,84.509806,55,53.599998,0,65.0,64.900002,61.900002
20161006173000,150.0,249.600006,81.568629,55,53.599998,0,65.099998,64.900002,61.900002
20161006174500,150.0,254.399994,83.137253,55,53.599998,0,65.099998,64.900002,61.900002
20161006180000,150.0,249.600006,81.568629,55,53.599998,0,65.099998,64.900002,61.900002
20161006181500,150.0,258.600006,84.509806,56,53.599998,0,65.199997,64.900002,61.900002
20161006183000,150.0,262.799988,85.882349,57,53.599998,0,65.099998,64.900002,61.900002
20161006184500,150.0,258.600006,84.509806,57,53.599998,0,65.099998,64.900002,61.900002
20161006190000,150.0,262.799988,85.882349,57,53.599998,0,65.099998,64.900002,61.900002
20161006191500,150.0,262.799988,85.882349,57,53.599998,0,65.0,64.900002,61.900002
20161006193000,150.0,258.600006,84.509806,57,54.700001,0,65.099998,64.900002,61.900002
20161006194500,150.0,258.600006,84.509806,58,54.700001,0,65.0,64.900002,61.900002
20161006200000,150.0,262.799988,85.882349,58,54.700001,0,65.0,64.900002,61.900002
20161006201500,150.0,258.600006,84.509806,58,54.700001,0,65.0,64.900002,61.900002
20161006203000,150.0,258.600006,84.509806,58,52.700001,0,64.800003,64.900002,61.900002
20161006204500,150.0,258.600006,84.509806,58,54.299999,0,64.699997,64.900002,61.900002
20161006210000,150.0,258.600006,84.509806,58,54.299999,0,64.699997,64.900002,61.900002
20161006211500,150.0,262.799988,85.882349,58,54.299999,0,64.599998,64.900002,61.900002
20161006213000,150.0,262.799988,85.882349,58,54.299999,0,64.599998,64.900002,61.900002
20161006214500,150.0,240.0,78.431373,55,52.700001,0,64.400002,64.900002,61.900002
20161006220000,150.0,235.199997,76.862744,54,53.900002,0,64.599998,64.900002,61.900002
20161006221500,150.0,225.0,73.529412,53,54.700001,0,64.599998,64.900002,61.900002
20161006223000,150.0,229.800003,75.09804,53,55.599998,0,64.699997,64.900002,61.900002
20161006224500,150.0,229.800003,75.09804,54,55.599998,0,64.699997,64.900002,61.900002
20161006230000,150.0,220.199997,71.960783,52,54.700001,0,64.599998,64.900002,61.900002
20161006231500,150.0,220.199997,71.960783,52,54.700001,0,64.599998,64.900002,61.900002
20161006233000,150.0,220.199997,71.960783,52,54.700001,0,64.599998,64.900002,61.900002
20161006234500,150.0,213.0,69.607843,49,54.700001,0,64.699997,64.900002,61.900002
20161007000000,150.0,213.0,69.607843,49,53.5,0,64.699997,64.900002,61.900002
20161007001500,150.0,216.0,70.588235,49,54.700001,0,64.699997,64.900002,61.900002
20161007003000,150.0,216.0,70.588235,49,54.700001,0,64.699997,64.900002,61.900002
20161007004500,150.0,216.0,70.588235,49,55.900002,0,64.800003,64.900002,61.900002
20161007010000,150.0,216.0,70.588235,49,54.700001,0,64.699997,64.900002,61.900002
20161007011500,150.0,216.0,70.588235,49,54.700001,0,64.699997,64.900002,61.900002
20161007013000,150.0,213.0,69.607843,49,54.700001,0,64.599998,64.900002,61.900002
20161007014500,150.0,216.0,70.588235,49,54.700001,0,64.699997,64.900002,61.900002
20161007020000,150.0,212.399994,69.411763,49,53.900002,0,64.599998,64.900002,61.900002
20161007021500,150.0,212.399994,69.411763,49,54.700001,0,64.599998,64.900002,61.900002
20161007023000,150.0,212.399994,69.411763,49,54.700001,0,64.599998,64.900002,61.900002
20161007024500,150.0,201.600006,65.882355,48,55.900002,0,64.599998,64.900002,61.900002
20161007030000,150.0,205.199997,67.058823,48,54.700001,0,64.599998,64.900002,61.900002
20161007031500,150.0,201.600006,65.882355,47,54.700001,0,64.599998,64.900002,61.900002
20161007033000,150.0,199.199997,65.098038,47,54.700001,0,64.599998,64.900002,61.900002
20161007034500,150.0,199.199997,65.098038,47,55.900002,0,64.699997,64.900002,61.900002
20161007040000,150.0,196.199997,64.117646,47,54.299999,0,64.599998,64.900002,61.900002
20161007041500,150.0,191.399994,62.549018,47,55.0,0,64.599998,64.900002,61.900002
20161007043000,150.0,191.399994,62.549018,46,54.299999,0,64.599998,64.900002,61.900002
20161007044500,150.0,184.199997,60.196077,45,54.299999,0,64.800003,64.900002,61.900002
20161007050000,150.0,187.199997,61.17647,45,54.299999,0,64.800003,64.900002,61.900002
20161007051500,150.0,187.199997,61.17647,45,55.099998,0,64.900002,64.900002,61.900002
20161007053000,150.0,184.199997,60.196077,45,54.299999,0,64.900002,64.900002,61.900002
20161007054500,150.0,184.199997,60.196077,45,54.299999,0,64.900002,64.900002,61.900002
20161007060000,150.0,184.199997,60.196077,45,54.299999,0,64.900002,64.900002,61.900002
20161007061500,150.0,184.199997,60.196077,45,54.299999,0,65.0,64.900002,61.900002
20161007063000,150.0,188.399994,61.568625,45,54.299999,0,65.0,64.900002,61.900002
20161007064500,150.0,188.399994,61.568625,45,54.299999,0,65.0,64.900002,61.900002
20161007070000,150.0,188.399994,61.568625,46,54.299999,0,65.300003,64.900002,61.900002
20161007071500,150.0,240.0,78.431373,55,54.299999,0,65.599998,64.900002,61.900002
20161007073000,150.0,276.600006,90.392159,58,54.299999,0,65.599998,64.900002,61.900002
20161007074500,150.0,276.600006,90.392159,58,54.299999,0,65.199997,64.900002,61.900002
20161007080000,150.0,276.600006,90.392159,58,54.299999,0,65.099998,64.900002,61.900002
20161007081500,150.0,276.600006,90.392159,58,54.299999,0,64.900002,64.900002,61.900002
20161007083000,150.0,276.600006,90.392159,58,54.299999,0,64.800003,64.900002,61.900002
20161007084500,150.0,271.799988,88.823525,58,54.299999,0,64.800003,64.900002,61.900002
20161007090000,150.0,271.799988,88.823525,58,54.299999,0,65.0,64.900002,61.900002
20161007091500,150.0,276.600006,90.392159,58,54.299999,0,65.099998,64.900002,61.900002
20161007093000,150.0,276.600006,90.392159,59,54.299999,0,65.300003,64.900002,61.900002
20161007094500,150.0,292.799988,95.686271,61,54.299999,0,65.300003,64.900002,61.900002
20161007100000,150.0,300.600006,98.235296,62,54.299999,0,65.099998,64.900002,61.900002
20161007101500,150.0,300.600006,98.235296,61,54.299999,0,65.0,64.900002,61.900002
20161007103000,150.0,296.399994,96.862743,61,54.299999,0,65.199997,64.900002,61.900002
20161007104500,150.0,300.600006,98.235296,61,54.299999,0,65.400002,64.900002,61.900002
20161007110000,150.0,307.799988,100.588231,62,54.299999,0,65.400002,64.900002,61.900002
20161007111500,150.0,304.200012,99.411769,62,54.299999,0,65.300003,64.900002,61.900002
20161007113000,150.0,304.200012,99.411769,62,54.299999,0,65.599998,64.900002,61.900002
20161007114500,150.0,304.200012,99.411769,62,54.299999,0,65.599998,64.900002,61.900002
20161007120000,150.0,300.600006,98.235296,62,54.299999,0,65.5,64.900002,61.900002
20161007121500,150.0,296.399994,96.862743,62,54.299999,0,65.699997,64.900002,61.900002
20161007123000,150.0,304.200012,99.411769,62,54.299999,0,65.599998,64.900002,61.900002
20161007124500,150.0,280.200012,91.568631,59,54.299999,0,65.199997,64.900002,61.900002
20161007130000,150.0,284.399994,92.941174,59,54.299999,0,65.099998,64.900002,61.900002
20161007131500,150.0,280.200012,91.568631,59,54.299999,0,65.0,64.900002,61.900002
20161007133000,150.0,276.600006,90.392159,59,54.299999,0,65.0,64.900002,61.900002
20161007134500,150.0,276.600006,90.392159,59,53.5,0,65.099998,64.900002,61.900002
20161007140000,150.0,276.600006,90.392159,59,53.5,0,65.0,64.900002,61.900002
20161007141500,150.0,276.600006,90.392159,59,53.5,0,65.0,64.900002,61.900002
20161007143000,150.0,284.399994,92.941174,59,53.5,0,65.0,64.900002,61.900002
20161007144500,150.0,280.200012,91.568631,59,53.5,0,64.900002,64.900002,61.900002
20161007150000,150.0,280.200012,91.568631,59,53.5,0,64.800003,64.900002,61.900002
20161007151500,150.0,280.200012,91.568631,59,53.5,0,64.900002,64.900002,61.900002
20161007153000,150.0,280.200012,91.568631,58,54.299999,0,65.0,64.900002,61.900002
20161007154500,150.0,276.600006,90.392159,58,54.299999,0,65.0,64.900002,61.900002
20161007160000,150.0,276.600006,90.392159,58,54.299999,0,65.0,64.900002,61.900002
20161007161500,150.0,276.600006,90.392159,58,54.299999,0,65.0,64.900002,61.900002
20161007163000,150.0,276.600006,90.392159,58,54.299999,0,65.0,64.900002,61.900002
20161007164500,150.0,276.600006,90.392159,58,54.299999,0,64.900002,64.900002,61.900002
20161007170000,150.0,276.600006,90.392159,58,54.299999,0,65.0,64.900002,61.900002
20161007171500,150.0,280.200012,91.568631,58,54.299999,0,64.900002,64.900002,61.900002
20161007173000,150.0,276.600006,90.392159,58,54.299999,0,64.900002,64.900002,61.900002
20161007174500,150.0,280.200012,91.568631,58,54.299999,0,64.800003,64.900002,61.900002
20161007180000,150.0,276.600006,90.392159,58,54.299999,0,64.800003,64.900002,61.900002
20161007181500,150.0,276.600006,90.392159,58,54.299999,0,64.800003,64.900002,61.900002
20161007183000,150.0,276.600006,90.392159,58,54.299999,0,64.699997,64.900002,61.900002
20161007184500,150.0,276.600006,90.392159,58,53.5,0,64.599998,64.900002,61.900002
20161007190000,150.0,276.600006,90.392159,58,54.299999,0,64.699997,64.900002,61.900002
20161007191500,150.0,271.799988,88.823525,58,54.299999,0,64.699997,64.900002,61.900002
20161007193000,150.0,276.600006,90.392159,58,54.299999,0,64.599998,64.900002,61.900002
20161007194500,150.0,276.600006,90.392159,58,54.299999,0,64.699997,64.900002,61.900002
20161007200000,150.0,271.799988,88.823525,57,53.5,0,64.5,64.900002,61.900002
20161007201500,150.0,267.600006,87.450982,57,53.5,0,64.599998,64.900002,61.900002
20161007203000,150.0,262.799988,85.882349,57,54.299999,0,64.599998,64.900002,61.900002
20161007204500,150.0,262.799988,85.882349,56,54.299999,0,64.599998,64.900002,61.900002
20161007210000,150.0,258.600006,84.509806,56,54.299999,0,64.599998,64.900002,61.900002
20161007211500,150.0,254.399994,83.137253,55,54.299999,0,64.599998,64.900002,61.900002
20161007213000,150.0,254.399994,83.137253,55,54.299999,0,64.599998,64.900002,61.900002
20161007214500,150.0,249.600006,81.568629,54,54.299999,0,64.599998,64.900002,61.900002
20161007220000,150.0,249.600006,81.568629,54,53.5,0,64.599998,64.900002,61.900002
20161007221500,150.0,240.0,78.431373,53,54.299999,0,64.599998,64.900002,61.900002
20161007223000,150.0,240.0,78.431373,53,55.5,0,64.699997,64.900002,61.900002
20161007224500,150.0,240.0,78.431373,53,54.400002,0,64.599998,64.900002,61.900002
20161007230000,150.0,240.0,78.431373,53,54.400002,0,64.599998,64.900002,61.900002
20161007231500,150.0,229.800003,75.09804,52,54.400002,0,64.599998,64.900002,61.900002
20161007233000,150.0,225.0,73.529412,52,54.400002,0,64.699997,64.900002,61.900002
20161007234500,150.0,225.0,73.529412,52,54.400002,0,64.599998,64.900002,61.900002
20161008000000,150.0,220.199997,71.960783,52,54.400002,0,64.599998,64.900002,61.900002
20161008001500,150.0,214.800003,70.196079,49,54.400002,0,64.599998,64.900002,61.900002
20161008003000,150.0,214.800003,70.196079,49,54.400002,0,64.599998,64.900002,61.900002
20161008004500,150.0,214.800003,70.196079,49,54.400002,0,64.699997,64.900002,61.900002
20161008010000,150.0,214.800003,70.196079,49,54.400002,0,64.699997,64.900002,61.900002
20161008011500,150.0,214.800003,70.196079,51,54.400002,0,64.699997,64.900002,61.900002
20161008013000,150.0,207.600006,67.843139,51,54.400002,0,64.699997,64.900002,61.900002
20161008014500,150.0,211.800003,69.215687,51,55.200001,0,64.699997,64.900002,61.900002
20161008020000,150.0,211.800003,69.215687,51,53.900002,0,64.699997,64.900002,61.900002
20161008021500,150.0,214.199997,69.999999,51,53.900002,0,64.599998,64.900002,61.900002
20161008023000,150.0,198.0,64.705882,48,55.5,0,64.599998,64.900002,61.900002
20161008024500,150.0,195.0,63.72549,48,54.299999,0,64.699997,64.900002,61.900002
20161008030000,150.0,198.0,64.705882,48,54.299999,0,64.599998,64.900002,61.900002
20161008031500,150.0,190.800003,62.352942,47,54.299999,0,64.599998,64.900002,61.900002
20161008033000,150.0,190.800003,62.352942,47,53.5,0,64.599998,64.900002,61.900002
20161008034500,150.0,188.399994,61.568625,47,53.5,0,64.599998,64.900002,61.900002
20161008040000,150.0,181.800003,59.411766,46,55.200001,0,64.599998,64.900002,61.900002
20161008041500,150.0,184.199997,60.196077,46,54.099998,0,64.599998,64.900002,61.900002
20161008043000,150.0,181.199997,59.215685,46,53.5,0,64.699997,64.900002,61.900002
20161008044500,150.0,181.199997,59.215685,46,54.299999,0,64.699997,64.900002,61.900002
20161008050000,150.0,184.800003,60.392158,46,54.299999,0,64.699997,64.900002,61.900002
20161008051500,150.0,184.800003,60.392158,46,53.5,0,64.699997,64.900002,61.900002
20161008053000,150.0,184.800003,60.392158,46,54.700001,0,64.900002,64.900002,61.900002
20161008054500,150.0,188.399994,61.568625,46,54.700001,0,64.800003,64.900002,61.900002
20161008060000,150.0,182.399994,59.607841,46,53.5,0,64.800003,64.900002,61.900002
20161008061500,150.0,182.399994,59.607841,46,54.299999,0,64.900002,64.900002,61.900002
20161008063000,150.0,182.399994,59.607841,46,54.299999,0,64.800003,64.900002,61.900002
20161008064500,150.0,182.399994,59.607841,46,53.700001,0,64.800003,64.900002,61.900002
20161008070000,150.0,182.399994,59.607841,46,54.599998,0,64.800003,64.900002,61.900002
20161008071500,150.0,182.399994,59.607841,46,53.900002,0,64.699997,64.900002,61.900002
20161008073000,150.0,182.399994,59.607841,46,53.900002,0,64.699997,64.900002,61.900002
20161008074500,150.0,182.399994,59.607841,46,54.700001,0,64.699997,64.900002,61.900002
20161008080000,150.0,182.399994,59.607841,46,53.900002,0,64.699997,64.900002,61.900002
20161008081500,150.0,182.399994,59.607841,46,53.900002,0,64.699997,64.900002,61.900002
20161008083000,150.0,180.0,58.823529,46,55.200001,0,64.699997,64.900002,61.900002
20161008084500,150.0,183.600006,60.000002,46,53.900002,0,64.699997,64.900002,61.900002
20161008090000,150.0,183.600006,60.000002,46,53.900002,0,64.699997,64.900002,61.900002
20161008091500,150.0,191.399994,62.549018,46,54.700001,0,64.599998,64.900002,61.900002
20161008093000,150.0,187.199997,61.17647,46,54.700001,0,64.599998,64.900002,61.900002
20161008094500,150.0,179.399994,58.627449,45,53.900002,0,64.599998,64.900002,61.900002
20161008100000,150.0,181.199997,59.215685,45,55.099998,0,64.699997,64.900002,61.900002
20161008101500,150.0,181.199997,59.215685,45,54.200001,0,64.699997,64.900002,61.900002
20161008103000,150.0,178.199997,58.235293,45,54.200001,0,64.699997,64.900002,61.900002
20161008104500,150.0,178.199997,58.235293,45,54.200001,0,64.699997,64.900002,61.900002
20161008110000,150.0,181.800003,59.411766,45,55.900002,0,64.900002,64.900002,61.900002
20161008111500,150.0,179.399994,58.627449,45,53.099998,0,65.0,64.900002,61.900002
20161008113000,150.0,177.600006,58.039218,45,53.900002,0,65.0,64.900002,61.900002
20161008114500,150.0,177.600006,58.039218,45,53.900002,0,65.099998,64.900002,61.900002
20161008120000,150.0,180.0,58.823529,46,55.599998,0,65.300003,64.900002,61.900002
20161008121500,150.0,207.0,67.647059,50,54.700001,0,65.300003,64.900002,61.900002
20161008123000,150.0,207.0,67.647059,50,53.5,0,65.099998,64.900002,61.900002
20161008124500,150.0,207.0,67.647059,50,53.5,0,65.199997,64.900002,61.900002
20161008130000,150.0,227.399994,74.313723,53,54.299999,0,65.199997,64.900002,61.900002
20161008131500,150.0,229.800003,75.09804,53,54.299999,0,65.300003,64.900002,61.900002
20161008133000,150.0,249.600006,81.568629,56,54.299999,0,65.199997,64.900002,61.900002
20161008134500,150.0,249.600006,81.568629,56,54.299999,0,65.199997,64.900002,61.900002
20161008140000,150.0,258.600006,84.509806,57,54.299999,0,65.199997,64.900002,61.900002
20161008141500,150.0,262.799988,85.882349,58,54.299999,0,65.199997,64.900002,61.900002
20161008143000,150.0,271.799988,88.823525,59,54.299999,0,65.099998,64.900002,61.900002
20161008144500,150.0,271.799988,88.823525,59,54.299999,0,65.099998,64.900002,61.900002
20161008150000,150.0,271.799988,88.823525,59,54.299999,0,65.0,64.900002,61.900002
20161008151500,150.0,271.799988,88.823525,59,54.299999,0,65.0,64.900002,61.900002
20161008153000,150.0,271.799988,88.823525,59,54.299999,0,65.0,64.900002,61.900002
20161008154500,150.0,271.799988,88.823525,59,54.299999,0,65.0,64.900002,61.900002
20161008160000,150.0,271.799988,88.823525,59,54.299999,0,65.0,64.900002,61.900002
20161008161500,150.0,276.600006,90.392159,59,54.299999,0,64.900002,64.900002,61.900002
20161008163000,150.0,271.799988,88.823525,59,54.299999,0,64.800003,64.900002,61.900002
20161008164500,150.0,271.799988,88.823525,59,54.299999,0,64.800003,64.900002,61.900002
20161008170000,150.0,276.600006,90.392159,59,55.099998,0,64.800003,64.900002,61.900002
20161008171500,150.0,271.799988,88.823525,59,56.0,0,65.099998,64.900002,61.900002
20161008173000,150.0,271.799988,88.823525,59,52.700001,0,64.900002,64.900002,61.900002
20161008174500,150.0,271.799988,88.823525,59,53.900002,0,64.800003,64.900002,61.900002
20161008180000,150.0,271.799988,88.823525,59,53.900002,0,64.800003,64.900002,61.900002
20161008181500,150.0,271.799988,88.823525,59,55.099998,0,64.800003,64.900002,61.900002
20161008183000,150.0,276.600006,90.392159,59,52.299999,0,64.699997,64.900002,61.900002
20161008184500,150.0,276.600006,90.392159,58,53.900002,0,64.800003,64.900002,61.900002
20161008190000,150.0,271.799988,88.823525,58,54.700001,0,64.800003,64.900002,61.900002
20161008191500,150.0,271.799988,88.823525,58,53.5,0,64.599998,64.900002,61.900002
20161008193000,150.0,262.799988,85.882349,58,53.5,0,64.599998,64.900002,61.900002
20161008194500,150.0,249.600006,81.568629,56,54.700001,0,64.699997,64.900002,61.900002
20161008200000,150.0,249.600006,81.568629,56,53.900002,0,64.599998,64.900002,61.900002
20161008201500,150.0,249.600006,81.568629,56,53.900002,0,64.599998,64.900002,61.900002
20161008203000,150.0,245.399994,80.196076,55,53.900002,0,64.599998,64.900002,61.900002
20161008204500,150.0,240.0,78.431373,55,53.900002,0,64.599998,64.900002,61.900002
20161008210000,150.0,245.399994,80.196076,55,53.900002,0,64.599998,64.900002,61.900002
20161008211500,150.0,240.0,78.431373,54,53.900002,0,64.599998,64.900002,61.900002
20161008213000,150.0,225.0,73.529412,52,53.900002,0,64.599998,64.900002,61.900002
20161008214500,150.0,220.199997,71.960783,52,54.700001,0,64.599998,64.900002,61.900002
20161008220000,150.0,214.800003,70.196079,51,54.700001,0,64.599998,64.900002,61.900002
20161008221500,150.0,219.0,71.568627,51,53.900002,0,64.599998,64.900002,61.900002
20161008223000,150.0,214.800003,70.196079,50,53.900002,0,64.5,64.900002,61.900002
20161008224500,150.0,207.0,67.647059,48,53.900002,0,64.699997,64.900002,61.900002
20161008230000,150.0,207.0,67.647059,48,53.900002,0,64.699997,64.900002,61.900002
20161008231500,150.0,207.0,67.647059,48,52.599998,0,64.599998,64.900002,61.900002
20161008233000,150.0,198.0,64.705882,47,54.700001,0,64.699997,64.900002,61.900002
20161008234500,150.0,198.0,64.705882,47,53.5,0,64.699997,64.900002,61.900002
20161009000000,150.0,198.0,64.705882,47,52.299999,0,64.699997,64.900002,61.900002
20161009001500,150.0,198.0,64.705882,47,54.299999,0,64.599998,64.900002,61.900002
20161009003000,150.0,198.0,64.705882,47,54.299999,0,64.699997,64.900002,61.900002
20161009004500,150.0,198.0,64.705882,47,52.299999,0,64.599998,64.900002,61.900002
20161009010000,150.0,169.800003,55.490197,44,51.5,0,64.400002,64.900002,61.900002
20161009011500,150.0,169.800003,55.490197,43,53.799999,0,64.599998,64.900002,61.900002
20161009013000,150.0,166.199997,54.313724,43,53.099998,0,64.699997,64.900002,61.900002
20161009014500,150.0,168.0,54.901961,43,53.099998,0,64.599998,64.900002,61.900002
20161009020000,150.0,157.199997,51.372548,42,51.099998,0,64.400002,64.900002,61.900002
20161009021500,150.0,151.199997,49.411764,41,53.099998,0,64.400002,64.900002,61.900002
20161009023000,150.0,153.600006,50.19608,41,53.099998,0,64.5,64.900002,61.900002
20161009024500,150.0,153.600006,50.19608,41,51.900002,0,64.400002,64.900002,61.900002
20161009030000,150.0,158.399994,51.764704,41,51.900002,0,64.300003,64.900002,61.900002
20161009031500,150.0,154.800003,50.588236,41,50.700001,0,64.199997,64.900002,61.900002
20161009033000,150.0,154.800003,50.588236,41,50.700001,0,64.0,64.900002,61.900002
20161009034500,150.0,154.800003,50.588236,41,50.700001,0,63.900002,64.900002,61.900002
20161009040000,150.0,154.800003,50.588236,41,50.700001,0,63.799999,64.900002,61.900002
20161009041500,150.0,154.800003,50.588236,41,50.700001,0,63.599998,64.900002,61.900002
20161009043000,150.0,154.800003,50.588236,41,49.900002,0,63.5,64.900002,61.900002
20161009044500,150.0,154.800003,50.588236,41,49.900002,0,63.5,64.900002,61.900002
20161009050000,150.0,154.800003,50.588236,41,49.900002,0,63.299999,64.900002,61.900002
20161009051500,150.0,154.800003,50.588236,41,49.900002,0,63.200001,64.900002,61.900002
20161009053000,150.0,154.800003,50.588236,41,49.900002,0,63.099998,64.900002,61.900002
20161009054500,150.0,151.199997,49.411764,41,49.900002,0,63.099998,64.900002,61.900002
20161009060000,150.0,154.800003,50.588236,41,49.900002,0,63.0,64.900002,61.900002
20161009061500,150.0,157.800003,51.568628,41,49.900002,0,62.799999,64.900002,61.900002
20161009063000,150.0,151.199997,49.411764,41,49.900002,0,62.700001,64.900002,61.900002
20161009064500,150.0,157.199997,51.372548,41,49.900002,0,62.599998,64.900002,61.900002
20161009070000,150.0,157.199997,51.372548,41,49.900002,0,62.599998,64.900002,61.900002
20161009071500,150.0,153.600006,50.19608,41,49.400002,0,62.5,64.900002,61.900002
20161009073000,150.0,151.199997,49.411764,41,49.400002,0,62.400002,64.900002,61.900002
20161009074500,150.0,154.800003,50.588236,41,49.400002,0,62.400002,64.900002,61.900002
20161009080000,150.0,154.800003,50.588236,41,49.400002,0,62.299999,64.900002,61.900002
20161009081500,150.0,154.800003,50.588236,41,49.400002,0,62.200001,64.900002,61.900002
20161009083000,150.0,154.800003,50.588236,41,49.400002,0,62.200001,64.900002,61.900002
20161009084500,150.0,154.800003,50.588236,41,49.400002,0,62.200001,64.900002,61.900002
20161009090000,150.0,153.0,50.0,41,49.400002,0,62.200001,64.900002,61.900002
20161009091500,150.0,156.0,50.980392,41,50.200001,0,62.299999,64.900002,61.900002
20161009093000,150.0,157.800003,51.568628,41,50.200001,0,62.299999,64.900002,61.900002
20161009094500,150.0,150.600006,49.215688,41,50.200001,0,62.400002,64.900002,61.900002
20161009100000,150.0,156.0,50.980392,41,50.200001,0,62.5,64.900002,61.900002
20161009101500,150.0,156.0,50.980392,41,50.200001,0,62.400002,64.900002,61.900002
20161009103000,150.0,156.0,50.980392,41,52.200001,0,62.599998,64.900002,61.900002
20161009104500,150.0,151.199997,49.411764,41,52.200001,0,62.799999,64.900002,61.900002
20161009110000,150.0,153.600006,50.19608,41,51.099998,0,62.799999,64.900002,61.900002
20161009111500,150.0,153.600006,50.19608,41,51.099998,0,62.799999,64.900002,61.900002
20161009113000,150.0,153.600006,50.19608,41,53.099998,0,63.099998,64.900002,61.900002
20161009114500,150.0,153.600006,50.19608,41,51.5,0,63.200001,64.900002,61.900002
20161009120000,150.0,151.199997,49.411764,41,50.700001,0,63.299999,64.900002,61.900002
20161009121500,150.0,153.0,50.0,41,53.5,0,63.5,64.900002,61.900002
20161009123000,150.0,153.0,50.0,41,52.700001,0,63.700001,64.900002,61.900002
20161009124500,150.0,154.800003,50.588236,41,51.099998,0,63.599998,65.0,62.0
20161009130000,150.0,153.0,50.0,41,53.5,0,63.900002,64.900002,61.900002
20161009131500,150.0,150.0,49.019608,41,53.5,0,64.199997,64.900002,61.900002
20161009133000,150.0,156.0,50.980392,41,51.5,0,64.300003,64.900002,61.900002
20161009134500,150.0,153.600006,50.19608,42,53.099998,0,64.400002,64.900002,61.900002
20161009140000,150.0,169.199997,55.294117,45,54.700001,0,64.800003,64.900002,61.900002
20161009141500,150.0,172.199997,56.274509,45,52.099998,0,64.900002,64.900002,61.900002
20161009143000,150.0,168.0,54.901961,45,52.099998,0,64.800003,64.900002,61.900002
20161009144500,150.0,171.0,55.882353,45,53.900002,0,65.099998,64.900002,61.900002
20161009150000,150.0,175.199997,57.254901,45,51.799999,0,65.099998,64.900002,61.900002
20161009151500,150.0,175.199997,57.254901,45,51.799999,0,65.0,65.0,62.0
20161009153000,150.0,175.199997,57.254901,45,54.299999,0,65.199997,64.900002,61.900002
20161009154500,150.0,184.199997,60.196077,47,51.900002,0,65.199997,64.900002,61.900002
20161009160000,150.0,184.199997,60.196077,47,51.099998,0,65.0,65.0,62.0
20161009161500,150.0,184.199997,60.196077,47,53.900002,0,65.199997,64.900002,61.900002
20161009163000,150.0,186.600006,60.980394,47,52.200001,0,65.199997,64.900002,61.900002
20161009164500,150.0,184.199997,60.196077,47,51.0,0,65.0,64.900002,61.900002
20161009170000,150.0,187.199997,61.17647,47,53.099998,0,65.199997,64.900002,61.900002
20161009171500,150.0,184.199997,60.196077,47,51.099998,0,65.099998,64.900002,61.900002
20161009173000,150.0,187.199997,61.17647,47,52.200001,0,65.0,64.900002,61.900002
20161009174500,150.0,183.600006,60.000002,47,53.099998,0,65.300003,64.900002,61.900002
20161009180000,150.0,183.600006,60.000002,47,51.5,0,65.099998,64.900002,61.900002
20161009181500,150.0,183.600006,60.000002,47,53.5,0,65.199997,64.900002,61.900002
