PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009183000,150.0,202.800003,66.274511,49,53.5,0,65.300003,64.900002,61.900002
20161009184500,150.0,198.0,64.705882,48,51.400002,0,65.099998,64.900002,61.900002
20161009190000,150.0,200.399994,65.490194,48,53.099998,0,65.0,64.900002,61.900002
20161009191500,150.0,194.399994,63.52941,48,53.099998,0,65.099998,64.900002,61.900002
20161009193000,150.0,194.399994,63.52941,48,51.099998,0,64.800003,64.900002,61.900002
20161009194500,150.0,194.399994,63.52941,48,52.299999,0,64.699997,64.900002,61.900002
20161009200000,150.0,196.800003,64.313726,48,53.5,0,64.800003,64.900002,61.900002
20161009201500,150.0,196.800003,64.313726,48,51.900002,0,64.699997,64.900002,61.900002
20161009203000,150.0,189.600006,61.960786,48,51.099998,0,64.5,64.900002,61.900002
20161009204500,150.0,173.399994,56.666665,45,53.5,0,64.699997,64.900002,61.900002
20161009210000,150.0,173.399994,56.666665,45,52.799999,0,64.800003,64.900002,61.900002
20161009211500,150.0,173.399994,56.666665,45,51.099998,0,64.699997,64.900002,61.900002
20161009213000,150.0,173.399994,56.666665,45,53.099998,0,64.699997,64.900002,61.900002
20161009214500,150.0,177.0,57.843137,45,53.099998,0,64.800003,64.900002,61.900002
20161009220000,150.0,172.800003,56.470589,45,51.5,0,64.800003,64.900002,61.900002
20161009221500,150.0,171.0,55.882353,45,51.5,0,64.599998,64.900002,61.900002
20161009223000,150.0,171.0,55.882353,45,53.099998,0,64.699997,64.900002,61.900002
20161009224500,150.0,171.0,55.882353,45,53.099998,0,64.699997,64.900002,61.900002
20161009230000,150.0,171.0,55.882353,45,51.299999,0,64.599998,64.900002,61.900002
20161009231500,150.0,171.0,55.882353,44,52.200001,0,64.5,64.900002,61.900002
20161009233000,150.0,166.800003,54.509805,44,53.099998,0,64.599998,64.900002,61.900002
20161009234500,150.0,170.399994,55.686273,44,53.099998,0,64.599998,64.900002,61.900002
20161010000000,150.0,160.199997,52.35294,43,53.099998,0,64.599998,64.900002,61.900002
20161010001500,150.0,157.800003,51.568628,43,52.299999,0,64.599998,64.900002,61.900002
20161010003000,150.0,157.800003,51.568628,43,51.5,0,64.5,64.900002,61.900002
20161010004500,150.0,156.0,50.980392,43,51.5,0,64.400002,64.900002,61.900002
20161010010000,150.0,156.0,50.980392,43,53.5,0,64.400002,64.900002,61.900002
20161010011500,150.0,156.0,50.980392,43,52.799999,0,64.5,64.900002,61.900002
20161010013000,150.0,156.0,50.980392,43,52.799999,0,64.400002,64.900002,61.900002
20161010014500,150.0,156.0,50.980392,43,51.900002,0,64.400002,64.900002,61.900002
20161010020000,150.0,156.0,50.980392,43,51.900002,0,64.300003,64.900002,61.900002
20161010021500,150.0,156.0,50.980392,43,51.900002,0,64.199997,64.900002,61.900002
20161010023000,150.0,151.199997,49.411764,42,51.900002,0,64.099998,64.900002,61.900002
20161010024500,150.0,153.600006,50.19608,42,51.900002,0,64.099998,64.900002,61.900002
20161010030000,150.0,153.600006,50.19608,42,51.900002,0,64.099998,64.900002,61.900002
20161010031500,150.0,153.600006,50.19608,42,51.900002,0,64.0,64.900002,61.900002
20161010033000,150.0,156.0,50.980392,42,51.900002,0,64.0,64.900002,61.900002
20161010034500,150.0,153.600006,50.19608,42,51.900002,0,64.0,64.900002,61.900002
20161010040000,150.0,153.600006,50.19608,42,51.900002,0,63.900002,64.900002,61.900002
20161010041500,150.0,155.399994,50.784312,42,51.900002,0,63.799999,64.900002,61.900002
20161010043000,150.0,158.399994,51.764704,42,51.900002,0,63.700001,64.900002,61.900002
20161010044500,150.0,153.0,50.0,42,51.900002,0,63.700001,64.900002,61.900002
20161010050000,150.0,150.600006,49.215688,42,51.900002,0,63.599998,64.900002,61.900002
20161010051500,150.0,154.800003,50.588236,42,51.900002,0,63.599998,64.900002,61.900002
20161010053000,150.0,154.800003,50.588236,42,51.099998,0,63.5,64.900002,61.900002
20161010054500,150.0,154.800003,50.588236,41,51.099998,0,63.299999,64.900002,61.900002
20161010060000,150.0,154.800003,50.588236,41,51.099998,0,63.299999,64.900002,61.900002
20161010061500,150.0,150.600006,49.215688,41,51.099998,0,63.299999,64.900002,61.900002
20161010063000,150.0,156.0,50.980392,41,51.099998,0,63.200001,64.900002,61.900002
20161010064500,150.0,156.0,50.980392,41,51.099998,0,63.099998,64.900002,61.900002
20161010070000,150.0,153.0,50.0,41,51.099998,0,63.099998,64.900002,61.900002
20161010071500,150.0,150.0,49.019608,41,51.099998,0,63.0,64.900002,61.900002
20161010073000,150.0,153.0,50.0,41,51.099998,0,62.900002,64.900002,61.900002
20161010074500,150.0,153.0,50.0,41,51.099998,0,62.799999,64.900002,61.900002
20161010080000,150.0,154.800003,50.588236,41,51.099998,0,62.799999,64.900002,61.900002
20161010081500,150.0,154.800003,50.588236,41,51.099998,0,62.799999,64.900002,61.900002
20161010083000,150.0,150.0,49.019608,41,51.799999,0,62.900002,64.900002,61.900002
20161010084500,150.0,150.0,49.019608,41,51.799999,0,63.0,64.900002,61.900002
20161010090000,150.0,155.399994,50.784312,41,51.799999,0,63.0,64.900002,61.900002
20161010091500,150.0,153.600006,50.19608,41,54.299999,0,63.099998,64.900002,61.900002
20161010093000,150.0,153.600006,50.19608,41,54.299999,0,63.400002,64.900002,61.900002
20161010094500,150.0,148.800003,48.627452,41,53.099998,0,63.400002,64.900002,61.900002
20161010100000,150.0,312.0,101.960784,63,55.099998,0,63.599998,60.0,55.200001
20161010101500,150.0,312.0,101.960784,63,54.299999,0,63.700001,60.0,55.200001
20161010103000,150.0,312.0,101.960784,63,53.5,0,64.199997,60.0,55.200001
20161010104500,150.0,312.0,101.960784,63,55.099998,0,64.0,60.0,55.200001
20161010110000,150.0,304.200012,99.411769,63,53.5,0,64.0,60.0,55.200001
20161010111500,150.0,307.799988,100.588231,63,53.5,0,64.0,60.0,55.200001
20161010113000,150.0,304.200012,99.411769,63,54.299999,0,64.300003,60.0,55.200001
20161010114500,150.0,304.200012,99.411769,63,53.200001,0,64.400002,60.0,55.200001
20161010120000,150.0,304.200012,99.411769,63,53.200001,0,64.599998,60.0,55.200001
20161010121500,150.0,304.200012,99.411769,63,53.200001,0,64.599998,60.0,55.200001
20161010123000,150.0,304.200012,99.411769,63,53.200001,0,64.699997,60.0,55.200001
20161010124500,150.0,304.200012,99.411769,63,54.299999,0,65.0,60.0,55.200001
20161010130000,150.0,300.600006,98.235296,63,54.299999,0,65.300003,60.0,55.200001
20161010131500,150.0,304.200012,99.411769,63,54.299999,0,65.199997,60.0,55.200001
20161010133000,150.0,304.200012,99.411769,63,54.299999,0,65.400002,60.0,55.200001
20161010134500,150.0,307.799988,100.588231,63,54.299999,0,65.5,60.0,55.200001
20161010140000,150.0,307.799988,100.588231,63,54.299999,0,65.800003,60.0,55.200001
20161010141500,150.0,304.200012,99.411769,63,53.5,0,65.699997,60.0,55.200001
20161010143000,150.0,296.399994,96.862743,63,53.5,0,65.5,60.0,55.200001
20161010144500,150.0,304.200012,99.411769,63,53.5,0,65.5,60.0,55.200001
20161010150000,150.0,312.0,101.960784,63,53.5,0,65.599998,60.0,55.200001
20161010151500,150.0,304.200012,99.411769,63,53.5,0,65.699997,60.0,55.200001
20161010153000,150.0,307.799988,100.588231,63,53.5,0,65.199997,60.0,55.200001
20161010154500,150.0,307.799988,100.588231,63,53.5,0,64.800003,60.0,55.200001
20161010160000,150.0,304.200012,99.411769,63,54.099998,0,64.5,60.0,55.200001
20161010161500,150.0,312.0,101.960784,63,54.099998,0,64.400002,60.0,55.200001
20161010163000,150.0,300.600006,98.235296,63,53.5,0,64.099998,60.0,55.200001
20161010164500,150.0,307.799988,100.588231,63,53.5,0,63.900002,60.0,55.200001
20161010170000,150.0,307.799988,100.588231,63,53.5,0,63.700001,60.0,55.200001
20161010171500,150.0,312.0,101.960784,63,53.5,0,63.599998,60.0,55.200001
20161010173000,150.0,312.0,101.960784,63,53.5,0,63.599998,60.0,55.200001
20161010174500,150.0,307.799988,100.588231,63,53.5,0,63.5,60.0,55.200001
20161010180000,150.0,312.0,101.960784,63,53.5,0,63.5,60.0,55.200001
20161010181500,150.0,312.0,101.960784,63,53.5,0,63.299999,60.0,55.200001
20161010183000,150.0,312.0,101.960784,63,53.5,0,63.299999,60.0,55.200001
20161010184500,150.0,307.799988,100.588231,62,54.700001,0,63.400002,60.0,55.200001
20161010190000,150.0,307.799988,100.588231,62,53.099998,0,63.299999,60.0,55.200001
20161010191500,150.0,304.200012,99.411769,62,53.900002,0,63.200001,60.0,55.200001
20161010193000,150.0,304.200012,99.411769,62,53.900002,0,63.099998,60.0,55.200001
20161010194500,150.0,307.799988,100.588231,62,53.900002,0,63.200001,60.0,55.200001
20161010200000,150.0,312.0,101.960784,62,54.700001,0,63.200001,60.0,55.200001
20161010201500,150.0,304.200012,99.411769,62,53.099998,0,63.099998,60.0,55.200001
20161010203000,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,55.200001
20161010204500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,55.200001
20161010210000,150.0,307.799988,100.588231,62,54.299999,0,63.0,60.0,55.200001
20161010211500,150.0,304.200012,99.411769,62,54.299999,0,63.0,60.0,55.200001
20161010213000,150.0,304.200012,99.411769,62,54.299999,0,62.900002,60.0,55.200001
20161010214500,150.0,304.200012,99.411769,62,55.5,0,62.900002,60.0,55.200001
20161010220000,150.0,304.200012,99.411769,62,53.900002,0,62.900002,60.0,55.200001
20161010221500,150.0,304.200012,99.411769,62,53.900002,0,62.599998,60.0,55.200001
20161010223000,150.0,304.200012,99.411769,62,53.900002,0,62.599998,60.0,55.200001
20161010224500,150.0,304.200012,99.411769,62,55.900002,0,62.700001,60.0,55.200001
20161010230000,150.0,300.600006,98.235296,62,53.099998,0,62.599998,60.0,55.200001
20161010231500,150.0,304.200012,99.411769,62,53.099998,0,62.5,60.0,55.200001
20161010233000,150.0,304.200012,99.411769,62,55.900002,0,62.5,60.0,55.200001
20161010234500,150.0,304.200012,99.411769,62,53.099998,0,62.5,60.0,55.200001
20161011000000,150.0,304.200012,99.411769,62,53.900002,0,62.400002,60.0,55.200001
20161011001500,150.0,304.200012,99.411769,62,53.900002,0,62.299999,60.0,55.200001
20161011003000,150.0,300.600006,98.235296,62,53.900002,0,62.400002,60.0,55.200001
20161011004500,150.0,307.799988,100.588231,62,53.900002,0,62.200001,60.0,55.200001
20161011010000,150.0,307.799988,100.588231,62,55.900002,0,62.200001,60.0,55.200001
20161011011500,150.0,307.799988,100.588231,62,53.5,0,62.200001,60.0,55.200001
20161011013000,150.0,304.200012,99.411769,62,53.5,0,62.099998,60.0,55.200001
20161011014500,150.0,307.799988,100.588231,62,54.299999,0,62.200001,60.0,55.200001
20161011020000,150.0,307.799988,100.588231,62,54.299999,0,62.0,60.0,55.200001
20161011021500,150.0,304.200012,99.411769,62,53.099998,0,61.900002,60.0,55.200001
20161011023000,150.0,304.200012,99.411769,61,54.0,0,62.0,60.0,55.200001
20161011024500,150.0,304.200012,99.411769,61,54.0,0,62.0,60.0,55.200001
20161011030000,150.0,304.200012,99.411769,61,54.0,0,61.900002,60.0,55.200001
20161011031500,150.0,307.799988,100.588231,61,54.599998,0,62.0,60.0,55.200001
20161011033000,150.0,304.200012,99.411769,61,53.900002,0,62.0,60.0,55.200001
20161011034500,150.0,304.200012,99.411769,61,53.900002,0,61.900002,60.0,55.200001
20161011040000,150.0,307.799988,100.588231,61,53.900002,0,61.900002,60.0,55.200001
20161011041500,150.0,304.200012,99.411769,61,53.900002,0,61.900002,60.0,55.200001
20161011043000,150.0,304.200012,99.411769,61,55.5,0,61.799999,60.0,55.200001
20161011044500,150.0,304.200012,99.411769,61,54.299999,0,61.900002,60.0,55.200001
20161011050000,150.0,307.799988,100.588231,61,53.5,0,61.700001,60.0,55.200001
20161011051500,150.0,300.600006,98.235296,61,54.700001,0,61.700001,60.0,55.200001
20161011053000,150.0,300.600006,98.235296,61,53.5,0,61.700001,60.0,55.200001
20161011054500,150.0,300.600006,98.235296,61,53.5,0,61.700001,60.0,55.200001
20161011060000,150.0,304.200012,99.411769,61,54.700001,0,61.700001,60.0,55.200001
20161011061500,150.0,304.200012,99.411769,61,53.099998,0,61.700001,60.0,55.200001
20161011063000,150.0,300.600006,98.235296,61,53.099998,0,61.599998,60.0,55.200001
20161011064500,150.0,300.600006,98.235296,61,54.700001,0,61.700001,60.0,55.200001
20161011070000,150.0,300.600006,98.235296,61,53.5,0,62.5,60.0,55.200001
20161011071500,150.0,300.600006,98.235296,61,53.5,0,62.799999,60.0,55.200001
20161011073000,150.0,300.600006,98.235296,61,55.5,0,63.0,60.0,55.200001
20161011074500,150.0,304.200012,99.411769,61,54.299999,0,63.200001,60.0,55.200001
20161011080000,150.0,304.200012,99.411769,61,54.299999,0,63.299999,60.0,55.200001
20161011081500,150.0,304.200012,99.411769,61,55.099998,0,63.299999,60.0,55.200001
20161011083000,150.0,304.200012,99.411769,61,53.099998,0,63.200001,60.0,55.200001
20161011084500,150.0,300.600006,98.235296,61,53.900002,0,63.599998,60.0,55.200001
20161011090000,150.0,296.399994,96.862743,61,55.200001,0,63.599998,60.0,55.200001
20161011091500,150.0,304.200012,99.411769,61,53.5,0,63.700001,60.0,55.200001
20161011093000,150.0,296.399994,96.862743,61,53.5,0,63.799999,60.0,55.200001
20161011094500,150.0,296.399994,96.862743,61,53.5,0,64.0,60.0,55.200001
20161011100000,150.0,304.200012,99.411769,61,53.5,0,64.0,60.0,55.200001
20161011101500,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,55.200001
20161011103000,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,55.200001
20161011104500,150.0,304.200012,99.411769,61,54.299999,0,64.300003,60.0,55.200001
20161011110000,150.0,307.799988,100.588231,61,54.299999,0,64.400002,60.0,55.200001
20161011111500,150.0,300.600006,98.235296,61,54.299999,0,64.5,60.0,55.200001
20161011113000,150.0,304.200012,99.411769,61,54.299999,0,64.599998,60.0,55.200001
20161011114500,150.0,304.200012,99.411769,61,54.299999,0,64.599998,60.0,55.200001
20161011120000,150.0,304.200012,99.411769,61,54.299999,0,65.0,60.0,55.200001
20161011121500,150.0,304.200012,99.411769,61,54.299999,0,65.099998,60.0,55.200001
20161011123000,150.0,304.200012,99.411769,61,54.299999,0,65.300003,60.0,55.200001
20161011124500,150.0,304.200012,99.411769,61,54.299999,0,65.5,60.0,55.200001
20161011130000,150.0,304.200012,99.411769,61,54.299999,0,65.5,60.0,55.200001
20161011131500,150.0,300.600006,98.235296,61,54.299999,0,65.599998,60.0,55.200001
20161011133000,150.0,300.600006,98.235296,61,54.299999,0,66.0,60.0,55.200001
20161011134500,150.0,307.799988,100.588231,61,53.5,0,66.0,60.0,55.200001
20161011140000,150.0,304.200012,99.411769,61,53.5,0,66.199997,60.0,55.200001
20161011141500,150.0,300.600006,98.235296,61,53.5,0,66.199997,60.0,55.200001
20161011143000,150.0,304.200012,99.411769,61,53.5,0,66.599998,60.0,55.200001
20161011144500,150.0,300.600006,98.235296,61,53.5,0,66.400002,60.0,55.200001
20161011150000,150.0,300.600006,98.235296,61,53.5,0,66.300003,60.0,55.200001
20161011151500,150.0,312.0,101.960784,61,53.5,0,66.0,60.0,55.200001
20161011153000,150.0,307.799988,100.588231,61,53.5,0,65.300003,60.0,55.200001
20161011154500,150.0,307.799988,100.588231,61,53.5,0,65.0,60.0,55.200001
20161011160000,150.0,307.799988,100.588231,61,53.5,0,64.699997,60.0,55.200001
20161011161500,150.0,312.0,101.960784,61,53.5,0,64.5,60.0,55.200001
20161011163000,150.0,307.799988,100.588231,61,53.5,0,64.300003,60.0,55.200001
20161011164500,150.0,304.200012,99.411769,61,53.5,0,64.199997,60.0,55.200001
20161011170000,150.0,304.200012,99.411769,61,53.5,0,64.0,60.0,55.200001
20161011171500,150.0,307.799988,100.588231,61,54.700001,0,64.0,60.0,55.200001
20161011173000,150.0,304.200012,99.411769,61,53.5,0,63.900002,60.0,55.200001
20161011174500,150.0,307.799988,100.588231,61,53.5,0,63.700001,60.0,55.200001
20161011180000,150.0,312.0,101.960784,61,53.5,0,63.700001,60.0,55.200001
20161011181500,150.0,304.200012,99.411769,61,53.5,0,63.599998,60.0,55.200001
20161011183000,150.0,307.799988,100.588231,61,53.5,0,63.599998,60.0,55.200001
20161011184500,150.0,307.799988,100.588231,61,53.5,0,63.5,60.0,55.200001
20161011190000,150.0,307.799988,100.588231,61,53.5,0,63.299999,60.0,55.200001
20161011191500,150.0,307.799988,100.588231,61,53.5,0,63.200001,60.0,55.200001
20161011193000,150.0,304.200012,99.411769,61,53.5,0,63.200001,60.0,55.200001
20161011194500,150.0,304.200012,99.411769,61,53.5,0,63.099998,60.0,55.200001
20161011200000,150.0,304.200012,99.411769,61,53.5,0,63.0,60.0,55.200001
20161011201500,150.0,304.200012,99.411769,61,53.5,0,62.799999,60.0,55.200001
20161011203000,150.0,300.600006,98.235296,61,53.5,0,62.799999,60.0,55.200001
20161011204500,150.0,300.600006,98.235296,61,53.5,0,62.700001,60.0,55.200001
20161011210000,150.0,307.799988,100.588231,61,53.5,0,62.599998,60.0,55.200001
20161011211500,150.0,300.600006,98.235296,61,53.5,0,62.599998,60.0,55.200001
20161011213000,150.0,304.200012,99.411769,61,53.5,0,62.599998,60.0,55.200001
20161011214500,150.0,300.600006,98.235296,61,53.5,0,62.5,60.0,55.200001
20161011220000,150.0,296.399994,96.862743,61,53.5,0,62.5,60.0,55.200001
20161011221500,150.0,300.600006,98.235296,61,53.5,0,62.400002,60.0,55.200001
20161011223000,150.0,304.200012,99.411769,61,53.5,0,62.400002,60.0,55.200001
20161011224500,150.0,300.600006,98.235296,61,53.5,0,62.299999,60.0,55.200001
20161011230000,150.0,296.399994,96.862743,61,53.5,0,62.200001,60.0,55.200001
20161011231500,150.0,300.600006,98.235296,61,53.5,0,62.200001,60.0,55.200001
20161011233000,150.0,304.200012,99.411769,62,53.5,0,62.200001,60.0,55.200001
20161011234500,150.0,300.600006,98.235296,62,53.5,0,62.200001,60.0,55.200001
20161012000000,150.0,300.600006,98.235296,63,53.5,0,62.099998,60.0,55.200001
20161012001500,150.0,300.600006,98.235296,63,53.5,0,62.0,60.0,55.200001
20161012003000,150.0,304.200012,99.411769,63,53.5,0,62.099998,60.0,55.200001
20161012004500,150.0,300.600006,98.235296,63,53.5,0,62.0,60.0,55.200001
20161012010000,150.0,300.600006,98.235296,63,53.5,0,62.0,60.0,55.200001
20161012011500,150.0,304.200012,99.411769,63,52.599998,0,62.0,60.0,55.200001
20161012013000,150.0,296.399994,96.862743,63,52.599998,0,61.900002,60.0,55.200001
20161012014500,150.0,307.799988,100.588231,63,52.599998,0,61.900002,60.0,55.200001
20161012020000,150.0,300.600006,98.235296,63,52.599998,0,61.799999,60.0,55.200001
20161012021500,150.0,304.200012,99.411769,63,52.599998,0,61.700001,60.0,55.200001
20161012023000,150.0,304.200012,99.411769,63,52.599998,0,61.700001,60.0,55.200001
20161012024500,150.0,304.200012,99.411769,63,52.599998,0,61.599998,60.0,55.200001
20161012030000,150.0,300.600006,98.235296,63,52.599998,0,61.599998,60.0,55.200001
20161012031500,150.0,304.200012,99.411769,63,52.599998,0,61.599998,60.0,55.200001
20161012033000,150.0,300.600006,98.235296,63,52.599998,0,61.599998,60.0,55.200001
20161012034500,150.0,296.399994,96.862743,63,52.599998,0,61.599998,60.0,55.200001
20161012040000,150.0,300.600006,98.235296,63,52.599998,0,61.5,60.0,55.200001
20161012041500,150.0,300.600006,98.235296,63,52.599998,0,61.5,60.0,55.200001
20161012043000,150.0,304.200012,99.411769,63,52.599998,0,61.5,60.0,55.200001
20161012044500,150.0,304.200012,99.411769,63,52.599998,0,61.400002,60.0,55.200001
20161012050000,150.0,304.200012,99.411769,63,52.599998,0,61.5,60.0,55.200001
20161012051500,150.0,300.600006,98.235296,63,52.599998,0,61.400002,60.0,55.200001
20161012053000,150.0,300.600006,98.235296,63,52.599998,0,61.400002,60.0,55.200001
20161012054500,150.0,304.200012,99.411769,63,52.599998,0,61.400002,60.0,55.200001
20161012060000,150.0,300.600006,98.235296,63,52.599998,0,61.299999,60.0,55.200001
20161012061500,150.0,304.200012,99.411769,63,52.599998,0,61.299999,60.0,55.200001
20161012063000,150.0,300.600006,98.235296,63,52.599998,0,61.299999,60.0,55.200001
20161012064500,150.0,300.600006,98.235296,63,52.599998,0,61.299999,60.0,55.200001
20161012070000,150.0,210.0,68.627451,51,52.599998,0,62.799999,62.799999,59.799999
20161012071500,150.0,227.399994,74.313723,52,52.599998,0,63.200001,62.799999,59.799999
20161012073000,150.0,267.600006,87.450982,57,52.599998,0,63.400002,62.799999,59.799999
20161012074500,150.0,288.600006,94.313727,61,52.599998,0,63.299999,62.799999,59.799999
20161012080000,150.0,300.600006,98.235296,62,52.599998,0,63.299999,62.799999,59.799999
20161012081500,150.0,300.600006,98.235296,62,52.599998,0,63.400002,62.799999,59.799999
20161012083000,150.0,300.600006,98.235296,62,52.599998,0,63.5,62.799999,59.799999
20161012084500,150.0,304.200012,99.411769,62,53.5,0,63.5,62.799999,59.799999
20161012090000,150.0,300.600006,98.235296,62,53.5,0,63.599998,62.799999,59.799999
20161012091500,150.0,304.200012,99.411769,63,53.5,0,63.599998,62.799999,59.799999
20161012093000,150.0,300.600006,98.235296,63,53.5,0,63.700001,62.799999,59.799999
20161012094500,150.0,300.600006,98.235296,63,54.299999,0,63.799999,62.799999,59.799999
20161012100000,150.0,304.200012,99.411769,63,54.299999,0,64.0,62.799999,59.799999
20161012101500,150.0,300.600006,98.235296,63,54.299999,0,64.099998,62.799999,59.799999
20161012103000,150.0,304.200012,99.411769,63,53.5,0,64.300003,62.799999,59.799999
20161012104500,150.0,307.799988,100.588231,63,54.299999,0,64.300003,62.799999,59.799999
20161012110000,150.0,307.799988,100.588231,63,54.299999,0,64.400002,62.799999,59.799999
20161012111500,150.0,304.200012,99.411769,53,53.5,0,64.599998,62.799999,59.799999
20161012113000,150.0,307.799988,100.588231,53,53.5,0,64.599998,62.799999,59.799999
20161012114500,150.0,304.200012,99.411769,53,53.5,0,64.800003,62.799999,59.799999
20161012120000,150.0,307.799988,100.588231,53,53.5,0,64.800003,62.799999,59.799999
20161012121500,150.0,300.600006,98.235296,53,53.5,0,64.800003,62.799999,59.799999
20161012123000,150.0,300.600006,98.235296,53,53.5,0,65.0,62.799999,59.799999
20161012124500,150.0,304.200012,99.411769,53,53.5,0,65.099998,62.799999,59.799999
20161012130000,150.0,300.600006,98.235296,53,53.5,0,65.300003,62.799999,59.799999
20161012131500,150.0,300.600006,98.235296,53,54.299999,0,65.300003,62.799999,59.799999
20161012133000,150.0,300.600006,98.235296,53,54.299999,0,65.5,62.799999,59.799999
20161012134500,150.0,300.600006,98.235296,53,54.299999,0,65.400002,62.799999,59.799999
20161012140000,150.0,300.600006,98.235296,53,54.299999,0,65.599998,62.799999,59.799999
20161012141500,150.0,307.799988,100.588231,53,54.299999,0,65.800003,62.799999,59.799999
20161012143000,150.0,304.200012,99.411769,54,54.299999,0,65.800003,62.799999,59.799999
20161012144500,150.0,307.799988,100.588231,54,54.299999,0,66.0,62.799999,59.799999
20161012150000,150.0,307.799988,100.588231,54,54.299999,0,66.099998,62.799999,59.799999
20161012151500,150.0,307.799988,100.588231,54,54.299999,0,66.099998,62.799999,59.799999
20161012153000,150.0,307.799988,100.588231,54,53.599998,0,66.0,62.799999,59.799999
20161012154500,150.0,307.799988,100.588231,54,53.599998,0,65.900002,62.799999,59.799999
20161012160000,150.0,304.200012,99.411769,54,53.599998,0,65.599998,62.799999,59.799999
20161012161500,150.0,304.200012,99.411769,54,53.599998,0,65.099998,62.799999,59.799999
20161012163000,150.0,304.200012,99.411769,54,53.599998,0,64.800003,62.799999,59.799999
20161012164500,150.0,304.200012,99.411769,54,53.599998,0,64.599998,62.799999,59.799999
20161012170000,150.0,300.600006,98.235296,54,53.599998,0,64.300003,62.799999,59.799999
20161012171500,150.0,304.200012,99.411769,54,53.599998,0,64.400002,62.799999,59.799999
20161012173000,150.0,300.600006,98.235296,54,54.299999,0,64.400002,62.799999,59.799999
20161012174500,150.0,304.200012,99.411769,54,53.299999,0,64.199997,62.799999,59.799999
20161012180000,150.0,300.600006,98.235296,54,53.299999,0,64.199997,62.799999,59.799999
20161012181500,150.0,304.200012,99.411769,54,53.299999,0,64.099998,62.799999,59.799999
20161012183000,150.0,304.200012,99.411769,54,53.299999,0,64.099998,62.799999,59.799999
20161012184500,150.0,300.600006,98.235296,54,53.900002,0,64.0,62.799999,59.799999
20161012190000,150.0,300.600006,98.235296,55,53.900002,0,64.0,62.799999,59.799999
20161012191500,150.0,300.600006,98.235296,55,53.900002,0,63.900002,62.799999,59.799999
20161012193000,150.0,300.600006,98.235296,55,53.900002,0,63.900002,62.799999,59.799999
20161012194500,150.0,304.200012,99.411769,55,56.0,0,63.900002,62.799999,59.799999
20161012200000,150.0,304.200012,99.411769,55,53.900002,0,63.799999,62.799999,59.799999
20161012201500,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161012203000,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161012204500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161012210000,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161012211500,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161012213000,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161012214500,150.0,304.200012,99.411769,55,53.900002,0,63.400002,62.799999,59.799999
20161012220000,150.0,300.600006,98.235296,55,53.900002,0,63.299999,62.799999,59.799999
20161012221500,150.0,300.600006,98.235296,55,53.900002,0,63.299999,62.799999,59.799999
20161012223000,150.0,304.200012,99.411769,55,53.900002,0,63.200001,62.799999,59.799999
20161012224500,150.0,300.600006,98.235296,55,53.900002,0,63.299999,62.799999,59.799999
20161012230000,150.0,300.600006,98.235296,55,53.900002,0,63.200001,62.799999,59.799999
20161012231500,150.0,300.600006,98.235296,55,53.900002,0,63.099998,62.799999,59.799999
20161012233000,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161012234500,150.0,300.600006,98.235296,55,53.900002,0,63.0,62.799999,59.799999
20161013000000,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161013001500,150.0,300.600006,98.235296,55,53.900002,0,62.900002,62.799999,59.799999
20161013003000,150.0,304.200012,99.411769,55,53.900002,0,62.799999,62.799999,59.799999
20161013004500,150.0,304.200012,99.411769,55,53.900002,0,62.799999,62.799999,59.799999
20161013010000,150.0,300.600006,98.235296,54,53.900002,0,62.799999,62.799999,59.799999
20161013011500,150.0,300.600006,98.235296,54,53.099998,0,62.700001,62.799999,59.799999
20161013013000,150.0,296.399994,96.862743,54,53.099998,0,62.599998,62.799999,59.799999
20161013014500,150.0,296.399994,96.862743,54,53.099998,0,62.599998,62.799999,59.799999
20161013020000,150.0,300.600006,98.235296,54,53.099998,0,62.599998,62.799999,59.799999
20161013021500,150.0,296.399994,96.862743,54,53.099998,0,62.5,62.799999,59.799999
20161013023000,150.0,284.399994,92.941174,52,53.099998,0,62.400002,62.799999,59.799999
20161013024500,150.0,280.200012,91.568631,52,53.099998,0,62.5,62.799999,59.799999
20161013030000,150.0,280.200012,91.568631,52,53.099998,0,62.5,62.799999,59.799999
20161013031500,150.0,267.600006,87.450982,50,52.299999,0,62.5,62.799999,59.799999
20161013033000,150.0,258.600006,84.509806,49,52.299999,0,62.5,62.799999,59.799999
20161013034500,150.0,254.399994,83.137253,49,52.299999,0,62.5,62.799999,59.799999
20161013040000,150.0,254.399994,83.137253,48,52.299999,0,62.5,62.799999,59.799999
20161013041500,150.0,240.0,78.431373,47,52.299999,0,62.5,62.799999,59.799999
20161013043000,150.0,229.800003,75.09804,46,52.299999,0,62.5,62.799999,59.799999
20161013044500,150.0,229.800003,75.09804,46,52.299999,0,62.5,62.799999,59.799999
20161013050000,150.0,229.800003,75.09804,45,52.299999,0,62.5,62.799999,59.799999
20161013051500,150.0,220.199997,71.960783,44,52.299999,0,62.5,62.799999,59.799999
20161013053000,150.0,209.399994,68.431371,41,52.299999,0,62.5,62.799999,59.799999
20161013054500,150.0,209.399994,68.431371,41,52.299999,0,62.5,62.799999,59.799999
20161013060000,150.0,209.399994,68.431371,41,52.299999,0,62.5,62.799999,59.799999
20161013061500,150.0,204.600006,66.862747,41,52.299999,0,62.5,62.799999,59.799999
20161013063000,150.0,210.0,68.627451,41,52.299999,0,62.599998,62.799999,59.799999
20161013064500,150.0,205.800003,67.254903,41,52.299999,0,62.900002,62.799999,59.799999
20161013070000,150.0,230.399994,75.294116,46,52.299999,0,63.299999,62.799999,59.799999
20161013071500,150.0,249.600006,81.568629,49,52.299999,0,63.200001,62.799999,59.799999
20161013073000,150.0,300.600006,98.235296,55,52.299999,0,63.5,62.799999,59.799999
20161013074500,150.0,300.600006,98.235296,55,52.299999,0,63.400002,62.799999,59.799999
20161013080000,150.0,304.200012,99.411769,55,52.299999,0,63.299999,62.799999,59.799999
20161013081500,150.0,296.399994,96.862743,55,53.099998,0,63.299999,62.799999,59.799999
20161013083000,150.0,304.200012,99.411769,55,53.099998,0,63.400002,62.799999,59.799999
20161013084500,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161013090000,150.0,307.799988,100.588231,55,53.900002,0,63.700001,62.799999,59.799999
20161013091500,150.0,304.200012,99.411769,54,53.900002,0,64.0,62.799999,59.799999
20161013093000,150.0,304.200012,99.411769,54,54.700001,0,63.799999,62.799999,59.799999
20161013094500,150.0,300.600006,98.235296,54,54.700001,0,63.900002,62.799999,59.799999
20161013100000,150.0,300.600006,98.235296,54,53.900002,0,64.0,62.799999,59.799999
20161013101500,150.0,304.200012,99.411769,54,53.900002,0,64.0,62.799999,59.799999
20161013103000,150.0,304.200012,99.411769,54,53.900002,0,64.099998,62.799999,59.799999
20161013104500,150.0,304.200012,99.411769,54,53.900002,0,64.0,62.799999,59.799999
20161013110000,150.0,304.200012,99.411769,54,53.900002,0,64.199997,62.799999,59.799999
20161013111500,150.0,300.600006,98.235296,54,53.900002,0,64.199997,62.799999,59.799999
20161013113000,150.0,304.200012,99.411769,54,53.900002,0,64.300003,62.799999,59.799999
20161013114500,150.0,304.200012,99.411769,54,53.900002,0,64.400002,62.799999,59.799999
20161013120000,150.0,300.600006,98.235296,54,53.900002,0,64.800003,62.799999,59.799999
20161013121500,150.0,304.200012,99.411769,54,53.099998,0,64.699997,62.799999,59.799999
20161013123000,150.0,304.200012,99.411769,54,55.5,0,65.0,62.799999,59.799999
20161013124500,150.0,304.200012,99.411769,54,54.299999,0,65.199997,62.799999,59.799999
20161013130000,150.0,300.600006,98.235296,54,54.299999,0,65.199997,62.799999,59.799999
20161013131500,150.0,296.399994,96.862743,54,53.5,0,65.400002,62.799999,59.799999
20161013133000,150.0,304.200012,99.411769,54,53.5,0,65.5,62.799999,59.799999
20161013134500,150.0,304.200012,99.411769,54,53.5,0,65.599998,62.799999,59.799999
20161013140000,150.0,300.600006,98.235296,54,53.5,0,65.800003,62.799999,59.799999
20161013141500,150.0,304.200012,99.411769,54,53.5,0,65.900002,62.799999,59.799999
20161013143000,150.0,300.600006,98.235296,54,53.5,0,66.0,62.799999,59.799999
20161013144500,150.0,300.600006,98.235296,54,53.5,0,66.0,62.799999,59.799999
20161013150000,150.0,296.399994,96.862743,54,53.5,0,65.900002,62.799999,59.799999
20161013151500,150.0,300.600006,98.235296,54,53.5,0,65.400002,62.799999,59.799999
20161013153000,150.0,300.600006,98.235296,54,54.299999,0,65.0,62.799999,59.799999
20161013154500,150.0,296.399994,96.862743,54,54.299999,0,64.900002,62.799999,59.799999
20161013160000,150.0,304.200012,99.411769,55,53.5,0,64.599998,62.799999,59.799999
20161013161500,150.0,300.600006,98.235296,55,53.5,0,64.5,62.799999,59.799999
20161013163000,150.0,304.200012,99.411769,55,53.5,0,64.400002,62.799999,59.799999
20161013164500,150.0,304.200012,99.411769,55,53.5,0,64.300003,62.799999,59.799999
20161013170000,150.0,307.799988,100.588231,55,53.5,0,64.199997,62.799999,59.799999
20161013171500,150.0,300.600006,98.235296,55,53.5,0,64.199997,62.799999,59.799999
20161013173000,150.0,300.600006,98.235296,55,53.5,0,64.099998,62.799999,59.799999
20161013174500,150.0,296.399994,96.862743,55,54.700001,0,64.099998,62.799999,59.799999
20161013180000,150.0,300.600006,98.235296,55,53.5,0,64.0,62.799999,59.799999
20161013181500,150.0,300.600006,98.235296,55,53.5,0,64.0,62.799999,59.799999
20161013183000,150.0,304.200012,99.411769,55,53.5,0,63.900002,62.799999,59.799999
20161013184500,150.0,300.600006,98.235296,55,53.5,0,63.799999,62.799999,59.799999
20161013190000,150.0,296.399994,96.862743,55,52.700001,0,63.599998,62.799999,59.799999
20161013191500,150.0,300.600006,98.235296,55,52.700001,0,63.400002,62.799999,59.799999
20161013193000,150.0,300.600006,98.235296,55,52.700001,0,63.200001,62.799999,59.799999
20161013194500,150.0,300.600006,98.235296,55,52.700001,0,63.099998,62.799999,59.799999
20161013200000,150.0,307.799988,100.588231,55,52.700001,0,63.0,62.799999,59.799999
20161013201500,150.0,304.200012,99.411769,55,52.700001,0,63.0,62.799999,59.799999
20161013203000,150.0,300.600006,98.235296,55,52.700001,0,62.799999,62.799999,59.799999
20161013204500,150.0,304.200012,99.411769,55,52.700001,0,62.799999,62.799999,59.799999
20161013210000,150.0,300.600006,98.235296,55,52.700001,0,62.700001,62.799999,59.799999
20161013211500,150.0,300.600006,98.235296,55,52.700001,0,62.599998,62.799999,59.799999
20161013213000,150.0,300.600006,98.235296,55,52.700001,0,62.599998,62.799999,59.799999
20161013214500,150.0,292.799988,95.686271,53,52.700001,0,62.5,62.799999,59.799999
20161013220000,150.0,284.399994,92.941174,52,52.700001,0,62.5,62.799999,59.799999
20161013221500,150.0,276.600006,90.392159,52,52.700001,0,62.5,62.799999,59.799999
20161013223000,150.0,267.600006,87.450982,51,52.700001,0,62.5,62.799999,59.799999
20161013224500,150.0,267.600006,87.450982,50,52.700001,0,62.5,62.799999,59.799999
20161013230000,150.0,258.600006,84.509806,50,52.700001,0,62.5,62.799999,59.799999
20161013231500,150.0,254.399994,83.137253,48,52.700001,0,62.5,62.799999,59.799999
20161013233000,150.0,249.600006,81.568629,48,52.700001,0,62.599998,62.799999,59.799999
20161013234500,150.0,245.399994,80.196076,48,52.700001,0,62.799999,62.799999,59.799999
20161014000000,150.0,254.399994,83.137253,49,52.700001,0,62.799999,62.799999,59.799999
20161014001500,150.0,254.399994,83.137253,49,52.700001,0,62.799999,62.799999,59.799999
20161014003000,150.0,249.600006,81.568629,49,52.700001,0,62.799999,62.799999,59.799999
20161014004500,150.0,249.600006,81.568629,49,51.900002,0,62.700001,62.799999,59.799999
20161014010000,150.0,254.399994,83.137253,49,51.900002,0,62.599998,62.799999,59.799999
20161014011500,150.0,254.399994,83.137253,49,51.900002,0,62.599998,62.799999,59.799999
20161014013000,150.0,254.399994,83.137253,49,51.900002,0,62.5,62.799999,59.799999
20161014014500,150.0,249.600006,81.568629,48,51.900002,0,62.5,62.799999,59.799999
20161014020000,150.0,235.199997,76.862744,46,51.900002,0,62.400002,62.799999,59.799999
20161014021500,150.0,229.800003,75.09804,45,51.900002,0,62.5,62.799999,59.799999
20161014023000,150.0,220.199997,71.960783,43,51.900002,0,62.400002,62.799999,59.799999
20161014024500,150.0,208.800003,68.235295,42,51.900002,0,62.400002,62.799999,59.799999
20161014030000,150.0,193.800003,63.333334,40,51.900002,0,62.400002,62.799999,59.799999
20161014031500,150.0,189.600006,61.960786,40,51.900002,0,62.599998,62.799999,59.799999
20161014033000,150.0,189.600006,61.960786,40,51.900002,0,62.599998,62.799999,59.799999
20161014034500,150.0,189.600006,61.960786,40,51.900002,0,62.700001,62.799999,59.799999
20161014040000,150.0,192.0,62.745098,40,51.900002,0,62.700001,62.799999,59.799999
20161014041500,150.0,192.0,62.745098,40,51.900002,0,62.700001,62.799999,59.799999
20161014043000,150.0,192.0,62.745098,40,51.900002,0,62.700001,62.799999,59.799999
20161014044500,150.0,189.0,61.764706,40,51.900002,0,62.700001,62.799999,59.799999
20161014050000,150.0,193.199997,63.137254,40,51.900002,0,62.700001,62.799999,59.799999
20161014051500,150.0,190.199997,62.156862,40,51.900002,0,62.700001,62.799999,59.799999
20161014053000,150.0,190.199997,62.156862,40,51.900002,0,62.700001,62.799999,59.799999
20161014054500,150.0,190.199997,62.156862,40,51.900002,0,62.700001,62.799999,59.799999
20161014060000,150.0,190.199997,62.156862,40,51.900002,0,62.599998,62.799999,59.799999
20161014061500,150.0,190.199997,62.156862,40,51.900002,0,62.599998,62.799999,59.799999
20161014063000,150.0,190.199997,62.156862,40,51.900002,0,62.599998,62.799999,59.799999
20161014064500,150.0,218.399994,71.372547,45,51.900002,0,63.299999,62.799999,59.799999
20161014070000,150.0,262.799988,85.882349,50,51.900002,0,63.299999,62.799999,59.799999
20161014071500,150.0,276.600006,90.392159,51,51.900002,0,63.200001,62.799999,59.799999
20161014073000,150.0,280.200012,91.568631,52,51.900002,0,63.200001,62.799999,59.799999
20161014074500,150.0,288.600006,94.313727,53,51.900002,0,63.099998,62.799999,59.799999
20161014080000,150.0,292.799988,95.686271,53,51.900002,0,63.0,62.799999,59.799999
20161014081500,150.0,292.799988,95.686271,53,51.900002,0,63.0,62.799999,59.799999
20161014083000,150.0,292.799988,95.686271,53,51.900002,0,63.099998,62.799999,59.799999
20161014084500,150.0,300.600006,98.235296,55,51.900002,0,63.099998,62.799999,59.799999
20161014090000,150.0,296.399994,96.862743,55,52.700001,0,63.200001,62.799999,59.799999
20161014091500,150.0,304.200012,99.411769,55,52.700001,0,63.200001,62.799999,59.799999
20161014093000,150.0,300.600006,98.235296,55,52.700001,0,63.299999,62.799999,59.799999
20161014094500,150.0,300.600006,98.235296,55,53.5,0,63.299999,62.799999,59.799999
20161014100000,150.0,292.799988,95.686271,53,53.5,0,63.099998,62.799999,59.799999
20161014101500,150.0,288.600006,94.313727,53,53.5,0,63.0,62.799999,59.799999
20161014103000,150.0,288.600006,94.313727,53,53.5,0,62.799999,62.799999,59.799999
20161014104500,150.0,288.600006,94.313727,53,53.5,0,62.799999,62.799999,59.799999
20161014110000,150.0,284.399994,92.941174,53,53.5,0,62.599998,62.799999,59.799999
20161014111500,150.0,288.600006,94.313727,53,53.5,0,62.599998,62.799999,59.799999
20161014113000,150.0,288.600006,94.313727,53,53.5,0,62.599998,62.799999,59.799999
20161014114500,150.0,284.399994,92.941174,53,53.5,0,62.599998,62.799999,59.799999
20161014120000,150.0,284.399994,92.941174,53,54.299999,0,62.700001,62.799999,59.799999
20161014121500,150.0,284.399994,92.941174,53,54.299999,0,62.799999,62.799999,59.799999
20161014123000,150.0,280.200012,91.568631,53,54.299999,0,62.900002,62.799999,59.799999
20161014124500,150.0,271.799988,88.823525,53,54.299999,0,63.0,62.799999,59.799999
20161014130000,150.0,284.399994,92.941174,53,53.5,0,63.099998,62.799999,59.799999
20161014131500,150.0,288.600006,94.313727,54,53.5,0,63.099998,62.799999,59.799999
20161014133000,150.0,300.600006,98.235296,56,53.5,0,63.0,62.799999,59.799999
20161014134500,150.0,304.200012,99.411769,56,53.5,0,63.0,62.799999,59.799999
20161014140000,150.0,304.200012,99.411769,56,53.5,0,63.099998,62.799999,59.799999
20161014141500,150.0,307.799988,100.588231,56,54.299999,0,63.200001,62.799999,59.799999
20161014143000,150.0,312.0,101.960784,56,54.299999,0,63.400002,62.799999,59.799999
20161014144500,150.0,307.799988,100.588231,55,54.299999,0,63.299999,62.799999,59.799999
20161014150000,150.0,307.799988,100.588231,55,54.299999,0,63.400002,62.799999,59.799999
20161014151500,150.0,307.799988,100.588231,55,53.5,0,63.200001,62.799999,59.799999
20161014153000,150.0,304.200012,99.411769,55,53.5,0,63.200001,62.799999,59.799999
20161014154500,150.0,304.200012,99.411769,55,53.5,0,63.200001,62.799999,59.799999
20161014160000,150.0,307.799988,100.588231,55,53.5,0,63.200001,62.799999,59.799999
20161014161500,150.0,307.799988,100.588231,55,54.299999,0,63.299999,62.799999,59.799999
20161014163000,150.0,300.600006,98.235296,54,54.299999,0,63.200001,62.799999,59.799999
20161014164500,150.0,300.600006,98.235296,54,53.5,0,63.099998,62.799999,59.799999
20161014170000,150.0,296.399994,96.862743,53,53.5,0,63.0,62.799999,59.799999
20161014171500,150.0,300.600006,98.235296,53,53.5,0,63.099998,62.799999,59.799999
20161014173000,150.0,300.600006,98.235296,54,53.5,0,63.099998,62.799999,59.799999
20161014174500,150.0,296.399994,96.862743,54,54.299999,0,63.099998,62.799999,59.799999
20161014180000,150.0,296.399994,96.862743,54,54.299999,0,63.099998,62.799999,59.799999
20161014181500,150.0,300.600006,98.235296,54,54.299999,0,63.0,62.799999,59.799999
20161014183000,150.0,300.600006,98.235296,54,54.299999,0,63.0,62.799999,59.799999
20161014184500,150.0,300.600006,98.235296,54,54.299999,0,63.0,62.799999,59.799999
20161014190000,150.0,296.399994,96.862743,54,54.299999,0,63.0,62.799999,59.799999
20161014191500,150.0,292.799988,95.686271,53,54.299999,0,63.0,62.799999,59.799999
20161014193000,150.0,296.399994,96.862743,53,54.299999,0,63.0,62.799999,59.799999
20161014194500,150.0,296.399994,96.862743,53,54.299999,0,63.0,62.799999,59.799999
20161014200000,150.0,296.399994,96.862743,53,54.299999,0,63.0,62.799999,59.799999
20161014201500,150.0,304.200012,99.411769,54,54.299999,0,63.0,62.799999,59.799999
20161014203000,150.0,304.200012,99.411769,54,56.0,0,63.0,62.799999,59.799999
20161014204500,150.0,304.200012,99.411769,54,53.900002,0,62.900002,62.799999,59.799999
20161014210000,150.0,304.200012,99.411769,54,53.900002,0,62.799999,62.799999,59.799999
20161014211500,150.0,300.600006,98.235296,54,53.900002,0,62.700001,62.799999,59.799999
20161014213000,150.0,300.600006,98.235296,54,53.900002,0,62.700001,62.799999,59.799999
20161014214500,150.0,304.200012,99.411769,54,53.900002,0,62.700001,62.799999,59.799999
20161014220000,150.0,300.600006,98.235296,54,53.900002,0,62.700001,62.799999,59.799999
20161014221500,150.0,304.200012,99.411769,54,53.900002,0,62.599998,62.799999,59.799999
20161014223000,150.0,300.600006,98.235296,54,53.900002,0,62.599998,62.799999,59.799999
20161014224500,150.0,304.200012,99.411769,54,53.900002,0,62.599998,62.799999,59.799999
20161014230000,150.0,300.600006,98.235296,54,53.900002,0,62.599998,62.799999,59.799999
20161014231500,150.0,300.600006,98.235296,53,53.900002,0,62.5,62.799999,59.799999
20161014233000,150.0,292.799988,95.686271,52,53.900002,0,62.5,62.799999,59.799999
20161014234500,150.0,288.600006,94.313727,52,53.900002,0,62.5,62.799999,59.799999
20161015000000,150.0,276.600006,90.392159,50,53.900002,0,62.5,62.799999,59.799999
20161015001500,150.0,271.799988,88.823525,50,53.900002,0,62.5,62.799999,59.799999
20161015003000,150.0,271.799988,88.823525,49,53.900002,0,62.5,62.799999,59.799999
20161015004500,150.0,262.799988,85.882349,48,53.099998,0,62.5,62.799999,59.799999
20161015010000,150.0,254.399994,83.137253,47,53.099998,0,62.5,62.799999,59.799999
20161015011500,150.0,235.199997,76.862744,47,53.099998,0,62.400002,62.799999,59.799999
20161015013000,150.0,229.800003,75.09804,47,52.299999,0,62.599998,62.799999,59.799999
20161015014500,150.0,235.199997,76.862744,47,52.299999,0,62.599998,62.799999,59.799999
20161015020000,150.0,235.199997,76.862744,47,52.299999,0,62.599998,62.799999,59.799999
20161015021500,150.0,235.199997,76.862744,47,52.299999,0,62.5,62.799999,59.799999
20161015023000,150.0,240.0,78.431373,47,52.299999,0,62.599998,62.799999,59.799999
20161015024500,150.0,235.199997,76.862744,47,52.299999,0,62.599998,62.799999,59.799999
20161015030000,150.0,240.0,78.431373,47,52.299999,0,62.599998,62.799999,59.799999
20161015031500,150.0,235.199997,76.862744,47,52.299999,0,62.5,62.799999,59.799999
20161015033000,150.0,229.800003,75.09804,47,52.299999,0,62.5,62.799999,59.799999
20161015034500,150.0,225.0,73.529412,46,52.299999,0,62.5,62.799999,59.799999
20161015040000,150.0,211.800003,69.215687,43,52.299999,0,62.5,62.799999,59.799999
20161015041500,150.0,211.800003,69.215687,43,52.299999,0,62.5,62.799999,59.799999
20161015043000,150.0,206.399994,67.450978,41,52.299999,0,62.5,62.799999,59.799999
20161015044500,150.0,201.600006,65.882355,41,52.299999,0,62.700001,62.799999,59.799999
20161015050000,150.0,201.600006,65.882355,41,52.299999,0,62.599998,62.799999,59.799999
20161015051500,150.0,204.600006,66.862747,41,52.299999,0,62.700001,62.799999,59.799999
20161015053000,150.0,199.800003,65.294119,41,52.299999,0,62.700001,62.799999,59.799999
20161015054500,150.0,204.600006,66.862747,41,52.299999,0,62.700001,62.799999,59.799999
20161015060000,150.0,204.600006,66.862747,41,52.299999,0,62.700001,62.799999,59.799999
20161015061500,150.0,204.600006,66.862747,41,52.299999,0,62.700001,62.799999,59.799999
20161015063000,150.0,207.600006,67.843139,41,52.299999,0,62.700001,62.799999,59.799999
20161015064500,150.0,207.600006,67.843139,41,52.299999,0,62.700001,62.799999,59.799999
20161015070000,150.0,200.399994,65.490194,41,52.299999,0,62.700001,62.799999,59.799999
20161015071500,150.0,204.0,66.666667,41,52.299999,0,62.700001,62.799999,59.799999
20161015073000,150.0,201.0,65.686275,41,52.299999,0,62.700001,62.799999,59.799999
20161015074500,150.0,201.0,65.686275,41,52.299999,0,62.700001,62.799999,59.799999
20161015080000,150.0,203.399994,66.470586,41,53.099998,0,62.700001,62.799999,59.799999
20161015081500,150.0,203.399994,66.470586,41,53.099998,0,62.799999,62.799999,59.799999
20161015083000,150.0,203.399994,66.470586,41,53.900002,0,62.799999,62.799999,59.799999
20161015084500,150.0,203.399994,66.470586,41,53.900002,0,63.0,62.799999,59.799999
20161015090000,150.0,203.399994,66.470586,41,53.900002,0,63.0,62.799999,59.799999
20161015091500,150.0,203.399994,66.470586,41,54.700001,0,63.099998,62.799999,59.799999
20161015093000,150.0,235.199997,76.862744,47,54.700001,0,63.200001,62.799999,59.799999
20161015094500,150.0,229.800003,75.09804,47,54.700001,0,63.099998,62.799999,59.799999
20161015100000,150.0,235.199997,76.862744,48,54.700001,0,63.099998,62.799999,59.799999
20161015101500,150.0,245.399994,80.196076,48,54.700001,0,63.099998,62.799999,59.799999
20161015103000,150.0,249.600006,81.568629,49,54.700001,0,63.099998,62.799999,59.799999
20161015104500,150.0,249.600006,81.568629,50,54.700001,0,63.0,62.799999,59.799999
20161015110000,150.0,254.399994,83.137253,50,54.700001,0,63.0,62.799999,59.799999
20161015111500,150.0,249.600006,81.568629,50,54.700001,0,63.099998,62.799999,59.799999
20161015113000,150.0,254.399994,83.137253,51,54.700001,0,63.099998,62.799999,59.799999
20161015114500,150.0,271.799988,88.823525,52,53.900002,0,63.099998,62.799999,59.799999
20161015120000,150.0,276.600006,90.392159,53,53.900002,0,63.099998,62.799999,59.799999
20161015121500,150.0,280.200012,91.568631,53,53.900002,0,63.099998,62.799999,59.799999
20161015123000,150.0,292.799988,95.686271,55,53.900002,0,63.099998,62.799999,59.799999
20161015124500,150.0,292.799988,95.686271,55,53.900002,0,63.0,62.799999,59.799999
20161015130000,150.0,300.600006,98.235296,55,53.900002,0,63.099998,62.799999,59.799999
20161015131500,150.0,304.200012,99.411769,54,53.900002,0,63.0,62.799999,59.799999
20161015133000,150.0,304.200012,99.411769,54,53.900002,0,63.0,62.799999,59.799999
20161015134500,150.0,304.200012,99.411769,54,53.900002,0,63.099998,62.799999,59.799999
20161015140000,150.0,304.200012,99.411769,54,53.900002,0,63.099998,62.799999,59.799999
20161015141500,150.0,300.600006,98.235296,54,53.900002,0,63.099998,62.799999,59.799999
20161015143000,150.0,300.600006,98.235296,54,53.900002,0,63.099998,62.799999,59.799999
20161015144500,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015150000,150.0,300.600006,98.235296,54,53.900002,0,63.200001,62.799999,59.799999
20161015151500,150.0,296.399994,96.862743,54,53.900002,0,63.099998,62.799999,59.799999
20161015153000,150.0,300.600006,98.235296,54,53.900002,0,63.099998,62.799999,59.799999
20161015154500,150.0,307.799988,100.588231,54,53.900002,0,63.099998,62.799999,59.799999
20161015160000,150.0,300.600006,98.235296,54,53.900002,0,63.099998,62.799999,59.799999
20161015161500,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015163000,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015164500,150.0,300.600006,98.235296,54,53.900002,0,63.200001,62.799999,59.799999
20161015170000,150.0,300.600006,98.235296,54,53.900002,0,63.200001,62.799999,59.799999
20161015171500,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015173000,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015174500,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015180000,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015181500,150.0,304.200012,99.411769,54,53.900002,0,63.200001,62.799999,59.799999
20161015183000,150.0,307.799988,100.588231,54,53.900002,0,63.200001,62.799999,59.799999
20161015184500,150.0,307.799988,100.588231,54,53.900002,0,63.099998,62.799999,59.799999
20161015190000,150.0,304.200012,99.411769,54,53.900002,0,63.099998,62.799999,59.799999
20161015191500,150.0,307.799988,100.588231,54,53.900002,0,63.0,62.799999,59.799999
20161015193000,150.0,304.200012,99.411769,54,53.900002,0,63.0,62.799999,59.799999
20161015194500,150.0,304.200012,99.411769,54,53.900002,0,63.0,62.799999,59.799999
