PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015200000,150.0,296.399994,96.862743,54,55.5,0,63.0,62.799999,59.799999
20161015201500,150.0,304.200012,99.411769,54,53.900002,0,63.0,62.799999,59.799999
20161015203000,150.0,304.200012,99.411769,54,53.900002,0,62.900002,62.799999,59.799999
20161015204500,150.0,304.200012,99.411769,54,53.900002,0,62.799999,62.799999,59.799999
20161015210000,150.0,304.200012,99.411769,54,53.900002,0,62.799999,62.799999,59.799999
20161015211500,150.0,304.200012,99.411769,54,53.900002,0,62.799999,62.799999,59.799999
20161015213000,150.0,296.399994,96.862743,53,53.900002,0,62.799999,62.799999,59.799999
20161015214500,150.0,296.399994,96.862743,53,53.900002,0,62.799999,62.799999,59.799999
20161015220000,150.0,296.399994,96.862743,53,53.900002,0,62.799999,62.799999,59.799999
20161015221500,150.0,300.600006,98.235296,53,53.900002,0,62.799999,62.799999,59.799999
20161015223000,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161015224500,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161015230000,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161015231500,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161015233000,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161015234500,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161016000000,150.0,292.799988,95.686271,53,53.900002,0,62.599998,62.799999,59.799999
20161016001500,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161016003000,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161016004500,150.0,296.399994,96.862743,53,53.900002,0,62.5,62.799999,59.799999
20161016010000,150.0,296.399994,96.862743,53,53.900002,0,62.5,62.799999,59.799999
20161016011500,150.0,288.600006,94.313727,53,53.900002,0,62.5,62.799999,59.799999
20161016013000,150.0,288.600006,94.313727,53,53.900002,0,62.599998,62.799999,59.799999
20161016014500,150.0,288.600006,94.313727,52,53.900002,0,62.5,62.799999,59.799999
20161016020000,150.0,280.200012,91.568631,51,53.900002,0,62.5,62.799999,59.799999
20161016021500,150.0,271.799988,88.823525,50,53.900002,0,62.5,62.799999,59.799999
20161016023000,150.0,271.799988,88.823525,50,53.900002,0,62.5,62.799999,59.799999
20161016024500,150.0,258.600006,84.509806,49,53.900002,0,62.5,62.799999,59.799999
20161016030000,150.0,262.799988,85.882349,48,53.900002,0,62.5,62.799999,59.799999
20161016031500,150.0,249.600006,81.568629,48,53.900002,0,62.5,62.799999,59.799999
20161016033000,150.0,240.0,78.431373,46,53.900002,0,62.5,62.799999,59.799999
20161016034500,150.0,235.199997,76.862744,46,53.900002,0,62.5,62.799999,59.799999
20161016040000,150.0,235.199997,76.862744,45,53.200001,0,62.599998,62.799999,59.799999
20161016041500,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016043000,150.0,229.800003,75.09804,45,53.200001,0,62.5,62.799999,59.799999
20161016044500,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016050000,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016051500,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016053000,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016054500,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016060000,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016061500,150.0,229.800003,75.09804,45,53.200001,0,62.599998,62.799999,59.799999
20161016063000,150.0,235.199997,76.862744,45,53.200001,0,62.700001,62.799999,59.799999
20161016064500,150.0,229.800003,75.09804,45,53.900002,0,62.599998,62.799999,59.799999
20161016070000,150.0,229.800003,75.09804,45,53.900002,0,62.599998,62.799999,59.799999
20161016071500,150.0,229.800003,75.09804,45,53.900002,0,62.599998,62.799999,59.799999
20161016073000,150.0,229.800003,75.09804,45,53.900002,0,62.700001,62.799999,59.799999
20161016074500,150.0,229.800003,75.09804,45,53.900002,0,62.700001,62.799999,59.799999
20161016080000,150.0,229.800003,75.09804,45,53.900002,0,62.700001,62.799999,59.799999
20161016081500,150.0,235.199997,76.862744,45,53.900002,0,62.700001,62.799999,59.799999
20161016083000,150.0,229.800003,75.09804,45,53.900002,0,62.799999,62.799999,59.799999
20161016084500,150.0,225.0,73.529412,45,53.900002,0,62.799999,62.799999,59.799999
20161016090000,150.0,229.800003,75.09804,45,53.900002,0,62.799999,62.799999,59.799999
20161016091500,150.0,235.199997,76.862744,45,53.900002,0,62.799999,62.799999,59.799999
20161016093000,150.0,229.800003,75.09804,45,54.700001,0,62.900002,62.799999,59.799999
20161016094500,150.0,229.800003,75.09804,46,53.900002,0,63.0,62.799999,59.799999
20161016100000,150.0,235.199997,76.862744,46,53.900002,0,62.900002,62.799999,59.799999
20161016101500,150.0,229.800003,75.09804,46,53.900002,0,63.0,62.799999,59.799999
20161016103000,150.0,235.199997,76.862744,46,54.700001,0,63.0,62.799999,59.799999
20161016104500,150.0,235.199997,76.862744,46,54.700001,0,63.099998,62.799999,59.799999
20161016110000,150.0,245.399994,80.196076,48,54.700001,0,63.099998,62.799999,59.799999
20161016111500,150.0,249.600006,81.568629,49,54.700001,0,63.099998,62.799999,59.799999
20161016113000,150.0,254.399994,83.137253,49,54.700001,0,63.099998,62.799999,59.799999
20161016114500,150.0,267.600006,87.450982,51,54.700001,0,63.099998,62.799999,59.799999
20161016120000,150.0,280.200012,91.568631,52,54.700001,0,63.200001,62.799999,59.799999
20161016121500,150.0,296.399994,96.862743,54,54.700001,0,63.099998,62.799999,59.799999
20161016123000,150.0,300.600006,98.235296,54,54.700001,0,63.200001,62.799999,59.799999
20161016124500,150.0,300.600006,98.235296,55,54.700001,0,63.299999,62.799999,59.799999
20161016130000,150.0,307.799988,100.588231,55,53.900002,0,63.299999,62.799999,59.799999
20161016131500,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161016133000,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161016134500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016140000,150.0,300.600006,98.235296,55,53.900002,0,63.599998,62.799999,59.799999
20161016141500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016143000,150.0,300.600006,98.235296,55,53.900002,0,63.599998,62.799999,59.799999
20161016144500,150.0,304.200012,99.411769,55,53.900002,0,63.5,62.799999,59.799999
20161016150000,150.0,307.799988,100.588231,55,53.900002,0,63.599998,62.799999,59.799999
20161016151500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016153000,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016154500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016160000,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016161500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016163000,150.0,300.600006,98.235296,55,53.900002,0,63.599998,62.799999,59.799999
20161016164500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016170000,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016171500,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016173000,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016174500,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016180000,150.0,304.200012,99.411769,55,53.900002,0,63.700001,62.799999,59.799999
20161016181500,150.0,307.799988,100.588231,55,53.900002,0,63.700001,62.799999,59.799999
20161016183000,150.0,307.799988,100.588231,55,53.900002,0,63.799999,62.799999,59.799999
20161016184500,150.0,304.200012,99.411769,55,53.900002,0,63.799999,62.799999,59.799999
20161016190000,150.0,300.600006,98.235296,55,53.900002,0,63.700001,62.799999,59.799999
20161016191500,150.0,300.600006,98.235296,55,53.900002,0,63.599998,62.799999,59.799999
20161016193000,150.0,307.799988,100.588231,55,53.900002,0,63.599998,62.799999,59.799999
20161016194500,150.0,304.200012,99.411769,55,53.900002,0,63.599998,62.799999,59.799999
20161016200000,150.0,300.600006,98.235296,55,53.900002,0,63.599998,62.799999,59.799999
20161016201500,150.0,300.600006,98.235296,55,53.900002,0,63.5,62.799999,59.799999
20161016203000,150.0,300.600006,98.235296,55,53.900002,0,63.5,62.799999,59.799999
20161016204500,150.0,300.600006,98.235296,55,53.900002,0,63.400002,62.799999,59.799999
20161016210000,150.0,304.200012,99.411769,55,53.900002,0,63.299999,62.799999,59.799999
20161016211500,150.0,304.200012,99.411769,55,53.900002,0,63.299999,62.799999,59.799999
20161016213000,150.0,304.200012,99.411769,55,53.900002,0,63.299999,62.799999,59.799999
20161016214500,150.0,304.200012,99.411769,55,53.900002,0,63.200001,62.799999,59.799999
20161016220000,150.0,304.200012,99.411769,55,53.900002,0,63.200001,62.799999,59.799999
20161016221500,150.0,304.200012,99.411769,55,53.900002,0,63.099998,62.799999,59.799999
20161016223000,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161016224500,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161016230000,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161016231500,150.0,304.200012,99.411769,55,53.900002,0,63.0,62.799999,59.799999
20161016233000,150.0,300.600006,98.235296,55,53.900002,0,62.900002,62.799999,59.799999
20161016234500,150.0,300.600006,98.235296,55,53.900002,0,62.799999,62.799999,59.799999
20161017000000,150.0,296.399994,96.862743,55,53.900002,0,62.700001,62.799999,59.799999
20161017001500,150.0,300.600006,98.235296,55,53.900002,0,62.799999,62.799999,59.799999
20161017003000,150.0,300.600006,98.235296,55,53.900002,0,62.700001,62.799999,59.799999
20161017004500,150.0,300.600006,98.235296,55,53.900002,0,62.700001,62.799999,59.799999
20161017010000,150.0,300.600006,98.235296,55,53.900002,0,62.700001,62.799999,59.799999
20161017011500,150.0,304.200012,99.411769,55,53.900002,0,62.700001,62.799999,59.799999
20161017013000,150.0,300.600006,98.235296,55,53.900002,0,62.599998,62.799999,59.799999
20161017014500,150.0,300.600006,98.235296,55,53.900002,0,62.599998,62.799999,59.799999
20161017020000,150.0,304.200012,99.411769,55,53.900002,0,62.599998,62.799999,59.799999
20161017021500,150.0,304.200012,99.411769,55,53.900002,0,62.5,62.799999,59.799999
20161017023000,150.0,292.799988,95.686271,53,53.900002,0,62.5,62.799999,59.799999
20161017024500,150.0,288.600006,94.313727,52,53.900002,0,62.5,62.799999,59.799999
20161017030000,150.0,276.600006,90.392159,51,53.900002,0,62.5,62.799999,59.799999
20161017031500,150.0,271.799988,88.823525,50,53.900002,0,62.5,62.799999,59.799999
20161017033000,150.0,258.600006,84.509806,49,53.900002,0,62.5,62.799999,59.799999
20161017034500,150.0,254.399994,83.137253,48,53.900002,0,62.5,62.799999,59.799999
20161017040000,150.0,249.600006,81.568629,48,53.900002,0,62.5,62.799999,59.799999
20161017041500,150.0,249.600006,81.568629,48,53.900002,0,62.5,62.799999,59.799999
20161017043000,150.0,249.600006,81.568629,48,53.099998,0,62.5,62.799999,59.799999
20161017044500,150.0,245.399994,80.196076,47,53.099998,0,62.5,62.799999,59.799999
20161017050000,150.0,240.0,78.431373,47,53.099998,0,62.5,62.799999,59.799999
20161017051500,150.0,229.800003,75.09804,45,53.099998,0,62.599998,62.799999,59.799999
20161017053000,150.0,229.800003,75.09804,45,54.200001,0,62.700001,62.799999,59.799999
20161017054500,150.0,229.800003,75.09804,45,54.200001,0,62.799999,62.799999,59.799999
20161017060000,150.0,229.800003,75.09804,45,54.200001,0,62.799999,62.799999,59.799999
20161017061500,150.0,225.0,73.529412,45,54.200001,0,62.900002,62.799999,59.799999
20161017063000,150.0,235.199997,76.862744,45,54.200001,0,62.900002,62.799999,59.799999
20161017064500,150.0,296.399994,96.862743,54,54.200001,0,63.700001,62.799999,59.799999
20161017070000,150.0,296.399994,96.862743,54,54.200001,0,64.0,62.799999,59.799999
20161017071500,150.0,300.600006,98.235296,55,54.200001,0,64.0,62.799999,59.799999
20161017073000,150.0,300.600006,98.235296,55,54.200001,0,63.900002,62.799999,59.799999
20161017074500,150.0,300.600006,98.235296,55,54.200001,0,64.300003,62.799999,59.799999
20161017080000,150.0,304.200012,99.411769,55,53.5,0,64.099998,62.799999,59.799999
20161017081500,150.0,300.600006,98.235296,55,53.5,0,63.900002,62.799999,59.799999
20161017083000,150.0,304.200012,99.411769,56,54.299999,0,64.300003,62.799999,59.799999
20161017084500,150.0,300.600006,98.235296,56,54.299999,0,64.699997,62.799999,59.799999
20161017090000,150.0,300.600006,98.235296,56,54.299999,0,64.300003,62.799999,59.799999
20161017091500,150.0,300.600006,98.235296,56,54.299999,0,64.300003,62.799999,59.799999
20161017093000,150.0,307.799988,100.588231,56,54.299999,0,64.199997,62.799999,59.799999
20161017094500,150.0,304.200012,99.411769,56,54.299999,0,64.400002,62.799999,59.799999
20161017100000,150.0,307.799988,100.588231,56,54.299999,0,64.5,62.799999,59.799999
20161017101500,150.0,300.600006,98.235296,56,54.299999,0,64.599998,62.799999,59.799999
20161017103000,150.0,304.200012,99.411769,56,54.299999,0,64.699997,62.799999,59.799999
20161017104500,150.0,307.799988,100.588231,56,54.299999,0,64.599998,62.799999,59.799999
20161017110000,150.0,304.200012,99.411769,56,54.299999,0,64.800003,62.799999,59.799999
20161017111500,150.0,307.799988,100.588231,56,54.299999,0,64.800003,62.799999,59.799999
20161017113000,150.0,304.200012,99.411769,56,54.299999,0,64.900002,62.799999,59.799999
20161017114500,150.0,307.799988,100.588231,56,54.299999,0,64.800003,62.799999,59.799999
20161017120000,150.0,304.200012,99.411769,56,53.5,0,65.0,62.799999,59.799999
20161017121500,150.0,304.200012,99.411769,56,53.5,0,65.099998,62.799999,59.799999
20161017123000,150.0,304.200012,99.411769,56,53.5,0,65.199997,62.799999,59.799999
20161017124500,150.0,307.799988,100.588231,56,53.5,0,65.199997,62.799999,59.799999
20161017130000,150.0,304.200012,99.411769,56,53.5,0,65.5,62.799999,59.799999
20161017131500,150.0,304.200012,99.411769,56,53.5,0,65.599998,62.799999,59.799999
20161017133000,150.0,307.799988,100.588231,56,53.5,0,65.699997,62.799999,59.799999
20161017134500,150.0,304.200012,99.411769,56,53.5,0,65.900002,62.799999,59.799999
20161017140000,150.0,307.799988,100.588231,56,53.5,0,65.900002,62.799999,59.799999
20161017141500,150.0,304.200012,99.411769,56,53.5,0,66.199997,62.799999,59.799999
20161017143000,150.0,307.799988,100.588231,56,54.299999,0,66.099998,62.799999,59.799999
20161017144500,150.0,307.799988,100.588231,56,54.299999,0,66.199997,62.799999,59.799999
20161017150000,150.0,300.600006,98.235296,56,54.299999,0,66.099998,62.799999,59.799999
20161017151500,150.0,304.200012,99.411769,56,54.299999,0,66.099998,62.799999,59.799999
20161017153000,150.0,300.600006,98.235296,56,54.299999,0,65.5,62.799999,59.799999
20161017154500,150.0,300.600006,98.235296,56,53.5,0,65.099998,62.799999,59.799999
20161017160000,150.0,304.200012,99.411769,56,53.5,0,64.800003,62.799999,59.799999
20161017161500,150.0,312.0,101.960784,56,53.5,0,64.699997,62.799999,59.799999
20161017163000,150.0,307.799988,100.588231,56,53.5,0,64.599998,62.799999,59.799999
20161017164500,150.0,307.799988,100.588231,56,53.5,0,64.5,62.799999,59.799999
20161017170000,150.0,312.0,101.960784,56,53.5,0,64.400002,62.799999,59.799999
20161017171500,150.0,312.0,101.960784,56,53.5,0,64.300003,62.799999,59.799999
20161017173000,150.0,300.600006,98.235296,53,53.5,0,64.300003,62.799999,59.799999
20161017174500,150.0,300.600006,98.235296,53,53.5,0,64.199997,62.799999,59.799999
20161017180000,150.0,304.200012,99.411769,53,53.5,0,64.199997,62.799999,59.799999
20161017181500,150.0,300.600006,98.235296,53,53.5,0,64.099998,62.799999,59.799999
20161017183000,150.0,304.200012,99.411769,53,53.5,0,64.099998,62.799999,59.799999
20161017184500,150.0,304.200012,99.411769,53,53.5,0,64.0,62.799999,59.799999
20161017190000,150.0,300.600006,98.235296,53,53.5,0,64.099998,62.799999,59.799999
20161017191500,150.0,304.200012,99.411769,53,54.299999,0,64.0,62.799999,59.799999
20161017193000,150.0,300.600006,98.235296,53,54.299999,0,64.0,62.799999,59.799999
20161017194500,150.0,300.600006,98.235296,53,54.299999,0,64.0,62.799999,59.799999
20161017200000,150.0,300.600006,98.235296,53,54.299999,0,63.799999,62.799999,59.799999
20161017201500,150.0,304.200012,99.411769,53,54.299999,0,63.799999,62.799999,59.799999
20161017203000,150.0,300.600006,98.235296,53,54.299999,0,63.700001,62.799999,59.799999
20161017204500,150.0,304.200012,99.411769,53,54.299999,0,63.599998,62.799999,59.799999
20161017210000,150.0,300.600006,98.235296,53,54.299999,0,63.599998,62.799999,59.799999
20161017211500,150.0,300.600006,98.235296,53,54.299999,0,63.5,62.799999,59.799999
20161017213000,150.0,300.600006,98.235296,53,54.299999,0,63.5,62.799999,59.799999
20161017214500,150.0,300.600006,98.235296,53,54.299999,0,63.5,62.799999,59.799999
20161017220000,150.0,300.600006,98.235296,53,54.299999,0,63.400002,62.799999,59.799999
20161017221500,150.0,300.600006,98.235296,53,54.299999,0,63.400002,62.799999,59.799999
20161017223000,150.0,300.600006,98.235296,54,54.299999,0,63.299999,62.799999,59.799999
20161017224500,150.0,296.399994,96.862743,54,54.299999,0,63.299999,62.799999,59.799999
20161017230000,150.0,304.200012,99.411769,55,54.299999,0,63.299999,62.799999,59.799999
20161017231500,150.0,304.200012,99.411769,55,54.299999,0,63.299999,62.799999,59.799999
20161017233000,150.0,300.600006,98.235296,55,54.299999,0,63.200001,62.799999,59.799999
20161017234500,150.0,300.600006,98.235296,55,54.299999,0,63.200001,62.799999,59.799999
20161018000000,150.0,304.200012,99.411769,55,54.299999,0,63.099998,62.799999,59.799999
20161018001500,150.0,300.600006,98.235296,55,54.299999,0,63.099998,62.799999,59.799999
20161018003000,150.0,300.600006,98.235296,55,54.299999,0,63.099998,62.799999,59.799999
20161018004500,150.0,300.600006,98.235296,55,54.299999,0,63.0,62.799999,59.799999
20161018010000,150.0,304.200012,99.411769,55,54.299999,0,63.0,62.799999,59.799999
20161018011500,150.0,300.600006,98.235296,55,54.299999,0,63.0,62.799999,59.799999
20161018013000,150.0,300.600006,98.235296,55,54.299999,0,62.900002,62.799999,59.799999
20161018014500,150.0,300.600006,98.235296,55,54.299999,0,62.900002,62.799999,59.799999
20161018020000,150.0,300.600006,98.235296,55,54.299999,0,62.799999,62.799999,59.799999
20161018021500,150.0,300.600006,98.235296,54,54.299999,0,62.900002,62.799999,59.799999
20161018023000,150.0,296.399994,96.862743,54,53.5,0,62.799999,62.799999,59.799999
20161018024500,150.0,300.600006,98.235296,54,53.5,0,62.900002,62.799999,59.799999
20161018030000,150.0,300.600006,98.235296,54,53.5,0,62.700001,62.799999,59.799999
20161018031500,150.0,300.600006,98.235296,54,53.5,0,62.599998,62.799999,59.799999
20161018033000,150.0,304.200012,99.411769,54,53.5,0,62.599998,62.799999,59.799999
20161018034500,150.0,304.200012,99.411769,54,53.5,0,62.5,62.799999,59.799999
20161018040000,150.0,288.600006,94.313727,53,53.5,0,62.5,62.799999,59.799999
20161018041500,150.0,288.600006,94.313727,53,53.5,0,62.599998,62.799999,59.799999
20161018043000,150.0,284.399994,92.941174,53,52.799999,0,62.599998,62.799999,59.799999
20161018044500,150.0,288.600006,94.313727,53,52.799999,0,62.5,62.799999,59.799999
20161018050000,150.0,280.200012,91.568631,51,52.799999,0,62.5,62.799999,59.799999
20161018051500,150.0,267.600006,87.450982,50,52.799999,0,62.5,62.799999,59.799999
20161018053000,150.0,262.799988,85.882349,49,52.799999,0,62.5,62.799999,59.799999
20161018054500,150.0,262.799988,85.882349,49,52.799999,0,62.5,62.799999,59.799999
20161018060000,150.0,254.399994,83.137253,48,52.799999,0,62.5,62.799999,59.799999
20161018061500,150.0,245.399994,80.196076,47,52.799999,0,62.400002,62.799999,59.799999
20161018063000,150.0,240.0,78.431373,47,52.799999,0,63.099998,62.799999,59.799999
20161018064500,150.0,271.799988,88.823525,51,52.799999,0,63.299999,62.799999,59.799999
20161018070000,150.0,288.600006,94.313727,53,52.799999,0,63.299999,62.799999,59.799999
20161018071500,150.0,304.200012,99.411769,54,52.799999,0,63.099998,62.799999,59.799999
20161018073000,150.0,300.600006,98.235296,54,52.799999,0,63.299999,62.799999,59.799999
20161018074500,150.0,300.600006,98.235296,54,52.799999,0,63.400002,62.799999,59.799999
20161018080000,150.0,300.600006,98.235296,54,52.799999,0,63.299999,62.799999,59.799999
20161018081500,150.0,300.600006,98.235296,54,53.5,0,63.299999,62.799999,59.799999
20161018083000,150.0,300.600006,98.235296,54,54.299999,0,63.599998,62.799999,59.799999
20161018084500,150.0,296.399994,96.862743,54,54.299999,0,63.900002,62.799999,59.799999
20161018090000,150.0,304.200012,99.411769,55,54.299999,0,64.099998,62.799999,59.799999
20161018091500,150.0,300.600006,98.235296,55,54.299999,0,64.0,62.799999,59.799999
20161018093000,150.0,300.600006,98.235296,55,54.299999,0,64.300003,62.799999,59.799999
20161018094500,150.0,300.600006,98.235296,55,54.299999,0,64.300003,62.799999,59.799999
20161018100000,150.0,300.600006,98.235296,55,54.299999,0,64.400002,62.799999,59.799999
20161018101500,150.0,300.600006,98.235296,55,54.299999,0,64.599998,62.799999,59.799999
20161018103000,150.0,304.200012,99.411769,55,54.299999,0,64.699997,62.799999,59.799999
20161018104500,150.0,300.600006,98.235296,55,54.299999,0,64.699997,62.799999,59.799999
20161018110000,150.0,300.600006,98.235296,55,54.299999,0,64.699997,62.799999,59.799999
20161018111500,150.0,304.200012,99.411769,55,54.299999,0,64.699997,62.799999,59.799999
20161018113000,150.0,296.399994,96.862743,55,54.299999,0,64.900002,62.799999,59.799999
20161018114500,150.0,304.200012,99.411769,55,54.299999,0,65.099998,62.799999,59.799999
20161018120000,150.0,300.600006,98.235296,55,53.5,0,65.099998,62.799999,59.799999
20161018121500,150.0,300.600006,98.235296,55,54.299999,0,65.199997,62.799999,59.799999
20161018123000,150.0,300.600006,98.235296,55,54.299999,0,65.300003,62.799999,59.799999
20161018124500,150.0,300.600006,98.235296,55,54.299999,0,65.199997,62.799999,59.799999
20161018130000,150.0,300.600006,98.235296,55,54.299999,0,65.5,62.799999,59.799999
20161018131500,150.0,300.600006,98.235296,55,54.299999,0,65.599998,62.799999,59.799999
20161018133000,150.0,300.600006,98.235296,55,54.299999,0,65.800003,62.799999,59.799999
20161018134500,150.0,300.600006,98.235296,55,54.299999,0,66.0,62.799999,59.799999
20161018140000,150.0,300.600006,98.235296,55,54.299999,0,66.099998,62.799999,59.799999
20161018141500,150.0,312.0,101.960784,55,54.299999,0,66.0,62.799999,59.799999
20161018143000,150.0,312.0,101.960784,55,54.299999,0,66.099998,62.799999,59.799999
20161018144500,150.0,312.0,101.960784,55,54.299999,0,66.199997,62.799999,59.799999
20161018150000,150.0,307.799988,100.588231,55,54.299999,0,66.300003,62.799999,59.799999
20161018151500,150.0,307.799988,100.588231,55,54.299999,0,65.699997,62.799999,59.799999
20161018153000,150.0,307.799988,100.588231,55,54.299999,0,65.400002,62.799999,59.799999
20161018154500,150.0,307.799988,100.588231,55,54.299999,0,65.099998,62.799999,59.799999
20161018160000,150.0,312.0,101.960784,55,54.299999,0,65.0,62.799999,59.799999
20161018161500,150.0,307.799988,100.588231,55,54.299999,0,64.900002,62.799999,59.799999
20161018163000,150.0,312.0,101.960784,55,54.299999,0,64.800003,62.799999,59.799999
20161018164500,150.0,315.600006,103.137257,55,54.299999,0,64.599998,62.799999,59.799999
20161018170000,150.0,312.0,101.960784,54,54.299999,0,64.599998,62.799999,59.799999
20161018171500,150.0,307.799988,100.588231,54,54.299999,0,64.400002,62.799999,59.799999
20161018173000,150.0,304.200012,99.411769,54,53.599998,0,64.400002,62.799999,59.799999
20161018174500,150.0,300.600006,98.235296,54,53.599998,0,64.400002,62.799999,59.799999
20161018180000,150.0,300.600006,98.235296,54,53.599998,0,64.400002,62.799999,59.799999
20161018181500,150.0,296.399994,96.862743,54,53.599998,0,64.300003,62.799999,59.799999
20161018183000,150.0,300.600006,98.235296,54,53.599998,0,64.199997,62.799999,59.799999
20161018184500,150.0,300.600006,98.235296,54,53.599998,0,64.199997,62.799999,59.799999
20161018190000,150.0,307.799988,100.588231,54,53.599998,0,64.099998,62.799999,59.799999
20161018191500,150.0,304.200012,99.411769,54,53.599998,0,64.0,62.799999,59.799999
20161018193000,150.0,304.200012,99.411769,54,53.599998,0,64.0,62.799999,59.799999
20161018194500,150.0,300.600006,98.235296,54,53.599998,0,64.0,62.799999,59.799999
20161018200000,150.0,304.200012,99.411769,54,53.599998,0,63.799999,62.799999,59.799999
20161018201500,150.0,307.799988,100.588231,54,53.599998,0,63.799999,62.799999,59.799999
20161018203000,150.0,304.200012,99.411769,54,53.599998,0,63.799999,62.799999,59.799999
20161018204500,150.0,304.200012,99.411769,54,53.599998,0,63.599998,62.799999,59.799999
20161018210000,150.0,304.200012,99.411769,54,54.299999,0,63.599998,62.799999,59.799999
20161018211500,150.0,304.200012,99.411769,54,54.299999,0,63.599998,62.799999,59.799999
20161018213000,150.0,307.799988,100.588231,54,54.299999,0,63.599998,62.799999,59.799999
20161018214500,150.0,307.799988,100.588231,54,54.299999,0,63.5,62.799999,59.799999
20161018220000,150.0,307.799988,100.588231,54,54.299999,0,63.299999,62.799999,59.799999
20161018221500,150.0,304.200012,99.411769,54,54.299999,0,63.400002,62.799999,59.799999
20161018223000,150.0,304.200012,99.411769,54,54.299999,0,63.299999,62.799999,59.799999
20161018224500,150.0,307.799988,100.588231,54,54.299999,0,63.299999,62.799999,59.799999
20161018230000,150.0,300.600006,98.235296,54,55.099998,0,63.299999,62.799999,59.799999
20161018231500,150.0,304.200012,99.411769,54,55.099998,0,63.5,62.799999,59.799999
20161018233000,150.0,300.600006,98.235296,53,53.5,0,63.200001,62.799999,59.799999
20161018234500,150.0,296.399994,96.862743,53,53.5,0,63.200001,62.799999,59.799999
20161019000000,150.0,304.200012,99.411769,54,54.299999,0,63.299999,62.799999,59.799999
20161019001500,150.0,304.200012,99.411769,54,54.299999,0,63.200001,62.799999,59.799999
20161019003000,150.0,304.200012,99.411769,54,55.5,0,63.299999,62.799999,59.799999
20161019004500,150.0,304.200012,99.411769,54,53.099998,0,63.200001,62.799999,59.799999
20161019010000,150.0,304.200012,99.411769,54,53.900002,0,63.099998,62.799999,59.799999
20161019011500,150.0,288.600006,94.313727,54,53.099998,0,63.0,62.799999,59.799999
20161019013000,150.0,304.200012,99.411769,56,54.299999,0,63.099998,62.799999,59.799999
20161019014500,150.0,304.200012,99.411769,56,54.299999,0,63.0,62.799999,59.799999
20161019020000,150.0,304.200012,99.411769,56,53.599998,0,62.900002,62.799999,59.799999
20161019021500,150.0,300.600006,98.235296,56,53.599998,0,63.0,62.799999,59.799999
20161019023000,150.0,300.600006,98.235296,56,54.700001,0,63.0,62.799999,59.799999
20161019024500,150.0,304.200012,99.411769,56,54.700001,0,62.799999,62.799999,59.799999
20161019030000,150.0,304.200012,99.411769,56,53.900002,0,62.799999,62.799999,59.799999
20161019031500,150.0,300.600006,98.235296,56,55.5,0,62.700001,62.799999,59.799999
20161019033000,150.0,304.200012,99.411769,56,53.900002,0,62.700001,62.799999,59.799999
20161019034500,150.0,304.200012,99.411769,56,53.900002,0,62.599998,62.799999,59.799999
20161019040000,150.0,304.200012,99.411769,56,53.099998,0,62.599998,62.799999,59.799999
20161019041500,150.0,300.600006,98.235296,55,54.299999,0,62.700001,62.799999,59.799999
20161019043000,150.0,296.399994,96.862743,55,53.099998,0,62.700001,62.799999,59.799999
20161019044500,150.0,300.600006,98.235296,55,53.099998,0,62.799999,62.799999,59.799999
20161019050000,150.0,300.600006,98.235296,55,53.099998,0,62.700001,62.799999,59.799999
20161019051500,150.0,304.200012,99.411769,55,55.099998,0,62.700001,62.799999,59.799999
20161019053000,150.0,300.600006,98.235296,55,54.299999,0,62.599998,62.799999,59.799999
20161019054500,150.0,300.600006,98.235296,55,54.299999,0,62.599998,62.799999,59.799999
20161019060000,150.0,300.600006,98.235296,55,54.299999,0,62.599998,62.799999,59.799999
20161019061500,150.0,304.200012,99.411769,55,54.299999,0,62.599998,62.799999,59.799999
20161019063000,150.0,300.600006,98.235296,55,54.299999,0,62.599998,62.799999,59.799999
20161019064500,150.0,296.399994,96.862743,55,53.5,0,62.799999,62.799999,59.799999
20161019070000,150.0,300.600006,98.235296,55,53.5,0,63.200001,62.799999,59.799999
20161019071500,150.0,300.600006,98.235296,55,54.299999,0,63.700001,62.799999,59.799999
20161019073000,150.0,300.600006,98.235296,55,54.299999,0,63.799999,62.799999,59.799999
20161019074500,150.0,307.799988,100.588231,55,54.299999,0,63.799999,62.799999,59.799999
20161019080000,150.0,307.799988,100.588231,55,54.299999,0,63.700001,62.799999,59.799999
20161019081500,150.0,307.799988,100.588231,55,54.299999,0,64.0,62.799999,59.799999
20161019083000,150.0,307.799988,100.588231,55,54.299999,0,64.0,62.799999,59.799999
20161019084500,150.0,307.799988,100.588231,55,54.299999,0,64.0,62.799999,59.799999
20161019090000,150.0,307.799988,100.588231,55,53.5,0,64.099998,62.799999,59.799999
20161019091500,150.0,300.600006,98.235296,54,54.700001,0,63.799999,62.799999,59.799999
20161019093000,150.0,300.600006,98.235296,54,53.900002,0,63.299999,62.799999,59.799999
20161019094500,150.0,288.600006,94.313727,53,53.900002,0,63.099998,62.799999,59.799999
20161019100000,150.0,284.399994,92.941174,52,53.900002,0,63.0,62.799999,59.799999
20161019101500,150.0,284.399994,92.941174,52,53.900002,0,62.900002,62.799999,59.799999
20161019103000,150.0,284.399994,92.941174,52,53.900002,0,62.700001,62.799999,59.799999
20161019104500,150.0,280.200012,91.568631,52,53.900002,0,62.700001,62.799999,59.799999
20161019110000,150.0,288.600006,94.313727,52,53.900002,0,62.599998,62.799999,59.799999
20161019111500,150.0,284.399994,92.941174,52,53.900002,0,62.599998,62.799999,59.799999
20161019113000,150.0,280.200012,91.568631,52,53.900002,0,62.599998,62.799999,59.799999
20161019114500,150.0,284.399994,92.941174,52,53.900002,0,62.700001,62.799999,59.799999
20161019120000,150.0,284.399994,92.941174,52,53.900002,0,62.599998,62.799999,59.799999
20161019121500,150.0,284.399994,92.941174,52,53.900002,0,62.700001,62.799999,59.799999
20161019123000,150.0,284.399994,92.941174,52,53.900002,0,62.799999,62.799999,59.799999
20161019124500,150.0,288.600006,94.313727,52,53.900002,0,62.799999,62.799999,59.799999
20161019130000,150.0,292.799988,95.686271,52,53.900002,0,62.700001,62.799999,59.799999
20161019131500,150.0,284.399994,92.941174,52,54.700001,0,62.900002,62.799999,59.799999
20161019133000,150.0,288.600006,94.313727,52,53.5,0,62.900002,62.799999,59.799999
20161019134500,150.0,280.200012,91.568631,52,53.5,0,62.900002,62.799999,59.799999
20161019140000,150.0,280.200012,91.568631,51,53.5,0,62.799999,62.799999,59.799999
20161019141500,150.0,284.399994,92.941174,51,54.099998,0,63.0,62.799999,59.799999
20161019143000,150.0,288.600006,94.313727,52,54.099998,0,63.099998,62.799999,59.799999
20161019144500,150.0,296.399994,96.862743,53,54.099998,0,63.099998,62.799999,59.799999
20161019150000,150.0,304.200012,99.411769,55,54.099998,0,63.099998,62.799999,59.799999
20161019151500,150.0,300.600006,98.235296,55,54.099998,0,63.099998,62.799999,59.799999
20161019153000,150.0,304.200012,99.411769,55,54.099998,0,63.0,62.799999,59.799999
20161019154500,150.0,304.200012,99.411769,54,54.099998,0,62.900002,62.799999,59.799999
20161019160000,150.0,304.200012,99.411769,54,54.700001,0,63.0,62.799999,59.799999
20161019161500,150.0,296.399994,96.862743,53,54.700001,0,63.0,62.799999,59.799999
20161019163000,150.0,300.600006,98.235296,53,53.900002,0,63.0,62.799999,59.799999
20161019164500,150.0,300.600006,98.235296,53,53.900002,0,62.799999,62.799999,59.799999
20161019170000,150.0,300.600006,98.235296,53,53.900002,0,62.700001,62.799999,59.799999
20161019171500,150.0,300.600006,98.235296,53,53.900002,0,62.700001,62.799999,59.799999
20161019173000,150.0,300.600006,98.235296,53,53.900002,0,62.700001,62.799999,59.799999
20161019174500,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161019180000,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161019181500,150.0,296.399994,96.862743,53,53.900002,0,62.599998,62.799999,59.799999
20161019183000,150.0,296.399994,96.862743,53,53.900002,0,62.700001,62.799999,59.799999
20161019184500,150.0,300.600006,98.235296,53,53.900002,0,62.599998,62.799999,59.799999
20161019190000,150.0,296.399994,96.862743,53,53.900002,0,62.5,62.799999,59.799999
20161019191500,150.0,292.799988,95.686271,52,53.900002,0,62.5,62.799999,59.799999
20161019193000,150.0,284.399994,92.941174,51,53.900002,0,62.5,62.799999,59.799999
20161019194500,150.0,276.600006,90.392159,50,53.900002,0,62.400002,62.799999,59.799999
20161019200000,150.0,271.799988,88.823525,50,53.900002,0,62.5,62.799999,59.799999
20161019201500,150.0,271.799988,88.823525,49,53.900002,0,62.5,62.799999,59.799999
20161019203000,150.0,262.799988,85.882349,49,53.900002,0,62.5,62.799999,59.799999
20161019204500,150.0,258.600006,84.509806,49,53.900002,0,62.5,62.799999,59.799999
20161019210000,150.0,249.600006,81.568629,47,53.900002,0,62.5,62.799999,59.799999
20161019211500,150.0,254.399994,83.137253,47,53.900002,0,62.5,62.799999,59.799999
20161019213000,150.0,254.399994,83.137253,47,53.900002,0,62.5,62.799999,59.799999
20161019214500,150.0,245.399994,80.196076,47,53.900002,0,62.5,62.799999,59.799999
20161019220000,150.0,249.600006,81.568629,47,53.900002,0,62.599998,62.799999,59.799999
20161019221500,150.0,240.0,78.431373,46,53.900002,0,62.5,62.799999,59.799999
20161019223000,150.0,229.800003,75.09804,46,53.900002,0,62.599998,62.799999,59.799999
20161019224500,150.0,229.800003,75.09804,46,53.900002,0,62.5,62.799999,59.799999
20161019230000,150.0,235.199997,76.862744,46,53.900002,0,62.5,62.799999,59.799999
20161019231500,150.0,229.800003,75.09804,46,53.900002,0,62.5,62.799999,59.799999
20161019233000,150.0,229.800003,75.09804,46,54.700001,0,62.700001,62.799999,59.799999
20161019234500,150.0,229.800003,75.09804,46,54.700001,0,62.599998,62.799999,59.799999
20161020000000,150.0,229.800003,75.09804,46,53.900002,0,62.700001,62.799999,59.799999
20161020001500,150.0,235.199997,76.862744,46,53.900002,0,62.599998,62.799999,59.799999
20161020003000,150.0,229.800003,75.09804,46,54.700001,0,62.700001,62.799999,59.799999
20161020004500,150.0,235.199997,76.862744,46,54.700001,0,62.700001,62.799999,59.799999
20161020010000,150.0,235.199997,76.862744,46,53.599998,0,62.599998,62.799999,59.799999
20161020011500,150.0,229.800003,75.09804,46,54.5,0,62.5,62.799999,59.799999
20161020013000,150.0,229.800003,75.09804,46,54.5,0,62.599998,62.799999,59.799999
20161020014500,150.0,229.800003,75.09804,46,54.5,0,62.599998,62.799999,59.799999
20161020020000,150.0,229.800003,75.09804,46,53.900002,0,62.599998,62.799999,59.799999
20161020021500,150.0,229.800003,75.09804,46,55.900002,0,62.599998,62.799999,59.799999
20161020023000,150.0,229.800003,75.09804,46,54.700001,0,62.599998,62.799999,59.799999
20161020024500,150.0,229.800003,75.09804,46,54.700001,0,62.599998,62.799999,59.799999
20161020030000,150.0,229.800003,75.09804,46,53.900002,0,62.599998,62.799999,59.799999
20161020031500,150.0,229.800003,75.09804,46,53.900002,0,62.5,62.799999,59.799999
20161020033000,150.0,229.800003,75.09804,45,53.900002,0,62.599998,62.799999,59.799999
20161020034500,150.0,225.0,73.529412,45,53.900002,0,62.5,62.799999,59.799999
20161020040000,150.0,225.0,73.529412,45,53.900002,0,62.599998,62.799999,59.799999
20161020041500,150.0,220.199997,71.960783,44,53.099998,0,62.400002,62.799999,59.799999
20161020043000,150.0,210.600006,68.823531,42,54.299999,0,62.599998,62.799999,59.799999
20161020044500,150.0,210.600006,68.823531,42,54.299999,0,62.599998,62.799999,59.799999
20161020050000,150.0,210.600006,68.823531,42,54.299999,0,62.700001,62.799999,59.799999
20161020051500,150.0,213.600006,69.803924,42,53.5,0,62.599998,62.799999,59.799999
20161020053000,150.0,213.600006,69.803924,42,54.200001,0,62.599998,62.799999,59.799999
20161020054500,150.0,210.600006,68.823531,42,54.200001,0,62.599998,62.799999,59.799999
20161020060000,150.0,210.600006,68.823531,42,54.200001,0,62.700001,62.799999,59.799999
20161020061500,150.0,210.600006,68.823531,42,53.599998,0,62.599998,62.799999,59.799999
20161020063000,150.0,210.600006,68.823531,42,53.599998,0,62.599998,62.799999,59.799999
20161020064500,150.0,214.800003,70.196079,42,55.200001,0,62.599998,62.799999,59.799999
20161020070000,150.0,210.600006,68.823531,42,54.299999,0,62.700001,62.799999,59.799999
20161020071500,150.0,210.600006,68.823531,42,54.299999,0,62.700001,62.799999,59.799999
20161020073000,150.0,210.600006,68.823531,42,53.5,0,62.599998,62.799999,59.799999
20161020074500,150.0,210.600006,68.823531,42,55.200001,0,62.700001,62.799999,59.799999
20161020080000,150.0,210.600006,68.823531,42,54.400002,0,62.700001,62.799999,59.799999
20161020081500,150.0,210.600006,68.823531,42,54.400002,0,62.700001,62.799999,59.799999
20161020083000,150.0,210.600006,68.823531,42,54.400002,0,62.700001,62.799999,59.799999
20161020084500,150.0,207.0,67.647059,42,54.400002,0,62.700001,62.799999,59.799999
20161020090000,150.0,207.0,67.647059,42,54.400002,0,62.700001,62.799999,59.799999
20161020091500,150.0,213.600006,69.803924,43,54.400002,0,62.799999,62.799999,59.799999
20161020093000,150.0,213.600006,69.803924,43,54.400002,0,62.799999,62.799999,59.799999
20161020094500,150.0,213.600006,69.803924,43,54.400002,0,62.900002,62.799999,59.799999
20161020100000,150.0,213.600006,69.803924,43,54.400002,0,63.0,62.799999,59.799999
20161020101500,150.0,213.600006,69.803924,43,54.400002,0,62.900002,62.799999,59.799999
20161020103000,150.0,213.600006,69.803924,43,54.400002,0,63.0,62.799999,59.799999
20161020104500,150.0,213.600006,69.803924,43,54.400002,0,63.0,62.799999,59.799999
20161020110000,150.0,213.600006,69.803924,44,54.400002,0,63.099998,62.799999,59.799999
20161020111500,150.0,224.399994,73.333331,45,54.400002,0,63.099998,62.799999,59.799999
20161020113000,150.0,235.199997,76.862744,47,54.400002,0,63.099998,62.799999,59.799999
20161020114500,150.0,249.600006,81.568629,49,54.400002,0,63.099998,62.799999,59.799999
20161020120000,150.0,254.399994,83.137253,50,54.400002,0,63.099998,62.799999,59.799999
20161020121500,150.0,254.399994,83.137253,50,54.400002,0,63.0,62.799999,59.799999
20161020123000,150.0,254.399994,83.137253,50,54.400002,0,63.0,62.799999,59.799999
20161020124500,150.0,254.399994,83.137253,50,54.400002,0,63.0,62.799999,59.799999
20161020130000,150.0,254.399994,83.137253,50,54.400002,0,63.099998,62.799999,59.799999
20161020131500,150.0,262.799988,85.882349,50,54.400002,0,63.0,62.799999,59.799999
20161020133000,150.0,258.600006,84.509806,50,54.400002,0,63.0,62.799999,59.799999
20161020134500,150.0,262.799988,85.882349,50,54.400002,0,63.0,62.799999,59.799999
20161020140000,150.0,280.200012,91.568631,52,54.400002,0,63.099998,62.799999,59.799999
20161020141500,150.0,288.600006,94.313727,53,54.400002,0,63.200001,62.799999,59.799999
20161020143000,150.0,300.600006,98.235296,55,54.400002,0,63.200001,62.799999,59.799999
20161020144500,150.0,300.600006,98.235296,55,53.5,0,63.099998,62.799999,59.799999
20161020150000,150.0,304.200012,99.411769,55,53.5,0,63.099998,62.799999,59.799999
20161020151500,150.0,300.600006,98.235296,55,53.5,0,63.0,62.799999,59.799999
20161020153000,150.0,300.600006,98.235296,55,53.5,0,63.0,62.799999,59.799999
20161020154500,150.0,304.200012,99.411769,55,53.5,0,63.0,62.799999,59.799999
20161020160000,150.0,304.200012,99.411769,55,53.5,0,63.0,62.799999,59.799999
20161020161500,150.0,304.200012,99.411769,54,53.5,0,63.0,62.799999,59.799999
20161020163000,150.0,300.600006,98.235296,54,53.5,0,63.099998,62.799999,59.799999
20161020164500,150.0,300.600006,98.235296,54,53.5,0,63.0,62.799999,59.799999
20161020170000,150.0,300.600006,98.235296,54,54.700001,0,63.0,62.799999,59.799999
20161020171500,150.0,296.399994,96.862743,54,53.5,0,63.0,62.799999,59.799999
20161020173000,150.0,300.600006,98.235296,54,53.5,0,62.900002,62.799999,59.799999
20161020174500,150.0,304.200012,99.411769,53,53.5,0,63.0,62.799999,59.799999
20161020180000,150.0,304.200012,99.411769,53,53.5,0,63.0,62.799999,59.799999
20161020181500,150.0,304.200012,99.411769,53,53.5,0,62.900002,62.799999,59.799999
20161020183000,150.0,300.600006,98.235296,53,53.5,0,62.900002,62.799999,59.799999
20161020184500,150.0,300.600006,98.235296,53,54.299999,0,62.799999,62.799999,59.799999
20161020190000,150.0,300.600006,98.235296,53,54.299999,0,62.900002,62.799999,59.799999
20161020191500,150.0,304.200012,99.411769,53,54.299999,0,62.799999,62.799999,59.799999
20161020193000,150.0,304.200012,99.411769,53,54.299999,0,62.799999,62.799999,59.799999
20161020194500,150.0,300.600006,98.235296,53,54.299999,0,62.799999,62.799999,59.799999
20161020200000,150.0,304.200012,99.411769,53,54.299999,0,62.700001,62.799999,59.799999
20161020201500,150.0,304.200012,99.411769,53,54.299999,0,62.700001,62.799999,59.799999
20161020203000,150.0,304.200012,99.411769,53,54.299999,0,62.700001,62.799999,59.799999
20161020204500,150.0,304.200012,99.411769,53,54.299999,0,62.599998,62.799999,59.799999
20161020210000,150.0,304.200012,99.411769,53,54.299999,0,62.5,62.799999,59.799999
20161020211500,150.0,300.600006,98.235296,53,54.299999,0,62.599998,62.799999,59.799999
20161020213000,150.0,300.600006,98.235296,53,54.299999,0,62.599998,62.799999,59.799999
20161020214500,150.0,296.399994,96.862743,53,54.299999,0,62.5,62.799999,59.799999
20161020220000,150.0,288.600006,94.313727,52,54.299999,0,62.5,62.799999,59.799999
20161020221500,150.0,280.200012,91.568631,51,53.599998,0,62.5,62.799999,59.799999
20161020223000,150.0,276.600006,90.392159,50,53.599998,0,62.599998,62.799999,59.799999
20161020224500,150.0,276.600006,90.392159,51,53.599998,0,62.599998,62.799999,59.799999
20161020230000,150.0,280.200012,91.568631,51,53.599998,0,62.599998,62.799999,59.799999
20161020231500,150.0,280.200012,91.568631,51,53.599998,0,62.5,62.799999,59.799999
20161020233000,150.0,280.200012,91.568631,51,55.900002,0,62.599998,62.799999,59.799999
20161020234500,150.0,280.200012,91.568631,51,54.299999,0,62.599998,62.799999,59.799999
20161021000000,150.0,271.799988,88.823525,50,54.299999,0,62.5,62.799999,59.799999
20161021001500,150.0,262.799988,85.882349,49,54.299999,0,62.5,62.799999,59.799999
20161021003000,150.0,262.799988,85.882349,49,54.299999,0,62.599998,62.799999,59.799999
20161021004500,150.0,262.799988,85.882349,48,54.299999,0,62.5,62.799999,59.799999
20161021010000,150.0,262.799988,85.882349,48,54.299999,0,62.5,62.799999,59.799999
20161021011500,150.0,254.399994,83.137253,47,52.700001,0,62.400002,62.799999,59.799999
20161021013000,150.0,229.800003,75.09804,45,52.700001,0,62.400002,62.799999,59.799999
20161021014500,150.0,220.199997,71.960783,44,52.700001,0,62.400002,62.799999,59.799999
20161021020000,150.0,207.600006,67.843139,40,52.700001,0,62.400002,62.799999,59.799999
20161021021500,150.0,207.600006,67.843139,40,52.700001,0,62.5,62.799999,59.799999
20161021023000,150.0,200.399994,65.490194,40,52.700001,0,62.5,62.799999,59.799999
20161021024500,150.0,193.800003,63.333334,39,52.700001,0,62.5,62.799999,59.799999
20161021030000,150.0,186.600006,60.980394,38,51.900002,0,62.5,62.799999,59.799999
20161021031500,150.0,183.0,59.803922,38,51.900002,0,62.5,62.799999,59.799999
20161021033000,150.0,179.399994,58.627449,37,51.900002,0,62.5,62.799999,59.799999
20161021034500,150.0,179.399994,58.627449,37,51.900002,0,62.5,62.799999,59.799999
20161021040000,150.0,169.800003,55.490197,36,51.900002,0,62.5,62.799999,59.799999
20161021041500,150.0,172.199997,56.274509,36,51.099998,0,62.5,62.799999,59.799999
20161021043000,150.0,165.0,53.921569,35,51.099998,0,62.5,62.799999,59.799999
20161021044500,150.0,165.0,53.921569,35,51.099998,0,62.5,62.799999,59.799999
20161021050000,150.0,154.800003,50.588236,34,51.099998,0,62.400002,62.799999,59.799999
20161021051500,150.0,153.0,50.0,34,51.099998,0,62.400002,62.799999,59.799999
20161021053000,150.0,150.0,49.019608,34,51.099998,0,62.400002,62.799999,59.799999
20161021054500,150.0,153.0,50.0,34,51.099998,0,62.400002,62.799999,59.799999
20161021060000,150.0,155.399994,50.784312,34,51.099998,0,62.400002,62.799999,59.799999
20161021061500,150.0,155.399994,50.784312,34,51.099998,0,62.5,62.799999,59.799999
20161021063000,150.0,153.0,50.0,34,51.099998,0,62.400002,62.799999,59.799999
20161021064500,150.0,156.0,50.980392,34,51.099998,0,62.299999,62.799999,59.799999
20161021070000,150.0,151.199997,49.411764,34,51.099998,0,62.299999,62.799999,59.799999
20161021071500,150.0,151.199997,49.411764,34,50.299999,0,62.200001,62.799999,59.799999
20161021073000,150.0,151.199997,49.411764,34,50.299999,0,62.099998,62.799999,59.799999
20161021074500,150.0,153.600006,50.19608,34,50.299999,0,62.099998,62.799999,59.799999
20161021080000,150.0,151.199997,49.411764,34,51.0,0,62.099998,62.799999,59.799999
20161021081500,150.0,154.800003,50.588236,34,51.0,0,62.099998,62.799999,59.799999
20161021083000,150.0,154.800003,50.588236,34,51.0,0,62.099998,62.799999,59.799999
20161021084500,150.0,154.800003,50.588236,34,51.0,0,62.099998,62.799999,59.799999
20161021090000,150.0,153.0,50.0,34,51.0,0,62.099998,62.799999,59.799999
20161021091500,150.0,153.0,50.0,34,51.0,0,62.200001,62.799999,59.799999
20161021093000,150.0,153.0,50.0,34,51.0,0,62.200001,62.799999,59.799999
20161021094500,150.0,153.0,50.0,34,51.0,0,62.200001,62.799999,59.799999
20161021100000,150.0,157.800003,51.568628,34,51.0,0,62.299999,62.799999,59.799999
20161021101500,150.0,150.600006,49.215688,34,51.0,0,62.200001,62.799999,59.799999
20161021103000,150.0,153.600006,50.19608,34,51.0,0,62.299999,62.799999,59.799999
20161021104500,150.0,155.399994,50.784312,34,51.0,0,62.400002,62.799999,59.799999
20161021110000,150.0,155.399994,50.784312,34,51.0,0,62.400002,62.799999,59.799999
20161021111500,150.0,153.600006,50.19608,34,51.0,0,62.400002,62.799999,59.799999
20161021113000,150.0,153.600006,50.19608,34,51.0,0,62.5,62.799999,59.799999
20161021114500,150.0,153.600006,50.19608,34,51.0,0,62.599998,62.799999,59.799999
20161021120000,150.0,157.199997,51.372548,34,51.0,0,62.599998,62.799999,59.799999
20161021121500,150.0,154.800003,50.588236,34,51.599998,0,62.799999,62.799999,59.799999
20161021123000,150.0,154.800003,50.588236,34,51.599998,0,62.900002,62.799999,59.799999
20161021124500,150.0,153.0,50.0,34,50.900002,0,63.0,62.799999,59.799999
20161021130000,150.0,168.0,54.901961,37,50.900002,0,63.200001,62.799999,59.799999
20161021131500,150.0,181.800003,59.411766,39,50.900002,0,63.200001,62.799999,59.799999
20161021133000,150.0,207.600006,67.843139,43,50.900002,0,63.299999,62.799999,59.799999
20161021134500,150.0,210.0,68.627451,43,50.299999,0,63.099998,62.799999,59.799999
20161021140000,150.0,210.0,68.627451,43,50.299999,0,63.099998,62.799999,59.799999
20161021141500,150.0,224.399994,73.333331,45,50.299999,0,63.099998,62.799999,59.799999
20161021143000,150.0,224.399994,73.333331,45,50.299999,0,63.099998,62.799999,59.799999
20161021144500,150.0,231.600006,75.686277,45,50.299999,0,63.0,62.799999,59.799999
20161021150000,150.0,231.600006,75.686277,45,50.299999,0,62.900002,62.799999,59.799999
20161021151500,150.0,231.600006,75.686277,45,50.299999,0,62.799999,62.799999,59.799999
20161021153000,150.0,231.600006,75.686277,45,50.299999,0,62.700001,62.799999,59.799999
20161021154500,150.0,228.0,74.509804,45,50.299999,0,62.700001,62.799999,59.799999
20161021160000,150.0,233.399994,76.274508,45,50.299999,0,62.599998,62.799999,59.799999
20161021161500,150.0,229.800003,75.09804,44,50.299999,0,62.5,62.799999,59.799999
20161021163000,150.0,220.199997,71.960783,44,50.299999,0,62.5,62.799999,59.799999
20161021164500,150.0,220.199997,71.960783,44,50.299999,0,62.599998,62.799999,59.799999
20161021170000,150.0,217.199997,70.980391,44,50.299999,0,62.599998,62.799999,59.799999
20161021171500,150.0,221.399994,72.352939,44,50.299999,0,62.599998,62.799999,59.799999
20161021173000,150.0,216.600006,70.784316,44,49.5,0,62.599998,62.799999,59.799999
