PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021174500,150.0,222.0,72.54902,44,49.5,0,62.599998,62.799999,59.799999
20161021180000,150.0,222.0,72.54902,44,49.5,0,62.599998,62.799999,59.799999
20161021181500,150.0,222.0,72.54902,44,49.5,0,62.5,62.799999,59.799999
20161021183000,150.0,211.800003,69.215687,42,49.5,0,62.400002,62.799999,59.799999
20161021184500,150.0,202.800003,66.274511,40,49.5,0,62.5,62.799999,59.799999
20161021190000,150.0,191.399994,62.549018,39,49.5,0,62.400002,62.799999,59.799999
20161021191500,150.0,183.600006,60.000002,38,49.5,0,62.5,62.799999,59.799999
20161021193000,150.0,177.0,57.843137,37,49.5,0,62.5,62.799999,59.799999
20161021194500,150.0,172.800003,56.470589,36,49.5,0,62.400002,62.799999,59.799999
20161021200000,150.0,166.199997,54.313724,36,49.0,0,62.5,62.799999,59.799999
20161021201500,150.0,168.0,54.901961,36,49.0,0,62.5,62.799999,59.799999
20161021203000,150.0,160.199997,52.35294,35,49.0,0,62.5,62.799999,59.799999
20161021204500,150.0,158.399994,51.764704,35,49.0,0,62.5,62.799999,59.799999
20161021210000,150.0,156.0,50.980392,35,49.5,0,62.599998,62.799999,59.799999
20161021211500,150.0,160.800003,52.549021,35,49.5,0,62.5,62.799999,59.799999
20161021213000,150.0,158.399994,51.764704,35,49.5,0,62.5,62.799999,59.799999
20161021214500,150.0,155.399994,50.784312,34,49.5,0,62.5,62.799999,59.799999
20161021220000,150.0,150.600006,49.215688,34,49.5,0,62.5,62.799999,59.799999
20161021221500,150.0,153.0,50.0,34,49.5,0,62.400002,62.799999,59.799999
20161021223000,150.0,150.600006,49.215688,34,49.5,0,62.400002,62.799999,59.799999
20161021224500,150.0,150.600006,49.215688,34,49.5,0,62.400002,62.799999,59.799999
20161021230000,150.0,150.600006,49.215688,34,49.5,0,62.200001,62.799999,59.799999
20161021231500,150.0,153.0,50.0,34,49.5,0,62.400002,62.799999,59.799999
20161021233000,150.0,151.199997,49.411764,34,49.5,0,62.099998,62.799999,59.799999
20161021234500,150.0,151.199997,49.411764,34,49.5,0,62.200001,62.799999,59.799999
20161022000000,150.0,151.199997,49.411764,34,49.0,0,62.099998,62.799999,59.799999
20161022001500,150.0,153.600006,50.19608,34,49.0,0,62.0,62.799999,59.799999
20161022003000,150.0,148.199997,48.431372,34,49.0,0,62.0,62.799999,59.799999
20161022004500,150.0,151.199997,49.411764,34,49.0,0,61.900002,62.799999,59.799999
20161022010000,150.0,153.600006,50.19608,34,49.0,0,61.799999,62.799999,59.799999
20161022011500,150.0,145.800003,47.64706,34,48.200001,0,61.700001,62.799999,59.799999
20161022013000,150.0,142.800003,46.666668,34,49.0,0,61.700001,62.799999,59.799999
20161022014500,150.0,146.399994,47.843135,35,48.299999,0,61.599998,62.799999,59.799999
20161022020000,150.0,146.399994,47.843135,35,48.299999,0,61.5,62.799999,59.799999
20161022021500,150.0,148.800003,48.627452,35,48.299999,0,61.5,62.799999,59.799999
20161022023000,150.0,147.0,48.039216,35,48.299999,0,61.400002,62.799999,59.799999
20161022024500,150.0,147.0,48.039216,35,48.299999,0,61.400002,62.799999,59.799999
20161022030000,150.0,147.0,48.039216,35,48.299999,0,61.299999,62.799999,59.799999
20161022031500,150.0,147.0,48.039216,35,48.299999,0,61.299999,62.799999,59.799999
20161022033000,150.0,154.800003,50.588236,35,48.299999,0,61.099998,62.799999,59.799999
20161022034500,150.0,146.399994,47.843135,35,48.299999,0,61.099998,62.799999,59.799999
20161022040000,150.0,150.0,49.019608,35,48.299999,0,61.0,62.799999,59.799999
20161022041500,150.0,153.600006,50.19608,35,48.299999,0,61.0,62.799999,59.799999
20161022043000,150.0,151.199997,49.411764,35,48.299999,0,60.900002,62.799999,59.799999
20161022044500,150.0,151.199997,49.411764,35,48.299999,0,60.900002,62.799999,59.799999
20161022050000,150.0,151.199997,49.411764,35,48.299999,0,60.799999,62.799999,59.799999
20161022051500,150.0,151.199997,49.411764,35,48.299999,0,60.700001,62.799999,59.799999
20161022053000,150.0,151.199997,49.411764,35,48.299999,0,60.599998,62.799999,59.799999
20161022054500,150.0,156.0,50.980392,35,47.599998,0,60.5,62.799999,59.799999
20161022060000,150.0,156.0,50.980392,35,48.200001,0,60.200001,62.799999,59.799999
20161022061500,150.0,150.600006,49.215688,35,48.200001,0,60.200001,62.799999,59.799999
20161022063000,150.0,148.199997,48.431372,35,48.200001,0,60.200001,62.799999,59.799999
20161022064500,150.0,153.600006,50.19608,35,48.200001,0,60.200001,62.799999,59.799999
20161022070000,150.0,148.199997,48.431372,35,48.200001,0,59.900002,62.799999,59.799999
20161022071500,150.0,153.0,50.0,35,48.200001,0,59.700001,62.799999,59.799999
20161022073000,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022074500,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022080000,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022081500,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022083000,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022084500,150.0,150.600006,49.215688,35,48.200001,0,59.700001,62.799999,59.799999
20161022090000,150.0,148.199997,48.431372,35,48.200001,0,59.700001,62.799999,59.799999
20161022091500,150.0,148.199997,48.431372,35,48.700001,0,59.700001,62.799999,59.799999
20161022093000,150.0,153.600006,50.19608,35,48.700001,0,59.700001,62.799999,59.799999
20161022094500,150.0,151.199997,49.411764,35,48.700001,0,59.700001,62.799999,59.799999
20161022100000,150.0,151.199997,49.411764,35,48.700001,0,59.700001,62.799999,59.799999
20161022101500,150.0,151.199997,49.411764,35,48.700001,0,59.700001,62.799999,59.799999
20161022103000,150.0,151.199997,49.411764,35,48.700001,0,59.700001,62.799999,59.799999
20161022104500,150.0,151.199997,49.411764,35,49.400002,0,59.799999,62.799999,59.799999
20161022110000,150.0,158.399994,51.764704,35,49.400002,0,60.099998,62.799999,59.799999
20161022111500,150.0,158.399994,51.764704,35,48.299999,0,60.099998,62.799999,59.799999
20161022113000,150.0,155.399994,50.784312,35,48.299999,0,60.099998,62.799999,59.799999
20161022114500,150.0,155.399994,50.784312,35,49.400002,0,60.099998,62.799999,59.799999
20161022120000,150.0,155.399994,50.784312,35,48.599998,0,60.200001,62.799999,59.799999
20161022121500,150.0,157.199997,51.372548,36,48.599998,0,60.400002,62.799999,59.799999
20161022123000,150.0,157.199997,51.372548,36,49.099998,0,60.5,62.799999,59.799999
20161022124500,150.0,155.399994,50.784312,36,49.099998,0,60.5,62.799999,59.799999
20161022130000,150.0,160.199997,52.35294,36,49.099998,0,60.799999,62.799999,59.799999
20161022131500,150.0,157.800003,51.568628,36,49.099998,0,61.0,62.799999,59.799999
20161022133000,150.0,153.0,50.0,35,49.099998,0,61.200001,62.799999,59.799999
20161022134500,150.0,159.0,51.960784,35,49.099998,0,61.5,62.799999,59.799999
20161022140000,150.0,157.199997,51.372548,35,49.099998,0,61.5,62.799999,59.799999
20161022141500,150.0,157.199997,51.372548,35,49.099998,0,61.700001,62.799999,59.799999
20161022143000,150.0,157.199997,51.372548,35,49.099998,0,61.900002,62.799999,59.799999
20161022144500,150.0,153.600006,50.19608,35,49.099998,0,61.900002,62.799999,59.799999
20161022150000,150.0,156.0,50.980392,35,49.099998,0,61.900002,62.799999,59.799999
20161022151500,150.0,173.399994,56.666665,38,49.099998,0,62.400002,62.799999,59.799999
20161022153000,150.0,173.399994,56.666665,38,49.099998,0,62.400002,62.799999,59.799999
20161022154500,150.0,157.800003,51.568628,35,49.099998,0,62.400002,62.799999,59.799999
20161022160000,150.0,156.0,50.980392,35,49.099998,0,62.5,62.799999,59.799999
20161022161500,150.0,159.0,51.960784,35,49.099998,0,62.5,62.799999,59.799999
20161022163000,150.0,157.199997,51.372548,35,49.099998,0,62.599998,62.799999,59.799999
20161022164500,150.0,157.199997,51.372548,35,49.099998,0,62.599998,62.799999,59.799999
20161022170000,150.0,157.199997,51.372548,35,49.099998,0,62.599998,62.799999,59.799999
20161022171500,150.0,157.199997,51.372548,35,49.099998,0,62.799999,62.799999,59.799999
20161022173000,150.0,157.199997,51.372548,35,49.099998,0,62.799999,62.799999,59.799999
20161022174500,150.0,157.199997,51.372548,35,49.099998,0,62.799999,62.799999,59.799999
20161022180000,150.0,157.199997,51.372548,35,49.099998,0,63.0,62.799999,59.799999
20161022181500,150.0,157.199997,51.372548,35,49.099998,0,62.900002,62.799999,59.799999
20161022183000,150.0,157.199997,51.372548,35,49.099998,0,62.900002,62.799999,59.799999
20161022184500,150.0,157.199997,51.372548,35,49.099998,0,63.0,62.799999,59.799999
20161022190000,150.0,157.199997,51.372548,35,49.099998,0,63.0,62.799999,59.799999
20161022191500,150.0,157.199997,51.372548,35,49.099998,0,62.900002,62.799999,59.799999
20161022193000,150.0,157.199997,51.372548,35,49.099998,0,63.0,62.799999,59.799999
20161022194500,150.0,160.199997,52.35294,35,49.099998,0,62.799999,62.799999,59.799999
20161022200000,150.0,157.800003,51.568628,35,49.099998,0,62.700001,62.799999,59.799999
20161022201500,150.0,157.800003,51.568628,35,49.099998,0,62.700001,62.799999,59.799999
20161022203000,150.0,157.800003,51.568628,35,49.099998,0,62.599998,62.799999,59.799999
20161022204500,150.0,157.800003,51.568628,35,49.099998,0,62.5,62.799999,59.799999
20161022210000,150.0,154.800003,50.588236,35,48.599998,0,62.400002,62.799999,59.799999
20161022211500,150.0,154.800003,50.588236,35,48.599998,0,62.400002,62.799999,59.799999
20161022213000,150.0,157.199997,51.372548,35,48.599998,0,62.400002,62.799999,59.799999
20161022214500,150.0,157.199997,51.372548,35,48.599998,0,62.200001,62.799999,59.799999
20161022220000,150.0,154.800003,50.588236,35,49.099998,0,62.200001,62.799999,59.799999
20161022221500,150.0,154.800003,50.588236,35,48.299999,0,62.099998,62.799999,59.799999
20161022223000,150.0,154.800003,50.588236,35,49.0,0,61.900002,62.799999,59.799999
20161022224500,150.0,151.199997,49.411764,35,48.299999,0,61.900002,62.799999,59.799999
20161022230000,150.0,151.199997,49.411764,35,48.299999,0,61.700001,62.799999,59.799999
20161022231500,150.0,153.600006,50.19608,35,49.099998,0,61.700001,62.799999,59.799999
20161022233000,150.0,150.0,49.019608,35,48.299999,0,61.599998,62.799999,59.799999
20161022234500,150.0,154.800003,50.588236,35,48.299999,0,61.5,62.799999,59.799999
20161023000000,150.0,153.0,50.0,35,48.299999,0,61.400002,62.799999,59.799999
20161023001500,150.0,154.800003,50.588236,35,48.299999,0,61.400002,62.799999,59.799999
20161023003000,150.0,153.0,50.0,35,48.299999,0,61.299999,62.799999,59.799999
20161023004500,150.0,151.199997,49.411764,35,48.299999,0,61.200001,62.799999,59.799999
20161023010000,150.0,153.600006,50.19608,35,48.299999,0,61.099998,62.799999,59.799999
20161023011500,150.0,151.199997,49.411764,35,48.299999,0,61.099998,62.799999,59.799999
20161023013000,150.0,151.199997,49.411764,35,48.299999,0,61.0,62.799999,59.799999
20161023014500,150.0,153.0,50.0,35,48.299999,0,60.900002,62.799999,59.799999
20161023020000,150.0,151.199997,49.411764,35,48.299999,0,60.799999,62.799999,59.799999
20161023021500,150.0,151.199997,49.411764,35,48.299999,0,60.799999,62.799999,59.799999
20161023023000,150.0,151.199997,49.411764,35,48.299999,0,60.700001,62.799999,59.799999
20161023024500,150.0,153.0,50.0,35,48.299999,0,60.599998,62.799999,59.799999
20161023030000,150.0,156.0,50.980392,35,48.299999,0,60.599998,62.799999,59.799999
20161023031500,150.0,150.0,49.019608,35,48.299999,0,60.599998,62.799999,59.799999
20161023033000,150.0,150.0,49.019608,35,48.299999,0,60.200001,62.799999,59.799999
20161023034500,150.0,153.600006,50.19608,35,48.299999,0,60.200001,62.799999,59.799999
20161023040000,150.0,153.600006,50.19608,35,48.299999,0,60.099998,62.799999,59.799999
20161023041500,150.0,153.600006,50.19608,35,48.299999,0,59.799999,62.799999,59.799999
20161023043000,150.0,153.600006,50.19608,35,48.299999,0,59.700001,62.799999,59.799999
20161023044500,150.0,153.600006,50.19608,35,48.299999,0,59.700001,62.799999,59.799999
20161023050000,150.0,153.600006,50.19608,35,48.299999,0,59.700001,62.799999,59.799999
20161023051500,150.0,156.0,50.980392,35,48.299999,0,59.700001,62.799999,59.799999
20161023053000,150.0,153.600006,50.19608,35,48.299999,0,59.700001,62.799999,59.799999
20161023054500,150.0,158.399994,51.764704,35,48.299999,0,59.700001,62.799999,59.799999
20161023060000,150.0,155.399994,50.784312,35,48.299999,0,59.400002,62.799999,59.799999
20161023061500,150.0,155.399994,50.784312,35,48.299999,100,59.200001,62.799999,59.799999
20161023063000,150.0,155.399994,50.784312,35,48.299999,100,59.200001,62.799999,59.799999
20161023064500,150.0,153.600006,50.19608,35,48.299999,100,59.200001,62.799999,59.799999
20161023070000,150.0,155.399994,50.784312,35,48.299999,100,59.200001,62.799999,59.799999
20161023071500,150.0,155.399994,50.784312,35,48.299999,100,59.200001,62.799999,59.799999
20161023073000,150.0,155.399994,50.784312,35,48.299999,100,59.200001,62.799999,59.799999
20161023074500,150.0,155.399994,50.784312,35,49.0,100,59.200001,62.799999,59.799999
20161023080000,150.0,155.399994,50.784312,35,50.200001,100,59.200001,62.799999,59.799999
20161023081500,150.0,155.399994,50.784312,35,52.599998,100,59.200001,62.799999,59.799999
20161023083000,150.0,153.600006,50.19608,35,55.099998,100,59.299999,62.799999,59.799999
20161023084500,150.0,153.600006,50.19608,35,55.099998,100,59.599998,62.799999,59.799999
20161023090000,150.0,153.600006,50.19608,35,55.099998,100,59.599998,62.799999,59.799999
20161023091500,150.0,153.600006,50.19608,35,55.099998,100,59.599998,62.799999,59.799999
20161023093000,150.0,153.600006,50.19608,35,55.099998,100,59.700001,62.799999,59.799999
20161023094500,150.0,156.0,50.980392,35,54.299999,100,59.700001,62.799999,59.799999
20161023100000,150.0,156.0,50.980392,35,54.299999,100,59.700001,62.799999,59.799999
20161023101500,150.0,156.0,50.980392,35,54.299999,100,60.099998,62.799999,59.799999
20161023103000,150.0,156.0,50.980392,35,50.299999,0,60.0,62.799999,59.799999
20161023104500,150.0,156.0,50.980392,35,50.299999,0,60.099998,62.799999,59.799999
20161023110000,150.0,158.399994,51.764704,35,49.5,0,60.099998,62.799999,59.799999
20161023111500,150.0,153.600006,50.19608,34,49.5,0,60.099998,62.799999,59.799999
20161023113000,150.0,157.199997,51.372548,34,49.5,0,60.099998,62.799999,59.799999
20161023114500,150.0,154.800003,50.588236,34,49.5,0,60.200001,62.799999,59.799999
20161023120000,150.0,154.800003,50.588236,34,49.5,0,60.299999,62.799999,59.799999
20161023121500,150.0,154.800003,50.588236,34,49.5,0,60.5,62.799999,59.799999
20161023123000,150.0,151.199997,49.411764,34,49.5,0,60.5,62.799999,59.799999
20161023124500,150.0,154.800003,50.588236,34,49.5,0,60.599998,62.799999,59.799999
20161023130000,150.0,153.0,50.0,34,50.099998,0,61.0,62.799999,59.799999
20161023131500,150.0,151.199997,49.411764,34,50.099998,0,61.0,62.799999,59.799999
20161023133000,150.0,156.0,50.980392,34,50.099998,0,61.0,62.799999,59.799999
20161023134500,150.0,153.600006,50.19608,34,50.099998,0,61.5,62.799999,59.799999
20161023140000,150.0,153.600006,50.19608,34,50.099998,0,61.5,62.799999,59.799999
20161023141500,150.0,153.600006,50.19608,34,50.099998,0,61.700001,62.799999,59.799999
20161023143000,150.0,153.600006,50.19608,34,50.099998,0,61.900002,62.799999,59.799999
20161023144500,150.0,155.399994,50.784312,34,50.099998,0,61.900002,62.799999,59.799999
20161023150000,150.0,153.0,50.0,34,50.099998,0,61.900002,62.799999,59.799999
20161023151500,150.0,180.0,58.823529,39,50.099998,0,62.400002,62.799999,59.799999
20161023153000,150.0,169.800003,55.490197,36,50.099998,0,62.299999,62.799999,59.799999
20161023154500,150.0,161.399994,52.745096,35,50.099998,0,62.400002,62.799999,59.799999
20161023160000,150.0,153.600006,50.19608,34,50.099998,0,62.400002,62.799999,59.799999
20161023161500,150.0,151.199997,49.411764,34,50.099998,0,62.5,62.799999,59.799999
20161023163000,150.0,157.199997,51.372548,34,49.5,0,62.5,62.799999,59.799999
20161023164500,150.0,150.600006,49.215688,34,50.200001,0,62.5,62.799999,59.799999
20161023170000,150.0,153.0,50.0,34,50.200001,0,62.599998,62.799999,59.799999
20161023171500,150.0,151.199997,49.411764,34,50.200001,0,62.599998,62.799999,59.799999
20161023173000,150.0,151.199997,49.411764,34,50.200001,0,62.700001,62.799999,59.799999
20161023174500,150.0,151.199997,49.411764,34,50.200001,0,62.700001,62.799999,59.799999
20161023180000,150.0,151.199997,49.411764,34,50.200001,0,62.799999,62.799999,59.799999
20161023181500,150.0,148.800003,48.627452,34,50.200001,0,62.799999,62.799999,59.799999
20161023183000,150.0,153.600006,50.19608,34,50.200001,0,62.799999,62.799999,59.799999
20161023184500,150.0,151.199997,49.411764,34,50.200001,0,62.799999,62.799999,59.799999
20161023190000,150.0,151.199997,49.411764,35,50.200001,0,62.799999,62.799999,59.799999
20161023191500,150.0,151.199997,49.411764,35,50.200001,0,62.799999,62.799999,59.799999
20161023193000,150.0,148.199997,48.431372,35,50.200001,0,62.799999,62.799999,59.799999
20161023194500,150.0,148.199997,48.431372,35,50.200001,0,62.799999,62.799999,59.799999
20161023200000,150.0,148.199997,48.431372,35,50.200001,0,62.799999,62.799999,59.799999
20161023201500,150.0,148.199997,48.431372,35,51.400002,0,62.799999,62.799999,59.799999
20161023203000,150.0,148.199997,48.431372,35,50.700001,0,62.799999,62.799999,59.799999
20161023204500,150.0,151.199997,49.411764,35,50.700001,0,62.700001,62.799999,59.799999
20161023210000,150.0,148.800003,48.627452,35,50.700001,0,62.700001,62.799999,59.799999
20161023211500,150.0,148.800003,48.627452,35,50.700001,0,62.700001,62.799999,59.799999
20161023213000,150.0,151.199997,49.411764,35,50.700001,0,62.599998,62.799999,59.799999
20161023214500,150.0,151.199997,49.411764,35,50.700001,0,62.5,62.799999,59.799999
20161023220000,150.0,151.199997,49.411764,35,50.700001,0,62.599998,62.799999,59.799999
20161023221500,150.0,146.399994,47.843135,35,50.700001,0,62.5,62.799999,59.799999
20161023223000,150.0,151.199997,49.411764,35,50.700001,0,62.400002,62.799999,59.799999
20161023224500,150.0,151.199997,49.411764,35,50.700001,0,62.299999,62.799999,59.799999
20161023230000,150.0,151.199997,49.411764,35,50.700001,0,62.200001,62.799999,59.799999
20161023231500,150.0,148.800003,48.627452,35,50.700001,0,62.200001,62.799999,59.799999
20161023233000,150.0,150.600006,49.215688,35,50.700001,0,62.099998,62.799999,59.799999
20161023234500,150.0,150.600006,49.215688,35,50.700001,0,62.099998,62.799999,59.799999
20161024000000,150.0,150.600006,49.215688,35,50.700001,0,62.0,62.799999,59.799999
20161024001500,150.0,150.600006,49.215688,35,50.700001,0,62.0,62.799999,59.799999
20161024003000,150.0,148.199997,48.431372,35,50.700001,0,62.0,62.799999,59.799999
20161024004500,150.0,150.0,49.019608,35,50.700001,0,61.900002,62.799999,59.799999
20161024010000,150.0,153.0,50.0,35,50.700001,0,61.799999,62.799999,59.799999
20161024011500,150.0,150.600006,49.215688,35,50.700001,0,61.700001,62.799999,59.799999
20161024013000,150.0,153.0,50.0,35,50.700001,0,61.700001,62.799999,59.799999
20161024014500,150.0,148.800003,48.627452,35,50.700001,0,61.700001,62.799999,59.799999
20161024020000,150.0,150.600006,49.215688,35,49.900002,0,61.599998,62.799999,59.799999
20161024021500,150.0,148.800003,48.627452,35,49.900002,0,61.5,62.799999,59.799999
20161024023000,150.0,148.800003,48.627452,35,51.400002,0,61.5,62.799999,59.799999
20161024024500,150.0,150.600006,49.215688,35,50.700001,0,61.5,62.799999,59.799999
20161024030000,150.0,150.600006,49.215688,35,50.700001,0,61.400002,62.799999,59.799999
20161024031500,150.0,148.199997,48.431372,35,50.700001,0,61.400002,62.799999,59.799999
20161024033000,150.0,148.199997,48.431372,35,50.700001,0,61.400002,62.799999,59.799999
20161024034500,150.0,148.199997,48.431372,35,50.700001,0,61.400002,62.799999,59.799999
20161024040000,150.0,148.199997,48.431372,35,50.700001,0,61.299999,62.799999,59.799999
20161024041500,150.0,151.199997,49.411764,35,50.700001,0,61.299999,62.799999,59.799999
20161024043000,150.0,148.199997,48.431372,35,50.700001,0,61.299999,62.799999,59.799999
20161024044500,150.0,150.600006,49.215688,35,50.700001,0,61.200001,62.799999,59.799999
20161024050000,150.0,150.600006,49.215688,35,50.700001,0,61.099998,62.799999,59.799999
20161024051500,150.0,150.600006,49.215688,35,50.700001,0,61.099998,62.799999,59.799999
20161024053000,150.0,153.600006,50.19608,35,50.700001,0,61.099998,62.799999,59.799999
20161024054500,150.0,148.800003,48.627452,35,50.700001,0,61.0,62.799999,59.799999
20161024060000,150.0,150.600006,49.215688,35,50.700001,0,61.0,62.799999,59.799999
20161024061500,150.0,150.600006,49.215688,35,51.400002,0,61.099998,62.799999,59.799999
20161024063000,150.0,150.600006,49.215688,35,50.299999,0,61.0,62.799999,59.799999
20161024064500,150.0,150.600006,49.215688,35,50.299999,0,60.900002,62.799999,59.799999
20161024070000,150.0,150.600006,49.215688,35,50.299999,0,60.900002,62.799999,59.799999
20161024071500,150.0,148.800003,48.627452,35,51.299999,0,60.900002,62.799999,59.799999
20161024073000,150.0,153.600006,50.19608,35,50.299999,0,60.900002,62.799999,59.799999
20161024074500,150.0,153.600006,50.19608,35,50.299999,0,60.900002,62.799999,59.799999
20161024080000,150.0,150.0,49.019608,35,51.0,0,60.900002,62.799999,59.799999
20161024081500,150.0,153.0,50.0,35,51.0,0,60.900002,62.799999,59.799999
20161024083000,150.0,151.199997,49.411764,35,51.0,0,60.900002,62.799999,59.799999
20161024084500,150.0,151.199997,49.411764,35,51.0,0,61.0,62.799999,59.799999
20161024090000,150.0,153.0,50.0,35,51.799999,0,61.099998,62.799999,59.799999
20161024091500,150.0,154.800003,50.588236,35,51.799999,0,61.099998,62.799999,59.799999
20161024093000,150.0,157.800003,51.568628,35,51.799999,0,61.299999,62.799999,59.799999
20161024094500,150.0,157.800003,51.568628,35,51.799999,0,61.299999,62.799999,59.799999
20161024100000,150.0,156.0,50.980392,35,51.799999,0,61.400002,62.799999,59.799999
20161024101500,150.0,156.0,50.980392,35,51.799999,0,61.5,62.799999,59.799999
20161024103000,150.0,156.0,50.980392,35,52.400002,0,61.599998,62.799999,59.799999
20161024104500,150.0,156.0,50.980392,35,53.099998,0,61.700001,62.799999,59.799999
20161024110000,150.0,156.0,50.980392,35,53.099998,0,61.900002,62.799999,59.799999
20161024111500,150.0,156.0,50.980392,35,53.099998,0,62.0,62.799999,59.799999
20161024113000,150.0,161.399994,52.745096,35,53.900002,0,62.200001,62.799999,59.799999
20161024114500,150.0,161.399994,52.745096,35,53.900002,0,62.400002,62.799999,59.799999
20161024120000,150.0,153.600006,50.19608,34,53.900002,0,62.5,62.799999,59.799999
20161024121500,150.0,153.600006,50.19608,34,53.900002,0,62.599998,62.799999,59.799999
20161024123000,150.0,150.0,49.019608,34,53.900002,0,62.599998,62.799999,59.799999
20161024124500,150.0,150.0,49.019608,34,53.900002,0,62.799999,62.799999,59.799999
20161024130000,150.0,150.0,49.019608,34,53.900002,0,63.0,62.799999,59.799999
20161024131500,150.0,154.800003,50.588236,36,53.900002,0,63.099998,62.799999,59.799999
20161024133000,150.0,172.800003,56.470589,38,55.200001,0,63.200001,62.799999,59.799999
20161024134500,150.0,189.0,61.764706,40,54.299999,0,63.200001,62.799999,59.799999
20161024140000,150.0,207.0,67.647059,42,54.299999,0,63.200001,62.799999,59.799999
20161024141500,150.0,214.800003,70.196079,44,54.299999,0,63.099998,62.799999,59.799999
20161024143000,150.0,229.800003,75.09804,45,54.299999,0,63.099998,62.799999,59.799999
20161024144500,150.0,229.800003,75.09804,45,54.299999,0,63.099998,62.799999,59.799999
20161024150000,150.0,235.199997,76.862744,46,54.299999,0,63.099998,62.799999,59.799999
20161024151500,150.0,249.600006,81.568629,48,54.299999,0,63.099998,62.799999,59.799999
20161024153000,150.0,254.399994,83.137253,48,54.299999,0,63.0,62.799999,59.799999
20161024154500,150.0,254.399994,83.137253,48,53.5,0,63.0,62.799999,59.799999
20161024160000,150.0,254.399994,83.137253,48,53.5,0,63.0,62.799999,59.799999
20161024161500,150.0,254.399994,83.137253,48,53.5,0,63.0,62.799999,59.799999
20161024163000,150.0,254.399994,83.137253,48,53.5,0,62.900002,62.799999,59.799999
20161024164500,150.0,254.399994,83.137253,48,55.5,0,62.799999,62.799999,59.799999
20161024170000,150.0,258.600006,84.509806,48,54.299999,0,62.799999,62.799999,59.799999
20161024171500,150.0,254.399994,83.137253,48,54.299999,0,62.700001,62.799999,59.799999
20161024173000,150.0,249.600006,81.568629,48,53.5,0,62.700001,62.799999,59.799999
20161024174500,150.0,254.399994,83.137253,48,54.400002,0,62.799999,62.799999,59.799999
20161024180000,150.0,249.600006,81.568629,48,54.400002,0,62.799999,62.799999,59.799999
20161024181500,150.0,249.600006,81.568629,48,53.200001,0,62.700001,62.799999,59.799999
20161024183000,150.0,254.399994,83.137253,48,53.900002,0,62.799999,62.799999,59.799999
20161024184500,150.0,249.600006,81.568629,48,53.900002,0,62.799999,62.799999,59.799999
20161024190000,150.0,249.600006,81.568629,48,53.900002,0,62.799999,62.799999,59.799999
20161024191500,150.0,249.600006,81.568629,48,53.900002,0,62.799999,62.799999,59.799999
20161024193000,150.0,249.600006,81.568629,48,53.099998,0,62.599998,62.799999,59.799999
20161024194500,150.0,240.0,78.431373,46,53.099998,0,62.5,62.799999,59.799999
20161024200000,150.0,225.0,73.529412,45,53.099998,0,62.400002,62.799999,59.799999
20161024201500,150.0,212.399994,69.411763,42,52.299999,0,62.400002,62.799999,59.799999
20161024203000,150.0,201.0,65.686275,40,52.299999,0,62.400002,62.799999,59.799999
20161024204500,150.0,198.600006,64.901963,40,52.299999,0,62.5,62.799999,59.799999
20161024210000,150.0,186.600006,60.980394,38,52.299999,0,62.5,62.799999,59.799999
20161024211500,150.0,186.600006,60.980394,38,52.299999,0,62.5,62.799999,59.799999
20161024213000,150.0,177.600006,58.039218,37,52.299999,0,62.5,62.799999,59.799999
20161024214500,150.0,170.399994,55.686273,36,52.299999,0,62.5,62.799999,59.799999
20161024220000,150.0,168.0,54.901961,36,52.299999,0,62.5,62.799999,59.799999
20161024221500,150.0,160.800003,52.549021,35,51.599998,0,62.5,62.799999,59.799999
20161024223000,150.0,160.800003,52.549021,35,51.599998,0,62.400002,62.799999,59.799999
20161024224500,150.0,153.0,50.0,34,51.599998,0,62.400002,62.799999,59.799999
20161024230000,150.0,159.0,51.960784,34,51.599998,0,62.400002,62.799999,59.799999
20161024231500,150.0,154.800003,50.588236,34,51.599998,0,62.5,62.799999,59.799999
20161024233000,150.0,154.800003,50.588236,34,51.599998,0,62.400002,62.799999,59.799999
20161024234500,150.0,154.800003,50.588236,34,51.599998,0,62.400002,62.799999,59.799999
20161025000000,150.0,154.800003,50.588236,34,51.599998,0,62.200001,62.799999,59.799999
20161025001500,150.0,154.800003,50.588236,34,51.0,0,62.099998,62.799999,59.799999
20161025003000,150.0,153.0,50.0,34,51.0,0,62.099998,62.799999,59.799999
20161025004500,150.0,154.800003,50.588236,34,51.0,0,62.099998,62.799999,59.799999
20161025010000,150.0,153.0,50.0,34,51.0,0,62.0,62.799999,59.799999
20161025011500,150.0,151.199997,49.411764,34,51.0,0,62.0,62.799999,59.799999
20161025013000,150.0,154.800003,50.588236,34,51.0,0,61.900002,62.799999,59.799999
20161025014500,150.0,154.800003,50.588236,34,51.0,0,61.900002,62.799999,59.799999
20161025020000,150.0,154.800003,50.588236,34,51.0,0,61.799999,62.799999,59.799999
20161025021500,150.0,154.800003,50.588236,34,51.0,0,61.700001,62.799999,59.799999
20161025023000,150.0,153.0,50.0,34,51.0,0,61.700001,62.799999,59.799999
20161025024500,150.0,156.0,50.980392,34,51.0,0,61.599998,62.799999,59.799999
20161025030000,150.0,156.0,50.980392,34,51.0,0,61.5,62.799999,59.799999
20161025031500,150.0,156.0,50.980392,34,51.0,0,61.5,62.799999,59.799999
20161025033000,150.0,151.199997,49.411764,34,51.0,0,61.5,62.799999,59.799999
20161025034500,150.0,153.600006,50.19608,34,51.0,0,61.400002,62.799999,59.799999
20161025040000,150.0,157.199997,51.372548,34,51.0,0,61.299999,62.799999,59.799999
20161025041500,150.0,157.199997,51.372548,34,51.0,0,61.299999,62.799999,59.799999
20161025043000,150.0,157.199997,51.372548,34,51.0,0,61.200001,62.799999,59.799999
20161025044500,150.0,153.600006,50.19608,34,51.0,0,61.099998,62.799999,59.799999
20161025050000,150.0,155.399994,50.784312,34,51.0,0,61.099998,62.799999,59.799999
20161025051500,150.0,155.399994,50.784312,34,51.0,0,61.0,62.799999,59.799999
20161025053000,150.0,155.399994,50.784312,34,50.299999,0,60.900002,62.799999,59.799999
20161025054500,150.0,157.199997,51.372548,34,50.299999,0,60.799999,62.799999,59.799999
20161025060000,150.0,157.199997,51.372548,34,50.299999,0,60.799999,62.799999,59.799999
20161025061500,150.0,157.199997,51.372548,34,51.0,0,60.799999,62.799999,59.799999
20161025063000,150.0,160.199997,52.35294,34,50.299999,0,60.700001,62.799999,59.799999
20161025064500,150.0,158.399994,51.764704,34,50.299999,0,61.099998,62.799999,59.799999
20161025070000,150.0,156.0,50.980392,34,51.099998,0,61.900002,62.799999,59.799999
20161025071500,150.0,156.0,50.980392,34,50.299999,0,62.299999,62.799999,59.799999
20161025073000,150.0,156.0,50.980392,34,50.299999,0,62.700001,62.799999,59.799999
20161025074500,150.0,156.0,50.980392,34,50.299999,0,62.799999,62.799999,59.799999
20161025080000,150.0,156.0,50.980392,34,50.299999,0,62.700001,62.799999,59.799999
20161025081500,150.0,180.0,58.823529,39,50.299999,0,63.099998,62.799999,59.799999
20161025083000,150.0,181.800003,59.411766,39,51.0,0,63.099998,62.799999,59.799999
20161025084500,150.0,200.399994,65.490194,42,51.0,0,63.299999,62.799999,59.799999
20161025090000,150.0,196.800003,64.313726,41,51.599998,0,63.0,62.799999,59.799999
20161025091500,150.0,196.800003,64.313726,41,54.700001,0,63.099998,62.799999,59.799999
20161025093000,150.0,222.0,72.54902,44,53.900002,0,63.200001,62.799999,59.799999
20161025094500,150.0,249.600006,81.568629,48,53.900002,0,63.400002,62.799999,59.799999
20161025100000,150.0,280.200012,91.568631,52,53.900002,0,63.299999,62.799999,59.799999
20161025101500,150.0,288.600006,94.313727,54,53.099998,0,63.299999,62.799999,59.799999
20161025103000,150.0,304.200012,99.411769,55,53.099998,0,63.200001,62.799999,59.799999
20161025104500,150.0,304.200012,99.411769,55,52.299999,0,63.099998,62.799999,59.799999
20161025110000,150.0,300.600006,98.235296,55,52.299999,0,62.799999,62.799999,59.799999
20161025111500,150.0,300.600006,98.235296,55,52.299999,0,62.799999,62.799999,59.799999
20161025113000,150.0,296.399994,96.862743,54,52.299999,0,62.799999,62.799999,59.799999
20161025114500,150.0,300.600006,98.235296,54,52.299999,0,63.099998,62.799999,59.799999
20161025120000,150.0,304.200012,99.411769,54,52.299999,0,63.0,62.799999,59.799999
20161025121500,150.0,300.600006,98.235296,54,52.299999,0,63.200001,62.799999,59.799999
20161025123000,150.0,304.200012,99.411769,54,52.299999,0,63.5,62.799999,59.799999
20161025124500,150.0,304.200012,99.411769,54,52.299999,0,63.599998,62.799999,59.799999
20161025130000,150.0,312.0,101.960784,54,51.5,0,63.599998,62.799999,59.799999
20161025131500,150.0,307.799988,100.588231,54,51.5,0,63.599998,62.799999,59.799999
20161025133000,150.0,304.200012,99.411769,54,51.5,0,63.700001,62.799999,59.799999
20161025134500,150.0,304.200012,99.411769,54,51.5,0,64.0,62.799999,59.799999
20161025140000,150.0,304.200012,99.411769,54,51.5,0,64.099998,62.799999,59.799999
20161025141500,150.0,307.799988,100.588231,54,51.5,0,64.199997,62.799999,59.799999
20161025143000,150.0,307.799988,100.588231,54,50.700001,0,64.300003,62.799999,59.799999
20161025144500,150.0,304.200012,99.411769,54,50.700001,0,64.599998,62.799999,59.799999
20161025150000,150.0,304.200012,99.411769,54,50.700001,0,64.400002,62.799999,59.799999
20161025151500,150.0,288.600006,94.313727,52,50.700001,0,63.599998,62.799999,59.799999
20161025153000,150.0,300.600006,98.235296,53,50.700001,0,63.299999,62.799999,59.799999
20161025154500,150.0,288.600006,94.313727,52,50.700001,0,63.0,62.799999,59.799999
20161025160000,150.0,292.799988,95.686271,52,50.700001,0,62.900002,62.799999,59.799999
20161025161500,150.0,292.799988,95.686271,52,50.700001,0,62.700001,62.799999,59.799999
20161025163000,150.0,292.799988,95.686271,52,50.700001,0,62.599998,62.799999,59.799999
20161025164500,150.0,288.600006,94.313727,51,50.700001,0,62.5,62.799999,59.799999
20161025170000,150.0,288.600006,94.313727,51,50.700001,0,62.5,62.799999,59.799999
20161025171500,150.0,276.600006,90.392159,50,50.700001,0,62.599998,62.799999,59.799999
20161025173000,150.0,276.600006,90.392159,50,50.700001,0,62.5,62.799999,59.799999
20161025174500,150.0,262.799988,85.882349,49,51.799999,0,62.5,62.799999,59.799999
20161025180000,150.0,267.600006,87.450982,49,51.799999,0,62.599998,62.799999,59.799999
20161025181500,150.0,262.799988,85.882349,49,51.799999,0,62.599998,62.799999,59.799999
20161025183000,150.0,258.600006,84.509806,49,51.799999,0,62.599998,62.799999,59.799999
20161025184500,150.0,258.600006,84.509806,49,51.799999,0,62.599998,62.799999,59.799999
20161025190000,150.0,262.799988,85.882349,50,51.799999,0,62.5,62.799999,59.799999
20161025191500,150.0,262.799988,85.882349,50,51.799999,0,62.5,62.799999,59.799999
20161025193000,150.0,262.799988,85.882349,50,51.799999,0,62.5,62.799999,59.799999
20161025194500,150.0,249.600006,81.568629,48,51.099998,0,62.599998,62.799999,59.799999
20161025200000,150.0,249.600006,81.568629,48,51.099998,0,62.5,62.799999,59.799999
20161025201500,150.0,249.600006,81.568629,48,51.099998,0,62.599998,62.799999,59.799999
20161025203000,150.0,249.600006,81.568629,49,51.099998,0,62.5,62.799999,59.799999
20161025204500,150.0,245.399994,80.196076,48,51.099998,0,62.5,62.799999,59.799999
20161025210000,150.0,229.800003,75.09804,46,51.099998,0,62.5,62.799999,59.799999
20161025211500,150.0,225.0,73.529412,46,51.099998,0,62.5,62.799999,59.799999
20161025213000,150.0,214.800003,70.196079,44,51.099998,0,62.5,62.799999,59.799999
20161025214500,150.0,209.399994,68.431371,42,51.099998,0,62.400002,62.799999,59.799999
20161025220000,150.0,194.399994,63.52941,40,51.099998,0,62.400002,62.799999,59.799999
20161025221500,150.0,183.600006,60.000002,38,51.099998,0,62.400002,62.799999,59.799999
20161025223000,150.0,175.800003,57.450981,38,51.099998,0,62.5,62.799999,59.799999
20161025224500,150.0,178.800003,58.431374,38,51.099998,0,62.599998,62.799999,59.799999
20161025230000,150.0,178.800003,58.431374,38,51.099998,0,62.599998,62.799999,59.799999
20161025231500,150.0,178.800003,58.431374,38,51.099998,0,62.599998,62.799999,59.799999
20161025233000,150.0,175.199997,57.254901,38,51.099998,0,62.5,62.799999,59.799999
20161025234500,150.0,177.600006,58.039218,38,51.099998,0,62.599998,62.799999,59.799999
20161026000000,150.0,177.600006,58.039218,38,51.099998,0,62.5,62.799999,59.799999
20161026001500,150.0,173.399994,56.666665,37,51.099998,0,62.5,62.799999,59.799999
20161026003000,150.0,170.399994,55.686273,37,51.099998,0,62.5,62.799999,59.799999
20161026004500,150.0,162.600006,53.137257,36,51.099998,0,62.599998,62.799999,59.799999
20161026010000,150.0,162.600006,53.137257,36,51.099998,0,62.599998,62.799999,59.799999
20161026011500,150.0,157.199997,51.372548,36,50.299999,0,62.5,62.799999,59.799999
20161026013000,150.0,145.800003,47.64706,34,50.299999,0,62.5,62.799999,59.799999
20161026014500,150.0,145.800003,47.64706,34,50.299999,0,62.5,62.799999,59.799999
20161026020000,150.0,145.800003,47.64706,34,50.299999,0,62.5,62.799999,59.799999
20161026021500,150.0,145.800003,47.64706,35,50.299999,0,62.5,62.799999,59.799999
20161026023000,150.0,145.800003,47.64706,35,50.299999,0,62.5,62.799999,59.799999
20161026024500,150.0,145.800003,47.64706,35,50.299999,0,62.5,62.799999,59.799999
20161026030000,150.0,145.800003,47.64706,35,50.299999,0,62.5,62.799999,59.799999
20161026031500,150.0,150.0,49.019608,35,50.299999,0,62.5,62.799999,59.799999
20161026033000,150.0,150.0,49.019608,35,50.299999,0,62.400002,62.799999,59.799999
20161026034500,150.0,153.0,50.0,35,50.900002,0,62.400002,62.799999,59.799999
20161026040000,150.0,148.800003,48.627452,35,50.900002,0,62.400002,62.799999,59.799999
20161026041500,150.0,150.600006,49.215688,35,50.900002,0,62.400002,62.799999,59.799999
20161026043000,150.0,153.0,50.0,35,50.900002,0,62.400002,62.799999,59.799999
20161026044500,150.0,150.600006,49.215688,35,50.900002,0,62.400002,62.799999,59.799999
20161026050000,150.0,150.600006,49.215688,35,50.900002,0,62.299999,62.799999,59.799999
20161026051500,150.0,148.800003,48.627452,35,50.900002,0,62.299999,62.799999,59.799999
20161026053000,150.0,153.0,50.0,35,50.900002,0,62.200001,62.799999,59.799999
20161026054500,150.0,153.0,50.0,35,50.900002,0,62.200001,62.799999,59.799999
20161026060000,150.0,153.0,50.0,35,50.900002,0,62.200001,62.799999,59.799999
20161026061500,150.0,150.600006,49.215688,35,50.900002,0,62.200001,62.799999,59.799999
20161026063000,150.0,148.800003,48.627452,35,50.900002,0,62.099998,62.799999,59.799999
20161026064500,150.0,153.0,50.0,35,50.900002,0,62.099998,62.799999,59.799999
20161026070000,150.0,170.399994,55.686273,38,50.900002,0,62.700001,62.799999,59.799999
20161026071500,150.0,184.800003,60.392158,40,50.900002,0,63.200001,62.799999,59.799999
20161026073000,150.0,224.399994,73.333331,45,50.900002,0,63.5,62.900002,59.900002
20161026074500,150.0,240.0,78.431373,47,50.900002,0,63.200001,62.900002,59.900002
20161026080000,150.0,229.800003,75.09804,46,50.900002,0,63.099998,62.900002,59.900002
20161026081500,150.0,229.800003,75.09804,46,50.900002,0,62.799999,62.900002,59.900002
20161026083000,150.0,225.0,73.529412,45,50.900002,0,62.700001,62.900002,59.900002
20161026084500,150.0,229.800003,75.09804,45,50.900002,0,62.700001,62.900002,59.900002
20161026090000,150.0,225.0,73.529412,45,51.799999,0,63.0,62.900002,59.900002
20161026091500,150.0,225.0,73.529412,46,51.799999,0,63.200001,62.900002,59.900002
20161026093000,150.0,240.0,78.431373,48,51.799999,0,63.200001,62.900002,59.900002
20161026094500,150.0,245.399994,80.196076,48,52.599998,0,63.299999,62.900002,59.900002
20161026100000,150.0,300.600006,98.235296,54,52.599998,0,63.5,62.900002,59.900002
20161026101500,150.0,300.600006,98.235296,54,52.599998,0,63.400002,62.900002,59.900002
20161026103000,150.0,304.200012,99.411769,55,52.599998,0,63.5,62.900002,59.900002
20161026104500,150.0,300.600006,98.235296,55,53.5,0,63.5,62.900002,59.900002
20161026110000,150.0,300.600006,98.235296,55,53.5,0,63.599998,62.900002,59.900002
20161026111500,150.0,300.600006,98.235296,55,53.5,0,63.5,62.900002,59.900002
20161026113000,150.0,304.200012,99.411769,55,53.5,0,63.599998,62.900002,59.900002
20161026114500,150.0,296.399994,96.862743,55,53.5,0,63.799999,62.900002,59.900002
20161026120000,150.0,304.200012,99.411769,55,53.5,0,64.099998,62.900002,59.900002
20161026121500,150.0,304.200012,99.411769,55,54.299999,0,64.0,62.900002,59.900002
20161026123000,150.0,300.600006,98.235296,55,54.299999,0,64.099998,62.900002,59.900002
20161026124500,150.0,300.600006,98.235296,55,54.299999,0,64.400002,62.900002,59.900002
20161026130000,150.0,304.200012,99.411769,55,54.299999,0,64.5,62.900002,59.900002
20161026131500,150.0,304.200012,99.411769,55,54.299999,0,64.599998,62.900002,59.900002
20161026133000,150.0,304.200012,99.411769,55,54.299999,0,64.800003,62.900002,59.900002
20161026134500,150.0,296.399994,96.862743,55,54.299999,0,64.699997,62.900002,59.900002
20161026140000,150.0,304.200012,99.411769,55,54.299999,0,64.900002,62.900002,59.900002
20161026141500,150.0,300.600006,98.235296,55,54.299999,0,64.900002,62.900002,59.900002
20161026143000,150.0,304.200012,99.411769,55,54.299999,0,64.699997,62.900002,59.900002
20161026144500,150.0,304.200012,99.411769,55,54.299999,0,64.800003,62.900002,59.900002
20161026150000,150.0,307.799988,100.588231,55,52.700001,0,64.699997,62.900002,59.900002
20161026151500,150.0,300.600006,98.235296,54,52.700001,0,64.400002,62.900002,59.900002
20161026153000,150.0,300.600006,98.235296,54,53.5,0,64.0,62.900002,59.900002
20161026154500,150.0,304.200012,99.411769,54,53.5,0,63.799999,62.900002,59.900002
20161026160000,150.0,304.200012,99.411769,54,53.5,0,63.700001,62.900002,59.900002
20161026161500,150.0,292.799988,95.686271,54,53.5,0,63.599998,62.900002,59.900002
20161026163000,150.0,312.0,101.960784,55,53.5,0,63.599998,62.900002,59.900002
20161026164500,150.0,307.799988,100.588231,55,53.5,0,63.5,62.900002,59.900002
20161026170000,150.0,304.200012,99.411769,55,53.5,0,63.400002,62.900002,59.900002
20161026171500,150.0,304.200012,99.411769,54,53.5,0,63.400002,62.900002,59.900002
20161026173000,150.0,304.200012,99.411769,54,53.5,0,63.400002,62.900002,59.900002
20161026174500,150.0,307.799988,100.588231,54,53.5,0,63.200001,62.900002,59.900002
20161026180000,150.0,304.200012,99.411769,53,53.5,0,63.200001,62.900002,59.900002
20161026181500,150.0,307.799988,100.588231,53,53.5,0,63.200001,62.900002,59.900002
20161026183000,150.0,304.200012,99.411769,53,53.5,0,63.099998,62.900002,59.900002
20161026184500,150.0,300.600006,98.235296,53,53.5,0,63.0,62.900002,59.900002
20161026190000,150.0,304.200012,99.411769,53,53.5,0,62.900002,62.900002,59.900002
20161026191500,150.0,304.200012,99.411769,53,52.700001,0,62.799999,62.900002,59.900002
20161026193000,150.0,300.600006,98.235296,53,52.700001,0,62.700001,62.900002,59.900002
20161026194500,150.0,304.200012,99.411769,53,52.700001,0,62.599998,62.900002,59.900002
20161026200000,150.0,296.399994,96.862743,53,52.700001,0,62.599998,62.900002,59.900002
20161026201500,150.0,284.399994,92.941174,51,52.700001,0,62.599998,62.900002,59.900002
20161026203000,150.0,267.600006,87.450982,50,52.700001,0,62.5,62.900002,59.900002
20161026204500,150.0,258.600006,84.509806,48,52.700001,0,62.5,62.900002,59.900002
20161026210000,150.0,249.600006,81.568629,47,52.700001,0,62.599998,62.900002,59.900002
20161026211500,150.0,249.600006,81.568629,47,52.700001,0,62.599998,62.900002,59.900002
20161026213000,150.0,245.399994,80.196076,46,52.700001,0,62.599998,62.900002,59.900002
20161026214500,150.0,240.0,78.431373,46,52.700001,0,62.599998,62.900002,59.900002
20161026220000,150.0,229.800003,75.09804,45,52.700001,0,62.599998,62.900002,59.900002
20161026221500,150.0,229.800003,75.09804,45,52.700001,0,62.700001,62.900002,59.900002
20161026223000,150.0,229.800003,75.09804,45,52.700001,0,62.599998,62.900002,59.900002
20161026224500,150.0,220.199997,71.960783,44,51.900002,0,62.5,62.900002,59.900002
20161026230000,150.0,220.199997,71.960783,44,51.900002,0,62.599998,62.900002,59.900002
20161026231500,150.0,220.199997,71.960783,44,51.900002,0,62.599998,62.900002,59.900002
20161026233000,150.0,216.600006,70.784316,42,51.900002,0,62.700001,62.900002,59.900002
20161026234500,150.0,212.399994,69.411763,42,51.900002,0,62.599998,62.900002,59.900002
20161027000000,150.0,212.399994,69.411763,41,51.900002,0,62.599998,62.900002,59.900002
20161027001500,150.0,201.0,65.686275,40,51.900002,0,62.599998,62.900002,59.900002
20161027003000,150.0,196.800003,64.313726,40,51.900002,0,62.700001,62.900002,59.900002
20161027004500,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027010000,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027011500,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027013000,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027014500,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027020000,150.0,199.199997,65.098038,40,51.900002,0,62.700001,62.900002,59.900002
20161027021500,150.0,189.600006,61.960786,40,51.900002,0,62.700001,62.900002,59.900002
20161027023000,150.0,189.600006,61.960786,40,51.900002,0,62.700001,62.900002,59.900002
20161027024500,150.0,192.0,62.745098,40,52.599998,0,62.700001,62.900002,59.900002
20161027030000,150.0,192.0,62.745098,40,52.599998,0,62.700001,62.900002,59.900002
20161027031500,150.0,192.0,62.745098,40,52.599998,0,62.700001,62.900002,59.900002
20161027033000,150.0,192.0,62.745098,40,52.599998,0,62.799999,62.900002,59.900002
20161027034500,150.0,189.0,61.764706,40,52.599998,0,62.799999,62.900002,59.900002
20161027040000,150.0,189.0,61.764706,40,52.599998,0,62.799999,62.900002,59.900002
20161027041500,150.0,189.0,61.764706,40,52.599998,0,62.700001,62.900002,59.900002
20161027043000,150.0,189.0,61.764706,40,52.599998,0,62.700001,62.900002,59.900002
20161027044500,150.0,194.399994,63.52941,40,52.599998,0,62.700001,62.900002,59.900002
20161027050000,150.0,192.0,62.745098,40,52.599998,0,62.700001,62.900002,59.900002
20161027051500,150.0,192.0,62.745098,40,52.599998,0,62.700001,62.900002,59.900002
20161027053000,150.0,192.0,62.745098,40,52.599998,0,62.799999,62.900002,59.900002
20161027054500,150.0,192.0,62.745098,40,52.599998,0,62.799999,62.900002,59.900002
20161027060000,150.0,192.0,62.745098,40,52.599998,0,62.900002,62.900002,59.900002
20161027061500,150.0,192.0,62.745098,40,52.599998,0,62.799999,62.900002,59.900002
20161027063000,150.0,192.0,62.745098,40,52.599998,0,62.799999,62.900002,59.900002
20161027064500,150.0,205.199997,67.058823,43,52.599998,0,63.299999,62.900002,59.900002
20161027070000,150.0,245.399994,80.196076,49,52.599998,0,63.599998,62.900002,59.900002
20161027071500,150.0,280.200012,91.568631,53,52.599998,0,63.400002,62.900002,59.900002
20161027073000,150.0,288.600006,94.313727,53,52.599998,0,63.299999,62.900002,59.900002
20161027074500,150.0,300.600006,98.235296,55,52.599998,0,63.299999,62.900002,59.900002
20161027080000,150.0,300.600006,98.235296,55,52.599998,0,63.099998,62.900002,59.900002
20161027081500,150.0,304.200012,99.411769,55,52.599998,0,63.099998,62.900002,59.900002
20161027083000,150.0,300.600006,98.235296,55,52.599998,0,63.0,62.900002,59.900002
20161027084500,150.0,296.399994,96.862743,55,52.599998,0,63.099998,62.900002,59.900002
20161027090000,150.0,304.200012,99.411769,55,52.599998,0,63.200001,62.900002,59.900002
20161027091500,150.0,304.200012,99.411769,55,53.5,0,63.099998,62.900002,59.900002
20161027093000,150.0,296.399994,96.862743,55,53.5,0,63.299999,62.900002,59.900002
20161027094500,150.0,300.600006,98.235296,55,53.5,0,63.5,62.900002,59.900002
20161027100000,150.0,296.399994,96.862743,55,53.5,0,63.5,62.900002,59.900002
20161027101500,150.0,300.600006,98.235296,55,54.299999,0,63.5,62.900002,59.900002
20161027103000,150.0,304.200012,99.411769,55,54.299999,0,63.900002,62.900002,59.900002
20161027104500,150.0,300.600006,98.235296,55,54.299999,0,64.099998,62.900002,59.900002
20161027110000,150.0,304.200012,99.411769,55,54.299999,0,64.099998,62.900002,59.900002
20161027111500,150.0,300.600006,98.235296,55,54.299999,0,64.099998,62.900002,59.900002
20161027113000,150.0,304.200012,99.411769,55,54.299999,0,64.099998,62.900002,59.900002
20161027114500,150.0,300.600006,98.235296,55,53.099998,0,64.099998,62.900002,59.900002
20161027120000,150.0,300.600006,98.235296,55,53.099998,0,64.300003,62.900002,59.900002
20161027121500,150.0,300.600006,98.235296,55,53.099998,0,64.400002,62.900002,59.900002
20161027123000,150.0,304.200012,99.411769,55,53.099998,0,64.599998,62.900002,59.900002
20161027124500,150.0,300.600006,98.235296,55,53.099998,0,64.599998,62.900002,59.900002
20161027130000,150.0,307.799988,100.588231,56,53.099998,0,64.699997,62.900002,59.900002
20161027131500,150.0,315.600006,103.137257,55,53.099998,0,64.599998,62.900002,59.900002
20161027133000,150.0,312.0,101.960784,55,53.099998,0,64.800003,62.900002,59.900002
20161027134500,150.0,307.799988,100.588231,55,53.099998,0,65.099998,62.900002,59.900002
20161027140000,150.0,304.200012,99.411769,54,53.099998,0,65.0,62.900002,59.900002
20161027141500,150.0,307.799988,100.588231,54,53.099998,0,64.800003,62.900002,59.900002
20161027143000,150.0,307.799988,100.588231,54,53.099998,0,64.699997,62.900002,59.900002
20161027144500,150.0,304.200012,99.411769,53,53.099998,0,64.800003,62.900002,59.900002
20161027150000,150.0,304.200012,99.411769,53,53.099998,0,64.699997,62.900002,59.900002
20161027151500,150.0,304.200012,99.411769,53,53.099998,0,64.900002,62.900002,59.900002
20161027153000,150.0,304.200012,99.411769,53,53.099998,0,64.900002,62.900002,59.900002
20161027154500,150.0,304.200012,99.411769,53,53.099998,0,64.800003,62.900002,59.900002
20161027160000,150.0,307.799988,100.588231,53,53.099998,0,64.199997,62.900002,59.900002
20161027161500,150.0,304.200012,99.411769,53,53.099998,0,64.0,62.900002,59.900002
20161027163000,150.0,304.200012,99.411769,53,52.299999,0,63.900002,62.900002,59.900002
20161027164500,150.0,307.799988,100.588231,53,52.299999,0,63.599998,62.900002,59.900002
