PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027170000,150.0,312.0,101.960784,53,53.5,0,63.900002,62.900002,59.900002
20161027171500,150.0,307.799988,100.588231,53,53.5,0,63.900002,62.900002,59.900002
20161027173000,150.0,307.799988,100.588231,53,53.5,0,63.799999,62.900002,59.900002
20161027174500,150.0,307.799988,100.588231,53,53.5,0,63.799999,62.900002,59.900002
20161027180000,150.0,304.200012,99.411769,53,53.5,0,63.700001,62.900002,59.900002
20161027181500,150.0,307.799988,100.588231,53,53.5,0,63.700001,62.900002,59.900002
20161027183000,150.0,300.600006,98.235296,53,53.5,0,63.599998,62.900002,59.900002
20161027184500,150.0,300.600006,98.235296,53,53.5,0,63.599998,62.900002,59.900002
20161027190000,150.0,300.600006,98.235296,53,53.5,0,63.5,62.900002,59.900002
20161027191500,150.0,300.600006,98.235296,53,53.5,0,63.5,62.900002,59.900002
20161027193000,150.0,304.200012,99.411769,53,53.5,0,63.5,62.900002,59.900002
20161027194500,150.0,304.200012,99.411769,53,53.5,0,63.299999,62.900002,59.900002
20161027200000,150.0,300.600006,98.235296,53,53.5,0,63.299999,62.900002,59.900002
20161027201500,150.0,300.600006,98.235296,53,53.5,0,63.200001,62.900002,59.900002
20161027203000,150.0,304.200012,99.411769,53,53.5,0,63.099998,62.900002,59.900002
20161027204500,150.0,300.600006,98.235296,53,53.5,0,63.0,62.900002,59.900002
20161027210000,150.0,304.200012,99.411769,53,53.5,0,63.0,62.900002,59.900002
20161027211500,150.0,304.200012,99.411769,53,53.5,0,62.900002,62.900002,59.900002
20161027213000,150.0,300.600006,98.235296,53,53.5,0,62.900002,62.900002,59.900002
20161027214500,150.0,304.200012,99.411769,53,53.5,0,62.799999,62.900002,59.900002
20161027220000,150.0,288.600006,94.313727,53,53.5,0,62.799999,62.900002,59.900002
20161027221500,150.0,292.799988,95.686271,53,53.5,0,62.799999,62.900002,59.900002
20161027223000,150.0,292.799988,95.686271,53,53.5,0,62.700001,62.900002,59.900002
20161027224500,150.0,292.799988,95.686271,53,52.700001,0,62.599998,62.900002,59.900002
20161027230000,150.0,292.799988,95.686271,53,52.700001,0,62.599998,62.900002,59.900002
20161027231500,150.0,292.799988,95.686271,53,52.700001,0,62.599998,62.900002,59.900002
20161027233000,150.0,280.200012,91.568631,52,52.700001,0,62.700001,62.900002,59.900002
20161027234500,150.0,267.600006,87.450982,51,52.700001,0,62.5,62.900002,59.900002
20161028000000,150.0,262.799988,85.882349,50,52.700001,0,62.700001,62.900002,59.900002
20161028001500,150.0,262.799988,85.882349,50,52.700001,0,62.700001,62.900002,59.900002
20161028003000,150.0,258.600006,84.509806,50,52.700001,0,62.700001,62.900002,59.900002
20161028004500,150.0,262.799988,85.882349,50,52.700001,0,62.700001,62.900002,59.900002
20161028010000,150.0,267.600006,87.450982,50,52.700001,0,62.599998,62.900002,59.900002
20161028011500,150.0,254.399994,83.137253,48,52.700001,0,62.5,62.900002,59.900002
20161028013000,150.0,245.399994,80.196076,47,52.700001,0,62.5,62.900002,59.900002
20161028014500,150.0,225.0,73.529412,45,52.700001,0,62.5,62.900002,59.900002
20161028020000,150.0,213.0,69.607843,42,52.700001,0,62.5,62.900002,59.900002
20161028021500,150.0,196.800003,64.313726,40,52.700001,0,62.5,62.900002,59.900002
20161028023000,150.0,196.800003,64.313726,40,52.700001,0,62.599998,62.900002,59.900002
20161028024500,150.0,192.0,62.745098,40,52.700001,0,62.599998,62.900002,59.900002
20161028030000,150.0,192.0,62.745098,40,52.700001,0,62.700001,62.900002,59.900002
20161028031500,150.0,192.0,62.745098,40,52.700001,0,62.700001,62.900002,59.900002
20161028033000,150.0,192.0,62.745098,40,52.700001,0,62.700001,62.900002,59.900002
20161028034500,150.0,194.399994,63.52941,40,52.700001,0,62.700001,62.900002,59.900002
20161028040000,150.0,191.399994,62.549018,40,52.099998,0,62.700001,62.900002,59.900002
20161028041500,150.0,191.399994,62.549018,40,52.099998,0,62.599998,62.900002,59.900002
20161028043000,150.0,191.399994,62.549018,40,52.099998,0,62.599998,62.900002,59.900002
20161028044500,150.0,180.0,58.823529,38,52.099998,0,62.599998,62.900002,59.900002
20161028050000,150.0,180.0,58.823529,38,52.099998,0,62.599998,62.900002,59.900002
20161028051500,150.0,180.0,58.823529,38,52.099998,0,62.599998,62.900002,59.900002
20161028053000,150.0,180.0,58.823529,38,52.099998,0,62.599998,62.900002,59.900002
20161028054500,150.0,172.199997,56.274509,37,52.099998,0,62.599998,62.900002,59.900002
20161028060000,150.0,169.199997,55.294117,37,52.099998,0,62.700001,62.900002,59.900002
20161028061500,150.0,169.199997,55.294117,37,52.099998,0,62.700001,62.900002,59.900002
20161028063000,150.0,172.199997,56.274509,37,52.099998,0,62.700001,62.900002,59.900002
20161028064500,150.0,170.399994,55.686273,37,52.099998,0,62.700001,62.900002,59.900002
20161028070000,150.0,170.399994,55.686273,37,52.099998,0,62.700001,62.900002,59.900002
20161028071500,150.0,170.399994,55.686273,37,52.099998,0,63.0,62.900002,59.900002
20161028073000,150.0,208.800003,68.235295,43,52.099998,0,63.5,62.900002,59.900002
20161028074500,150.0,240.0,78.431373,48,52.099998,0,63.5,62.900002,59.900002
20161028080000,150.0,240.0,78.431373,47,52.099998,0,63.099998,62.900002,59.900002
20161028081500,150.0,240.0,78.431373,47,52.099998,0,63.099998,62.900002,59.900002
20161028083000,150.0,240.0,78.431373,47,52.099998,0,63.299999,62.900002,59.900002
20161028084500,150.0,300.600006,98.235296,54,52.099998,0,63.700001,62.900002,59.900002
20161028090000,150.0,284.399994,92.941174,52,52.099998,0,63.099998,62.900002,59.900002
20161028091500,150.0,280.200012,91.568631,52,52.099998,0,63.099998,62.900002,59.900002
20161028093000,150.0,292.799988,95.686271,53,52.099998,0,63.400002,62.900002,59.900002
20161028094500,150.0,300.600006,98.235296,55,52.099998,0,63.400002,62.900002,59.900002
20161028100000,150.0,304.200012,99.411769,55,52.700001,0,63.299999,62.900002,59.900002
20161028101500,150.0,304.200012,99.411769,55,52.700001,0,63.700001,62.900002,59.900002
20161028103000,150.0,304.200012,99.411769,55,53.5,0,63.700001,62.900002,59.900002
20161028104500,150.0,300.600006,98.235296,55,53.5,0,63.599998,62.900002,59.900002
20161028110000,150.0,300.600006,98.235296,55,53.5,0,63.900002,62.900002,59.900002
20161028111500,150.0,300.600006,98.235296,55,54.299999,0,63.900002,62.900002,59.900002
20161028113000,150.0,296.399994,96.862743,55,54.299999,0,64.0,62.900002,59.900002
20161028114500,150.0,300.600006,98.235296,55,54.299999,0,64.0,62.900002,59.900002
20161028120000,150.0,304.200012,99.411769,55,53.099998,0,63.900002,62.900002,59.900002
20161028121500,150.0,307.799988,100.588231,55,53.099998,0,64.199997,62.900002,59.900002
20161028123000,150.0,304.200012,99.411769,55,53.099998,0,64.400002,62.900002,59.900002
20161028124500,150.0,304.200012,99.411769,55,53.099998,0,64.0,62.900002,59.900002
20161028130000,150.0,304.200012,99.411769,55,53.099998,0,63.799999,62.900002,59.900002
20161028131500,150.0,304.200012,99.411769,55,53.099998,0,63.700001,62.900002,59.900002
20161028133000,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161028134500,150.0,296.399994,96.862743,55,53.099998,0,63.5,62.900002,59.900002
20161028140000,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161028141500,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161028143000,150.0,307.799988,100.588231,55,53.099998,0,63.700001,62.900002,59.900002
20161028144500,150.0,307.799988,100.588231,54,53.099998,0,63.5,62.900002,59.900002
20161028150000,150.0,300.600006,98.235296,54,53.099998,0,63.5,62.900002,59.900002
20161028151500,150.0,296.399994,96.862743,54,53.099998,0,63.5,62.900002,59.900002
20161028153000,150.0,300.600006,98.235296,54,53.099998,0,63.5,62.900002,59.900002
20161028154500,150.0,300.600006,98.235296,54,53.099998,0,63.299999,62.900002,59.900002
20161028160000,150.0,304.200012,99.411769,54,53.099998,0,63.400002,62.900002,59.900002
20161028161500,150.0,307.799988,100.588231,54,53.099998,0,63.400002,62.900002,59.900002
20161028163000,150.0,307.799988,100.588231,54,53.700001,0,63.5,62.900002,59.900002
20161028164500,150.0,300.600006,98.235296,53,53.700001,0,63.599998,62.900002,59.900002
20161028170000,150.0,296.399994,96.862743,53,53.099998,0,63.599998,62.900002,59.900002
20161028171500,150.0,304.200012,99.411769,53,53.099998,0,63.5,62.900002,59.900002
20161028173000,150.0,300.600006,98.235296,53,53.099998,0,63.599998,62.900002,59.900002
20161028174500,150.0,300.600006,98.235296,53,53.099998,0,63.700001,62.900002,59.900002
20161028180000,150.0,300.600006,98.235296,53,53.900002,0,63.700001,62.900002,59.900002
20161028181500,150.0,300.600006,98.235296,53,53.900002,0,63.700001,62.900002,59.900002
20161028183000,150.0,296.399994,96.862743,53,53.099998,0,63.599998,62.900002,59.900002
20161028184500,150.0,304.200012,99.411769,53,53.099998,0,63.400002,62.900002,59.900002
20161028190000,150.0,300.600006,98.235296,53,53.099998,0,63.200001,62.900002,59.900002
20161028191500,150.0,300.600006,98.235296,53,53.099998,0,63.099998,62.900002,59.900002
20161028193000,150.0,296.399994,96.862743,53,52.299999,0,63.099998,62.900002,59.900002
20161028194500,150.0,296.399994,96.862743,53,52.299999,0,63.0,62.900002,59.900002
20161028200000,150.0,296.399994,96.862743,53,52.299999,0,62.799999,62.900002,59.900002
20161028201500,150.0,300.600006,98.235296,53,52.299999,0,62.799999,62.900002,59.900002
20161028203000,150.0,296.399994,96.862743,53,52.299999,0,62.700001,62.900002,59.900002
20161028204500,150.0,296.399994,96.862743,53,52.299999,0,62.599998,62.900002,59.900002
20161028210000,150.0,284.399994,92.941174,52,52.299999,0,62.599998,62.900002,59.900002
20161028211500,150.0,280.200012,91.568631,51,52.299999,0,62.5,62.900002,59.900002
20161028213000,150.0,267.600006,87.450982,49,52.299999,0,62.5,62.900002,59.900002
20161028214500,150.0,249.600006,81.568629,47,52.299999,0,62.5,62.900002,59.900002
20161028220000,150.0,249.600006,81.568629,47,52.299999,0,62.599998,62.900002,59.900002
20161028221500,150.0,249.600006,81.568629,47,52.299999,0,62.599998,62.900002,59.900002
20161028223000,150.0,249.600006,81.568629,47,52.299999,0,62.599998,62.900002,59.900002
20161028224500,150.0,235.199997,76.862744,45,52.299999,0,62.599998,62.900002,59.900002
20161028230000,150.0,229.800003,75.09804,45,51.700001,0,62.599998,62.900002,59.900002
20161028231500,150.0,235.199997,76.862744,45,51.099998,0,62.599998,62.900002,59.900002
20161028233000,150.0,229.800003,75.09804,45,51.099998,0,62.599998,62.900002,59.900002
20161028234500,150.0,225.0,73.529412,45,51.099998,0,62.599998,62.900002,59.900002
20161029000000,150.0,225.0,73.529412,43,51.099998,0,62.5,62.900002,59.900002
20161029001500,150.0,211.199997,69.019607,41,51.099998,0,62.599998,62.900002,59.900002
20161029003000,150.0,205.800003,67.254903,40,51.099998,0,62.5,62.900002,59.900002
20161029004500,150.0,198.0,64.705882,40,51.099998,0,62.599998,62.900002,59.900002
20161029010000,150.0,189.600006,61.960786,39,51.099998,0,62.599998,62.900002,59.900002
20161029011500,150.0,184.800003,60.392158,40,50.299999,0,62.599998,62.900002,59.900002
20161029013000,150.0,174.0,56.862745,39,50.299999,0,62.599998,62.900002,59.900002
20161029014500,150.0,177.600006,58.039218,39,50.299999,0,62.599998,62.900002,59.900002
20161029020000,150.0,177.600006,58.039218,39,50.299999,0,62.599998,62.900002,59.900002
20161029021500,150.0,177.600006,58.039218,39,50.299999,0,62.599998,62.900002,59.900002
20161029023000,150.0,166.800003,54.509805,37,50.299999,0,62.599998,62.900002,59.900002
20161029024500,150.0,164.399994,53.725488,37,50.299999,0,62.700001,62.900002,59.900002
20161029030000,150.0,166.800003,54.509805,37,50.299999,0,62.599998,62.900002,59.900002
20161029031500,150.0,160.800003,52.549021,36,50.299999,0,62.599998,62.900002,59.900002
20161029033000,150.0,163.800003,53.529413,35,50.299999,0,62.599998,62.900002,59.900002
20161029034500,150.0,160.199997,52.35294,35,50.299999,0,62.599998,62.900002,59.900002
20161029040000,150.0,154.800003,50.588236,35,50.299999,0,62.599998,62.900002,59.900002
20161029041500,150.0,154.800003,50.588236,35,50.299999,0,62.599998,62.900002,59.900002
20161029043000,150.0,154.800003,50.588236,35,50.299999,0,62.599998,62.900002,59.900002
20161029044500,150.0,154.800003,50.588236,35,50.299999,0,62.599998,62.900002,59.900002
20161029050000,150.0,154.800003,50.588236,35,50.299999,0,62.5,62.900002,59.900002
20161029051500,150.0,158.399994,51.764704,35,50.299999,0,62.5,62.900002,59.900002
20161029053000,150.0,158.399994,51.764704,35,50.299999,0,62.400002,62.900002,59.900002
20161029054500,150.0,155.399994,50.784312,35,50.299999,0,62.400002,62.900002,59.900002
20161029060000,150.0,157.199997,51.372548,35,50.299999,0,62.299999,62.900002,59.900002
20161029061500,150.0,155.399994,50.784312,35,50.299999,0,62.200001,62.900002,59.900002
20161029063000,150.0,155.399994,50.784312,35,50.299999,0,62.200001,62.900002,59.900002
20161029064500,150.0,155.399994,50.784312,35,50.299999,0,62.200001,62.900002,59.900002
20161029070000,150.0,157.800003,51.568628,35,50.299999,0,62.200001,62.900002,59.900002
20161029071500,150.0,156.0,50.980392,35,50.299999,0,62.200001,62.900002,59.900002
20161029073000,150.0,156.0,50.980392,35,50.299999,0,62.200001,62.900002,59.900002
20161029074500,150.0,158.399994,51.764704,35,51.0,0,62.099998,62.900002,59.900002
20161029080000,150.0,156.0,50.980392,35,51.0,0,62.200001,62.900002,59.900002
20161029081500,150.0,156.0,50.980392,35,51.0,0,62.200001,62.900002,59.900002
20161029083000,150.0,151.199997,49.411764,34,51.0,0,62.200001,62.900002,59.900002
20161029084500,150.0,151.199997,49.411764,34,52.200001,0,62.400002,62.900002,59.900002
20161029090000,150.0,151.199997,49.411764,34,52.200001,0,62.5,62.900002,59.900002
20161029091500,150.0,151.199997,49.411764,34,52.200001,0,62.599998,62.900002,59.900002
20161029093000,150.0,157.199997,51.372548,36,52.200001,0,62.700001,62.900002,59.900002
20161029094500,150.0,150.600006,49.215688,36,53.099998,0,62.799999,62.900002,59.900002
20161029100000,150.0,157.199997,51.372548,37,53.099998,0,62.900002,62.900002,59.900002
20161029101500,150.0,154.800003,50.588236,37,53.099998,0,63.099998,62.900002,59.900002
20161029103000,150.0,160.199997,52.35294,37,53.099998,0,63.200001,62.900002,59.900002
20161029104500,150.0,183.600006,60.000002,40,53.900002,0,63.299999,62.900002,59.900002
20161029110000,150.0,196.800003,64.313726,43,53.900002,0,63.299999,62.900002,59.900002
20161029111500,150.0,212.399994,69.411763,44,53.900002,0,63.299999,62.900002,59.900002
20161029113000,150.0,226.800003,74.117648,46,54.700001,0,63.299999,62.900002,59.900002
20161029114500,150.0,249.600006,81.568629,49,54.700001,0,63.400002,62.900002,59.900002
20161029120000,150.0,258.600006,84.509806,50,54.700001,0,63.299999,62.900002,59.900002
20161029121500,150.0,267.600006,87.450982,52,54.700001,0,63.299999,62.900002,59.900002
20161029123000,150.0,276.600006,90.392159,52,53.099998,0,63.099998,62.900002,59.900002
20161029124500,150.0,280.200012,91.568631,53,53.900002,0,63.200001,62.900002,59.900002
20161029130000,150.0,300.600006,98.235296,56,53.900002,0,63.400002,62.900002,59.900002
20161029131500,150.0,304.200012,99.411769,56,53.900002,0,63.5,62.900002,59.900002
20161029133000,150.0,304.200012,99.411769,56,53.900002,0,63.5,62.900002,59.900002
20161029134500,150.0,307.799988,100.588231,56,53.900002,0,63.599998,62.900002,59.900002
20161029140000,150.0,307.799988,100.588231,56,53.900002,0,63.5,62.900002,59.900002
20161029141500,150.0,307.799988,100.588231,56,53.099998,0,63.5,62.900002,59.900002
20161029143000,150.0,312.0,101.960784,56,53.099998,0,63.599998,62.900002,59.900002
20161029144500,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029150000,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029151500,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029153000,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029154500,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029160000,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029161500,150.0,312.0,101.960784,55,53.099998,0,63.599998,62.900002,59.900002
20161029163000,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029164500,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029170000,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029171500,150.0,312.0,101.960784,55,53.099998,0,63.599998,62.900002,59.900002
20161029173000,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029174500,150.0,307.799988,100.588231,55,53.099998,0,63.599998,62.900002,59.900002
20161029180000,150.0,304.200012,99.411769,55,53.099998,0,63.599998,62.900002,59.900002
20161029181500,150.0,300.600006,98.235296,55,54.299999,0,63.799999,62.900002,59.900002
20161029183000,150.0,304.200012,99.411769,55,54.299999,0,64.0,62.900002,59.900002
20161029184500,150.0,304.200012,99.411769,56,54.299999,0,63.900002,62.900002,59.900002
20161029190000,150.0,300.600006,98.235296,56,54.299999,0,63.799999,62.900002,59.900002
20161029191500,150.0,304.200012,99.411769,56,53.5,0,63.700001,62.900002,59.900002
20161029193000,150.0,300.600006,98.235296,56,53.5,0,63.599998,62.900002,59.900002
20161029194500,150.0,304.200012,99.411769,56,53.5,0,63.5,62.900002,59.900002
20161029200000,150.0,304.200012,99.411769,56,53.5,0,63.400002,62.900002,59.900002
20161029201500,150.0,304.200012,99.411769,56,53.5,0,63.299999,62.900002,59.900002
20161029203000,150.0,304.200012,99.411769,56,53.5,0,63.200001,62.900002,59.900002
20161029204500,150.0,312.0,101.960784,56,53.5,0,63.099998,62.900002,59.900002
20161029210000,150.0,304.200012,99.411769,56,52.700001,0,63.0,62.900002,59.900002
20161029211500,150.0,300.600006,98.235296,55,52.700001,0,62.900002,62.900002,59.900002
20161029213000,150.0,300.600006,98.235296,55,52.700001,0,62.799999,62.900002,59.900002
20161029214500,150.0,300.600006,98.235296,55,52.700001,0,62.700001,62.900002,59.900002
20161029220000,150.0,300.600006,98.235296,54,52.700001,0,62.599998,62.900002,59.900002
20161029221500,150.0,288.600006,94.313727,53,52.700001,0,62.599998,62.900002,59.900002
20161029223000,150.0,280.200012,91.568631,52,52.700001,0,62.5,62.900002,59.900002
20161029224500,150.0,262.799988,85.882349,50,52.700001,0,62.5,62.900002,59.900002
20161029230000,150.0,249.600006,81.568629,48,51.900002,0,62.5,62.900002,59.900002
20161029231500,150.0,245.399994,80.196076,48,51.900002,0,62.700001,62.900002,59.900002
20161029233000,150.0,249.600006,81.568629,48,51.900002,0,62.700001,62.900002,59.900002
20161029234500,150.0,249.600006,81.568629,48,51.900002,0,62.599998,62.900002,59.900002
20161030000000,150.0,245.399994,80.196076,48,51.900002,0,62.599998,62.900002,59.900002
20161030001500,150.0,229.800003,75.09804,46,51.900002,0,62.599998,62.900002,59.900002
20161030003000,150.0,223.199997,72.941175,43,51.900002,0,62.5,62.900002,59.900002
20161030004500,150.0,207.600006,67.843139,42,51.900002,0,62.5,62.900002,59.900002
20161030010000,150.0,196.800003,64.313726,40,51.900002,0,62.5,62.900002,59.900002
20161030011500,150.0,194.399994,63.52941,39,51.900002,0,62.700001,62.900002,59.900002
20161030013000,150.0,196.800003,64.313726,39,51.900002,0,62.700001,62.900002,59.900002
20161030014500,150.0,193.199997,63.137254,39,51.900002,0,62.700001,62.900002,59.900002
20161030020000,150.0,189.600006,61.960786,39,51.900002,0,62.700001,62.900002,59.900002
20161030021500,150.0,193.800003,63.333334,39,51.900002,0,62.700001,62.900002,59.900002
20161030023000,150.0,193.800003,63.333334,39,51.900002,0,62.700001,62.900002,59.900002
20161030024500,150.0,190.800003,62.352942,39,51.900002,0,62.700001,62.900002,59.900002
20161030030000,150.0,193.199997,63.137254,39,51.099998,0,62.599998,62.900002,59.900002
20161030031500,150.0,183.0,59.803922,38,51.099998,0,62.5,62.900002,59.900002
20161030033000,150.0,175.800003,57.450981,37,51.099998,0,62.599998,62.900002,59.900002
20161030034500,150.0,170.399994,55.686273,36,51.099998,0,62.599998,62.900002,59.900002
20161030040000,150.0,162.600006,53.137257,35,51.099998,0,62.599998,62.900002,59.900002
20161030041500,150.0,167.399994,54.70588,35,51.099998,0,62.599998,62.900002,59.900002
20161030043000,150.0,160.800003,52.549021,35,51.099998,0,62.599998,62.900002,59.900002
20161030044500,150.0,157.800003,51.568628,35,51.099998,0,62.700001,62.900002,59.900002
20161030050000,150.0,157.800003,51.568628,35,51.099998,0,62.700001,62.900002,59.900002
20161030051500,150.0,160.800003,52.549021,35,51.099998,0,62.700001,62.900002,59.900002
20161030053000,150.0,160.800003,52.549021,35,51.099998,0,62.700001,62.900002,59.900002
20161030054500,150.0,157.199997,51.372548,35,51.099998,0,62.599998,62.900002,59.900002
20161030060000,150.0,150.0,49.019608,34,51.099998,0,62.599998,62.900002,59.900002
20161030061500,150.0,154.800003,50.588236,34,51.099998,0,62.599998,62.900002,59.900002
20161030063000,150.0,157.199997,51.372548,34,51.099998,0,62.599998,62.900002,59.900002
20161030064500,150.0,153.600006,50.19608,34,51.099998,0,62.599998,62.900002,59.900002
20161030070000,150.0,151.199997,49.411764,34,51.099998,0,62.599998,62.900002,59.900002
20161030071500,150.0,153.0,50.0,34,51.099998,0,62.599998,62.900002,59.900002
20161030073000,150.0,157.199997,51.372548,34,51.099998,0,62.599998,62.900002,59.900002
20161030074500,150.0,153.600006,50.19608,34,51.099998,0,62.5,62.900002,59.900002
20161030080000,150.0,156.0,50.980392,34,51.099998,0,62.5,62.900002,59.900002
20161030081500,150.0,156.0,50.980392,34,51.799999,0,62.5,62.900002,59.900002
20161030083000,150.0,156.0,50.980392,34,51.799999,0,62.599998,62.900002,59.900002
20161030084500,150.0,156.0,50.980392,34,51.799999,0,62.700001,62.900002,59.900002
20161030090000,150.0,150.0,49.019608,34,52.599998,0,62.799999,62.900002,59.900002
20161030091500,150.0,150.0,49.019608,34,53.5,0,62.799999,62.900002,59.900002
20161030093000,150.0,155.399994,50.784312,34,53.5,0,63.0,62.900002,59.900002
20161030094500,150.0,150.600006,49.215688,34,53.5,0,63.099998,62.900002,59.900002
20161030100000,150.0,167.399994,54.70588,38,53.5,0,63.299999,62.900002,59.900002
20161030101500,150.0,184.199997,60.196077,40,54.299999,0,63.299999,62.900002,59.900002
20161030103000,150.0,204.0,66.666667,43,54.299999,0,63.400002,62.900002,59.900002
20161030104500,150.0,213.600006,69.803924,44,54.299999,0,63.299999,62.900002,59.900002
20161030110000,150.0,229.800003,75.09804,47,54.299999,0,63.299999,62.900002,59.900002
20161030111500,150.0,249.600006,81.568629,48,54.299999,0,63.299999,62.900002,59.900002
20161030113000,150.0,254.399994,83.137253,50,54.299999,0,63.200001,62.900002,59.900002
20161030114500,150.0,258.600006,84.509806,50,54.299999,0,63.200001,62.900002,59.900002
20161030120000,150.0,258.600006,84.509806,50,53.5,0,63.099998,62.900002,59.900002
20161030121500,150.0,258.600006,84.509806,50,53.5,0,63.200001,62.900002,59.900002
20161030123000,150.0,280.200012,91.568631,52,53.5,0,63.200001,62.900002,59.900002
20161030124500,150.0,284.399994,92.941174,54,53.5,0,63.299999,62.900002,59.900002
20161030130000,150.0,300.600006,98.235296,55,53.5,0,63.400002,62.900002,59.900002
20161030131500,150.0,300.600006,98.235296,55,53.5,0,63.5,62.900002,59.900002
20161030133000,150.0,304.200012,99.411769,56,53.5,0,63.599998,62.900002,59.900002
20161030134500,150.0,304.200012,99.411769,56,53.5,0,63.599998,62.900002,59.900002
20161030140000,150.0,300.600006,98.235296,56,53.5,0,63.700001,62.900002,59.900002
20161030141500,150.0,304.200012,99.411769,56,52.700001,0,63.700001,62.900002,59.900002
20161030143000,150.0,304.200012,99.411769,56,55.5,0,63.799999,62.900002,59.900002
20161030144500,150.0,307.799988,100.588231,56,53.5,0,63.900002,62.900002,59.900002
20161030150000,150.0,307.799988,100.588231,56,53.5,0,63.900002,62.900002,59.900002
20161030151500,150.0,307.799988,100.588231,56,54.299999,0,64.0,62.900002,59.900002
20161030153000,150.0,312.0,101.960784,56,54.299999,0,64.0,62.900002,59.900002
20161030154500,150.0,307.799988,100.588231,56,54.299999,0,64.0,62.900002,59.900002
20161030160000,150.0,304.200012,99.411769,56,54.299999,0,64.099998,62.900002,59.900002
20161030161500,150.0,307.799988,100.588231,56,54.299999,0,64.099998,62.900002,59.900002
20161030163000,150.0,304.200012,99.411769,56,54.299999,0,64.099998,62.900002,59.900002
20161030164500,150.0,312.0,101.960784,56,54.299999,0,64.199997,62.900002,59.900002
20161030170000,150.0,307.799988,100.588231,56,54.299999,0,64.199997,62.900002,59.900002
20161030171500,150.0,312.0,101.960784,56,53.099998,0,64.199997,62.900002,59.900002
20161030173000,150.0,304.200012,99.411769,56,53.099998,0,64.099998,62.900002,59.900002
20161030174500,150.0,304.200012,99.411769,55,55.599998,0,64.199997,62.900002,59.900002
20161030180000,150.0,300.600006,98.235296,55,54.299999,0,64.199997,62.900002,59.900002
20161030181500,150.0,300.600006,98.235296,55,54.299999,0,64.300003,62.900002,59.900002
20161030183000,150.0,304.200012,99.411769,56,54.299999,0,64.199997,62.900002,59.900002
20161030184500,150.0,300.600006,98.235296,56,54.299999,0,64.199997,62.900002,59.900002
20161030190000,150.0,300.600006,98.235296,56,53.5,0,64.099998,62.900002,59.900002
20161030191500,150.0,300.600006,98.235296,56,53.5,0,64.0,62.900002,59.900002
20161030193000,150.0,307.799988,100.588231,56,53.5,0,64.0,62.900002,59.900002
20161030194500,150.0,307.799988,100.588231,56,53.5,0,63.900002,62.900002,59.900002
20161030200000,150.0,304.200012,99.411769,56,53.5,0,63.799999,62.900002,59.900002
20161030201500,150.0,307.799988,100.588231,56,54.299999,0,63.799999,62.900002,59.900002
20161030203000,150.0,304.200012,99.411769,56,54.299999,0,63.700001,62.900002,59.900002
20161030204500,150.0,304.200012,99.411769,56,54.299999,0,63.599998,62.900002,59.900002
20161030210000,150.0,304.200012,99.411769,56,53.5,0,63.5,62.900002,59.900002
20161030211500,150.0,304.200012,99.411769,56,53.5,0,63.400002,62.900002,59.900002
20161030213000,150.0,304.200012,99.411769,56,53.5,0,63.200001,62.900002,59.900002
20161030214500,150.0,307.799988,100.588231,56,53.5,0,63.099998,62.900002,59.900002
20161030220000,150.0,304.200012,99.411769,56,53.5,0,63.0,62.900002,59.900002
20161030221500,150.0,304.200012,99.411769,55,53.5,0,63.0,62.900002,59.900002
20161030223000,150.0,304.200012,99.411769,55,53.5,0,62.799999,62.900002,59.900002
20161030224500,150.0,300.600006,98.235296,55,53.5,0,62.799999,62.900002,59.900002
20161030230000,150.0,304.200012,99.411769,55,53.5,0,62.700001,62.900002,59.900002
20161030231500,150.0,296.399994,96.862743,55,53.5,0,62.599998,62.900002,59.900002
20161030233000,150.0,292.799988,95.686271,54,52.599998,0,62.5,62.900002,59.900002
20161030234500,150.0,267.600006,87.450982,51,52.599998,0,62.5,62.900002,59.900002
20161031000000,150.0,258.600006,84.509806,50,52.599998,0,62.5,62.900002,59.900002
20161031001500,150.0,258.600006,84.509806,50,52.599998,0,62.5,62.900002,59.900002
20161031003000,150.0,258.600006,84.509806,50,52.599998,0,62.599998,62.900002,59.900002
20161031004500,150.0,254.399994,83.137253,48,52.599998,0,62.700001,62.900002,59.900002
20161031010000,150.0,249.600006,81.568629,48,52.599998,0,62.700001,62.900002,59.900002
20161031011500,150.0,254.399994,83.137253,48,51.900002,0,62.599998,62.900002,59.900002
20161031013000,150.0,245.399994,80.196076,47,51.900002,0,62.5,62.900002,59.900002
20161031014500,150.0,225.0,73.529412,46,51.900002,0,62.599998,62.900002,59.900002
20161031020000,150.0,225.0,73.529412,45,51.900002,0,62.5,62.900002,59.900002
20161031021500,150.0,210.0,68.627451,42,51.900002,0,62.5,62.900002,59.900002
20161031023000,150.0,195.600006,63.921571,40,51.900002,0,62.599998,62.900002,59.900002
20161031024500,150.0,198.600006,64.901963,40,51.900002,0,62.599998,62.900002,59.900002
20161031030000,150.0,198.600006,64.901963,40,51.900002,0,62.599998,62.900002,59.900002
20161031031500,150.0,198.600006,64.901963,40,51.900002,0,62.599998,62.900002,59.900002
20161031033000,150.0,195.600006,63.921571,40,51.900002,0,62.599998,62.900002,59.900002
20161031034500,150.0,200.399994,65.490194,40,51.900002,0,62.599998,62.900002,59.900002
20161031040000,150.0,193.800003,63.333334,40,51.900002,0,62.599998,62.900002,59.900002
20161031041500,150.0,189.0,61.764706,39,51.900002,0,62.599998,62.900002,59.900002
20161031043000,150.0,183.0,59.803922,39,51.900002,0,62.599998,62.900002,59.900002
20161031044500,150.0,174.0,56.862745,37,51.900002,0,62.599998,62.900002,59.900002
20161031050000,150.0,181.199997,59.215685,37,51.900002,0,62.599998,62.900002,59.900002
20161031051500,150.0,174.0,56.862745,37,51.900002,0,62.599998,62.900002,59.900002
20161031053000,150.0,177.0,57.843137,37,51.900002,0,62.599998,62.900002,59.900002
20161031054500,150.0,169.199997,55.294117,37,51.900002,0,62.599998,62.900002,59.900002
20161031060000,150.0,171.0,55.882353,36,51.900002,0,62.599998,62.900002,59.900002
20161031061500,150.0,169.199997,55.294117,36,51.900002,0,62.599998,62.900002,59.900002
20161031063000,150.0,165.0,53.921569,36,51.900002,0,62.599998,62.900002,59.900002
20161031064500,150.0,167.399994,54.70588,36,51.900002,0,62.599998,62.900002,59.900002
20161031070000,150.0,158.399994,51.764704,35,51.900002,0,63.200001,62.900002,59.900002
20161031071500,150.0,198.600006,64.901963,42,51.099998,0,63.5,62.900002,59.900002
20161031073000,150.0,217.800003,71.176472,44,51.099998,0,63.400002,62.900002,59.900002
20161031074500,150.0,245.399994,80.196076,48,51.099998,0,63.5,62.900002,59.900002
20161031080000,150.0,267.600006,87.450982,51,51.099998,0,63.200001,62.900002,59.900002
20161031081500,150.0,262.799988,85.882349,50,51.799999,0,63.200001,62.900002,59.900002
20161031083000,150.0,280.200012,91.568631,53,51.799999,0,63.200001,62.900002,59.900002
20161031084500,150.0,304.200012,99.411769,55,53.5,0,63.299999,62.900002,59.900002
20161031090000,150.0,304.200012,99.411769,54,53.5,0,63.5,62.900002,59.900002
20161031091500,150.0,300.600006,98.235296,54,53.5,0,63.299999,62.900002,59.900002
20161031093000,150.0,296.399994,96.862743,54,53.5,0,63.299999,62.900002,59.900002
20161031094500,150.0,296.399994,96.862743,54,53.5,0,63.599998,62.900002,59.900002
20161031100000,150.0,296.399994,96.862743,54,53.5,0,63.799999,62.900002,59.900002
20161031101500,150.0,296.399994,96.862743,54,54.299999,0,63.799999,62.900002,59.900002
20161031103000,150.0,300.600006,98.235296,55,54.299999,0,64.099998,62.900002,59.900002
20161031104500,150.0,300.600006,98.235296,55,54.299999,0,64.099998,62.900002,59.900002
20161031110000,150.0,300.600006,98.235296,55,54.299999,0,64.400002,62.900002,59.900002
20161031111500,150.0,300.600006,98.235296,55,54.299999,0,64.199997,62.900002,59.900002
20161031113000,150.0,296.399994,96.862743,55,54.299999,0,64.199997,62.900002,59.900002
20161031114500,150.0,300.600006,98.235296,56,53.099998,0,64.300003,62.900002,59.900002
20161031120000,150.0,304.200012,99.411769,56,53.099998,0,64.400002,62.900002,59.900002
20161031121500,150.0,304.200012,99.411769,56,54.400002,0,64.599998,62.900002,59.900002
20161031123000,150.0,304.200012,99.411769,56,54.400002,0,64.800003,62.900002,59.900002
20161031124500,150.0,304.200012,99.411769,56,54.400002,0,64.900002,62.900002,59.900002
20161031130000,150.0,307.799988,100.588231,56,54.400002,0,65.199997,62.900002,59.900002
20161031131500,150.0,312.0,101.960784,56,53.700001,0,65.300003,62.900002,59.900002
20161031133000,150.0,315.600006,103.137257,56,53.700001,0,65.400002,62.900002,59.900002
20161031134500,150.0,312.0,101.960784,55,52.700001,0,65.300003,62.900002,59.900002
20161031140000,150.0,307.799988,100.588231,55,52.700001,0,65.400002,62.900002,59.900002
20161031141500,150.0,312.0,101.960784,55,53.900002,0,65.699997,62.900002,59.900002
20161031143000,150.0,312.0,101.960784,54,53.900002,0,65.800003,62.900002,59.900002
20161031144500,150.0,307.799988,100.588231,54,53.900002,0,65.900002,62.900002,59.900002
20161031150000,150.0,307.799988,100.588231,54,53.900002,0,66.0,62.900002,59.900002
20161031151500,150.0,304.200012,99.411769,54,52.700001,0,65.099998,62.900002,59.900002
20161031153000,150.0,307.799988,100.588231,54,52.700001,0,64.699997,62.900002,59.900002
20161031154500,150.0,304.200012,99.411769,54,52.700001,0,64.400002,62.900002,59.900002
20161031160000,150.0,307.799988,100.588231,54,52.700001,0,64.199997,62.900002,59.900002
20161031161500,150.0,304.200012,99.411769,54,52.700001,0,64.099998,62.900002,59.900002
20161031163000,150.0,304.200012,99.411769,54,52.700001,0,64.0,62.900002,59.900002
20161031164500,150.0,304.200012,99.411769,53,52.700001,0,63.799999,62.900002,59.900002
20161031170000,150.0,300.600006,98.235296,53,52.700001,0,63.700001,62.900002,59.900002
20161031171500,150.0,300.600006,98.235296,53,52.700001,0,63.599998,62.900002,59.900002
20161031173000,150.0,296.399994,96.862743,53,51.900002,0,63.5,62.900002,59.900002
20161031174500,150.0,300.600006,98.235296,53,51.900002,0,63.5,62.900002,59.900002
20161031180000,150.0,300.600006,98.235296,53,51.900002,0,63.400002,62.900002,59.900002
20161031181500,150.0,300.600006,98.235296,53,51.900002,0,63.400002,62.900002,59.900002
20161031183000,150.0,304.200012,99.411769,54,51.900002,0,63.200001,62.900002,59.900002
20161031184500,150.0,304.200012,99.411769,54,51.900002,0,63.099998,62.900002,59.900002
20161031190000,150.0,304.200012,99.411769,54,51.900002,0,63.0,62.900002,59.900002
20161031191500,150.0,296.399994,96.862743,53,51.900002,0,62.900002,62.900002,59.900002
20161031193000,150.0,296.399994,96.862743,53,51.900002,0,62.799999,62.900002,59.900002
20161031194500,150.0,296.399994,96.862743,53,51.900002,0,62.700001,62.900002,59.900002
20161031200000,150.0,292.799988,95.686271,53,51.900002,0,62.599998,62.900002,59.900002
20161031201500,150.0,280.200012,91.568631,52,51.900002,0,62.599998,62.900002,59.900002
20161031203000,150.0,271.799988,88.823525,51,51.900002,0,62.599998,62.900002,59.900002
20161031204500,150.0,267.600006,87.450982,50,51.900002,0,62.599998,62.900002,59.900002
20161031210000,150.0,258.600006,84.509806,49,51.900002,0,62.5,62.900002,59.900002
20161031211500,150.0,249.600006,81.568629,48,51.900002,0,62.700001,62.900002,59.900002
20161031213000,150.0,254.399994,83.137253,48,51.900002,0,62.700001,62.900002,59.900002
20161031214500,150.0,249.600006,81.568629,48,51.200001,0,62.799999,62.900002,59.900002
20161031220000,150.0,249.600006,81.568629,48,51.200001,0,62.700001,62.900002,59.900002
20161031221500,150.0,254.399994,83.137253,48,51.200001,0,62.700001,62.900002,59.900002
20161031223000,150.0,254.399994,83.137253,48,51.200001,0,62.599998,62.900002,59.900002
20161031224500,150.0,245.399994,80.196076,48,51.200001,0,62.599998,62.900002,59.900002
20161031230000,150.0,229.800003,75.09804,47,51.200001,0,62.5,62.900002,59.900002
20161031231500,150.0,220.199997,71.960783,45,51.200001,0,62.5,62.900002,59.900002
20161031233000,150.0,211.800003,69.215687,42,51.200001,0,62.599998,62.900002,59.900002
20161031234500,150.0,203.399994,66.470586,42,51.200001,0,62.599998,62.900002,59.900002
20161101000000,150.0,203.399994,66.470586,42,51.200001,0,62.599998,62.900002,59.900002
20161101001500,150.0,203.399994,66.470586,42,51.200001,0,62.599998,62.900002,59.900002
20161101003000,150.0,194.399994,63.52941,40,51.200001,0,62.599998,62.900002,59.900002
20161101004500,150.0,184.199997,60.196077,39,51.200001,0,62.5,62.900002,59.900002
20161101010000,150.0,181.800003,59.411766,38,51.200001,0,62.599998,62.900002,59.900002
20161101011500,150.0,181.800003,59.411766,38,51.200001,0,62.700001,62.900002,59.900002
20161101013000,150.0,179.399994,58.627449,38,51.200001,0,62.799999,62.900002,59.900002
20161101014500,150.0,179.399994,58.627449,38,51.200001,0,62.799999,62.900002,59.900002
20161101020000,150.0,181.800003,59.411766,38,51.200001,0,62.700001,62.900002,59.900002
20161101021500,150.0,178.199997,58.235293,38,51.200001,0,62.599998,62.900002,59.900002
20161101023000,150.0,180.0,58.823529,38,51.200001,0,62.599998,62.900002,59.900002
20161101024500,150.0,180.0,58.823529,38,51.200001,0,62.599998,62.900002,59.900002
20161101030000,150.0,172.199997,56.274509,37,51.200001,0,62.599998,62.900002,59.900002
20161101031500,150.0,166.800003,54.509805,37,51.200001,0,62.5,62.900002,59.900002
20161101033000,150.0,158.399994,51.764704,36,50.599998,0,62.599998,62.900002,59.900002
20161101034500,150.0,154.800003,50.588236,35,50.599998,0,62.599998,62.900002,59.900002
20161101040000,150.0,157.199997,51.372548,35,50.599998,0,62.599998,62.900002,59.900002
20161101041500,150.0,153.600006,50.19608,35,50.599998,0,62.5,62.900002,59.900002
20161101043000,150.0,155.399994,50.784312,35,50.599998,0,62.5,62.900002,59.900002
20161101044500,150.0,155.399994,50.784312,35,50.599998,0,62.599998,62.900002,59.900002
20161101050000,150.0,157.199997,51.372548,35,50.599998,0,62.599998,62.900002,59.900002
20161101051500,150.0,155.399994,50.784312,35,50.599998,0,62.5,62.900002,59.900002
20161101053000,150.0,155.399994,50.784312,35,50.599998,0,62.5,62.900002,59.900002
20161101054500,150.0,155.399994,50.784312,35,50.599998,0,62.400002,62.900002,59.900002
20161101060000,150.0,155.399994,50.784312,35,50.599998,0,62.400002,62.900002,59.900002
20161101061500,150.0,155.399994,50.784312,35,50.599998,0,62.299999,62.900002,59.900002
20161101063000,150.0,153.600006,50.19608,35,50.599998,0,62.400002,62.900002,59.900002
20161101064500,150.0,156.0,50.980392,35,50.599998,0,62.400002,62.900002,59.900002
20161101070000,150.0,188.399994,61.568625,41,50.599998,0,63.299999,62.900002,59.900002
20161101071500,150.0,194.399994,63.52941,41,50.599998,0,63.200001,62.900002,59.900002
20161101073000,150.0,194.399994,63.52941,41,50.599998,0,63.099998,62.900002,59.900002
20161101074500,150.0,204.600006,66.862747,42,50.599998,0,63.299999,62.900002,59.900002
20161101080000,150.0,214.800003,70.196079,44,51.400002,0,63.099998,62.900002,59.900002
20161101081500,150.0,217.199997,70.980391,44,51.400002,0,63.099998,62.900002,59.900002
20161101083000,150.0,220.199997,71.960783,45,52.200001,0,63.099998,62.900002,59.900002
20161101084500,150.0,254.399994,83.137253,49,52.200001,0,63.299999,62.900002,59.900002
20161101090000,150.0,249.600006,81.568629,50,52.200001,0,63.400002,62.900002,59.900002
20161101091500,150.0,300.600006,98.235296,55,53.5,0,63.5,62.900002,59.900002
20161101093000,150.0,304.200012,99.411769,56,54.700001,0,63.599998,62.900002,59.900002
20161101094500,150.0,307.799988,100.588231,56,53.900002,0,63.799999,62.900002,59.900002
20161101100000,150.0,307.799988,100.588231,56,53.900002,0,63.799999,62.900002,59.900002
20161101101500,150.0,312.0,101.960784,55,53.900002,0,64.300003,62.900002,59.900002
20161101103000,150.0,304.200012,99.411769,54,53.900002,0,64.199997,62.900002,59.900002
20161101104500,150.0,304.200012,99.411769,54,53.900002,0,63.900002,62.900002,59.900002
20161101110000,150.0,304.200012,99.411769,54,53.900002,0,64.099998,62.900002,59.900002
20161101111500,150.0,304.200012,99.411769,54,55.599998,0,64.199997,62.900002,59.900002
20161101113000,150.0,304.200012,99.411769,54,54.700001,0,64.199997,62.900002,59.900002
20161101114500,150.0,304.200012,99.411769,54,54.700001,0,64.300003,62.900002,59.900002
20161101120000,150.0,300.600006,98.235296,54,53.5,0,64.400002,62.900002,59.900002
20161101121500,150.0,300.600006,98.235296,54,53.5,0,64.599998,62.900002,59.900002
20161101123000,150.0,304.200012,99.411769,54,53.5,0,64.800003,62.900002,59.900002
20161101124500,150.0,304.200012,99.411769,54,53.5,0,64.800003,62.900002,59.900002
20161101130000,150.0,304.200012,99.411769,54,53.5,0,65.0,62.900002,59.900002
20161101131500,150.0,304.200012,99.411769,54,53.5,0,65.099998,62.900002,59.900002
20161101133000,150.0,304.200012,99.411769,54,53.5,0,65.0,62.900002,59.900002
20161101134500,150.0,307.799988,100.588231,54,53.5,0,65.099998,62.900002,59.900002
20161101140000,150.0,304.200012,99.411769,54,53.5,0,65.300003,62.900002,59.900002
20161101141500,150.0,307.799988,100.588231,54,53.5,0,65.5,62.900002,59.900002
20161101143000,150.0,307.799988,100.588231,54,53.5,0,65.599998,62.900002,59.900002
20161101144500,150.0,304.200012,99.411769,54,54.700001,0,65.599998,62.900002,59.900002
20161101150000,150.0,300.600006,98.235296,54,53.099998,0,65.5,62.900002,59.900002
20161101151500,150.0,307.799988,100.588231,54,53.099998,0,65.599998,62.900002,59.900002
20161101153000,150.0,304.200012,99.411769,54,53.099998,0,64.900002,62.900002,59.900002
20161101154500,150.0,300.600006,98.235296,54,53.099998,0,64.5,62.900002,59.900002
20161101160000,150.0,307.799988,100.588231,54,55.5,0,64.300003,62.900002,59.900002
20161101161500,150.0,300.600006,98.235296,54,54.700001,0,64.199997,62.900002,59.900002
20161101163000,150.0,300.600006,98.235296,54,53.900002,0,64.099998,62.900002,59.900002
20161101164500,150.0,300.600006,98.235296,54,53.900002,0,64.0,62.900002,59.900002
20161101170000,150.0,304.200012,99.411769,54,53.900002,0,63.799999,62.900002,59.900002
20161101171500,150.0,300.600006,98.235296,54,53.900002,0,63.799999,62.900002,59.900002
20161101173000,150.0,183.600006,60.000002,35,53.900002,0,63.799999,65.400002,62.400002
20161101174500,150.0,231.600006,75.686277,45,55.5,0,65.400002,65.400002,62.400002
20161101180000,150.0,236.399994,77.2549,45,54.700001,0,65.099998,65.400002,62.400002
20161101181500,150.0,216.0,70.588235,43,54.0,0,65.0,65.400002,62.400002
20161101183000,150.0,204.0,66.666667,40,54.0,0,65.0,65.400002,62.400002
20161101184500,150.0,204.0,66.666667,40,54.700001,0,65.099998,65.400002,62.400002
20161101190000,150.0,209.399994,68.431371,40,54.700001,0,65.099998,65.400002,62.400002
20161101191500,150.0,195.600006,63.921571,39,53.900002,0,65.099998,65.400002,62.400002
20161101193000,150.0,195.600006,63.921571,39,53.900002,0,65.199997,65.400002,62.400002
20161101194500,150.0,195.600006,63.921571,39,53.900002,0,65.199997,65.400002,62.400002
20161101200000,150.0,195.600006,63.921571,39,53.900002,0,65.099998,65.400002,62.400002
20161101201500,150.0,195.600006,63.921571,39,55.5,0,65.199997,65.400002,62.400002
20161101203000,150.0,195.600006,63.921571,39,54.700001,0,65.099998,65.400002,62.400002
20161101204500,150.0,188.399994,61.568625,39,54.700001,0,65.099998,65.400002,62.400002
20161101210000,150.0,191.399994,62.549018,39,54.700001,0,65.099998,65.400002,62.400002
20161101211500,150.0,184.199997,60.196077,38,54.700001,0,65.199997,65.400002,62.400002
20161101213000,150.0,186.600006,60.980394,38,54.700001,0,65.099998,65.400002,62.400002
20161101214500,150.0,184.199997,60.196077,38,53.900002,0,65.099998,65.400002,62.400002
20161101220000,150.0,179.399994,58.627449,38,54.700001,0,65.099998,65.400002,62.400002
20161101221500,150.0,177.0,57.843137,37,54.700001,0,65.099998,65.400002,62.400002
20161101223000,150.0,169.800003,55.490197,37,54.700001,0,65.099998,65.400002,62.400002
20161101224500,150.0,169.800003,55.490197,37,54.700001,0,65.199997,65.400002,62.400002
20161101230000,150.0,169.800003,55.490197,38,54.700001,0,65.199997,65.400002,62.400002
20161101231500,150.0,174.0,56.862745,38,54.700001,0,65.199997,65.400002,62.400002
20161101233000,150.0,174.0,56.862745,39,55.599998,0,65.099998,65.400002,62.400002
20161101234500,150.0,175.800003,57.450981,38,54.700001,0,65.099998,65.400002,62.400002
20161102000000,150.0,166.199997,54.313724,36,54.700001,0,65.099998,65.400002,62.400002
20161102001500,150.0,164.399994,53.725488,36,54.700001,0,65.099998,65.400002,62.400002
20161102003000,150.0,168.0,54.901961,36,54.700001,0,65.199997,65.400002,62.400002
20161102004500,150.0,168.0,54.901961,36,54.700001,0,65.199997,65.400002,62.400002
20161102010000,150.0,165.0,53.921569,36,54.700001,0,65.099998,65.400002,62.400002
20161102011500,150.0,157.800003,51.568628,38,54.700001,0,65.199997,65.400002,62.400002
20161102013000,150.0,165.0,53.921569,38,54.700001,0,65.099998,65.400002,62.400002
20161102014500,150.0,169.199997,55.294117,38,54.700001,0,65.099998,65.400002,62.400002
20161102020000,150.0,157.199997,51.372548,35,55.599998,0,65.099998,65.400002,62.400002
20161102021500,150.0,157.199997,51.372548,35,54.700001,0,65.099998,65.400002,62.400002
20161102023000,150.0,155.399994,50.784312,35,54.700001,0,65.099998,65.400002,62.400002
20161102024500,150.0,155.399994,50.784312,35,54.700001,0,65.0,65.400002,62.400002
20161102030000,150.0,159.0,51.960784,35,54.700001,0,65.099998,65.400002,62.400002
20161102031500,150.0,153.600006,50.19608,35,54.700001,0,65.0,65.400002,62.400002
20161102033000,150.0,153.600006,50.19608,35,53.900002,0,65.0,65.400002,62.400002
20161102034500,150.0,153.600006,50.19608,35,53.900002,0,65.0,65.400002,62.400002
20161102040000,150.0,153.600006,50.19608,35,54.700001,0,65.0,65.400002,62.400002
20161102041500,150.0,153.600006,50.19608,35,54.700001,0,65.0,65.400002,62.400002
20161102043000,150.0,153.600006,50.19608,35,53.900002,0,64.800003,65.400002,62.400002
20161102044500,150.0,155.399994,50.784312,35,54.700001,0,64.900002,65.400002,62.400002
20161102050000,150.0,155.399994,50.784312,35,54.700001,0,64.800003,65.400002,62.400002
20161102051500,150.0,155.399994,50.784312,35,54.700001,0,64.800003,65.400002,62.400002
20161102053000,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161102054500,150.0,157.199997,51.372548,35,54.700001,0,64.800003,65.400002,62.400002
20161102060000,150.0,157.199997,51.372548,35,53.799999,0,64.699997,65.400002,62.400002
20161102061500,150.0,151.199997,49.411764,35,53.799999,0,64.599998,65.400002,62.400002
20161102063000,150.0,168.0,54.901961,38,54.700001,0,65.199997,65.400002,62.400002
20161102064500,150.0,175.199997,57.254901,39,54.700001,0,65.300003,65.400002,62.400002
20161102070000,150.0,179.399994,58.627449,39,54.700001,0,65.5,65.400002,62.400002
20161102071500,150.0,202.800003,66.274511,42,54.700001,0,65.900002,65.400002,62.400002
20161102073000,150.0,224.399994,73.333331,45,53.5,0,65.800003,65.400002,62.400002
20161102074500,150.0,228.600006,74.705884,45,53.5,0,65.800003,65.400002,62.400002
20161102080000,150.0,232.199997,75.882352,45,54.299999,0,65.300003,65.400002,62.400002
20161102081500,150.0,226.800003,74.117648,45,54.299999,0,65.199997,65.400002,62.400002
20161102083000,150.0,232.199997,75.882352,45,54.299999,0,65.099998,65.400002,62.400002
20161102084500,150.0,226.800003,74.117648,45,55.900002,0,65.400002,65.400002,62.400002
20161102090000,150.0,226.800003,74.117648,45,54.700001,0,65.199997,65.400002,62.400002
20161102091500,150.0,213.600006,69.803924,44,54.700001,0,65.0,65.400002,62.400002
20161102093000,150.0,213.600006,69.803924,43,54.700001,0,65.099998,65.400002,62.400002
20161102094500,150.0,217.199997,70.980391,43,54.0,0,65.300003,65.400002,62.400002
20161102100000,150.0,208.800003,68.235295,43,54.0,0,65.199997,65.400002,62.400002
20161102101500,150.0,213.600006,69.803924,43,54.0,0,65.300003,65.400002,62.400002
20161102103000,150.0,213.600006,69.803924,43,54.0,0,65.5,65.400002,62.400002
20161102104500,150.0,213.600006,69.803924,43,54.0,0,65.599998,65.400002,62.400002
20161102110000,150.0,234.600006,76.666669,46,54.0,0,65.900002,65.400002,62.400002
20161102111500,150.0,267.600006,87.450982,51,54.0,0,65.800003,65.400002,62.400002
20161102113000,150.0,258.600006,84.509806,50,54.0,0,65.599998,65.400002,62.400002
20161102114500,150.0,276.600006,90.392159,53,54.0,0,65.800003,65.400002,62.400002
20161102120000,150.0,280.200012,91.568631,53,54.0,0,65.800003,65.400002,62.400002
20161102121500,150.0,300.600006,98.235296,55,54.0,0,65.900002,65.400002,62.400002
20161102123000,150.0,288.600006,94.313727,54,54.0,0,65.599998,65.400002,62.400002
20161102124500,150.0,292.799988,95.686271,54,54.0,0,65.800003,65.400002,62.400002
20161102130000,150.0,307.799988,100.588231,55,54.0,0,65.800003,65.400002,62.400002
20161102131500,150.0,300.600006,98.235296,55,54.0,0,65.300003,65.400002,62.400002
20161102133000,150.0,288.600006,94.313727,53,54.0,0,65.0,65.400002,62.400002
20161102134500,150.0,254.399994,83.137253,48,54.0,0,65.0,65.400002,62.400002
20161102140000,150.0,225.0,73.529412,45,54.0,0,64.900002,65.400002,62.400002
20161102141500,150.0,229.800003,75.09804,45,54.0,0,65.099998,65.400002,62.400002
20161102143000,150.0,229.800003,75.09804,46,54.0,0,65.199997,65.400002,62.400002
20161102144500,150.0,229.800003,75.09804,46,54.0,0,65.300003,65.400002,62.400002
