PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102150000,150.0,229.800003,75.09804,46,54.0,0,65.300003,65.400002,62.400002
20161102151500,150.0,229.800003,75.09804,46,54.0,0,65.5,65.400002,62.400002
20161102153000,150.0,235.199997,76.862744,46,54.0,0,65.5,65.400002,62.400002
20161102154500,150.0,229.800003,75.09804,46,54.0,0,65.5,65.400002,62.400002
20161102160000,150.0,235.199997,76.862744,46,54.0,0,65.599998,65.400002,62.400002
20161102161500,150.0,235.199997,76.862744,46,54.0,0,65.699997,65.400002,62.400002
20161102163000,150.0,229.800003,75.09804,46,54.0,0,65.599998,65.400002,62.400002
20161102164500,150.0,229.800003,75.09804,46,54.0,0,65.599998,65.400002,62.400002
20161102170000,150.0,235.199997,76.862744,46,54.0,0,65.599998,65.400002,62.400002
20161102171500,150.0,229.800003,75.09804,46,54.0,0,65.599998,65.400002,62.400002
20161102173000,150.0,229.800003,75.09804,46,54.0,0,65.599998,65.400002,62.400002
20161102174500,150.0,235.199997,76.862744,46,55.099998,0,65.699997,65.400002,62.400002
20161102180000,150.0,240.0,78.431373,47,55.099998,0,65.599998,65.400002,62.400002
20161102181500,150.0,240.0,78.431373,47,54.299999,0,65.5,65.400002,62.400002
20161102183000,150.0,240.0,78.431373,47,54.299999,0,65.5,65.400002,62.400002
20161102184500,150.0,235.199997,76.862744,47,53.5,0,65.300003,65.400002,62.400002
20161102190000,150.0,240.0,78.431373,47,54.700001,0,65.400002,65.400002,62.400002
20161102191500,150.0,235.199997,76.862744,47,54.700001,0,65.300003,65.400002,62.400002
20161102193000,150.0,235.199997,76.862744,47,53.5,0,65.199997,65.400002,62.400002
20161102194500,150.0,235.199997,76.862744,47,53.5,0,65.099998,65.400002,62.400002
20161102200000,150.0,229.800003,75.09804,47,54.400002,0,65.099998,65.400002,62.400002
20161102201500,150.0,240.0,78.431373,47,54.400002,0,65.099998,65.400002,62.400002
20161102203000,150.0,229.800003,75.09804,46,54.400002,0,65.099998,65.400002,62.400002
20161102204500,150.0,225.0,73.529412,45,53.5,0,65.099998,65.400002,62.400002
20161102210000,150.0,214.199997,69.999999,43,54.299999,0,65.099998,65.400002,62.400002
20161102211500,150.0,217.800003,71.176472,43,54.299999,0,65.199997,65.400002,62.400002
20161102213000,150.0,217.800003,71.176472,43,54.299999,0,65.199997,65.400002,62.400002
20161102214500,150.0,213.0,69.607843,43,54.299999,0,65.099998,65.400002,62.400002
20161102220000,150.0,213.0,69.607843,43,54.900002,0,65.199997,65.400002,62.400002
20161102221500,150.0,213.0,69.607843,43,54.900002,0,65.099998,65.400002,62.400002
20161102223000,150.0,210.600006,68.823531,43,54.299999,0,65.099998,65.400002,62.400002
20161102224500,150.0,202.800003,66.274511,41,54.299999,0,65.199997,65.400002,62.400002
20161102230000,150.0,202.800003,66.274511,41,54.299999,0,65.199997,65.400002,62.400002
20161102231500,150.0,206.399994,67.450978,41,54.299999,0,65.099998,65.400002,62.400002
20161102233000,150.0,206.399994,67.450978,41,54.299999,0,65.099998,65.400002,62.400002
20161102234500,150.0,201.600006,65.882355,40,54.299999,0,65.099998,65.400002,62.400002
20161103000000,150.0,193.800003,63.333334,40,54.299999,0,65.099998,65.400002,62.400002
20161103001500,150.0,193.800003,63.333334,40,55.599998,0,65.099998,65.400002,62.400002
20161103003000,150.0,187.199997,61.17647,39,55.0,0,65.199997,65.400002,62.400002
20161103004500,150.0,181.800003,59.411766,38,55.0,0,65.099998,65.400002,62.400002
20161103010000,150.0,181.800003,59.411766,38,54.299999,0,65.099998,65.400002,62.400002
20161103011500,150.0,181.800003,59.411766,38,54.299999,0,65.199997,65.400002,62.400002
20161103013000,150.0,181.800003,59.411766,38,54.299999,0,65.099998,65.400002,62.400002
20161103014500,150.0,181.800003,59.411766,38,54.299999,0,65.099998,65.400002,62.400002
20161103020000,150.0,177.0,57.843137,38,54.299999,0,65.099998,65.400002,62.400002
20161103021500,150.0,179.399994,58.627449,38,54.299999,0,65.099998,65.400002,62.400002
20161103023000,150.0,164.399994,53.725488,37,54.299999,0,65.0,65.400002,62.400002
20161103024500,150.0,157.800003,51.568628,35,55.200001,0,65.0,65.400002,62.400002
20161103030000,150.0,157.800003,51.568628,35,55.200001,0,65.099998,65.400002,62.400002
20161103031500,150.0,157.800003,51.568628,35,55.200001,0,65.099998,65.400002,62.400002
20161103033000,150.0,154.800003,50.588236,35,53.5,0,65.099998,65.400002,62.400002
20161103034500,150.0,154.800003,50.588236,35,54.700001,0,65.099998,65.400002,62.400002
20161103040000,150.0,154.800003,50.588236,35,54.700001,0,65.099998,65.400002,62.400002
20161103041500,150.0,154.800003,50.588236,35,54.700001,0,65.099998,65.400002,62.400002
20161103043000,150.0,153.0,50.0,35,54.700001,0,65.099998,65.400002,62.400002
20161103044500,150.0,151.199997,49.411764,35,53.900002,0,65.0,65.400002,62.400002
20161103050000,150.0,153.600006,50.19608,35,53.900002,0,65.0,65.400002,62.400002
20161103051500,150.0,153.600006,50.19608,35,53.900002,0,65.0,65.400002,62.400002
20161103053000,150.0,150.0,49.019608,35,53.900002,0,64.900002,65.400002,62.400002
20161103054500,150.0,153.0,50.0,35,53.900002,0,64.900002,65.400002,62.400002
20161103060000,150.0,153.0,50.0,35,53.900002,0,64.800003,65.400002,62.400002
20161103061500,150.0,155.399994,50.784312,35,53.900002,0,64.800003,65.400002,62.400002
20161103063000,150.0,150.600006,49.215688,35,53.900002,0,64.800003,65.400002,62.400002
20161103064500,150.0,150.600006,49.215688,35,54.5,0,64.800003,65.400002,62.400002
20161103070000,150.0,161.399994,52.745096,37,54.5,0,65.099998,65.400002,62.400002
20161103071500,150.0,169.199997,55.294117,38,53.5,0,65.300003,65.400002,62.400002
20161103073000,150.0,166.199997,54.313724,38,53.5,0,65.400002,65.400002,62.400002
20161103074500,150.0,166.199997,54.313724,38,53.5,0,65.5,65.400002,62.400002
20161103080000,150.0,169.199997,55.294117,38,53.5,0,65.300003,65.400002,62.400002
20161103081500,150.0,166.199997,54.313724,38,53.5,0,65.300003,65.400002,62.400002
20161103083000,150.0,171.0,55.882353,38,54.299999,0,65.599998,65.400002,62.400002
20161103084500,150.0,175.199997,57.254901,39,54.299999,0,65.699997,65.400002,62.400002
20161103090000,150.0,175.199997,57.254901,39,54.299999,0,65.599998,65.400002,62.400002
20161103091500,150.0,172.800003,56.470589,39,54.299999,0,65.5,65.400002,62.400002
20161103093000,150.0,172.800003,56.470589,39,54.299999,0,65.599998,65.400002,62.400002
20161103094500,150.0,172.800003,56.470589,39,54.299999,0,65.5,65.400002,62.400002
20161103100000,150.0,168.0,54.901961,39,54.299999,0,65.400002,65.400002,62.400002
20161103101500,150.0,187.800003,61.37255,41,54.299999,0,65.800003,65.400002,62.400002
20161103103000,150.0,202.800003,66.274511,42,54.299999,0,65.800003,65.400002,62.400002
20161103104500,150.0,226.199997,73.921568,46,54.299999,0,65.800003,65.400002,62.400002
20161103110000,150.0,258.600006,84.509806,51,54.299999,0,66.0,65.400002,62.400002
20161103111500,150.0,276.600006,90.392159,52,54.299999,0,65.800003,65.400002,62.400002
20161103113000,150.0,280.200012,91.568631,52,54.299999,0,65.699997,65.400002,62.400002
20161103114500,150.0,280.200012,91.568631,52,54.299999,0,65.599998,65.400002,62.400002
20161103120000,150.0,276.600006,90.392159,51,54.299999,0,65.599998,65.400002,62.400002
20161103121500,150.0,271.799988,88.823525,51,54.299999,0,65.599998,65.400002,62.400002
20161103123000,150.0,280.200012,91.568631,52,54.299999,0,65.699997,65.400002,62.400002
20161103124500,150.0,292.799988,95.686271,53,54.299999,0,65.800003,65.400002,62.400002
20161103130000,150.0,296.399994,96.862743,56,54.299999,0,65.800003,65.400002,62.400002
20161103131500,150.0,300.600006,98.235296,56,54.299999,0,65.800003,65.400002,62.400002
20161103133000,150.0,300.600006,98.235296,56,54.299999,0,65.699997,65.400002,62.400002
20161103134500,150.0,304.200012,99.411769,56,54.299999,0,65.800003,65.400002,62.400002
20161103140000,150.0,304.200012,99.411769,56,54.299999,0,65.900002,65.400002,62.400002
20161103141500,150.0,304.200012,99.411769,56,54.299999,0,66.0,65.400002,62.400002
20161103143000,150.0,300.600006,98.235296,56,54.299999,0,66.199997,65.400002,62.400002
20161103144500,150.0,300.600006,98.235296,56,54.299999,0,66.099998,65.400002,62.400002
20161103150000,150.0,300.600006,98.235296,56,54.299999,0,66.199997,65.400002,62.400002
20161103151500,150.0,307.799988,100.588231,56,53.5,0,66.0,65.400002,62.400002
20161103153000,150.0,300.600006,98.235296,55,53.5,0,65.699997,65.400002,62.400002
20161103154500,150.0,304.200012,99.411769,55,53.5,0,65.699997,65.400002,62.400002
20161103160000,150.0,304.200012,99.411769,55,53.5,0,65.599998,65.400002,62.400002
20161103161500,150.0,304.200012,99.411769,55,53.5,0,65.599998,65.400002,62.400002
20161103163000,150.0,304.200012,99.411769,55,53.5,0,65.5,65.400002,62.400002
20161103164500,150.0,300.600006,98.235296,55,54.299999,0,65.699997,65.400002,62.400002
20161103170000,150.0,304.200012,99.411769,55,54.299999,0,65.800003,65.400002,62.400002
20161103171500,150.0,300.600006,98.235296,55,54.299999,0,65.800003,65.400002,62.400002
20161103173000,150.0,300.600006,98.235296,55,54.299999,0,65.699997,65.400002,62.400002
20161103174500,150.0,304.200012,99.411769,55,54.299999,0,66.199997,65.400002,62.400002
20161103180000,150.0,300.600006,98.235296,55,54.299999,0,66.199997,65.400002,62.400002
20161103181500,150.0,300.600006,98.235296,55,54.299999,0,66.199997,65.400002,62.400002
20161103183000,150.0,304.200012,99.411769,55,54.299999,0,66.0,65.400002,62.400002
20161103184500,150.0,300.600006,98.235296,53,55.200001,0,65.800003,65.400002,62.400002
20161103190000,150.0,296.399994,96.862743,53,55.200001,0,65.699997,65.400002,62.400002
20161103191500,150.0,292.799988,95.686271,52,54.299999,0,65.5,65.400002,62.400002
20161103193000,150.0,292.799988,95.686271,52,53.5,0,65.199997,65.400002,62.400002
20161103194500,150.0,276.600006,90.392159,51,54.299999,0,65.0,65.400002,62.400002
20161103200000,150.0,267.600006,87.450982,49,54.299999,0,65.0,65.400002,62.400002
20161103201500,150.0,245.399994,80.196076,47,54.299999,0,64.900002,65.400002,62.400002
20161103203000,150.0,229.800003,75.09804,45,53.5,0,65.0,65.400002,62.400002
20161103204500,150.0,220.199997,71.960783,44,54.700001,0,65.0,65.400002,62.400002
20161103210000,150.0,207.0,67.647059,42,53.900002,0,65.099998,65.400002,62.400002
20161103211500,150.0,209.399994,68.431371,42,53.900002,0,65.099998,65.400002,62.400002
20161103213000,150.0,209.399994,68.431371,42,55.599998,0,65.099998,65.400002,62.400002
20161103214500,150.0,209.399994,68.431371,42,54.299999,0,65.199997,65.400002,62.400002
20161103220000,150.0,209.399994,68.431371,42,55.099998,0,65.199997,65.400002,62.400002
20161103221500,150.0,209.399994,68.431371,42,55.099998,0,65.099998,65.400002,62.400002
20161103223000,150.0,214.199997,69.999999,42,55.099998,0,65.199997,65.400002,62.400002
20161103224500,150.0,209.399994,68.431371,42,55.099998,0,65.199997,65.400002,62.400002
20161103230000,150.0,211.800003,69.215687,42,53.900002,0,65.099998,65.400002,62.400002
20161103231500,150.0,207.600006,67.843139,41,54.700001,0,65.099998,65.400002,62.400002
20161103233000,150.0,210.600006,68.823531,41,54.700001,0,65.099998,65.400002,62.400002
20161103234500,150.0,193.800003,63.333334,39,53.900002,0,65.0,65.400002,62.400002
20161104000000,150.0,172.199997,56.274509,37,53.900002,0,64.900002,65.400002,62.400002
20161104001500,150.0,168.0,54.901961,36,54.700001,0,65.0,65.400002,62.400002
20161104003000,150.0,168.0,54.901961,36,54.700001,0,65.099998,65.400002,62.400002
20161104004500,150.0,160.199997,52.35294,36,54.700001,0,65.199997,65.400002,62.400002
20161104010000,150.0,164.399994,53.725488,36,54.700001,0,65.199997,65.400002,62.400002
20161104011500,150.0,162.600006,53.137257,36,53.900002,0,65.199997,65.400002,62.400002
20161104013000,150.0,159.0,51.960784,35,53.900002,0,65.099998,65.400002,62.400002
20161104014500,150.0,159.0,51.960784,34,53.900002,0,65.099998,65.400002,62.400002
20161104020000,150.0,153.0,50.0,34,53.900002,0,65.099998,65.400002,62.400002
20161104021500,150.0,153.0,50.0,34,53.900002,0,65.0,65.400002,62.400002
20161104023000,150.0,156.0,50.980392,34,53.900002,0,65.0,65.400002,62.400002
20161104024500,150.0,157.800003,51.568628,34,53.900002,0,65.0,65.400002,62.400002
20161104030000,150.0,155.399994,50.784312,34,53.299999,0,64.900002,65.400002,62.400002
20161104031500,150.0,155.399994,50.784312,34,53.299999,0,64.900002,65.400002,62.400002
20161104033000,150.0,155.399994,50.784312,34,53.299999,0,64.800003,65.400002,62.400002
20161104034500,150.0,153.600006,50.19608,34,53.299999,0,64.800003,65.400002,62.400002
20161104040000,150.0,157.199997,51.372548,34,53.299999,0,64.800003,65.400002,62.400002
20161104041500,150.0,155.399994,50.784312,34,53.299999,0,64.699997,65.400002,62.400002
20161104043000,150.0,157.800003,51.568628,34,53.299999,0,64.699997,65.400002,62.400002
20161104044500,150.0,156.0,50.980392,34,53.299999,0,64.599998,65.400002,62.400002
20161104050000,150.0,156.0,50.980392,34,53.299999,0,64.599998,65.400002,62.400002
20161104051500,150.0,156.0,50.980392,34,53.299999,0,64.599998,65.400002,62.400002
20161104053000,150.0,156.0,50.980392,34,53.299999,0,64.5,65.400002,62.400002
20161104054500,150.0,153.0,50.0,34,53.299999,0,64.5,65.400002,62.400002
20161104060000,150.0,154.800003,50.588236,34,53.299999,0,64.400002,65.400002,62.400002
20161104061500,150.0,154.800003,50.588236,34,53.299999,0,64.400002,65.400002,62.400002
20161104063000,150.0,154.800003,50.588236,34,53.299999,0,64.300003,65.400002,62.400002
20161104064500,150.0,164.399994,53.725488,37,53.299999,0,64.900002,65.400002,62.400002
20161104070000,150.0,174.0,56.862745,38,53.299999,0,65.300003,65.400002,62.400002
20161104071500,150.0,169.199997,55.294117,37,53.299999,0,64.900002,65.400002,62.400002
20161104073000,150.0,157.800003,51.568628,35,53.299999,0,65.0,65.400002,62.400002
20161104074500,150.0,154.800003,50.588236,34,53.299999,0,65.099998,65.400002,62.400002
20161104080000,150.0,154.800003,50.588236,34,53.299999,0,65.099998,65.400002,62.400002
20161104081500,150.0,154.800003,50.588236,34,53.299999,0,65.300003,65.400002,62.400002
20161104083000,150.0,157.199997,51.372548,34,54.299999,0,65.5,65.400002,62.400002
20161104084500,150.0,153.0,50.0,34,54.299999,0,65.599998,65.400002,62.400002
20161104090000,150.0,163.800003,53.529413,37,54.299999,0,65.5,65.400002,62.400002
20161104091500,150.0,161.399994,52.745096,37,54.299999,0,65.599998,65.400002,62.400002
20161104093000,150.0,175.199997,57.254901,39,54.299999,0,65.800003,65.400002,62.400002
20161104094500,150.0,193.199997,63.137254,41,54.299999,0,65.599998,65.400002,62.400002
20161104100000,150.0,186.600006,60.980394,40,53.5,0,65.699997,65.400002,62.400002
20161104101500,150.0,198.600006,64.901963,42,55.5,0,65.699997,65.400002,62.400002
20161104103000,150.0,198.600006,64.901963,42,54.700001,0,65.699997,65.400002,62.400002
20161104104500,150.0,219.0,71.568627,44,54.700001,0,65.900002,65.400002,62.400002
20161104110000,150.0,249.600006,81.568629,48,53.5,0,65.900002,65.400002,62.400002
20161104111500,150.0,249.600006,81.568629,48,53.5,0,65.300003,65.400002,62.400002
20161104113000,150.0,245.399994,80.196076,47,53.5,0,65.099998,65.400002,62.400002
20161104114500,150.0,225.0,73.529412,46,54.599998,0,65.099998,65.400002,62.400002
20161104120000,150.0,220.199997,71.960783,45,53.900002,0,65.0,65.400002,62.400002
20161104121500,150.0,212.399994,69.411763,43,53.900002,0,65.099998,65.400002,62.400002
20161104123000,150.0,215.399994,70.392155,43,53.900002,0,65.199997,65.400002,62.400002
20161104124500,150.0,213.0,69.607843,43,53.099998,0,65.300003,65.400002,62.400002
20161104130000,150.0,218.399994,71.372547,43,53.099998,0,65.300003,65.400002,62.400002
20161104131500,150.0,210.600006,68.823531,43,53.099998,0,65.5,65.400002,62.400002
20161104133000,150.0,214.199997,69.999999,43,53.099998,0,65.599998,65.400002,62.400002
20161104134500,150.0,218.399994,71.372547,44,53.099998,0,65.699997,65.400002,62.400002
20161104140000,150.0,237.0,77.45098,46,53.099998,0,65.699997,65.400002,62.400002
20161104141500,150.0,237.0,77.45098,46,53.099998,0,65.699997,65.400002,62.400002
20161104143000,150.0,249.600006,81.568629,48,53.099998,0,65.699997,65.400002,62.400002
20161104144500,150.0,249.600006,81.568629,48,53.099998,0,65.599998,65.400002,62.400002
20161104150000,150.0,245.399994,80.196076,48,55.5,0,65.699997,65.400002,62.400002
20161104151500,150.0,271.799988,88.823525,51,54.400002,0,65.800003,65.400002,62.400002
20161104153000,150.0,280.200012,91.568631,51,53.5,0,65.5,65.400002,62.400002
20161104154500,150.0,276.600006,90.392159,51,52.700001,0,65.5,65.400002,62.400002
20161104160000,150.0,276.600006,90.392159,51,52.700001,0,65.199997,65.400002,62.400002
20161104161500,150.0,267.600006,87.450982,50,53.5,0,65.099998,65.400002,62.400002
20161104163000,150.0,267.600006,87.450982,50,54.700001,0,65.300003,65.400002,62.400002
20161104164500,150.0,262.799988,85.882349,50,53.799999,0,65.199997,65.400002,62.400002
20161104170000,150.0,267.600006,87.450982,50,53.099998,0,65.199997,65.400002,62.400002
20161104171500,150.0,271.799988,88.823525,50,53.099998,0,65.099998,65.400002,62.400002
20161104173000,150.0,267.600006,87.450982,50,53.900002,0,65.199997,65.400002,62.400002
20161104174500,150.0,271.799988,88.823525,50,53.099998,0,65.199997,65.400002,62.400002
20161104180000,150.0,267.600006,87.450982,50,53.900002,0,65.199997,65.400002,62.400002
20161104181500,150.0,262.799988,85.882349,50,55.900002,0,65.199997,65.400002,62.400002
20161104183000,150.0,267.600006,87.450982,50,54.299999,0,65.199997,65.400002,62.400002
20161104184500,150.0,267.600006,87.450982,50,54.299999,0,65.199997,65.400002,62.400002
20161104190000,150.0,262.799988,85.882349,50,54.299999,0,65.099998,65.400002,62.400002
20161104191500,150.0,267.600006,87.450982,50,54.299999,0,65.099998,65.400002,62.400002
20161104193000,150.0,258.600006,84.509806,50,54.299999,0,65.0,65.400002,62.400002
20161104194500,150.0,254.399994,83.137253,49,54.299999,0,65.099998,65.400002,62.400002
20161104200000,150.0,245.399994,80.196076,48,53.099998,0,65.0,65.400002,62.400002
20161104201500,150.0,240.0,78.431373,48,54.299999,0,65.099998,65.400002,62.400002
20161104203000,150.0,235.199997,76.862744,48,54.299999,0,65.099998,65.400002,62.400002
20161104204500,150.0,225.0,73.529412,46,54.299999,0,65.099998,65.400002,62.400002
20161104210000,150.0,229.800003,75.09804,46,53.5,0,65.099998,65.400002,62.400002
20161104211500,150.0,225.0,73.529412,46,54.299999,0,65.199997,65.400002,62.400002
20161104213000,150.0,229.800003,75.09804,46,54.299999,0,65.199997,65.400002,62.400002
20161104214500,150.0,229.800003,75.09804,46,54.299999,0,65.199997,65.400002,62.400002
20161104220000,150.0,225.0,73.529412,46,53.5,0,65.099998,65.400002,62.400002
20161104221500,150.0,229.800003,75.09804,46,54.299999,0,65.199997,65.400002,62.400002
20161104223000,150.0,225.0,73.529412,46,54.299999,0,65.099998,65.400002,62.400002
20161104224500,150.0,225.0,73.529412,45,54.299999,0,65.099998,65.400002,62.400002
20161104230000,150.0,215.399994,70.392155,43,55.5,0,65.099998,65.400002,62.400002
20161104231500,150.0,205.199997,67.058823,42,54.700001,0,65.099998,65.400002,62.400002
20161104233000,150.0,205.199997,67.058823,42,54.700001,0,65.199997,65.400002,62.400002
20161104234500,150.0,209.399994,68.431371,42,54.700001,0,65.099998,65.400002,62.400002
20161105000000,150.0,207.0,67.647059,42,54.700001,0,65.099998,65.400002,62.400002
20161105001500,150.0,201.600006,65.882355,41,54.700001,0,65.099998,65.400002,62.400002
20161105003000,150.0,201.600006,65.882355,41,53.900002,0,65.099998,65.400002,62.400002
20161105004500,150.0,201.600006,65.882355,41,53.900002,0,65.199997,65.400002,62.400002
20161105010000,150.0,201.600006,65.882355,41,53.900002,0,65.199997,65.400002,62.400002
20161105011500,150.0,198.600006,64.901963,42,53.900002,0,65.199997,65.400002,62.400002
20161105013000,150.0,186.600006,60.980394,40,52.700001,0,65.0,65.400002,62.400002
20161105014500,150.0,183.600006,60.000002,40,54.299999,0,65.099998,65.400002,62.400002
20161105020000,150.0,183.600006,60.000002,40,54.299999,0,65.099998,65.400002,62.400002
20161105021500,150.0,179.399994,58.627449,39,54.299999,0,65.099998,65.400002,62.400002
20161105023000,150.0,170.399994,55.686273,37,53.099998,0,65.0,65.400002,62.400002
20161105024500,150.0,156.0,50.980392,35,53.099998,0,65.0,65.400002,62.400002
20161105030000,150.0,156.0,50.980392,35,53.099998,0,65.0,65.400002,62.400002
20161105031500,150.0,156.0,50.980392,35,52.299999,0,65.0,65.400002,62.400002
20161105033000,150.0,156.0,50.980392,35,52.299999,0,64.800003,65.400002,62.400002
20161105034500,150.0,153.600006,50.19608,35,52.299999,0,64.699997,65.400002,62.400002
20161105040000,150.0,156.0,50.980392,35,52.299999,0,64.599998,65.400002,62.400002
20161105041500,150.0,158.399994,51.764704,35,52.299999,0,64.599998,65.400002,62.400002
20161105043000,150.0,155.399994,50.784312,35,51.5,0,64.5,65.400002,62.400002
20161105044500,150.0,157.800003,51.568628,35,51.5,0,64.400002,65.400002,62.400002
20161105050000,150.0,153.600006,50.19608,35,51.5,0,64.400002,65.400002,62.400002
20161105051500,150.0,151.199997,49.411764,35,51.5,0,64.300003,65.400002,62.400002
20161105053000,150.0,153.600006,50.19608,35,51.5,0,64.199997,65.400002,62.400002
20161105054500,150.0,150.600006,49.215688,35,51.5,0,64.099998,65.400002,62.400002
20161105060000,150.0,154.800003,50.588236,35,51.5,0,64.0,65.400002,62.400002
20161105061500,150.0,153.0,50.0,35,50.700001,0,63.900002,65.400002,62.400002
20161105063000,150.0,154.800003,50.588236,35,50.700001,0,63.799999,65.400002,62.400002
20161105064500,150.0,154.800003,50.588236,35,50.700001,0,63.799999,65.400002,62.400002
20161105070000,150.0,154.800003,50.588236,35,50.700001,0,63.700001,65.400002,62.400002
20161105071500,150.0,157.199997,51.372548,35,50.700001,0,63.599998,65.400002,62.400002
20161105073000,150.0,155.399994,50.784312,35,50.700001,0,63.599998,65.400002,62.400002
20161105074500,150.0,153.0,50.0,35,50.700001,0,63.5,65.400002,62.400002
20161105080000,150.0,157.199997,51.372548,35,50.700001,0,63.5,65.400002,62.400002
20161105081500,150.0,154.800003,50.588236,35,50.700001,0,63.400002,65.400002,62.400002
20161105083000,150.0,153.0,50.0,35,50.700001,0,63.400002,65.400002,62.400002
20161105084500,150.0,157.199997,51.372548,35,50.700001,0,63.299999,65.400002,62.400002
20161105090000,150.0,154.800003,50.588236,35,50.700001,0,63.299999,65.400002,62.400002
20161105091500,150.0,157.199997,51.372548,35,50.700001,0,63.299999,65.400002,62.400002
20161105093000,150.0,155.399994,50.784312,35,51.400002,0,63.299999,65.400002,62.400002
20161105094500,150.0,155.399994,50.784312,35,51.400002,0,63.400002,65.400002,62.400002
20161105100000,150.0,155.399994,50.784312,35,51.400002,0,63.5,65.400002,62.400002
20161105101500,150.0,155.399994,50.784312,35,51.400002,0,63.5,65.400002,62.400002
20161105103000,150.0,153.0,50.0,34,51.400002,0,63.5,65.400002,62.400002
20161105104500,150.0,153.0,50.0,34,51.400002,0,63.599998,65.400002,62.400002
20161105110000,150.0,151.199997,49.411764,34,51.400002,0,63.700001,65.400002,62.400002
20161105111500,150.0,156.0,50.980392,34,51.400002,0,63.700001,65.400002,62.400002
20161105113000,150.0,153.600006,50.19608,34,51.400002,0,63.900002,65.400002,62.400002
20161105114500,150.0,157.199997,51.372548,34,51.400002,0,64.0,65.400002,62.400002
20161105120000,150.0,153.600006,50.19608,34,52.200001,0,64.099998,65.400002,62.400002
20161105121500,150.0,153.600006,50.19608,34,52.200001,0,64.300003,65.400002,62.400002
20161105123000,150.0,159.0,51.960784,34,52.200001,0,64.400002,65.400002,62.400002
20161105124500,150.0,154.800003,50.588236,34,52.200001,0,64.599998,65.400002,62.400002
20161105130000,150.0,157.199997,51.372548,34,54.700001,0,64.800003,65.400002,62.400002
20161105131500,150.0,166.199997,54.313724,37,54.700001,0,65.099998,65.400002,62.400002
20161105133000,150.0,164.399994,53.725488,37,53.099998,0,65.300003,65.400002,62.400002
20161105134500,150.0,164.399994,53.725488,37,52.299999,0,65.400002,65.400002,62.400002
20161105140000,150.0,172.199997,56.274509,38,53.900002,0,65.699997,65.400002,62.400002
20161105141500,150.0,198.0,64.705882,41,52.900002,0,65.800003,65.400002,62.400002
20161105143000,150.0,202.800003,66.274511,42,51.900002,0,65.699997,65.400002,62.400002
20161105144500,150.0,210.600006,68.823531,43,54.299999,0,65.800003,65.400002,62.400002
20161105150000,150.0,234.600006,76.666669,45,53.5,0,65.800003,65.400002,62.400002
20161105151500,150.0,234.600006,76.666669,45,51.900002,0,65.599998,65.400002,62.400002
20161105153000,150.0,234.600006,76.666669,45,54.0,0,65.5,65.400002,62.400002
20161105154500,150.0,229.800003,75.09804,45,54.0,0,65.599998,65.400002,62.400002
20161105160000,150.0,229.800003,75.09804,45,51.900002,0,65.5,65.400002,62.400002
20161105161500,150.0,229.800003,75.09804,45,51.900002,0,65.300003,65.400002,62.400002
20161105163000,150.0,229.800003,75.09804,45,54.299999,0,65.599998,65.400002,62.400002
20161105164500,150.0,229.800003,75.09804,45,54.299999,0,65.699997,65.400002,62.400002
20161105170000,150.0,229.800003,75.09804,45,51.900002,0,65.5,65.400002,62.400002
20161105171500,150.0,229.800003,75.09804,45,53.900002,0,65.5,65.400002,62.400002
20161105173000,150.0,229.800003,75.09804,45,53.900002,0,65.699997,65.400002,62.400002
20161105174500,150.0,235.199997,76.862744,47,53.099998,0,65.599998,65.400002,62.400002
20161105180000,150.0,235.199997,76.862744,47,53.099998,0,65.5,65.400002,62.400002
20161105181500,150.0,235.199997,76.862744,47,51.5,0,65.300003,65.400002,62.400002
20161105183000,150.0,235.199997,76.862744,46,51.5,0,65.0,65.400002,62.400002
20161105184500,150.0,214.199997,69.999999,43,51.5,0,65.0,65.400002,62.400002
20161105190000,150.0,202.800003,66.274511,41,51.5,0,65.0,65.400002,62.400002
20161105191500,150.0,189.0,61.764706,39,50.700001,0,65.0,65.400002,62.400002
20161105193000,150.0,179.399994,58.627449,37,50.700001,0,65.0,65.400002,62.400002
20161105194500,150.0,174.0,56.862745,37,50.700001,0,65.099998,65.400002,62.400002
20161105210000,150.0,178.800003,58.431374,37,50.700001,0,65.199997,65.400002,62.400002
20161105211500,150.0,175.800003,57.450981,37,50.700001,0,65.099998,65.400002,62.400002
20161105213000,150.0,164.399994,53.725488,36,50.700001,0,65.099998,65.400002,62.400002
20161105214500,150.0,158.399994,51.764704,35,50.700001,0,65.099998,65.400002,62.400002
20161105220000,150.0,156.0,50.980392,34,50.700001,0,65.099998,65.400002,62.400002
20161105221500,150.0,153.600006,50.19608,34,50.700001,0,65.0,65.400002,62.400002
20161105223000,150.0,153.600006,50.19608,34,50.700001,0,65.0,65.400002,62.400002
20161105224500,150.0,155.399994,50.784312,34,49.900002,0,64.900002,65.400002,62.400002
20161105230000,150.0,150.0,49.019608,34,49.900002,0,64.800003,65.400002,62.400002
20161105231500,150.0,150.0,49.019608,34,49.900002,0,64.800003,65.400002,62.400002
20161105233000,150.0,150.0,49.019608,34,50.599998,0,64.699997,65.400002,62.400002
20161105234500,150.0,150.0,49.019608,34,50.599998,0,64.599998,65.400002,62.400002
20161106000000,150.0,150.0,49.019608,34,50.599998,0,64.5,65.400002,62.400002
20161106001500,150.0,150.0,49.019608,34,50.599998,0,64.5,65.400002,62.400002
20161106003000,150.0,153.600006,50.19608,34,50.599998,0,64.400002,65.400002,62.400002
20161106004500,150.0,148.199997,48.431372,34,50.599998,0,64.400002,65.400002,62.400002
20161106010000,150.0,148.199997,48.431372,34,50.599998,0,64.300003,65.400002,62.400002
20161106011500,150.0,144.0,47.058824,34,50.599998,0,64.300003,65.400002,62.400002
20161106013000,150.0,147.0,48.039216,34,50.599998,0,64.300003,65.400002,62.400002
20161106014500,150.0,148.800003,48.627452,34,50.599998,0,64.199997,65.400002,62.400002
20161106020000,150.0,147.0,48.039216,34,50.599998,0,64.199997,65.400002,62.400002
20161106021500,150.0,147.0,48.039216,34,50.599998,0,64.099998,65.400002,62.400002
20161106023000,150.0,147.0,48.039216,34,50.599998,0,64.099998,65.400002,62.400002
20161106024500,150.0,150.0,49.019608,34,50.599998,0,64.0,65.400002,62.400002
20161106030000,150.0,150.0,49.019608,34,50.599998,0,63.700001,65.400002,62.400002
20161106031500,150.0,147.0,48.039216,34,50.599998,0,63.700001,65.400002,62.400002
20161106033000,150.0,147.0,48.039216,34,51.400002,0,63.599998,65.400002,62.400002
20161106034500,150.0,147.0,48.039216,34,50.799999,0,63.599998,65.400002,62.400002
20161106040000,150.0,147.0,48.039216,34,50.799999,0,63.5,65.400002,62.400002
20161106041500,150.0,147.0,48.039216,34,50.799999,0,63.5,65.400002,62.400002
20161106043000,150.0,147.0,48.039216,34,51.400002,0,63.400002,65.400002,62.400002
20161106044500,150.0,150.600006,49.215688,34,51.400002,0,63.400002,65.400002,62.400002
20161106050000,150.0,150.600006,49.215688,34,51.400002,0,63.299999,65.400002,62.400002
20161106051500,150.0,148.800003,48.627452,34,51.400002,0,63.200001,65.400002,62.400002
20161106053000,150.0,148.800003,48.627452,34,51.400002,0,63.200001,65.400002,62.400002
20161106054500,150.0,148.800003,48.627452,34,51.400002,0,63.200001,65.400002,62.400002
20161106060000,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106061500,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106063000,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106064500,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106070000,150.0,148.800003,48.627452,34,51.400002,0,63.0,65.400002,62.400002
20161106071500,150.0,148.800003,48.627452,34,51.400002,0,63.0,65.400002,62.400002
20161106073000,150.0,153.0,50.0,34,51.400002,0,63.0,65.400002,62.400002
20161106074500,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106080000,150.0,147.0,48.039216,34,51.400002,0,63.099998,65.400002,62.400002
20161106081500,150.0,150.0,49.019608,34,52.200001,0,63.099998,65.400002,62.400002
20161106083000,150.0,148.199997,48.431372,34,52.200001,0,63.099998,65.400002,62.400002
20161106084500,150.0,148.199997,48.431372,34,52.200001,0,63.099998,65.400002,62.400002
20161106090000,150.0,146.399994,47.843135,34,52.200001,0,63.200001,65.400002,62.400002
20161106091500,150.0,150.0,49.019608,34,52.200001,0,63.299999,65.400002,62.400002
20161106093000,150.0,150.0,49.019608,34,53.099998,0,63.400002,65.400002,62.400002
20161106094500,150.0,150.0,49.019608,34,53.099998,0,63.5,65.400002,62.400002
20161106100000,150.0,156.0,50.980392,34,53.099998,0,63.599998,65.400002,62.400002
20161106101500,150.0,153.600006,50.19608,34,53.700001,0,63.700001,65.400002,62.400002
20161106103000,150.0,153.600006,50.19608,34,54.299999,0,63.799999,65.400002,62.400002
20161106104500,150.0,153.600006,50.19608,34,53.5,0,63.799999,65.400002,62.400002
20161106110000,150.0,155.399994,50.784312,34,55.099998,0,64.0,65.400002,62.400002
20161106111500,150.0,155.399994,50.784312,34,54.400002,0,64.099998,65.400002,62.400002
20161106113000,150.0,153.0,50.0,34,54.400002,0,64.199997,65.400002,62.400002
20161106114500,150.0,151.199997,49.411764,34,54.400002,0,64.400002,65.400002,62.400002
20161106120000,150.0,157.199997,51.372548,34,54.400002,0,64.599998,65.400002,62.400002
20161106121500,150.0,155.399994,50.784312,34,54.400002,0,64.699997,65.400002,62.400002
20161106123000,150.0,158.399994,51.764704,34,53.5,0,64.800003,65.400002,62.400002
20161106124500,150.0,155.399994,50.784312,34,54.299999,0,65.099998,65.400002,62.400002
20161106130000,150.0,153.0,50.0,35,54.299999,0,65.199997,65.400002,62.400002
20161106131500,150.0,154.800003,50.588236,35,54.299999,0,65.5,65.400002,62.400002
20161106133000,150.0,154.800003,50.588236,35,53.5,0,65.599998,65.400002,62.400002
20161106134500,150.0,169.199997,55.294117,37,54.299999,0,65.699997,65.400002,62.400002
20161106140000,150.0,172.199997,56.274509,38,54.299999,0,65.699997,65.400002,62.400002
20161106141500,150.0,179.399994,58.627449,39,53.5,0,65.599998,65.400002,62.400002
20161106143000,150.0,181.199997,59.215685,39,53.5,0,65.599998,65.400002,62.400002
20161106144500,150.0,178.199997,58.235293,39,54.299999,0,65.699997,65.400002,62.400002
20161106150000,150.0,195.600006,63.921571,41,54.299999,0,65.699997,65.400002,62.400002
20161106151500,150.0,202.199997,66.07843,42,55.099998,0,65.699997,65.400002,62.400002
20161106153000,150.0,209.399994,68.431371,43,54.299999,0,65.699997,65.400002,62.400002
20161106154500,150.0,209.399994,68.431371,43,53.5,0,65.5,65.400002,62.400002
20161106160000,150.0,206.399994,67.450978,43,54.700001,0,65.5,65.400002,62.400002
20161106161500,150.0,206.399994,67.450978,43,54.700001,0,65.5,65.400002,62.400002
20161106163000,150.0,210.0,68.627451,43,53.900002,0,65.5,65.400002,62.400002
20161106164500,150.0,210.0,68.627451,43,53.900002,0,65.5,65.400002,62.400002
20161106170000,150.0,207.600006,67.843139,43,53.900002,0,65.5,65.400002,62.400002
20161106171500,150.0,210.0,68.627451,43,53.900002,0,65.5,65.400002,62.400002
20161106173000,150.0,207.0,67.647059,43,53.900002,0,65.400002,65.400002,62.400002
20161106174500,150.0,209.399994,68.431371,43,53.900002,0,65.5,65.400002,62.400002
20161106180000,150.0,206.399994,67.450978,43,53.900002,0,65.400002,65.400002,62.400002
20161106181500,150.0,206.399994,67.450978,43,52.900002,0,65.199997,65.400002,62.400002
20161106183000,150.0,206.399994,67.450978,43,55.099998,0,65.199997,65.400002,62.400002
20161106184500,150.0,210.0,68.627451,43,54.299999,0,65.199997,65.400002,62.400002
20161106190000,150.0,207.0,67.647059,43,54.299999,0,65.199997,65.400002,62.400002
20161106191500,150.0,207.0,67.647059,43,54.299999,0,65.099998,65.400002,62.400002
20161106193000,150.0,209.399994,68.431371,43,53.099998,0,65.099998,65.400002,62.400002
20161106194500,150.0,195.0,63.72549,40,53.099998,0,65.0,65.400002,62.400002
20161106200000,150.0,181.800003,59.411766,38,53.099998,0,65.0,65.400002,62.400002
20161106201500,150.0,166.199997,54.313724,36,53.099998,0,65.0,65.400002,62.400002
20161106203000,150.0,155.399994,50.784312,35,53.099998,0,65.0,65.400002,62.400002
20161106204500,150.0,155.399994,50.784312,35,53.099998,0,65.099998,65.400002,62.400002
20161106210000,150.0,153.600006,50.19608,35,52.400002,0,65.099998,65.400002,62.400002
20161106211500,150.0,153.600006,50.19608,35,52.400002,0,65.0,65.400002,62.400002
20161106213000,150.0,158.399994,51.764704,35,52.400002,0,65.0,65.400002,62.400002
20161106214500,150.0,153.600006,50.19608,35,52.400002,0,65.099998,65.400002,62.400002
20161106220000,150.0,153.600006,50.19608,35,52.400002,0,65.099998,65.400002,62.400002
20161106221500,150.0,151.199997,49.411764,35,52.400002,0,65.0,65.400002,62.400002
20161106223000,150.0,154.800003,50.588236,35,52.400002,0,65.0,65.400002,62.400002
20161106224500,150.0,157.199997,51.372548,35,52.400002,0,65.0,65.400002,62.400002
20161106230000,150.0,150.600006,49.215688,35,52.400002,0,64.900002,65.400002,62.400002
20161106231500,150.0,150.600006,49.215688,35,52.400002,0,64.900002,65.400002,62.400002
20161106233000,150.0,150.600006,49.215688,35,52.400002,0,64.800003,65.400002,62.400002
20161106234500,150.0,150.600006,49.215688,35,52.400002,0,64.800003,65.400002,62.400002
20161107000000,150.0,147.0,48.039216,35,52.400002,0,64.800003,65.400002,62.400002
20161107001500,150.0,148.800003,48.627452,35,52.400002,0,64.800003,65.400002,62.400002
20161107003000,150.0,151.199997,49.411764,35,52.400002,0,64.699997,65.400002,62.400002
20161107004500,150.0,151.199997,49.411764,35,52.400002,0,64.599998,65.400002,62.400002
20161107010000,150.0,151.199997,49.411764,35,52.400002,0,64.599998,65.400002,62.400002
20161107011500,150.0,151.199997,49.411764,35,52.400002,0,64.599998,65.400002,62.400002
20161107013000,150.0,151.199997,49.411764,35,52.400002,0,64.599998,65.400002,62.400002
20161107014500,150.0,151.199997,49.411764,35,52.400002,0,64.5,65.400002,62.400002
20161107020000,150.0,148.800003,48.627452,35,52.400002,0,64.400002,65.400002,62.400002
20161107021500,150.0,153.0,50.0,35,52.400002,0,64.400002,65.400002,62.400002
20161107023000,150.0,151.199997,49.411764,35,52.400002,0,64.400002,65.400002,62.400002
20161107024500,150.0,148.199997,48.431372,35,52.400002,0,64.400002,65.400002,62.400002
20161107030000,150.0,150.0,49.019608,35,52.400002,0,64.400002,65.400002,62.400002
20161107031500,150.0,153.600006,50.19608,35,52.400002,0,64.300003,65.400002,62.400002
20161107033000,150.0,153.600006,50.19608,35,51.799999,0,64.199997,65.400002,62.400002
20161107034500,150.0,148.800003,48.627452,35,51.799999,0,64.199997,65.400002,62.400002
20161107040000,150.0,150.600006,49.215688,35,51.799999,0,64.099998,65.400002,62.400002
20161107041500,150.0,153.0,50.0,35,51.799999,0,64.099998,65.400002,62.400002
20161107043000,150.0,150.0,49.019608,35,51.799999,0,64.099998,65.400002,62.400002
20161107044500,150.0,153.0,50.0,35,51.799999,0,64.0,65.400002,62.400002
20161107050000,150.0,151.199997,49.411764,35,51.799999,0,64.0,65.400002,62.400002
20161107051500,150.0,151.199997,49.411764,35,51.799999,0,64.0,65.400002,62.400002
20161107053000,150.0,151.199997,49.411764,35,51.799999,0,64.0,65.400002,62.400002
20161107054500,150.0,151.199997,49.411764,35,51.799999,0,64.0,65.400002,62.400002
20161107060000,150.0,153.0,50.0,35,51.799999,0,64.0,65.400002,62.400002
20161107061500,150.0,151.199997,49.411764,35,51.799999,0,63.900002,65.400002,62.400002
20161107063000,150.0,148.800003,48.627452,35,51.799999,0,63.900002,65.400002,62.400002
20161107064500,150.0,148.800003,48.627452,35,51.799999,0,63.900002,65.400002,62.400002
20161107070000,150.0,151.199997,49.411764,35,51.799999,0,63.799999,65.400002,62.400002
20161107071500,150.0,151.199997,49.411764,35,51.799999,0,63.799999,65.400002,62.400002
20161107073000,150.0,146.399994,47.843135,35,51.799999,0,63.799999,65.400002,62.400002
20161107074500,150.0,150.600006,49.215688,35,51.799999,0,63.799999,65.400002,62.400002
20161107080000,150.0,156.0,50.980392,35,51.799999,0,63.799999,65.400002,62.400002
20161107081500,150.0,150.600006,49.215688,35,51.799999,0,63.700001,65.400002,62.400002
20161107083000,150.0,150.600006,49.215688,35,51.799999,0,63.700001,65.400002,62.400002
20161107084500,150.0,150.600006,49.215688,35,51.799999,0,63.700001,65.400002,62.400002
20161107090000,150.0,150.600006,49.215688,35,51.799999,0,64.199997,65.400002,62.400002
20161107091500,150.0,148.800003,48.627452,35,51.799999,0,64.400002,65.400002,62.400002
20161107093000,150.0,151.199997,49.411764,35,51.799999,0,64.599998,65.400002,62.400002
20161107094500,150.0,151.199997,49.411764,35,52.599998,0,65.0,65.400002,62.400002
20161107100000,150.0,157.199997,51.372548,36,52.599998,0,65.099998,65.400002,62.400002
20161107101500,150.0,154.800003,50.588236,36,52.599998,0,65.0,65.400002,62.400002
20161107103000,150.0,154.800003,50.588236,36,52.599998,0,65.199997,65.400002,62.400002
20161107104500,150.0,154.800003,50.588236,36,52.599998,0,65.5,65.400002,62.400002
20161107110000,150.0,151.199997,49.411764,36,52.599998,0,65.599998,65.400002,62.400002
20161107111500,150.0,166.199997,54.313724,38,52.599998,0,65.699997,65.400002,62.400002
20161107113000,150.0,178.199997,58.235293,40,53.5,0,65.800003,65.400002,62.400002
20161107114500,150.0,192.0,62.745098,41,53.5,0,65.800003,65.400002,62.400002
20161107120000,150.0,202.199997,66.07843,43,53.5,0,65.699997,65.400002,62.400002
20161107121500,150.0,202.199997,66.07843,43,53.5,0,65.400002,65.400002,62.400002
20161107123000,150.0,202.199997,66.07843,43,52.700001,0,65.199997,65.400002,62.400002
20161107124500,150.0,202.199997,66.07843,42,52.700001,0,65.199997,65.400002,62.400002
20161107130000,150.0,202.199997,66.07843,42,52.700001,0,65.300003,65.400002,62.400002
20161107131500,150.0,202.199997,66.07843,42,52.700001,0,65.5,65.400002,62.400002
20161107133000,150.0,202.199997,66.07843,42,52.700001,0,65.099998,65.400002,62.400002
20161107134500,150.0,190.199997,62.156862,40,52.700001,0,65.300003,65.400002,62.400002
20161107140000,150.0,190.199997,62.156862,40,52.700001,0,65.599998,65.400002,62.400002
20161107141500,150.0,190.199997,62.156862,40,52.700001,0,65.599998,65.400002,62.400002
20161107143000,150.0,195.600006,63.921571,42,52.700001,0,65.199997,65.400002,62.400002
20161107144500,150.0,195.600006,63.921571,42,52.700001,0,65.599998,65.400002,62.400002
20161107150000,150.0,229.199997,74.90196,47,52.700001,0,65.800003,65.400002,62.400002
20161107151500,150.0,226.199997,73.921568,46,52.700001,0,65.300003,65.400002,62.400002
20161107153000,150.0,223.199997,72.941175,46,52.700001,0,65.5,65.400002,62.400002
20161107154500,150.0,227.399994,74.313723,46,52.700001,0,65.400002,65.400002,62.400002
20161107160000,150.0,227.399994,74.313723,46,52.700001,0,65.5,65.400002,62.400002
20161107161500,150.0,227.399994,74.313723,46,52.700001,0,65.5,65.400002,62.400002
20161107163000,150.0,227.399994,74.313723,46,52.700001,0,65.199997,65.400002,62.400002
20161107164500,150.0,223.199997,72.941175,45,52.700001,0,65.199997,65.400002,62.400002
20161107170000,150.0,210.0,68.627451,43,52.700001,0,65.0,65.400002,62.400002
20161107171500,150.0,203.399994,66.470586,42,53.299999,0,65.300003,65.400002,62.400002
20161107173000,150.0,206.399994,67.450978,42,53.299999,0,65.400002,65.400002,62.400002
20161107174500,150.0,206.399994,67.450978,42,53.299999,0,65.5,65.400002,62.400002
20161107180000,150.0,202.800003,66.274511,42,53.299999,0,65.300003,65.400002,62.400002
20161107181500,150.0,207.0,67.647059,42,53.299999,0,65.099998,65.400002,62.400002
20161107183000,150.0,192.0,62.745098,40,53.299999,0,65.099998,65.400002,62.400002
20161107184500,150.0,183.0,59.803922,39,53.299999,0,65.300003,65.400002,62.400002
20161107190000,150.0,183.0,59.803922,39,53.299999,0,65.099998,65.400002,62.400002
20161107191500,150.0,169.199997,55.294117,37,53.299999,0,65.0,65.400002,62.400002
20161107193000,150.0,157.199997,51.372548,36,53.299999,0,65.0,65.400002,62.400002
20161107194500,150.0,153.0,50.0,35,53.299999,0,64.900002,65.400002,62.400002
20161107200000,150.0,151.199997,49.411764,35,53.299999,0,64.800003,65.400002,62.400002
20161107201500,150.0,153.0,50.0,35,53.900002,0,64.800003,65.400002,62.400002
20161107203000,150.0,154.800003,50.588236,35,53.900002,0,64.800003,65.400002,62.400002
20161107204500,150.0,153.0,50.0,35,53.900002,0,64.800003,65.400002,62.400002
20161107210000,150.0,154.800003,50.588236,35,53.900002,0,64.800003,65.400002,62.400002
20161107211500,150.0,148.800003,48.627452,35,53.900002,0,64.800003,65.400002,62.400002
20161107213000,150.0,154.800003,50.588236,35,53.900002,0,64.800003,65.400002,62.400002
20161107214500,150.0,154.800003,50.588236,35,53.900002,0,64.800003,65.400002,62.400002
20161107220000,150.0,157.199997,51.372548,35,54.700001,0,64.800003,65.400002,62.400002
20161107221500,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161107223000,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161107224500,150.0,150.0,49.019608,35,54.700001,0,64.800003,65.400002,62.400002
20161107230000,150.0,155.399994,50.784312,35,54.700001,0,64.800003,65.400002,62.400002
20161107231500,150.0,150.600006,49.215688,35,54.700001,0,64.800003,65.400002,62.400002
20161107233000,150.0,157.199997,51.372548,35,54.700001,0,64.800003,65.400002,62.400002
20161107234500,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108000000,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108001500,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108003000,150.0,151.199997,49.411764,35,53.900002,0,64.800003,65.400002,62.400002
20161108004500,150.0,151.199997,49.411764,35,53.900002,0,64.800003,65.400002,62.400002
20161108010000,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108011500,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108013000,150.0,150.0,49.019608,35,53.5,0,64.800003,65.400002,62.400002
20161108014500,150.0,154.800003,50.588236,35,54.700001,0,65.0,65.400002,62.400002
20161108020000,150.0,148.199997,48.431372,35,54.700001,0,65.099998,65.400002,62.400002
20161108021500,150.0,151.199997,49.411764,35,54.700001,0,65.199997,65.400002,62.400002
20161108023000,150.0,151.199997,49.411764,35,53.599998,0,65.0,65.400002,62.400002
20161108024500,150.0,151.199997,49.411764,35,54.700001,0,65.099998,65.400002,62.400002
20161108030000,150.0,151.199997,49.411764,35,54.700001,0,65.0,65.400002,62.400002
20161108031500,150.0,151.199997,49.411764,35,54.700001,0,65.0,65.400002,62.400002
20161108033000,150.0,153.0,50.0,35,54.700001,0,65.0,65.400002,62.400002
20161108034500,150.0,151.199997,49.411764,35,54.700001,0,65.0,65.400002,62.400002
20161108040000,150.0,153.0,50.0,35,54.700001,0,65.0,65.400002,62.400002
20161108041500,150.0,150.600006,49.215688,35,54.700001,0,64.900002,65.400002,62.400002
20161108043000,150.0,148.800003,48.627452,35,54.700001,0,64.800003,65.400002,62.400002
20161108044500,150.0,153.600006,50.19608,35,54.700001,0,64.900002,65.400002,62.400002
20161108050000,150.0,153.600006,50.19608,35,54.700001,0,64.800003,65.400002,62.400002
20161108051500,150.0,151.199997,49.411764,35,54.700001,0,64.800003,65.400002,62.400002
20161108053000,150.0,151.199997,49.411764,35,54.700001,0,64.800003,65.400002,62.400002
20161108054500,150.0,151.199997,49.411764,35,54.700001,0,64.800003,65.400002,62.400002
20161108060000,150.0,151.199997,49.411764,35,53.900002,0,64.800003,65.400002,62.400002
20161108061500,150.0,151.199997,49.411764,35,55.200001,0,64.800003,65.400002,62.400002
20161108063000,150.0,151.199997,49.411764,35,55.200001,0,64.800003,65.400002,62.400002
20161108064500,150.0,151.199997,49.411764,35,55.200001,0,64.699997,65.400002,62.400002
20161108070000,150.0,156.0,50.980392,35,54.299999,0,64.699997,65.400002,62.400002
20161108071500,150.0,153.600006,50.19608,35,54.299999,0,64.599998,65.400002,62.400002
20161108073000,150.0,153.600006,50.19608,35,54.299999,0,64.599998,65.400002,62.400002
20161108074500,150.0,153.600006,50.19608,35,54.299999,0,65.0,65.400002,62.400002
20161108080000,150.0,161.399994,52.745096,37,54.299999,0,65.099998,65.400002,62.400002
20161108081500,150.0,161.399994,52.745096,37,54.299999,0,65.0,65.400002,62.400002
20161108083000,150.0,156.0,50.980392,36,54.299999,0,65.0,65.400002,62.400002
20161108084500,150.0,159.0,51.960784,36,53.099998,0,65.0,65.400002,62.400002
20161108090000,150.0,159.0,51.960784,36,53.099998,0,65.099998,65.400002,62.400002
20161108091500,150.0,154.800003,50.588236,36,54.299999,0,65.300003,65.400002,62.400002
20161108093000,150.0,172.800003,56.470589,39,54.299999,0,65.699997,65.400002,62.400002
20161108094500,150.0,175.199997,57.254901,39,54.299999,0,65.5,65.400002,62.400002
20161108100000,150.0,172.199997,56.274509,39,55.099998,0,65.5,65.400002,62.400002
20161108101500,150.0,183.0,59.803922,40,54.0,0,65.900002,65.400002,62.400002
20161108103000,150.0,192.0,62.745098,41,54.0,0,65.699997,65.400002,62.400002
20161108104500,150.0,187.800003,61.37255,41,55.099998,0,65.599998,65.400002,62.400002
20161108110000,150.0,187.800003,61.37255,41,55.099998,0,65.599998,65.400002,62.400002
20161108111500,150.0,187.800003,61.37255,41,53.5,0,65.5,65.400002,62.400002
20161108113000,150.0,190.199997,62.156862,41,53.5,0,65.300003,65.400002,62.400002
20161108114500,150.0,193.199997,63.137254,41,52.799999,0,65.199997,65.400002,62.400002
20161108120000,150.0,190.199997,62.156862,41,52.799999,0,65.199997,65.400002,62.400002
20161108121500,150.0,196.199997,64.117646,42,52.799999,0,65.800003,65.400002,62.400002
20161108123000,150.0,198.600006,64.901963,42,52.799999,0,65.400002,65.400002,62.400002
20161108124500,150.0,198.600006,64.901963,42,52.799999,0,65.300003,65.400002,62.400002
20161108130000,150.0,195.0,63.72549,42,52.799999,0,65.099998,65.400002,62.400002
20161108131500,150.0,183.0,59.803922,39,52.799999,0,65.0,65.400002,62.400002
20161108133000,150.0,170.399994,55.686273,37,52.799999,0,65.0,65.400002,62.400002
20161108134500,150.0,158.399994,51.764704,36,52.799999,0,65.099998,65.400002,62.400002
20161108140000,150.0,158.399994,51.764704,36,52.799999,0,65.099998,65.400002,62.400002
20161108141500,150.0,161.399994,52.745096,36,52.799999,0,65.199997,65.400002,62.400002
20161108143000,150.0,157.800003,51.568628,36,52.799999,0,65.199997,65.400002,62.400002
20161108144500,150.0,157.800003,51.568628,36,53.5,0,65.300003,65.400002,62.400002
